sep=,
"Time","Global Solar","Sunerg Solar  Solar Altitude","Sunerg Solar  Solar Azimuth","Sunerg Solar  Angle of Incidence","Sunerg Solar  Incident Solar","Sunerg Solar  Power Output","Sunerg Solar  Cell Temperature","Ambient Temperature","AC Primary Load","AC Primary Load Served","Autosize Genset Power Output","Autosize Genset Operating Status","Autosize Genset Fuel","Total Electrical Load Served","Renewable Penetration","Excess Electrical Production","Unmet Electrical Load","Total Renewable Power Output","Inverter Power Input","Inverter Power Output","Rectifier Power Input","Rectifier Power Output","Generic 1kWh Lead Acid [ASM] Maximum Charge Power","Generic 1kWh Lead Acid [ASM] Maximum Discharge Power","Generic 1kWh Lead Acid [ASM] Charge Power","Generic 1kWh Lead Acid [ASM] Discharge Power","Generic 1kWh Lead Acid [ASM] Input Power","Generic 1kWh Lead Acid [ASM] Energy Content","Generic 1kWh Lead Acid [ASM] State of Charge","Generic 1kWh Lead Acid [ASM] Energy Cost","Generic 1kWh Lead Acid [ASM] Temperature","Generic 1kWh Lead Acid [ASM] Degradation - Time and Temperature","Generic 1kWh Lead Acid [ASM] Degradation - Cycling","Generic 1kWh Lead Acid [ASM] Equivalent Cycles","AC Required Operating Capacity","DC Required Operating Capacity","AC Operating Capacity","DC Operating Capacity"
,"kW/m2","°","°","°","kW/m2","kW","°C","°C","kW","kW","kW","status","L","kW","%","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kWh","%","$/kWh","C","%","%","cycles","kW","kW","kW","kW"
"1/1/2007 12:00:00 AM","0","0","2.98289","90","0","0","21.87823","21.87823","0.07626469","0.07626469","0","0","0","0.07626469","0","0","0","0","0.08027862","0.07626469","0","0","0","5.984848","0","0.08027862","-0.08027862","14.77074","99.41351","0","20","0.0001364171","0","0","0.08389116","0","0","5.984848"
"1/1/2007 1:00:00 AM","0","0","-25.88836","90","0","0","21.87823","21.87823","0.06435664","0.06435664","0","0","0","0.06435664","0","0","0","0","0.06774384","0.06435664","0","0","0.07704487","5.917427","0","0.06774384","-0.06774384","14.6972","98.91868","0","20","0.0002728342","0","0","0.07079231","0","0","5.917427"
"1/1/2007 2:00:00 AM","0","0","-45.03814","90","0","0","21.87823","21.87823","0.09475788","0.09475788","0","0","0","0.09475788","0","0","0.00000000000000001387779","0","0.09974514","0.09475788","0","0","0.1362253","5.860417","0","0.09974514","-0.09974514","14.58887","98.18975","0","20","0.0004092513","0","0","0.1042337","0","0","5.860417"
"1/1/2007 3:00:00 AM","0","0","-55.79946","90","0","0","21.87823","21.87823","0.1166775","0.1166775","0","0","0","0.1166775","0","0","0","0","0.1228184","0.1166775","0","0","0.2252747","5.776233","0","0.1228184","-0.1228184","14.45545","97.29191","0","20","0.0005456685","0","0","0.1283453","0","0","5.776233"
"1/1/2007 4:00:00 AM","0","0","-61.86006","90","0","0","21.87823","21.87823","0.4039032","0.4039032","0","0","0","0.4039032","0","0","0.00000000000000005551115","0","0.4251612","0.4039032","0","0","0.3340798","5.672203","0","0.4251612","-0.4251612","13.99184","94.17169","0","20","0.0006820856","0","0","0.4442935","0","0","5.672203"
"1/1/2007 5:00:00 AM","0","0","-65.24667","90","0","0","21.87823","21.87823","0.5945734","0.5945734","0","0","0","0.5945734","0","0","0","0","0.6258667","0.5945734","0","0","0.7357918","5.307767","0","0.6258667","-0.6258667","13.30762","89.56673","0","20","0.0008185027","0","0","0.6540307","0","0","5.307767"
"1/1/2007 6:00:00 AM","0.007530417","0","-66.87128","90","0","0","21.87823","21.87823","0.4839057","0.4839057","0","0","0","0.4839057","0","0","0.0000000000000001110223","0","0.5093744","0.4839057","0","0","1.316877","4.761623","0","0.5093744","-0.5093744","12.75159","85.82445","0","20","0.0009549198","0","0","0.5322962","0","0","4.761623"
"1/1/2007 7:00:00 AM","0.05863877","13.78907","-67.04906","77.5517","0.05849563","0.1106967","23.46044","21.87823","0.4226749","0.4226749","0","0","0","0.4226749","26.18956","0","0.00000000000000005551115","0.1106967","0.4449209","0.4226749","0","0","1.763643","4.310505","0","0.3342242","-0.3342242","12.38755","83.37442","0","20","0.001091337","0","0","0.4649424","0.08855736","0","4.421202"
"1/1/2007 8:00:00 AM","0.1027744","27.521","-65.66241","63.91688","0.1026225","0.1932325","24.65679","21.87823","0.356323","0.356323","0","0","0","0.356323","54.2296","0","0","0.1932325","0.3750769","0.356323","0","0","2.038367","4.011624","0","0.1818443","-0.1818443","12.18987","82.04401","0","20","0.001227754","0","0","0.3919553","0.154586","0","4.204857"
"1/1/2007 9:00:00 AM","0.1853838","40.98691","-62.03136","50.66704","0.1851236","0.3452981","26.9","21.87823","0.4230095","0.4230095","0","0","0","0.4230095","81.62892","0","0","0.3452981","0.4452732","0.4230095","0","0","2.174765","3.848151","0","0.09997506","-0.09997506","12.08129","81.31337","0","20","0.001364171","0","0","0.4653105","0.2762385","0","4.193449"
"1/1/2007 10:00:00 AM","0.02800673","53.76302","-54.28033","38.29953","0.02798554","0.05314212","22.63467","21.87823","0.3965939","0.3965939","0","0","0","0.3965939","13.39963","0","0.00000000000000005551115","0.05314212","0.4174673","0.3965939","0","0","2.245594","3.75802","0","0.3643251","-0.3643251","11.68432","78.64165","0","20","0.001500588","0","0","0.4362533","0.04251369","0","3.811162"
"1/1/2007 11:00:00 AM","0.01402739","64.67303","-37.50536","28.08457","0.01401728","0.0266594","22.25699","21.87823","0.5532295","0.5532295","0","0","0","0.5532295","4.818869","0","0","0.0266594","0.5823468","0.5532295","0","0","2.596097","3.426336","0","0.5556874","-0.5556874","11.07737","74.55666","0","20","0.001637005","0","0","0.6085524","0.02132752","0","3.452995"
"1/1/2007 12:00:00 PM","0.1740038","70.24773","-3.940556","23.13231","0.1738315","0.324658","26.59247","21.87823","0.6892014","0.6892014","0","0","0","0.6892014","47.10641","0","0","0.324658","0.7254752","0.6892014","0","0","3.129308","2.912766","0","0.4008172","-0.4008172","10.64044","71.61594","0","20","0.001773423","0","0","0.7581216","0.2597264","0","3.237423"
"1/1/2007 1:00:00 PM","0.1551515","66.33134","32.48069","26.58446","0.1550008","0.290116","26.07998","21.87823","0.482934","0.482934","0","0","0","0.482934","60.07364","0","0","0.290116","0.5083516","0.482934","0","0","3.485807","2.538236","0","0.2182356","-0.2182356","10.40308","70.01851","0","20","0.00190984","0","0","0.5312274","0.2320928","0","2.828352"
"1/1/2007 2:00:00 PM","0.06233403","56.07442","51.983","36.09842","0.0622826","0.1178127","23.56302","21.87823","0.3545281","0.3545281","0","0","0","0.3545281","33.23085","0","0.00000000000000005551115","0.1178127","0.3731875","0.3545281","0","0","3.660216","2.333094","0","0.2553748","-0.2553748","10.1252","68.14833","0","20","0.002046257","0","0","0.3899809","0.09425014","0","2.450907"
"1/1/2007 3:00:00 PM","0.0376774","43.52523","60.94936","48.18938","0.03764688","0.07141047","22.89603","21.87823","0.2068279","0.2068279","0","0","0","0.2068279","34.52651","0","0.00000000000000002775558","0.07141047","0.2177136","0.2068279","0","0","3.890164","2.091416","0","0.1463031","-0.1463031","9.966224","67.07841","0","20","0.002182674","0","0","0.2275107","0.05712837","0","2.162826"
"1/1/2007 4:00:00 PM","0.08605359","30.14764","65.17155","61.32107","0.08594768","0.1621418","24.20443","21.87823","0.3645333","0.3645333","0","0","0","0.3645333","44.47928","0","0.00000000000000005551115","0.1621418","0.3837192","0.3645333","0","0","4.009932","1.952418","0","0.2215775","-0.2215775","9.725224","65.45643","0","20","0.002319091","0","0","0.4009866","0.1297134","0","2.11456"
"1/1/2007 5:00:00 PM","0.05345345","16.44749","66.91466","74.90471","0.05335831","0.1010335","23.32132","21.87823","0.4618762","0.4618762","0","0","0","0.4618762","21.87458","0","0.00000000000000005551115","0.1010335","0.4861855","0.4618762","0","0","4.218145","1.740683","0","0.385152","-0.385152","9.305449","62.63118","0","20","0.002455508","0","0","0.5080639","0.08082679","0","1.841717"
"1/1/2007 6:00:00 PM","0.0368275","2.655178","67.01588","88.67062","0.03070143","0.05828155","22.70813","21.87823","1.055626","1.055626","1.996873","0","0.6221281","1.055626","5.521039","-0.0000000000000001110223","0","0.05828155","0","0","0.941247","0.8941846","4.596657","1.368945","0.9524662","0","0.9524662","10.17491","68.4833","0.2904864","20","0.002591925","0","0","1.161189","0.04662524","2.7","1.427227"
"1/1/2007 7:00:00 PM","0","0","65.68094","90","0","0","21.87823","21.87823","0.911245","0.911245","1.95477","0","0.6121928","0.911245","0","0","0","0","0","0","1.043525","0.9913492","3.724464","2.13481","0.9913492","0","0.9913492","11.07951","74.5719","0.2913756","20","0.002728342","0","0","1.00237","0","2.7","2.13481"
"1/1/2007 8:00:00 PM","0","0","62.68203","90","0","0","21.87823","21.87823","0.6644679","0.6644679","1.707993","0","0.5539594","0.6644679","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.920923","2.914665","0.9913492","0","0.9913492","11.98411","80.66052","0.290668","20","0.002864759","0","0","0.7309148","0","2.7","2.914665"
"1/1/2007 9:00:00 PM","0","0","57.24988","90","0","0","21.87823","21.87823","0.4943427","0.4943427","0","0","0","0.4943427","0","0","0.00000000000000005551115","0","0.5203608","0.4943427","0","0","2.160973","3.677225","0","0.5203608","-0.5203608","11.41601","76.8369","0.290668","20","0.003001177","0","0","0.543777","0","0","3.677225"
"1/1/2007 10:00:00 PM","0","0","47.63183","90","0","0","21.87823","21.87823","0.223467","0.223467","0","0","0","0.223467","0","0","0.00000000000000002775558","0","0.2352284","0.223467","0","0","2.779946","3.200354","0","0.2352284","-0.2352284","11.16011","75.11469","0.290668","20","0.003137594","0","0","0.2458137","0","0","3.200354"
"1/1/2007 11:00:00 PM","0","0","30.42423","90","0","0","21.87823","21.87823","0.1660731","0.1660731","0","0","0","0.1660731","0","0","0.00000000000000002775558","0","0.1748138","0.1660731","0","0","3.009721","2.983336","0","0.1748138","-0.1748138","10.97009","73.83579","0.290668","20","0.003274011","0","0","0.1826804","0","0","2.983336"
"1/2/2007 12:00:00 AM","0","0","3.225055","90","0","0","21.87823","21.87823","0.09561405","0.09561405","0","0","0","0.09561405","0","0","0","0","0.1006464","0.09561405","0","0","3.166496","2.821284","0","0.1006464","-0.1006464","10.86078","73.10021","0.290668","20","0.003410428","0","0","0.1051755","0","0","2.821284"
"1/2/2007 1:00:00 AM","0","0","-25.77407","90","0","0","21.87823","21.87823","0.06773297","0.06773297","0","0","0","0.06773297","0","0","0","0","0.07129787","0.06773297","0","0","3.248347","2.72773","0","0.07129787","-0.07129787","10.78338","72.57935","0.290668","20","0.003546845","0","0","0.07450627","0","0","2.72773"
"1/2/2007 2:00:00 AM","0","0","-45.02282","90","0","0","21.87823","21.87823","0.02857171","0.02857171","0","0","0","0.02857171","0","0","0.000000000000000003469447","0","0.03007548","0.02857171","0","0","3.306308","2.66133","0","0.03007548","-0.03007548","10.75075","72.35979","0.290668","20","0.003683262","0","0","0.03142888","0","0","2.66133"
"1/2/2007 3:00:00 AM","0","0","-55.82672","90","0","0","21.87823","21.87823","0.09572325","0.09572325","0","0","0","0.09572325","0","0","0.00000000000000001387779","0","0.1007613","0.09572325","0","0","3.326433","2.633303","0","0.1007613","-0.1007613","10.64132","71.62337","0.290668","20","0.003819679","0","0","0.1052956","0","0","2.633303"
"1/2/2007 4:00:00 AM","0","0","-61.90605","90","0","0","21.87823","21.87823","0.1890969","0.1890969","0","0","0","0.1890969","0","0","0","0","0.1990494","0.1890969","0","0","3.423804","2.539135","0","0.1990494","-0.1990494","10.42488","70.1667","0.290668","20","0.003956096","0","0","0.2080067","0","0","2.539135"
"1/2/2007 5:00:00 AM","0","0","-65.30383","90","0","0","21.87823","21.87823","0.331632","0.331632","0","0","0","0.331632","0","0","0","0","0.3490863","0.331632","0","0","3.618773","2.352127","0","0.3490863","-0.3490863","10.04459","67.60715","0.290668","20","0.004092514","0","0","0.3647952","0","0","2.352127"
"1/2/2007 6:00:00 AM","0.01243468","0","-66.93871","90","0","0","21.87823","21.87823","0.3059258","0.3059258","0","0","0","0.3059258","0","0","0","0","0.3220272","0.3059258","0","0","3.961466","2.021135","0","0.3220272","-0.3220272","9.693892","65.2468","0.290668","20","0.00422893","0","0","0.3365184","0","0","2.021135"
"1/2/2007 7:00:00 AM","0.1040938","13.6882","-67.12952","77.64806","0.103247","0.1943947","24.67374","21.87823","0.3382912","0.3382912","0","0","0","0.3382912","57.46371","0","0","0.1943947","0.356096","0.3382912","0","0","4.262718","1.713195","0","0.1617013","-0.1617013","9.518148","64.064","0.290668","20","0.004365348","0","0","0.3721203","0.1555157","0","1.90759"
"1/2/2007 8:00:00 AM","0.2450681","27.42945","-65.76262","64.00293","0.2428984","0.4500386","28.47594","21.87823","0.2727764","0.2727764","0","0","0","0.2727764","164.9844","0","0","0.4500386","0.2871331","0.2727764","0","0","4.394118","1.557906","0.1629055","0","0.1629055","9.668082","65.07325","0.2753838","20","0.004501765","0","0","0.3000541","0.3600308","0","2.007945"
"1/2/2007 9:00:00 AM","0.4612845","40.90854","-62.1647","50.73844","0.4541197","0.8205966","34.27311","21.87823","0.2833635","0.2833635","0","0","0","0.2833635","289.5915","0","0","0.8205966","0.2982774","0.2833635","0","0","4.224561","1.690448","0.5223192","0","0.5223192","10.14701","68.29687","0.2356537","20","0.004638182","0","0","0.3116999","0.6564773","0","2.511044"
"1/2/2007 10:00:00 AM","0.7957819","53.70654","-54.47377","38.34698","0.7768271","1.348724","43.23965","21.87823","0.2556227","0.2556227","0","0","0","0.2556227","527.623","0","0","1.348724","0.2690766","0.2556227","0","0","3.769557","2.110615","1.079648","0","1.079648","11.13129","74.92191","0.1815216","20","0.004774599","0","0","0.281185","1.078979","0","3.45934"
"1/2/2007 11:00:00 AM","1.040104","64.65989","-37.802","28.08795","1.016731","1.711023","49.99279","21.87823","0.3168227","0.3168227","0","0","0","0.3168227","540.0569","0","0","1.711023","0.3334976","0.3168227","0","0","2.876443","2.95891","1.377525","0","1.377525","12.38334","83.34925","0.1403784","20","0.004911016","0.004099941","0.1691905","0.3485049","1.368818","0","4.669933"
"1/2/2007 12:00:00 PM","1.107258","70.31374","-4.264249","23.06514","1.083393","1.807037","51.88271","21.87823","0.5297869","0.5297869","0","0","0","0.5297869","341.0875","0","0","1.807037","0.5576704","0.5297869","0","0","1.798646","4.008377","1.249367","0","1.249367","13.52038","91.00252","0.1164415","20","0.005047434","0.004099941","0.1691905","0.5827656","1.44563","0","5.815414"
"1/2/2007 1:00:00 PM","0.9927647","66.45213","32.37784","26.4669","0.9710036","1.643985","48.69978","21.87823","0.4696692","0.4696692","0","0","0","0.4696692","350.0303","0.2693689","0","1.643985","0.4943887","0.4696692","0","0","0.8802271","4.932743","0.8802271","0","0.8802271","14.3245","96.41498","0.103953","20","0.00518385","0.004099941","0.1691905","0.5166361","1.315188","0","6.576727"
"1/2/2007 2:00:00 PM","1.010261","56.20166","52.00029","35.97081","0.9852498","1.664973","49.10232","21.87823","0.3736632","0.3736632","0","0","0","0.3736632","445.5811","0.9946934","0","1.664973","0.3933297","0.3736632","0","0","0.2769494","5.569963","0.2769494","0","0.2769494","14.57909","98.12872","0.1005596","20","0.005320268","0.004099941","0.1691905","0.4110295","1.331978","0","7.234936"
"1/2/2007 3:00:00 PM","0.6956384","43.64717","61.0013","48.06513","0.6757625","1.188319","40.41715","21.87823","0.2685195","0.2685195","0","0","0","0.2685195","442.5446","0.76131","0","1.188319","0.2826521","0.2685195","0","0","0.1443564","5.768871","0.1443564","0","0.1443564","14.71198","99.02328","0.09887721","20","0.005456685","0.004099941","0.1691905","0.2953715","0.9506549","0","6.95719"
"1/2/2007 4:00:00 PM","0.2357834","30.26271","65.23537","61.20283","0.2345844","0.435055","28.2489","21.87823","0.3191971","0.3191971","0","0","0","0.3191971","136.2967","0.02376913","0","0.435055","0.335997","0.3191971","0","0","0.07528897","5.872152","0.07528897","0","0.07528897","14.78133","99.49326","0.09802191","20","0.005593102","0.008604638","0.3550838","0.3511168","0.348044","0","6.307208"
"1/2/2007 5:00:00 PM","0.2108892","16.55547","66.98559","74.79308","0.2021145","0.376251","27.36303","21.87823","0.5626835","0.5626835","0","0","0","0.5626835","66.86726","0","0","0.376251","0.5922984","0.5626835","0","0","0.03892562","5.926072","0","0.2160474","-0.2160474","14.54636","97.91167","0.09802191","20","0.005729519","0.008604638","0.3550838","0.6189518","0.3010008","0","6.302323"
"1/2/2007 6:00:00 PM","0.03992424","2.755568","67.09474","88.56609","0.03220372","0.06112307","22.74877","21.87823","0.585228","0.585228","0","0","0","0.585228","10.44432","0","0","0.06112307","0.6160294","0.585228","0","0","0.2604074","5.743558","0","0.5549064","-0.5549064","13.94027","93.83207","0.09802191","20","0.005865936","0.008604638","0.3550838","0.6437507","0.04889845","0","5.804681"
"1/2/2007 7:00:00 PM","0","0","65.77145","90","0","0","21.87823","21.87823","0.6507618","0.6507618","0","0","0","0.6507618","0","0","0.0000000000000001110223","0","0.6850125","0.6507618","0","0","0.7901384","5.267386","0","0.6850125","-0.6850125","13.19084","88.7876","0.09802191","20","0.006002353","0.008604638","0.3550838","0.715838","0","0","5.267386"
"1/2/2007 8:00:00 PM","0","0","62.79095","90","0","0","21.87823","21.87823","0.4973","0.4973","0","0","0","0.4973","0","0","0","0","0.5234737","0.4973","0","0","1.421539","4.66786","0","0.5234737","-0.5234737","12.6193","84.94062","0.09802191","20","0.00613877","0.008604638","0.3550838","0.54703","0","0","4.66786"
"1/2/2007 9:00:00 PM","0","0","57.38874","90","0","0","21.87823","21.87823","0.2439067","0.2439067","0","0","0","0.2439067","0","0","0.00000000000000002775558","0","0.2567438","0.2439067","0","0","1.87561","4.202674","0","0.2567438","-0.2567438","12.33993","83.06016","0.09802191","20","0.006275187","0.008604638","0.3550838","0.2682973","0","0","4.202674"
"1/2/2007 10:00:00 PM","0","0","47.81881","90","0","0","21.87823","21.87823","0.166504","0.166504","0","0","0","0.166504","0","0","0","0","0.1752674","0.166504","0","0","2.069146","3.972773","0","0.1752674","-0.1752674","12.14941","81.77777","0.09802191","20","0.006411605","0.008604638","0.3550838","0.1831544","0","0","3.972773"
"1/2/2007 11:00:00 PM","0","0","30.67219","90","0","0","21.87823","21.87823","0.1705623","0.1705623","0","0","0","0.1705623","0","0","0","0","0.1795392","0.1705623","0","0","2.203754","3.815044","0","0.1795392","-0.1795392","11.95424","80.46405","0.09802191","20","0.006548021","0.008604638","0.3550838","0.1876185","0","0","3.815044"
"1/3/2007 12:00:00 AM","0","0","3.467638","90","0","0","21.87823","21.87823","0.1063349","0.1063349","0","0","0","0.1063349","0","0","0.00000000000000001387779","0","0.1119315","0.1063349","0","0","2.356902","3.652666","0","0.1119315","-0.1119315","11.83266","79.64572","0.09802191","20","0.006684439","0.008604638","0.3550838","0.1169684","0","0","3.652666"
"1/3/2007 1:00:00 AM","0","0","-25.66681","90","0","0","21.87823","21.87823","0.06796531","0.06796531","0","0","0","0.06796531","0","0","0","0","0.07154244","0.06796531","0","0","2.446517","3.551113","0","0.07154244","-0.07154244","11.75499","79.12293","0.09802191","20","0.006820856","0.008604638","0.3550838","0.07476185","0","0","3.551113"
"1/3/2007 2:00:00 AM","0","0","-45.01656","90","0","0","21.87823","21.87823","0.07238842","0.07238842","0","0","0","0.07238842","0","0","0.00000000000000001387779","0","0.07619833","0.07238842","0","0","2.50219","3.486072","0","0.07619833","-0.07619833","11.67227","78.5661","0.09802191","20","0.006957273","0.008604638","0.3550838","0.07962725","0","0","3.486072"
"1/3/2007 3:00:00 AM","0","0","-55.86244","90","0","0","21.87823","21.87823","0.1052694","0.1052694","0","0","0","0.1052694","0","0","0","0","0.1108099","0.1052694","0","0","2.568017","3.416655","0","0.1108099","-0.1108099","11.55191","77.75598","0.09802191","20","0.00709369","0.008604638","0.3550838","0.1157963","0","0","3.416655"
"1/3/2007 4:00:00 AM","0","0","-61.95965","90","0","0","21.87823","21.87823","0.320262","0.320262","0","0","0","0.320262","0","0","0","0","0.3371179","0.320262","0","0","2.670436","3.315404","0","0.3371179","-0.3371179","11.18471","75.28435","0.09802191","20","0.007230107","0.008604638","0.3550838","0.3522882","0","0","3.315404"
"1/3/2007 5:00:00 AM","0","0","-65.36803","90","0","0","21.87823","21.87823","0.5645742","0.5645742","0","0","0","0.5645742","0","0","0.0000000000000001110223","0","0.5942886","0.5645742","0","0","3.001834","3.004603","0","0.5942886","-0.5942886","10.53528","70.91302","0.09802191","20","0.007366525","0.008604638","0.3550838","0.6210316","0","0","3.004603"
"1/3/2007 6:00:00 AM","0.02204435","0","-67.0129","90","0","0","21.87823","21.87823","0.4710541","0.4710541","0","0","0","0.4710541","0","0","0","0","0.4958464","0.4710541","0","0","3.583588","2.447942","0","0.4958464","-0.4958464","9.9941","67.27035","0.09802191","20","0.007502941","0.008604638","0.3550838","0.5181594","0","0","2.447942"
"1/3/2007 7:00:00 AM","0.2420452","13.58832","-67.21682","77.74306","0.2206925","0.4099524","27.86973","21.87823","0.3180837","0.3180837","0","0","0","0.3180837","128.8819","0","0","0.4099524","0.3348249","0.3180837","0","0","4.040972","1.977262","0.07512742","0","0.07512742","10.06331","67.7362","0.09718306","20","0.007639359","0.008604638","0.3550838","0.3498921","0.3279619","0","2.387214"
"1/3/2007 8:00:00 AM","0.4564797","27.33959","-65.87003","64.08691","0.4367905","0.7909304","33.79538","21.87823","0.3590551","0.3590551","0","0","0","0.3590551","220.2811","0","0","0.7909304","0.3779527","0.3590551","0","0","3.91579","2.0378","0.4129778","0","0.4129778","10.44241","70.28792","0.09281676","20","0.007775776","0.008604638","0.3550838","0.3949606","0.6327444","0","2.828731"
"1/3/2007 9:00:00 AM","0.654209","40.83265","-62.30597","50.80695","0.6345992","1.121676","39.27133","21.87823","0.3923236","0.3923236","0","0","0","0.3923236","285.9058","0","0","1.121676","0.4129722","0.3923236","0","0","3.54072","2.36761","0.7087035","0","0.7087035","11.09098","74.65345","0.08617273","20","0.007912192","0.008604638","0.3550838","0.4315559","0.8973406","0","3.489286"
"1/3/2007 10:00:00 AM","0.9616172","53.65357","-54.67615","38.3905","0.9371416","1.593727","47.74406","21.87823","0.4144022","0.4144022","0","0","0","0.4144022","384.5845","0","0","1.593727","0.4362129","0.4144022","0","0","2.952188","2.924812","1.157514","0","1.157514","12.14541","81.75082","0.07715252","20","0.00804861","0.008604638","0.3550838","0.4558425","1.274981","0","4.518538"
"1/3/2007 11:00:00 AM","1.148635","64.65167","-38.10754","28.08605","1.122604","1.86256","52.99713","21.87823","0.5969854","0.5969854","0","0","0","0.5969854","311.9942","0","0","1.86256","0.6284057","0.5969854","0","0","2.026577","3.811719","1.234154","0","1.234154","13.26878","89.31223","0.06940632","20","0.008185027","0.008604638","0.3550838","0.656684","1.490048","0","5.674279"
"1/3/2007 12:00:00 PM","1.207975","70.38593","-4.589479","22.99167","1.181771","1.944996","54.68254","21.87823","0.5375909","0.5375909","0","0","0","0.5375909","361.7985","0.2856401","0","1.944996","0.5658852","0.5375909","0","0","1.09347","4.730757","1.09347","0","1.09347","14.26552","96.0213","0.06373655","20","0.008321445","0.008604638","0.3550838","0.59135","1.555997","0","6.675753"
"1/3/2007 1:00:00 PM","1.176053","66.57788","32.28538","26.34408","1.149809","1.900665","53.7715","21.87823","0.4346152","0.4346152","0","0","0","0.4346152","437.3213","1.13572","0","1.900665","0.4574897","0.4346152","0","0","0.3074555","5.523868","0.3074555","0","0.3074555","14.54806","97.92311","0.06230546","20","0.008457861","0.008604638","0.3550838","0.4780767","1.520532","0","7.424532"
"1/3/2007 2:00:00 PM","1.036594","56.33175","52.02881","35.83988","1.010988","1.702656","49.83026","21.87823","0.3262034","0.3262034","0","0","0","0.3262034","521.9614","1.199039","0","1.702656","0.343372","0.3262034","0","0","0.1602446","5.744869","0.1602446","0","0.1602446","14.69555","98.91586","0.06158476","20","0.008594278","0.008604638","0.3550838","0.3588238","1.362125","0","7.447525"
"1/3/2007 3:00:00 PM","0.7720472","43.77049","61.06264","47.93903","0.7491159","1.305198","42.46442","21.87823","0.3789192","0.3789192","0","0","0","0.3789192","344.4529","0.8227555","0","1.305198","0.3988623","0.3789192","0","0","0.08358044","5.859561","0.08358044","0","0.08358044","14.77254","99.4342","0.06121544","20","0.008730696","0.008604638","0.3550838","0.4168111","1.044159","0","7.16476"
"1/3/2007 4:00:00 PM","0.5245109","30.37817","65.30717","61.08379","0.5034043","0.9042445","35.63388","21.87823","0.3728389","0.3728389","0","0","0","0.3728389","242.5296","0.4681864","0","0.9042445","0.392462","0.3728389","0","0","0.04359608","5.919256","0.04359608","0","0.04359608","14.81272","99.71238","0.06102455","20","0.008867113","0.01650771","0.6812163","0.4101228","0.7233956","0","6.8235"
"1/3/2007 5:00:00 PM","0.2448811","16.66306","67.06367","74.68144","0.2309423","0.4284819","28.14947","21.87823","0.8091609","0.8091609","0","0","0","0.8091609","52.95386","0","0","0.4284819","0.8517483","0.8091609","0","0","0.02185387","5.950779","0","0.4232664","-0.4232664","14.35118","96.60551","0.06102455","20","0.00900353","0.01650771","0.6812163","0.8900771","0.3427856","0","6.379261"
"1/3/2007 6:00:00 PM","0.04496859","2.854892","67.18033","88.46225","0.03389326","0.06431761","22.79448","21.87823","1.099637","1.099637","1.455819","0","0.4944523","1.099637","5.848987","0","0","0.06431761","0","0","0.3561817","0.3383726","0.4392458","5.591491","0.4026903","0","0.4026903","14.72087","99.09413","0.06737023","20","0.009139947","0.01650771","0.6812163","1.2096","0.05145409","2.7","5.655808"
"1/3/2007 7:00:00 PM","0","0","65.86857","90","0","0","21.87823","21.87823","0.6117163","0.6117163","0","0","0","0.6117163","0","0","0.0000000000000001110223","0","0.6439119","0.6117163","0","0","0.0820322","5.879641","0","0.6439119","-0.6439119","14.01677","94.35502","0.06737023","20","0.009276364","0.01713512","0.7071073","0.6728879","0","0","5.879641"
"1/3/2007 8:00:00 PM","0","0","62.90665","90","0","0","21.87823","21.87823","0.6014205","0.6014205","0","0","0","0.6014205","0","0","0","0","0.6330742","0.6014205","0","0","0.7247438","5.32839","0","0.6330742","-0.6330742","13.32461","89.69571","0.06737023","20","0.009412781","0.01713512","0.7071073","0.6615625","0","0","5.32839"
"1/3/2007 9:00:00 PM","0","0","57.53474","90","0","0","21.87823","21.87823","0.4370266","0.4370266","0","0","0","0.4370266","0","0","0","0","0.4600279","0.4370266","0","0","1.305764","4.776244","0","0.4600279","-0.4600279","12.82275","86.31741","0.06737023","20","0.009549199","0.01713512","0.7071073","0.4807292","0","0","4.776244"
"1/3/2007 10:00:00 PM","0","0","48.01313","90","0","0","21.87823","21.87823","0.3476089","0.3476089","0","0","0","0.3476089","0","0","0.00000000000000005551115","0","0.3659041","0.3476089","0","0","1.699886","4.36957","0","0.3659041","-0.3659041","12.42405","83.63352","0.06737023","20","0.009685615","0.01713512","0.7071073","0.3823698","0","0","4.36957"
"1/3/2007 11:00:00 PM","0","0","30.92627","90","0","0","21.87823","21.87823","0.202367","0.202367","0","0","0","0.202367","0","0","0.00000000000000002775558","0","0.2130179","0.202367","0","0","2.008981","4.042694","0","0.2130179","-0.2130179","12.19239","82.07405","0.06737023","20","0.009822032","0.01713512","0.7071073","0.2226037","0","0","4.042694"
"1/4/2007 12:00:00 AM","0","0","3.710624","90","0","0","21.87823","21.87823","0.08248958","0.08248958","0","0","0","0.08248958","0","0","0.00000000000000001387779","0","0.08683114","0.08248958","0","0","2.175174","3.851218","0","0.08683114","-0.08683114","12.09811","81.43937","0.06737023","20","0.00995845","0.01713512","0.7071073","0.09073854","0","0","3.851218"
"1/4/2007 1:00:00 AM","0","0","-25.56673","90","0","0","21.87823","21.87823","0.1016435","0.1016435","0","0","0","0.1016435","0","0","0","0","0.1069931","0.1016435","0","0","2.229899","3.772966","0","0.1069931","-0.1069931","11.9819","80.65713","0.06737023","20","0.01009487","0.01713512","0.7071073","0.1118078","0","0","3.772966"
"1/4/2007 2:00:00 AM","0","0","-45.01953","90","0","0","21.87823","21.87823","0.09616871","0.09616871","0","0","0","0.09616871","0","0","0.00000000000000001387779","0","0.1012302","0.09616871","0","0","2.319792","3.676261","0","0.1012302","-0.1012302","11.87196","79.91707","0.06737023","20","0.01023128","0.01713512","0.7071073","0.1057856","0","0","3.676261"
"1/4/2007 3:00:00 AM","0","0","-55.9067","90","0","0","21.87823","21.87823","0.06840065","0.06840065","0","0","0","0.06840065","0","0","0","0","0.07200068","0.06840065","0","0","2.407469","3.584509","0","0.07200068","-0.07200068","11.7938","79.39089","0.06737023","20","0.0103677","0.01713512","0.7071073","0.07524072","0","0","3.584509"
"1/4/2007 4:00:00 AM","0","0","-62.0209","90","0","0","21.87823","21.87823","0.2119577","0.2119577","0","0","0","0.2119577","0","0","0.00000000000000002775558","0","0.2231133","0.2119577","0","0","2.467395","3.519119","0","0.2231133","-0.2231133","11.55112","77.7573","0.06737023","20","0.01050412","0.01713512","0.7071073","0.2331534","0","0","3.519119"
"1/4/2007 5:00:00 AM","0","0","-65.43927","90","0","0","21.87823","21.87823","0.4083242","0.4083242","0","0","0","0.4083242","0","0","0","0","0.4298149","0.4083242","0","0","2.68332","3.315282","0","0.4298149","-0.4298149","11.0824","74.60208","0.06737023","20","0.01064054","0.01713512","0.7071073","0.4491566","0","0","3.315282"
"1/4/2007 6:00:00 AM","0.01732893","0","-67.09386","90","0","0","21.87823","21.87823","0.5150647","0.5150647","0","0","0","0.5150647","0","0","0.0000000000000001110223","0","0.5421733","0.5150647","0","0","3.101233","2.918055","0","0.5421733","-0.5421733","10.49031","70.61639","0.06737023","20","0.01077695","0.01713512","0.7071073","0.5665711","0","0","2.918055"
"1/4/2007 7:00:00 AM","0.05419313","13.4895","-67.31091","77.83662","0.05406577","0.1023649","23.34047","21.87823","0.2932052","0.2932052","0","0","0","0.2932052","34.91237","0","0.00000000000000005551115","0.1023649","0.308637","0.2932052","0","0","3.619241","2.409637","0","0.2062722","-0.2062722","10.266","69.10643","0.06737023","20","0.01091337","0.01713512","0.7071073","0.3225257","0.0818919","0","2.512002"
"1/4/2007 8:00:00 AM","0.1516905","27.25146","-65.98461","64.16878","0.1513844","0.2834648","25.98161","21.87823","0.2722933","0.2722933","0","0","0","0.2722933","104.1027","0","0","0.2834648","0.2866245","0.2722933","0","0","3.775343","2.21509","0","0.003159771","-0.003159771","10.26258","69.08336","0.06737023","20","0.01104979","0.01713512","0.7071073","0.2995226","0.2267718","0","2.498554"
"1/4/2007 9:00:00 AM","0.2869143","40.75928","-62.45513","50.87252","0.285987","0.5272118","29.65399","21.87823","0.2578691","0.2578691","0","0","0","0.2578691","204.4495","0","0","0.5272118","0.2714411","0.2578691","0","0","3.74306","2.212109","0.2557708","0","0.2557708","10.49775","70.66646","0.06619315","20","0.0111862","0.01713512","0.7071073","0.2836559","0.4217695","0","2.739321"
"1/4/2007 10:00:00 AM","0.1878546","53.60414","-54.88737","38.43005","0.1876394","0.3498892","26.96854","21.87823","0.5689905","0.5689905","0","0","0","0.5689905","61.49298","0","0.0000000000000001110223","0.3498892","0.5989373","0.5689905","0","0","3.507776","2.416069","0","0.2490481","-0.2490481","10.22678","68.84266","0.06619315","20","0.01132262","0.01753618","0.7236576","0.6258895","0.2799114","0","2.765958"
"1/4/2007 11:00:00 AM","0.04596526","64.64837","-38.42197","28.07887","0.04592968","0.08704039","23.1202","21.87823","0.458956","0.458956","0","0","0","0.458956","18.96487","0","0.00000000000000005551115","0.08704039","0.4831115","0.458956","0","0","3.777883","2.180987","0","0.3960711","-0.3960711","9.795042","65.93638","0.06619315","20","0.01145904","0.01753618","0.7236576","0.5048516","0.06963231","0","2.268027"
"1/4/2007 12:00:00 PM","0.1688309","70.4643","-4.916317","22.91193","0.1686661","0.3151981","26.45185","21.87823","0.4846295","0.4846295","0","0","0","0.4846295","65.03897","0","0.00000000000000005551115","0.3151981","0.5101363","0.4846295","0","0","4.17466","1.803184","0","0.1949383","-0.1949383","9.583087","64.50958","0.06619315","20","0.01159545","0.01753618","0.7236576","0.5330924","0.2521584","0","2.118382"
"1/4/2007 1:00:00 PM","0.3486553","66.70858","32.20356","26.21603","0.3480782","0.6369984","31.35568","21.87823","0.4268449","0.4268449","0","0","0","0.4268449","149.2342","0","0","0.6369984","0.4493104","0.4268449","0","0","4.341083","1.616265","0.187688","0","0.187688","9.755785","65.67212","0.06535522","20","0.01173187","0.01753618","0.7236576","0.4695294","0.5095987","0","2.253264"
"1/4/2007 2:00:00 PM","0.05777566","56.46458","52.06871","35.7057","0.05772869","0.1092548","23.43967","21.87823","0.3697674","0.3697674","0","0","0","0.3697674","29.54691","0","0","0.1092548","0.3892288","0.3697674","0","0","4.147376","1.768636","0","0.279974","-0.279974","9.451046","63.62092","0.06535522","20","0.01186829","0.01783167","0.7358514","0.4067441","0.08740386","0","1.87789"
"1/4/2007 3:00:00 PM","0.08816392","43.89508","61.13345","47.81117","0.08807871","0.1661218","24.26222","21.87823","0.2856923","0.2856923","0","0","0","0.2856923","58.14711","0","0","0.1661218","0.3007287","0.2856923","0","0","4.443242","1.499361","0","0.1346069","-0.1346069","9.304799","62.63644","0.06535522","20","0.01200471","0.01783167","0.7358514","0.3142615","0.1328974","0","1.665483"
"1/4/2007 4:00:00 PM","0.06178753","30.49391","65.387","60.96404","0.06172223","0.1167601","23.54784","21.87823","0.2120533","0.2120533","0","0","0","0.2120533","55.06167","0","0.00000000000000002775558","0.1167601","0.223214","0.2120533","0","0","4.562791","1.369427","0","0.1064539","-0.1064539","9.18918","61.86095","0.06535522","20","0.01214112","0.02237165","0.9232008","0.2332586","0.09340807","0","1.486187"
"1/4/2007 5:00:00 PM","0.04318618","16.77017","67.14889","74.5699","0.04312096","0.08174352","23.04417","21.87823","0.4680633","0.4680633","0","0","0","0.4680633","17.4642","0","0","0.08174352","0.4926982","0.4680633","0","0","4.65583","1.2667","0","0.4109547","-0.4109547","8.741136","58.84474","0.06535522","20","0.01227754","0.02237165","0.9232008","0.5148696","0.06539482","0","1.348443"
"1/4/2007 6:00:00 PM","0.04875302","2.953069","67.27261","88.3592","0.03532586","0.06702535","22.83323","21.87823","1.121778","1.121778","2.07689","0","0.6410099","1.121778","5.974919","0","0","0.06702535","0","0","0.9551113","0.9073557","4.933771","0.8647265","0.974381","0","0.974381","9.630404","64.83124","0.07922468","20","0.01241396","0.02237165","0.9232008","1.233956","0.05362028","2.7","0.9317519"
"1/4/2007 7:00:00 PM","0","0","65.97227","90","0","0","21.87823","21.87823","0.8107956","0.8107956","1.854321","0","0.5884892","0.8107956","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.178685","1.658407","0.9913492","0","0.9913492","10.535","70.92093","0.09179952","20","0.01255037","0.02237165","0.9232008","0.8918752","0","2.7","1.658407"
"1/4/2007 8:00:00 PM","0","0","63.02907","90","0","0","21.87823","21.87823","0.4620951","0.4620951","1.505621","0","0.5062044","0.4620951","0","0","0","0","0","0","1.043525","0.9913492","3.370403","2.448616","0.9913492","0","0.9913492","11.4396","77.01061","0.0996488","20","0.01268679","0.02237165","0.9232008","0.5083046","0","2.7","2.448616"
"1/4/2007 9:00:00 PM","0","0","57.68779","90","0","0","21.87823","21.87823","0.4021654","0.4021654","1.445691","0","0.4920624","0.4021654","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.604658","3.221525","0.9913492","0","0.9913492","12.3442","83.1003","0.105783","20","0.01282321","0.02237165","0.9232008","0.4423819","0","2.7","3.221525"
"1/4/2007 10:00:00 PM","0","0","48.21473","90","0","0","21.87823","21.87823","0.2684618","0.2684618","0","0","0","0.2684618","0","0","0","0","0.2825914","0.2684618","0","0","1.860078","3.977136","0","0.2825914","-0.2825914","12.0366","81.02957","0.105783","20","0.01295963","0.02237165","0.9232008","0.295308","0","0","3.977136"
"1/4/2007 11:00:00 PM","0","0","31.18645","90","0","0","21.87823","21.87823","0.1824054","0.1824054","0","0","0","0.1824054","0","0","0.00000000000000002775558","0","0.1920056","0.1824054","0","0","2.23782","3.72214","0","0.1920056","-0.1920056","11.82784","79.62422","0.105783","20","0.01309604","0.02237165","0.9232008","0.2006459","0","0","3.72214"
"1/5/2007 12:00:00 AM","0","0","3.953993","90","0","0","21.87823","21.87823","0.0678668","0.0678668","0","0","0","0.0678668","0","0","0","0","0.07143874","0.0678668","0","0","2.441278","3.547941","0","0.07143874","-0.07143874","11.75028","79.10213","0.105783","20","0.01323246","0.02237165","0.9232008","0.07465348","0","0","3.547941"
"1/5/2007 1:00:00 AM","0","0","-25.47399","90","0","0","21.87823","21.87823","0.07474492","0.07474492","0","0","0","0.07474492","0","0","0","0","0.07867886","0.07474492","0","0","2.501843","3.48299","0","0.07867886","-0.07867886","11.66486","78.52706","0.105783","20","0.01336888","0.02237165","0.9232008","0.08221941","0","0","3.48299"
"1/5/2007 2:00:00 AM","0","0","-45.03184","90","0","0","21.87823","21.87823","0.06864597","0.06864597","0","0","0","0.06864597","0","0","0.00000000000000001387779","0","0.07225891","0.06864597","0","0","2.571871","3.411303","0","0.07225891","-0.07225891","11.58641","77.99897","0.105783","20","0.01350529","0.02237165","0.9232008","0.07551056","0","0","3.411303"
"1/5/2007 3:00:00 AM","0","0","-55.95958","90","0","0","21.87823","21.87823","0.1033523","0.1033523","0","0","0","0.1033523","0","0","0","0","0.1087919","0.1033523","0","0","2.635631","3.345335","0","0.1087919","-0.1087919","11.46825","77.20351","0.105783","20","0.01364171","0.02237165","0.9232008","0.1136876","0","0","3.345335"
"1/5/2007 4:00:00 AM","0","0","-62.08981","90","0","0","21.87823","21.87823","0.2208382","0.2208382","0","0","0","0.2208382","0","0","0","0","0.2324613","0.2208382","0","0","2.737059","3.245724","0","0.2324613","-0.2324613","11.21538","75.50119","0.105783","20","0.01377813","0.02237165","0.9232008","0.242922","0","0","3.245724"
"1/5/2007 5:00:00 AM","0","0","-65.51755","90","0","0","21.87823","21.87823","0.5120693","0.5120693","0","0","0","0.5120693","0","0","0.0000000000000001110223","0","0.5390203","0.5120693","0","0","2.962107","3.031559","0","0.5390203","-0.5390203","10.62676","71.53863","0.105783","20","0.01391455","0.02237165","0.9232008","0.5632762","0","0","3.031559"
"1/5/2007 6:00:00 AM","0.007615666","0","-67.18156","90","0","0","21.87823","21.87823","0.3741387","0.3741387","0","0","0","0.3741387","0","0","0","0","0.3938303","0.3741387","0","0","3.494317","2.527802","0","0.3938303","-0.3938303","10.19748","68.64873","0.105783","20","0.01405096","0.02237165","0.9232008","0.4115526","0","0","2.527802"
"1/5/2007 7:00:00 AM","0.07212374","13.39182","-67.41177","77.92868","0.07190304","0.1358625","23.82368","21.87823","0.2428294","0.2428294","0","0","0","0.2428294","55.94979","0","0.00000000000000002775558","0.1358625","0.2556099","0.2428294","0","0","3.85158","2.155793","0","0.1197473","-0.1197473","10.0674","67.77306","0.105783","20","0.01418738","0.02237165","0.9232008","0.2671123","0.10869","0","2.291656"
"1/5/2007 8:00:00 AM","0.1272542","27.16514","-66.1063","64.24846","0.1270371","0.2385388","25.31975","21.87823","0.3189958","0.3189958","0","0","0","0.3189958","74.77803","0","0","0.2385388","0.3357851","0.3189958","0","0","3.927207","2.042301","0","0.0972463","-0.0972463","9.961792","67.06212","0.105783","20","0.0143238","0.02237165","0.9232008","0.3508954","0.190831","0","2.280839"
"1/5/2007 9:00:00 AM","0.1308814","40.68847","-62.61209","50.93513","0.1307281","0.2453659","25.42004","21.87823","0.321583","0.321583","0","0","0","0.321583","76.29941","0","0.00000000000000005551115","0.2453659","0.3385084","0.321583","0","0","4.002201","1.949897","0","0.09314249","-0.09314249","9.860647","66.38122","0.105783","20","0.01446021","0.02237165","0.9232008","0.3537413","0.1962928","0","2.195262"
"1/5/2007 10:00:00 AM","0.199502","53.55825","-55.10737","38.46563","0.1992674","0.3710731","27.28542","21.87823","0.3476045","0.3476045","0","0","0","0.3476045","106.7515","0","0","0.3710731","0.3658994","0.3476045","0","0","4.082451","1.861175","0.005173707","0","0.005173707","9.865417","66.41333","0.1057539","20","0.01459663","0.02237165","0.9232008","0.3823649","0.2968585","0","2.232249"
"1/5/2007 11:00:00 AM","0.1678847","64.64996","-38.74527","28.06645","0.1677167","0.3134581","26.426","21.87823","0.3312715","0.3312715","0","0","0","0.3312715","94.6227","0.00000000000000005551115","0","0.3134581","0.3487069","0.3312715","0","0","4.064941","1.865364","0","0.0352488","-0.0352488","9.827168","66.15584","0.1057539","20","0.01473305","0.02238013","0.9235508","0.3643987","0.2507665","0","2.178822"
"1/5/2007 12:00:00 PM","0.2754221","70.54884","-5.244838","22.82593","0.2750966","0.507783","29.35603","21.87823","0.3221717","0.3221717","0","0","0","0.3221717","157.6126","0","0","0.507783","0.339128","0.3221717","0","0","4.097521","1.831761","0.1686549","0","0.1686549","9.982384","67.20074","0.1048126","20","0.01486947","0.02238013","0.9235508","0.3543888","0.4062264","0","2.339544"
"1/5/2007 1:00:00 PM","0.04555256","66.84415","32.13263","26.08279","0.04551748","0.08626325","23.10904","21.87823","0.4938489","0.4938489","0","0","0","0.4938489","17.46754","0","0.0000000000000001110223","0.08626325","0.519841","0.4938489","0","0","3.945057","1.967933","0","0.4335777","-0.4335777","9.50954","64.01776","0.1048126","20","0.01500588","0.02264603","0.9345235","0.5432338","0.0690106","0","2.054196"
"1/5/2007 2:00:00 PM","0.1789743","56.60008","52.12018","35.56837","0.1787799","0.3337096","26.72721","21.87823","0.244069","0.244069","0","0","0","0.244069","136.7275","0","0","0.3337096","0.2569148","0.244069","0","0","4.408113","1.551533","0.0767948","0","0.0767948","9.580283","64.494","0.1043896","20","0.0151423","0.02264603","0.9345235","0.2684759","0.2669677","0","1.885243"
"1/5/2007 3:00:00 PM","0.1949305","44.02085","61.21381","47.68166","0.1946683","0.3627014","27.16006","21.87823","0.4216085","0.4216085","0","0","0","0.4216085","86.028","0","0.00000000000000005551115","0.3627014","0.4437985","0.4216085","0","0","4.308636","1.614136","0","0.08109709","-0.08109709","9.492232","63.90133","0.1043896","20","0.01527872","0.02276828","0.9395686","0.4637694","0.2901611","0","1.976837"
"1/5/2007 4:00:00 PM","0.1514703","30.60984","65.47487","60.84369","0.1512178","0.2831582","25.97708","21.87823","0.2074259","0.2074259","0","0","0","0.2074259","136.5105","0","0","0.2831582","0.2183431","0.2074259","0","0","4.387881","1.53621","0.06481513","0","0.06481513","9.551948","64.30333","0.1040352","20","0.01541513","0.02276828","0.9395686","0.2281685","0.2265266","0","1.819368"
"1/5/2007 5:00:00 PM","0.06868941","16.8767","67.24124","74.45854","0.06854938","0.1295749","23.7328","21.87823","0.4813072","0.4813072","0","0","0","0.4813072","26.92145","0","0","0.1295749","0.5066392","0.4813072","0","0","4.322181","1.589082","0","0.3770643","-0.3770643","9.141028","61.5371","0.1040352","20","0.01555155","0.02287165","0.9438342","0.5294379","0.1036599","0","1.718657"
"1/5/2007 6:00:00 PM","0.04803095","3.050013","67.37157","88.25701","0.03629147","0.06884998","22.85936","21.87823","0.7536784","0.7536784","0","0","0","0.7536784","9.135193","0","0.0000000000000001110223","0.06884998","0.7933457","0.7536784","0","0","4.719963","1.223737","0","0.7244958","-0.7244958","8.347992","56.20176","0.1040352","20","0.01568797","0.02883934","1.1901","0.8290462","0.05507998","0","1.292587"
"1/5/2007 7:00:00 PM","0","0","66.08252","90","0","0","21.87823","21.87823","0.7031744","0.7031744","1.7467","0","0.5630932","0.7031744","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.933794","0.5089712","0.9913492","0","0.9913492","9.252588","62.29183","0.1133254","20","0.01582438","0.02883934","1.1901","0.7734918","0","2.7","0.5089712"
"1/5/2007 8:00:00 PM","0","0","63.15817","90","0","0","21.87823","21.87823","0.4627775","0.4627775","1.506303","0","0.5063654","0.4627775","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.512844","1.323692","0.9913492","0","0.9913492","10.15718","68.38191","0.1189458","20","0.0159608","0.02883934","1.1901","0.5090552","0","2.7","1.323692"
"1/5/2007 9:00:00 PM","0","0","57.84785","90","0","0","21.87823","21.87823","0.2375873","0.2375873","1.281113","0","0.453226","0.2375873","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.69065","2.121111","0.9913492","0","0.9913492","11.06178","74.47198","0.1212278","20","0.01609722","0.02883934","1.1901","0.2613461","0","2.7","2.121111"
"1/5/2007 10:00:00 PM","0","0","48.42355","90","0","0","21.87823","21.87823","0.2282646","0.2282646","1.27179","0","0.4510261","0.2282646","0","0","0","0","0","0","1.043525","0.9913492","2.917349","2.901231","0.9913492","0","0.9913492","11.96638","80.56206","0.1232013","20","0.01623364","0.02883934","1.1901","0.2510911","0","2.7","2.901231"
"1/5/2007 11:00:00 PM","0","0","31.4527","90","0","0","21.87823","21.87823","0.1661496","0.1661496","0","0","0","0.1661496","0","0","0.00000000000000002775558","0","0.1748943","0.1661496","0","0","2.167321","3.664049","0","0.1748943","-0.1748943","11.77626","79.28214","0.1232013","20","0.01637005","0.02883934","1.1901","0.1827646","0","0","3.664049"
"1/6/2007 12:00:00 AM","0","0","4.197729","90","0","0","21.87823","21.87823","0.1008334","0.1008334","0","0","0","0.1008334","0","0","0.00000000000000001387779","0","0.1061404","0.1008334","0","0","2.43787","3.505167","0","0.1061404","-0.1061404","11.66098","78.50605","0.1232013","20","0.01650647","0.02883934","1.1901","0.1109167","0","0","3.505167"
"1/6/2007 1:00:00 AM","0","0","-25.38876","90","0","0","21.87823","21.87823","0.07387278","0.07387278","0","0","0","0.07387278","0","0","0","0","0.07776082","0.07387278","0","0","2.563373","3.408455","0","0.07776082","-0.07776082","11.57656","77.93767","0.1232013","20","0.01664289","0.02883934","1.1901","0.08126006","0","0","3.408455"
"1/6/2007 2:00:00 AM","0","0","-45.05365","90","0","0","21.87823","21.87823","0.08103685","0.08103685","0","0","0","0.08103685","0","0","0.00000000000000001387779","0","0.08530194","0.08103685","0","0","2.639935","3.337449","0","0.08530194","-0.08530194","11.48394","77.31411","0.1232013","20","0.01677931","0.02883934","1.1901","0.08914053","0","0","3.337449"
"1/6/2007 3:00:00 AM","0","0","-56.02115","90","0","0","21.87823","21.87823","0.0602762","0.0602762","0","0","0","0.0602762","0","0","0.00000000000000001387779","0","0.06344863","0.0602762","0","0","2.719556","3.259376","0","0.06344863","-0.06344863","11.41506","76.85042","0.1232013","20","0.01691572","0.02883934","1.1901","0.06630382","0","0","3.259376"
"1/6/2007 4:00:00 AM","0","0","-62.16643","90","0","0","21.87823","21.87823","0.3658886","0.3658886","0","0","0","0.3658886","0","0","0","0","0.3851459","0.3658886","0","0","2.77495","3.201202","0","0.3851459","-0.3851459","10.99529","74.02438","0.1232013","20","0.01705214","0.02883934","1.1901","0.4024775","0","0","3.201202"
"1/6/2007 5:00:00 AM","0","0","-65.60287","90","0","0","21.87823","21.87823","0.48495","0.48495","0","0","0","0.48495","0","0","0","0","0.5104737","0.48495","0","0","3.1604","2.844481","0","0.5104737","-0.5104737","10.43805","70.27278","0.1232013","20","0.01718856","0.02883934","1.1901","0.5334449","0","0","2.844481"
"1/6/2007 6:00:00 AM","0.02208913","0","-67.27598","90","0","0","21.87823","21.87823","0.5068067","0.5068067","0","0","0","0.5068067","0","0","0","0","0.5334808","0.5068067","0","0","3.653833","2.365178","0","0.5334808","-0.5334808","9.855515","66.35097","0.1232013","20","0.01732497","0.02883934","1.1901","0.5574874","0","0","2.365178"
