sep=,
"1/6/2007 7:00:00 AM","0.2008289","13.29535","-67.51936","78.01916","0.1861094","0.3470975","26.92686","21.87823","0.3226151","0.3226151","0","0","0","0.3226151","107.5887","0","0","0.3470975","0.3395948","0.3226151","0","0","4.157336","1.857107","0.007502696","0","0.007502696","9.862432","66.39753","0.1231612","20","0.01746139","0.02883934","1.1901","0.3548766","0.277678","0","2.204204"
"1/6/2007 8:00:00 AM","0.5267286","27.08068","-66.23505","64.3259","0.5026692","0.9030046","35.61356","21.87823","0.2536444","0.2536444","0","0","0","0.2536444","356.012","0","0","0.9030046","0.2669941","0.2536444","0","0","4.090415","1.863181","0.6360105","0","0.6360105","10.44491","70.31902","0.119856","20","0.01759781","0.02883934","1.1901","0.2790089","0.7224037","0","2.766186"
"1/6/2007 9:00:00 AM","0.8231778","40.62027","-62.7768","50.99473","0.7970473","1.380266","43.80593","21.87823","0.2765477","0.2765477","0","0","0","0.2765477","499.1061","0","0","1.380266","0.2911028","0.2765477","0","0","3.516359","2.371124","1.089163","0","1.089163","11.43777","77.00329","0.1145898","20","0.01773423","0.02883934","1.1901","0.3042024","1.104213","0","3.75139"
"1/6/2007 10:00:00 AM","0.9522016","53.51593","-55.33607","38.49722","0.9282472","1.580439","47.49327","21.87823","0.4190351","0.4190351","0","0","0","0.4190351","377.1615","0","0","1.580439","0.4410895","0.4190351","0","0","2.619542","3.220391","1.139349","0","1.139349","12.47584","83.99493","0.1095544","20","0.01787064","0.03235584","1.335214","0.4609386","1.264351","0","4.800829"
"1/6/2007 11:00:00 AM","1.011464","64.65643","-39.07746","28.04878","0.9891686","1.67073","49.2131","21.87823","0.3370676","0.3370676","0","0","0","0.3370676","495.666","0","0","1.67073","0.354808","0.3370676","0","0","1.742734","4.086265","1.315922","0","1.315922","13.67264","92.05248","0.1042627","20","0.01800706","0.03235584","1.335214","0.3707744","1.336584","0","5.756994"
"1/6/2007 12:00:00 PM","1.064335","70.63951","-5.575124","22.73368","1.041925","1.74755","50.70638","21.87823","0.3874875","0.3874875","0","0","0","0.3874875","450.9952","0.58251","0","1.74755","0.4078816","0.3874875","0","0","0.7571586","5.055995","0.7571586","0","0.7571586","14.3652","96.71526","0.1014434","20","0.01814348","0.03235584","1.335214","0.4262363","1.39804","0","6.803545"
"1/6/2007 1:00:00 PM","1.12568","66.98457","32.07286","25.94441","1.101102","1.832201","52.38578","21.87823","0.4772059","0.4772059","0","0","0","0.4772059","383.9435","1.076252","0","1.832201","0.502322","0.4772059","0","0","0.2536267","5.603329","0.2536267","0","0.2536267","14.59841","98.28536","0.1005328","20","0.01827989","0.03235584","1.335214","0.5249265","1.465761","0","7.43553"
"1/6/2007 2:00:00 PM","0.9894213","56.73813","52.18338","35.42798","0.9655582","1.635938","48.54599","21.87823","0.3011541","0.3011541","0","0","0","0.3011541","543.2229","1.186709","0","1.635938","0.3170043","0.3011541","0","0","0.1322248","5.78535","0.1322248","0","0.1322248","14.72015","99.10496","0.1000646","20","0.01841631","0.03235584","1.335214","0.3312695","1.30875","0","7.421288"
"1/6/2007 3:00:00 PM","0.842984","44.1477","61.30377","47.5506","0.8182058","1.413074","44.39907","21.87823","0.4086533","0.4086533","0","0","0","0.4086533","345.7881","0.9139376","0","1.413074","0.4301614","0.4086533","0","0","0.06897555","5.879909","0.06897555","0","0.06897555","14.78369","99.53278","0.09982201","20","0.01855273","0.03235584","1.335214","0.4495186","1.13046","0","7.292983"
"1/6/2007 4:00:00 PM","0.6198398","30.72585","65.57079","60.72282","0.5945907","1.056179","38.15974","21.87823","0.3205585","0.3205585","0","0","0","0.3205585","329.4808","0.6827559","0","1.056179","0.3374301","0.3205585","0","0","0.03599281","5.929143","0.03599281","0","0.03599281","14.81687","99.76142","0.09969591","20","0.01868914","0.03767444","1.554694","0.3526144","0.844943","0","6.985322"
"1/6/2007 5:00:00 PM","0.2630057","16.98256","67.34073","74.34747","0.2471296","0.4576525","28.59152","21.87823","0.5210346","0.5210346","0","0","0","0.5210346","87.83535","0","0","0.4576525","0.5484574","0.5210346","0","0","0.0181672","5.955102","0","0.09080492","-0.09080492","14.71826","99.09753","0.09969591","20","0.01882556","0.03767444","1.554694","0.5731381","0.366122","0","6.412755"
"1/6/2007 6:00:00 PM","0.03751805","3.145643","67.47717","88.15577","0.03363131","0.06382239","22.78739","21.87823","0.6277119","0.6277119","0","0","0","0.6277119","10.16747","0","0","0.06382239","0.6607494","0.6277119","0","0","0.1117201","5.878738","0","0.596927","-0.596927","14.06592","94.70536","0.09969591","20","0.01896198","0.03767444","1.554694","0.6904831","0.05105791","0","5.942561"
"1/6/2007 7:00:00 PM","0","0","66.19926","90","0","0","21.87823","21.87823","0.7520724","0.7520724","0","0","0","0.7520724","0","0","0","0","0.7916551","0.7520724","0","0","0.688247","5.368354","0","0.7916551","-0.7916551","13.19863","88.86588","0.09969591","20","0.0190984","0.03767444","1.554694","0.8272796","0","0","5.368354"
"1/6/2007 8:00:00 PM","0","0","63.2939","90","0","0","21.87823","21.87823","0.4261854","0.4261854","0","0","0","0.4261854","0","0","0.00000000000000005551115","0","0.4486162","0.4261854","0","0","1.424608","4.675854","0","0.4486162","-0.4486162","12.70929","85.57119","0.09969591","20","0.01923481","0.03767444","1.554694","0.4688039","0","0","4.675854"
"1/6/2007 9:00:00 PM","0","0","58.01484","90","0","0","21.87823","21.87823","0.2809066","0.2809066","0","0","0","0.2809066","0","0","0.00000000000000005551115","0","0.2956912","0.2809066","0","0","1.794771","4.27812","0","0.2956912","-0.2956912","12.38738","83.40378","0.09969591","20","0.01937123","0.03767444","1.554694","0.3089973","0","0","4.27812"
"1/6/2007 10:00:00 PM","0","0","48.63952","90","0","0","21.87823","21.87823","0.2624016","0.2624016","0","0","0","0.2624016","0","0","0.00000000000000005551115","0","0.2762122","0.2624016","0","0","2.030051","4.01371","0","0.2762122","-0.2762122","12.08675","81.37964","0.09969591","20","0.01950765","0.03767444","1.554694","0.2886417","0","0","4.01371"
"1/6/2007 11:00:00 PM","0","0","31.72502","90","0","0","21.87823","21.87823","0.1428159","0.1428159","0","0","0","0.1428159","0","0","0","0","0.1503325","0.1428159","0","0","2.264251","3.7648","0","0.1503325","-0.1503325","11.92338","80.27972","0.09969591","20","0.01964406","0.03767444","1.554694","0.1570974","0","0","3.7648"
"1/7/2007 12:00:00 AM","0","0","4.441816","90","0","0","21.87823","21.87823","0.06317555","0.06317555","0","0","0","0.06317555","0","0","0.00000000000000001387779","0","0.06650058","0.06317555","0","0","2.37958","3.628739","0","0.06650058","-0.06650058","11.85119","79.79366","0.09969591","20","0.01978048","0.03767444","1.554694","0.06949311","0","0","3.628739"
"1/7/2007 1:00:00 AM","0","0","-25.31121","90","0","0","21.87823","21.87823","0.06388082","0.06388082","0","0","0","0.06388082","0","0","0.00000000000000001387779","0","0.06724297","0.06388082","0","0","2.422802","3.568435","0","0.06724297","-0.06724297","11.7782","79.30218","0.09969591","20","0.0199169","0.03767444","1.554694","0.0702689","0","0","3.568435"
"1/7/2007 2:00:00 AM","0","0","-45.08511","90","0","0","21.87823","21.87823","0.08930114","0.08930114","0","0","0","0.08930114","0","0","0.00000000000000001387779","0","0.0940012","0.08930114","0","0","2.477426","3.507345","0","0.0940012","-0.0940012","11.67612","78.61489","0.09969591","20","0.02005332","0.03767444","1.554694","0.09823126","0","0","3.507345"
"1/7/2007 3:00:00 AM","0","0","-56.09147","90","0","0","21.87823","21.87823","0.05567907","0.05567907","0","0","0","0.05567907","0","0","0.000000000000000006938894","0","0.05860955","0.05567907","0","0","2.562665","3.421728","0","0.05860955","-0.05860955","11.6125","78.18656","0.09969591","20","0.02018973","0.03767444","1.554694","0.06124698","0","0","3.421728"
"1/7/2007 4:00:00 AM","0","0","-62.25078","90","0","0","21.87823","21.87823","0.2285181","0.2285181","0","0","0","0.2285181","0","0","0","0","0.2405454","0.2285181","0","0","2.611338","3.368258","0","0.2405454","-0.2405454","11.35081","76.42458","0.09969591","20","0.02032615","0.03767444","1.554694","0.25137","0","0","3.368258"
"1/7/2007 5:00:00 AM","0","0","-65.69522","90","0","0","21.87823","21.87823","0.3596732","0.3596732","0","0","0","0.3596732","0","0","0.00000000000000005551115","0","0.3786034","0.3596732","0","0","2.847395","3.147406","0","0.3786034","-0.3786034","10.9382","73.64653","0.09969591","20","0.02046257","0.03767444","1.554694","0.3956406","0","0","3.147406"
"1/7/2007 6:00:00 AM","0.0212867","0","-67.3771","90","0","0","21.87823","21.87823","0.2575477","0.2575477","0","0","0","0.2575477","0","0","0.00000000000000005551115","0","0.2711029","0.2575477","0","0","3.212976","2.796254","0","0.2711029","-0.2711029","10.64315","71.65997","0.09969591","20","0.02059899","0.03767444","1.554694","0.2833025","0","0","2.796254"
"1/7/2007 7:00:00 AM","0.1509856","13.20017","-67.63364","78.10799","0.1454192","0.2724812","25.81938","21.87823","0.2461606","0.2461606","0","0","0","0.2461606","110.6925","0","0","0.2724812","0.2591164","0.2461606","0","0","3.454251","2.542941","0.0133648","0","0.0133648","10.65547","71.74291","0.09964917","20","0.0207354","0.03767444","1.554694","0.2707767","0.217985","0","2.815422"
"1/7/2007 8:00:00 AM","0.3194775","26.99813","-66.3708","64.40104","0.3124088","0.5741351","30.37753","21.87823","0.2727175","0.2727175","0","0","0","0.2727175","210.5237","0","0","0.5741351","0.2870711","0.2727175","0","0","3.408707","2.553555","0.287064","0","0.287064","10.91933","73.51949","0.09865565","20","0.02087182","0.03767444","1.554694","0.2999893","0.4593081","0","3.12769"
"1/7/2007 9:00:00 AM","0.6077917","40.55472","-62.94918","51.05128","0.5909988","1.050264","38.06005","21.87823","0.2735873","0.2735873","0","0","0","0.2735873","383.8862","0","0","1.050264","0.2879866","0.2735873","0","0","3.149493","2.780109","0.7622772","0","0.7622772","11.61654","78.21378","0.09611111","20","0.02100824","0.03767444","1.554694","0.3009461","0.840211","0","3.830373"
"1/7/2007 10:00:00 AM","0.9200373","53.47717","-55.5734","38.52483","0.8970827","1.533597","46.61536","21.87823","0.4700467","0.4700467","0","0","0","0.4700467","326.2649","0","0","1.533597","0.494786","0.4700467","0","0","2.513169","3.371657","1.038811","0","1.038811","12.56399","84.59287","0.09284762","20","0.02114465","0.03767444","1.554694","0.5170513","1.226878","0","4.905254"
"1/7/2007 11:00:00 AM","0.8148414","64.66775","-39.41854","28.02589","0.7997491","1.384467","43.88165","21.87823","0.3107856","0.3107856","0","0","0","0.3107856","445.4733","0","0","1.384467","0.3271428","0.3107856","0","0","1.694169","4.159039","1.057324","0","1.057324","13.52813","91.08443","0.08974595","20","0.02128107","0.03767444","1.554694","0.3418642","1.107574","0","5.543506"
"1/7/2007 12:00:00 PM","1.006405","70.73631","-5.90726","22.63522","0.985598","1.665484","49.11216","21.87823","0.1948683","0.1948683","0","0","0","0.1948683","854.6716","0.5570649","0","1.665484","0.2051246","0.1948683","0","0","0.9032949","4.940815","0.9032949","0","0.9032949","14.35312","96.63907","0.08725572","20","0.02141749","0.03767444","1.554694","0.2143552","1.332387","0","6.6063"
"1/7/2007 1:00:00 PM","0.9838273","67.12976","32.02455","25.80095","0.9629328","1.632053","48.47186","21.87823","0.2783895","0.2783895","0","0","0","0.2783895","586.2482","1.0795","0","1.632053","0.2930416","0.2783895","0","0","0.2595119","5.594154","0.2595119","0","0.2595119","14.59173","98.24559","0.08656565","20","0.0215539","0.03767444","1.554694","0.3062284","1.305643","0","7.226208"
"1/7/2007 2:00:00 PM","0.9438983","56.87865","52.25848","35.2846","0.9214099","1.5702","47.30055","21.87823","0.2578999","0.2578999","0","0","0","0.2578999","608.8409","1.163437","0","1.5702","0.2714736","0.2578999","0","0","0.1352889","5.78043","0.1352889","0","0.1352889","14.71628","99.0842","0.08621021","20","0.02169032","0.03767444","1.554694","0.2836899","1.25616","0","7.35063"
"1/7/2007 3:00:00 PM","0.7950135","44.2755","61.40341","47.41809","0.7719803","1.341136","43.10398","21.87823","0.2238268","0.2238268","0","0","0","0.2238268","599.1849","1.034956","0","1.341136","0.2356071","0.2238268","0","0","0.07057287","5.877188","0.07057287","0","0.07057287","14.7813","99.52195","0.08602595","20","0.02182674","0.03767444","1.554694","0.2462095","1.072909","0","7.218324"
"1/7/2007 4:00:00 PM","0.5751535","30.84183","65.67478","60.60154","0.5521297","0.9858889","36.98225","21.87823","0.3836728","0.3836728","0","0","0","0.3836728","256.9608","0.5451968","0","0.9858889","0.4038661","0.3836728","0","0","0.03682603","5.927565","0.03682603","0","0.03682603","14.81524","99.75046","0.08593012","20","0.02196316","0.03767444","1.554694","0.4220401","0.7887111","0","6.913454"
"1/7/2007 5:00:00 PM","0.274715","17.08766","67.44733","74.23676","0.2574232","0.4761432","28.87279","21.87823","0.3647749","0.3647749","0","0","0","0.3647749","130.5307","0.07294999","0","0.4761432","0.3839735","0.3647749","0","0","0.01921967","5.953826","0.01921967","0","0.01921967","14.83295","99.87663","0.08588018","20","0.02209957","0.04457617","1.839505","0.4012523","0.3809146","0","6.429969"
"1/7/2007 6:00:00 PM","0.04822288","3.239877","67.5894","88.05556","0.03815125","0.07236306","22.90968","21.87823","0.4933098","0.4933098","0","0","0","0.4933098","14.66889","0","0.00000000000000005551115","0.07236306","0.5192734","0.4933098","0","0","0.009230324","5.967904","0","0.4469104","-0.4469104","14.34549","96.59431","0.08588018","20","0.02223599","0.04457617","1.839505","0.5426407","0.05789045","0","6.040267"
"1/7/2007 7:00:00 PM","0","0","66.32246","90","0","0","21.87823","21.87823","0.6240749","0.6240749","0","0","0","0.6240749","0","0","0.0000000000000001110223","0","0.656921","0.6240749","0","0","0.4453084","5.588557","0","0.656921","-0.656921","13.62704","91.75667","0.08588018","20","0.02237241","0.04457617","1.839505","0.6864824","0","0","5.588557"
"1/7/2007 8:00:00 PM","0","0","63.43619","90","0","0","21.87823","21.87823","0.418614","0.418614","0","0","0","0.418614","0","0","0.00000000000000005551115","0","0.4406464","0.418614","0","0","1.057604","5.0203","0","0.4406464","-0.4406464","13.14644","88.52061","0.08588018","20","0.02250882","0.04457617","1.839505","0.4604754","0","0","5.0203"
"1/7/2007 9:00:00 PM","0","0","58.18871","90","0","0","21.87823","21.87823","0.09274939","0.09274939","0","0","0","0.09274939","0","0","0","0","0.09763094","0.09274939","0","0","1.432278","4.634079","0","0.09763094","-0.09763094","13.04041","87.80669","0.08588018","20","0.02264524","0.04457617","1.839505","0.1020243","0","0","4.634079"
"1/7/2007 10:00:00 PM","0","0","48.8626","90","0","0","21.87823","21.87823","0.1826624","0.1826624","0","0","0","0.1826624","0","0","0.00000000000000002775558","0","0.1922762","0.1826624","0","0","1.474667","4.548217","0","0.1922762","-0.1922762","12.83136","86.39905","0.08588018","20","0.02278166","0.04457617","1.839505","0.2009287","0","0","4.548217"
"1/7/2007 11:00:00 PM","0","0","32.00339","90","0","0","21.87823","21.87823","0.1102763","0.1102763","0","0","0","0.1102763","0","0","0.00000000000000001387779","0","0.1160803","0.1102763","0","0","1.639674","4.378223","0","0.1160803","-0.1160803","12.70527","85.55003","0.08588018","20","0.02291808","0.04457617","1.839505","0.1213039","0","0","4.378223"
"1/8/2007 12:00:00 AM","0","0","4.686238","90","0","0","21.87823","21.87823","0.08305278","0.08305278","0","0","0","0.08305278","0","0","0.00000000000000001387779","0","0.08742397","0.08305278","0","0","1.731658","4.275245","0","0.08742397","-0.08742397","12.61034","84.91084","0.08588018","20","0.02305449","0.04457617","1.839505","0.09135806","0","0","4.275245"
"1/8/2007 1:00:00 AM","0","0","-25.24153","90","0","0","21.87823","21.87823","0.08891799","0.08891799","0","0","0","0.08891799","0","0","0.00000000000000001387779","0","0.09359788","0.08891799","0","0","1.801889","4.197495","0","0.09359788","-0.09359788","12.5087","84.22646","0.08588018","20","0.02319091","0.04457617","1.839505","0.09780978","0","0","4.197495"
"1/8/2007 2:00:00 AM","0","0","-45.12636","90","0","0","21.87823","21.87823","0.07357941","0.07357941","0","0","0","0.07357941","0","0","0.00000000000000001387779","0","0.07745201","0.07357941","0","0","1.882807","4.114037","0","0.07745201","-0.07745201","12.42461","83.66025","0.08588018","20","0.02332733","0.04457617","1.839505","0.08093735","0","0","4.114037"
"1/8/2007 3:00:00 AM","0","0","-56.17063","90","0","0","21.87823","21.87823","0.07063883","0.07063883","0","0","0","0.07063883","0","0","0","0","0.07435666","0.07063883","0","0","1.948741","4.044824","0","0.07435666","-0.07435666","12.34389","83.11668","0.08588018","20","0.02346374","0.04457617","1.839505","0.07770271","0","0","4.044824"
"1/8/2007 4:00:00 AM","0","0","-62.34288","90","0","0","21.87823","21.87823","0.3016962","0.3016962","0","0","0","0.3016962","0","0","0.00000000000000005551115","0","0.317575","0.3016962","0","0","2.013247","3.978239","0","0.317575","-0.317575","11.99806","80.78806","0.08588018","20","0.02360016","0.04457617","1.839505","0.3318658","0","0","3.978239"
"1/8/2007 5:00:00 AM","0","0","-65.79461","90","0","0","21.87823","21.87823","0.3135742","0.3135742","0","0","0","0.3135742","0","0","0.00000000000000005551115","0","0.3300781","0.3135742","0","0","2.323453","3.69143","0","0.3300781","-0.3300781","11.63856","78.36738","0.08588018","20","0.02373658","0.04457617","1.839505","0.3449316","0","0","3.69143"
"1/8/2007 6:00:00 AM","0.02150415","0","-67.48491","90","0","0","21.87823","21.87823","0.484769","0.484769","0","0","0","0.484769","0","0","0","0","0.5102832","0.484769","0","0","2.629595","3.390601","0","0.5102832","-0.5102832","11.08152","74.6166","0.08588018","20","0.023873","0.04457617","1.839505","0.5332459","0","0","3.390601"
"1/8/2007 7:00:00 AM","0.246487","13.10634","-67.75458","78.19509","0.22387","0.4157014","27.95644","21.87823","0.3493708","0.3493708","0","0","0","0.3493708","118.9857","0","0","0.4157014","0.3677587","0.3493708","0","0","3.115556","2.919077","0.04794271","0","0.04794271","11.1257","74.91408","0.08575588","20","0.02400941","0.04457617","1.839505","0.3843079","0.3325611","0","3.334779"
"1/8/2007 8:00:00 AM","0.4521932","26.91756","-66.51351","64.47383","0.4327413","0.7839795","33.6838","21.87823","0.3406833","0.3406833","0","0","0","0.3406833","230.1197","0","0","0.7839795","0.358614","0.3406833","0","0","3.022109","2.956713","0.4253655","0","0.4253655","11.51612","77.54294","0.08466858","20","0.02414583","0.04457617","1.839505","0.3747517","0.6271836","0","3.740692"
"1/8/2007 9:00:00 AM","0.533268","40.49184","-63.12917","51.10476","0.5214303","0.9345713","36.13236","21.87823","0.3527467","0.3527467","0","0","0","0.3527467","264.9412","0","0","0.9345713","0.3713123","0.3527467","0","0","2.642902","3.287519","0.5632589","0","0.5632589","12.03236","81.01902","0.08327053","20","0.02428225","0.04457617","1.839505","0.3880214","0.7476571","0","4.222091"
"1/8/2007 10:00:00 AM","0.757956","53.44199","-55.81931","38.54844","0.7411141","1.292566","42.24076","21.87823","0.5021905","0.5021905","0","0","0","0.5021905","257.3855","0","0","1.292566","0.5286216","0.5021905","0","0","2.187135","3.719988","0.7639441","0","0.7639441","12.73108","85.72382","0.08144652","20","0.02441866","0.04457617","1.839505","0.5524095","1.034053","0","5.012553"
"1/8/2007 11:00:00 AM","0.8090976","64.68389","-39.76853","27.9978","0.79435","1.376069","43.73037","21.87823","0.562508","0.562508","0","0","0","0.562508","244.6311","0","0","1.376069","0.5921137","0.562508","0","0","1.589706","4.296347","0.7839557","0","0.7839557","13.44796","90.55087","0.07965598","20","0.02455508","0.04457617","1.839505","0.6187588","1.100855","0","5.672417"
"1/8/2007 12:00:00 PM","1.006013","70.8392","-6.241337","22.53054","0.9853451","1.665113","49.10501","21.87823","0.450021","0.450021","0","0","0","0.450021","370.0078","0.1888847","0","1.665113","0.4737063","0.450021","0","0","1.002522","4.876952","1.002522","0","1.002522","14.36264","96.70982","0.07747782","20","0.0246915","0.04457617","1.839505","0.4950231","1.33209","0","6.542065"
"1/8/2007 1:00:00 PM","1.041172","67.27966","31.98798","25.65246","1.018932","1.714226","50.05511","21.87823","0.5015121","0.5015121","0","0","0","0.5015121","341.8116","0.9323024","0","1.714226","0.5279074","0.5015121","0","0","0.2540165","5.601982","0.2540165","0","0.2540165","14.59621","98.28252","0.07694471","20","0.02482792","0.04457617","1.839505","0.5516632","1.371381","0","7.316208"
"1/8/2007 2:00:00 PM","0.9425342","57.02151","52.34568","35.13835","0.9202411","1.568448","47.26761","21.87823","0.3741489","0.3741489","0","0","0","0.3741489","419.204","1.042179","0","1.568448","0.393841","0.3741489","0","0","0.1324277","5.784283","0.1324277","0","0.1324277","14.71813","99.10348","0.07666968","20","0.02496433","0.04457617","1.839505","0.4115638","1.254758","0","7.352731"
"1/8/2007 3:00:00 PM","0.7029803","44.40416","61.5128","47.28424","0.6837348","1.201138","40.63932","21.87823","0.3221134","0.3221134","0","0","0","0.3221134","372.8929","0.7929901","0","1.201138","0.3390668","0.3221134","0","0","0.06908131","5.878986","0.06908131","0","0.06908131","14.78177","99.53201","0.07652698","20","0.02510075","0.04457617","1.839505","0.3543248","0.9609105","0","7.080124"
"1/8/2007 4:00:00 PM","0.4633058","30.95769","65.78686","60.47995","0.4478434","0.8098674","34.10004","21.87823","0.3874449","0.3874449","0","0","0","0.3874449","209.0278","0.3659827","0","0.8098674","0.4078367","0.3874449","0","0","0.03604798","5.928296","0.03604798","0","0.03604798","14.81499","99.75571","0.07645273","20","0.02523717","0.04457617","1.839505","0.4261894","0.6478939","0","6.738163"
"1/8/2007 5:00:00 PM","0.244562","17.19191","67.56103","74.12651","0.2321381","0.4306407","28.18211","21.87823","0.5540987","0.5540987","0","0","0","0.5540987","77.71914","0","0","0.4306407","0.5832617","0.5540987","0","0","0.01881367","5.954001","0","0.152621","-0.152621","14.64914","98.63893","0.07645273","20","0.02537358","0.04457617","1.839505","0.6095085","0.3445126","0","6.384642"
"1/8/2007 6:00:00 PM","0.05518352","3.332633","67.70821","87.95645","0.04051691","0.07682964","22.9737","21.87823","1.022055","1.022055","1.112435","0","0.4134223","1.022055","7.517173","-0.00000000000000001387779","0","0.07682964","0","0","0.09038039","0.08586137","0.1719669","5.825433","0.162691","0","0.162691","14.79887","99.64717","0.07733481","20","0.02551","0.04457617","1.839505","1.12426","0.06146371","2.7","5.902263"
"1/8/2007 7:00:00 PM","0","0","66.45208","90","0","0","21.87823","21.87823","1.00684","1.00684","1.038721","0","0.3960274","1.00684","0","0","0","0","0","0","0.03188103","0.03028698","0.03028698","5.94153","0.03028698","0","0.03028698","14.82679","99.83541","0.07750908","20","0.02564642","0.04486015","1.851224","1.107524","0","2.7","5.94153"
"1/8/2007 8:00:00 PM","0","0","63.58499","90","0","0","21.87823","21.87823","0.647129","0.647129","0","0","0","0.647129","0","0","0","0","0.6811884","0.647129","0","0","0.01266361","5.963135","0","0.6811884","-0.6811884","14.08157","94.8175","0.07750908","20","0.02578283","0.04486015","1.851224","0.7118419","0","0","5.963135"
"1/8/2007 9:00:00 PM","0","0","58.36939","90","0","0","21.87823","21.87823","0.3954941","0.3954941","0","0","0","0.3954941","0","0","0.00000000000000005551115","0","0.4163095","0.3954941","0","0","0.6800807","5.381082","0","0.4163095","-0.4163095","13.62765","91.76109","0.07750908","20","0.02591925","0.04486015","1.851224","0.4350435","0","0","5.381082"
"1/8/2007 10:00:00 PM","0","0","49.09272","90","0","0","21.87823","21.87823","0.2890008","0.2890008","0","0","0","0.2890008","0","0","0.00000000000000005551115","0","0.3042114","0.2890008","0","0","1.038378","5.020797","0","0.3042114","-0.3042114","13.29643","89.53082","0.07750908","20","0.02605567","0.04486015","1.851224","0.3179009","0","0","5.020797"
"1/8/2007 11:00:00 PM","0","0","32.2878","90","0","0","21.87823","21.87823","0.09307962","0.09307962","0","0","0","0.09307962","0","0","0","0","0.09797855","0.09307962","0","0","1.289715","4.755147","0","0.09797855","-0.09797855","13.19003","88.81437","0.07750908","20","0.02619209","0.04486015","1.851224","0.1023876","0","0","4.755147"
"1/9/2007 12:00:00 AM","0","0","4.930983","90","0","0","21.87823","21.87823","0.1003652","0.1003652","0","0","0","0.1003652","0","0","0.00000000000000001387779","0","0.1056476","0.1003652","0","0","1.346923","4.669317","0","0.1056476","-0.1056476","13.07529","88.04176","0.07750908","20","0.0263285","0.04486015","1.851224","0.1104017","0","0","4.669317"
"1/9/2007 1:00:00 AM","0","0","-25.1799","90","0","0","21.87823","21.87823","0.08980449","0.08980449","0","0","0","0.08980449","0","0","0","0","0.09453104","0.08980449","0","0","1.430541","4.576491","0","0.09453104","-0.09453104","12.97263","87.35055","0.07750908","20","0.02646492","0.04486015","1.851224","0.09878495","0","0","4.576491"
"1/9/2007 2:00:00 AM","0","0","-45.17757","90","0","0","21.87823","21.87823","0.09268224","0.09268224","0","0","0","0.09268224","0","0","0","0","0.09756025","0.09268224","0","0","1.509025","4.493208","0","0.09756025","-0.09756025","12.86668","86.63715","0.07750908","20","0.02660134","0.04486015","1.851224","0.1019505","0","0","4.493208"
"1/9/2007 3:00:00 AM","0","0","-56.2587","90","0","0","21.87823","21.87823","0.09335479","0.09335479","0","0","0","0.09335479","0","0","0","0","0.0982682","0.09335479","0","0","1.593418","4.40702","0","0.0982682","-0.0982682","12.75997","85.91858","0.07750908","20","0.02673776","0.04486015","1.851224","0.1026903","0","0","4.40702"
"1/9/2007 4:00:00 AM","0","0","-62.44275","90","0","0","21.87823","21.87823","0.3460092","0.3460092","0","0","0","0.3460092","0","0","0.00000000000000005551115","0","0.3642202","0.3460092","0","0","1.679362","4.319965","0","0.3642202","-0.3642202","12.36311","83.24635","0.07750908","20","0.02687417","0.04486015","1.851224","0.3806101","0","0","4.319965"
"1/9/2007 5:00:00 AM","0","0","-65.90102","90","0","0","21.87823","21.87823","0.3425308","0.3425308","0","0","0","0.3425308","0","0","0","0","0.3605587","0.3425308","0","0","2.032039","3.994116","0","0.3605587","-0.3605587","11.97026","80.6011","0.07750908","20","0.02701059","0.04486015","1.851224","0.3767839","0","0","3.994116"
"1/9/2007 6:00:00 AM","0.01726043","0","-67.59937","90","0","0","21.87823","21.87823","0.5409737","0.5409737","0","0","0","0.5409737","0","0","0","0","0.5694459","0.5409737","0","0","2.362894","3.668277","0","0.5694459","-0.5694459","11.34817","76.4123","0.07750908","20","0.02714701","0.04486015","1.851224","0.595071","0","0","3.668277"
"1/9/2007 7:00:00 AM","0.1542104","13.01393","-67.88213","78.28041","0.1478534","0.276965","25.88557","21.87823","0.4839785","0.4839785","0","0","0","0.4839785","57.22672","0.0000000000000001110223","0","0.276965","0.509451","0.4839785","0","0","2.903347","3.145626","0","0.232486","-0.232486","11.09527","74.70941","0.07750908","20","0.02728342","0.04486015","1.851224","0.5323763","0.221572","0","3.422591"
"1/9/2007 8:00:00 AM","0.3377988","26.83901","-66.66312","64.54422","0.3290249","0.6034881","30.83299","21.87823","0.3938949","0.3938949","0","0","0","0.3938949","153.2104","0","0","0.6034881","0.4146262","0.3938949","0","0","3.082595","2.930812","0.1888619","0","0.1888619","11.26904","75.87952","0.07711909","20","0.02741984","0.04486015","1.851224","0.4332844","0.4827905","0","3.5343"
"1/9/2007 9:00:00 AM","0.5442236","40.43167","-63.3167","51.15512","0.5316646","0.9517254","36.41556","21.87823","0.4170687","0.4170687","0","0","0","0.4170687","228.1939","0","0","0.9517254","0.4390197","0.4170687","0","0","2.882044","3.078563","0.5127057","0","0.5127057","11.7392","79.0453","0.07607991","20","0.02755626","0.04486015","1.851224","0.4587756","0.7613803","0","4.030288"
"1/9/2007 10:00:00 AM","0.9058049","53.41039","-56.07371","38.56804","0.8834627","1.512987","46.23209","21.87823","0.3813514","0.3813514","0","0","0","0.3813514","396.7436","0","0","1.512987","0.4014226","0.3813514","0","0","2.443771","3.475107","1.111565","0","1.111565","12.75224","85.86656","0.07392037","20","0.02769268","0.04486015","1.851224","0.4194866","1.21039","0","4.988095"
"1/9/2007 11:00:00 AM","0.9567199","64.70483","-40.12747","27.96452","0.9362801","1.592441","47.71976","21.87823","0.4277268","0.4277268","0","0","0","0.4277268","372.3033","0","0","1.592441","0.4502388","0.4277268","0","0","1.545","4.313652","1.142202","0","1.142202","13.79288","92.87364","0.07182541","20","0.02782909","0.04486015","1.851224","0.4704995","1.273953","0","5.906093"
"1/9/2007 12:00:00 PM","1.151013","70.94817","-6.577452","22.41969","1.126992","1.868728","53.12194","21.87823","0.7725691","0.7725691","0","0","0","0.7725691","241.8849","0.3700556","0","1.868728","0.8132306","0.7725691","0","0","0.6854417","5.15244","0.6854417","0","0.6854417","14.42031","97.09842","0.07062426","20","0.02796551","0.04486015","1.851224","0.849826","1.494982","0","7.021168"
"1/9/2007 1:00:00 PM","1.171015","67.43423","31.9635","25.49899","1.145824","1.895104","53.658","21.87823","0.4359823","0.4359823","0","0","0","0.4359823","434.6746","1.212232","0","1.895104","0.4589287","0.4359823","0","0","0.2239439","5.647103","0.2239439","0","0.2239439","14.62629","98.48537","0.07024049","20","0.02810193","0.04486015","1.851224","0.4795805","1.516083","0","7.542207"
"1/9/2007 2:00:00 PM","0.9805723","57.16663","52.44515","34.98932","0.9574478","1.623928","48.317","21.87823","0.3422007","0.3422007","0","0","0","0.3422007","474.5542","1.146949","0","1.623928","0.3602113","0.3422007","0","0","0.1167674","5.80768","0.1167674","0","0.1167674","14.73381","99.20936","0.07004204","20","0.02823834","0.04486015","1.851224","0.3764208","1.299142","0","7.431608"
"1/9/2007 3:00:00 PM","0.7708504","44.53355","61.63199","47.14915","0.7489595","1.304952","42.46005","21.87823","0.4340905","0.4340905","0","0","0","0.4340905","300.6175","0.7870975","0","1.304952","0.4569373","0.4340905","0","0","0.06091685","5.891145","0.06091685","0","0.06091685","14.78994","99.58729","0.06993895","20","0.02837476","0.04486015","1.851224","0.4774995","1.043961","0","7.196096"
"1/9/2007 4:00:00 PM","0.5138748","31.07333","65.90704","60.35815","0.4947444","0.8896241","35.39455","21.87823","0.4386957","0.4386957","0","0","0","0.4386957","202.7885","0.3960503","0","0.8896241","0.4617849","0.4386957","0","0","0.03178892","5.934616","0.03178892","0","0.03178892","14.81924","99.78456","0.06988528","20","0.02851118","0.04486015","1.851224","0.4825652","0.7116993","0","6.82424"
"1/9/2007 5:00:00 PM","0.2632076","17.29521","67.68181","74.01682","0.2482344","0.4596393","28.6217","21.87823","0.5230207","0.5230207","0","0","0","0.5230207","87.88166","0","0","0.4596393","0.5505481","0.5230207","0","0","0.0165912","5.957281","0","0.09090884","-0.09090884","14.72052","99.11986","0.06988528","20","0.02864759","0.04486015","1.851224","0.5753227","0.3677114","0","6.41692"
"1/9/2007 6:00:00 PM","0.0486208","3.423829","67.83357","87.85854","0.03980845","0.07549226","22.95453","21.87823","1.385982","1.385982","1.418291","0","0.4855967","1.385982","5.446842","0","0","0.07549226","0","0","0.03230879","0.03069335","0.1095015","5.880838","0.1061856","0","0.1061856","14.81831","99.77831","0.07040201","20","0.02878401","0.04486015","1.851224","1.52458","0.0603938","2.7","5.95633"
"1/9/2007 7:00:00 PM","0","0","66.58807","90","0","0","21.87823","21.87823","1.187007","1.187007","1.20615","0","0.4355367","1.187007","0","0","0","0","0","0","0.01914299","0.01818584","0.01818584","5.956563","0.01818584","0","0.01818584","14.83507","99.90375","0.07049911","20","0.02892043","0.05742","2.369526","1.305708","0","2.7","5.956563"
"1/9/2007 8:00:00 PM","0","0","63.74026","90","0","0","21.87823","21.87823","0.7545928","0.7545928","0","0","0","0.7545928","0","0","0.0000000000000001110223","0","0.7943082","0.7545928","0","0","0.006920509","5.970213","0","0.7943082","-0.7943082","13.96484","94.04333","0.07049911","20","0.02905685","0.05742","2.369526","0.8300521","0","0","5.970213"
"1/9/2007 9:00:00 PM","0","0","58.55682","90","0","0","21.87823","21.87823","0.2533421","0.2533421","0","0","0","0.2533421","0","0","0.00000000000000005551115","0","0.2666759","0.2533421","0","0","0.7849106","5.289557","0","0.2666759","-0.2666759","13.67462","92.08892","0.07049911","20","0.02919326","0.05742","2.369526","0.2786763","0","0","5.289557"
"1/9/2007 10:00:00 PM","0","0","49.32984","90","0","0","21.87823","21.87823","0.2880116","0.2880116","0","0","0","0.2880116","0","0","0.00000000000000005551115","0","0.30317","0.2880116","0","0","0.9869921","5.059002","0","0.30317","-0.30317","13.34454","89.86604","0.07049911","20","0.02932968","0.05742","2.369526","0.3168127","0","0","5.059002"
"1/9/2007 11:00:00 PM","0","0","32.57827","90","0","0","21.87823","21.87823","0.1798349","0.1798349","0","0","0","0.1798349","0","0","0.00000000000000002775558","0","0.1892999","0.1798349","0","0","1.245319","4.79461","0","0.1892999","-0.1892999","13.13873","88.48005","0.07049911","20","0.0294661","0.05742","2.369526","0.1978184","0","0","4.79461"
"1/10/2007 12:00:00 AM","0","0","5.176037","90","0","0","21.87823","21.87823","0.07119452","0.07119452","0","0","0","0.07119452","0","0","0","0","0.07494161","0.07119452","0","0","1.395635","4.628592","0","0.07494161","-0.07494161","13.05737","87.93214","0.07049911","20","0.02960251","0.05742","2.369526","0.07831398","0","0","4.628592"
"1/10/2007 1:00:00 AM","0","0","-25.12654","90","0","0","21.87823","21.87823","0.06302831","0.06302831","0","0","0","0.06302831","0","0","0.00000000000000001387779","0","0.06634559","0.06302831","0","0","1.442981","4.562715","0","0.06634559","-0.06634559","12.98534","87.44712","0.07049911","20","0.02973893","0.05742","2.369526","0.06933115","0","0","4.562715"
"1/10/2007 2:00:00 AM","0","0","-45.23888","90","0","0","21.87823","21.87823","0.0740964","0.0740964","0","0","0","0.0740964","0","0","0","0","0.0779962","0.0740964","0","0","1.493896","4.504282","0","0.0779962","-0.0779962","12.90066","86.87685","0.07049911","20","0.02987535","0.05742","2.369526","0.08150604","0","0","4.504282"
"1/10/2007 3:00:00 AM","0","0","-56.35574","90","0","0","21.87823","21.87823","0.07848434","0.07848434","0","0","0","0.07848434","0","0","0.00000000000000001387779","0","0.08261509","0.07848434","0","0","1.561114","4.43544","0","0.08261509","-0.08261509","12.81096","86.27278","0.07049911","20","0.03001177","0.05742","2.369526","0.08633278","0","0","4.43544"
"1/10/2007 4:00:00 AM","0","0","-62.55042","90","0","0","21.87823","21.87823","0.2437897","0.2437897","0","0","0","0.2437897","0","0","0.00000000000000005551115","0","0.2566208","0.2437897","0","0","1.633706","4.36235","0","0.2566208","-0.2566208","12.53172","84.39231","0.07049911","20","0.03014818","0.05742","2.369526","0.2681687","0","0","4.36235"
"1/10/2007 5:00:00 AM","0","0","-66.01446","90","0","0","21.87823","21.87823","0.4036008","0.4036008","0","0","0","0.4036008","0","0","0.00000000000000005551115","0","0.4248429","0.4036008","0","0","1.879957","4.133734","0","0.4248429","-0.4248429","12.06845","81.27252","0.07049911","20","0.0302846","0.05742","2.369526","0.4439608","0","0","4.133734"
"1/10/2007 6:00:00 AM","0.01749744","0","-67.72046","90","0","0","21.87823","21.87823","0.4439359","0.4439359","0","0","0","0.4439359","0","0","0.00000000000000005551115","0","0.467301","0.4439359","0","0","2.283929","3.750812","0","0.467301","-0.467301","11.55861","77.8391","0.07049911","20","0.03042102","0.05742","2.369526","0.4883295","0","0","3.750812"
"1/10/2007 7:00:00 AM","0.2092927","12.92301","-68.01626","78.36388","0.1921335","0.3580835","27.09099","21.87823","0.2750181","0.2750181","0","0","0","0.2750181","130.2036","0","0","0.3580835","0.2894927","0.2750181","0","0","2.716778","3.324149","0.06859072","0","0.06859072","11.62181","78.26466","0.07038292","20","0.03055744","0.05742","2.369526","0.3025199","0.2864667","0","3.682232"
"1/10/2007 8:00:00 AM","0.4240081","26.76254","-66.81959","64.61215","0.4069288","0.7395002","32.97303","21.87823","0.3510261","0.3510261","0","0","0","0.3510261","210.6682","0","0","0.7395002","0.3695011","0.3510261","0","0","2.607724","3.37733","0.3699991","0","0.3699991","11.9616","80.55296","0.06976264","20","0.03069385","0.05742","2.369526","0.3861287","0.5916002","0","4.11683"
"1/10/2007 9:00:00 AM","0.6495304","40.37424","-63.51171","51.20235","0.6304784","1.114963","39.15675","21.87823","0.3321244","0.3321244","0","0","0","0.3321244","335.7063","0","0","1.114963","0.3496047","0.3321244","0","0","2.2801","3.661848","0.7653579","0","0.7653579","12.66161","85.26699","0.06851366","20","0.03083027","0.05742","2.369526","0.3653369","0.89197","0","4.77681"
"1/10/2007 10:00:00 AM","0.9586516","53.38236","-56.33656","38.58363","0.9349779","1.590497","47.68304","21.87823","0.461819","0.461819","0","0","0","0.461819","344.3984","0","0","1.590497","0.4861253","0.461819","0","0","1.656343","4.240275","1.104372","0","1.104372","13.66817","92.04545","0.06678828","20","0.03096669","0.05742","2.369526","0.5080009","1.272398","0","5.830772"
"1/10/2007 11:00:00 AM","1.01704","64.73053","-40.49538","27.9261","0.9951077","1.679441","49.38102","21.87823","0.6033407","0.6033407","0","0","0","0.6033407","278.3571","0.2447701","0","1.679441","0.6350954","0.6033407","0","0","0.7995759","5.053847","0.7995759","0","0.7995759","14.39921","96.96851","0.06559236","20","0.0311031","0.05742","2.369526","0.6636747","1.343553","0","6.733289"
"1/10/2007 12:00:00 PM","0.9611419","71.06319","-6.915709","22.30269","0.9421492","1.601192","47.88529","21.87823","0.4381134","0.4381134","0","0","0","0.4381134","365.4742","0.9060538","0","1.601192","0.461172","0.4381134","0","0","0.2339659","5.631294","0.2339659","0","0.2339659","14.61438","98.41756","0.06525047","20","0.03123952","0.05742","2.369526","0.4819247","1.280953","0","7.232485"
"1/10/2007 1:00:00 PM","0.8333911","67.59338","31.95144","25.3406","0.818572","1.41364","44.40934","21.87823","0.474869","0.474869","0","0","0","0.474869","297.6907","0.7917917","0","1.41364","0.4998621","0.474869","0","0","0.1219868","5.799105","0.1219868","0","0.1219868","14.7267","99.17396","0.06507362","20","0.03137594","0.05742","2.369526","0.5223559","1.130912","0","7.212746"
"1/10/2007 2:00:00 PM","0.7853189","57.31387","52.55709","34.83761","0.7691274","1.336665","43.02415","21.87823","0.3383333","0.3383333","0","0","0","0.3383333","395.0735","0.9168867","0","1.336665","0.3561403","0.3383333","0","0","0.06363814","5.886314","0.06363814","0","0.06363814","14.78534","99.56881","0.06498174","20","0.03151235","0.05742","2.369526","0.3721666","1.069332","0","7.222979"
"1/10/2007 3:00:00 PM","0.6324421","44.66357","61.76105","47.01293","0.6174198","1.093639","38.79377","21.87823","0.3631266","0.3631266","0","0","0","0.3631266","301.173","0.678192","0","1.093639","0.3822385","0.3631266","0","0","0.03320853","5.93173","0.03320853","0","0.03320853","14.81594","99.77492","0.0649339","20","0.03164877","0.05742","2.369526","0.3994392","0.8749112","0","7.025369"
"1/10/2007 4:00:00 PM","0.493835","31.18863","66.03531","60.23626","0.476378","0.858507","34.88729","21.87823","0.2056662","0.2056662","0","0","0","0.2056662","417.4274","0.6246843","0","0.858507","0.2164907","0.2056662","0","0","0.017332","5.955409","0.017332","0","0.017332","14.83192","99.88251","0.06490897","20","0.03178519","0.05742","2.369526","0.2262328","0.6868056","0","6.813916"
"1/10/2007 5:00:00 PM","0.288092","17.39747","67.80966","73.90779","0.2699229","0.4985348","29.21453","21.87823","0.5620313","0.5620313","0","0","0","0.5620313","88.70232","0","0","0.4985348","0.5916119","0.5620313","0","0","0.009046537","5.967761","0","0.0930771","-0.0930771","14.73085","99.20185","0.06490897","20","0.03192161","0.05742","2.369526","0.6182345","0.3988279","0","6.466295"
"1/10/2007 6:00:00 PM","0.05405248","3.513386","67.96545","87.76191","0.04212661","0.0798675","23.01726","21.87823","1.083447","1.083447","1.103984","0","0.4114279","1.083447","7.371614","0","0","0.0798675","0","0","0.0205373","0.01951043","0.1014857","5.889521","0.09937794","0","0.09937794","14.82237","99.81821","0.06535818","20","0.03205802","0.05742","2.369526","1.191791","0.063894","2.7","5.969388"
"1/10/2007 7:00:00 PM","0","0","66.73038","90","0","0","21.87823","21.87823","1.030112","1.030112","1.045592","0","0.3976488","1.030112","0","0.00000000000000009020562","0","0","0","0","0.01547969","0.01470571","0.01470571","5.960378","0.01470571","0","0.01470571","14.83593","99.9151","0.06543194","20","0.03219444","0.06302511","2.600829","1.133123","0","2.7","5.960378"
"1/10/2007 8:00:00 PM","0","0","63.90192","90","0","0","21.87823","21.87823","0.3904913","0.3904913","0","0","0","0.3904913","0","0","0.00000000000000005551115","0","0.4110435","0.3904913","0","0","0.006317259","5.971165","0","0.4110435","-0.4110435","14.38778","96.897","0.06543194","20","0.03233086","0.06302511","2.600829","0.4295404","0","0","5.971165"
"1/10/2007 9:00:00 PM","0","0","58.75094","90","0","0","21.87823","21.87823","0.484637","0.484637","0","0","0","0.484637","0","0","0.00000000000000005551115","0","0.5101442","0.484637","0","0","0.4062799","5.622667","0","0.5101442","-0.5101442","13.8309","93.14655","0.06543194","20","0.03246728","0.06302511","2.600829","0.5331007","0","0","5.622667"
"1/10/2007 10:00:00 PM","0","0","49.57391","90","0","0","21.87823","21.87823","0.2333057","0.2333057","0","0","0","0.2333057","0","0","0.00000000000000002775558","0","0.2455849","0.2333057","0","0","0.8748932","5.183686","0","0.2455849","-0.2455849","13.5637","91.3471","0.06543194","20","0.03260369","0.06302511","2.600829","0.2566362","0","0","5.183686"
"1/10/2007 11:00:00 PM","0","0","32.87478","90","0","0","21.87823","21.87823","0.1030082","0.1030082","0","0","0","0.1030082","0","0","0","0","0.1084297","0.1030082","0","0","1.067108","4.970735","0","0.1084297","-0.1084297","13.44594","90.55397","0.06543194","20","0.03274011","0.06302511","2.600829","0.113309","0","0","4.970735"
"1/11/2007 12:00:00 AM","0","0","5.42139","90","0","0","21.87823","21.87823","0.06665744","0.06665744","0","0","0","0.06665744","0","0","0.00000000000000001387779","0","0.07016573","0.06665744","0","0","1.13863","4.876395","0","0.07016573","-0.07016573","13.36977","90.04098","0.06543194","20","0.03287653","0.06302511","2.600829","0.07332318","0","0","4.876395"
"1/11/2007 1:00:00 AM","0","0","-25.08166","90","0","0","21.87823","21.87823","0.1018537","0.1018537","0","0","0","0.1018537","0","0","0.00000000000000001387779","0","0.1072144","0.1018537","0","0","1.187627","4.815219","0","0.1072144","-0.1072144","13.25332","89.25675","0.06543194","20","0.03301294","0.06302511","2.600829","0.112039","0","0","4.815219"
"1/11/2007 2:00:00 AM","0","0","-45.31047","90","0","0","21.87823","21.87823","0.08933169","0.08933169","0","0","0","0.08933169","0","0","0","0","0.09403335","0.08933169","0","0","1.281141","4.721462","0","0.09403335","-0.09403335","13.15121","88.56905","0.06543194","20","0.03314936","0.06302511","2.600829","0.09826486","0","0","4.721462"
"1/11/2007 3:00:00 AM","0","0","-56.46184","90","0","0","21.87823","21.87823","0.0713245","0.0713245","0","0","0","0.0713245","0","0","0.00000000000000001387779","0","0.07507842","0.0713245","0","0","1.361686","4.639009","0","0.07507842","-0.07507842","13.0697","88.02011","0.06543194","20","0.03328578","0.06302511","2.600829","0.07845695","0","0","4.639009"
"1/11/2007 4:00:00 AM","0","0","-62.6659","90","0","0","21.87823","21.87823","0.1535296","0.1535296","0","0","0","0.1535296","0","0","0","0","0.1616101","0.1535296","0","0","1.424575","4.573034","0","0.1616101","-0.1616101","12.89405","86.8372","0.06543194","20","0.03342219","0.06302511","2.600829","0.1688825","0","0","4.573034"
"1/11/2007 5:00:00 AM","0","0","-66.13491","90","0","0","21.87823","21.87823","0.4992811","0.4992811","0","0","0","0.4992811","0","0","0.00000000000000005551115","0","0.525559","0.4992811","0","0","1.575114","4.430388","0","0.525559","-0.525559","12.32022","82.97267","0.06543194","20","0.03355861","0.06302511","2.600829","0.5492092","0","0","4.430388"
"1/11/2007 6:00:00 AM","0.003934381","0","-67.84815","90","0","0","21.87823","21.87823","0.6289918","0.6289918","0","0","0","0.6289918","0","0","0","0","0.6620967","0.6289918","0","0","2.085732","3.959821","0","0.6620967","-0.6620967","11.59606","78.09569","0.06543194","20","0.03369503","0.06302511","2.600829","0.691891","0","0","3.959821"
"1/11/2007 7:00:00 AM","0.03966616","12.83366","-68.15692","78.44542","0.03958894","0.07507783","22.94859","21.87823","0.2777586","0.2777586","0","0","0","0.2777586","27.02988","0","0","0.07507783","0.2923775","0.2777586","0","0","2.711043","3.356031","0","0.2172997","-0.2172997","11.35973","76.50404","0.06543194","20","0.03383144","0.06302511","2.600829","0.3055345","0.06006226","0","3.431109"
"1/11/2007 8:00:00 AM","0.2468036","26.68821","-66.98283","64.67759","0.2443812","0.4527077","28.51644","21.87823","0.2724055","0.2724055","0","0","0","0.2724055","166.1889","0","0","0.4527077","0.2867427","0.2724055","0","0","2.864327","3.156578","0.1659651","0","0.1659651","11.51247","77.53273","0.06519276","20","0.03396786","0.06302511","2.600829","0.2996461","0.3621662","0","3.609286"
"1/11/2007 9:00:00 AM","0.4251922","40.31958","-63.71412","51.24641","0.4199477","0.7619706","33.33141","21.87823","0.4021962","0.4021962","0","0","0","0.4021962","189.4525","0","0","0.7619706","0.4233644","0.4021962","0","0","2.68209","3.28562","0.3386062","0","0.3386062","11.82354","79.62768","0.06471017","20","0.03410428","0.06302511","2.600829","0.4424158","0.6095765","0","4.047591"
"1/11/2007 10:00:00 AM","0.4073017","53.35791","-56.6078","38.59523","0.4055661","0.7371439","32.93554","21.87823","0.2710965","0.2710965","0","0","0","0.2710965","271.912","0","0","0.7371439","0.2853648","0.2710965","0","0","2.390544","3.546892","0.4517792","0","0.4517792","12.23809","82.41953","0.0640773","20","0.0342407","0.06302511","2.600829","0.2982062","0.5897151","0","4.284036"
"1/11/2007 11:00:00 AM","0.520307","64.76096","-40.87233","27.88254","0.5173047","0.9276431","36.01824","21.87823","0.4346802","0.4346802","0","0","0","0.4346802","213.4082","0","0","0.9276431","0.4575581","0.4346802","0","0","2.02883","3.891896","0.470085","0","0.470085","12.66935","85.32394","0.0634318","20","0.03437711","0.06302511","2.600829","0.4781482","0.7421145","0","4.819539"
"1/11/2007 12:00:00 PM","0.5289245","71.18423","-7.256219","22.17954","0.5262687","0.9426869","36.26623","21.87823","0.4807451","0.4807451","0","0","0","0.4807451","196.0887","0","0","0.9426869","0.5060475","0.4807451","0","0","1.669475","4.246953","0.4366395","0","0.4366395","13.07007","88.02266","0.06284377","20","0.03451353","0.06302511","2.600829","0.5288196","0.7541496","0","5.18964"
"1/11/2007 1:00:00 PM","0.2186334","67.75704","31.95216","25.17735","0.218399","0.4058","27.80716","21.87823","0.4492642","0.4492642","0","0","0","0.4492642","90.32546","0","0","0.4058","0.4729097","0.4492642","0","0","1.346595","4.573337","0","0.06710972","-0.06710972","12.99722","87.53203","0.06284377","20","0.03464995","0.06302511","2.600829","0.4941906","0.32464","0","4.979137"
"1/11/2007 2:00:00 PM","0.2034717","57.46313","52.68169","34.68333","0.2032431","0.3783026","27.3938","21.87823","0.3687647","0.3687647","0","0","0","0.3687647","102.5864","0","0","0.3783026","0.3881734","0.3687647","0","0","1.454936","4.514252","0","0.009870782","-0.009870782","12.98652","87.45992","0.06284377","20","0.03478637","0.06302511","2.600829","0.4056412","0.3026421","0","4.892555"
