sep=,
"1/11/2007 3:00:00 PM","0.2128416","44.79409","61.90005","46.8757","0.2125498","0.3951996","27.64759","21.87823","0.3035832","0.3035832","0","0","0","0.3035832","130.1783","0","0","0.3951996","0.3195613","0.3035832","0","0","1.473785","4.505558","0.07563824","0","0.07563824","13.05619","87.92918","0.06274301","20","0.03492278","0.06302511","2.600829","0.3339416","0.3161596","0","4.900758"
"1/11/2007 4:00:00 PM","0.1438865","31.30348","66.17168","60.11436","0.1436644","0.2692474","25.77167","21.87823","0.292094","0.292094","0","0","0","0.292094","92.17834","0","0","0.2692474","0.3074674","0.292094","0","0","1.412693","4.562088","0","0.03821998","-0.03821998","13.01472","87.64986","0.06274301","20","0.0350592","0.06302511","2.600829","0.3213034","0.2153979","0","4.831335"
"1/11/2007 5:00:00 PM","0.1206992","17.49859","67.94456","73.7995","0.1201551","0.2257938","25.1328","21.87823","0.5876243","0.5876243","0","0","0","0.5876243","38.42486","0","0","0.2257938","0.6185519","0.5876243","0","0","1.456065","4.528451","0","0.3927581","-0.3927581","12.58661","84.76679","0.06274301","20","0.03519562","0.06314556","2.605799","0.6463867","0.180635","0","4.754245"
"1/11/2007 6:00:00 PM","0.02977636","3.601223","68.10382","87.66663","0.02903963","0.05513722","22.66318","21.87823","1.174742","1.174742","2.117589","0","0.6506139","1.174742","4.693559","-0.0000000000000001110223","0","0.05513722","0","0","0.9428464","0.8957041","1.846223","4.179141","0.9508413","0","0.9508413","13.4546","90.61317","0.0672443","20","0.03533204","0.06396406","2.639576","1.292217","0.04410977","2.7","4.234278"
"1/11/2007 7:00:00 PM","0","0","66.87897","90","0","0","21.87823","21.87823","0.9025422","0.9025422","1.946068","0","0.6101391","0.9025422","0","0","0","0","0","0","1.043525","0.9913492","1.026231","4.883391","0.9913492","0","0.9913492","14.35919","96.70535","0.07178513","20","0.03546845","0.06396406","2.639576","0.9927965","0","2.7","4.883391"
"1/11/2007 8:00:00 PM","0","0","64.06994","90","0","0","21.87823","21.87823","0.613382","0.613382","0","0","0","0.613382","0","0","0.0000000000000001110223","0","0.6456652","0.613382","0","0","0.2658702","5.600326","0","0.6456652","-0.6456652","13.65315","91.95035","0.07178513","20","0.03560487","0.06396406","2.639576","0.6747202","0","0","5.600326"
"1/11/2007 9:00:00 PM","0","0","58.95169","90","0","0","21.87823","21.87823","0.3072121","0.3072121","0","0","0","0.3072121","0","0","0","0","0.3233811","0.3072121","0","0","0.9764309","5.042234","0","0.3233811","-0.3233811","13.30097","89.57851","0.07178513","20","0.03574128","0.06396406","2.639576","0.3379333","0","0","5.042234"
"1/11/2007 10:00:00 PM","0","0","49.82487","90","0","0","21.87823","21.87823","0.2025651","0.2025651","0","0","0","0.2025651","0","0","0.00000000000000002775558","0","0.2132265","0.2025651","0","0","1.272686","4.759911","0","0.2132265","-0.2132265","13.06908","88.01678","0.07178513","20","0.0358777","0.06396406","2.639576","0.2228217","0","0","4.759911"
"1/11/2007 11:00:00 PM","0","0","33.17736","90","0","0","21.87823","21.87823","0.1756961","0.1756961","0","0","0","0.1756961","0","0","0.00000000000000002775558","0","0.1849433","0.1756961","0","0","1.451339","4.572582","0","0.1849433","-0.1849433","12.86801","86.66267","0.07178513","20","0.03601412","0.06396406","2.639576","0.1932657","0","0","4.572582"
"1/12/2007 12:00:00 AM","0","0","5.66703","90","0","0","21.87823","21.87823","0.08757665","0.08757665","0","0","0","0.08757665","0","0","0.00000000000000001387779","0","0.09218594","0.08757665","0","0","1.607602","4.409238","0","0.09218594","-0.09218594","12.76791","85.98849","0.07178513","20","0.03615054","0.06396406","2.639576","0.09633432","0","0","4.409238"
"1/12/2007 1:00:00 AM","0","0","-25.04548","90","0","0","21.87823","21.87823","0.07622498","0.07622498","0","0","0","0.07622498","0","0","0","0","0.08023681","0.07622498","0","0","1.675866","4.327594","0","0.08023681","-0.08023681","12.68079","85.40179","0.07178513","20","0.03628695","0.06396406","2.639576","0.08384747","0","0","4.327594"
"1/12/2007 2:00:00 AM","0","0","-45.39249","90","0","0","21.87823","21.87823","0.08026471","0.08026471","0","0","0","0.08026471","0","0","0.00000000000000001387779","0","0.08448917","0.08026471","0","0","1.740725","4.25637","0","0.08448917","-0.08448917","12.58906","84.78396","0.07178513","20","0.03642337","0.06396406","2.639576","0.08829118","0","0","4.25637"
"1/12/2007 3:00:00 AM","0","0","-56.57706","90","0","0","21.87823","21.87823","0.07446861","0.07446861","0","0","0","0.07446861","0","0","0.00000000000000001387779","0","0.07838801","0.07446861","0","0","1.813645","4.181194","0","0.07838801","-0.07838801","12.50395","84.21078","0.07178513","20","0.03655979","0.06396406","2.639576","0.08191548","0","0","4.181194"
"1/12/2007 4:00:00 AM","0","0","-62.78922","90","0","0","21.87823","21.87823","0.301435","0.301435","0","0","0","0.301435","0","0","0.00000000000000005551115","0","0.3173","0.301435","0","0","1.881516","4.111293","0","0.3173","-0.3173","12.15842","81.88373","0.07178513","20","0.0366962","0.06396406","2.639576","0.3315785","0","0","4.111293"
"1/12/2007 5:00:00 AM","0","0","-66.26235","90","0","0","21.87823","21.87823","0.3094451","0.3094451","0","0","0","0.3094451","0","0","0.00000000000000005551115","0","0.3257316","0.3094451","0","0","2.19018","3.825926","0","0.3257316","-0.3257316","11.80367","79.49459","0.07178513","20","0.03683262","0.06396406","2.639576","0.3403896","0","0","3.825926"
"1/12/2007 6:00:00 AM","0.01288824","0","-67.98242","90","0","0","21.87823","21.87823","0.5453842","0.5453842","0","0","0","0.5453842","0","0","0.0000000000000001110223","0","0.5740886","0.5453842","0","0","2.490988","3.530317","0","0.5740886","-0.5740886","11.17647","75.27431","0.07178513","20","0.03696904","0.06894401","2.845082","0.5999227","0","0","3.530317"
"1/12/2007 7:00:00 AM","0.09376764","12.74592","-68.30407","78.52498","0.09308309","0.1754606","24.39796","21.87823","0.3704252","0.3704252","0","0","0","0.3704252","47.36735","0","0.00000000000000005551115","0.1754606","0.3899213","0.3704252","0","0","3.041171","3.001487","0","0.2144607","-0.2144607","10.94323","73.70343","0.07178513","20","0.03710546","0.06894401","2.845082","0.4074678","0.1403685","0","3.176948"
"1/12/2007 8:00:00 AM","0.1775061","26.61605","-67.15282","64.74047","0.176962","0.3303856","26.67771","21.87823","0.2939302","0.2939302","0","0","0","0.2939302","112.4027","0","0","0.3303856","0.3094002","0.2939302","0","0","3.203429","2.802589","0.02098541","0","0.02098541","10.96257","73.83371","0.07175448","20","0.03724187","0.06894401","2.845082","0.3233232","0.2643085","0","3.132974"
"1/12/2007 9:00:00 AM","0.4134713","40.26771","-63.92389","51.28729","0.4087985","0.7427318","33.02449","21.87823","0.4057504","0.4057504","0","0","0","0.4057504","183.0514","0","0","0.7427318","0.4271057","0.4057504","0","0","3.14922","2.819128","0.3156261","0","0.3156261","11.2526","75.78707","0.07129654","20","0.03737829","0.06894401","2.845082","0.4463254","0.5941854","0","3.561859"
"1/12/2007 10:00:00 AM","0.4539718","53.33704","-56.88737","38.60282","0.4511937","0.8155967","34.19242","21.87823","0.2107894","0.2107894","0","0","0","0.2107894","386.925","0","0","0.8155967","0.2218835","0.2107894","0","0","2.86651","3.06616","0.5937132","0","0.5937132","11.79658","79.45082","0.07045077","20","0.03751471","0.06894401","2.845082","0.2318683","0.6524774","0","3.881757"
"1/12/2007 11:00:00 AM","0.3166165","64.79607","-41.25834","27.83389","0.316173","0.5807951","30.48067","21.87823","0.4747553","0.4747553","0","0","0","0.4747553","122.3357","0","0","0.5807951","0.4997424","0.4747553","0","0","2.377141","3.5247","0.08105274","0","0.08105274","11.87125","79.95368","0.07033686","20","0.03765113","0.06894401","2.845082","0.5222308","0.4646361","0","4.105495"
"1/12/2007 12:00:00 PM","0.2165572","71.31127","-7.599101","22.05029","0.2163306","0.402053","27.75072","21.87823","0.7105413","0.7105413","0","0","0","0.7105413","56.58405","0","0","0.402053","0.7479382","0.7105413","0","0","2.352332","3.587147","0","0.3458852","-0.3458852","11.49445","77.41595","0.07033686","20","0.03778754","0.06894401","2.845082","0.7815955","0.3216424","0","3.9892"
"1/12/2007 1:00:00 PM","0.3457797","67.92516","31.96605","25.00931","0.3452439","0.6320235","31.2779","21.87823","0.6469038","0.6469038","0","0","0","0.6469038","97.69977","0","0","0.6320235","0.6809514","0.6469038","0","0","2.722899","3.270796","0","0.04892783","-0.04892783","11.44135","77.0583","0.07033686","20","0.03792396","0.06894401","2.845082","0.7115942","0.5056188","0","3.90282"
"1/12/2007 2:00:00 PM","0.1542417","57.61428","52.81913","34.52658","0.1540866","0.288435","26.05511","21.87823","0.347537","0.347537","0","0","0","0.347537","82.99404","0","0","0.288435","0.3658285","0.347537","0","0","2.752356","3.225971","0","0.07739343","-0.07739343","11.35732","76.49238","0.07033686","20","0.03806037","0.06894401","2.845082","0.3822907","0.230748","0","3.514406"
"1/12/2007 3:00:00 PM","0.1257161","44.925","62.04903","46.73757","0.1255825","0.2358466","25.28023","21.87823","0.4036687","0.4036687","0","0","0","0.4036687","58.42579","0","0.00000000000000005551115","0.2358466","0.4249144","0.4036687","0","0","2.820269","3.15492","0","0.1890678","-0.1890678","11.15177","75.10793","0.07033686","20","0.03819679","0.06894401","2.845082","0.4440356","0.1886773","0","3.390766"
"1/12/2007 4:00:00 PM","0.06306331","31.41779","66.31618","59.99258","0.06299835","0.1191569","23.58241","21.87823","0.3213466","0.3213466","0","0","0","0.3213466","37.08051","0","0.00000000000000005551115","0.1191569","0.3382595","0.3213466","0","0","3.003124","2.980474","0","0.2191026","-0.2191026","10.91347","73.5041","0.07033686","20","0.03833321","0.0705043","2.90947","0.3534812","0.09532555","0","3.099631"
"1/12/2007 5:00:00 PM","0.05334748","17.59848","68.08649","73.69205","0.05326274","0.1008536","23.31873","21.87823","0.3953213","0.3953213","0","0","0","0.3953213","25.51181","0","0.00000000000000005551115","0.1008536","0.4161277","0.3953213","0","0","3.208807","2.777224","0","0.3152741","-0.3152741","10.57015","71.19182","0.07033686","20","0.03846963","0.0705043","2.90947","0.4348534","0.0806829","0","2.878078"
"1/12/2007 6:00:00 PM","0.06068815","3.68726","68.24863","87.57279","0.04568517","0.0865794","23.11358","21.87823","1.003612","1.003612","1.990618","0","0.6206518","1.003612","8.626777","0","0","0.0865794","0","0","0.9870052","0.937655","3.509582","2.482148","1.024234","0","1.024234","11.50443","77.48438","0.07473148","20","0.03860604","0.0705043","2.90947","1.103974","0.06926353","2.7","2.568728"
"1/12/2007 7:00:00 PM","0","0","67.03378","90","0","0","21.87823","21.87823","1.077558","1.077558","2.121084","0","0.6514387","1.077558","0","0","0","0","0","0","1.043525","0.9913492","2.600041","3.279313","0.9913492","0","0.9913492","12.40902","83.57695","0.07886638","20","0.03874246","0.0705043","2.90947","1.185314","0","2.7","3.279313"
"1/12/2007 8:00:00 PM","0","0","64.24425","90","0","0","21.87823","21.87823","0.6477022","0.6477022","0","0","0","0.6477022","0","0","0","0","0.6817918","0.6477022","0","0","1.819816","4.033547","0","0.6817918","-0.6817918","11.66313","78.55325","0.07886638","20","0.03887888","0.0705043","2.90947","0.7124724","0","0","4.033547"
"1/12/2007 9:00:00 PM","0","0","59.159","90","0","0","21.87823","21.87823","0.4296989","0.4296989","0","0","0","0.4296989","0","0","0.00000000000000005551115","0","0.4523146","0.4296989","0","0","2.591454","3.412887","0","0.4523146","-0.4523146","11.16974","75.23013","0.07886638","20","0.0390153","0.0705043","2.90947","0.4726688","0","0","3.412887"
"1/12/2007 10:00:00 PM","0","0","50.0827","90","0","0","21.87823","21.87823","0.2746518","0.2746518","0","0","0","0.2746518","0","0","0.00000000000000005551115","0","0.2891072","0.2746518","0","0","3.02721","2.995859","0","0.2891072","-0.2891072","10.85502","73.11046","0.07886638","20","0.03915171","0.0705043","2.90947","0.302117","0","0","2.995859"
"1/12/2007 11:00:00 PM","0","0","33.48603","90","0","0","21.87823","21.87823","0.1533147","0.1533147","0","0","0","0.1533147","0","0","0","0","0.1613839","0.1533147","0","0","3.279065","2.727165","0","0.1613839","-0.1613839","10.67962","71.92912","0.07886638","20","0.03928813","0.0705043","2.90947","0.1686462","0","0","2.727165"
"1/13/2007 12:00:00 AM","0","0","5.912949","90","0","0","21.87823","21.87823","0.06034685","0.06034685","0","0","0","0.06034685","0","0","0.000000000000000006938894","0","0.06352299","0.06034685","0","0","3.40694","2.576507","0","0.06352299","-0.06352299","10.61067","71.46469","0.07886638","20","0.03942455","0.0705043","2.90947","0.06638153","0","0","2.576507"
"1/13/2007 1:00:00 AM","0","0","-25.01822","90","0","0","21.87823","21.87823","0.06478655","0.06478655","0","0","0","0.06478655","0","0","0","0","0.06819636","0.06478655","0","0","3.446719","2.5171","0","0.06819636","-0.06819636","10.53663","70.96825","0.07886638","20","0.03956096","0.07357349","3.036124","0.0712652","0","0","2.5171"
"1/13/2007 2:00:00 AM","0","0","-45.48512","90","0","0","21.87823","21.87823","0.09530523","0.09530523","0","0","0","0.09530523","0","0","0.00000000000000001387779","0","0.1003213","0.09530523","0","0","3.50283","2.45341","0","0.1003213","-0.1003213","10.42768","70.23444","0.07886638","20","0.03969738","0.07357349","3.036124","0.1048358","0","0","2.45341"
"1/13/2007 3:00:00 AM","0","0","-56.70146","90","0","0","21.87823","21.87823","0.07234254","0.07234254","0","0","0","0.07234254","0","0","0.00000000000000001387779","0","0.07615005","0.07234254","0","0","3.596107","2.359171","0","0.07615005","-0.07615005","10.34501","69.67759","0.07886638","20","0.0398338","0.07357349","3.036124","0.07957681","0","0","2.359171"
"1/13/2007 4:00:00 AM","0","0","-62.92038","90","0","0","21.87823","21.87823","0.2195845","0.2195845","0","0","0","0.2195845","0","0","0.00000000000000002775558","0","0.2311416","0.2195845","0","0","3.663276","2.287492","0","0.2311416","-0.2311416","10.09357","67.98409","0.07886638","20","0.03997022","0.07357349","3.036124","0.241543","0","0","2.287492"
"1/13/2007 5:00:00 AM","0","0","-66.39679","90","0","0","21.87823","21.87823","0.1958744","0.1958744","0","0","0","0.1958744","0","0","0.00000000000000002775558","0","0.2061836","0.1958744","0","0","3.892655","2.06861","0","0.2061836","-0.2061836","9.86936","66.47392","0.07886638","20","0.04010663","0.07357349","3.036124","0.2154618","0","0","2.06861"
"1/13/2007 6:00:00 AM","0.01540251","0","-68.12323","90","0","0","21.87823","21.87823","0.608063","0.608063","0","0","0","0.608063","0","0","0","0","0.6400664","0.608063","0","0","4.085062","1.872295","0","0.6400664","-0.6400664","9.169491","61.76003","0.07886638","20","0.04024305","0.07357349","3.036124","0.6688694","0","0","1.872295"
"1/13/2007 7:00:00 AM","0.2020776","12.65988","-68.45766","78.60249","0.1857935","0.346521","26.91825","21.87823","0.3207946","0.3207946","0","0","0","0.3207946","108.0196","0","0","0.346521","0.3376786","0.3207946","0","0","4.734626","1.252671","0.008842396","0","0.008842396","9.177642","61.81493","0.07885302","20","0.04037947","0.07357349","3.036124","0.3528741","0.2772168","0","1.599192"
"1/13/2007 8:00:00 AM","0.3542501","26.54611","-67.3295","64.80077","0.3438166","0.629517","31.23873","21.87823","0.3986227","0.3986227","0","0","0","0.3986227","157.923","0","0","0.629517","0.4196029","0.3986227","0","0","4.666768","1.259948","0.2099141","0","0.2099141","9.370746","63.11556","0.07853692","20","0.04051588","0.07357349","3.036124","0.438485","0.5036136","0","1.889465"
"1/13/2007 9:00:00 AM","0.4906736","40.21866","-64.14094","51.32495","0.4817368","0.8676015","35.03526","21.87823","0.2433679","0.2433679","0","0","0","0.2433679","356.4978","0","0","0.8676015","0.2561768","0.2433679","0","0","4.46091","1.431912","0.6114247","0","0.6114247","9.930852","66.88808","0.07763048","20","0.0406523","0.07357349","3.036124","0.2677047","0.6940812","0","2.299514"
"1/13/2007 10:00:00 AM","0.6606029","53.31973","-57.17522","38.60641","0.649138","1.1453","39.67579","21.87823","0.4193828","0.4193828","0","0","0","0.4193828","273.0919","0","0","1.1453","0.4414555","0.4193828","0","0","3.931649","1.926241","0.7038447","0","0.7038447","10.575","71.22669","0.07661258","20","0.04078872","0.07357349","3.036124","0.461321","0.9162402","0","3.071541"
"1/13/2007 11:00:00 AM","0.9735578","64.83583","-41.65349","27.78016","0.9531768","1.617591","48.19645","21.87823","0.3666428","0.3666428","0","0","0","0.3666428","441.1899","0","0","1.617591","0.3859398","0.3666428","0","0","3.363578","2.486539","1.231651","0","1.231651","11.69611","78.77777","0.07489417","20","0.04092513","0.07357349","3.036124","0.4033071","1.294073","0","4.104131"
"1/13/2007 12:00:00 PM","1.002362","71.44427","-7.94448","21.91496","0.9825425","1.660991","49.0258","21.87823","0.3686431","0.3686431","0","0","0","0.3686431","450.5689","0","0","1.660991","0.3880454","0.3686431","0","0","2.375387","3.440768","1.272946","0","1.272946","12.85431","86.57873","0.07319733","20","0.04106155","0.07357349","3.036124","0.4055074","1.328793","0","5.101759"
"1/13/2007 1:00:00 PM","1.004137","68.09763","31.99352","24.83654","0.9836336","1.662596","49.05664","21.87823","0.3183504","0.3183504","0","0","0","0.3183504","522.2535","0","0","1.662596","0.3351057","0.3183504","0","0","1.410972","4.398648","1.32749","0","1.32749","14.06148","94.70945","0.07150777","20","0.04119797","0.07357349","3.036124","0.3501855","1.330077","0","6.061244"
"1/13/2007 2:00:00 PM","0.7947967","57.7672","52.96962","34.3675","0.7786717","1.351609","43.29129","21.87823","0.3412215","0.3412215","0","0","0","0.3412215","396.1092","0.5558792","0","1.351609","0.3591805","0.3412215","0","0","0.4365498","5.366813","0.4365498","0","0.4365498","14.46212","97.4079","0.07096907","20","0.04133439","0.07357349","3.036124","0.3753436","1.081288","0","6.718423"
"1/13/2007 3:00:00 PM","0.5553744","45.05617","62.20805","46.59867","0.5454641","0.974782","36.79762","21.87823","0.2466919","0.2466919","0","0","0","0.2466919","395.1414","0.5151557","0","0.974782","0.2596757","0.2466919","0","0","0.1999505","5.681316","0.1999505","0","0.1999505","14.64608","98.64692","0.07072504","20","0.0414708","0.07357349","3.036124","0.2713611","0.7798256","0","6.656098"
"1/13/2007 4:00:00 PM","0.2322878","31.53144","66.46877","59.87101","0.2313801","0.4292723","28.16142","21.87823","0.2573982","0.2573982","0","0","0","0.2573982","166.7736","0.05405743","0","0.4292723","0.2709455","0.2573982","0","0","0.1042694","5.824585","0.1042694","0","0.1042694","14.7421","99.29369","0.07059845","20","0.04160722","0.07357349","3.036124","0.283138","0.3434179","0","6.253858"
"1/13/2007 5:00:00 PM","0.1525239","17.69705","68.2354","73.58553","0.150977","0.2827151","25.97053","21.87823","0.664387","0.664387","0","0","0","0.664387","42.55277","0","0","0.2827151","0.6993548","0.664387","0","0","0.05440016","5.899087","0","0.4166397","-0.4166397","14.28782","96.23396","0.07059845","20","0.04174364","0.07357349","3.036124","0.7308257","0.2261721","0","6.181803"
"1/13/2007 6:00:00 PM","0.02620794","3.771421","68.39986","87.48047","0.0258727","0.04914169","22.57753","21.87823","0.9267507","0.9267507","1.332593","0","0.4653741","0.9267507","5.302579","0.00000000000000005551115","0","0.04914169","0","0","0.4058426","0.3855504","0.4763444","5.544909","0.4346921","0","0.4346921","14.68676","98.92097","0.0722162","20","0.04188006","0.07357349","3.036124","1.019426","0.03931335","2.7","5.594051"
"1/13/2007 7:00:00 PM","0","0","67.19477","90","0","0","21.87823","21.87823","0.9029242","0.9029242","1.005071","0","0.3880868","0.9029242","0","0","0","0","0","0","0.1021465","0.0970392","0.0970392","5.856176","0.0970392","0","0.0970392","14.77614","99.52371","0.07257939","20","0.04201647","0.07434318","3.067887","0.9932166","0","2.7","5.856176"
"1/13/2007 8:00:00 PM","0","0","64.42479","90","0","0","21.87823","21.87823","0.533427","0.533427","0","0","0","0.533427","0","0","0.0000000000000001110223","0","0.5615022","0.533427","0","0","0.03664669","5.925489","0","0.5615022","-0.5615022","14.16279","95.39252","0.07257939","20","0.04215289","0.07434318","3.067887","0.5867697","0","0","5.925489"
"1/13/2007 9:00:00 PM","0","0","59.37284","90","0","0","21.87823","21.87823","0.3881471","0.3881471","0","0","0","0.3881471","0","0","0.00000000000000005551115","0","0.408576","0.3881471","0","0","0.5945123","5.4467","0","0.408576","-0.408576","13.71735","92.3923","0.07257939","20","0.04228931","0.07434318","3.067887","0.4269619","0","0","5.4467"
"1/13/2007 10:00:00 PM","0","0","50.34734","90","0","0","21.87823","21.87823","0.191363","0.191363","0","0","0","0.191363","0","0","0.00000000000000002775558","0","0.2014347","0.191363","0","0","0.9564301","5.093996","0","0.2014347","-0.2014347","13.49831","90.91698","0.07257939","20","0.04242572","0.07434318","3.067887","0.2104993","0","0","5.093996"
"1/13/2007 11:00:00 PM","0","0","33.80079","90","0","0","21.87823","21.87823","0.1807056","0.1807056","0","0","0","0.1807056","0","0","0","0","0.1902165","0.1807056","0","0","1.110451","4.91902","0","0.1902165","-0.1902165","13.2915","89.52403","0.07257939","20","0.04256214","0.07434318","3.067887","0.1987762","0","0","4.91902"
"1/14/2007 12:00:00 AM","0","0","6.159141","90","0","0","21.87823","21.87823","0.1172045","0.1172045","0","0","0","0.1172045","0","0","0.00000000000000001387779","0","0.1233732","0.1172045","0","0","1.267748","4.75288","0","0.1233732","-0.1233732","13.15748","88.62133","0.07257939","20","0.04269856","0.07434318","3.067887","0.128925","0","0","4.75288"
"1/14/2007 1:00:00 AM","0","0","-25.00014","90","0","0","21.87823","21.87823","0.07694956","0.07694956","0","0","0","0.07694956","0","0","0.00000000000000001387779","0","0.08099954","0.07694956","0","0","1.36491","4.64473","0","0.08099954","-0.08099954","13.06953","88.02898","0.07257939","20","0.04283497","0.07434318","3.067887","0.08464452","0","0","4.64473"
"1/14/2007 2:00:00 AM","0","0","-45.58853","90","0","0","21.87823","21.87823","0.07533769","0.07533769","0","0","0","0.07533769","0","0","0.00000000000000001387779","0","0.07930283","0.07533769","0","0","1.427271","4.573555","0","0.07930283","-0.07930283","12.98343","87.44905","0.07257939","20","0.04297139","0.07434318","3.067887","0.08287145","0","0","4.573555"
"1/14/2007 3:00:00 AM","0","0","-56.83512","90","0","0","21.87823","21.87823","0.06891411","0.06891411","0","0","0","0.06891411","0","0","0","0","0.07254116","0.06891411","0","0","1.493585","4.503715","0","0.07254116","-0.07254116","12.90468","86.91862","0.07257939","20","0.04310781","0.07434318","3.067887","0.07580552","0","0","4.503715"
"1/14/2007 4:00:00 AM","0","0","-63.0594","90","0","0","21.87823","21.87823","0.3033845","0.3033845","0","0","0","0.3033845","0","0","0","0","0.3193521","0.3033845","0","0","1.555285","4.439697","0","0.3193521","-0.3193521","12.5569","84.57621","0.07257939","20","0.04324423","0.07434318","3.067887","0.3337229","0","0","4.439697"
"1/14/2007 5:00:00 AM","0","0","-66.53819","90","0","0","21.87823","21.87823","0.3287073","0.3287073","0","0","0","0.3287073","0","0","0","0","0.3460077","0.3287073","0","0","1.8645","4.155428","0","0.3460077","-0.3460077","12.17998","82.03744","0.07257939","20","0.04338064","0.07434318","3.067887","0.361578","0","0","4.155428"
"1/14/2007 6:00:00 AM","0.01016307","0","-68.27055","90","0","0","21.87823","21.87823","0.574196","0.574196","0","0","0","0.574196","0","0","0.0000000000000001110223","0","0.6044168","0.574196","0","0","2.183885","3.84444","0","0.6044168","-0.6044168","11.51939","77.58808","0.07257939","20","0.04351706","0.07434318","3.067887","0.6316156","0","0","3.84444"
"1/14/2007 7:00:00 AM","0.1043224","12.5756","-68.61767","78.67789","0.1031076","0.1941352","24.66996","21.87823","0.4750586","0.4750586","0","0","0","0.4750586","40.86553","0","0","0.1941352","0.5000617","0.4750586","0","0","2.761028","3.292162","0","0.3059265","-0.3059265","11.18629","75.34453","0.07257939","20","0.04365348","0.07434318","3.067887","0.5225645","0.1553082","0","3.486297"
"1/14/2007 8:00:00 AM","0.3768544","26.47845","-67.5128","64.85842","0.3642245","0.6652718","31.79898","21.87823","0.4571312","0.4571312","0","0","0","0.4571312","145.5319","0","0","0.6652718","0.4811908","0.4571312","0","0","3.013088","3.010179","0.184081","0","0.184081","11.35568","76.4854","0.07235282","20","0.04378989","0.07434318","3.067887","0.5028444","0.5322174","0","3.675451"
"1/14/2007 9:00:00 AM","0.4745316","40.17245","-64.36521","51.35938","0.4666128","0.8419018","34.61776","21.87823","0.3626348","0.3626348","0","0","0","0.3626348","232.1624","0","0","0.8419018","0.3817209","0.3626348","0","0","2.81052","3.153865","0.4601809","0","0.4601809","11.7779","79.32925","0.07179256","20","0.04392631","0.07434318","3.067887","0.3988983","0.6735215","0","3.995767"
"1/14/2007 10:00:00 AM","0.3338614","53.30598","-57.47132","38.60602","0.3331189","0.6107018","30.94526","21.87823","0.3649751","0.3649751","0","0","0","0.3649751","167.327","0","0","0.6107018","0.3841843","0.3649751","0","0","2.414829","3.509384","0.2265175","0","0.2265175","11.98624","80.73251","0.07151996","20","0.04406273","0.07434318","3.067887","0.4014726","0.4885615","0","4.120085"
"1/14/2007 11:00:00 AM","0.3287897","64.8802","-42.05784","27.72141","0.328303","0.6022154","30.81319","21.87823","0.3760878","0.3760878","0","0","0","0.3760878","160.1263","0","0","0.6022154","0.3958819","0.3760878","0","0","2.251","3.683421","0.2063335","0","0.2063335","12.17605","82.01101","0.07127343","20","0.04419915","0.07434318","3.067887","0.4136966","0.4817723","0","4.285636"
"1/14/2007 12:00:00 PM","0.6190665","71.58322","-8.292495","21.77358","0.6141136","1.088228","38.70191","21.87823","0.4205508","0.4205508","0","0","0","0.4205508","258.7626","0","0","1.088228","0.442685","0.4205508","0","0","2.100268","3.841185","0.6455432","0","0.6455432","12.7672","85.99267","0.07051302","20","0.04433556","0.07434318","3.067887","0.4626058","0.8705826","0","4.929413"
"1/14/2007 1:00:00 PM","0.6991776","68.2744","32.03499","24.65912","0.690748","1.212392","40.83483","21.87823","0.4653698","0.4653698","0","0","0","0.4653698","260.5223","0","0","1.212392","0.4898629","0.4653698","0","0","1.579638","4.32763","0.7225292","0","0.7225292","13.42833","90.44563","0.06968094","20","0.04447198","0.07434318","3.067887","0.5119067","0.9699137","0","5.540022"
"1/14/2007 2:00:00 PM","0.5815374","57.92176","53.13335","34.20618","0.5754822","1.024646","37.62956","21.87823","0.3662983","0.3662983","0","0","0","0.3662983","279.7298","0","0","1.024646","0.3855772","0.3662983","0","0","1.028004","4.862895","0.6390685","0","0.6390685","14.01359","94.38762","0.06896117","20","0.0446084","0.07434318","3.067887","0.4029282","0.8197166","0","5.88754"
"1/14/2007 3:00:00 PM","0.332937","45.18748","62.37717","46.4591","0.3317417","0.6082761","30.90749","21.87823","0.3473751","0.3473751","0","0","0","0.3473751","175.1064","0","0","0.6082761","0.365658","0.3473751","0","0","0.5639507","5.329022","0.2426181","0","0.2426181","14.2367","95.89037","0.0686918","20","0.04474482","0.07434318","3.067887","0.3821126","0.4866208","0","5.937298"
"1/14/2007 4:00:00 PM","0.2518386","31.64432","66.62948","59.74977","0.2505539","0.4638087","28.68507","21.87823","0.2777364","0.2777364","0","0","0","0.2777364","166.996","0","0","0.4638087","0.2923541","0.2777364","0","0","0.4254405","5.504809","0.1714546","0","0.1714546","14.39449","96.95314","0.0685027","20","0.04488123","0.07434318","3.067887","0.30551","0.371047","0","5.968618"
"1/14/2007 5:00:00 PM","0.1408037","17.79421","68.39129","73.48003","0.1397835","0.2620904","25.66615","21.87823","0.575955","0.575955","0","0","0","0.575955","45.50535","0","0.0000000000000001110223","0.2620904","0.6062685","0.575955","0","0","0.3205325","5.628492","0","0.3441781","-0.3441781","14.01956","94.42785","0.0685027","20","0.04501765","0.07434318","3.067887","0.6335505","0.2096723","0","5.890583"
"1/14/2007 6:00:00 PM","0.04118275","3.853627","68.55745","87.38973","0.03834781","0.07273428","22.915","21.87823","1.020752","1.020752","1.595771","0","0.5274776","1.020752","7.125558","0","0","0.07273428","0","0","0.5750186","0.5462676","0.678017","5.33374","0.6190019","0","0.6190019","14.58657","98.24748","0.07067141","20","0.04515406","0.07497974","3.094155","1.122827","0.05818743","2.7","5.406474"
"1/14/2007 7:00:00 PM","0","0","67.3619","90","0","0","21.87823","21.87823","0.5898396","0.5898396","0","0","0","0.5898396","0","0","0","0","0.6208838","0.5898396","0","0","0.1547161","5.778377","0","0.6208838","-0.6208838","13.90784","93.67592","0.07067141","20","0.04529049","0.07497974","3.094155","0.6488236","0","0","5.778377"
"1/14/2007 8:00:00 PM","0","0","64.6115","90","0","0","21.87823","21.87823","0.7292452","0.7292452","0","0","0","0.7292452","0","0","0.0000000000000001110223","0","0.7676266","0.7292452","0","0","0.7929993","5.245366","0","0.7676266","-0.7676266","13.06712","88.01328","0.07067141","20","0.0454269","0.07497974","3.094155","0.8021697","0","0","5.245366"
"1/14/2007 9:00:00 PM","0","0","59.59312","90","0","0","21.87823","21.87823","0.5423672","0.5423672","0","0","0","0.5423672","0","0","0","0","0.5709128","0.5423672","0","0","1.517703","4.57163","0","0.5709128","-0.5709128","12.44341","83.81232","0.07067141","20","0.04556332","0.07497974","3.094155","0.5966039","0","0","4.57163"
"1/14/2007 10:00:00 PM","0","0","50.61875","90","0","0","21.87823","21.87823","0.3031083","0.3031083","0","0","0","0.3031083","0","0","0","0","0.3190613","0.3031083","0","0","2.017665","4.062141","0","0.3190613","-0.3190613","12.09596","81.47205","0.07067141","20","0.04569973","0.07497974","3.094155","0.3334191","0","0","4.062141"
"1/14/2007 11:00:00 PM","0","0","34.12169","90","0","0","21.87823","21.87823","0.09757832","0.09757832","0","0","0","0.09757832","0","0","0","0","0.102714","0.09757832","0","0","2.269971","3.774744","0","0.102714","-0.102714","11.9844","80.72069","0.07067141","20","0.04583615","0.07497974","3.094155","0.1073362","0","0","3.774744"
"1/15/2007 12:00:00 AM","0","0","6.4056","90","0","0","21.87823","21.87823","0.0770102","0.0770102","0","0","0","0.0770102","0","0","0.00000000000000001387779","0","0.08106337","0.0770102","0","0","2.325518","3.681932","0","0.08106337","-0.08106337","11.89639","80.12787","0.07067141","20","0.04597257","0.07497974","3.094155","0.08471122","0","0","3.681932"
"1/15/2007 1:00:00 AM","0","0","-24.99149","90","0","0","21.87823","21.87823","0.09783112","0.09783112","0","0","0","0.09783112","0","0","0.00000000000000001387779","0","0.1029801","0.09783112","0","0","2.383071","3.608518","0","0.1029801","-0.1029801","11.78455","79.37457","0.07067141","20","0.04610899","0.07497974","3.094155","0.1076142","0","0","3.608518"
"1/15/2007 2:00:00 AM","0","0","-45.70289","90","0","0","21.87823","21.87823","0.07367972","0.07367972","0","0","0","0.07367972","0","0","0","0","0.07755759","0.07367972","0","0","2.472485","3.514993","0","0.07755759","-0.07755759","11.70035","78.80741","0.07067141","20","0.0462454","0.07497974","3.094155","0.08104768","0","0","3.514993"
"1/15/2007 3:00:00 AM","0","0","-56.9781","90","0","0","21.87823","21.87823","0.08909354","0.08909354","0","0","0","0.08909354","0","0","0.00000000000000001387779","0","0.09378268","0.08909354","0","0","2.537918","3.444404","0","0.09378268","-0.09378268","11.5985","78.12146","0.07067141","20","0.04638182","0.07497974","3.094155","0.0980029","0","0","3.444404"
"1/15/2007 4:00:00 AM","0","0","-63.20628","90","0","0","21.87823","21.87823","0.3368012","0.3368012","0","0","0","0.3368012","0","0","0.00000000000000005551115","0","0.3545276","0.3368012","0","0","2.622352","3.35883","0","0.3545276","-0.3545276","11.21225","75.51987","0.07067141","20","0.04651824","0.07497974","3.094155","0.3704813","0","0","3.35883"
"1/15/2007 5:00:00 AM","0","0","-66.68654","90","0","0","21.87823","21.87823","0.4265958","0.4265958","0","0","0","0.4265958","0","0","0.00000000000000005551115","0","0.4490483","0.4265958","0","0","2.972416","3.03228","0","0.4490483","-0.4490483","10.72244","72.22482","0.07067141","20","0.04665465","0.08061796","3.326825","0.4692554","0","0","3.03228"
"1/15/2007 6:00:00 AM","0.01325532","0","-68.42434","90","0","0","21.87823","21.87823","0.4959681","0.4959681","0","0","0","0.4959681","0","0","0.00000000000000005551115","0","0.5220717","0.4959681","0","0","3.40116","2.614008","0","0.5220717","-0.5220717","10.15244","68.38542","0.07067141","20","0.04679107","0.08061796","3.326825","0.5455649","0","0","2.614008"
"1/15/2007 7:00:00 AM","0.2355697","12.49312","-68.78401","78.75111","0.2138443","0.3975467","27.6829","21.87823","0.2916345","0.2916345","0","0","0","0.2916345","136.3168","0","0","0.3975467","0.3069837","0.2916345","0","0","3.895835","2.120449","0.09056304","0","0.09056304","10.23586","68.94729","0.07056981","20","0.04692749","0.08061796","3.326825","0.320798","0.3180374","0","2.517996"
"1/15/2007 8:00:00 AM","0.5334","26.41309","-67.70267","64.9134","0.5096577","0.9147816","35.80677","21.87823","0.4139223","0.4139223","0","0","0","0.4139223","221.0032","0","0","0.9147816","0.4357077","0.4139223","0","0","3.759159","2.193108","0.4790739","0","0.4790739","10.67533","71.90749","0.07003716","20","0.04706391","0.08061796","3.326825","0.4553145","0.7318252","0","3.107889"
"1/15/2007 9:00:00 AM","0.7184475","40.1291","-64.59664","51.39056","0.696955","1.222334","41.00792","21.87823","0.3012834","0.3012834","0","0","0","0.3012834","405.7091","0","0","1.222334","0.3171404","0.3012834","0","0","3.329735","2.573474","0.9051936","0","0.9051936","11.50203","77.47605","0.06905236","20","0.04720032","0.08061796","3.326825","0.3314117","0.9778671","0","3.795808"
"1/15/2007 10:00:00 AM","0.8122343","53.29578","-57.7756","38.60165","0.7937363","1.375114","43.71317","21.87823","0.4821609","0.4821609","0","0","0","0.4821609","285.1982","0","0","1.375114","0.5075378","0.4821609","0","0","2.582316","3.277926","0.8675762","0","0.8675762","12.29469","82.81526","0.06813414","20","0.04733674","0.08061796","3.326825","0.530377","1.100091","0","4.65304"
"1/15/2007 11:00:00 AM","1.002075","64.92913","-42.47148","27.65766","0.9812797","1.659133","48.99012","21.87823","0.3670016","0.3670016","0","0","0","0.3670016","452.0779","0","0","1.659133","0.3863175","0.3670016","0","0","1.917139","3.939784","1.272816","0","1.272816","13.45278","90.61597","0.06683038","20","0.04747316","0.08061796","3.326825","0.4037018","1.327306","0","5.598917"
"1/15/2007 12:00:00 PM","0.8639489","71.72807","-8.643291","21.62617","0.8493304","1.460969","45.27265","21.87823","0.5953208","0.5953208","0","0","0","0.5953208","245.4086","0","0","1.460969","0.6266535","0.5953208","0","0","0.9413078","4.882871","0.8343153","0","0.8343153","14.2153","95.75226","0.06600251","20","0.04760958","0.08061796","3.326825","0.6548529","1.168775","0","6.34384"
"1/15/2007 1:00:00 PM","0.976864","68.45535","32.09092","24.47713","0.9574985","1.624003","48.31843","21.87823","0.3315327","0.3315327","0","0","0","0.3315327","489.8469","0.9113416","0","1.624003","0.3489818","0.3315327","0","0","0.3636795","5.48834","0.3636795","0","0.3636795","14.54932","98.00214","0.06564803","20","0.04774599","0.08061796","3.326825","0.364686","1.299202","0","7.112343"
"1/15/2007 2:00:00 PM","0.8648239","58.07782","53.31054","34.04275","0.8462254","1.456211","45.18544","21.87823","0.3261802","0.3261802","0","0","0","0.3261802","446.4435","0.9588365","0","1.456211","0.3433476","0.3261802","0","0","0.1540264","5.749682","0.1540264","0","0.1540264","14.69109","98.95712","0.06549904","20","0.04788241","0.08061796","3.326825","0.3587983","1.164968","0","7.205893"
"1/15/2007 3:00:00 PM","0.528924","45.3188","62.55643","46.31899","0.5207751","0.9334715","36.11423","21.87823","0.3821137","0.3821137","0","0","0","0.3821137","244.2916","0.450907","0","0.9334715","0.4022249","0.3821137","0","0","0.08033962","5.859896","0.08033962","0","0.08033962","14.7651","99.45561","0.0654216","20","0.04801882","0.08061796","3.326825","0.420325","0.7467772","0","6.793368"
"1/15/2007 4:00:00 PM","0.4967071","31.75632","66.79829","59.62896","0.4802041","0.8650015","34.99293","21.87823","0.2930106","0.2930106","0","0","0","0.2930106","295.2117","0.5146489","0","0.8650015","0.3084322","0.2930106","0","0","0.0419204","5.917259","0.0419204","0","0.0419204","14.80373","99.72346","0.06538127","20","0.04815524","0.08825836","3.642118","0.3223117","0.6920012","0","6.78226"
"1/15/2007 5:00:00 PM","0.2577964","17.88985","68.55412","73.37566","0.245383","0.4545105","28.54381","21.87823","0.6677104","0.6677104","0","0","0","0.6677104","68.07","0","0","0.4545105","0.702853","0.6677104","0","0","0.02099049","5.947577","0","0.2483426","-0.2483426","14.53353","97.90327","0.06538127","20","0.04829166","0.08825836","3.642118","0.7344814","0.3636084","0","6.402087"
"1/15/2007 6:00:00 PM","0.0715878","3.933801","68.72136","87.30067","0.05219952","0.09885226","23.28994","21.87823","1.057277","1.057277","1.217774","0","0.4382796","1.057277","9.3497","0","0","0.09885226","0","0","0.1604966","0.1524717","0.267796","5.737805","0.251324","0","0.251324","14.76463","99.46001","0.06617543","20","0.04842808","0.08825836","3.642118","1.163005","0.07908181","2.7","5.836658"
"1/15/2007 7:00:00 PM","0","0","67.5351","90","0","0","21.87823","21.87823","1.069474","1.069474","1.119048","0","0.4149826","1.069474","0","0","0","0","0","0","0.04957367","0.04709499","0.04709499","5.917311","0.04709499","0","0.04709499","14.80802","99.75282","0.06633133","20","0.04856449","0.08871689","3.66104","1.176422","0","2.7","5.917311"
"1/15/2007 8:00:00 PM","0","0","64.80434","90","0","0","21.87823","21.87823","0.6444758","0.6444758","0","0","0","0.6444758","0","0","0.0000000000000001110223","0","0.6783956","0.6444758","0","0","0.01901015","5.950919","0","0.6783956","-0.6783956","14.06588","94.75343","0.06633133","20","0.04870091","0.08871689","3.66104","0.7089234","0","0","5.950919"
"1/15/2007 9:00:00 PM","0","0","59.81981","90","0","0","21.87823","21.87823","0.3730922","0.3730922","0","0","0","0.3730922","0","0","0","0","0.3927286","0.3730922","0","0","0.6859338","5.371121","0","0.3927286","-0.3927286","13.6378","91.86974","0.06633133","20","0.04883733","0.08871689","3.66104","0.4104014","0","0","5.371121"
"1/15/2007 10:00:00 PM","0","0","50.8969","90","0","0","21.87823","21.87823","0.22771","0.22771","0","0","0","0.22771","0","0","0.00000000000000002775558","0","0.2396948","0.22771","0","0","1.02191","5.031387","0","0.2396948","-0.2396948","13.37704","90.11311","0.06633133","20","0.04897375","0.08871689","3.66104","0.250481","0","0","5.031387"
"1/15/2007 11:00:00 PM","0","0","34.44875","90","0","0","21.87823","21.87823","0.179584","0.179584","0","0","0","0.179584","0","0","0","0","0.1890357","0.179584","0","0","1.211426","4.822536","0","0.1890357","-0.1890357","13.17151","88.72862","0.06633133","20","0.04911016","0.08871689","3.66104","0.1975424","0","0","4.822536"
"1/16/2007 12:00:00 AM","0","0","6.652321","90","0","0","21.87823","21.87823","0.07948714","0.07948714","0","0","0","0.07948714","0","0","0","0","0.08367068","0.07948714","0","0","1.364129","4.656915","0","0.08367068","-0.08367068","13.08066","88.11663","0.06633133","20","0.04924658","0.08871689","3.66104","0.08743586","0","0","4.656915"
"1/16/2007 1:00:00 AM","0","0","-24.99254","90","0","0","21.87823","21.87823","0.0723822","0.0723822","0","0","0","0.0723822","0","0","0.00000000000000001387779","0","0.0761918","0.0723822","0","0","1.421019","4.583419","0","0.0761918","-0.0761918","12.99794","87.55939","0.06633133","20","0.049383","0.08871689","3.66104","0.07962043","0","0","4.583419"
"1/16/2007 2:00:00 AM","0","0","-45.82838","90","0","0","21.87823","21.87823","0.05058662","0.05058662","0","0","0","0.05058662","0","0","0.000000000000000006938894","0","0.05324907","0.05058662","0","0","1.481311","4.516347","0","0.05324907","-0.05324907","12.94015","87.17007","0.06633133","20","0.04951941","0.08871689","3.66104","0.05564528","0","0","4.516347"
"1/16/2007 3:00:00 AM","0","0","-57.13046","90","0","0","21.87823","21.87823","0.0439251","0.0439251","0","0","0","0.0439251","0","0","0.000000000000000006938894","0","0.04623695","0.0439251","0","0","1.523139","4.4694","0","0.04623695","-0.04623695","12.88997","86.83203","0.06633133","20","0.04965583","0.08871689","3.66104","0.04831761","0","0","4.4694"
"1/16/2007 4:00:00 AM","0","0","-63.36104","90","0","0","21.87823","21.87823","0.2999967","0.2999967","0","0","0","0.2999967","0","0","0.00000000000000005551115","0","0.315786","0.2999967","0","0","1.561207","4.428581","0","0.315786","-0.315786","12.54609","84.51556","0.06633133","20","0.04979225","0.08871689","3.66104","0.3299963","0","0","4.428581"
"1/16/2007 5:00:00 AM","0","0","-66.84182","90","0","0","21.87823","21.87823","0.3346997","0.3346997","0","0","0","0.3346997","0","0","0","0","0.3523155","0.3346997","0","0","1.869705","4.147421","0","0.3523155","-0.3523155","12.16226","81.92992","0.06633133","20","0.04992867","0.08871689","3.66104","0.3681696","0","0","4.147421"
"1/16/2007 6:00:00 AM","0.01903917","0","-68.58456","90","0","0","21.87823","21.87823","0.184337","0.184337","0","0","0","0.184337","0","0","0.00000000000000002775558","0","0.194039","0.184337","0","0","2.19673","3.830638","0","0.194039","-0.194039","11.95129","80.5087","0.06633133","20","0.05006508","0.08871689","3.66104","0.2027707","0","0","3.830638"
"1/16/2007 7:00:00 AM","0.1372992","12.41253","-68.95667","78.82211","0.1327277","0.249062","25.47437","21.87823","0.3640147","0.3640147","0","0","0","0.3640147","68.42088","0","0.00000000000000005551115","0.249062","0.3831733","0.3640147","0","0","2.35576","3.655188","0","0.1341113","-0.1341113","11.80558","79.52715","0.06633133","20","0.0502015","0.08871689","3.66104","0.4004161","0.1992496","0","3.90425"
"1/16/2007 8:00:00 AM","0.2974551","26.35009","-67.89905","64.96566","0.2919213","0.5377771","29.81642","21.87823","0.2160218","0.2160218","0","0","0","0.2160218","248.9458","0","0","0.5377771","0.2273913","0.2160218","0","0","2.463703","3.533465","0.3103858","0","0.3103858","12.09081","81.44856","0.06603121","20","0.05033792","0.08871689","3.66104","0.237624","0.4302217","0","4.071242"
"1/16/2007 9:00:00 AM","0.2529838","40.08862","-64.83517","51.41847","0.2524257","0.4671717","28.73622","21.87823","0.2876453","0.2876453","0","0","0","0.2876453","162.4124","0","0","0.4671717","0.3027845","0.2876453","0","0","2.180175","3.77132","0.1643872","0","0.1643872","12.2421","82.46774","0.06587335","20","0.05047433","0.08871689","3.66104","0.3164098","0.3737373","0","4.238491"
"1/16/2007 10:00:00 AM","0.2144204","53.2891","-58.08802","38.59332","0.2141661","0.3981302","27.69168","21.87823","0.3222026","0.3222026","0","0","0","0.3222026","123.5652","0","0","0.3981302","0.3391607","0.3222026","0","0","2.054298","3.896787","0.05896953","0","0.05896953","12.29644","82.83376","0.06581691","20","0.05061075","0.08871689","3.66104","0.3544229","0.3185041","0","4.294917"
"1/16/2007 11:00:00 AM","0.4630895","64.98257","-42.89448","27.58895","0.4613375","0.8329138","34.47221","21.87823","0.2597522","0.2597522","0","0","0","0.2597522","320.657","0","0","0.8329138","0.2734234","0.2597522","0","0","2.019532","3.941726","0.5594904","0","0.5594904","12.80924","86.28823","0.06528617","20","0.05074717","0.08871689","3.66104","0.2857274","0.6663311","0","4.77464"
"1/16/2007 12:00:00 PM","0.4986585","71.8788","-8.997025","21.47277","0.4966901","0.8929119","35.44832","21.87823","0.4626976","0.4626976","0","0","0","0.4626976","192.9796","0","0","0.8929119","0.4870501","0.4626976","0","0","1.558612","4.362799","0.4058618","0","0.4058618","13.18184","88.79816","0.06490649","20","0.05088358","0.08871689","3.66104","0.5089673","0.7143295","0","5.255711"
"1/16/2007 1:00:00 PM","0.1137959","68.64041","32.16177","24.29063","0.1136969","0.213815","24.95741","21.87823","0.1408644","0.1408644","0","0","0","0.1408644","151.7878","0","0","0.213815","0.1482784","0.1408644","0","0","1.258521","4.665249","0.06553668","0","0.06553668","13.24222","89.20491","0.0648456","20","0.05102","0.08871689","3.66104","0.1549509","0.171052","0","4.879064"
"1/16/2007 2:00:00 PM","0.05411034","58.23525","53.50136","33.87735","0.05406742","0.102368","23.34052","21.87823","0.2588032","0.2588032","0","0","0","0.2588032","39.55437","0","0","0.102368","0.2724245","0.2588032","0","0","1.242664","4.713985","0","0.1700565","-0.1700565","13.05737","87.95972","0.0648456","20","0.05115642","0.08871689","3.66104","0.2846836","0.08189438","0","4.816353"
"1/16/2007 3:00:00 PM","0.101848","45.45","62.74589","46.17847","0.1017489","0.1916066","24.63308","21.87823","0.1797016","0.1797016","0","0","0","0.1797016","106.6249","0","0","0.1916066","0.1891596","0.1797016","0","0","1.42781","4.564542","0.002447001","0","0.002447001","13.05963","87.97492","0.06484333","20","0.05129284","0.08871689","3.66104","0.1976718","0.1532853","0","4.756148"
"1/16/2007 4:00:00 PM","0.1482133","31.86733","66.97517","59.5087","0.1479891","0.2772149","25.88927","21.87823","0.171213","0.171213","0","0","0","0.171213","161.9123","0","0","0.2772149","0.1802243","0.171213","0","0","1.418702","4.56637","0.09699067","0","0.09699067","13.14896","88.57668","0.06475342","20","0.05142925","0.08871689","3.66104","0.1883344","0.2217719","0","4.843585"
"1/16/2007 5:00:00 PM","0.06857966","17.98389","68.72385","73.2725","0.0684566","0.1294009","23.73029","21.87823","0.4752212","0.4752212","0","0","0","0.4752212","27.22961","0","0.00000000000000005551115","0.1294009","0.5002328","0.4752212","0","0","1.335307","4.638676","0","0.3708319","-0.3708319","12.74486","85.85464","0.06475342","20","0.05156567","0.08887477","3.667556","0.5227433","0.1035207","0","4.768077"
"1/16/2007 6:00:00 PM","0.04516436","4.011869","68.89154","87.21336","0.04146186","0.07861312","22.99927","21.87823","0.8632177","0.8632177","0","0","0","0.8632177","9.106985","0","0.0000000000000002220446","0.07861312","0.9086503","0.8632177","0","0","1.709078","4.310246","0","0.8300371","-0.8300371","11.83506","79.72585","0.06475342","20","0.05170209","0.08887477","3.667556","0.9495395","0.06289049","0","4.388858"
"1/16/2007 7:00:00 PM","0","0","67.71432","90","0","0","21.87823","21.87823","0.7873614","0.7873614","0","0","0","0.7873614","0","0","0.0000000000000001110223","0","0.8288016","0.7873614","0","0","2.521281","3.558134","0","0.8288016","-0.8288016","10.92662","73.60804","0.06475342","20","0.05183851","0.09127939","3.766786","0.8660976","0","0","3.558134"
"1/16/2007 8:00:00 PM","0","0","65.00325","90","0","0","21.87823","21.87823","0.4686689","0.4686689","0","0","0","0.4686689","0","0","0.00000000000000005551115","0","0.4933357","0.4686689","0","0","3.29704","2.789834","0","0.4933357","-0.4933357","10.3882","69.9809","0.06475342","20","0.05197492","0.09127939","3.766786","0.5155358","0","0","2.789834"
"1/16/2007 9:00:00 PM","0","0","60.05283","90","0","0","21.87823","21.87823","0.2243724","0.2243724","0","0","0","0.2243724","0","0","0.00000000000000002775558","0","0.2361815","0.2243724","0","0","3.71552","2.326132","0","0.2361815","-0.2361815","10.13127","68.25005","0.06475342","20","0.05211134","0.09127939","3.766786","0.2468096","0","0","2.326132"
"1/16/2007 10:00:00 PM","0","0","51.18177","90","0","0","21.87823","21.87823","0.1852579","0.1852579","0","0","0","0.1852579","0","0","0.00000000000000002775558","0","0.1950083","0.1852579","0","0","3.889931","2.102695","0","0.1950083","-0.1950083","9.919235","66.82169","0.06475342","20","0.05224776","0.09127939","3.766786","0.2037836","0","0","2.102695"
