sep=,
"1/16/2007 11:00:00 PM","0","0","34.78201","90","0","0","21.87823","21.87823","0.1077557","0.1077557","0","0","0","0.1077557","0","0","0.00000000000000001387779","0","0.1134271","0.1077557","0","0","4.049891","1.917252","0","0.1134271","-0.1134271","9.796032","65.99171","0.06475342","20","0.05238417","0.09127939","3.766786","0.1185313","0","0","1.917252"
"1/17/2007 12:00:00 AM","0","0","6.899305","90","0","0","21.87823","21.87823","0.0756148","0.0756148","0","0","0","0.0756148","0","0","0.00000000000000001387779","0","0.07959453","0.0756148","0","0","4.137907","1.809062","0","0.07959453","-0.07959453","9.709614","65.40955","0.06475342","20","0.05252059","0.09127939","3.766786","0.08317629","0","0","1.809062"
"1/17/2007 1:00:00 AM","0","0","-25.00357","90","0","0","21.87823","21.87823","0.07072833","0.07072833","0","0","0","0.07072833","0","0","0","0","0.07445088","0.07072833","0","0","4.201597","1.732982","0","0.07445088","-0.07445088","9.628785","64.86504","0.06475342","20","0.05265701","0.09127939","3.766786","0.07780117","0","0","1.732982"
"1/17/2007 2:00:00 AM","0","0","-45.96519","90","0","0","21.87823","21.87823","0.05349104","0.05349104","0","0","0","0.05349104","0","0","0.000000000000000006938894","0","0.05630635","0.05349104","0","0","4.266343","1.661681","0","0.05630635","-0.05630635","9.56767","64.45334","0.06475342","20","0.05279342","0.09127939","3.766786","0.05884014","0","0","1.661681"
"1/17/2007 3:00:00 AM","0","0","-57.29227","90","0","0","21.87823","21.87823","0.06126393","0.06126393","0","0","0","0.06126393","0","0","0","0","0.06448835","0.06126393","0","0","4.314773","1.607677","0","0.06448835","-0.06448835","9.497666","63.98175","0.06475342","20","0.05292984","0.09127939","3.766786","0.06739033","0","0","1.607677"
"1/17/2007 4:00:00 AM","0","0","-63.52368","90","0","0","21.87823","21.87823","0.2318819","0.2318819","0","0","0","0.2318819","0","0","0.00000000000000002775558","0","0.2440862","0.2318819","0","0","4.374102","1.545722","0","0.2440862","-0.2440862","9.232108","62.1928","0.06475342","20","0.05306626","0.09127939","3.766786","0.2550701","0","0","1.545722"
"1/17/2007 5:00:00 AM","0","0","-67.00401","90","0","0","21.87823","21.87823","0.2368757","0.2368757","0","0","0","0.2368757","0","0","0.00000000000000002775558","0","0.2493429","0.2368757","0","0","4.622198","1.309755","0","0.2493429","-0.2493429","8.960813","60.37082","0.06475342","20","0.05320268","0.100582","4.150671","0.2605633","0","0","1.309755"
"1/17/2007 6:00:00 AM","0.01262233","0","-68.75119","90","0","0","21.87823","21.87823","0.3764167","0.3764167","0","0","0","0.3764167","0","0","0","0","0.3962281","0.3764167","0","0","4.861289","1.067797","0","0.3962281","-0.3962281","8.528902","57.46095","0.06475342","20","0.05333909","0.100582","4.150671","0.4140584","0","0","1.067797"
"1/17/2007 7:00:00 AM","0.2088286","12.33387","-69.13558","78.89082","0.1908586","0.3557598","27.05625","21.87823","0.2945445","0.2945445","0","0","0","0.2945445","120.783","0","0","0.3557598","0.3100469","0.2945445","0","0","4.93405","0.6783531","0.04571291","0","0.04571291","8.571027","57.74475","0.06471114","20","0.05347551","0.100582","4.150671","0.323999","0.2846078","0","1.034113"
"1/17/2007 8:00:00 AM","0.4750702","26.28949","-68.10188","65.01517","0.4545255","0.8212897","34.2843","21.87823","0.3793026","0.3793026","0","0","0","0.3793026","216.5263","0","0","0.8212897","0.3992659","0.3793026","0","0","4.93405","0.7165098","0.4220238","0","0.4220238","8.958391","60.3545","0.06432334","20","0.05361193","0.100582","4.150671","0.4172328","0.6570317","0","1.537799"
"1/17/2007 9:00:00 AM","0.7496088","40.05103","-65.08073","51.4431","0.727397","1.270843","41.85753","21.87823","0.3806662","0.3806662","0","0","0","0.3806662","333.8471","0","0","1.270843","0.4007013","0.3806662","0","0","4.783734","1.065625","0.870142","0","0.870142","9.753368","65.71043","0.06353824","20","0.05374834","0.100582","4.150671","0.4187328","1.016675","0","2.336468"
"1/17/2007 10:00:00 AM","0.9056088","53.28593","-58.40856","38.58105","0.8844633","1.514504","46.26024","21.87823","0.2350849","0.2350849","0","0","0","0.2350849","644.2372","0","0","1.514504","0.2474578","0.2350849","0","0","4.043641","1.772156","1.267047","0","1.267047","10.90627","73.47776","0.06242871","20","0.05388476","0.100582","4.150671","0.2585934","1.211604","0","3.28666"
"1/17/2007 11:00:00 AM","1.070615","65.04046","-43.32695","27.51533","1.048619","1.757206","50.89612","21.87823","0.4396678","0.4396678","0","0","0","0.4396678","399.6668","0","0","1.757206","0.4628082","0.4396678","0","0","3.017738","2.773026","1.294398","0","1.294398","12.08373","81.41057","0.06133454","20","0.05402118","0.100582","4.150671","0.4836346","1.405765","0","4.530232"
"1/17/2007 12:00:00 PM","1.031986","72.03535","-9.353868","21.31341","1.012101","1.704278","49.86174","21.87823","0.36777","0.36777","0","0","0","0.36777","463.4087","0","0","1.704278","0.3871264","0.36777","0","0","2.027402","3.766178","1.317152","0","1.317152","13.28162","89.48095","0.06025981","20","0.0541576","0.100582","4.150671","0.4045471","1.363423","0","5.470457"
"1/17/2007 1:00:00 PM","0.9102224","68.82948","32.24807","24.09971","0.8934292","1.528077","46.51253","21.87823","0.3608336","0.3608336","0","0","0","0.3608336","423.4852","0.09636477","0","1.528077","0.3798249","0.3608336","0","0","1.051887","4.746443","1.051887","0","1.051887","14.24085","95.94348","0.05942821","20","0.05429401","0.100582","4.150671","0.396917","1.222462","0","6.27452"
"1/17/2007 2:00:00 PM","1.048332","58.3939","53.70604","33.71009","1.025169","1.723288","50.23169","21.87823","0.24823","0.24823","0","0","0","0.24823","694.2307","1.148793","0","1.723288","0.2612947","0.24823","0","0","0.3132011","5.509513","0.3132011","0","0.3132011","14.52865","97.88249","0.05918501","20","0.05443043","0.100582","4.150671","0.2730529","1.378631","0","7.232802"
"1/17/2007 3:00:00 PM","0.8171814","45.58096","62.94557","46.03766","0.7955567","1.377947","43.76417","21.87823","0.3328721","0.3328721","0","0","0","0.3328721","413.957","0.8643216","0","1.377947","0.3503917","0.3328721","0","0","0.1632341","5.734665","0.1632341","0","0.1632341","14.67889","98.89465","0.05905905","20","0.05456685","0.100582","4.150671","0.3661593","1.102358","0","7.112613"
"1/17/2007 4:00:00 PM","0.6274974","31.97724","67.16014","59.38909","0.6046179","1.072661","38.43814","21.87823","0.2606888","0.2606888","0","0","0","0.2606888","411.4719","0.7131134","0","1.072661","0.2744092","0.2606888","0","0","0.08513837","5.851499","0.08513837","0","0.08513837","14.75731","99.42301","0.05899356","20","0.05470327","0.100582","4.150671","0.2867576","0.8581287","0","6.92416"
"1/17/2007 5:00:00 PM","0.3048225","18.07623","68.90044","73.17065","0.2868323","0.5287179","29.67713","21.87823","0.6300119","0.6300119","0","0","0","0.6300119","83.92189","0","0","0.5287179","0.6631704","0.6300119","0","0","0.04442325","5.912295","0","0.1344525","-0.1344525","14.61123","98.43884","0.05899356","20","0.05483968","0.100582","4.150671","0.693013","0.4229743","0","6.441013"
"1/17/2007 6:00:00 PM","0.05381708","4.087756","69.06796","87.12788","0.04657594","0.08825868","23.13769","21.87823","0.9248251","0.9248251","1.020304","0","0.3916816","0.9248251","9.543283","0","0","0.08825868","0","0","0.09547914","0.09070519","0.188763","5.798942","0.1789639","0","0.1789639","14.77592","99.54861","0.05950324","20","0.0549761","0.1008325","4.161012","1.017308","0.07060694","2.7","5.887201"
"1/17/2007 7:00:00 PM","0","0","67.89952","90","0","0","21.87823","21.87823","0.7835898","0.7835898","0","0","0","0.7835898","0","0","0.0000000000000001110223","0","0.8248313","0.7835898","0","0","0.03802626","5.926713","0","0.8248313","-0.8248313","13.87188","93.45792","0.05950324","20","0.05511251","0.1008325","4.161012","0.8619487","0","0","5.926713"
"1/17/2007 8:00:00 PM","0","0","65.20816","90","0","0","21.87823","21.87823","0.5169662","0.5169662","0","0","0","0.5169662","0","0","0","0","0.5441749","0.5169662","0","0","0.8537247","5.218317","0","0.5441749","-0.5441749","13.27759","89.45403","0.05950324","20","0.05524893","0.1008325","4.161012","0.5686628","0","0","5.218317"
"1/17/2007 9:00:00 PM","0","0","60.29214","90","0","0","21.87823","21.87823","0.2779163","0.2779163","0","0","0","0.2779163","0","0","0.00000000000000005551115","0","0.2925434","0.2779163","0","0","1.33138","4.743208","0","0.2925434","-0.2925434","12.95911","87.3084","0.05950324","20","0.05538535","0.1008325","4.161012","0.3057079","0","0","4.743208"
"1/17/2007 10:00:00 PM","0","0","51.47331","90","0","0","21.87823","21.87823","0.2110166","0.2110166","0","0","0","0.2110166","0","0","0.00000000000000002775558","0","0.2221228","0.2110166","0","0","1.559634","4.485529","0","0.2221228","-0.2221228","12.71752","85.68073","0.05950324","20","0.05552177","0.1008325","4.161012","0.2321183","0","0","4.485529"
"1/17/2007 11:00:00 PM","0","0","35.12152","90","0","0","21.87823","21.87823","0.1106089","0.1106089","0","0","0","0.1106089","0","0","0.00000000000000001387779","0","0.1164304","0.1106089","0","0","1.737279","4.28862","0","0.1164304","-0.1164304","12.59105","84.82867","0.05950324","20","0.05565818","0.1008325","4.161012","0.1216698","0","0","4.28862"
"1/18/2007 12:00:00 AM","0","0","7.146552","90","0","0","21.87823","21.87823","0.1012727","0.1012727","0","0","0","0.1012727","0","0","0.00000000000000001387779","0","0.1066028","0.1012727","0","0","1.821631","4.185049","0","0.1066028","-0.1066028","12.47527","84.04862","0.05950324","20","0.0557946","0.1008325","4.161012","0.1114","0","0","4.185049"
"1/18/2007 1:00:00 AM","0","0","-25.02486","90","0","0","21.87823","21.87823","0.08722068","0.08722068","0","0","0","0.08722068","0","0","0.00000000000000001387779","0","0.09181124","0.08722068","0","0","1.908359","4.089935","0","0.09181124","-0.09181124","12.37557","83.37694","0.05950324","20","0.05593102","0.1008325","4.161012","0.09594274","0","0","4.089935"
"1/18/2007 2:00:00 AM","0","0","-46.11348","90","0","0","21.87823","21.87823","0.09260335","0.09260335","0","0","0","0.09260335","0","0","0","0","0.09747721","0.09260335","0","0","1.985257","4.007807","0","0.09747721","-0.09747721","12.26971","82.66376","0.05950324","20","0.05606744","0.1008325","4.161012","0.1018637","0","0","4.007807"
"1/18/2007 3:00:00 AM","0","0","-57.46358","90","0","0","21.87823","21.87823","0.06772155","0.06772155","0","0","0","0.06772155","0","0","0.00000000000000001387779","0","0.07128584","0.06772155","0","0","2.070703","3.920374","0","0.07128584","-0.07128584","12.19232","82.14236","0.05950324","20","0.05620385","0.1008325","4.161012","0.0744937","0","0","3.920374"
"1/18/2007 4:00:00 AM","0","0","-63.6942","90","0","0","21.87823","21.87823","0.311136","0.311136","0","0","0","0.311136","0","0","0.00000000000000005551115","0","0.3275116","0.311136","0","0","2.130521","3.856304","0","0.3275116","-0.3275116","11.83563","79.73922","0.05950324","20","0.05634027","0.1008325","4.161012","0.3422496","0","0","3.856304"
"1/18/2007 5:00:00 AM","0","0","-67.17307","90","0","0","21.87823","21.87823","0.3401419","0.3401419","0","0","0","0.3401419","0","0","0","0","0.3580441","0.3401419","0","0","2.451169","3.55936","0","0.3580441","-0.3580441","11.44553","77.11103","0.05950324","20","0.05647669","0.1008325","4.161012","0.3741561","0","0","3.55936"
"1/18/2007 6:00:00 AM","0.01116257","0","-68.92417","90","0","0","21.87823","21.87823","0.5512941","0.5512941","0","0","0","0.5512941","0","0","0.0000000000000001110223","0","0.5803096","0.5512941","0","0","2.785746","3.231526","0","0.5803096","-0.5803096","10.81148","72.8393","0.05950324","20","0.0566131","0.1008325","4.161012","0.6064236","0","0","3.231526"
"1/18/2007 7:00:00 AM","0.1764638","12.25721","-69.3207","78.95718","0.16459","0.3077249","26.3409","21.87823","0.4635482","0.4635482","0","0","0","0.4635482","66.38467","0","0","0.3077249","0.4879454","0.4635482","0","0","3.343287","2.691808","0","0.1802205","-0.1802205","10.61556","71.51937","0.05950324","20","0.05674952","0.1008325","4.161012","0.509903","0.2461799","0","2.999533"
"1/18/2007 8:00:00 AM","0.5051951","26.23131","-68.31111","65.06189","0.4832266","0.8701275","35.07639","21.87823","0.3480197","0.3480197","0","0","0","0.3480197","250.0224","0","0","0.8701275","0.3663366","0.3480197","0","0","3.469698","2.523318","0.5037909","0","0.5037909","11.07758","74.63211","0.05911627","20","0.05688594","0.1008325","4.161012","0.3828217","0.696102","0","3.393445"
"1/18/2007 9:00:00 AM","0.7870111","40.01635","-65.33327","51.46445","0.7637359","1.328205","42.8733","21.87823","0.3135147","0.3135147","0","0","0","0.3135147","423.65","0","0","1.328205","0.3300155","0.3135147","0","0","3.000663","2.919358","0.9981896","0","0.9981896","11.98835","80.76813","0.05836422","20","0.05702236","0.1008325","4.161012","0.3448662","1.062564","0","4.247564"
"1/18/2007 10:00:00 AM","0.9844584","53.28625","-58.73717","38.56484","0.9614469","1.629853","48.4299","21.87823","0.4487859","0.4487859","0","0","0","0.4487859","363.1695","0","0","1.629853","0.4724062","0.4487859","0","0","2.174906","3.686825","1.157447","0","1.157447","13.0427","87.87154","0.05751579","20","0.05715877","0.1008325","4.161012","0.4936644","1.303883","0","5.316679"
"1/18/2007 11:00:00 AM","1.103952","65.10275","-43.76897","27.43684","1.081403","1.8042","51.8262","21.87823","0.497333","0.497333","0","0","0","0.497333","362.775","0","0","1.8042","0.5235084","0.497333","0","0","1.281133","4.553361","1.280692","0","1.280692","14.20785","95.72144","0.05660531","20","0.05729519","0.1008325","4.161012","0.5470663","1.44336","0","6.357561"
"1/18/2007 12:00:00 PM","1.176222","72.19772","-9.714001","21.14812","1.153392","1.905658","53.87357","21.87823","0.7271217","0.7271217","0","0","0","0.7271217","262.0824","0.8097184","0","1.905658","0.7653913","0.7271217","0","0","0.3305487","5.483593","0.3305487","0","0.3305487","14.51155","97.76749","0.05637498","20","0.05743161","0.1008325","4.161012","0.7998339","1.524527","0","7.389251"
"1/18/2007 1:00:00 PM","1.101748","69.02246","32.35033","23.90447","1.080023","1.802232","51.78703","21.87823","0.3793179","0.3793179","0","0","0","0.3793179","475.1244","1.230835","0","1.802232","0.399282","0.3793179","0","0","0.1721152","5.721332","0.1721152","0","0.1721152","14.66994","98.83463","0.05625578","20","0.05756802","0.1008325","4.161012","0.4172497","1.441786","0","7.523564"
"1/18/2007 2:00:00 PM","0.8943275","58.55362","53.92476","33.54111","0.8753576","1.500683","46.00412","21.87823","0.4156097","0.4156097","0","0","0","0.4156097","361.0799","0.9734325","0","1.500683","0.4374839","0.4156097","0","0","0.08976646","5.844553","0.08976646","0","0.08976646","14.75262","99.39167","0.05619382","20","0.05770444","0.1008325","4.161012","0.4571706","1.200546","0","7.345235"
"1/18/2007 3:00:00 PM","0.6453206","45.71152","63.15553","45.89669","0.631083","1.115948","39.17356","21.87823","0.3412013","0.3412013","0","0","0","0.3412013","327.0644","0.7099518","0","1.115948","0.3591593","0.3412013","0","0","0.04683699","5.908663","0.04683699","0","0.04683699","14.79578","99.68932","0.05616154","20","0.05784086","0.107718","4.445148","0.3753215","0.8927584","0","7.024611"
"1/18/2007 4:00:00 PM","0.5674999","32.08594","67.35316","59.27024","0.5474037","0.9780159","36.85134","21.87823","0.282879","0.282879","0","0","0","0.282879","345.7365","0.6566051","0","0.9780159","0.2977674","0.282879","0","0","0.02364345","5.94245","0.02364345","0","0.02364345","14.81758","99.83616","0.05614526","20","0.05797727","0.107718","4.445148","0.3111669","0.7824127","0","6.920466"
"1/18/2007 5:00:00 PM","0.3388694","18.16679","69.08387","73.0702","0.3178882","0.5838279","30.52768","21.87823","0.7782076","0.7782076","0","0","0","0.7782076","75.02213","0","0","0.5838279","0.8191659","0.7782076","0","0","0.01260945","5.959302","0","0.235338","-0.235338","14.56156","98.11123","0.05614526","20","0.05811369","0.107718","4.445148","0.8560283","0.4670623","0","6.54313"
"1/18/2007 6:00:00 PM","0.06217446","4.161388","69.25056","87.04429","0.05074328","0.09611032","23.25051","21.87823","0.6462598","0.6462598","0","0","0","0.6462598","14.87178","0","0.0000000000000001110223","0.09611032","0.6802734","0.6462598","0","0","0.243635","5.760681","0","0.5841631","-0.5841631","13.92327","93.81062","0.05614526","20","0.05825011","0.107718","4.445148","0.7108858","0.07688826","0","5.856791"
"1/18/2007 7:00:00 PM","0","0","68.09063","90","0","0","21.87823","21.87823","0.7340487","0.7340487","0","0","0","0.7340487","0","0","0.0000000000000001110223","0","0.7726828","0.7340487","0","0","0.797587","5.259436","0","0.7726828","-0.7726828","13.07696","88.10842","0.05614526","20","0.05838653","0.107718","4.445148","0.8074536","0","0","5.259436"
"1/18/2007 8:00:00 PM","0","0","65.41901","90","0","0","21.87823","21.87823","0.5649233","0.5649233","0","0","0","0.5649233","0","0","0.0000000000000001110223","0","0.5946562","0.5649233","0","0","1.513522","4.581533","0","0.5946562","-0.5946562","12.42711","83.72998","0.05614526","20","0.05852294","0.107718","4.445148","0.6214157","0","0","4.581533"
"1/18/2007 9:00:00 PM","0","0","60.53769","90","0","0","21.87823","21.87823","0.4875544","0.4875544","0","0","0","0.4875544","0","0","0.00000000000000005551115","0","0.5132152","0.4875544","0","0","2.032375","4.050715","0","0.5132152","-0.5132152","11.86685","79.9551","0.05614526","20","0.05865936","0.107718","4.445148","0.5363098","0","0","4.050715"
"1/18/2007 10:00:00 PM","0","0","51.7715","90","0","0","21.87823","21.87823","0.2034685","0.2034685","0","0","0","0.2034685","0","0","0.00000000000000002775558","0","0.2141774","0.2034685","0","0","2.478405","3.585894","0","0.2141774","-0.2141774","11.63392","78.38569","0.05614526","20","0.05879578","0.107718","4.445148","0.2238153","0","0","3.585894"
"1/18/2007 11:00:00 PM","0","0","35.46733","90","0","0","21.87823","21.87823","0.151214","0.151214","0","0","0","0.151214","0","0","0.00000000000000002775558","0","0.1591727","0.151214","0","0","2.630719","3.390688","0","0.1591727","-0.1591727","11.46093","77.22013","0.05614526","20","0.0589322","0.107718","4.445148","0.1663354","0","0","3.390688"
"1/19/2007 12:00:00 AM","0","0","7.394064","90","0","0","21.87823","21.87823","0.08903574","0.08903574","0","0","0","0.08903574","0","0","0","0","0.09372184","0.08903574","0","0","2.753675","3.244972","0","0.09372184","-0.09372184","11.35916","76.53441","0.05614526","20","0.05906861","0.107718","4.445148","0.09793932","0","0","3.244972"
"1/19/2007 1:00:00 AM","0","0","-25.05674","90","0","0","21.87823","21.87823","0.1108369","0.1108369","0","0","0","0.1108369","0","0","0.00000000000000001387779","0","0.1166704","0.1108369","0","0","2.823434","3.158947","0","0.1166704","-0.1166704","11.23242","75.68053","0.05614526","20","0.05920503","0.107718","4.445148","0.1219205","0","0","3.158947"
"1/19/2007 2:00:00 AM","0","0","-46.27346","90","0","0","21.87823","21.87823","0.05305447","0.05305447","0","0","0","0.05305447","0","0","0.000000000000000006938894","0","0.05584681","0.05305447","0","0","2.926177","3.051521","0","0.05584681","-0.05584681","11.17181","75.27212","0.05614526","20","0.05934145","0.107718","4.445148","0.05835992","0","0","3.051521"
"1/19/2007 3:00:00 AM","0","0","-57.64445","90","0","0","21.87823","21.87823","0.09436616","0.09436616","0","0","0","0.09436616","0","0","0","0","0.0993328","0.09436616","0","0","2.968535","3.000018","0","0.0993328","-0.0993328","11.06393","74.54529","0.05614526","20","0.05947786","0.107718","4.445148","0.1038028","0","0","3.000018"
"1/19/2007 4:00:00 AM","0","0","-63.8726","90","0","0","21.87823","21.87823","0.3504564","0.3504564","0","0","0","0.3504564","0","0","0.00000000000000005551115","0","0.3689015","0.3504564","0","0","3.060509","2.90817","0","0.3689015","-0.3689015","10.66195","71.83685","0.05614526","20","0.05961428","0.107718","4.445148","0.3855021","0","0","2.90817"
"1/19/2007 5:00:00 AM","0","0","-67.34899","90","0","0","21.87823","21.87823","0.3832094","0.3832094","0","0","0","0.3832094","0","0","0.00000000000000005551115","0","0.4033783","0.3832094","0","0","3.428317","2.563739","0","0.4033783","-0.4033783","10.2222","68.87398","0.05614526","20","0.0597507","0.107718","4.445148","0.4215303","0","0","2.563739"
"1/19/2007 6:00:00 AM","0.01590663","0","-69.10346","90","0","0","21.87823","21.87823","0.4930474","0.4930474","0","0","0","0.4930474","0","0","0.0000000000000001110223","0","0.5189973","0.4930474","0","0","3.812568","2.183035","0","0.5189973","-0.5189973","9.655585","65.05629","0.05614526","20","0.05988711","0.107718","4.445148","0.5423522","0","0","2.183035"
"1/19/2007 7:00:00 AM","0.2064276","12.18259","-69.51197","79.02114","0.1887302","0.3518789","26.99826","21.87823","0.4709179","0.4709179","0","0","0","0.4709179","74.72192","0","0.00000000000000005551115","0.3518789","0.495703","0.4709179","0","0","4.311039","1.686459","0","0.1438241","-0.1438241","9.499306","64.00333","0.05614526","20","0.06002353","0.107718","4.445148","0.5180097","0.2815031","0","2.038338"
"1/19/2007 8:00:00 AM","0.5101241","26.1756","-68.52667","65.10578","0.4880612","0.8783184","35.20992","21.87823","0.2404456","0.2404456","0","0","0","0.2404456","365.2878","0","0","0.8783184","0.2531006","0.2404456","0","0","4.404855","1.548302","0.6252178","0","0.6252178","10.07196","67.86172","0.05571817","20","0.06015995","0.107718","4.445148","0.2644901","0.7026547","0","2.42662"
"1/19/2007 9:00:00 AM","0.7345345","39.98457","-65.59273","51.4825","0.7131658","1.248218","41.4602","21.87823","0.3866596","0.3866596","0","0","0","0.3866596","322.8208","0","0","1.248218","0.4070101","0.3866596","0","0","3.826303","2.052029","0.8412074","0","0.8412074","10.84073","73.04144","0.05515368","20","0.06029637","0.107718","4.445148","0.4253255","0.998574","0","3.300247"
"1/19/2007 10:00:00 AM","0.8373871","53.29004","-59.07381","38.54473","0.8185981","1.413681","44.41008","21.87823","0.311243","0.311243","0","0","0","0.311243","454.2049","0","0","1.413681","0.3276242","0.311243","0","0","3.130334","2.717349","1.086057","0","1.086057","11.83078","79.71204","0.05444158","20","0.06043278","0.107718","4.445148","0.3423673","1.130945","0","4.13103"
"1/19/2007 11:00:00 AM","1.027396","65.1694","-44.22068","27.35353","1.006792","1.696533","49.71151","21.87823","0.6100806","0.6100806","0","0","0","0.6100806","278.0833","0","0","1.696533","0.6421902","0.6100806","0","0","2.272478","3.555734","1.054342","0","1.054342","12.79222","86.18994","0.05376766","20","0.0605692","0.107718","4.445148","0.6710887","1.357226","0","5.252266"
"1/19/2007 12:00:00 PM","1.16342","72.36584","-10.07762","20.97693","1.141103","1.888508","53.52359","21.87823","0.5770258","0.5770258","0","0","0","0.5770258","327.2831","0","0","1.888508","0.6073955","0.5770258","0","0","1.481366","4.350042","1.281113","0","1.281113","13.95775","94.04293","0.0529709","20","0.06070562","0.107718","4.445148","0.6347283","1.510806","0","6.23855"
"1/19/2007 1:00:00 PM","0.9968444","69.21923","32.46912","23.70498","0.9777337","1.653911","48.88992","21.87823","0.380518","0.380518","0","0","0","0.380518","434.6473","0.7265786","0","1.653911","0.4005452","0.380518","0","0","0.5267873","5.286722","0.5267873","0","0.5267873","14.44075","97.2972","0.05265008","20","0.06084203","0.107718","4.445148","0.4185697","1.323129","0","6.940633"
"1/19/2007 2:00:00 PM","0.9747919","58.71426","54.15774","33.37056","0.9539052","1.618672","48.21701","21.87823","0.271996","0.271996","0","0","0","0.271996","595.1088","1.123924","0","1.618672","0.2863116","0.271996","0","0","0.2084369","5.666454","0.2084369","0","0.2084369","14.63249","98.58913","0.05252422","20","0.06097845","0.107718","4.445148","0.2991956","1.294938","0","7.285126"
"1/19/2007 3:00:00 PM","0.7984198","45.84158","63.37578","45.75568","0.7778227","1.350282","43.26752","21.87823","0.4131303","0.4131303","0","0","0","0.4131303","326.8416","0.8067176","0","1.350282","0.434874","0.4131303","0","0","0.1086902","5.815835","0.1086902","0","0.1086902","14.73259","99.26353","0.05245882","20","0.06111487","0.107718","4.445148","0.4544433","1.080225","0","7.166117"
"1/19/2007 4:00:00 PM","0.4733267","32.19331","67.55421","59.15228","0.459507","0.8297921","34.42171","21.87823","0.3166951","0.3166951","0","0","0","0.3166951","262.0161","0.4397236","0","0.8297921","0.3333632","0.3166951","0","0","0.0567053","5.893504","0.0567053","0","0.0567053","14.78483","99.61556","0.05242477","20","0.06125129","0.107718","4.445148","0.3483646","0.6638337","0","6.723296"
"1/19/2007 5:00:00 PM","0.2483617","18.25547","69.27409","72.97124","0.2382853","0.4417286","28.34995","21.87823","0.5992617","0.5992617","0","0","0","0.5992617","73.71214","0","0","0.4417286","0.6308018","0.5992617","0","0","0.02959177","5.933962","0","0.1890732","-0.1890732","14.57927","98.23054","0.05242477","20","0.0613877","0.107718","4.445148","0.6591879","0.3533829","0","6.37569"
"1/19/2007 6:00:00 PM","0.04443321","4.232694","69.43929","86.96267","0.04168677","0.07903754","23.00536","21.87823","1.089154","1.089154","1.224633","0","0.4398982","1.089154","7.256784","0","0","0.07903754","0","0","0.1354794","0.1287054","0.2216474","5.774448","0.2077429","0","0.2077429","14.77038","99.51817","0.05296799","20","0.06152412","0.107718","4.445148","1.198069","0.06323003","2.7","5.853485"
"1/19/2007 7:00:00 PM","0","0","68.2876","90","0","0","21.87823","21.87823","0.9544479","0.9544479","0.998397","0","0.386512","0.9544479","0","0","0","0","0","0","0.04394908","0.04175163","0.04175163","5.922774","0.04175163","0","0.04175163","14.80886","99.77777","0.05308202","20","0.06166054","0.1080693","4.459649","1.049893","0","2.7","5.922774"
"1/19/2007 8:00:00 PM","0","0","65.63575","90","0","0","21.87823","21.87823","0.4463391","0.4463391","0","0","0","0.4463391","0","0","0","0","0.4698307","0.4463391","0","0","0.01709002","5.952562","0","0.4698307","-0.4698307","14.29624","96.32388","0.05308202","20","0.06179696","0.1080693","4.459649","0.4909731","0","0","5.952562"
"1/19/2007 9:00:00 PM","0","0","60.78941","90","0","0","21.87823","21.87823","0.3826533","0.3826533","0","0","0","0.3826533","0","0","0","0","0.4027929","0.3826533","0","0","0.4780909","5.553374","0","0.4027929","-0.4027929","13.85713","93.36533","0.05308202","20","0.06193337","0.1080693","4.459649","0.4209186","0","0","5.553374"
"1/19/2007 10:00:00 PM","0","0","52.07631","90","0","0","21.87823","21.87823","0.2296766","0.2296766","0","0","0","0.2296766","0","0","0.00000000000000002775558","0","0.2417649","0.2296766","0","0","0.8381323","5.207011","0","0.2417649","-0.2417649","13.59411","91.59315","0.05308202","20","0.06206979","0.1080693","4.459649","0.2526443","0","0","5.207011"
"1/19/2007 11:00:00 PM","0","0","35.81949","90","0","0","21.87823","21.87823","0.2360768","0.2360768","0","0","0","0.2360768","0","0","0.00000000000000002775558","0","0.2485019","0.2360768","0","0","1.033486","4.997583","0","0.2485019","-0.2485019","13.32373","89.77142","0.05308202","20","0.0622062","0.1080693","4.459649","0.2596845","0","0","4.997583"
"1/20/2007 12:00:00 AM","0","0","7.641849","90","0","0","21.87823","21.87823","0.07497147","0.07497147","0","0","0","0.07497147","0","0","0.00000000000000001387779","0","0.07891733","0.07497147","0","0","1.245755","4.780775","0","0.07891733","-0.07891733","13.23805","89.19412","0.05308202","20","0.06234262","0.1080693","4.459649","0.08246861","0","0","4.780775"
"1/20/2007 1:00:00 AM","0","0","-25.09951","90","0","0","21.87823","21.87823","0.06769986","0.06769986","0","0","0","0.06769986","0","0","0","0","0.07126301","0.06769986","0","0","1.293773","4.711745","0","0.07126301","-0.07126301","13.16069","88.67286","0.05308202","20","0.06247904","0.1080693","4.459649","0.07446984","0","0","4.711745"
"1/20/2007 2:00:00 AM","0","0","-46.4453","90","0","0","21.87823","21.87823","0.09200548","0.09200548","0","0","0","0.09200548","0","0","0","0","0.09684788","0.09200548","0","0","1.348043","4.649284","0","0.09684788","-0.09684788","13.05551","87.96423","0.05308202","20","0.06261545","0.1080693","4.459649","0.101206","0","0","4.649284"
"1/20/2007 3:00:00 AM","0","0","-57.83495","90","0","0","21.87823","21.87823","0.09891492","0.09891492","0","0","0","0.09891492","0","0","0.00000000000000001387779","0","0.104121","0.09891492","0","0","1.432881","4.564167","0","0.104121","-0.104121","12.94243","87.20232","0.05308202","20","0.06275187","0.1080693","4.459649","0.1088064","0","0","4.564167"
"1/20/2007 4:00:00 AM","0","0","-64.05887","90","0","0","21.87823","21.87823","0.2642375","0.2642375","0","0","0","0.2642375","0","0","0.00000000000000005551115","0","0.2781447","0.2642375","0","0","1.524886","4.472389","0","0.2781447","-0.2781447","12.63969","85.16253","0.05308202","20","0.06288829","0.1080693","4.459649","0.2906612","0","0","4.472389"
"1/20/2007 5:00:00 AM","0","0","-67.53173","90","0","0","21.87823","21.87823","0.4316025","0.4316025","0","0","0","0.4316025","0","0","0.00000000000000005551115","0","0.4543184","0.4316025","0","0","1.789926","4.225348","0","0.4543184","-0.4543184","12.14409","81.82334","0.05308202","20","0.06302471","0.1080693","4.459649","0.4747627","0","0","4.225348"
"1/20/2007 6:00:00 AM","0.01671145","0","-69.28903","90","0","0","21.87823","21.87823","0.5762503","0.5762503","0","0","0","0.5762503","0","0","0","0","0.6065792","0.5762503","0","0","2.220647","3.816749","0","0.6065792","-0.6065792","11.48112","77.35642","0.05308202","20","0.06316113","0.1080693","4.459649","0.6338753","0","0","3.816749"
"1/20/2007 7:00:00 AM","0.2535283","12.11008","-69.70934","79.08266","0.2300604","0.4268893","28.12539","21.87823","0.3364048","0.3364048","0","0","0","0.3364048","126.8975","0","0","0.4268893","0.3541103","0.3364048","0","0","2.792715","3.262025","0.07277903","0","0.07277903","11.54816","77.80817","0.05303796","20","0.06329754","0.1080693","4.459649","0.3700453","0.3415115","0","3.688914"
"1/20/2007 8:00:00 AM","0.4891438","26.12238","-68.74851","65.14682","0.4682347","0.8446625","34.66252","21.87823","0.3031507","0.3031507","0","0","0","0.3031507","278.628","0","0","0.8446625","0.319106","0.3031507","0","0","2.667912","3.318547","0.5255566","0","0.5255566","12.03004","81.05489","0.05272193","20","0.06343396","0.1080693","4.459649","0.3334657","0.67573","0","4.16321"
"1/20/2007 9:00:00 AM","0.7464779","39.95571","-65.85903","51.49724","0.7249096","1.266895","41.78806","21.87823","0.3396792","0.3396792","0","0","0","0.3396792","372.9682","0","0","1.266895","0.357557","0.3396792","0","0","2.204758","3.72198","0.9093381","0","0.9093381","12.86049","86.65022","0.05218393","20","0.06357038","0.1080693","4.459649","0.3736471","1.013516","0","4.988875"
"1/20/2007 10:00:00 AM","0.976125","53.29727","-59.41845","38.52074","0.9537585","1.618455","48.21286","21.87823","0.5807732","0.5807732","0","0","0","0.5807732","278.6724","0","0","1.618455","0.6113402","0.5807732","0","0","1.471683","4.405713","1.007114","0","1.007114","13.77931","92.84097","0.05160075","20","0.06370679","0.1080693","4.459649","0.6388505","1.294764","0","6.024168"
"1/20/2007 11:00:00 AM","1.029425","65.24031","-44.68217","27.26545","1.008988","1.699738","49.77365","21.87823","0.5290653","0.5290653","0","0","0","0.5290653","321.2719","0.4343497","0","1.699738","0.5569109","0.5290653","0","0","0.7084774","5.145191","0.7084774","0","0.7084774","14.42767","97.20942","0.05119824","20","0.06384321","0.1080693","4.459649","0.5819718","1.35979","0","6.844929"
"1/20/2007 12:00:00 PM","1.076634","72.5397","-10.44494","20.79989","1.05639","1.768389","51.11644","21.87823","0.2688404","0.2688404","0","0","0","0.2688404","657.7841","1.270178","0","1.768389","0.2829899","0.2688404","0","0","0.2152213","5.656241","0.2152213","0","0.2152213","14.62564","98.54331","0.05107721","20","0.06397963","0.1080693","4.459649","0.2957244","1.414711","0","7.424631"
"1/20/2007 1:00:00 PM","1.144851","69.41969","32.60503","23.50134","1.12267","1.862652","52.999","21.87823","0.426563","0.426563","0","0","0","0.426563","436.6652","1.301414","0","1.862652","0.4490137","0.426563","0","0","0.1122241","5.810515","0.1122241","0","0.1122241","14.72898","99.23961","0.05101433","20","0.06411605","0.1080693","4.459649","0.4692193","1.490122","0","7.673168"
"1/20/2007 2:00:00 PM","0.8582406","58.87567","54.40518","33.19856","0.840938","1.448098","45.03697","21.87823","0.3288992","0.3288992","0","0","0","0.3288992","440.2861","1.04334","0","1.448098","0.3462097","0.3288992","0","0","0.05854796","5.890717","0.05854796","0","0.05854796","14.78293","99.60307","0.05098158","20","0.06425247","0.1080693","4.459649","0.3617891","1.158478","0","7.338814"
"1/20/2007 3:00:00 PM","0.7988237","45.97097","63.60636","45.61479","0.7784625","1.351282","43.28543","21.87823","0.3263774","0.3263774","0","0","0","0.3263774","414.0244","0.9771741","0","1.351282","0.3435552","0.3263774","0","0","0.03055308","5.932492","0.03055308","0","0.03055308","14.81109","99.79832","0.05096452","20","0.06438888","0.1135903","4.68748","0.3590152","1.081026","0","7.283774"
"1/20/2007 4:00:00 PM","0.595651","32.29924","67.76328","59.0353","0.5748485","1.023597","37.61198","21.87823","0.2921981","0.2921981","0","0","0","0.2921981","350.3093","0.700715","0","1.023597","0.3075769","0.2921981","0","0","0.01530514","5.954577","0.01530514","0","0.01530514","14.8252","99.90216","0.05095597","20","0.0645253","0.1223696","5.049772","0.3214179","0.8188776","0","6.978174"
"1/20/2007 5:00:00 PM","0.2161445","18.34217","69.47105","72.87386","0.2102014","0.3909394","27.58354","21.87823","0.5441785","0.5441785","0","0","0","0.5441785","71.84029","0","0.0000000000000001110223","0.3909394","0.5728194","0.5441785","0","0","0.007184999","5.965966","0","0.18188","-0.18188","14.62747","98.56976","0.05095597","20","0.06466171","0.1223696","5.049772","0.5985963","0.3127515","0","6.356906"
"1/20/2007 6:00:00 PM","0.0562739","4.301603","69.63409","86.8831","0.0491359","0.09308276","23.20699","21.87823","0.9853888","0.9853888","1.072687","0","0.4040425","0.9853888","9.446298","0","0","0.09308276","0","0","0.08729792","0.08293302","0.1849753","5.81273","0.1760158","0","0.1760158","14.78945","99.66127","0.05139142","20","0.06479813","0.1223696","5.049772","1.083928","0.07446621","2.7","5.905813"
"1/20/2007 7:00:00 PM","0","0","68.49037","90","0","0","21.87823","21.87823","0.9182681","0.9182681","0.9488717","0","0.3748252","0.9182681","0","0.00000000000000003122502","0","0","0","0","0.03060357","0.02907339","0.02907339","5.938322","0.02907339","0","0.02907339","14.81625","99.84184","0.05146798","20","0.06493455","0.1223696","5.049772","1.010095","0","2.7","5.938322"
"1/20/2007 8:00:00 PM","0","0","65.85832","90","0","0","21.87823","21.87823","0.6245527","0.6245527","0","0","0","0.6245527","0","0","0.0000000000000001110223","0","0.6574239","0.6245527","0","0","0.01217026","5.959044","0","0.6574239","-0.6574239","14.09723","94.99696","0.05146798","20","0.06507096","0.1226926","5.063102","0.687008","0","0","5.959044"
"1/20/2007 9:00:00 PM","0","0","61.04725","90","0","0","21.87823","21.87823","0.3571337","0.3571337","0","0","0","0.3571337","0","0","0.00000000000000005551115","0","0.3759302","0.3571337","0","0","0.65589","5.397729","0","0.3759302","-0.3759302","13.68755","92.23624","0.05146798","20","0.06520738","0.1226926","5.063102","0.3928471","0","0","5.397729"
"1/20/2007 10:00:00 PM","0","0","52.38773","90","0","0","21.87823","21.87823","0.2599669","0.2599669","0","0","0","0.2599669","0","0","0","0","0.2736494","0.2599669","0","0","0.975878","5.072996","0","0.2736494","-0.2736494","13.38972","90.22924","0.05146798","20","0.0653438","0.1226926","5.063102","0.2859636","0","0","5.072996"
"1/20/2007 11:00:00 PM","0","0","36.17807","90","0","0","21.87823","21.87823","0.1407794","0.1407794","0","0","0","0.1407794","0","0","0.00000000000000002775558","0","0.1481889","0.1407794","0","0","1.200323","4.834688","0","0.1481889","-0.1481889","13.22869","89.1441","0.05146798","20","0.06548022","0.1226926","5.063102","0.1548574","0","0","4.834688"
"1/21/2007 12:00:00 AM","0","0","7.889914","90","0","0","21.87823","21.87823","0.0878289","0.0878289","0","0","0","0.0878289","0","0","0","0","0.09245148","0.0878289","0","0","1.310538","4.705058","0","0.09245148","-0.09245148","13.12829","88.46758","0.05146798","20","0.06561664","0.1226926","5.063102","0.09661179","0","0","4.705058"
"1/21/2007 1:00:00 AM","0","0","-25.15351","90","0","0","21.87823","21.87823","0.08159345","0.08159345","0","0","0","0.08159345","0","0","0.00000000000000001387779","0","0.08588784","0.08159345","0","0","1.378448","4.623964","0","0.08588784","-0.08588784","13.03504","87.83913","0.05146798","20","0.06575305","0.1226926","5.063102","0.08975279","0","0","4.623964"
"1/21/2007 2:00:00 AM","0","0","-46.6292","90","0","0","21.87823","21.87823","0.06700125","0.06700125","0","0","0","0.06700125","0","0","0.00000000000000001387779","0","0.07052763","0.06700125","0","0","1.448425","4.548441","0","0.07052763","-0.07052763","12.95847","87.32319","0.05146798","20","0.06588947","0.1226926","5.063102","0.07370137","0","0","4.548441"
"1/21/2007 3:00:00 AM","0","0","-58.0351","90","0","0","21.87823","21.87823","0.07264742","0.07264742","0","0","0","0.07264742","0","0","0","0","0.07647096","0.07264742","0","0","1.506638","4.4863","0","0.07647096","-0.07647096","12.87545","86.76372","0.05146798","20","0.06602588","0.1226926","5.063102","0.07991216","0","0","4.4863"
"1/21/2007 4:00:00 AM","0","0","-64.253","90","0","0","21.87823","21.87823","0.3450377","0.3450377","0","0","0","0.3450377","0","0","0","0","0.3631975","0.3450377","0","0","1.573107","4.418777","0","0.3631975","-0.3631975","12.47971","84.09694","0.05146798","20","0.0661623","0.1226926","5.063102","0.3795414","0","0","4.418777"
"1/21/2007 5:00:00 AM","0","0","-67.72126","90","0","0","21.87823","21.87823","0.3573854","0.3573854","0","0","0","0.3573854","0","0","0.00000000000000005551115","0","0.3761952","0.3573854","0","0","1.926478","4.094914","0","0.3761952","-0.3761952","12.06974","81.33427","0.05146798","20","0.06629872","0.1226926","5.063102","0.393124","0","0","4.094914"
"1/21/2007 6:00:00 AM","0.00952042","0","-69.48082","90","0","0","21.87823","21.87823","0.4457772","0.4457772","0","0","0","0.4457772","0","0","0.00000000000000005551115","0","0.4692392","0.4457772","0","0","2.273409","3.755911","0","0.4692392","-0.4692392","11.55777","77.88425","0.05146798","20","0.06643514","0.1226926","5.063102","0.4903549","0","0","3.755911"
"1/21/2007 7:00:00 AM","0.1566831","12.03973","-69.91274","79.14166","0.1483905","0.2779541","25.90018","21.87823","0.4651352","0.4651352","0","0","0","0.4651352","59.7577","0","0","0.2779541","0.4896159","0.4651352","0","0","2.709242","3.327566","0","0.2116619","-0.2116619","11.32758","76.33308","0.05146798","20","0.06657156","0.1226926","5.063102","0.5116487","0.2223632","0","3.60552"
"1/21/2007 8:00:00 AM","0.4808296","26.07169","-68.97657","65.18498","0.4604909","0.8314703","34.44885","21.87823","0.2863198","0.2863198","0","0","0","0.2863198","290.3992","0","0","0.8314703","0.3013892","0.2863198","0","0","2.874182","3.133169","0.530081","0","0.530081","11.81357","79.60808","0.05117141","20","0.06670797","0.1226926","5.063102","0.3149517","0.6651762","0","3.96464"
"1/21/2007 9:00:00 AM","0.517328","39.92977","-66.13213","51.50868","0.5071526","0.9105623","35.7375","21.87823","0.3306508","0.3306508","0","0","0","0.3306508","275.3849","0","0","0.9105623","0.3480535","0.3306508","0","0","2.388337","3.542285","0.5625088","0","0.5625088","12.32913","83.08225","0.05086042","20","0.06684439","0.1226926","5.063102","0.3637159","0.7284499","0","4.452847"
"1/21/2007 10:00:00 AM","0.5625099","53.3079","-59.77106","38.4929","0.5562797","0.9927939","37.09724","21.87823","0.4578603","0.4578603","0","0","0","0.4578603","216.8334","0","0","0.9927939","0.4819582","0.4578603","0","0","1.935811","3.970816","0.5108357","0","0.5108357","12.79758","86.23898","0.05058125","20","0.0669808","0.1226926","5.063102","0.5036463","0.7942351","0","4.96361"
"1/21/2007 11:00:00 AM","0.751032","65.31544","-45.15359","27.17266","0.7402799","1.291247","42.21745","21.87823","0.4094055","0.4094055","0","0","0","0.4094055","315.3956","0","0","1.291247","0.4309532","0.4094055","0","0","1.550937","4.35531","0.8602938","0","0.8602938","13.58363","91.53597","0.05011797","20","0.06711722","0.1226926","5.063102","0.4503461","1.032998","0","5.646557"
"1/21/2007 12:00:00 PM","0.9415423","72.71922","-10.8162","20.61703","0.9250816","1.575701","47.40403","21.87823","0.6344613","0.6344613","0","0","0","0.6344613","248.3526","0.0218224","0","1.575701","0.667854","0.6344613","0","0","0.8860247","4.990054","0.8860247","0","0.8860247","14.39299","96.98995","0.04964962","20","0.06725364","0.1226926","5.063102","0.6979074","1.260561","0","6.565755"
"1/21/2007 1:00:00 PM","0.9265905","69.62371","32.75869","23.29366","0.910027","1.553107","46.97985","21.87823","0.3838533","0.3838533","0","0","0","0.3838533","404.6094","0.9168957","0","1.553107","0.4040561","0.3838533","0","0","0.2321549","5.629939","0.2321549","0","0.2321549","14.6065","98.42875","0.04952835","20","0.06739005","0.1226926","5.063102","0.4222386","1.242485","0","7.183046"
"1/21/2007 2:00:00 PM","0.8661763","59.03769","54.66727","33.02527","0.8488194","1.460186","45.25829","21.87823","0.4452258","0.4452258","0","0","0","0.4452258","327.9653","0.8704836","0","1.460186","0.4686587","0.4452258","0","0","0.1210436","5.796432","0.1210436","0","0.1210436","14.71795","99.1798","0.04946535","20","0.06752647","0.1226926","5.063102","0.4897483","1.168149","0","7.256618"
"1/21/2007 3:00:00 PM","0.4565864","46.09958","63.8473","45.47412","0.4523931","0.8176466","34.22549","21.87823","0.4816941","0.4816941","0","0","0","0.4816941","169.7439","0.2474539","0","0.8176466","0.5070465","0.4816941","0","0","0.06314632","5.882959","0.06314632","0","0.06314632","14.77613","99.57185","0.04943255","20","0.06766289","0.1226926","5.063102","0.5298635","0.6541173","0","6.700605"
"1/21/2007 4:00:00 PM","0.2826906","32.40363","67.98032","58.91942","0.2808054","0.5179742","29.51221","21.87823","0.4164684","0.4164684","0","0","0","0.4164684","124.373","0.04663453","0","0.5179742","0.4383877","0.4164684","0","0","0.03295196","5.92802","0.03295196","0","0.03295196","14.8065","99.77651","0.04941545","20","0.06779931","0.1226926","5.063102","0.4581152","0.4143794","0","6.445995"
"1/21/2007 5:00:00 PM","0.2042544","18.42682","69.67471","72.77815","0.1996563","0.3717806","27.29602","21.87823","0.4758429","0.4758429","0","0","0","0.4758429","78.13096","0","0.00000000000000005551115","0.3717806","0.5008873","0.4758429","0","0","0.01719811","5.951514","0","0.1291066","-0.1291066","14.66624","98.83133","0.04941545","20","0.06793573","0.1226926","5.063102","0.5234272","0.2974245","0","6.323295"
"1/21/2007 6:00:00 PM","0.0558968","4.368046","69.83492","86.80564","0.04934237","0.09347171","23.21258","21.87823","1.036808","1.036808","1.08777","0","0.4076018","1.036808","9.01533","0","0","0.09347171","0","0","0.05096145","0.04841337","0.1471153","5.842843","0.1418851","0","0.1418851","14.79686","99.71151","0.04974865","20","0.06807214","0.1226926","5.063102","1.140489","0.07477737","2.7","5.936314"
"1/21/2007 7:00:00 PM","0","0","68.69888","90","0","0","21.87823","21.87823","0.9353662","0.9353662","0.9605836","0","0.377589","0.9353662","0","0.000000000000000003469447","0","0","0","0","0.0252174","0.02395653","0.02395653","5.944053","0.02395653","0","0.02395653","14.81894","99.86055","0.04980953","20","0.06820856","0.1229334","5.073038","1.028903","0","2.7","5.944053"
"1/21/2007 8:00:00 PM","0","0","66.08665","90","0","0","21.87823","21.87823","0.567275","0.567275","0","0","0","0.567275","0","0","0.0000000000000001110223","0","0.5971316","0.567275","0","0","0.01072107","5.96114","0","0.5971316","-0.5971316","14.16637","95.46307","0.04980953","20","0.06834497","0.1229334","5.073038","0.6240025","0","0","5.96114"
"1/21/2007 9:00:00 PM","0","0","61.31116","90","0","0","21.87823","21.87823","0.3669805","0.3669805","0","0","0","0.3669805","0","0","0.00000000000000005551115","0","0.3862953","0.3669805","0","0","0.5945092","5.452178","0","0.3862953","-0.3862953","13.74534","92.62585","0.04980953","20","0.06848139","0.1229334","5.073038","0.4036785","0","0","5.452178"
"1/21/2007 10:00:00 PM","0","0","52.70572","90","0","0","21.87823","21.87823","0.2286721","0.2286721","0","0","0","0.2286721","0","0","0.00000000000000002775558","0","0.2407075","0.2286721","0","0","0.9287367","5.119015","0","0.2407075","-0.2407075","13.48347","90.86118","0.04980953","20","0.06861781","0.1229334","5.073038","0.2515393","0","0","5.119015"
"1/21/2007 11:00:00 PM","0","0","36.54314","90","0","0","21.87823","21.87823","0.1817236","0.1817236","0","0","0","0.1817236","0","0","0","0","0.191288","0.1817236","0","0","1.12115","4.909903","0","0.191288","-0.191288","13.27549","89.45968","0.04980953","20","0.06875423","0.1229334","5.073038","0.1998959","0","0","4.909903"
"1/22/2007 12:00:00 AM","0","0","8.138271","90","0","0","21.87823","21.87823","0.10991","0.10991","0","0","0","0.10991","0","0","0.00000000000000001387779","0","0.1156947","0.10991","0","0","1.276487","4.742792","0","0.1156947","-0.1156947","13.14982","88.61282","0.04980953","20","0.06889065","0.1229334","5.073038","0.120901","0","0","4.742792"
"1/22/2007 1:00:00 AM","0","0","-25.2191","90","0","0","21.87823","21.87823","0.08837536","0.08837536","0","0","0","0.08837536","0","0","0.00000000000000001387779","0","0.09302669","0.08837536","0","0","1.364965","4.641371","0","0.09302669","-0.09302669","13.0488","87.93209","0.04980953","20","0.06902706","0.1229334","5.073038","0.0972129","0","0","4.641371"
"1/22/2007 2:00:00 AM","0","0","-46.82533","90","0","0","21.87823","21.87823","0.1325711","0.1325711","0","0","0","0.1325711","0","0","0","0","0.1395485","0.1325711","0","0","1.43943","4.559603","0","0.1395485","-0.1395485","12.89717","86.91032","0.04980953","20","0.06916348","0.1229334","5.073038","0.1458282","0","0","4.559603"
"1/22/2007 3:00:00 AM","0","0","-58.24496","90","0","0","21.87823","21.87823","0.06190882","0.06190882","0","0","0","0.06190882","0","0","0.000000000000000006938894","0","0.06516717","0.06190882","0","0","1.564654","4.436466","0","0.06516717","-0.06516717","12.82643","86.43362","0.04980953","20","0.0692999","0.1229334","5.073038","0.06809969","0","0","4.436466"
"1/22/2007 4:00:00 AM","0","0","-64.45499","90","0","0","21.87823","21.87823","0.1622163","0.1622163","0","0","0","0.1622163","0","0","0.00000000000000002775558","0","0.170754","0.1622163","0","0","1.614256","4.37885","0","0.170754","-0.170754","12.64083","85.18289","0.04980953","20","0.06943631","0.1229334","5.073038","0.1784379","0","0","4.37885"
"1/22/2007 5:00:00 AM","0","0","-67.91753","90","0","0","21.87823","21.87823","0.509604","0.509604","0","0","0","0.509604","0","0","0.0000000000000001110223","0","0.5364253","0.509604","0","0","1.773995","4.227178","0","0.5364253","-0.5364253","12.05505","81.23552","0.04980953","20","0.06957273","0.1229334","5.073038","0.5605644","0","0","4.227178"
"1/22/2007 6:00:00 AM","0.01063558","0","-69.67878","90","0","0","21.87823","21.87823","0.4436544","0.4436544","0","0","0","0.4436544","0","0","0.00000000000000005551115","0","0.4670047","0.4436544","0","0","2.296813","3.743712","0","0.4670047","-0.4670047","11.54553","77.80202","0.04980953","20","0.06970914","0.1229334","5.073038","0.4880199","0","0","3.743712"
"1/22/2007 7:00:00 AM","0.1957099","11.97158","-70.12215","79.19813","0.1797403","0.3354651","26.75337","21.87823","0.5222785","0.5222785","0","0","0","0.5222785","64.23107","0","0.0000000000000001110223","0.3354651","0.5497669","0.5222785","0","0","2.722915","3.317276","0","0.2143018","-0.2143018","11.31247","76.23587","0.04980953","20","0.06984556","0.1287238","5.311987","0.5745064","0.2683721","0","3.652741"
