sep=,
"1/22/2007 8:00:00 AM","0.415716","26.02356","-69.21078","65.22023","0.3999305","0.7273905","32.78048","21.87823","0.3946748","0.3946748","0","0","0","0.3946748","184.3012","0","0","0.7273905","0.4154472","0.3946748","0","0","2.887482","3.120756","0.3119433","0","0.3119433","11.59912","78.16766","0.04964723","20","0.06998198","0.1287238","5.311987","0.4341423","0.5819124","0","3.848147"
"1/22/2007 9:00:00 AM","0.5248987","39.90675","-66.41198","51.51682","0.5143434","0.9226654","35.93634","21.87823","0.3600099","0.3600099","0","0","0","0.3600099","256.2889","0","0","0.9226654","0.3789578","0.3600099","0","0","2.58567","3.362754","0.5437076","0","0.5437076","12.09754","81.52657","0.04936688","20","0.0701184","0.1287238","5.311987","0.3960109","0.7381323","0","4.28542"
"1/22/2007 10:00:00 AM","0.809832","53.32191","-60.13162","38.46123","0.7925698","1.373298","43.68049","21.87823","0.2536411","0.2536411","0","0","0","0.2536411","541.4334","0","0","1.373298","0.2669906","0.2536411","0","0","2.132795","3.779387","1.106307","0","1.106307","13.10583","88.32154","0.0488061","20","0.07025482","0.1287238","5.311987","0.2790052","1.098638","0","5.152685"
"1/22/2007 11:00:00 AM","1.012293","65.39471","-45.63508","27.0752","0.9926677","1.675864","49.31203","21.87823","0.5442582","0.5442582","0","0","0","0.5442582","307.9171","0","0","1.675864","0.5729035","0.5442582","0","0","1.248663","4.606138","1.102961","0","1.102961","14.11111","95.09618","0.04825955","20","0.07039123","0.1287238","5.311987","0.5986841","1.340691","0","6.282002"
"1/22/2007 12:00:00 PM","0.836781","72.90439","-11.19163","20.42839","0.8243309","1.422534","44.57088","21.87823","0.6344017","0.6344017","0","0","0","0.6344017","224.2324","0.3277173","0","1.422534","0.6677912","0.6344017","0","0","0.4270257","5.408986","0.4270257","0","0.4270257","14.50304","97.73747","0.04805122","20","0.07052765","0.1287238","5.311987","0.6978418","1.138027","0","6.83152"
"1/22/2007 1:00:00 PM","1.009024","69.83118","32.93074","23.08204","0.9902809","1.672363","49.24454","21.87823","0.3873629","0.3873629","0","0","0","0.3873629","431.7302","1.090227","0","1.672363","0.4077504","0.3873629","0","0","0.1743849","5.7162","0.1743849","0","0.1743849","14.66352","98.81895","0.04796666","20","0.07066407","0.1287238","5.311987","0.4260992","1.33789","0","7.388562"
"1/22/2007 2:00:00 PM","0.9310402","59.20013","54.9442","32.85084","0.9119398","1.555983","47.03373","21.87823","0.4514838","0.4514838","0","0","0","0.4514838","344.6376","0.9897879","0","1.555983","0.4752461","0.4514838","0","0","0.09094915","5.841051","0.09094915","0","0.09094915","14.74729","99.38349","0.04792268","20","0.07080048","0.1287238","5.311987","0.4966322","1.244787","0","7.397034"
"1/22/2007 3:00:00 PM","0.7236627","46.22725","64.0986","45.33383","0.7064949","1.23758","41.27404","21.87823","0.359171","0.359171","0","0","0","0.359171","344.5658","0.8120518","0","1.23758","0.3780747","0.359171","0","0","0.04745379","5.906006","0.04745379","0","0.04745379","14.79102","99.67818","0.04789976","20","0.0709369","0.1287238","5.311987","0.3950881","0.9900643","0","7.143587"
"1/22/2007 4:00:00 PM","0.516605","32.50634","68.20532","58.80475","0.5004774","0.8993068","35.55299","21.87823","0.2297602","0.2297602","0","0","0","0.2297602","391.4111","0.632689","0","0.8993068","0.2418528","0.2297602","0","0","0.02476501","5.939854","0.02476501","0","0.02476501","14.81384","99.83201","0.04788781","20","0.07107332","0.1287238","5.311987","0.2527362","0.7194454","0","6.83916"
"1/22/2007 5:00:00 PM","0.2679343","18.50932","69.885","72.68421","0.2560451","0.4736703","28.83513","21.87823","0.6499463","0.6499463","0","0","0","0.6499463","72.87837","0","0","0.4736703","0.684154","0.6499463","0","0","0.01292575","5.957506","0","0.2104837","-0.2104837","14.58494","98.28941","0.04788781","20","0.07120974","0.1287238","5.311987","0.714941","0.3789362","0","6.431176"
"1/22/2007 6:00:00 PM","0.04805254","4.431956","70.0417","86.73037","0.0448251","0.0849577","23.0903","21.87823","1.541456","1.541456","1.669741","0","0.5449328","1.541456","5.511522","0","0","0.0849577","0","0","0.1282851","0.1218709","0.2199947","5.779983","0.2068286","0","0.2068286","14.77521","99.57166","0.04837156","20","0.07134616","0.1287238","5.311987","1.695602","0.06796616","2.7","5.864941"
"1/22/2007 7:00:00 PM","0","0","68.91307","90","0","0","21.87823","21.87823","0.6084507","0.6084507","0","0","0","0.6084507","0","0","0","0","0.6404744","0.6084507","0","0","0.03737819","5.927621","0","0.6404744","-0.6404744","14.07489","94.85242","0.04837156","20","0.07148257","0.1290494","5.325423","0.6692958","0","0","5.927621"
"1/22/2007 8:00:00 PM","0","0","66.3207","90","0","0","21.87823","21.87823","0.67722","0.67722","0","0","0","0.67722","0","0","0","0","0.7128631","0.67722","0","0","0.6688206","5.380446","0","0.7128631","-0.7128631","13.29469","89.59456","0.04837156","20","0.07161899","0.1290494","5.325423","0.7449419","0","0","5.380446"
"1/22/2007 9:00:00 PM","0","0","61.58109","90","0","0","21.87823","21.87823","0.4695686","0.4695686","0","0","0","0.4695686","0","0","0.00000000000000005551115","0","0.4942828","0.4695686","0","0","1.326833","4.758614","0","0.4942828","-0.4942828","12.75522","85.95902","0.04837156","20","0.0717554","0.1290494","5.325423","0.5165254","0","0","4.758614"
"1/22/2007 10:00:00 PM","0","0","53.03028","90","0","0","21.87823","21.87823","0.2691482","0.2691482","0","0","0","0.2691482","0","0","0","0","0.2833139","0.2691482","0","0","1.74863","4.321112","0","0.2833139","-0.2833139","12.44683","83.88074","0.04837156","20","0.07189182","0.1290494","5.325423","0.296063","0","0","4.321112"
"1/22/2007 11:00:00 PM","0","0","36.91478","90","0","0","21.87823","21.87823","0.1706061","0.1706061","0","0","0","0.1706061","0","0","0.00000000000000002775558","0","0.1795853","0.1706061","0","0","1.969928","4.068243","0","0.1795853","-0.1795853","12.25161","82.5651","0.04837156","20","0.07202824","0.1290494","5.325423","0.1876667","0","0","4.068243"
"1/23/2007 12:00:00 AM","0","0","8.386936","90","0","0","21.87823","21.87823","0.09357385","0.09357385","0","0","0","0.09357385","0","0","0.00000000000000001387779","0","0.09849879","0.09357385","0","0","2.107098","3.907123","0","0.09849879","-0.09849879","12.14464","81.84423","0.04837156","20","0.07216465","0.1290494","5.325423","0.1029312","0","0","3.907123"
"1/23/2007 1:00:00 AM","0","0","-25.29664","90","0","0","21.87823","21.87823","0.08010142","0.08010142","0","0","0","0.08010142","0","0","0","0","0.08431729","0.08010142","0","0","2.177626","3.8185","0","0.08431729","-0.08431729","12.05309","81.22726","0.04837156","20","0.07230107","0.1290494","5.325423","0.08811156","0","0","3.8185"
"1/23/2007 2:00:00 AM","0","0","-47.0339","90","0","0","21.87823","21.87823","0.07481872","0.07481872","0","0","0","0.07481872","0","0","0.00000000000000001387779","0","0.07875656","0.07481872","0","0","2.245142","3.742458","0","0.07875656","-0.07875656","11.96758","80.65101","0.04837156","20","0.07243749","0.1290494","5.325423","0.0823006","0","0","3.742458"
"1/23/2007 3:00:00 AM","0","0","-58.46458","90","0","0","21.87823","21.87823","0.08941017","0.08941017","0","0","0","0.08941017","0","0","0","0","0.09411597","0.08941017","0","0","2.312","3.671275","0","0.09411597","-0.09411597","11.86538","79.96225","0.04837156","20","0.07257391","0.1290494","5.325423","0.09835119","0","0","3.671275"
"1/23/2007 4:00:00 AM","0","0","-64.6648","90","0","0","21.87823","21.87823","0.2414228","0.2414228","0","0","0","0.2414228","0","0","0.00000000000000005551115","0","0.2541292","0.2414228","0","0","2.396484","3.58599","0","0.2541292","-0.2541292","11.58886","78.09875","0.04837156","20","0.07271032","0.1290494","5.325423","0.265565","0","0","3.58599"
"1/23/2007 5:00:00 AM","0","0","-68.12053","90","0","0","21.87823","21.87823","0.3778544","0.3778544","0","0","0","0.3778544","0","0","0","0","0.3977415","0.3778544","0","0","2.642741","3.354136","0","0.3977415","-0.3977415","11.15529","75.18124","0.04837156","20","0.07284674","0.1348576","5.565109","0.4156399","0","0","3.354136"
"1/23/2007 6:00:00 AM","0.00344118","0","-69.88286","90","0","0","21.87823","21.87823","0.4706647","0.4706647","0","0","0","0.4706647","0","0","0.00000000000000005551115","0","0.4954365","0.4706647","0","0","3.023929","2.987719","0","0.4954365","-0.4954365","10.61455","71.53695","0.04837156","20","0.07298316","0.1348576","5.565109","0.5177311","0","0","2.987719"
"1/23/2007 7:00:00 AM","0.05182488","11.90569","-70.33747","79.25198","0.05169554","0.09790344","23.27629","21.87823","0.3915868","0.3915868","0","0","0","0.3915868","25.00172","0","0","0.09790344","0.4121967","0.3915868","0","0","3.494239","2.524693","0","0.3142932","-0.3142932","10.27231","69.23039","0.04837156","20","0.07311957","0.1348576","5.565109","0.4307455","0.07832275","0","2.622597"
"1/23/2007 8:00:00 AM","0.1225619","25.97801","-69.45109","65.25255","0.1223626","0.2298841","25.19276","21.87823","0.2828252","0.2828252","0","0","0","0.2828252","81.28136","0","0.00000000000000005551115","0.2298841","0.2977107","0.2828252","0","0","3.766355","2.228433","0","0.06782655","-0.06782655","10.19868","68.73415","0.04837156","20","0.07325599","0.1348576","5.565109","0.3111077","0.1839073","0","2.458318"
"1/23/2007 9:00:00 AM","0.2864416","39.88666","-66.69849","51.52164","0.2855468","0.5264276","29.64195","21.87823","0.2527529","0.2527529","0","0","0","0.2527529","208.2776","0","0","0.5264276","0.2660556","0.2527529","0","0","3.793696","2.164372","0.2603719","0","0.2603719","10.43807","70.34755","0.04824527","20","0.07339241","0.1348576","5.565109","0.2780282","0.421142","0","2.690799"
"1/23/2007 10:00:00 AM","0.6242583","53.33927","-60.50009","38.42577","0.6154568","1.090427","38.73923","21.87823","0.287047","0.287047","0","0","0","0.287047","379.8776","0","0","1.090427","0.3021547","0.287047","0","0","3.546672","2.372233","0.7882723","0","0.7882723","11.15886","75.20528","0.04786691","20","0.07352883","0.1348576","5.565109","0.3157517","0.8723416","0","3.46266"
"1/23/2007 11:00:00 AM","0.6583371","65.47805","-46.12677","26.97314","0.6515368","1.149189","39.74254","21.87823","0.626672","0.626672","0","0","0","0.626672","183.3797","0","0","1.149189","0.6596547","0.626672","0","0","2.878713","2.990753","0.4895342","0","0.4895342","11.60787","78.23141","0.04763491","20","0.07366525","0.1348576","5.565109","0.6893392","0.9193512","0","4.139942"
"1/23/2007 12:00:00 PM","0.723249","73.09515","-11.57151","20.23402","0.7153532","1.251701","41.52126","21.87823","0.4906897","0.4906897","0","0","0","0.4906897","255.0902","0","0","1.251701","0.5165154","0.4906897","0","0","2.515103","3.370499","0.7351857","0","0.7351857","12.28048","82.7645","0.04729069","20","0.07380166","0.1348576","5.565109","0.5397586","1.001361","0","4.6222"
"1/23/2007 1:00:00 PM","0.4223885","70.04195","33.12188","22.86658","0.4214076","0.7644858","33.37162","21.87823","0.3604343","0.3604343","0","0","0","0.3604343","212.1013","0","0","0.7644858","0.3794045","0.3604343","0","0","1.943685","3.931361","0.3850812","0","0.3850812","12.63407","85.14753","0.04711237","20","0.07393808","0.1348576","5.565109","0.3964777","0.6115886","0","4.695847"
"1/23/2007 2:00:00 PM","0.3811824","59.36285","55.23619","32.67542","0.3802718","0.6932588","32.23989","21.87823","0.3610478","0.3610478","0","0","0","0.3610478","192.013","0","0","0.6932588","0.3800503","0.3610478","0","0","1.683556","4.222364","0.3132086","0","0.3132086","12.92188","87.08725","0.04696832","20","0.07407449","0.1348576","5.565109","0.3971525","0.554607","0","4.915623"
"1/23/2007 3:00:00 PM","0.399085","46.35384","64.36028","45.19405","0.3968034","0.7219725","32.69445","21.87823","0.2552145","0.2552145","0","0","0","0.2552145","282.8885","0","0","0.7219725","0.2686468","0.2552145","0","0","1.467122","4.457276","0.4533257","0","0.4533257","13.33784","89.89061","0.04676138","20","0.07421091","0.1348576","5.565109","0.2807359","0.577578","0","5.179249"
"1/23/2007 4:00:00 PM","0.1986762","32.60728","68.43822","58.69141","0.1982695","0.3692574","27.25822","21.87823","0.3834046","0.3834046","0","0","0","0.3834046","96.3101","0","0.00000000000000005551115","0.3692574","0.4035838","0.3834046","0","0","1.125178","4.793682","0","0.03432642","-0.03432642","13.3006","89.63957","0.04676138","20","0.07434733","0.1348576","5.565109","0.4217451","0.2954059","0","5.162939"
"1/23/2007 5:00:00 PM","0.02117351","18.58958","70.1019","72.59213","0.02115303","0.04019864","22.4499","21.87823","0.4838086","0.4838086","0","0","0","0.4838086","8.308789","0","0","0.04019864","0.5092722","0.4838086","0","0","1.199633","4.763706","0","0.4690736","-0.4690736","12.78881","86.19035","0.04676138","20","0.07448374","0.1348576","5.565109","0.5321895","0.03215891","0","4.803905"
"1/23/2007 6:00:00 PM","0.04303546","4.493267","70.2544","86.65736","0.0412434","0.07820084","22.99336","21.87823","0.6584933","0.6584933","0","0","0","0.6584933","11.87572","0","0.0000000000000001110223","0.07820084","0.6931509","0.6584933","0","0","1.676495","4.348874","0","0.6149501","-0.6149501","12.11661","81.66008","0.04676138","20","0.07462016","0.1348576","5.565109","0.7243426","0.06256067","0","4.427074"
"1/23/2007 7:00:00 PM","0","0","69.13288","90","0","0","21.87823","21.87823","0.8121462","0.8121462","0","0","0","0.8121462","0","0","0","0","0.8548907","0.8121462","0","0","2.262304","3.795597","0","0.8548907","-0.8548907","11.17926","75.34279","0.04676138","20","0.07475658","0.1348576","5.565109","0.8933608","0","0","3.795597"
"1/23/2007 8:00:00 PM","0","0","66.56039","90","0","0","21.87823","21.87823","0.6680072","0.6680072","0","0","0","0.6680072","0","0","0","0","0.7031654","0.6680072","0","0","3.076865","3.0081","0","0.7031654","-0.7031654","10.40977","70.1568","0.04676138","20","0.074893","0.1348576","5.565109","0.7348079","0","0","3.0081"
"1/23/2007 9:00:00 PM","0","0","61.85699","90","0","0","21.87823","21.87823","0.2940658","0.2940658","0","0","0","0.2940658","0","0","0.00000000000000005551115","0","0.3095429","0.2940658","0","0","3.715854","2.34772","0","0.3095429","-0.3095429","10.07272","67.88878","0.04676138","20","0.07502942","0.1400705","5.780225","0.3234724","0","0","2.34772"
"1/23/2007 10:00:00 PM","0","0","53.36139","90","0","0","21.87823","21.87823","0.2948423","0.2948423","0","0","0","0.2948423","0","0","0","0","0.3103603","0.2948423","0","0","3.950193","2.054865","0","0.3103603","-0.3103603","9.734773","65.61108","0.04676138","20","0.07516583","0.1400705","5.780225","0.3243265","0","0","2.054865"
"1/23/2007 11:00:00 PM","0","0","37.29307","90","0","0","21.87823","21.87823","0.1968828","0.1968828","0","0","0","0.1968828","0","0","0.00000000000000002775558","0","0.207245","0.1968828","0","0","4.219734","1.758468","0","0.207245","-0.207245","9.5094","64.0921","0.04676138","20","0.07530225","0.1400705","5.780225","0.216571","0","0","1.758468"
"1/24/2007 12:00:00 AM","0","0","8.635927","90","0","0","21.87823","21.87823","0.08715498","0.08715498","0","0","0","0.08715498","0","0","0.00000000000000001387779","0","0.09174208","0.08715498","0","0","4.39317","1.55946","0","0.09174208","-0.09174208","9.409778","63.42066","0.04676138","20","0.07543866","0.1400705","5.780225","0.09587047","0","0","1.55946"
"1/24/2007 1:00:00 AM","0","0","-25.38651","90","0","0","21.87823","21.87823","0.06010407","0.06010407","0","0","0","0.06010407","0","0","0","0","0.06326745","0.06010407","0","0","4.457924","1.471148","0","0.06326745","-0.06326745","9.341101","62.95778","0.04676138","20","0.07557508","0.1400705","5.780225","0.06611448","0","0","1.471148"
"1/24/2007 2:00:00 AM","0","0","-47.25509","90","0","0","21.87823","21.87823","0.08573242","0.08573242","0","0","0","0.08573242","0","0","0.00000000000000001387779","0","0.09024466","0.08573242","0","0","4.506255","1.410146","0","0.09024466","-0.09024466","9.243106","62.29731","0.04676138","20","0.0757115","0.1400705","5.780225","0.09430566","0","0","1.410146"
"1/24/2007 3:00:00 AM","0","0","-58.69399","90","0","0","21.87823","21.87823","0.06774804","0.06774804","0","0","0","0.06774804","0","0","0.00000000000000001387779","0","0.07131372","0.06774804","0","0","4.589704","1.32293","0","0.07131372","-0.07131372","9.165687","61.77552","0.04676138","20","0.07584792","0.1400705","5.780225","0.07452285","0","0","1.32293"
"1/24/2007 4:00:00 AM","0","0","-64.88245","90","0","0","21.87823","21.87823","0.2855719","0.2855719","0","0","0","0.2855719","0","0","0","0","0.300602","0.2855719","0","0","4.653499","1.253882","0","0.300602","-0.300602","8.838408","59.5697","0.04676138","20","0.07598434","0.1400705","5.780225","0.3141291","0","0","1.253882"
"1/24/2007 5:00:00 AM","0","0","-68.33018","90","0","0","21.87823","21.87823","0.2991053","0.2991053","0","0","0","0.2991053","0","0","0","0","0.3148477","0.2991053","0","0","4.934195","0.9605902","0","0.3148477","-0.3148477","8.495558","57.26488","0.04676138","20","0.07612075","0.1504479","6.208466","0.3290159","0","0","0.9605902"
"1/24/2007 6:00:00 AM","0.002761841","0","-70.09302","90","0","0","21.87823","21.87823","0.4162009","0.4162009","0","0","0","0.4162009","0","0","0.00000000000000005551115","0","0.4381062","0.4162009","0","0","4.934219","0.6516442","0","0.4381062","-0.4381062","8.017742","54.04703","0.04676138","20","0.07625717","0.1557913","6.428968","0.457821","0","0","0.6516442"
"1/24/2007 7:00:00 AM","0.07414111","11.84211","-70.55867","79.30321","0.07383565","0.1394837","23.87606","21.87823","0.3780302","0.3780302","1.421556","0","0.4863671","0.3780302","36.8975","0.0000000000000002220446","0","0.1394837","0","0","1.043525","0.9913492","4.934232","0.2162963","1.130833","0","1.130833","9.048122","60.99275","0.04824549","20","0.07639359","0.1557913","6.428968","0.4158333","0.111587","2.7","0.35578"
"1/24/2007 8:00:00 AM","0.2127051","25.93507","-69.69743","65.28191","0.2114552","0.393214","27.61774","21.87823","0.3834941","0.3834941","1.427019","0","0.4876564","0.3834941","102.5346","0.0000000000000002220446","0","0.393214","0","0","1.043525","0.9913492","4.646632","1.149882","1.384563","0","1.384563","10.30644","69.47497","0.04959244","20","0.07653","0.1557913","6.428968","0.4218435","0.3145712","2.7","1.543096"
"1/24/2007 9:00:00 AM","0.4443608","39.86948","-66.99164","51.52317","0.4385286","0.7939119","33.84327","21.87823","0.3553333","0.3553333","1.398859","0","0.4810112","0.3553333","223.4274","0","0","0.7939119","0","0","1.043525","0.9913492","3.502863","2.259489","1.785261","0","1.785261","11.92237","80.36785","0.05064123","20","0.07666642","0.1557913","6.428968","0.3908666","0.6351295","2.7","3.053401"
"1/24/2007 10:00:00 AM","0.4650403","53.35992","-60.87646","38.38655","0.4622361","0.8344458","34.497","21.87823","0.4732063","0.4732063","0","0","0","0.4732063","176.3387","0","0","0.8344458","0.4981119","0.4732063","0","0","2.102904","3.635259","0.3363339","0","0.3363339","12.23136","82.45072","0.05048284","20","0.07680283","0.1557913","6.428968","0.5205269","0.6675566","0","4.469705"
"1/24/2007 11:00:00 AM","0.5617219","65.56538","-46.62883","26.86655","0.5580833","0.9957926","37.14722","21.87823","0.2502064","0.2502064","0","0","0","0.2502064","397.9885","0","0","0.9957926","0.2633751","0.2502064","0","0","1.968862","3.892025","0.7324175","0","0.7324175","12.90146","86.9678","0.0501413","20","0.07693925","0.1557913","6.428968","0.275227","0.7966341","0","4.887818"
"1/24/2007 12:00:00 PM","0.4476547","73.29144","-11.95613","20.03395","0.4465116","0.8075884","34.06332","21.87823","0.3747034","0.3747034","0","0","0","0.3747034","215.5274","0","0","0.8075884","0.3944246","0.3747034","0","0","1.427927","4.441922","0.4131637","0","0.4131637","13.28072","89.5244","0.04995067","20","0.07707568","0.1557913","6.428968","0.4121737","0.6460707","0","5.24951"
"1/24/2007 1:00:00 PM","0.3572304","70.25588","33.33285","22.64739","0.3566949","0.6521011","31.59221","21.87823","0.3536335","0.3536335","0","0","0","0.3536335","184.4003","0","0","0.6521011","0.3722458","0.3536335","0","0","1.154454","4.74894","0.2798553","0","0.2798553","13.53798","91.25853","0.04982236","20","0.07721209","0.1557913","6.428968","0.3889968","0.5216809","0","5.401042"
"1/24/2007 2:00:00 PM","0.345592","59.52567","55.54341","32.49917","0.3449705","0.6315435","31.27039","21.87823","0.3861081","0.3861081","0","0","0","0.3861081","163.5665","0","0","0.6315435","0.4064296","0.3861081","0","0","0.9720371","4.955454","0.2251139","0","0.2251139","13.74503","92.65425","0.04971963","20","0.07734851","0.1557913","6.428968","0.4247189","0.5052347","0","5.586998"
"1/24/2007 3:00:00 PM","0.272473","46.47922","64.63235","45.05492","0.2720009","0.5022507","29.27136","21.87823","0.3749068","0.3749068","0","0","0","0.3749068","133.9668","0","0","0.5022507","0.3946387","0.3749068","0","0","0.820168","5.12065","0.107612","0","0.107612","13.84413","93.32228","0.04967067","20","0.07748492","0.1557913","6.428968","0.4123975","0.4018006","0","5.622901"
"1/24/2007 4:00:00 PM","0.1216112","32.70634","68.67899","58.57951","0.121457","0.2282063","25.16816","21.87823","0.2408123","0.2408123","0","0","0","0.2408123","94.7652","0","0.00000000000000002775558","0.2282063","0.2534867","0.2408123","0","0","0.7570003","5.199396","0","0.02528038","-0.02528038","13.8167","93.13738","0.04967067","20","0.07762134","0.1557913","6.428968","0.2648936","0.182565","0","5.427602"
"1/24/2007 5:00:00 PM","0.1423069","18.66752","70.32533","72.50198","0.1415051","0.2652661","25.71296","21.87823","0.6224635","0.6224635","0","0","0","0.6224635","42.61552","0","0","0.2652661","0.6552248","0.6224635","0","0","0.7971343","5.177621","0","0.3899587","-0.3899587","13.39165","90.27219","0.04967067","20","0.07775776","0.1557913","6.428968","0.6847099","0.2122129","0","5.442887"
"1/24/2007 6:00:00 PM","0.05478647","4.551913","70.47294","86.58665","0.04969034","0.09412719","23.222","21.87823","1.094492","1.094492","2.078121","0","0.6413005","1.094492","8.60008","0","0","0.09412719","0","0","0.9836291","0.9344476","1.183755","4.838163","1.028575","0","1.028575","14.32984","96.59719","0.05190801","20","0.07789417","0.1565585","6.460631","1.203941","0.07530175","2.7","4.93229"
"1/24/2007 7:00:00 PM","0","0","69.35825","90","0","0","21.87823","21.87823","0.7644808","0.7644808","0","0","0","0.7644808","0","0","0.0000000000000001110223","0","0.8047167","0.7644808","0","0","0.3137518","5.58238","0","0.8047167","-0.8047167","13.44807","90.6532","0.05190801","20","0.07803059","0.1565585","6.460631","0.8409289","0","0","5.58238"
"1/24/2007 8:00:00 PM","0","0","66.80566","90","0","0","21.87823","21.87823","0.5004662","0.5004662","0","0","0","0.5004662","0","0","0","0","0.5268065","0.5004662","0","0","1.15979","4.883485","0","0.5268065","-0.5268065","12.87287","86.77576","0.05190801","20","0.07816701","0.1565585","6.460631","0.5505128","0","0","4.883485"
"1/24/2007 9:00:00 PM","0","0","62.1388","90","0","0","21.87823","21.87823","0.3569225","0.3569225","0","0","0","0.3569225","0","0","0","0","0.3757079","0.3569225","0","0","1.640088","4.418701","0","0.3757079","-0.3757079","12.46343","84.01575","0.05190801","20","0.07830343","0.1565585","6.460631","0.3926148","0","0","4.418701"
"1/24/2007 10:00:00 PM","0","0","53.69902","90","0","0","21.87823","21.87823","0.2490839","0.2490839","0","0","0","0.2490839","0","0","0.00000000000000002775558","0","0.2621936","0.2490839","0","0","1.960442","4.08359","0","0.2621936","-0.2621936","12.17811","82.09238","0.05190801","20","0.07843985","0.1565585","6.460631","0.2739923","0","0","4.08359"
"1/24/2007 11:00:00 PM","0","0","37.6781","90","0","0","21.87823","21.87823","0.07978223","0.07978223","0","0","0","0.07978223","0","0","0","0","0.0839813","0.07978223","0","0","2.175831","3.847963","0","0.0839813","-0.0839813","12.08692","81.4777","0.05190801","20","0.07857626","0.1565585","6.460631","0.08776046","0","0","3.847963"
"1/25/2007 12:00:00 AM","0","0","8.885268","90","0","0","21.87823","21.87823","0.06891102","0.06891102","0","0","0","0.06891102","0","0","0.00000000000000001387779","0","0.07253791","0.06891102","0","0","2.22384","3.772295","0","0.07253791","-0.07253791","12.00817","80.94685","0.05190801","20","0.07871268","0.1565585","6.460631","0.07580212","0","0","3.772295"
"1/25/2007 1:00:00 AM","0","0","-25.48911","90","0","0","21.87823","21.87823","0.05507033","0.05507033","0","0","0","0.05507033","0","0","0.000000000000000006938894","0","0.05796877","0.05507033","0","0","2.27799","3.706806","0","0.05796877","-0.05796877","11.94525","80.5227","0.05190801","20","0.07884909","0.1565585","6.460631","0.06057737","0","0","3.706806"
"1/25/2007 2:00:00 AM","0","0","-47.4891","90","0","0","21.87823","21.87823","0.05423712","0.05423712","0","0","0","0.05423712","0","0","0.000000000000000006938894","0","0.05709171","0.05423712","0","0","2.324351","3.654386","0","0.05709171","-0.05709171","11.88328","80.10497","0.05190801","20","0.07898551","0.1565585","6.460631","0.05966084","0","0","3.654386"
"1/25/2007 3:00:00 AM","0","0","-58.93324","90","0","0","21.87823","21.87823","0.0918521","0.0918521","0","0","0","0.0918521","0","0","0","0","0.09668642","0.0918521","0","0","2.373288","3.602677","0","0.09668642","-0.09668642","11.77828","79.39718","0.05190801","20","0.07912192","0.1565585","6.460631","0.1010373","0","0","3.602677"
"1/25/2007 4:00:00 AM","0","0","-65.10788","90","0","0","21.87823","21.87823","0.1870087","0.1870087","0","0","0","0.1870087","0","0","0.00000000000000002775558","0","0.1968513","0.1870087","0","0","2.46342","3.514877","0","0.1968513","-0.1968513","11.56424","77.95433","0.05190801","20","0.07925835","0.1565585","6.460631","0.2057096","0","0","3.514877"
"1/25/2007 5:00:00 AM","0","0","-68.54647","90","0","0","21.87823","21.87823","0.3990226","0.3990226","0","0","0","0.3990226","0","0","0.00000000000000005551115","0","0.4200238","0.3990226","0","0","2.652552","3.335172","0","0.4200238","-0.4200238","11.10625","74.86703","0.05190801","20","0.07939477","0.1565585","6.460631","0.4389248","0","0","3.335172"
"1/25/2007 6:00:00 AM","0.01005987","0","-70.30919","90","0","0","21.87823","21.87823","0.3746483","0.3746483","0","0","0","0.3746483","0","0","0.00000000000000005551115","0","0.3943666","0.3746483","0","0","3.062217","2.947394","0","0.3943666","-0.3943666","10.67638","71.96927","0.05190801","20","0.07953118","0.1565585","6.460631","0.4121131","0","0","2.947394"
"1/25/2007 7:00:00 AM","0.1932907","11.78087","-70.78568","79.35174","0.1776913","0.3317193","26.69757","21.87823","0.3665287","0.3665287","0","0","0","0.3665287","90.50296","0","0","0.3317193","0.3858196","0.3665287","0","0","3.427812","2.579379","0","0.05410036","-0.05410036","10.61766","71.57344","0.05190801","20","0.0796676","0.1565585","6.460631","0.4031815","0.2653754","0","2.911098"
"1/25/2007 8:00:00 AM","0.3981969","25.89475","-69.94973","65.3083","0.3841904","0.7000759","32.34761","21.87823","0.4523305","0.4523305","0","0","0","0.4523305","154.7709","0","0","0.7000759","0.4761374","0.4523305","0","0","3.438869","2.528805","0.2239385","0","0.2239385","10.82363","72.9619","0.05180285","20","0.07980401","0.1565585","6.460631","0.4975635","0.5600607","0","3.228881"
"1/25/2007 9:00:00 AM","0.5847081","39.85522","-67.29134","51.5214","0.5709444","1.017133","37.50372","21.87823","0.2928991","0.2928991","0","0","0","0.2928991","347.2641","0","0","1.017133","0.3083148","0.2928991","0","0","3.225315","2.705884","0.7088186","0","0.7088186","11.4723","77.33454","0.05147278","20","0.07994043","0.1565585","6.460631","0.322189","0.8137067","0","3.723017"
"1/25/2007 10:00:00 AM","0.7195153","53.38384","-61.2607","38.34362","0.7065328","1.237641","41.27509","21.87823","0.3170125","0.3170125","0","0","0","0.3170125","390.4075","0","0","1.237641","0.3336974","0.3170125","0","0","2.626203","3.257679","0.9039434","0","0.9039434","12.29786","82.89966","0.0510579","20","0.08007685","0.1565585","6.460631","0.3487138","0.9901127","0","4.495319"
"1/25/2007 11:00:00 AM","0.8327801","65.65662","-47.14141","26.7555","0.8193104","1.414782","44.43005","21.87823","0.4919633","0.4919633","0","0","0","0.4919633","287.5787","0","0","1.414782","0.5178561","0.4919633","0","0","1.911444","3.947066","0.8969256","0","0.8969256","13.11708","88.42197","0.05065281","20","0.08021326","0.1565585","6.460631","0.5411596","1.131825","0","5.361848"
"1/25/2007 12:00:00 PM","1.032633","73.49323","-12.34581","19.82823","1.014511","1.707791","49.92997","21.87823","0.7153652","0.7153652","0","0","0","0.7153652","238.7299","0","0","1.707791","0.753016","0.7153652","0","0","1.237942","4.616879","0.9547749","0","0.9547749","13.98861","94.29695","0.05022858","20","0.08034968","0.1565585","6.460631","0.7869017","1.366233","0","6.32467"
"1/25/2007 1:00:00 PM","0.7321324","70.47284","33.56439","22.42461","0.7236634","1.264916","41.75327","21.87823","0.3565026","0.3565026","0","0","0","0.3565026","354.8126","0.3548887","0","1.264916","0.3752659","0.3565026","0","0","0.5347616","5.313862","0.5347616","0","0.5347616","14.47888","97.60783","0.04999407","20","0.0804861","0.162713","6.714605","0.3921529","1.011933","0","6.578779"
"1/25/2007 2:00:00 PM","0.3763075","59.6884","55.86605","32.32225","0.375466","0.6848892","32.10782","21.87823","0.3147441","0.3147441","0","0","0","0.3147441","217.6019","0.1694877","0","0.6848892","0.3313095","0.3147441","0","0","0.184092","5.699211","0.184092","0","0.184092","14.64827","98.74979","0.04991385","20","0.08062252","0.162713","6.714605","0.3462185","0.5479113","0","6.384099"
"1/25/2007 3:00:00 PM","0.3531254","46.60323","64.91481","44.91657","0.3518381","0.6435925","31.45888","21.87823","0.1903439","0.1903439","0","0","0","0.1903439","338.1209","0.3469825","0","0.6435925","0.200362","0.1903439","0","0","0.09624795","5.831048","0.09624795","0","0.09624795","14.73692","99.34739","0.04987201","20","0.08075894","0.162713","6.714605","0.2093782","0.514874","0","6.474641"
"1/25/2007 4:00:00 PM","0.4679666","32.80339","68.92757","58.46916","0.4558985","0.8236341","34.32217","21.87823","0.2334518","0.2334518","0","0","0","0.2334518","352.8069","0.5276783","0","0.8236341","0.2457388","0.2334518","0","0","0.05021715","5.899798","0.05021715","0","0.05021715","14.78319","99.65934","0.0498502","20","0.08089535","0.162713","6.714605","0.256797","0.6589074","0","6.723432"
"1/25/2007 5:00:00 PM","0.1846954","18.74304","70.55523","72.41387","0.1820382","0.339664","26.81595","21.87823","0.2559443","0.2559443","0","0","0","0.2559443","132.7101","0.04404217","0","0.339664","0.2694151","0.2559443","0","0","0.02620677","5.935619","0.02620677","0","0.02620677","14.80734","99.82217","0.04983883","20","0.08103177","0.162713","6.714605","0.2815387","0.2717312","0","6.275283"
"1/25/2007 6:00:00 PM","0.06799302","4.607835","70.69726","86.51834","0.05719667","0.1082544","23.42526","21.87823","0.7485079","0.7485079","0","0","0","0.7485079","14.4627","0","0","0.1082544","0.7879031","0.7485079","0","0","0.01367816","5.954299","0","0.6796486","-0.6796486","14.06381","94.80972","0.04983883","20","0.08116818","0.162713","6.714605","0.8233587","0.08660354","0","6.062553"
"1/25/2007 7:00:00 PM","0","0","69.5891","90","0","0","21.87823","21.87823","0.8304353","0.8304353","0","0","0","0.8304353","0","0","0","0","0.8741425","0.8304353","0","0","0.6799402","5.373596","0","0.8741425","-0.8741425","13.10511","88.34674","0.04983883","20","0.0813046","0.162713","6.714605","0.9134789","0","0","5.373596"
"1/25/2007 8:00:00 PM","0","0","67.05646","90","0","0","21.87823","21.87823","0.4623059","0.4623059","0","0","0","0.4623059","0","0","0","0","0.4866378","0.4623059","0","0","1.496215","4.607563","0","0.4866378","-0.4866378","12.57404","84.76656","0.04983883","20","0.08144102","0.162713","6.714605","0.5085365","0","0","4.607563"
"1/25/2007 9:00:00 PM","0","0","62.42648","90","0","0","21.87823","21.87823","0.2666619","0.2666619","0","0","0","0.2666619","0","0","0.00000000000000005551115","0","0.2806967","0.2666619","0","0","1.897724","4.174838","0","0.2806967","-0.2806967","12.26851","82.70686","0.04983883","20","0.08157744","0.162713","6.714605","0.2933281","0","0","4.174838"
"1/25/2007 10:00:00 PM","0","0","54.04318","90","0","0","21.87823","21.87823","0.2110536","0.2110536","0","0","0","0.2110536","0","0","0.00000000000000002775558","0","0.2221617","0.2110536","0","0","2.112899","3.92318","0","0.2221617","-0.2221617","12.02687","81.07787","0.04983883","20","0.08171386","0.162713","6.714605","0.2321589","0","0","3.92318"
"1/25/2007 11:00:00 PM","0","0","38.06997","90","0","0","21.87823","21.87823","0.1553062","0.1553062","0","0","0","0.1553062","0","0","0.00000000000000002775558","0","0.1634802","0.1553062","0","0","2.292189","3.722747","0","0.1634802","-0.1634802","11.84918","79.88005","0.04983883","20","0.08185027","0.162713","6.714605","0.1708368","0","0","3.722747"
"1/26/2007 12:00:00 AM","0","0","9.134986","90","0","0","21.87823","21.87823","0.1018792","0.1018792","0","0","0","0.1018792","0","0","0","0","0.1072413","0.1018792","0","0","2.42483","3.574576","0","0.1072413","-0.1072413","11.73271","79.09485","0.04983883","20","0.08198669","0.162713","6.714605","0.1120671","0","0","3.574576"
"1/26/2007 1:00:00 AM","0","0","-25.60487","90","0","0","21.87823","21.87823","0.06092117","0.06092117","0","0","0","0.06092117","0","0","0.000000000000000006938894","0","0.06412755","0.06092117","0","0","2.509542","3.477083","0","0.06412755","-0.06412755","11.6631","78.62556","0.04983883","20","0.08212311","0.162713","6.714605","0.06701329","0","0","3.477083"
"1/26/2007 2:00:00 AM","0","0","-47.73611","90","0","0","21.87823","21.87823","0.06444949","0.06444949","0","0","0","0.06444949","0","0","0.00000000000000001387779","0","0.06784157","0.06444949","0","0","2.558062","3.418679","0","0.06784157","-0.06784157","11.58945","78.12908","0.04983883","20","0.08225952","0.162713","6.714605","0.07089444","0","0","3.418679"
"1/26/2007 3:00:00 AM","0","0","-59.18233","90","0","0","21.87823","21.87823","0.07751727","0.07751727","0","0","0","0.07751727","0","0","0","0","0.08159713","0.07751727","0","0","2.616176","3.356777","0","0.08159713","-0.08159713","11.50086","77.53183","0.04983883","20","0.08239594","0.162713","6.714605","0.085269","0","0","3.356777"
"1/26/2007 4:00:00 AM","0","0","-65.34109","90","0","0","21.87823","21.87823","0.1815879","0.1815879","0","0","0","0.1815879","0","0","0.00000000000000002775558","0","0.1911452","0.1815879","0","0","2.689952","3.28216","0","0.1911452","-0.1911452","11.29303","76.13082","0.04983883","20","0.08253235","0.162713","6.714605","0.1997467","0","0","3.28216"
"1/26/2007 5:00:00 AM","0","0","-68.76933","90","0","0","21.87823","21.87823","0.2578813","0.2578813","0","0","0","0.2578813","0","0","0","0","0.2714539","0.2578813","0","0","2.874761","3.106472","0","0.2714539","-0.2714539","10.9976","74.13917","0.04983883","20","0.08266877","0.162713","6.714605","0.2836694","0","0","3.106472"
"1/26/2007 6:00:00 AM","0.01143783","0","-70.53131","90","0","0","21.87823","21.87823","0.3981873","0.3981873","0","0","0","0.3981873","0","0","0.00000000000000005551115","0","0.4191445","0.3981873","0","0","3.133777","2.855144","0","0.4191445","-0.4191445","10.54057","71.05817","0.04983883","20","0.08280519","0.162713","6.714605","0.438006","0","0","2.855144"
"1/26/2007 7:00:00 AM","0.1977278","11.72202","-71.01844","79.39755","0.1813866","0.3384736","26.79821","21.87823","0.2306122","0.2306122","0","0","0","0.2306122","146.7717","0","0","0.3384736","0.2427497","0.2306122","0","0","3.537602","2.462708","0.09572387","0","0.09572387","10.62874","71.65252","0.04979734","20","0.08294161","0.162713","6.714605","0.2536734","0.2707788","0","2.801181"
"1/26/2007 8:00:00 AM","0.4299197","25.85708","-70.20794","65.3317","0.413538","0.7509168","33.15494","21.87823","0.3502437","0.3502437","0","0","0","0.3502437","214.3984","0","0","0.7509168","0.3686776","0.3502437","0","0","3.411762","2.538756","0.3822393","0","0.3822393","10.97973","74.0187","0.04963236","20","0.08307803","0.162713","6.714605","0.3852681","0.6007335","0","3.289673"
"1/26/2007 9:00:00 AM","0.6647632","39.84385","-67.59754","51.51635","0.6472291","1.142204","39.62267","21.87823","0.2553836","0.2553836","0","0","0","0.2553836","447.2502","0","0","1.142204","0.2688249","0.2553836","0","0","3.073241","2.839882","0.873379","0","0.873379","11.77763","79.39767","0.04925946","20","0.08321444","0.162713","6.714605","0.280922","0.9137631","0","3.982086"
"1/26/2007 10:00:00 AM","0.9701169","53.41097","-61.65279","38.29702","0.9493684","1.611934","48.08897","21.87823","0.3365809","0.3365809","0","0","0","0.3365809","478.9143","0","0","1.611934","0.3542957","0.3365809","0","0","2.351477","3.514714","1.257638","0","1.257638","12.92207","87.11277","0.04873223","20","0.08335086","0.162713","6.714605","0.370239","1.289547","0","5.126648"
"1/26/2007 11:00:00 AM","1.098023","65.75169","-47.6647","26.64004","1.077587","1.798755","51.71786","21.87823","0.2552298","0.2552298","0","0","0","0.2552298","704.759","0.1650501","0","1.798755","0.268663","0.2552298","0","0","1.365042","4.459086","1.365042","0","1.365042","14.16288","95.47762","0.0481726","20","0.08348728","0.162713","6.714605","0.2807528","1.439004","0","6.257841"
"1/26/2007 12:00:00 PM","1.210187","73.70047","-12.7409","19.6169","1.18878","1.954655","54.88252","21.87823","0.3642842","0.3642842","0","0","0","0.3642842","536.574","1.222112","0","1.954655","0.3834571","0.3642842","0","0","0.3490853","5.45164","0.3490853","0","0.3490853","14.48354","97.63931","0.04803155","20","0.08362369","0.162713","6.714605","0.4007127","1.563724","0","7.406295"
"1/26/2007 1:00:00 PM","1.145643","70.69267","33.81733","22.19835","1.125093","1.86606","53.06792","21.87823","0.3829832","0.3829832","0","0","0","0.3829832","487.2432","1.281016","0","1.86606","0.4031402","0.3829832","0","0","0.1819033","5.702837","0.1819033","0","0.1819033","14.65093","98.76772","0.04795837","20","0.08376011","0.162713","6.714605","0.4212816","1.492848","0","7.568897"
"1/26/2007 2:00:00 PM","1.08361","59.85086","56.20428","32.14484","1.062134","1.776639","51.27936","21.87823","0.155109","0.155109","0","0","0","0.155109","1145.413","1.518499","0","1.776639","0.1632726","0.155109","0","0","0.09486672","5.833097","0.09486672","0","0.09486672","14.7383","99.35674","0.04792029","20","0.08389653","0.162713","6.714605","0.1706199","1.421311","0","7.609735"
"1/26/2007 3:00:00 PM","0.7445665","46.72574","65.20764","44.77915","0.7275866","1.271144","41.86283","21.87823","0.2862038","0.2862038","0","0","0","0.2862038","444.1394","0.92038","0","1.271144","0.3012672","0.2862038","0","0","0.04949683","5.900857","0.04949683","0","0.04949683","14.78391","99.66422","0.04790045","20","0.08403295","0.162713","6.714605","0.3148242","1.016915","0","7.172001"
"1/26/2007 4:00:00 PM","0.5668018","32.89833","69.18392","58.36047","0.5489364","0.9805702","36.89379","21.87823","0.3650411","0.3650411","0","0","0","0.3650411","268.6191","0.5704855","0","0.9805702","0.3842538","0.3650411","0","0","0.02583096","5.936163","0.02583096","0","0.02583096","14.80772","99.83179","0.0478901","20","0.08416937","0.169777","7.006112","0.4015452","0.7844562","0","6.916733"
"1/26/2007 5:00:00 PM","0.2622632","18.81608","70.79155","72.32787","0.252077","0.4665455","28.72669","21.87823","0.5509079","0.5509079","0","0","0","0.5509079","84.68665","0","0","0.4665455","0.579903","0.5509079","0","0","0.01266173","5.954964","0","0.1133576","-0.1133576","14.68459","99.00167","0.0478901","20","0.08430578","0.169777","7.006112","0.6059986","0.3732364","0","6.421509"
"1/26/2007 6:00:00 PM","0.0730636","4.66097","70.92728","86.45247","0.06021222","0.1139231","23.50694","21.87823","0.5918314","0.5918314","0","0","0","0.5918314","19.24924","0","0","0.1139231","0.6229805","0.5918314","0","0","0.1261341","5.859613","0","0.5090574","-0.5090574","14.1289","95.25523","0.0478901","20","0.0844422","0.169777","7.006112","0.6510146","0.09113844","0","5.973536"
"1/26/2007 7:00:00 PM","0","0","69.82539","90","0","0","21.87823","21.87823","0.7266902","0.7266902","0","0","0","0.7266902","0","0","0","0","0.764937","0.7266902","0","0","0.6139988","5.425286","0","0.764937","-0.764937","13.29114","89.60719","0.0478901","20","0.08457861","0.169777","7.006112","0.7993593","0","0","5.425286"
"1/26/2007 8:00:00 PM","0","0","67.31272","90","0","0","21.87823","21.87823","0.2970621","0.2970621","0","0","0","0.2970621","0","0","0","0","0.312697","0.2970621","0","0","1.328391","4.758141","0","0.312697","-0.312697","12.95064","87.31158","0.0478901","20","0.08471503","0.169777","7.006112","0.3267683","0","0","4.758141"
"1/26/2007 9:00:00 PM","0","0","62.71997","90","0","0","21.87823","21.87823","0.3147298","0.3147298","0","0","0","0.3147298","0","0","0","0","0.3312945","0.3147298","0","0","1.565994","4.482734","0","0.3312945","-0.3312945","12.58981","84.87888","0.0478901","20","0.08485144","0.169777","7.006112","0.3462028","0","0","4.482734"
"1/26/2007 10:00:00 PM","0","0","54.39386","90","0","0","21.87823","21.87823","0.2712131","0.2712131","0","0","0","0.2712131","0","0","0.00000000000000005551115","0","0.2854875","0.2712131","0","0","1.847761","4.188199","0","0.2854875","-0.2854875","12.27904","82.78374","0.0478901","20","0.08498786","0.169777","7.006112","0.2983344","0","0","4.188199"
"1/26/2007 11:00:00 PM","0","0","38.46879","90","0","0","21.87823","21.87823","0.1528118","0.1528118","0","0","0","0.1528118","0","0","0","0","0.1608545","0.1528118","0","0","2.091741","3.932323","0","0.1608545","-0.1608545","12.10422","81.60511","0.0478901","20","0.08512428","0.169777","7.006112","0.168093","0","0","3.932323"
"1/27/2007 12:00:00 AM","0","0","9.385112","90","0","0","21.87823","21.87823","0.1077916","0.1077916","0","0","0","0.1077916","0","0","0.00000000000000001387779","0","0.1134649","0.1077916","0","0","2.216986","3.78748","0","0.1134649","-0.1134649","11.98098","80.77422","0.0478901","20","0.0852607","0.169777","7.006112","0.1185708","0","0","3.78748"
"1/27/2007 1:00:00 AM","0","0","-25.73422","90","0","0","21.87823","21.87823","0.06160131","0.06160131","0","0","0","0.06160131","0","0","0.000000000000000006938894","0","0.06484349","0.06160131","0","0","2.306398","3.68498","0","0.06484349","-0.06484349","11.91059","80.29966","0.0478901","20","0.08539712","0.169777","7.006112","0.06776144","0","0","3.68498"
"1/27/2007 2:00:00 AM","0","0","-47.99632","90","0","0","21.87823","21.87823","0.09719893","0.09719893","0","0","0","0.09719893","0","0","0","0","0.1023147","0.09719893","0","0","2.354556","3.626295","0","0.1023147","-0.1023147","11.79947","79.55051","0.0478901","20","0.08553353","0.169777","7.006112","0.1069188","0","0","3.626295"
"1/27/2007 3:00:00 AM","0","0","-59.44131","90","0","0","21.87823","21.87823","0.06987307","0.06987307","0","0","0","0.06987307","0","0","0.00000000000000001387779","0","0.0735506","0.06987307","0","0","2.446852","3.533439","0","0.0735506","-0.0735506","11.71962","79.01218","0.0478901","20","0.08566995","0.169777","7.006112","0.07686038","0","0","3.533439"
"1/27/2007 4:00:00 AM","0","0","-65.58202","90","0","0","21.87823","21.87823","0.2530667","0.2530667","0","0","0","0.2530667","0","0","0.00000000000000005551115","0","0.266386","0.2530667","0","0","2.509475","3.466551","0","0.266386","-0.266386","11.42972","77.05769","0.0478901","20","0.08580637","0.169777","7.006112","0.2783734","0","0","3.466551"
"1/27/2007 5:00:00 AM","0","0","-68.99871","90","0","0","21.87823","21.87823","0.5069363","0.5069363","0","0","0","0.5069363","0","0","0","0","0.5336171","0.5069363","0","0","2.769924","3.222573","0","0.5336171","-0.5336171","10.84703","73.12927","0.0478901","20","0.08594278","0.169777","7.006112","0.5576298","0","0","3.222573"
"1/27/2007 6:00:00 AM","0.005601996","0","-70.75935","90","0","0","21.87823","21.87823","0.4503903","0.4503903","0","0","0","0.4503903","0","0","0.00000000000000005551115","0","0.474095","0.4503903","0","0","3.29262","2.726801","0","0.474095","-0.474095","10.32972","69.64168","0.0478901","20","0.0860792","0.169777","7.006112","0.4954293","0","0","2.726801"
"1/27/2007 7:00:00 AM","0.06050228","11.6656","-71.25689","79.4406","0.06032999","0.1141444","23.51013","21.87823","0.4026974","0.4026974","0","0","0","0.4026974","28.34494","0","0","0.1141444","0.423892","0.4026974","0","0","3.731954","2.280636","0","0.3097476","-0.3097476","9.992447","67.36781","0.0478901","20","0.08621562","0.169777","7.006112","0.4429671","0.09131549","0","2.39478"
"1/27/2007 8:00:00 AM","0.1727571","25.82207","-70.47199","65.3521","0.1722658","0.3217918","26.54984","21.87823","0.4164072","0.4164072","0","0","0","0.4164072","77.27815","0","0","0.3217918","0.4383234","0.4164072","0","0","3.998496","1.986688","0","0.1165316","-0.1165316","9.865867","66.51442","0.0478901","20","0.08635204","0.169777","7.006112","0.458048","0.2574334","0","2.308479"
"1/27/2007 9:00:00 AM","0.2782961","39.83538","-67.91019","51.50804","0.2775272","0.5121236","29.42252","21.87823","0.4950798","0.4950798","0","0","0","0.4950798","103.4426","0","0.00000000000000005551115","0.5121236","0.5211367","0.4950798","0","0","4.076268","1.875746","0","0.009013005","-0.009013005","9.85609","66.44851","0.0478901","20","0.08648846","0.169777","7.006112","0.5445879","0.4096989","0","2.38787"
"1/27/2007 10:00:00 AM","0.1951707","53.44127","-62.05272","38.24679","0.1949588","0.3632305","27.16798","21.87823","0.4618706","0.4618706","0","0","0","0.4618706","78.64336","0","0.00000000000000005551115","0.3632305","0.4861796","0.4618706","0","0","4.061784","1.867163","0","0.122949","-0.122949","9.722528","65.54805","0.0478901","20","0.08662487","0.169777","7.006112","0.5080577","0.2905844","0","2.230393"
"1/27/2007 11:00:00 AM","0.2330884","65.85048","-48.19888","26.52026","0.2328429","0.4319128","28.20135","21.87823","0.5355755","0.5355755","0","0","0","0.5355755","80.64462","0","0","0.4319128","0.5637637","0.5355755","0","0","4.180916","1.749707","0","0.1318508","-0.1318508","9.57928","64.58229","0.0478901","20","0.08676129","0.169777","7.006112","0.589133","0.3455303","0","2.181619"
"1/27/2007 12:00:00 PM","0.3630248","73.91309","-13.14176","19.40002","0.3625022","0.6622614","31.75168","21.87823","0.6638186","0.6638186","0","0","0","0.6638186","99.76543","0","0","0.6622614","0.6987564","0.6638186","0","0","4.305595","1.623312","0","0.03649497","-0.03649497","9.539677","64.31529","0.0478901","20","0.0868977","0.169777","7.006112","0.7302004","0.5298091","0","2.285574"
"1/27/2007 1:00:00 PM","0.2647631","70.91519","34.09251","21.96874","0.2644778","0.4887888","29.06564","21.87823","0.5699847","0.5699847","0","0","0","0.5699847","85.75472","0","0","0.4887888","0.5999839","0.5699847","0","0","4.328793","1.588292","0","0.1111951","-0.1111951","9.418901","63.50104","0.0478901","20","0.08703412","0.169777","7.006112","0.6269832","0.3910311","0","2.077081"
"1/27/2007 2:00:00 PM","0.1207326","60.01286","56.55829","31.96709","0.1206252","0.226665","25.14557","21.87823","0.2325951","0.2325951","0","0","0","0.2325951","97.45046","0","0","0.226665","0.244837","0.2325951","0","0","4.437049","1.481287","0","0.01817194","-0.01817194","9.399187","63.36813","0.0478901","20","0.08717054","0.169777","7.006112","0.2558547","0.181332","0","1.707952"
"1/27/2007 3:00:00 PM","0.2913914","46.8466","65.51083","44.6428","0.2908207","0.5358188","29.78629","21.87823","0.4257678","0.4257678","0","0","0","0.4257678","125.8477","0","0","0.5358188","0.4481767","0.4257678","0","0","4.44445","1.463791","0.08764218","0","0.08764218","9.479914","63.91238","0.04785503","20","0.08730695","0.169777","7.006112","0.4683446","0.4286551","0","1.99961"
"1/27/2007 4:00:00 PM","0.32516","32.99105","69.44799","58.25355","0.3220762","0.5912275","30.64247","21.87823","0.2969093","0.2969093","0","0","0","0.2969093","199.1273","0","0","0.5912275","0.3125362","0.2969093","0","0","4.361419","1.535382","0.2786914","0","0.2786914","9.7361","65.63956","0.04774383","20","0.08744337","0.169777","7.006112","0.3266003","0.472982","0","2.12661"
