sep=,
"1/27/2007 5:00:00 PM","0.1688789","18.88654","71.03422","72.24407","0.1672153","0.312539","26.41236","21.87823","0.3968461","0.3968461","0","0","0","0.3968461","78.75574","0","0","0.312539","0.4177327","0.3968461","0","0","4.119755","1.76166","0","0.1051937","-0.1051937","9.621852","64.86931","0.04774383","20","0.08757979","0.169777","7.006112","0.4365307","0.2500312","0","2.074199"
"1/27/2007 6:00:00 PM","0.05782331","4.711262","71.16297","86.38911","0.05236542","0.09916458","23.29443","21.87823","0.7794793","0.7794793","0","0","0","0.7794793","12.7219","0","0.0000000000000001110223","0.09916458","0.8205045","0.7794793","0","0","4.24948","1.660921","0","0.7213399","-0.7213399","8.832286","59.54649","0.04774383","20","0.08771621","0.1703502","7.029766","0.8574272","0.07933167","0","1.760086"
"1/27/2007 7:00:00 PM","0","0","70.06704","90","0","0","21.87823","21.87823","0.904817","0.904817","1.948342","0","0.6106759","0.904817","0","0","0","0","0","0","1.043525","0.9913492","4.934292","0.957201","0.9913492","0","0.9913492","9.736862","65.64507","0.04974812","20","0.08785263","0.1703502","7.029766","0.9952987","0","2.7","0.957201"
"1/27/2007 8:00:00 PM","0","0","67.57438","90","0","0","21.87823","21.87823","0.4751371","0.4751371","1.518663","0","0.5092819","0.4751371","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.079092","1.76237","0.9913492","0","0.9913492","10.64144","71.74364","0.0512647","20","0.08798904","0.1703502","7.029766","0.5226508","0","2.7","1.76237"
"1/27/2007 9:00:00 PM","0","0","63.01923","90","0","0","21.87823","21.87823","0.4270321","0.4270321","1.470557","0","0.4979303","0.4270321","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.26641","2.550201","0.9913492","0","0.9913492","11.54602","77.84222","0.05264816","20","0.08812546","0.1703502","7.029766","0.4697353","0","2.7","2.550201"
"1/27/2007 10:00:00 PM","0","0","54.75104","90","0","0","21.87823","21.87823","0.2995793","0.2995793","1.343105","0","0.4678546","0.2995793","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.500168","3.320697","0.9913492","0","0.9913492","12.45059","83.9408","0.05372391","20","0.08826187","0.1703502","7.029766","0.3295372","0","2.7","3.320697"
"1/27/2007 11:00:00 PM","0","0","38.87468","90","0","0","21.87823","21.87823","0.1534283","0.1534283","0","0","0","0.1534283","0","0","0","0","0.1615034","0.1534283","0","0","1.756397","4.073854","0","0.1615034","-0.1615034","12.27506","82.75739","0.05372391","20","0.08839829","0.1703502","7.029766","0.1687711","0","0","4.073854"
"1/28/2007 12:00:00 AM","0","0","9.635684","90","0","0","21.87823","21.87823","0.08532405","0.08532405","0","0","0","0.08532405","0","0","0","0","0.08981479","0.08532405","0","0","2.011505","3.929063","0","0.08981479","-0.08981479","12.17754","82.09988","0.05372391","20","0.08853471","0.1703502","7.029766","0.09385646","0","0","3.929063"
"1/28/2007 1:00:00 AM","0","0","-25.87762","90","0","0","21.87823","21.87823","0.08216486","0.08216486","0","0","0","0.08216486","0","0","0","0","0.08648933","0.08216486","0","0","2.120688","3.848332","0","0.08648933","-0.08648933","12.08362","81.46673","0.05372391","20","0.08867113","0.1703502","7.029766","0.09038135","0","0","3.848332"
"1/28/2007 2:00:00 AM","0","0","-48.26991","90","0","0","21.87823","21.87823","0.08378286","0.08378286","0","0","0","0.08378286","0","0","0.00000000000000001387779","0","0.08819248","0.08378286","0","0","2.206988","3.770403","0","0.08819248","-0.08819248","11.98786","80.8211","0.05372391","20","0.08880755","0.1703502","7.029766","0.09216114","0","0","3.770403"
"1/28/2007 3:00:00 AM","0","0","-59.7102","90","0","0","21.87823","21.87823","0.07143757","0.07143757","0","0","0","0.07143757","0","0","0","0","0.07519744","0.07143757","0","0","2.288739","3.690745","0","0.07519744","-0.07519744","11.90622","80.27069","0.05372391","20","0.08894396","0.1703502","7.029766","0.07858133","0","0","3.690745"
"1/28/2007 4:00:00 AM","0","0","-65.83067","90","0","0","21.87823","21.87823","0.2475132","0.2475132","0","0","0","0.2475132","0","0","0.00000000000000002775558","0","0.2605402","0.2475132","0","0","2.355242","3.622682","0","0.2605402","-0.2605402","11.6227","78.35923","0.05372391","20","0.08908038","0.1703502","7.029766","0.2722645","0","0","3.622682"
"1/28/2007 5:00:00 AM","0","0","-69.23457","90","0","0","21.87823","21.87823","0.365135","0.365135","0","0","0","0.365135","0","0","0.00000000000000005551115","0","0.3843526","0.365135","0","0","2.609669","3.385217","0","0.3843526","-0.3843526","11.2038","75.53501","0.05372391","20","0.0892168","0.1703502","7.029766","0.4016485","0","0","3.385217"
"1/28/2007 6:00:00 AM","0.001122316","0","-70.99321","90","0","0","21.87823","21.87823","0.4087743","0.4087743","0","0","0","0.4087743","0","0","0.00000000000000005551115","0","0.4302888","0.4087743","0","0","2.977711","3.03124","0","0.4302888","-0.4302888","10.73455","72.37141","0.05372391","20","0.08935321","0.1703502","7.029766","0.4496517","0","0","3.03124"
"1/28/2007 7:00:00 AM","0.09434082","11.61165","-71.50095","79.48085","0.09337479","0.1760046","24.40587","21.87823","0.3853523","0.3853523","0","0","0","0.3853523","45.67369","0","0","0.1760046","0.4056339","0.3853523","0","0","3.381164","2.630312","0","0.2296293","-0.2296293","10.48477","70.68738","0.05372391","20","0.08948963","0.1703502","7.029766","0.4238875","0.1408037","0","2.806317"
"1/28/2007 8:00:00 AM","0.2295652","25.78974","-70.74182","65.36948","0.2278152","0.4228334","28.06411","21.87823","0.3631596","0.3631596","0","0","0","0.3631596","116.4319","0","0","0.4228334","0.3822732","0.3631596","0","0","3.570587","2.41499","0.04056022","0","0.04056022","10.52215","70.93938","0.05370633","20","0.08962604","0.1703502","7.029766","0.3994755","0.3382668","0","2.837824"
"1/28/2007 9:00:00 AM","0.4630688","39.82978","-68.22923","51.49647","0.4565482","0.8247434","34.34009","21.87823","0.4329892","0.4329892","0","0","0","0.4329892","190.4767","0","0","0.8247434","0.4557782","0.4329892","0","0","3.501237","2.447296","0.3689653","0","0.3689653","10.861","73.22388","0.05354692","20","0.08976246","0.1703502","7.029766","0.4762882","0.6597947","0","3.272039"
"1/28/2007 10:00:00 AM","0.6782888","53.47468","-62.46046","38.19298","0.6676318","1.175215","40.19065","21.87823","0.300086","0.300086","0","0","0","0.300086","391.6261","0","0","1.175215","0.31588","0.300086","0","0","3.172761","2.738806","0.8593351","0","0.8593351","11.64618","78.51752","0.0531793","20","0.08989888","0.1703502","7.029766","0.3300946","0.940172","0","3.914021"
"1/28/2007 11:00:00 AM","0.4020517","65.95291","-48.74413","26.39623","0.4011881","0.7295682","32.81507","21.87823","0.5341511","0.5341511","0","0","0","0.5341511","136.5846","0","0","0.7295682","0.5622643","0.5341511","0","0","2.460308","3.404945","0.1673039","0","0.1673039","11.80015","79.5556","0.05310831","20","0.0900353","0.1703502","7.029766","0.5875663","0.5836546","0","4.134513"
"1/28/2007 12:00:00 PM","0.6505598","74.13103","-13.54882","19.17763","0.645569","1.13951","39.57647","21.87823","0.6106901","0.6106901","0","0","0","0.6106901","186.5937","0","0","1.13951","0.6428317","0.6106901","0","0","2.38045","3.534042","0.4966778","0","0.4966778","12.25568","82.62674","0.05289869","20","0.09017172","0.1703502","7.029766","0.6717591","0.9116076","0","4.673552"
"1/28/2007 1:00:00 PM","0.6225737","71.14024","34.39081","21.73592","0.6180828","1.094723","38.81219","21.87823","0.3537937","0.3537937","0","0","0","0.3537937","309.4242","0","0","1.094723","0.3724145","0.3537937","0","0","1.991802","3.913033","0.722309","0","0.722309","12.9166","87.08545","0.05259677","20","0.09030813","0.1736322","7.165202","0.3891731","0.8757788","0","5.007757"
"1/28/2007 2:00:00 PM","0.6453893","60.17421","56.92823","31.78919","0.638286","1.127676","39.37387","21.87823","0.3019398","0.3019398","0","0","0","0.3019398","373.4769","0","0","1.127676","0.3178314","0.3019398","0","0","1.429381","4.455284","0.8098441","0","0.8098441","13.65694","92.07693","0.05226234","20","0.09044455","0.1736322","7.165202","0.3321338","0.9021404","0","5.582959"
"1/28/2007 3:00:00 PM","0.3608818","46.96565","65.82436","44.50767","0.3595422","0.6570844","31.67039","21.87823","0.2981354","0.2981354","0","0","0","0.2981354","220.398","0","0","0.6570844","0.3138267","0.2981354","0","0","0.8199499","5.051478","0.3432576","0","0.3432576","13.97227","94.20289","0.05212187","20","0.09058097","0.1736322","7.165202","0.327949","0.5256675","0","5.708563"
"1/28/2007 4:00:00 PM","0.185597","33.08144","69.7197","58.14851","0.1852879","0.3455981","26.90448","21.87823","0.3630372","0.3630372","0","0","0","0.3630372","95.19634","0","0","0.3455981","0.3821444","0.3630372","0","0","0.6081043","5.301882","0","0.03654629","-0.03654629","13.93261","93.93551","0.05212187","20","0.09071738","0.1736322","7.165202","0.3993409","0.2764785","0","5.64748"
"1/28/2007 5:00:00 PM","0.1749248","18.95435","71.28316","72.16256","0.1730162","0.3231656","26.57027","21.87823","0.562101","0.562101","0","0","0","0.562101","57.49245","0","0","0.3231656","0.5916853","0.562101","0","0","0.6890798","5.270504","0","0.2685197","-0.2685197","13.64038","91.96525","0.05212187","20","0.0908538","0.1736322","7.165202","0.6183111","0.2585325","0","5.59367"
"1/28/2007 6:00:00 PM","0.07242602","4.758653","71.40423","86.32831","0.06081293","0.1150518","23.52321","21.87823","0.7710524","0.7710524","0","0","0","0.7710524","14.9214","0","0.0000000000000001110223","0.1150518","0.8116341","0.7710524","0","0","0.9643387","5.038265","0","0.6965824","-0.6965824","12.87815","86.82622","0.05212187","20","0.09099022","0.1736322","7.165202","0.8481577","0.09204143","0","5.153316"
"1/28/2007 7:00:00 PM","0","0","70.31398","90","0","0","21.87823","21.87823","0.6381598","0.6381598","0","0","0","0.6381598","0","0","0.0000000000000001110223","0","0.6717471","0.6381598","0","0","1.63996","4.424002","0","0.6717471","-0.6717471","12.14333","81.87199","0.05212187","20","0.09112664","0.1736322","7.165202","0.7019758","0","0","4.424002"
"1/28/2007 8:00:00 PM","0","0","67.84138","90","0","0","21.87823","21.87823","0.7215158","0.7215158","0","0","0","0.7215158","0","0","0.0000000000000001110223","0","0.7594903","0.7215158","0","0","2.256179","3.820173","0","0.7594903","-0.7594903","11.3116","76.26434","0.05212187","20","0.09126305","0.1736322","7.165202","0.7936674","0","0","3.820173"
"1/28/2007 9:00:00 PM","0","0","63.32421","90","0","0","21.87823","21.87823","0.2958715","0.2958715","0","0","0","0.2958715","0","0","0","0","0.3114437","0.2958715","0","0","2.957841","3.122901","0","0.3114437","-0.3114437","10.97247","73.97787","0.05212187","20","0.09139947","0.1736322","7.165202","0.3254586","0","0","3.122901"
"1/28/2007 10:00:00 PM","0","0","55.11473","90","0","0","21.87823","21.87823","0.243666","0.243666","0","0","0","0.243666","0","0","0.00000000000000002775558","0","0.2564905","0.243666","0","0","3.191829","2.83439","0","0.2564905","-0.2564905","10.69337","72.09616","0.05212187","20","0.09153589","0.1736322","7.165202","0.2680326","0","0","2.83439"
"1/28/2007 11:00:00 PM","0","0","39.28774","90","0","0","21.87823","21.87823","0.1359564","0.1359564","0","0","0","0.1359564","0","0","0","0","0.143112","0.1359564","0","0","3.401974","2.595122","0","0.143112","-0.143112","10.53787","71.04773","0.05212187","20","0.0916723","0.1736322","7.165202","0.1495521","0","0","2.595122"
"1/29/2007 12:00:00 AM","0","0","9.886746","90","0","0","21.87823","21.87823","0.05734413","0.05734413","0","0","0","0.05734413","0","0","0","0","0.06036224","0.05734413","0","0","3.51092","2.461093","0","0.06036224","-0.06036224","10.47235","70.60597","0.05212187","20","0.09180872","0.1736322","7.165202","0.06307854","0","0","2.461093"
"1/29/2007 1:00:00 AM","0","0","-26.03554","90","0","0","21.87823","21.87823","0.08940665","0.08940665","0","0","0","0.08940665","0","0","0","0","0.09411226","0.08940665","0","0","3.548839","2.404467","0","0.09411226","-0.09411226","10.37015","69.91693","0.05212187","20","0.09194513","0.1736322","7.165202","0.09834731","0","0","2.404467"
"1/29/2007 2:00:00 AM","0","0","-48.55707","90","0","0","21.87823","21.87823","0.08084214","0.08084214","0","0","0","0.08084214","0","0","0.00000000000000001387779","0","0.08509699","0.08084214","0","0","3.632854","2.315961","0","0.08509699","-0.08509699","10.27775","69.29397","0.05212187","20","0.09208155","0.1736322","7.165202","0.08892635","0","0","2.315961"
"1/29/2007 3:00:00 AM","0","0","-59.989","90","0","0","21.87823","21.87823","0.06873701","0.06873701","0","0","0","0.06873701","0","0","0.00000000000000001387779","0","0.07235474","0.06873701","0","0","3.708815","2.235752","0","0.07235474","-0.07235474","10.1992","68.76437","0.05212187","20","0.09221797","0.1736322","7.165202","0.0756107","0","0","2.235752"
"1/29/2007 4:00:00 AM","0","0","-66.08697","90","0","0","21.87823","21.87823","0.189298","0.189298","0","0","0","0.189298","0","0","0","0","0.1992611","0.189298","0","0","3.7728","2.167422","0","0.1992611","-0.1992611","9.982532","67.30356","0.05212187","20","0.09235439","0.1736322","7.165202","0.2082278","0","0","2.167422"
"1/29/2007 5:00:00 AM","0","0","-69.47684","90","0","0","21.87823","21.87823","0.2875644","0.2875644","0","0","0","0.2875644","0","0","0","0","0.3026994","0.2875644","0","0","3.96996","1.978267","0","0.3026994","-0.3026994","9.65296","65.08154","0.05212187","20","0.09249081","0.1736322","7.165202","0.3163209","0","0","1.978267"
"1/29/2007 6:00:00 AM","0.004736161","0","-71.23285","90","0","0","21.87823","21.87823","0.5486774","0.5486774","0","0","0","0.5486774","0","0","0.0000000000000001110223","0","0.5775551","0.5486774","0","0","4.266427","1.68864","0","0.5775551","-0.5775551","9.021937","60.82711","0.05212187","20","0.09262722","0.1736322","7.165202","0.6035451","0","0","1.68864"
"1/29/2007 7:00:00 AM","0.06844325","11.56021","-71.75058","79.51826","0.06820548","0.1289299","23.72348","21.87823","0.4987082","0.4987082","0","0","0","0.4987082","25.85276","0","0","0.1289299","0.524956","0.4987082","0","0","4.844458","1.127675","0","0.3960261","-0.3960261","8.590245","57.92151","0.05212187","20","0.09276364","0.1821264","7.515728","0.548579","0.1031439","0","1.256605"
"1/29/2007 8:00:00 AM","0.08854419","25.7601","-71.01736","65.38383","0.08842874","0.1667754","24.27171","21.87823","0.2994665","0.2994665","0","0","0","0.2994665","55.69083","0","0","0.1667754","0.3152279","0.2994665","0","0","4.934332","0.7396487","0","0.1484525","-0.1484525","8.428926","56.83379","0.05212187","20","0.09290006","0.1821264","7.515728","0.3294131","0.1334203","0","0.906424"
"1/29/2007 9:00:00 AM","0.4771942","39.82704","-68.55461","51.48166","0.4700242","0.8477074","34.71191","21.87823","0.178114","0.178114","0","0","0","0.178114","475.9352","0","0","0.8477074","0.1874885","0.178114","0","0","4.934332","0.593413","0.660219","0","0.660219","9.03342","60.9097","0.0518538","20","0.09303647","0.1821264","7.515728","0.1959254","0.6781659","0","1.44112"
"1/29/2007 10:00:00 AM","0.4299263","53.51115","-62.876","38.13565","0.4280418","0.7759033","33.55433","21.87823","0.2302776","0.2302776","0","0","0","0.2302776","336.9425","0","0","0.7759033","0.2423975","0.2302776","0","0","4.694454","1.138549","0.5335059","0","0.5335059","9.522538","64.20769","0.05163918","20","0.09317289","0.1821264","7.515728","0.2533054","0.6207227","0","1.914452"
"1/29/2007 11:00:00 AM","0.4453618","66.05888","-49.30067","26.26805","0.4440761","0.8034189","33.99618","21.87823","0.3711413","0.3711413","0","0","0","0.3711413","216.4725","0","0","0.8034189","0.3906751","0.3711413","0","0","4.258024","1.573972","0.4127438","0","0.4127438","9.90142","66.76237","0.05147436","20","0.09330931","0.1821264","7.515728","0.4082554","0.6427351","0","2.377391"
"1/29/2007 12:00:00 PM","0.3178715","74.35425","-13.96251","18.94979","0.3175009","0.5831432","30.51707","21.87823","0.3533147","0.3533147","0","0","0","0.3533147","165.0492","0","0","0.5831432","0.3719102","0.3533147","0","0","3.942936","1.907776","0.211233","0","0.211233","10.09573","68.07257","0.05139042","20","0.09344573","0.1821264","7.515728","0.3886462","0.4665146","0","2.490919"
"1/29/2007 1:00:00 PM","0.4221482","71.36765","34.71318","21.50004","0.4212451","0.7642058","33.36714","21.87823","0.3231412","0.3231412","0","0","0","0.3231412","236.4929","0","0","0.7642058","0.3401486","0.3231412","0","0","3.801337","2.07779","0.4240572","0","0.4240572","10.48495","70.69697","0.05122272","20","0.09358215","0.1821264","7.515728","0.3554553","0.6113647","0","2.841996"
"1/29/2007 2:00:00 PM","0.3056657","60.33472","57.31427","31.61132","0.3052596","0.5614687","30.18167","21.87823","0.2958755","0.2958755","0","0","0","0.2958755","189.7652","0","0","0.5614687","0.3114479","0.2958755","0","0","3.460734","2.415932","0.2500208","0","0.2500208","10.71485","72.24712","0.05112436","20","0.09371856","0.1821264","7.515728","0.325463","0.4491749","0","2.977401"
"1/29/2007 3:00:00 PM","0.3696808","47.08276","66.14819","44.3739","0.3682211","0.6722525","31.90876","21.87823","0.3928299","0.3928299","0","0","0","0.3928299","171.1307","0","0","0.6722525","0.4135052","0.3928299","0","0","3.281416","2.614153","0.2587473","0","0.2587473","10.95276","73.85123","0.05102296","20","0.09385498","0.1821264","7.515728","0.4321129","0.537802","0","3.286406"
"1/29/2007 4:00:00 PM","0.1432336","33.1694","69.99899","58.04547","0.1430435","0.2681027","25.75478","21.87823","0.311657","0.311657","0","0","0","0.311657","86.02492","0","0","0.2681027","0.32806","0.311657","0","0","3.08678","2.818096","0","0.05995731","-0.05995731","10.88767","73.41241","0.05102296","20","0.09399139","0.1821264","7.515728","0.3428227","0.2144821","0","3.086198"
"1/29/2007 5:00:00 PM","0.1255938","19.01942","71.53831","72.0834","0.1251872","0.2351149","25.26949","21.87823","0.5729899","0.5729899","0","0","0","0.5729899","41.03299","0","0","0.2351149","0.6031473","0.5729899","0","0","3.174947","2.762424","0","0.3680324","-0.3680324","10.48664","70.70834","0.05102296","20","0.09412781","0.1821264","7.515728","0.630289","0.1880919","0","2.997539"
"1/29/2007 6:00:00 PM","0.0827578","4.80309","71.65099","86.27013","0.06696182","0.1265968","23.68979","21.87823","1.07803","1.07803","2.040165","0","0.6323438","1.07803","11.74335","0","0","0.1265968","0","0","0.9621354","0.9140286","3.558056","2.417389","1.040625","0","1.040625","11.4357","77.10817","0.05290432","20","0.09426423","0.1829168","7.548344","1.185833","0.1012774","2.7","2.543986"
"1/29/2007 7:00:00 PM","0","0","70.56615","90","0","0","21.87823","21.87823","0.7899591","0.7899591","1.833485","0","0.5835723","0.7899591","0","0","0","0","0","0","1.043525","0.9913492","2.638839","3.228459","0.9913492","0","0.9913492","12.34027","83.2075","0.05469505","20","0.09440064","0.1829168","7.548344","0.868955","0","2.7","3.228459"
"1/29/2007 8:00:00 PM","0","0","68.11365","90","0","0","21.87823","21.87823","0.4493615","0.4493615","0","0","0","0.4493615","0","0","0","0","0.4730121","0.4493615","0","0","1.860717","3.983696","0","0.4730121","-0.4730121","11.82416","79.72746","0.05469505","20","0.09453706","0.1829168","7.548344","0.4942977","0","0","3.983696"
"1/29/2007 9:00:00 PM","0","0","63.63486","90","0","0","21.87823","21.87823","0.3812253","0.3812253","0","0","0","0.3812253","0","0","0.00000000000000005551115","0","0.4012898","0.3812253","0","0","2.42038","3.554911","0","0.4012898","-0.4012898","11.3867","76.77778","0.05469505","20","0.09467348","0.1829168","7.548344","0.4193479","0","0","3.554911"
"1/29/2007 10:00:00 PM","0","0","55.48493","90","0","0","21.87823","21.87823","0.2797267","0.2797267","0","0","0","0.2797267","0","0","0.00000000000000005551115","0","0.2944491","0.2797267","0","0","2.819236","3.187053","0","0.2944491","-0.2944491","11.06614","74.61635","0.05469505","20","0.0948099","0.1829168","7.548344","0.3076994","0","0","3.187053"
"1/29/2007 11:00:00 PM","0","0","39.70813","90","0","0","21.87823","21.87823","0.1410827","0.1410827","0","0","0","0.1410827","0","0","0","0","0.1485081","0.1410827","0","0","3.085316","2.914924","0","0.1485081","-0.1485081","10.90476","73.52821","0.05469505","20","0.09494632","0.1829168","7.548344","0.155191","0","0","2.914924"
"1/30/2007 12:00:00 AM","0","0","10.13835","90","0","0","21.87823","21.87823","0.1207154","0.1207154","0","0","0","0.1207154","0","0","0.00000000000000001387779","0","0.1270689","0.1207154","0","0","3.202392","2.777101","0","0.1270689","-0.1270689","10.76672","72.5974","0.05469505","20","0.09508273","0.1829168","7.548344","0.132787","0","0","2.777101"
"1/30/2007 1:00:00 AM","0","0","-26.20849","90","0","0","21.87823","21.87823","0.09611218","0.09611218","0","0","0","0.09611218","0","0","0.00000000000000001387779","0","0.1011707","0.09611218","0","0","3.309131","2.658768","0","0.1011707","-0.1011707","10.65684","71.85655","0.05469505","20","0.09521915","0.1829168","7.548344","0.1057234","0","0","2.658768"
"1/30/2007 2:00:00 AM","0","0","-48.85798","90","0","0","21.87823","21.87823","0.09835638","0.09835638","0","0","0","0.09835638","0","0","0","0","0.103533","0.09835638","0","0","3.394999","2.564294","0","0.103533","-0.103533","10.5444","71.09838","0.05469505","20","0.09535556","0.1829168","7.548344","0.108192","0","0","2.564294"
"1/30/2007 3:00:00 AM","0","0","-60.27773","90","0","0","21.87823","21.87823","0.07627133","0.07627133","0","0","0","0.07627133","0","0","0","0","0.08028562","0.07627133","0","0","3.487344","2.467347","0","0.08028562","-0.08028562","10.45723","70.51061","0.05469505","20","0.09549198","0.1829168","7.548344","0.08389847","0","0","2.467347"
"1/30/2007 4:00:00 AM","0","0","-66.35088","90","0","0","21.87823","21.87823","0.3766007","0.3766007","0","0","0","0.3766007","0","0","0.00000000000000005551115","0","0.3964218","0.3766007","0","0","3.557023","2.392006","0","0.3964218","-0.3964218","10.02511","67.59689","0.05469505","20","0.0956284","0.1829168","7.548344","0.4142607","0","0","2.392006"
"1/30/2007 5:00:00 AM","0","0","-69.72546","90","0","0","21.87823","21.87823","0.5239409","0.5239409","0","0","0","0.5239409","0","0","0","0","0.5515167","0.5239409","0","0","3.957326","2.01614","0","0.5515167","-0.5515167","9.422732","63.53523","0.05469505","20","0.09576482","0.1829168","7.548344","0.576335","0","0","2.01614"
"1/30/2007 6:00:00 AM","0.009428863","0","-71.4782","90","0","0","21.87823","21.87823","0.5902953","0.5902953","0","0","0","0.5902953","0","0","0","0","0.6213634","0.5902953","0","0","4.499767","1.485589","0","0.6213634","-0.6213634","8.743466","58.9551","0.05469505","20","0.09590124","0.1829168","7.548344","0.6493248","0","0","1.485589"
"1/30/2007 7:00:00 AM","0.1910228","11.5113","-72.00569","79.55282","0.1759846","0.3285977","26.65109","21.87823","0.5757592","0.5757592","0","0","0","0.5757592","57.07206","0","0","0.3285977","0.6060624","0.5757592","0","0","4.934341","0.8780886","0","0.2774647","-0.2774647","8.441465","56.91878","0.05469505","20","0.09603765","0.1829168","7.548344","0.6333352","0.2628781","0","1.206686"
"1/30/2007 8:00:00 AM","0.3656931","25.73315","-71.29855","65.39515","0.3550186","0.6491656","31.54619","21.87823","0.4163537","0.4163537","0","0","0","0.4163537","155.9169","0","0","0.6491656","0.4382671","0.4163537","0","0","4.934341","0.6048548","0.2108985","0","0.2108985","8.635471","58.22692","0.05460812","20","0.09617407","0.1829168","7.548344","0.4579891","0.5193325","0","1.25402"
"1/30/2007 9:00:00 AM","0.7412439","39.82713","-68.88626","51.46364","0.7221685","1.262541","41.71152","21.87823","0.4485134","0.4485134","0","0","0","0.4485134","281.4947","0","0","1.262541","0.4721194","0.4485134","0","0","4.934341","0.780603","0.7904218","0","0.7904218","9.358202","63.10011","0.05428478","20","0.09631049","0.1829168","7.548344","0.4933647","1.010033","0","2.043144"
"1/30/2007 10:00:00 AM","1.020105","53.55062","-63.29933","38.07484","0.9993467","1.685649","49.5009","21.87823","0.3803171","0.3803171","0","0","0","0.3803171","443.222","0","0","1.685649","0.4003338","0.3803171","0","0","4.38981","1.428296","1.285316","0","1.285316","10.52749","70.98435","0.05376709","20","0.0964469","0.1829168","7.548344","0.4183488","1.348519","0","3.113945"
"1/30/2007 11:00:00 AM","0.9973483","66.16827","-49.86869","26.13578","0.9800456","1.657316","48.95524","21.87823","0.3864791","0.3864791","0","0","0","0.3864791","428.8242","0","0","1.657316","0.4068201","0.3864791","0","0","3.328094","2.452743","1.250496","0","1.250496","11.66551","78.65772","0.05327282","20","0.09658332","0.1829168","7.548344","0.4251271","1.325853","0","4.110059"
"1/30/2007 12:00:00 PM","0.8819661","74.58267","-14.38332","18.71655","0.8693836","1.491594","45.83615","21.87823","0.7094478","0.7094478","0","0","0","0.7094478","210.2472","0","0","1.491594","0.7467871","0.7094478","0","0","2.365033","3.421968","0.7448072","0","0.7448072","12.34685","83.25725","0.05298272","20","0.09671973","0.1893791","7.815023","0.7803926","1.193275","0","4.913563"
"1/30/2007 1:00:00 PM","0.7871615","71.59721","35.06059","21.26124","0.7774245","1.349659","43.25637","21.87823","0.5451651","0.5451651","0","0","0","0.5451651","247.5688","0","0","1.349659","0.573858","0.5451651","0","0","1.850031","3.989521","0.7758009","0","0.7758009","13.05632","88.04133","0.05268389","20","0.09685615","0.1893791","7.815023","0.5996816","1.079727","0","5.33918"
"1/30/2007 2:00:00 PM","0.7169979","60.49418","57.71653","31.43365","0.7073872","1.239004","41.29893","21.87823","0.2855838","0.2855838","0","0","0","0.2855838","433.8496","0","0","1.239004","0.3006145","0.2855838","0","0","1.28838","4.569616","0.9383898","0","0.9383898","13.91303","93.81834","0.0523269","20","0.09699257","0.1893791","7.815023","0.3141422","0.9912035","0","5.80862"
"1/30/2007 3:00:00 PM","0.7524137","47.19778","66.48228","44.24163","0.7362422","1.28486","42.10462","21.87823","0.3887418","0.3887418","0","0","0","0.3887418","330.5177","0.2816056","0","1.28486","0.4092019","0.3887418","0","0","0.5940527","5.255889","0.5940527","0","0.5940527","14.45732","97.48856","0.0521034","20","0.09712899","0.1893791","7.815023","0.4276159","1.027888","0","6.54075"
"1/30/2007 4:00:00 PM","0.5620661","33.2548","70.2858","57.94452","0.5455847","0.974983","36.80096","21.87823","0.4145388","0.4145388","0","0","0","0.4145388","235.1971","0.3451347","0","0.974983","0.4363566","0.4145388","0","0","0.1934918","5.683808","0.1934918","0","0.1934918","14.63535","98.68902","0.05203101","20","0.09726541","0.1893791","7.815023","0.4559927","0.7799864","0","6.658792"
"1/30/2007 5:00:00 PM","0.3307835","19.08168","71.7996","72.00669","0.3142785","0.577444","30.42876","21.87823","0.8250917","0.8250917","0","0","0","0.8250917","69.98544","0","0","0.577444","0.8685176","0.8250917","0","0","0.1009044","5.82241","0","0.2910735","-0.2910735","14.31848","96.55232","0.05203101","20","0.09740182","0.1893791","7.815023","0.9076009","0.4619552","0","6.399854"
"1/30/2007 6:00:00 PM","0.07353989","4.844522","71.9032","86.21464","0.06223526","0.1177238","23.56174","21.87823","1.256073","1.256073","1.539864","0","0.514285","1.256073","9.372368","0","0","0.1177238","0","0","0.2837913","0.2696017","0.4164514","5.575246","0.3873255","0","0.3873255","14.67412","98.95103","0.05267314","20","0.09753824","0.1899187","7.837289","1.38168","0.094179","2.7","5.692969"
"1/30/2007 7:00:00 PM","0","0","70.82347","90","0","0","21.87823","21.87823","0.9961513","0.9961513","1.091345","0","0.4084455","0.9961513","0","0.00000000000000001387779","0","0","0","0","0.09519397","0.09043428","0.09043428","5.852538","0.09043428","0","0.09043428","14.75742","99.51271","0.05282816","20","0.09767465","0.1899187","7.837289","1.095767","0","2.7","5.852538"
"1/30/2007 8:00:00 PM","0","0","68.39114","90","0","0","21.87823","21.87823","0.922301","0.922301","0.9617542","0","0.3778652","0.922301","0","0.00000000000000001387779","0","0","0","0","0.0394532","0.03748054","0.03748054","5.917089","0.03748054","0","0.03748054","14.79196","99.74564","0.05289235","20","0.09781107","0.1899187","7.837289","1.014531","0","2.7","5.917089"
"1/30/2007 9:00:00 PM","0","0","63.95113","90","0","0","21.87823","21.87823","0.3408534","0.3408534","0","0","0","0.3408534","0","0","0","0","0.358793","0.3408534","0","0","0.01956119","5.943813","0","0.358793","-0.358793","14.40104","97.10956","0.05289235","20","0.09794749","0.1899187","7.837289","0.3749387","0","0","5.943813"
"1/30/2007 10:00:00 PM","0","0","55.86164","90","0","0","21.87823","21.87823","0.2769269","0.2769269","0","0","0","0.2769269","0","0","0","0","0.291502","0.2769269","0","0","0.3729386","5.639876","0","0.291502","-0.291502","14.0837","94.96969","0.05289235","20","0.09808391","0.1899187","7.837289","0.3046196","0","0","5.639876"
"1/30/2007 11:00:00 PM","0","0","40.13596","90","0","0","21.87823","21.87823","0.1827345","0.1827345","0","0","0","0.1827345","0","0","0.00000000000000002775558","0","0.1923521","0.1827345","0","0","0.631726","5.39077","0","0.1923521","-0.1923521","13.87456","93.55942","0.05289235","20","0.09822033","0.1899187","7.837289","0.201008","0","0","5.39077"
"1/31/2007 12:00:00 AM","0","0","10.39054","90","0","0","21.87823","21.87823","0.06895577","0.06895577","0","0","0","0.06895577","0","0","0","0","0.07258502","0.06895577","0","0","0.7891464","5.225431","0","0.07258502","-0.07258502","13.79576","93.02805","0.05289235","20","0.09835674","0.1899187","7.837289","0.07585134","0","0","5.225431"
"1/31/2007 1:00:00 AM","0","0","-26.39699","90","0","0","21.87823","21.87823","0.08930017","0.08930017","0","0","0","0.08930017","0","0","0.00000000000000001387779","0","0.09400018","0.08930017","0","0","0.8353981","5.162893","0","0.09400018","-0.09400018","13.69368","92.33971","0.05289235","20","0.09849316","0.1899187","7.837289","0.09823019","0","0","5.162893"
"1/31/2007 2:00:00 AM","0","0","-49.17282","90","0","0","21.87823","21.87823","0.09309957","0.09309957","0","0","0","0.09309957","0","0","0.00000000000000001387779","0","0.09799955","0.09309957","0","0","0.9135249","5.081686","0","0.09799955","-0.09799955","13.58726","91.62206","0.05289235","20","0.09862958","0.1899187","7.837289","0.1024095","0","0","5.081686"
"1/31/2007 3:00:00 AM","0","0","-60.57639","90","0","0","21.87823","21.87823","0.0915971","0.0915971","0","0","0","0.0915971","0","0","0.00000000000000001387779","0","0.096418","0.0915971","0","0","0.9977572","4.996785","0","0.096418","-0.096418","13.48255","90.91601","0.05289235","20","0.09876599","0.1899187","7.837289","0.1007568","0","0","4.996785"
"1/31/2007 4:00:00 AM","0","0","-66.62237","90","0","0","21.87823","21.87823","0.1961355","0.1961355","0","0","0","0.1961355","0","0","0.00000000000000002775558","0","0.2064584","0.1961355","0","0","1.080974","4.913022","0","0.2064584","-0.2064584","13.25804","89.40205","0.05289235","20","0.09890241","0.1899187","7.837289","0.2157491","0","0","4.913022"
"1/31/2007 5:00:00 AM","0","0","-69.98038","90","0","0","21.87823","21.87823","0.6545457","0.6545457","0","0","0","0.6545457","0","0","0.0000000000000001110223","0","0.6889955","0.6545457","0","0","1.27312","4.73263","0","0.6889955","-0.6889955","12.50419","84.31865","0.05289235","20","0.09903882","0.1899187","7.837289","0.7200003","0","0","4.73263"
"1/31/2007 6:00:00 AM","0.0105397","0","-71.7292","90","0","0","21.87823","21.87823","0.5007741","0.5007741","0","0","0","0.5007741","0","0","0","0","0.5271306","0.5007741","0","0","1.9419","4.119115","0","0.5271306","-0.5271306","11.92862","80.43751","0.05289235","20","0.09917524","0.1899187","7.837289","0.5508515","0","0","4.119115"
"1/31/2007 7:00:00 AM","0.2292733","11.46496","-72.26623","79.58448","0.2096326","0.3899072","27.56803","21.87823","0.4822491","0.4822491","0","0","0","0.4822491","80.85181","0","0","0.3899072","0.5076306","0.4822491","0","0","2.413317","3.642592","0","0.1177235","-0.1177235","11.80075","79.5752","0.05289235","20","0.09931166","0.1899187","7.837289","0.5304741","0.3119257","0","4.032499"
"1/31/2007 8:00:00 AM","0.402063","25.7089","-71.58531","65.40343","0.3885621","0.7076731","32.4678","21.87823","0.3601776","0.3601776","0","0","0","0.3601776","196.4789","0","0","0.7076731","0.3791343","0.3601776","0","0","2.470763","3.535766","0.3285388","0","0.3285388","12.1026","81.61065","0.05276833","20","0.09944808","0.1899187","7.837289","0.3961954","0.5661384","0","4.243439"
"1/31/2007 9:00:00 AM","0.5443598","39.83004","-69.22413","51.44244","0.5337638","0.9552383","36.47366","21.87823","0.414901","0.414901","0","0","0","0.414901","230.2328","0","0","0.9552383","0.4367379","0.414901","0","0","2.161705","3.787369","0.5185004","0","0.5185004","12.57803","84.81662","0.05257378","20","0.0995845","0.1899187","7.837289","0.4563911","0.7641906","0","4.742608"
"1/31/2007 10:00:00 AM","0.8435629","53.59303","-63.73043","38.01062","0.8272039","1.426966","44.65149","21.87823","0.3875326","0.3875326","0","0","0","0.3875326","368.2183","0","0","1.426966","0.4079291","0.3875326","0","0","1.736078","4.179746","1.019037","0","1.019037","13.50761","91.08495","0.05219558","20","0.09972091","0.1899187","7.837289","0.4262859","1.141573","0","5.606712"
"1/31/2007 11:00:00 AM","0.5998816","66.281","-50.44844","25.99954","0.5956227","1.057877","38.18839","21.87823","0.5155644","0.5155644","0","0","0","0.5155644","205.1882","0","0","1.057877","0.5426995","0.5155644","0","0","0.9289203","4.933083","0.5151778","0","0.5151778","13.98001","94.27049","0.05200644","20","0.09985733","0.1899187","7.837289","0.5671209","0.8463018","0","5.99096"
"1/31/2007 12:00:00 PM","0.7059162","74.81623","-14.8118","18.47797","0.6995283","1.226451","41.07969","21.87823","0.5960985","0.5960985","0","0","0","0.5960985","205.7463","0.01779873","0","1.226451","0.6274721","0.5960985","0","0","0.5811797","5.308906","0.5811797","0","0.5811797","14.51257","97.86168","0.05179471","20","0.09999375","0.1899187","7.837289","0.6557083","0.9811605","0","6.535357"
"1/31/2007 1:00:00 PM","0.6920022","71.82873","35.43407","21.01968","0.685703","1.204299","40.69418","21.87823","0.4153418","0.4153418","0","0","0","0.4153418","289.9537","0.6024028","0","1.204299","0.4372019","0.4153418","0","0","0.164694","5.726915","0.164694","0","0.164694","14.66415","98.88379","0.05173502","20","0.1001302","0.1899187","7.837289","0.456876","0.9634389","0","6.931214"
"1/31/2007 2:00:00 PM","0.7043676","60.65239","58.13515","31.25638","0.695429","1.219891","40.96535","21.87823","0.2905633","0.2905633","0","0","0","0.2905633","419.8366","0.828136","0","1.219891","0.3058561","0.2905633","0","0","0.08589908","5.844789","0.08589908","0","0.08589908","14.74327","99.41734","0.05170395","20","0.1002666","0.1899187","7.837289","0.3196197","0.975913","0","7.06468"
"1/31/2007 3:00:00 PM","0.4315638","47.31055","66.82659","44.111","0.4288284","0.7772558","33.576","21.87823","0.3913258","0.3913258","0","0","0","0.3913258","198.6211","0.3205139","0","0.7772558","0.4119219","0.3913258","0","0","0.04481998","5.906125","0.04481998","0","0.04481998","14.78458","99.69585","0.05168775","20","0.100403","0.1899187","7.837289","0.4304584","0.6218046","0","6.683381"
"1/31/2007 4:00:00 PM","0.3960474","33.33755","70.58003","57.84579","0.3898099","0.7098402","32.50212","21.87823","0.3619239","0.3619239","0","0","0","0.3619239","196.1297","0.3054768","0","0.7098402","0.3809725","0.3619239","0","0","0.02339079","5.938089","0.02339079","0","0.02339079","14.80614","99.85673","0.0516793","20","0.1005394","0.2054036","8.4763","0.3981163","0.5678722","0","6.64793"
"1/31/2007 5:00:00 PM","0.2350319","19.14106","72.06693","71.9325","0.2288262","0.4246601","28.0917","21.87823","0.6437237","0.6437237","0","0","0","0.6437237","65.96931","0","0","0.4246601","0.6776038","0.6437237","0","0","0.01041047","5.955613","0","0.2529438","-0.2529438","14.53091","98.00052","0.0516793","20","0.1006758","0.2054036","8.4763","0.708096","0.3397281","0","6.380273"
"1/31/2007 6:00:00 PM","0.05580946","4.882899","72.16076","86.16187","0.05187738","0.09824578","23.28122","21.87823","0.7444717","0.7444717","0","0","0","0.7444717","13.19671","0","0.0000000000000001110223","0.09824578","0.7836545","0.7444717","0","0","0.2583543","5.742062","0","0.6854087","-0.6854087","13.78101","92.94302","0.0516793","20","0.1008122","0.2054036","8.4763","0.8189189","0.07859662","0","5.840307"
"1/31/2007 7:00:00 PM","0","0","71.08588","90","0","0","21.87823","21.87823","1.011503","1.011503","1.970965","0","0.6160144","1.011503","0","-0.0000000000000001110223","0","0","0","0","0.9594627","0.9114896","0.9114896","5.152065","0.9114896","0","0.9114896","14.6134","98.55687","0.05320211","20","0.1009487","0.2054036","8.4763","1.112653","0","2.7","5.152065"
"1/31/2007 8:00:00 PM","0","0","68.67377","90","0","0","21.87823","21.87823","0.6440699","0.6440699","0","0","0","0.6440699","0","0","0.0000000000000001110223","0","0.6779683","0.6440699","0","0","0.1110703","5.806235","0","0.6779683","-0.6779683","13.87172","93.55475","0.05320211","20","0.1010851","0.2054036","8.4763","0.7084768","0","0","5.806235"
"1/31/2007 9:00:00 PM","0","0","64.27298","90","0","0","21.87823","21.87823","0.4648664","0.4648664","0","0","0","0.4648664","0","0","0.00000000000000005551115","0","0.4893331","0.4648664","0","0","0.8103085","5.22406","0","0.4893331","-0.4893331","13.33768","89.95433","0.05320211","20","0.1012215","0.2068067","8.534199","0.5113531","0","0","5.22406"
"1/31/2007 10:00:00 PM","0","0","56.24485","90","0","0","21.87823","21.87823","0.3720748","0.3720748","0","0","0","0.3720748","0","0","0.00000000000000005551115","0","0.3916577","0.3720748","0","0","1.253633","4.79774","0","0.3916577","-0.3916577","12.91077","87.0751","0.05320211","20","0.1013579","0.2068067","8.534199","0.4092823","0","0","4.79774"
"1/31/2007 11:00:00 PM","0","0","40.57141","90","0","0","21.87823","21.87823","0.149676","0.149676","0","0","0","0.149676","0","0","0.00000000000000002775558","0","0.1575537","0.149676","0","0","1.591682","4.452526","0","0.1575537","-0.1575537","12.73955","85.92028","0.05320211","20","0.1014943","0.2068067","8.534199","0.1646436","0","0","4.452526"
"2/1/2007 12:00:00 AM","0","0","10.6434","90","0","0","22.33841","22.33841","0.1128903","0.1128903","0","0","0","0.1128903","0","0","0.00000000000000001387779","0","0.1188319","0.1128903","0","0","1.701242","4.312979","0","0.1188319","-0.1188319","12.61046","85.0497","0.05320211","20","0.1016308","0.2068067","8.534199","0.1241793","0","0","4.312979"
"2/1/2007 1:00:00 AM","0","0","-26.60159","90","0","0","22.33841","22.33841","0.1356435","0.1356435","0","0","0","0.1356435","0","0","0.00000000000000002775558","0","0.1427826","0.1356435","0","0","1.791595","4.207368","0","0.1427826","-0.1427826","12.45532","84.00333","0.05320211","20","0.1017672","0.2068067","8.534199","0.1492079","0","0","4.207368"
"2/1/2007 2:00:00 AM","0","0","-49.50177","90","0","0","22.33841","22.33841","0.07343771","0.07343771","0","0","0","0.07343771","0","0","0","0","0.07730284","0.07343771","0","0","1.915475","4.079966","0","0.07730284","-0.07730284","12.37139","83.43729","0.05320211","20","0.1019036","0.2068067","8.534199","0.08078147","0","0","4.079966"
"2/1/2007 3:00:00 AM","0","0","-60.88496","90","0","0","22.33841","22.33841","0.08888557","0.08888557","0","0","0","0.08888557","0","0","0.00000000000000001387779","0","0.09356376","0.08888557","0","0","1.975461","4.010834","0","0.09356376","-0.09356376","12.26979","82.75204","0.05320211","20","0.10204","0.2068067","8.534199","0.09777413","0","0","4.010834"
"2/1/2007 4:00:00 AM","0","0","-66.90137","90","0","0","22.33841","22.33841","0.3337036","0.3337036","0","0","0","0.3337036","0","0","0.00000000000000005551115","0","0.351267","0.3337036","0","0","2.057275","3.926943","0","0.351267","-0.351267","11.8871","80.17107","0.05320211","20","0.1021764","0.2068067","8.534199","0.367074","0","0","3.926943"
"2/1/2007 5:00:00 AM","0","0","-70.24152","90","0","0","22.33841","22.33841","0.6371903","0.6371903","0","0","0","0.6371903","0","0","0.0000000000000001110223","0","0.6707267","0.6371903","0","0","2.399796","3.609005","0","0.6707267","-0.6707267","11.15341","75.22276","0.05320211","20","0.1023128","0.2068067","8.534199","0.7009094","0","0","3.609005"
"2/1/2007 6:00:00 AM","0.006610996","0","-71.98576","90","0","0","22.33841","22.33841","0.5636145","0.5636145","0","0","0","0.5636145","0","0","0.0000000000000001110223","0","0.5932785","0.5636145","0","0","3.053205","2.990768","0","0.5932785","-0.5932785","10.50507","70.85016","0.05320211","20","0.1024493","0.2068067","8.534199","0.619976","0","0","2.990768"
"2/1/2007 7:00:00 AM","0.1617967","11.42122","-72.53212","79.61324","0.1521097","0.2842445","26.46311","22.33841","0.5064065","0.5064065","0","0","0","0.5064065","56.12971","0","0","0.2842445","0.5330595","0.5064065","0","0","3.601325","2.434961","0","0.248815","-0.248815","10.23435","69.02431","0.05320211","20","0.1025857","0.2068067","8.534199","0.5570471","0.2273956","0","2.719206"
"2/1/2007 8:00:00 AM","0.3632236","25.68736","-71.87759","65.40869","0.3529932","0.6443238","31.95449","22.33841","0.3378965","0.3378965","0","0","0","0.3378965","190.6868","0","0","0.6443238","0.3556805","0.3378965","0","0","3.789749","2.200239","0.2886433","0","0.2886433","10.49966","70.81364","0.05309567","20","0.1027221","0.2068067","8.534199","0.3716861","0.5154591","0","2.844563"
"2/1/2007 9:00:00 AM","0.6080319","39.83574","-69.56815","51.41807","0.5943053","1.05352","38.6183","22.33841","0.2955217","0.2955217","0","0","0","0.2955217","356.4949","0","0","1.05352","0.3110755","0.2955217","0","0","3.495116","2.430283","0.7424443","0","0.7424443","11.17886","75.3944","0.05282383","20","0.1028585","0.2068067","8.534199","0.3250739","0.8428158","0","3.483802"
"2/1/2007 10:00:00 AM","0.8789746","53.63832","-64.1693","37.94304","0.8619558","1.477077","46.09674","22.33841","0.5379021","0.5379021","0","0","0","0.5379021","274.5996","0","0","1.477077","0.5662127","0.5379021","0","0","2.860839","3.012403","0.910864","0","0.910864","12.01068","81.00451","0.0524941","20","0.1029949","0.2068067","8.534199","0.5916923","1.181661","0","4.48948"
"2/1/2007 11:00:00 AM","1.07089","66.39693","-51.04013","25.8594","1.052744","1.759227","51.48454","22.33841","0.5907555","0.5907555","0","0","0","0.5907555","297.7927","0","0","1.759227","0.6218479","0.5907555","0","0","2.138055","3.712011","1.137379","0","1.137379","13.04694","87.99348","0.05208812","20","0.1031313","0.2068067","8.534199","0.6498311","1.407382","0","5.471238"
"2/1/2007 12:00:00 PM","1.112315","75.05486","-15.24851","18.2341","1.094573","1.81886","52.67216","22.33841","0.5627515","0.5627515","0","0","0","0.5627515","323.2084","0","0","1.81886","0.59237","0.5627515","0","0","1.265086","4.563052","1.22649","0","1.22649","14.16338","95.52316","0.0516573","20","0.1032678","0.2068067","8.534199","0.6190267","1.455088","0","6.381912"
"2/1/2007 1:00:00 PM","1.13453","72.06199","35.83471","20.77553","1.116045","1.84916","53.28274","22.33841","0.6234288","0.6234288","0","0","0","0.6234288","296.6113","0.8347653","0","1.84916","0.6562409","0.6234288","0","0","0.3581542","5.454461","0.3581542","0","0.3581542","14.49234","97.74178","0.05153283","20","0.1034042","0.2068067","8.534199","0.6857717","1.479328","0","7.303621"
"2/1/2007 2:00:00 PM","0.9383754","60.80915","58.57026","31.07969","0.9218135","1.567383","47.78196","22.33841","0.3971229","0.3971229","0","0","0","0.3971229","394.6848","0.975443","0","1.567383","0.4180241","0.3971229","0","0","0.1739163","5.712073","0.1739163","0","0.1739163","14.65239","98.82121","0.05147261","20","0.1035406","0.2068067","8.534199","0.4368351","1.253907","0","7.279457"
"2/1/2007 3:00:00 PM","0.698756","47.42094","67.18105","43.98217","0.6851764","1.200924","41.14696","22.33841","0.3352849","0.3352849","0","0","0","0.3352849","358.1801","0.7572875","0","1.200924","0.3529315","0.3352849","0","0","0.0907049","5.83658","0.0907049","0","0.0907049","14.73593","99.38467","0.05144126","20","0.103677","0.2068067","8.534199","0.3688134","0.9607391","0","7.037504"
"2/1/2007 4:00:00 PM","0.5464143","33.41755","70.88162","57.74936","0.5312845","0.9491349","36.87084","22.33841","0.2970883","0.2970883","0","0","0","0.2970883","319.4791","0.589084","0","0.9491349","0.3127245","0.2970883","0","0","0.04732638","5.901357","0.04732638","0","0.04732638","14.77954","99.67879","0.05142491","20","0.1038134","0.2068067","8.534199","0.3267971","0.7593079","0","6.850492"
"2/1/2007 5:00:00 PM","0.3068128","19.19748","72.34024","71.8609","0.2931546","0.5388985","30.31345","22.33841","0.539775","0.539775","0","0","0","0.539775","99.83764","0","0","0.5388985","0.5681841","0.539775","0","0","0.02469853","5.935112","0","0.02928559","-0.02928559","14.74777","99.46449","0.05142491","20","0.1039498","0.2068067","8.534199","0.5937524","0.4311188","0","6.47401"
"2/1/2007 6:00:00 PM","0.07502732","4.918176","72.4236","86.11187","0.06381191","0.1204524","24.06529","22.33841","1.398014","1.398014","1.341639","0","0.4675088","1.398014","8.615961","0.00000000000000003469447","0","0.1204524","0.05934202","0.05637492","0","0","0.06111035","5.91052","0.06111035","0","0.06111035","14.80407","99.85184","0.05151198","20","0.1040863","0.2144247","8.848569","1.537816","0.0963619","2.7","6.030972"
"2/1/2007 7:00:00 PM","0","0","71.3533","90","0","0","22.33841","22.33841","0.8878255","0.8878255","0","0","0","0.8878255","0","0","0","0","0.9345531","0.8878255","0","0","0.01109202","5.954497","0","0.9345531","-0.9345531","13.77831","92.93319","0.05151198","20","0.1042227","0.2144247","8.848569","0.976608","0","0","5.954497"
"2/1/2007 8:00:00 PM","0","0","68.96148","90","0","0","22.33841","22.33841","0.6684773","0.6684773","0","0","0","0.6684773","0","0","0.0000000000000001110223","0","0.7036603","0.6684773","0","0","0.9302711","5.150428","0","0.7036603","-0.7036603","13.00827","87.73933","0.05151198","20","0.1043591","0.2144247","8.848569","0.735325","0","0","5.150428"
"2/1/2007 9:00:00 PM","0","0","64.60036","90","0","0","22.33841","22.33841","0.3986315","0.3986315","0","0","0","0.3986315","0","0","0","0","0.4196121","0.3986315","0","0","1.558351","4.532153","0","0.4196121","-0.4196121","12.55073","84.65327","0.05151198","20","0.1044955","0.2144247","8.848569","0.4384947","0","0","4.532153"
"2/1/2007 10:00:00 PM","0","0","56.63458","90","0","0","22.33841","22.33841","0.3755389","0.3755389","0","0","0","0.3755389","0","0","0.00000000000000005551115","0","0.3953041","0.3755389","0","0","1.899333","4.158836","0","0.3953041","-0.3953041","12.11982","81.74688","0.05151198","20","0.1046319","0.2144247","8.848569","0.4130928","0","0","4.158836"
"2/1/2007 11:00:00 PM","0","0","41.01462","90","0","0","22.33841","22.33841","0.2371799","0.2371799","0","0","0","0.2371799","0","0","0.00000000000000002775558","0","0.249663","0.2371799","0","0","2.237683","3.803196","0","0.249663","-0.249663","11.84818","79.91466","0.05151198","20","0.1047683","0.2144247","8.848569","0.2608978","0","0","3.803196"
"2/2/2007 12:00:00 AM","0","0","10.89698","90","0","0","22.33841","22.33841","0.1155728","0.1155728","0","0","0","0.1155728","0","0","0.00000000000000001387779","0","0.1216556","0.1155728","0","0","2.438843","3.576973","0","0.1216556","-0.1216556","11.71602","79.02328","0.05151198","20","0.1049048","0.2144247","8.848569","0.1271301","0","0","3.576973"
"2/2/2007 1:00:00 AM","0","0","-26.82285","90","0","0","22.33841","22.33841","0.06895493","0.06895493","0","0","0","0.06895493","0","0","0.00000000000000001387779","0","0.07258414","0.06895493","0","0","2.525227","3.46635","0","0.07258414","-0.07258414","11.63722","78.49179","0.05151198","20","0.1050412","0.2144247","8.848569","0.07585043","0","0","3.46635"
"2/2/2007 2:00:00 AM","0","0","-49.84499","90","0","0","22.33841","22.33841","0.08816981","0.08816981","0","0","0","0.08816981","0","0","0","0","0.09281033","0.08816981","0","0","2.57684","3.400213","0","0.09281033","-0.09281033","11.53644","77.81201","0.05151198","20","0.1051776","0.2144247","8.848569","0.09698679","0","0","3.400213"
