sep=,
"2/2/2007 3:00:00 AM","0","0","-61.20345","90","0","0","22.33841","22.33841","0.09604137","0.09604137","0","0","0","0.09604137","0","0","0","0","0.1010962","0.09604137","0","0","2.657759","3.315433","0","0.1010962","-0.1010962","11.42665","77.07147","0.05151198","20","0.105314","0.2144247","8.848569","0.1056455","0","0","3.315433"
"2/2/2007 4:00:00 AM","0","0","-67.18783","90","0","0","22.33841","22.33841","0.2107757","0.2107757","0","0","0","0.2107757","0","0","0","0","0.2218691","0.2107757","0","0","2.748597","3.22283","0","0.2218691","-0.2218691","11.18533","75.44379","0.05151198","20","0.1054504","0.2144247","8.848569","0.2318532","0","0","3.22283"
"2/2/2007 5:00:00 AM","0","0","-70.5088","90","0","0","22.33841","22.33841","0.3158479","0.3158479","0","0","0","0.3158479","0","0","0","0","0.3324715","0.3158479","0","0","2.962543","3.018393","0","0.3324715","-0.3324715","10.8232","73.00131","0.05151198","20","0.1055868","0.2144247","8.848569","0.3474327","0","0","3.018393"
"2/2/2007 6:00:00 AM","0.002573679","0","-72.24783","90","0","0","22.33841","22.33841","0.4641568","0.4641568","0","0","0","0.4641568","0","0","0.00000000000000005551115","0","0.4885861","0.4641568","0","0","3.281587","2.7093","0","0.4885861","-0.4885861","10.28999","69.40484","0.05151198","20","0.1057233","0.2144247","8.848569","0.5105724","0","0","2.7093"
"2/2/2007 7:00:00 AM","0.06560741","11.3801","-72.80328","79.63905","0.06539851","0.1234251","24.10829","22.33841","0.3331781","0.3331781","0","0","0","0.3331781","37.04477","0","0","0.1234251","0.3507138","0.3331781","0","0","3.752999","2.249111","0","0.2272887","-0.2272887","10.04276","67.73728","0.05151198","20","0.1058597","0.2144247","8.848569","0.3664959","0.09874005","0","2.372536"
"2/2/2007 8:00:00 AM","0.1885196","25.66852","-72.17531","65.41091","0.187835","0.3495604","27.43601","22.33841","0.4698702","0.4698702","0","0","0","0.4698702","74.39511","0","0","0.3495604","0.4946002","0.4698702","0","0","3.93825","2.033694","0","0.1450397","-0.1450397","9.885153","66.67426","0.05151198","20","0.1059961","0.2144247","8.848569","0.5168571","0.2796484","0","2.383254"
"2/2/2007 9:00:00 AM","0.1855603","39.84419","-69.91829","51.39058","0.1853268","0.3449927","27.36765","22.33841","0.3778411","0.3778411","0","0","0","0.3778411","91.30629","0","0.00000000000000005551115","0.3449927","0.3977275","0.3778411","0","0","4.05374","1.895694","0","0.05273478","-0.05273478","9.827916","66.28822","0.05151198","20","0.1061325","0.2144247","8.848569","0.4156252","0.2759942","0","2.240687"
"2/2/2007 10:00:00 AM","0.2077153","53.68641","-64.61593","37.87218","0.2074917","0.3852634","27.972","22.33841","0.3735221","0.3735221","0","0","0","0.3735221","103.1434","0","0","0.3852634","0.3931812","0.3735221","0","0","4.085121","1.845447","0","0.00791785","-0.00791785","9.819327","66.23028","0.05151198","20","0.1062689","0.2144247","8.848569","0.4108743","0.3082107","0","2.230711"
"2/2/2007 11:00:00 AM","0.3621871","66.51595","-51.644","25.71547","0.3616253","0.6594031","32.19159","22.33841","0.5651571","0.5651571","0","0","0","0.5651571","116.6761","0","0","0.6594031","0.5949022","0.5651571","0","0","4.081276","1.837901","0.06450088","0","0.06450088","9.878754","66.6311","0.05148969","20","0.1064054","0.2144247","8.848569","0.6216727","0.5275224","0","2.497304"
"2/2/2007 12:00:00 PM","0.7514209","75.29848","-15.6941","17.98501","0.7438236","1.294097","42.78458","22.33841","0.7024656","0.7024656","0","0","0","0.7024656","184.2221","0","0","1.294097","0.7394375","0.7024656","0","0","4.019764","1.89008","0.5546595","0","0.5546595","10.38715","70.0602","0.05129884","20","0.1065418","0.2144247","8.848569","0.7727122","1.035278","0","3.184177"
"2/2/2007 1:00:00 PM","0.4594486","72.29677","36.26361","20.52895","0.4582625","0.8259862","34.8524","22.33841","0.4835488","0.4835488","0","0","0","0.4835488","170.8176","0","0","0.8259862","0.5089988","0.4835488","0","0","3.538769","2.333417","0.3169875","0","0.3169875","10.67842","72.0248","0.0511904","20","0.1066782","0.2144247","8.848569","0.5319037","0.660789","0","3.159404"
"2/2/2007 2:00:00 PM","0.2523996","60.96424","59.02195","30.90379","0.2521242","0.4657087","29.19081","22.33841","0.2684486","0.2684486","0","0","0","0.2684486","173.4815","0","0","0.4657087","0.2825775","0.2684486","0","0","3.301197","2.584946","0.1831313","0","0.1831313","10.84694","73.1614","0.05112796","20","0.1068146","0.2144247","8.848569","0.2952935","0.372567","0","3.050654"
"2/2/2007 3:00:00 PM","0.3575577","47.5288","67.54561","43.85528","0.3563863","0.6502551","32.04768","22.33841","0.3266114","0.3266114","0","0","0","0.3266114","199.0914","0","0","0.6502551","0.3438015","0.3266114","0","0","3.176138","2.729643","0.3064536","0","0.3064536","11.12856","75.06092","0.05102381","20","0.106951","0.2144247","8.848569","0.3592725","0.5202041","0","3.379898"
"2/2/2007 4:00:00 PM","0.3355758","33.4947","71.19048","57.65536","0.3324854","0.6083686","31.39157","22.33841","0.45916","0.45916","0","0","0","0.45916","132.496","0","0","0.6083686","0.4833263","0.45916","0","0","2.935152","2.970123","0.1250423","0","0.1250423","11.24369","75.83747","0.05098144","20","0.1070874","0.2144247","8.848569","0.505076","0.4866949","0","3.578492"
"2/2/2007 5:00:00 PM","0.2208369","19.25087","72.61944","71.79197","0.2161957","0.4010192","28.20949","22.33841","0.6104182","0.6104182","0","0","0","0.6104182","65.69581","0","0","0.4010192","0.6425455","0.6104182","0","0","2.855448","3.067949","0","0.2415263","-0.2415263","10.98093","74.06514","0.05098144","20","0.1072239","0.2144247","8.848569","0.67146","0.3208153","0","3.468969"
"2/2/2007 6:00:00 PM","0.07046384","4.95031","72.69164","86.0647","0.06152745","0.1161703","24.00338","22.33841","0.8288549","0.8288549","0","0","0","0.8288549","14.01576","0","0.0000000000000001110223","0.1161703","0.8724788","0.8288549","0","0","3.119571","2.844266","0","0.7563085","-0.7563085","10.15271","68.4789","0.05098144","20","0.1073603","0.2144247","8.848569","0.9117404","0.09293623","0","2.960437"
"2/2/2007 7:00:00 PM","0","0","71.62566","90","0","0","22.33841","22.33841","0.9476584","0.9476584","1.991184","0","0.6207855","0.9476584","0","0","0","0","0","0","1.043525","0.9913492","3.890638","2.129656","0.9913492","0","0.9913492","11.05728","74.58013","0.05255942","20","0.1074967","0.2144247","8.848569","1.042424","0","2.7","2.129656"
"2/2/2007 8:00:00 PM","0","0","69.25421","90","0","0","22.33841","22.33841","0.6800739","0.6800739","1.723599","0","0.557642","0.6800739","0","0","0","0","0","0","1.043525","0.9913492","2.971022","2.909413","0.9913492","0","0.9913492","11.96185","80.68284","0.05411689","20","0.1076331","0.2162585","8.924242","0.7480813","0","2.7","2.909413"
"2/2/2007 9:00:00 PM","0","0","64.93322","90","0","0","22.33841","22.33841","0.4077713","0.4077713","0","0","0","0.4077713","0","0","0","0","0.429233","0.4077713","0","0","2.172469","3.671937","0","0.429233","-0.429233","11.49376","77.52558","0.05411689","20","0.1077695","0.2162585","8.924242","0.4485484","0","0","3.671937"
"2/2/2007 10:00:00 PM","0","0","57.03084","90","0","0","22.33841","22.33841","0.2643845","0.2643845","0","0","0","0.2643845","0","0","0","0","0.2782995","0.2643845","0","0","2.68556","3.279582","0","0.2782995","-0.2782995","11.19085","75.48243","0.05411689","20","0.1079059","0.2162585","8.924242","0.290823","0","0","3.279582"
"2/2/2007 11:00:00 PM","0","0","41.46576","90","0","0","22.33841","22.33841","0.1002524","0.1002524","0","0","0","0.1002524","0","0","0.00000000000000001387779","0","0.1055289","0.1002524","0","0","2.961898","3.023201","0","0.1055289","-0.1055289","11.07624","74.70936","0.05411689","20","0.1080424","0.2162585","8.924242","0.1102777","0","0","3.023201"
"2/3/2007 12:00:00 AM","0","0","11.15137","90","0","0","22.33841","22.33841","0.04902843","0.04902843","0","0","0","0.04902843","0","0","0","0","0.05160888","0.04902843","0","0","3.045321","2.925687","0","0.05160888","-0.05160888","11.02022","74.33155","0.05411689","20","0.1081788","0.2162585","8.924242","0.05393127","0","0","2.925687"
"2/3/2007 1:00:00 AM","0","0","-27.06137","90","0","0","22.33841","22.33841","0.08810055","0.08810055","0","0","0","0.08810055","0","0","0.00000000000000001387779","0","0.09273741","0.08810055","0","0","3.081558","2.877929","0","0.09273741","-0.09273741","10.91952","73.6523","0.05411689","20","0.1083152","0.2162585","8.924242","0.0969106","0","0","2.877929"
"2/3/2007 2:00:00 AM","0","0","-50.20266","90","0","0","22.33841","22.33841","0.05501162","0.05501162","0","0","0","0.05501162","0","0","0.000000000000000006938894","0","0.05790696","0.05501162","0","0","3.166682","2.791899","0","0.05790696","-0.05790696","10.85666","73.22834","0.05411689","20","0.1084516","0.2162585","8.924242","0.06051277","0","0","2.791899"
"2/3/2007 3:00:00 AM","0","0","-61.53183","90","0","0","22.33841","22.33841","0.05938949","0.05938949","0","0","0","0.05938949","0","0","0.00000000000000001387779","0","0.06251526","0.05938949","0","0","3.215363","2.738095","0","0.06251526","-0.06251526","10.7888","72.77062","0.05411689","20","0.108588","0.2162585","8.924242","0.06532844","0","0","2.738095"
"2/3/2007 4:00:00 AM","0","0","-67.48167","90","0","0","22.33841","22.33841","0.2180608","0.2180608","0","0","0","0.2180608","0","0","0.00000000000000002775558","0","0.2295377","0.2180608","0","0","3.271231","2.679911","0","0.2295377","-0.2295377","10.53912","71.08649","0.05411689","20","0.1087244","0.2162585","8.924242","0.2398669","0","0","2.679911"
"2/3/2007 5:00:00 AM","0","0","-70.78218","90","0","0","22.33841","22.33841","0.1612843","0.1612843","0","0","0","0.1612843","0","0","0.00000000000000002775558","0","0.169773","0.1612843","0","0","3.499466","2.464991","0","0.169773","-0.169773","10.35458","69.84179","0.05411689","20","0.1088609","0.2162585","8.924242","0.1774128","0","0","2.464991"
"2/3/2007 6:00:00 AM","0.007710199","0","-72.51533","90","0","0","22.33841","22.33841","0.3746406","0.3746406","0","0","0","0.3746406","0","0","0","0","0.3943585","0.3746406","0","0","3.653688","2.3053","0","0.3943585","-0.3943585","9.924714","66.94234","0.05411689","20","0.1089973","0.2162585","8.924242","0.4121047","0","0","2.3053"
"2/3/2007 7:00:00 AM","0.1819965","11.34163","-73.07966","79.6619","0.1688077","0.3148417","26.91765","22.33841","0.3557796","0.3557796","0","0","0","0.3557796","88.49346","0","0","0.3148417","0.3745049","0.3557796","0","0","4.042757","1.930508","0","0.05966317","-0.05966317","9.859953","66.50552","0.05411689","20","0.1091337","0.2162585","8.924242","0.3913576","0.2518734","0","2.245349"
"2/3/2007 8:00:00 AM","0.2608577","25.65238","-72.4784","65.4101","0.2579239","0.4760985","29.34937","22.33841","0.4073739","0.4073739","0","0","0","0.4073739","116.8701","0","0","0.4760985","0.4288146","0.4073739","0","0","4.066263","1.873703","0.04728386","0","0.04728386","9.903524","66.79941","0.05410012","20","0.1092701","0.2162585","8.924242","0.4481113","0.3808788","0","2.349802"
"2/3/2007 9:00:00 AM","0.3125312","39.85536","-70.27447","51.35999","0.3113617","0.5711417","30.81229","22.33841","0.335896","0.335896","0","0","0","0.335896","170.0353","0","0","0.5711417","0.3535747","0.335896","0","0","4.006937","1.911931","0.217567","0","0.217567","10.10365","68.14926","0.05402309","20","0.1094065","0.2162585","8.924242","0.3694856","0.4569134","0","2.483073"
"2/3/2007 10:00:00 AM","0.5194492","53.73723","-65.0703","37.79811","0.5156146","0.9229068","36.43713","22.33841","0.3247134","0.3247134","0","0","0","0.3247134","284.2219","0","0","0.9229068","0.3418036","0.3247134","0","0","3.813306","2.086994","0.5811031","0","0.5811031","10.63614","71.74092","0.05381845","20","0.1095429","0.2162585","8.924242","0.3571848","0.7383254","0","3.009901"
"2/3/2007 11:00:00 AM","0.6178648","66.63793","-52.2603","25.56786","0.6133434","1.084707","39.14719","22.33841","0.3785754","0.3785754","0","0","0","0.3785754","286.5232","0","0","1.084707","0.3985005","0.3785754","0","0","3.322204","2.548662","0.6862061","0","0.6862061","11.26426","75.97756","0.05357877","20","0.1096794","0.2162585","8.924242","0.416433","0.8677653","0","3.633368"
"2/3/2007 12:00:00 PM","0.6179576","75.54704","-16.14927","17.73075","0.6142851","1.086245","39.17337","22.33841","0.4431827","0.4431827","0","0","0","0.4431827","245.101","0","0","1.086245","0.4665081","0.4431827","0","0","2.775416","3.085508","0.6197371","0","0.6197371","11.83192","79.80646","0.05336414","20","0.1098158","0.2162585","8.924242","0.487501","0.8689961","0","4.171753"
"2/3/2007 1:00:00 PM","0.5731797","72.53282","36.72197","20.28014","0.5702905","1.01395","37.95181","22.33841","0.3651344","0.3651344","0","0","0","0.3651344","277.6924","0","0","1.01395","0.3843521","0.3651344","0","0","2.306668","3.563491","0.6295984","0","0.6295984","12.40856","83.69883","0.05314784","20","0.1099522","0.2197663","9.068999","0.4016479","0.8111604","0","4.577441"
"2/3/2007 2:00:00 PM","0.4323791","61.11744","59.49032","30.72886","0.4311032","0.7795834","34.1034","22.33841","0.2817142","0.2817142","0","0","0","0.2817142","276.7285","0","0","0.7795834","0.2965412","0.2817142","0","0","1.834734","4.042252","0.4830422","0","0.4830422","12.85164","86.68755","0.05298308","20","0.1100886","0.2197663","9.068999","0.3098856","0.6236667","0","4.821836"
"2/3/2007 3:00:00 PM","0.4777389","47.63398","67.92017","43.73046","0.4738379","0.852451","35.28236","22.33841","0.1422732","0.1422732","0","0","0","0.1422732","599.1649","0","0","0.852451","0.1497612","0.1422732","0","0","1.490104","4.405169","0.7026898","0","0.7026898","13.49474","91.02538","0.05274522","20","0.110225","0.2197663","9.068999","0.1565005","0.6819608","0","5.25762"
"2/3/2007 4:00:00 PM","0.2818721","33.56888","71.5065","57.56387","0.280466","0.5163429","29.96605","22.33841","0.2148553","0.2148553","0","0","0","0.2148553","240.3212","0","0","0.5163429","0.2261635","0.2148553","0","0","0.9583465","4.9245","0.2901794","0","0.2901794","13.76145","92.82443","0.05264761","20","0.1103614","0.2197663","9.068999","0.2363408","0.4130743","0","5.440843"
"2/3/2007 5:00:00 PM","0.1433154","19.30116","72.90443","71.72578","0.1426722","0.2668979","26.20636","22.33841","0.3145305","0.3145305","0","0","0","0.3145305","84.856","0","0","0.2668979","0.3310847","0.3145305","0","0","0.7797735","5.137312","0","0.06418673","-0.06418673","13.69177","92.35445","0.05264761","20","0.1104979","0.2197663","9.068999","0.3459835","0.2135184","0","5.404211"
"2/3/2007 6:00:00 PM","0.05111331","4.979258","72.96481","86.0204","0.04876089","0.09219885","23.65752","22.33841","0.6316537","0.6316537","0","0","0","0.6316537","14.59642","0","0","0.09219885","0.6648986","0.6316537","0","0","0.8813978","5.081862","0","0.5726998","-0.5726998","13.06609","88.13407","0.05264761","20","0.1106343","0.2197663","9.068999","0.6948191","0.07375908","0","5.174061"
"2/3/2007 7:00:00 PM","0","0","71.90289","90","0","0","22.33841","22.33841","0.4811642","0.4811642","0","0","0","0.4811642","0","0","0.0000000000000001110223","0","0.5064886","0.4811642","0","0","1.456022","4.579321","0","0.5064886","-0.5064886","12.51321","84.40476","0.05264761","20","0.1107707","0.2197663","9.068999","0.5292806","0","0","4.579321"
"2/3/2007 8:00:00 PM","0","0","69.5519","90","0","0","22.33841","22.33841","0.3919557","0.3919557","0","0","0","0.3919557","0","0","0","0","0.4125849","0.3919557","0","0","1.9206","4.128345","0","0.4125849","-0.4125849","12.06337","81.37049","0.05264761","20","0.1109071","0.2197663","9.068999","0.4311512","0","0","4.128345"
"2/3/2007 9:00:00 PM","0","0","65.27152","90","0","0","22.33841","22.33841","0.2827597","0.2827597","0","0","0","0.2827597","0","0","0","0","0.2976418","0.2827597","0","0","2.282332","3.756638","0","0.2976418","-0.2976418","11.73933","79.18472","0.05264761","20","0.1110435","0.2197663","9.068999","0.3110357","0","0","3.756638"
"2/3/2007 10:00:00 PM","0","0","57.43363","90","0","0","22.33841","22.33841","0.2259302","0.2259302","0","0","0","0.2259302","0","0","0.00000000000000002775558","0","0.2378212","0.2259302","0","0","2.532941","3.486216","0","0.2378212","-0.2378212","11.48061","77.43958","0.05264761","20","0.1111799","0.2197663","9.068999","0.2485232","0","0","3.486216"
"2/3/2007 11:00:00 PM","0","0","41.925","90","0","0","22.33841","22.33841","0.1118404","0.1118404","0","0","0","0.1118404","0","0","0.00000000000000001387779","0","0.1177267","0.1118404","0","0","2.733921","3.268708","0","0.1177267","-0.1177267","11.35273","76.57699","0.05264761","20","0.1113164","0.2197663","9.068999","0.1230244","0","0","3.268708"
"2/4/2007 12:00:00 AM","0","0","11.40667","90","0","0","22.33841","22.33841","0.06050908","0.06050908","0","0","0","0.06050908","0","0","0","0","0.06369376","0.06050908","0","0","2.821341","3.160675","0","0.06369376","-0.06369376","11.28359","76.11062","0.05264761","20","0.1114528","0.2197663","9.068999","0.06655999","0","0","3.160675"
"2/4/2007 1:00:00 AM","0","0","-27.31778","90","0","0","22.33841","22.33841","0.08367003","0.08367003","0","0","0","0.08367003","0","0","0.00000000000000001387779","0","0.08807372","0.08367003","0","0","2.866045","3.102121","0","0.08807372","-0.08807372","11.18795","75.46554","0.05264761","20","0.1115892","0.2197663","9.068999","0.09203703","0","0","3.102121"
"2/4/2007 2:00:00 AM","0","0","-50.57493","90","0","0","22.33841","22.33841","0.07990696","0.07990696","0","0","0","0.07990696","0","0","0.00000000000000001387779","0","0.08411259","0.07990696","0","0","2.943899","3.020962","0","0.08411259","-0.08411259","11.09662","74.8495","0.05264761","20","0.1117256","0.2197663","9.068999","0.08789767","0","0","3.020962"
"2/4/2007 3:00:00 AM","0","0","-61.87007","90","0","0","22.33841","22.33841","0.08496921","0.08496921","0","0","0","0.08496921","0","0","0.00000000000000001387779","0","0.08944127","0.08496921","0","0","3.018717","2.943277","0","0.08944127","-0.08944127","10.9995","74.1944","0.05264761","20","0.111862","0.2197663","9.068999","0.09346613","0","0","2.943277"
"2/4/2007 4:00:00 AM","0","0","-67.78284","90","0","0","22.33841","22.33841","0.260415","0.260415","0","0","0","0.260415","0","0","0.00000000000000005551115","0","0.274121","0.260415","0","0","3.099694","2.86047","0","0.274121","-0.274121","10.70115","72.18195","0.05264761","20","0.1119985","0.2197663","9.068999","0.2864565","0","0","2.86047"
"2/4/2007 5:00:00 AM","0","0","-71.06156","90","0","0","22.33841","22.33841","0.5140032","0.5140032","0","0","0","0.5140032","0","0","0","0","0.541056","0.5140032","0","0","3.37029","2.604844","0","0.541056","-0.541056","10.11028","68.19637","0.05264761","20","0.1121349","0.2197663","9.068999","0.5654035","0","0","2.604844"
"2/4/2007 6:00:00 AM","0.00641424","0","-72.78818","90","0","0","22.33841","22.33841","0.7736677","0.7736677","0","0","0","0.7736677","0","0","0","0","0.8143871","0.7736677","0","0","3.905828","2.093013","0","0.8143871","-0.8143871","9.217793","62.1804","0.05264761","20","0.1122713","0.226303","9.338743","0.8510345","0","0","2.093013"
"2/4/2007 7:00:00 AM","0.1253643","11.30582","-73.36117","79.68177","0.1216199","0.2280649","25.63403","22.33841","0.4650427","0.4650427","0","0","0","0.4650427","49.04172","0","0","0.2280649","0.4895186","0.4650427","0","0","4.710301","1.306333","0","0.2614537","-0.2614537","8.933276","60.26114","0.05264761","20","0.1124077","0.226303","9.338743","0.5115469","0.1824519","0","1.534398"
"2/4/2007 8:00:00 AM","0.325613","25.63894","-72.7868","65.40628","0.3186869","0.5840731","31.01311","22.33841","0.4334915","0.4334915","0","0","0","0.4334915","134.7369","0","0","0.5840731","0.4563069","0.4334915","0","0","4.902075","1.051855","0.1277663","0","0.1277663","9.050912","61.05467","0.05260475","20","0.1125441","0.226303","9.338743","0.4768407","0.4672585","0","1.635929"
"2/4/2007 9:00:00 AM","0.4643288","39.86922","-70.63663","51.32634","0.4583768","0.8261809","34.85555","22.33841","0.4755928","0.4755928","0","0","0","0.4755928","173.716","0","0","0.8261809","0.500624","0.4755928","0","0","4.738617","1.157279","0.3255569","0","0.3255569","9.350031","63.07244","0.05249586","20","0.1126805","0.226303","9.338743","0.5231521","0.6609447","0","1.98346"
"2/4/2007 10:00:00 AM","0.5026564","53.79071","-65.5324","37.72089","0.4993544","0.8955758","35.98741","22.33841","0.2998946","0.2998946","0","0","0","0.2998946","298.6302","0","0","0.8955758","0.3156785","0.2998946","0","0","4.44195","1.424025","0.5798973","0","0.5798973","9.881423","66.65704","0.05230299","20","0.112817","0.226303","9.338743","0.329884","0.7164606","0","2.319601"
"2/4/2007 11:00:00 AM","0.9376197","66.76275","-52.88929","25.41667","0.9231047","1.569313","47.81836","22.33841","0.5193205","0.5193205","0","0","0","0.5193205","302.1859","0","0","1.569313","0.5466532","0.5193205","0","0","3.95182","1.893226","1.02266","0","1.02266","10.81426","72.94969","0.05196631","20","0.1129534","0.226303","9.338743","0.5712525","1.255451","0","3.462539"
"2/4/2007 12:00:00 PM","1.002511","75.80042","-16.6148","17.4714","0.9877731","1.665008","49.6444","22.33841","0.5286326","0.5286326","0","0","0","0.5286326","314.9651","0","0","1.665008","0.5564554","0.5286326","0","0","3.113225","2.702409","1.108553","0","1.108553","11.82456","79.76485","0.0516062","20","0.1130898","0.226303","9.338743","0.5814959","1.332007","0","4.367417"
"2/4/2007 1:00:00 PM","0.5037805","72.76991","37.21102","20.02929","0.502113","0.9002208","36.06368","22.33841","0.3281844","0.3281844","0","0","0","0.3281844","274.3033","0","0","0.9002208","0.3454573","0.3281844","0","0","2.252922","3.557969","0.5547635","0","0.5547635","12.33305","83.19498","0.05142786","20","0.1132262","0.226303","9.338743","0.3610029","0.7201766","0","4.458189"
"2/4/2007 2:00:00 PM","0.5938435","61.26855","59.97542","30.55511","0.5892759","1.045254","38.47866","22.33841","0.6111768","0.6111768","0","0","0","0.6111768","171.0231","0","0","1.045254","0.6433441","0.6111768","0","0","1.882908","3.980393","0.4019099","0","0.4019099","12.70203","85.68399","0.05129943","20","0.1133626","0.226303","9.338743","0.6722946","0.8362032","0","5.025647"
"2/4/2007 3:00:00 PM","0.6444252","47.73633","68.30466","43.60788","0.6338847","1.118175","39.71837","22.33841","0.4678368","0.4678368","0","0","0","0.4678368","239.0096","0","0","1.118175","0.4924598","0.4678368","0","0","1.613697","4.283483","0.6257153","0","0.6257153","13.27513","89.54997","0.05110074","20","0.113499","0.226303","9.338743","0.5146205","0.8945401","0","5.401658"
"2/4/2007 4:00:00 PM","0.4994582","33.64001","71.8296","57.47501","0.4877086","0.8759291","35.66552","22.33841","0.370177","0.370177","0","0","0","0.370177","236.6244","0","0","0.8759291","0.38966","0.370177","0","0","1.141463","4.748525","0.4862691","0","0.4862691","13.72116","92.55876","0.0509474","20","0.1136355","0.226303","9.338743","0.4071947","0.7007433","0","5.624454"
"2/4/2007 5:00:00 PM","0.2891639","19.3483","73.19513","71.66239","0.2780988","0.5121272","29.90126","22.33841","0.6606678","0.6606678","0","0","0","0.6606678","77.51659","0","0.0000000000000001110223","0.5121272","0.6954398","0.6606678","0","0","0.7952533","5.105634","0","0.1833127","-0.1833127","13.52188","91.21442","0.0509474","20","0.1137719","0.226303","9.338743","0.7267346","0.4097017","0","5.617761"
"2/4/2007 6:00:00 PM","0.04546668","5.004984","73.24301","85.97901","0.04417694","0.08357466","23.53339","22.33841","1.131839","1.131839","2.025436","0","0.628868","1.131839","7.383974","0","0","0.08357466","0","0","0.8935971","0.8489172","1.024203","4.946598","0.9324919","0","0.9324919","14.37326","96.9579","0.05231332","20","0.1139083","0.2266441","9.352822","1.245022","0.06685973","2.7","5.030172"
"2/4/2007 7:00:00 PM","0","0","72.18492","90","0","0","22.33841","22.33841","0.9259027","0.9259027","1.204609","0","0.4351729","0.9259027","0","0","0","0","0","0","0.2787062","0.2647708","0.2647708","5.620151","0.2647708","0","0.2647708","14.61668","98.59998","0.05270245","20","0.1140447","0.2266441","9.352822","1.018493","0","2.7","5.620151"
"2/4/2007 8:00:00 PM","0","0","69.85448","90","0","0","22.33841","22.33841","0.7419108","0.7419108","0","0","0","0.7419108","0","0","0.0000000000000001110223","0","0.7809587","0.7419108","0","0","0.1077254","5.809901","0","0.7809587","-0.7809587","13.7612","92.82912","0.05270245","20","0.1141811","0.2266441","9.352822","0.8161018","0","0","5.809901"
"2/4/2007 9:00:00 PM","0","0","65.61522","90","0","0","22.33841","22.33841","0.633084","0.633084","0","0","0","0.633084","0","0","0.0000000000000001110223","0","0.6664042","0.633084","0","0","0.908117","5.137497","0","0.6664042","-0.6664042","13.03227","87.91199","0.05270245","20","0.1143175","0.2266441","9.352822","0.6963924","0","0","5.137497"
"2/4/2007 10:00:00 PM","0","0","57.84298","90","0","0","22.33841","22.33841","0.2199971","0.2199971","0","0","0","0.2199971","0","0","0.00000000000000002775558","0","0.2315759","0.2199971","0","0","1.521505","4.552322","0","0.2315759","-0.2315759","12.78036","86.21268","0.05270245","20","0.114454","0.2266441","9.352822","0.2419968","0","0","4.552322"
"2/4/2007 11:00:00 PM","0","0","42.39255","90","0","0","22.33841","22.33841","0.1169034","0.1169034","0","0","0","0.1169034","0","0","0","0","0.1230563","0.1169034","0","0","1.684566","4.347472","0","0.1230563","-0.1230563","12.64668","85.31092","0.05270245","20","0.1145904","0.2266441","9.352822","0.1285938","0","0","4.347472"
"2/5/2007 12:00:00 AM","0","0","11.66296","90","0","0","22.33841","22.33841","0.08270125","0.08270125","0","0","0","0.08270125","0","0","0.00000000000000001387779","0","0.08705395","0.08270125","0","0","1.766664","4.238219","0","0.08705395","-0.08705395","12.55216","84.67328","0.05270245","20","0.1147268","0.2266441","9.352822","0.09097137","0","0","4.238219"
"2/5/2007 1:00:00 AM","0","0","-27.59271","90","0","0","22.33841","22.33841","0.0598539","0.0598539","0","0","0","0.0598539","0","0","0","0","0.0630041","0.0598539","0","0","1.830345","4.160737","0","0.0630041","-0.0630041","12.48376","84.21193","0.05270245","20","0.1148632","0.2266441","9.352822","0.06583928","0","0","4.160737"
"2/5/2007 2:00:00 AM","0","0","-50.96194","90","0","0","22.33841","22.33841","0.04453208","0.04453208","0","0","0","0.04453208","0","0","0","0","0.04687587","0.04453208","0","0","1.878715","4.104558","0","0.04687587","-0.04687587","12.43289","83.86874","0.05270245","20","0.1149996","0.2266441","9.352822","0.04898528","0","0","4.104558"
"2/5/2007 3:00:00 AM","0","0","-62.21814","90","0","0","22.33841","22.33841","0.05418126","0.05418126","0","0","0","0.05418126","0","0","0.000000000000000006938894","0","0.05703291","0.05418126","0","0","1.915775","4.062705","0","0.05703291","-0.05703291","12.37099","83.45116","0.05270245","20","0.115136","0.2266441","9.352822","0.05959939","0","0","4.062705"
"2/5/2007 4:00:00 AM","0","0","-68.09126","90","0","0","22.33841","22.33841","0.1652874","0.1652874","0","0","0","0.1652874","0","0","0","0","0.1739867","0.1652874","0","0","1.965833","4.011702","0","0.1739867","-0.1739867","12.18186","82.17536","0.05270245","20","0.1152725","0.2266441","9.352822","0.1818161","0","0","4.011702"
"2/5/2007 5:00:00 AM","0","0","-71.34686","90","0","0","22.33841","22.33841","0.3204389","0.3204389","0","0","0","0.3204389","0","0","0.00000000000000005551115","0","0.3373041","0.3204389","0","0","2.133341","3.85538","0","0.3373041","-0.3373041","11.81445","79.69691","0.05270245","20","0.1154089","0.2266441","9.352822","0.3524827","0","0","3.85538"
"2/5/2007 6:00:00 AM","0.006912797","0","-73.0663","90","0","0","22.33841","22.33841","0.4372548","0.4372548","0","0","0","0.4372548","0","0","0.00000000000000005551115","0","0.4602682","0.4372548","0","0","2.457669","3.549532","0","0.4602682","-0.4602682","11.31232","76.30968","0.05270245","20","0.1155453","0.2266441","9.352822","0.4809803","0","0","3.549532"
"2/5/2007 7:00:00 AM","0.07079048","11.2727","-73.64774","79.69866","0.07052112","0.1330155","24.24714","22.33841","0.1985934","0.1985934","0","0","0","0.1985934","66.97882","0","0","0.1330155","0.2090457","0.1985934","0","0","2.894175","3.126906","0","0.07603017","-0.07603017","11.22977","75.75286","0.05270245","20","0.1156817","0.2266441","9.352822","0.2184528","0.1064124","0","3.259922"
"2/5/2007 8:00:00 AM","0.2717527","25.62819","-73.10043","65.39944","0.268353","0.4947451","29.6346","22.33841","0.4828717","0.4828717","0","0","0","0.4828717","102.4589","0","0.00000000000000005551115","0.4947451","0.508286","0.4828717","0","0","2.924759","3.05692","0","0.0135409","-0.0135409","11.21508","75.65377","0.05270245","20","0.1158181","0.2266441","9.352822","0.5311589","0.3957961","0","3.551665"
"2/5/2007 9:00:00 AM","0.2792233","39.88574","-71.00474","51.28967","0.2785177","0.5128734","29.91272","22.33841","0.3292519","0.3292519","0","0","0","0.3292519","155.7693","0","0","0.5128734","0.3465809","0.3292519","0","0","2.916873","3.04445","0.1662925","0","0.1662925","11.36813","76.68616","0.05264882","20","0.1159545","0.2266441","9.352822","0.362177","0.4102987","0","3.557323"
"2/5/2007 10:00:00 AM","0.3992077","53.84677","-66.00224","37.64061","0.3979702","0.7225352","33.19093","22.33841","0.3296886","0.3296886","0","0","0","0.3296886","219.1569","0","0","0.7225352","0.3470407","0.3296886","0","0","2.765437","3.174144","0.3754946","0","0.3754946","11.71295","79.01224","0.05252811","20","0.116091","0.2266441","9.352822","0.3626575","0.5780281","0","3.896679"
"2/5/2007 11:00:00 AM","0.789843","66.89025","-53.53123","25.26201","0.7800511","1.35088","43.79839","22.33841","0.4792426","0.4792426","0","0","0","0.4792426","281.8781","0","0","1.35088","0.5044659","0.4792426","0","0","2.452547","3.464534","0.8464142","0","0.8464142","12.48643","84.22988","0.05225805","20","0.1162274","0.2266441","9.352822","0.5271668","1.080704","0","4.815414"
"2/5/2007 12:00:00 PM","0.9191102","76.05857","-17.09154","17.20702","0.9067855","1.544864","47.35842","22.33841","0.4990315","0.4990315","0","0","0","0.4990315","309.5724","0","0","1.544864","0.5252964","0.4990315","0","0","1.766449","4.106743","1.019567","0","1.019567","13.41647","90.50372","0.0519364","20","0.1163638","0.2266441","9.352822","0.5489347","1.235891","0","5.651607"
"2/5/2007 1:00:00 PM","0.7160336","73.00776","37.73202","19.77658","0.7096248","1.239953","41.8291","22.33841","0.4803579","0.4803579","0","0","0","0.4803579","258.131","0","0","1.239953","0.5056399","0.4803579","0","0","0.9841125","4.862154","0.7343127","0","0.7343127","14.08829","95.03557","0.05170719","20","0.1165002","0.2266441","9.352822","0.5283937","0.991962","0","6.102106"
"2/5/2007 2:00:00 PM","0.3249142","61.41734","60.47732","30.38274","0.324472","0.5942693","31.17175","22.33841","0.2753912","0.2753912","0","0","0","0.2753912","215.791","0","0","0.5942693","0.2898855","0.2753912","0","0","0.4663952","5.396409","0.3043838","0","0.3043838","14.36801","96.92254","0.05161276","20","0.1166366","0.2266441","9.352822","0.3029303","0.4754154","0","5.990678"
"2/5/2007 3:00:00 PM","0.2691776","47.83572","68.69897","43.48767","0.2687869","0.4955198","29.64646","22.33841","0.2646852","0.2646852","0","0","0","0.2646852","187.211","0","0","0.4955198","0.278616","0.2646852","0","0","0.2914921","5.616038","0.2169038","0","0.2169038","14.56753","98.26842","0.05154569","20","0.1167731","0.2266441","9.352822","0.2911537","0.3964158","0","6.111558"
"2/5/2007 4:00:00 PM","0.2090602","33.708","72.15966","57.38886","0.2086657","0.3873903","28.00403","22.33841","0.2633596","0.2633596","0","0","0","0.2633596","147.0956","0","0","0.3873903","0.2772207","0.2633596","0","0","0.1583114","5.771676","0.1101697","0","0.1101697","14.66898","98.9584","0.05151169","20","0.1169095","0.232293","9.585933","0.2896956","0.3099123","0","6.159066"
"2/5/2007 5:00:00 PM","0.04037504","19.39222","73.49144","71.60188","0.04033027","0.07633065","23.42924","22.33841","0.5614884","0.5614884","0","0","0","0.5614884","13.59434","0","0","0.07633065","0.5910404","0.5614884","0","0","0.09607911","5.850806","0","0.5147098","-0.5147098","14.10707","95.16769","0.05151169","20","0.1170459","0.232293","9.585933","0.6176373","0.06106452","0","5.927136"
"2/5/2007 6:00:00 PM","0.03793364","5.027452","73.52618","85.94057","0.0374322","0.07086882","23.35079","22.33841","1.371275","1.371275","1.885981","0","0.5959601","1.371275","5.168095","0","0","0.07086882","0","0","0.5147056","0.4889703","0.6126642","5.411531","0.5598392","0","0.5598392","14.62019","98.62923","0.05230384","20","0.1171823","0.232293","9.585933","1.508403","0.05669506","2.7","5.4824"
"2/5/2007 7:00:00 PM","0","0","72.47166","90","0","0","22.33841","22.33841","0.981466","0.981466","1.111008","0","0.4130854","0.981466","0","0.00000000000000002775558","0","0","0","0","0.1295421","0.123065","0.123065","5.812925","0.123065","0","0.123065","14.7335","99.39459","0.05247991","20","0.1173187","0.233243","9.625135","1.079613","0","2.7","5.812925"
"2/5/2007 8:00:00 PM","0","0","70.16187","90","0","0","22.33841","22.33841","0.7226067","0.7226067","0","0","0","0.7226067","0","0","0.0000000000000001110223","0","0.7606385","0.7226067","0","0","0.04651293","5.900865","0","0.7606385","-0.7606385","13.90049","93.77498","0.05247991","20","0.1174551","0.233243","9.625135","0.7948673","0","0","5.900865"
"2/5/2007 9:00:00 PM","0","0","65.96426","90","0","0","22.33841","22.33841","0.508809","0.508809","0","0","0","0.508809","0","0","0","0","0.5355884","0.508809","0","0","0.8047987","5.248409","0","0.5355884","-0.5355884","13.31563","89.82941","0.05247991","20","0.1175916","0.233243","9.625135","0.5596899","0","0","5.248409"
"2/5/2007 10:00:00 PM","0","0","58.25888","90","0","0","22.33841","22.33841","0.2908368","0.2908368","0","0","0","0.2908368","0","0","0.00000000000000005551115","0","0.306144","0.2908368","0","0","1.280509","4.781523","0","0.306144","-0.306144","12.98229","87.58067","0.05247991","20","0.117728","0.233243","9.625135","0.3199205","0","0","4.781523"
"2/5/2007 11:00:00 PM","0","0","42.86859","90","0","0","22.33841","22.33841","0.1437431","0.1437431","0","0","0","0.1437431","0","0","0","0","0.1513086","0.1437431","0","0","1.52514","4.512179","0","0.1513086","-0.1513086","12.81787","86.47141","0.05247991","20","0.1178644","0.233243","9.625135","0.1581175","0","0","4.512179"
"2/6/2007 12:00:00 AM","0","0","11.92037","90","0","0","22.33841","22.33841","0.0890129","0.0890129","0","0","0","0.0890129","0","0","0.00000000000000001387779","0","0.09369779","0.0890129","0","0","1.632123","4.378449","0","0.09369779","-0.09369779","12.71612","85.78499","0.05247991","20","0.1180008","0.233243","9.625135","0.09791418","0","0","4.378449"
"2/6/2007 1:00:00 AM","0","0","-27.88686","90","0","0","22.33841","22.33841","0.08931293","0.08931293","0","0","0","0.08931293","0","0","0.00000000000000001387779","0","0.0940136","0.08931293","0","0","1.699096","4.29541","0","0.0940136","-0.0940136","12.61403","85.09626","0.05247991","20","0.1181372","0.233243","9.625135","0.09824421","0","0","4.29541"
"2/6/2007 2:00:00 AM","0","0","-51.36385","90","0","0","22.33841","22.33841","0.09552297","0.09552297","0","0","0","0.09552297","0","0","0","0","0.1005505","0.09552297","0","0","1.776638","4.21187","0","0.1005505","-0.1005505","12.50483","84.35959","0.05247991","20","0.1182736","0.233243","9.625135","0.1050753","0","0","4.21187"
"2/6/2007 3:00:00 AM","0","0","-62.576","90","0","0","22.33841","22.33841","0.06874578","0.06874578","0","0","0","0.06874578","0","0","0.00000000000000001387779","0","0.07236398","0.06874578","0","0","1.864223","4.122269","0","0.07236398","-0.07236398","12.42627","83.82961","0.05247991","20","0.1184101","0.233243","9.625135","0.07562035","0","0","4.122269"
"2/6/2007 4:00:00 AM","0","0","-68.40685","90","0","0","22.33841","22.33841","0.2493301","0.2493301","0","0","0","0.2493301","0","0","0.00000000000000005551115","0","0.2624527","0.2493301","0","0","1.924447","4.057651","0","0.2624527","-0.2624527","12.14066","81.90285","0.05247991","20","0.1185465","0.233243","9.625135","0.2742631","0","0","4.057651"
"2/6/2007 5:00:00 AM","0","0","-71.63801","90","0","0","22.33841","22.33841","0.4994587","0.4994587","0","0","0","0.4994587","0","0","0","0","0.525746","0.4994587","0","0","2.177933","3.821632","0","0.525746","-0.525746","11.56662","78.03027","0.05247991","20","0.1186829","0.233243","9.625135","0.5494046","0","0","3.821632"
"2/6/2007 6:00:00 AM","0.007976712","0","-73.34962","90","0","0","22.33841","22.33841","0.5556566","0.5556566","0","0","0","0.5556566","0","0","0","0","0.5849016","0.5556566","0","0","2.686995","3.342026","0","0.5849016","-0.5849016","10.9275","73.71871","0.05247991","20","0.1188193","0.233243","9.625135","0.6112222","0","0","3.342026"
"2/6/2007 7:00:00 AM","0.1771957","11.24227","-73.93929","79.71255","0.1651538","0.3081565","26.81815","22.33841","0.5462309","0.5462309","0","0","0","0.5462309","56.41508","0","0","0.3081565","0.5749798","0.5462309","0","0","3.236747","2.799832","0","0.2668233","-0.2668233","10.63712","71.75976","0.05247991","20","0.1189557","0.233243","9.625135","0.6008539","0.2465252","0","3.107989"
"2/6/2007 8:00:00 AM","0.4589208","25.62011","-73.41923","65.38963","0.4431654","0.8002322","34.43594","22.33841","0.3578222","0.3578222","0","0","0","0.3578222","223.6396","0","0","0.8002322","0.376655","0.3578222","0","0","3.447919","2.550625","0.4235772","0","0.4235772","11.0259","74.38253","0.05234769","20","0.1190921","0.233243","9.625135","0.3936044","0.6401857","0","3.350857"
"2/6/2007 9:00:00 AM","0.7300584","39.90485","-71.37871","51.25003","0.7133496","1.245875","41.93309","22.33841","0.3673448","0.3673448","0","0","0","0.3673448","339.1569","0","0","1.245875","0.3866788","0.3673448","0","0","3.039505","2.883874","0.8591965","0","0.8591965","11.81096","79.67862","0.05208152","20","0.1192286","0.233243","9.625135","0.4040793","0.9967002","0","4.12975"
"2/6/2007 10:00:00 AM","0.9845066","53.90532","-66.47979","37.55734","0.966839","1.634239","49.05268","22.33841","0.3134791","0.3134791","0","0","0","0.3134791","521.3232","0","0","1.634239","0.329978","0.3134791","0","0","2.321413","3.547022","1.304261","0","1.304261","12.99724","87.68148","0.05168261","20","0.119365","0.233243","9.625135","0.344827","1.307391","0","5.181261"
"2/6/2007 11:00:00 AM","1.106453","67.02032","-54.18639","25.10402","1.089298","1.811384","52.52226","22.33841","0.5763503","0.5763503","0","0","0","0.5763503","314.2852","0","0","1.811384","0.6066845","0.5763503","0","0","1.293788","4.524301","1.204699","0","1.204699","14.09408","95.08096","0.05131955","20","0.1195014","0.233243","9.625135","0.6339853","1.449107","0","6.335684"
"2/6/2007 12:00:00 PM","1.104352","76.32138","-17.58042","16.93768","1.088336","1.810019","52.49493","22.33841","0.5248877","0.5248877","0","0","0","0.5248877","344.8393","0.8484939","0","1.810019","0.5525134","0.5248877","0","0","0.409012","5.40134","0.409012","0","0.409012","14.46955","97.61393","0.05119744","20","0.1196378","0.233243","9.625135","0.5773765","1.448015","0","7.21136"
"2/6/2007 1:00:00 PM","1.019946","73.2461","38.28631","19.52223","1.005091","1.690311","50.13435","22.33841","0.3277576","0.3277576","0","0","0","0.3277576","515.72","1.16157","0","1.690311","0.345008","0.3277576","0","0","0.1837332","5.695705","0.1837332","0","0.1837332","14.63861","98.75446","0.05114277","20","0.1197742","0.233243","9.625135","0.3605333","1.352249","0","7.386016"
"2/6/2007 2:00:00 PM","0.8875067","61.56359","60.99604","30.21196","0.8736954","1.494916","46.42688","22.33841","0.2921105","0.2921105","0","0","0","0.2921105","511.7641","1.091612","0","1.494916","0.3074847","0.2921105","0","0","0.09582002","5.827274","0.09582002","0","0.09582002","14.72687","99.34983","0.05111431","20","0.1199106","0.233243","9.625135","0.3213215","1.195933","0","7.32219"
"2/6/2007 3:00:00 PM","0.7233328","47.93201","69.103","43.36997","0.710161","1.240806","41.84407","22.33841","0.3409716","0.3409716","0","0","0","0.3409716","363.903","0.8318941","0","1.240806","0.3589174","0.3409716","0","0","0.04999396","5.895712","0.04999396","0","0.04999396","14.77293","99.66739","0.05109948","20","0.1200471","0.2400324","9.90531","0.3750687","0.9926444","0","7.136518"
"2/6/2007 4:00:00 PM","0.5098387","33.77274","72.49658","57.30553","0.4980117","0.8933136","35.95029","22.33841","0.3409063","0.3409063","0","0","0","0.3409063","262.0408","0.5091632","0","0.8933136","0.3588488","0.3409063","0","0","0.02530169","5.931745","0.02530169","0","0.02530169","14.79626","99.82473","0.05109197","20","0.1201835","0.2400324","9.90531","0.374997","0.7146509","0","6.825058"
"2/6/2007 5:00:00 PM","0.2424836","19.43286","73.79327","71.54431","0.2364532","0.4375618","28.76259","22.33841","0.874548","0.874548","0","0","0","0.874548","50.03291","0","0","0.4375618","0.9205768","0.874548","0","0","0.0134711","5.949779","0","0.4830151","-0.4830151","14.26916","96.26859","0.05109197","20","0.1203199","0.2400324","9.90531","0.9620028","0.3500494","0","6.38734"
"2/6/2007 6:00:00 PM","0.07487328","5.046632","73.8142","85.90512","0.06524119","0.1231304","24.10402","22.33841","1.028129","1.028129","1.372968","0","0.4749015","1.028129","11.97616","0","0","0.1231304","0","0","0.3448388","0.3275969","0.4861186","5.539351","0.4507273","0","0.4507273","14.68274","99.05888","0.05170098","20","0.1204563","0.2400324","9.90531","1.130942","0.09850428","2.7","5.662482"
"2/6/2007 7:00:00 PM","0","0","72.76303","90","0","0","22.33841","22.33841","0.8632929","0.8632929","0","0","0","0.8632929","0","0","0.0000000000000001110223","0","0.9087294","0.8632929","0","0","0.08418916","5.861885","0","0.9087294","-0.9087294","13.68565","92.33253","0.05170098","20","0.1205927","0.240735","9.934304","0.9496222","0","0","5.861885"
"2/6/2007 8:00:00 PM","0","0","70.47403","90","0","0","22.33841","22.33841","0.6838013","0.6838013","0","0","0","0.6838013","0","0","0","0","0.7197908","0.6838013","0","0","0.9915811","5.07817","0","0.7197908","-0.7197908","12.89779","87.01708","0.05170098","20","0.1207291","0.240735","9.934304","0.7521814","0","0","5.07817"
"2/6/2007 9:00:00 PM","0","0","66.31861","90","0","0","22.33841","22.33841","0.3792347","0.3792347","0","0","0","0.3792347","0","0","0.00000000000000005551115","0","0.3991945","0.3792347","0","0","1.643074","4.443965","0","0.3991945","-0.3991945","12.46262","84.08117","0.05170098","20","0.1208656","0.240735","9.934304","0.4171582","0","0","4.443965"
"2/6/2007 10:00:00 PM","0","0","58.68136","90","0","0","22.33841","22.33841","0.2376069","0.2376069","0","0","0","0.2376069","0","0","0","0","0.2501125","0.2376069","0","0","1.964951","4.088027","0","0.2501125","-0.2501125","12.19048","82.24516","0.05170098","20","0.121002","0.240735","9.934304","0.2613675","0","0","4.088027"
"2/6/2007 11:00:00 PM","0","0","43.35333","90","0","0","22.33841","22.33841","0.1816326","0.1816326","0","0","0","0.1816326","0","0","0.00000000000000002775558","0","0.1911922","0.1816326","0","0","2.158888","3.863394","0","0.1911922","-0.1911922","11.98261","80.8427","0.05170098","20","0.1211384","0.240735","9.934304","0.1997958","0","0","3.863394"
"2/7/2007 12:00:00 AM","0","0","12.17901","90","0","0","22.33841","22.33841","0.08962797","0.08962797","0","0","0","0.08962797","0","0","0.00000000000000001387779","0","0.09434523","0.08962797","0","0","2.312591","3.690748","0","0.09434523","-0.09434523","11.88016","80.15148","0.05170098","20","0.1212748","0.240735","9.934304","0.09859076","0","0","3.690748"
"2/7/2007 1:00:00 AM","0","0","-28.20092","90","0","0","22.33841","22.33841","0.0844437","0.0844437","0","0","0","0.0844437","0","0","0","0","0.08888811","0.0844437","0","0","2.379772","3.605321","0","0.08888811","-0.08888811","11.78364","79.50029","0.05170098","20","0.1214112","0.240735","9.934304","0.09288807","0","0","3.605321"
"2/7/2007 2:00:00 AM","0","0","-51.78078","90","0","0","22.33841","22.33841","0.05871452","0.05871452","0","0","0","0.05871452","0","0","0.000000000000000006938894","0","0.06180476","0.05871452","0","0","2.452677","3.524637","0","0.06180476","-0.06180476","11.71655","79.04767","0.05170098","20","0.1215477","0.240735","9.934304","0.06458597","0","0","3.524637"
"2/7/2007 3:00:00 AM","0","0","-62.94359","90","0","0","22.33841","22.33841","0.07959751","0.07959751","0","0","0","0.07959751","0","0","0","0","0.08378686","0.07959751","0","0","2.502509","3.468439","0","0.08378686","-0.08378686","11.62557","78.43389","0.05170098","20","0.1216841","0.240735","9.934304","0.08755726","0","0","3.468439"
"2/7/2007 4:00:00 AM","0","0","-68.72953","90","0","0","22.33841","22.33841","0.2849912","0.2849912","0","0","0","0.2849912","0","0","0","0","0.2999907","0.2849912","0","0","2.578113","3.39208","0","0.2999907","-0.2999907","11.29896","76.23035","0.05170098","20","0.1218205","0.240735","9.934304","0.3134903","0","0","3.39208"
"2/7/2007 5:00:00 AM","0","0","-71.93491","90","0","0","22.33841","22.33841","0.2922404","0.2922404","0","0","0","0.2922404","0","0","0","0","0.3076215","0.2922404","0","0","2.873325","3.116495","0","0.3076215","-0.3076215","10.96401","73.97053","0.05170098","20","0.1219569","0.240735","9.934304","0.3214644","0","0","3.116495"
"2/7/2007 6:00:00 AM","0.00650226","0","-73.63804","90","0","0","22.33841","22.33841","0.4451371","0.4451371","0","0","0","0.4451371","0","0","0.00000000000000005551115","0","0.4685654","0.4451371","0","0","3.160869","2.831522","0","0.4685654","-0.4685654","10.45277","70.52139","0.05170098","20","0.1220933","0.240735","9.934304","0.4896509","0","0","2.831522"
"2/7/2007 7:00:00 AM","0.1366759","11.21455","-74.23574","79.72343","0.1314507","0.2462227","25.90123","22.33841","0.332742","0.332742","0","0","0","0.332742","73.99809","0","0.00000000000000005551115","0.2462227","0.3502547","0.332742","0","0","3.610527","2.391982","0","0.104032","-0.104032","10.33979","69.75911","0.05170098","20","0.1222297","0.240735","9.934304","0.3660162","0.1969781","0","2.638205"
"2/7/2007 8:00:00 AM","0.3149452","25.61469","-73.74311","65.37682","0.3090719","0.5670946","30.74953","22.33841","0.4147838","0.4147838","0","0","0","0.4147838","136.7205","0","0","0.5670946","0.4366145","0.4147838","0","0","3.669315","2.294094","0.1304801","0","0.1304801","10.45992","70.56959","0.05166195","20","0.1223662","0.240735","9.934304","0.4562622","0.4536757","0","2.861188"
"2/7/2007 9:00:00 AM","0.7352831","39.92654","-71.7585","51.20747","0.7187627","1.254471","42.08426","22.33841","0.5138946","0.5138946","0","0","0","0.5138946","244.1106","0","0","1.254471","0.5409416","0.5138946","0","0","3.530873","2.398163","0.7135296","0","0.7135296","11.11285","74.97475","0.05144955","20","0.1225026","0.240735","9.934304","0.565284","1.003577","0","3.652634"
"2/7/2007 10:00:00 AM","0.9219257","53.96628","-66.96505","37.47117","0.9058345","1.543435","47.33163","22.33841","0.4700664","0.4700664","0","0","0","0.4700664","328.3441","0","0","1.543435","0.4948067","0.4700664","0","0","2.916392","2.958451","1.048628","0","1.048628","12.06912","81.42638","0.05114054","20","0.122639","0.240735","9.934304","0.517073","1.234748","0","4.501886"
"2/7/2007 11:00:00 AM","1.053676","67.15278","-54.85506","24.9428","1.037763","1.737673","51.05972","22.33841","0.4968077","0.4968077","0","0","0","0.4968077","349.7677","0","0","1.737673","0.5229555","0.4968077","0","0","2.074721","3.76271","1.214717","0","1.214717","13.17497","88.88717","0.0507872","20","0.1227754","0.240735","9.934304","0.5464885","1.390138","0","5.500382"
"2/7/2007 12:00:00 PM","1.128113","76.58877","-18.08249","16.66346","1.112052","1.843542","53.16914","22.33841","0.768442","0.768442","0","0","0","0.768442","239.9064","0","0","1.843542","0.8088863","0.768442","0","0","1.147387","4.668586","1.034655","0","1.034655","14.11863","95.25375","0.05049007","20","0.1229118","0.240735","9.934304","0.8452862","1.474833","0","6.512127"
