sep=,
"2/7/2007 1:00:00 PM","1.00069","73.48463","38.87527","19.26647","0.9865385","1.663199","49.60949","22.33841","0.4771048","0.4771048","0","0","0","0.4771048","348.6025","0.7574546","0","1.663199","0.5022156","0.4771048","0","0","0.403529","5.421094","0.403529","0","0.403529","14.48909","97.75309","0.05037512","20","0.1230482","0.240735","9.934304","0.5248153","1.330559","0","7.084294"
"2/7/2007 2:00:00 PM","0.7372658","61.70708","61.5316","30.04298","0.7284274","1.269786","42.35424","22.33841","0.5136964","0.5136964","0","0","0","0.5136964","247.1861","0.5560686","0","1.269786","0.540733","0.5136964","0","0","0.1729846","5.711346","0.1729846","0","0.1729846","14.64828","98.82711","0.050326","20","0.1231847","0.240735","9.934304","0.565066","1.015829","0","6.981133"
"2/7/2007 3:00:00 PM","0.6932222","48.02505","69.51663","43.25492","0.681422","1.194907","41.04228","22.33841","0.3892727","0.3892727","0","0","0","0.3892727","306.9588","0.6949267","0","1.194907","0.4097607","0.3892727","0","0","0.09021935","5.835178","0.09021935","0","0.09021935","14.73138","99.38775","0.05030043","20","0.1233211","0.240735","9.934304","0.4282","0.9559255","0","7.030085"
"2/7/2007 4:00:00 PM","0.4799274","33.83415","72.84025","57.22512","0.4700007","0.845941","35.1764","22.33841","0.2625978","0.2625978","0","0","0","0.2625978","322.1432","0.5224491","0","0.845941","0.2764187","0.2625978","0","0","0.04707314","5.899605","0.04707314","0","0.04707314","14.77476","99.6804","0.05028709","20","0.1234575","0.240735","9.934304","0.2888576","0.6767528","0","6.745546"
"2/7/2007 5:00:00 PM","0.3039961","19.47016","74.10051","71.48973","0.2922416","0.537278","30.28844","22.33841","0.6912401","0.6912401","0","0","0","0.6912401","77.72668","0","0","0.537278","0.7276212","0.6912401","0","0","0.0245664","5.933177","0","0.1903432","-0.1903432","14.56781","98.28419","0.05028709","20","0.1235939","0.240735","9.934304","0.7603642","0.4298224","0","6.470456"
"2/7/2007 6:00:00 PM","0.04505965","5.062494","74.10701","85.87268","0.04394085","0.08313023","23.527","22.33841","1.144863","1.144863","1.271217","0","0.4508908","1.144863","7.26115","0","0","0.08313023","0","0","0.1263538","0.1200361","0.2161342","5.772645","0.2031663","0","0.2031663","14.75472","99.5452","0.05055028","20","0.1237303","0.240735","9.934304","1.259349","0.06650419","2.7","5.855776"
"2/7/2007 7:00:00 PM","0","0","73.05896","90","0","0","22.33841","22.33841","0.8231847","0.8231847","0","0","0","0.8231847","0","0","0.0000000000000001110223","0","0.8665102","0.8231847","0","0","0.03931046","5.91767","0","0.8665102","-0.8665102","13.80447","93.13448","0.05055028","20","0.1238667","0.2410553","9.947519","0.9055032","0","0","5.91767"
"2/7/2007 8:00:00 PM","0","0","70.79088","90","0","0","22.33841","22.33841","0.7435945","0.7435945","0","0","0","0.7435945","0","0","0","0","0.7827311","0.7435945","0","0","0.8959343","5.172681","0","0.7827311","-0.7827311","12.94702","87.34955","0.05055028","20","0.1240032","0.2410553","9.947519","0.817954","0","0","5.172681"
"2/7/2007 9:00:00 PM","0","0","66.67822","90","0","0","22.33841","22.33841","0.4910575","0.4910575","0","0","0","0.4910575","0","0","0.00000000000000005551115","0","0.5169027","0.4910575","0","0","1.610286","4.483994","0","0.5169027","-0.5169027","12.3827","83.54224","0.05055028","20","0.1241396","0.2410553","9.947519","0.5401633","0","0","4.483994"
"2/7/2007 10:00:00 PM","0","0","59.11044","90","0","0","22.33841","22.33841","0.2906013","0.2906013","0","0","0","0.2906013","0","0","0","0","0.3058962","0.2906013","0","0","2.046073","4.022232","0","0.3058962","-0.3058962","12.04963","81.29514","0.05055028","20","0.124276","0.2410553","9.947519","0.3196615","0","0","4.022232"
"2/7/2007 11:00:00 PM","0","0","43.847","90","0","0","22.33841","22.33841","0.1171008","0.1171008","0","0","0","0.1171008","0","0","0","0","0.123264","0.1171008","0","0","2.285923","3.746527","0","0.123264","-0.123264","11.91573","80.39172","0.05055028","20","0.1244124","0.2410553","9.947519","0.1288108","0","0","3.746527"
"2/8/2007 12:00:00 AM","0","0","12.43904","90","0","0","22.33841","22.33841","0.05989062","0.05989062","0","0","0","0.05989062","0","0","0","0","0.06304276","0.05989062","0","0","2.363457","3.63502","0","0.06304276","-0.06304276","11.84729","79.93002","0.05055028","20","0.1245488","0.2410553","9.947519","0.06587968","0","0","3.63502"
"2/8/2007 1:00:00 AM","0","0","-28.53563","90","0","0","22.33841","22.33841","0.0549552","0.0549552","0","0","0","0.0549552","0","0","0.000000000000000006938894","0","0.05784758","0.0549552","0","0","2.401731","3.577887","0","0.05784758","-0.05784758","11.7845","79.5064","0.05055028","20","0.1246852","0.2410553","9.947519","0.06045072","0","0","3.577887"
"2/8/2007 2:00:00 AM","0","0","-52.21286","90","0","0","22.33841","22.33841","0.04350323","0.04350323","0","0","0","0.04350323","0","0","0.000000000000000006938894","0","0.04579287","0.04350323","0","0","2.446644","3.525378","0","0.04579287","-0.04579287","11.73481","79.1711","0.05055028","20","0.1248217","0.2410553","9.947519","0.04785356","0","0","3.525378"
"2/8/2007 3:00:00 AM","0","0","-63.32086","90","0","0","22.33841","22.33841","0.08355712","0.08355712","0","0","0","0.08355712","0","0","0.00000000000000001387779","0","0.08795486","0.08355712","0","0","2.483825","3.483758","0","0.08795486","-0.08795486","11.6393","78.52676","0.05055028","20","0.1249581","0.2410553","9.947519","0.09191283","0","0","3.483758"
"2/8/2007 4:00:00 AM","0","0","-69.0592","90","0","0","22.33841","22.33841","0.2153221","0.2153221","0","0","0","0.2153221","0","0","0.00000000000000002775558","0","0.2266548","0.2153221","0","0","2.566039","3.403629","0","0.2266548","-0.2266548","11.39276","76.86343","0.05055028","20","0.1250945","0.2410553","9.947519","0.2368543","0","0","3.403629"
"2/8/2007 5:00:00 AM","0","0","-72.23749","90","0","0","22.33841","22.33841","0.4704095","0.4704095","0","0","0","0.4704095","0","0","0.00000000000000005551115","0","0.4951679","0.4704095","0","0","2.786826","3.195887","0","0.4951679","-0.4951679","10.85231","73.21721","0.05055028","20","0.1252309","0.2410553","9.947519","0.5174505","0","0","3.195887"
"2/8/2007 6:00:00 AM","0.0036573","0","-73.93149","90","0","0","22.33841","22.33841","0.3106186","0.3106186","0","0","0","0.3106186","0","0","0","0","0.3269669","0.3106186","0","0","3.273207","2.735984","0","0.3269669","-0.3269669","10.49621","70.81469","0.05055028","20","0.1253673","0.2410553","9.947519","0.3416804","0","0","2.735984"
"2/8/2007 7:00:00 AM","0.06783247","11.18954","-74.53703","79.73131","0.06760559","0.1275585","24.16811","22.33841","0.400211","0.400211","0","0","0","0.400211","31.87281","0","0","0.1275585","0.4212747","0.400211","0","0","3.563618","2.429564","0","0.2937162","-0.2937162","10.17645","68.66245","0.05055028","20","0.1255037","0.2484004","10.25063","0.4402321","0.1020468","0","2.557122"
"2/8/2007 8:00:00 AM","0.09210194","25.61191","-74.07201","65.36108","0.09198748","0.173082","24.82938","22.33841","0.3679474","0.3679474","0","0","0","0.3679474","47.03988","0","0.00000000000000005551115","0.173082","0.387313","0.3679474","0","0","3.824951","2.152623","0","0.214231","-0.214231","9.943464","67.09042","0.05055028","20","0.1256402","0.2484004","10.25063","0.4047421","0.1384656","0","2.325705"
"2/8/2007 9:00:00 AM","0.06372447","39.95073","-72.14404","51.16203","0.06367028","0.120187","24.06145","22.33841","0.2187588","0.2187588","0","0","0","0.2187588","54.94039","0","0.00000000000000002775558","0.120187","0.2302725","0.2187588","0","0","4.009799","1.949107","0","0.1100855","-0.1100855","9.823895","66.28366","0.05055028","20","0.1257766","0.2484004","10.25063","0.2406347","0.09614957","0","2.069294"
"2/8/2007 10:00:00 AM","0.0690273","54.02955","-67.45801","37.38218","0.06897225","0.1301169","24.20516","22.33841","0.5062894","0.5062894","0","0","0","0.5062894","25.70011","0","0.0000000000000001110223","0.1301169","0.5329363","0.5062894","0","0","4.094444","1.844218","0","0.4028193","-0.4028193","9.384758","63.32072","0.05055028","20","0.125913","0.2484004","10.25063","0.5569184","0.1040936","0","1.974335"
"2/8/2007 11:00:00 AM","0.1111321","67.28749","-55.53752","24.7785","0.1110408","0.2084788","25.34664","22.33841","0.3084256","0.3084256","0","0","0","0.3084256","67.59453","0","0","0.2084788","0.3246585","0.3084256","0","0","4.497405","1.45639","0","0.1161797","-0.1161797","9.25856","62.46924","0.05055028","20","0.1260494","0.2484004","10.25063","0.3392682","0.1667831","0","1.664869"
"2/8/2007 12:00:00 PM","0.102971","76.86063","-18.5989","16.38443","0.1028888","0.1933533","25.12527","22.33841","0.4152056","0.4152056","0","0","0","0.4152056","46.5681","0","0","0.1933533","0.4370585","0.4152056","0","0","4.580311","1.344181","0","0.2437051","-0.2437051","8.993416","60.68026","0.05055028","20","0.1261858","0.2484004","10.25063","0.4567261","0.1546827","0","1.537534"
"2/8/2007 1:00:00 PM","0.2192989","73.72305","39.50032","19.00951","0.2190933","0.4062569","28.28857","22.33841","0.3903327","0.3903327","0","0","0","0.3903327","104.0796","0.00000000000000005551115","0","0.4062569","0.4108766","0.3903327","0","0","4.814354","1.107327","0","0.004619642","-0.004619642","8.988405","60.64645","0.05055028","20","0.1263223","0.2484004","10.25063","0.429366","0.3250055","0","1.513584"
"2/8/2007 2:00:00 PM","0.1669583","61.84757","62.08396","29.87602","0.166806","0.3111802","26.86314","22.33841","0.2826577","0.2826577","0","0","0","0.2826577","110.0908","0","0","0.3111802","0.2975344","0.2826577","0","0","4.791942","1.102836","0.01364583","0","0.01364583","9.000984","60.73133","0.0505464","20","0.1264587","0.2484004","10.25063","0.3109234","0.2489442","0","1.414016"
"2/8/2007 3:00:00 PM","0.1391128","48.11471","69.93973","43.14267","0.13898","0.2601012","26.10594","22.33841","0.3108384","0.3108384","0","0","0","0.3108384","83.67728","0","0","0.2601012","0.3271984","0.3108384","0","0","4.770211","1.114108","0","0.06709718","-0.06709718","8.928146","60.24574","0.0505464","20","0.1265951","0.2581056","10.65113","0.3419223","0.2080809","0","1.374209"
"2/8/2007 4:00:00 PM","0.03385404","33.89214","73.19054","57.1477","0.03382681","0.06406897","23.2532","22.33841","0.2522559","0.2522559","0","0","0","0.2522559","25.3984","0","0","0.06406897","0.2655325","0.2522559","0","0","4.837317","1.04947","0","0.2014636","-0.2014636","8.709076","58.76748","0.0505464","20","0.1267315","0.2581056","10.65113","0.2774815","0.05125517","0","1.113539"
"2/8/2007 5:00:00 PM","0.04653919","19.50408","74.41307","71.4382","0.04648584","0.08791973","23.59591","22.33841","0.3978577","0.3978577","0","0","0","0.3978577","22.09828","0","0.00000000000000005551115","0.08791973","0.4187976","0.3978577","0","0","4.934588","0.8523495","0","0.3308779","-0.3308779","8.348695","56.33569","0.0505464","20","0.1268679","0.2581056","10.65113","0.4376435","0.07033578","0","0.9402692"
"2/8/2007 6:00:00 PM","0.0550687","5.075013","74.4045","85.84328","0.05224463","0.0987471","23.75188","22.33841","0.9394823","0.9394823","1.87758","0","0.5939777","0.9394823","10.5108","0","0","0.0987471","0","0","0.9380975","0.8911926","4.934589","0.5258611","0.9899397","0","0.9899397","9.251987","62.43096","0.05186902","20","0.1270043","0.2581056","10.65113","1.033431","0.07899768","2.7","0.6246083"
"2/8/2007 7:00:00 PM","0","0","73.35938","90","0","0","22.33841","22.33841","0.9167783","0.9167783","1.960304","0","0.6134985","0.9167783","0","0","0","0","0","0","1.043525","0.9913492","4.46695","1.338998","0.9913492","0","0.9913492","10.15655","68.53482","0.05319459","20","0.1271408","0.2581056","10.65113","1.008456","0","2.7","1.338998"
"2/8/2007 8:00:00 PM","0","0","71.11235","90","0","0","22.33841","22.33841","0.5205091","0.5205091","1.564035","0","0.5199887","0.5205091","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.657046","2.135935","0.9913492","0","0.9913492","11.06112","74.63869","0.05426833","20","0.1272772","0.2581056","10.65113","0.57256","0","2.7","2.135935"
"2/8/2007 9:00:00 PM","0","0","67.04304","90","0","0","22.33841","22.33841","0.3727359","0.3727359","1.416261","0","0.4851178","0.3727359","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.888002","2.915513","0.9913492","0","0.9913492","11.96568","80.74255","0.05510462","20","0.1274136","0.2581056","10.65113","0.4100095","0","2.7","2.915513"
"2/8/2007 10:00:00 PM","0","0","59.54614","90","0","0","22.33841","22.33841","0.1952477","0.1952477","0","0","0","0.1952477","0","0","0.00000000000000002775558","0","0.2055239","0.1952477","0","0","2.139592","3.677733","0","0.2055239","-0.2055239","11.74218","79.23443","0.05510462","20","0.12755","0.2581056","10.65113","0.2147724","0","0","3.677733"
"2/8/2007 11:00:00 PM","0","0","44.34983","90","0","0","22.33841","22.33841","0.1588761","0.1588761","0","0","0","0.1588761","0","0","0.00000000000000002775558","0","0.167238","0.1588761","0","0","2.441442","3.491021","0","0.167238","-0.167238","11.56041","78.00784","0.05510462","20","0.1276864","0.2581056","10.65113","0.1747637","0","0","3.491021"
"2/9/2007 12:00:00 AM","0","0","12.70059","90","0","0","22.33841","22.33841","0.09932619","0.09932619","0","0","0","0.09932619","0","0","0.00000000000000001387779","0","0.1045539","0.09932619","0","0","2.626635","3.338382","0","0.1045539","-0.1045539","11.44686","77.2416","0.05510462","20","0.1278228","0.2581056","10.65113","0.1092588","0","0","3.338382"
"2/9/2007 1:00:00 AM","0","0","-28.89177","90","0","0","22.33841","22.33841","0.08855355","0.08855355","0","0","0","0.08855355","0","0","0.00000000000000001387779","0","0.09321427","0.08855355","0","0","2.724966","3.242674","0","0.09321427","-0.09321427","11.34563","76.55856","0.05510462","20","0.1279593","0.2581056","10.65113","0.09740891","0","0","3.242674"
"2/9/2007 2:00:00 AM","0","0","-52.66018","90","0","0","22.33841","22.33841","0.06804743","0.06804743","0","0","0","0.06804743","0","0","0.00000000000000001387779","0","0.07162888","0.06804743","0","0","2.808826","3.157128","0","0.07162888","-0.07162888","11.26787","76.03384","0.05510462","20","0.1280957","0.2581056","10.65113","0.07485218","0","0","3.157128"
"2/9/2007 3:00:00 AM","0","0","-63.70773","90","0","0","22.33841","22.33841","0.08359253","0.08359253","0","0","0","0.08359253","0","0","0","0","0.08799214","0.08359253","0","0","2.870694","3.091262","0","0.08799214","-0.08799214","11.17233","75.38911","0.05510462","20","0.1282321","0.2581056","10.65113","0.09195179","0","0","3.091262"
"2/9/2007 4:00:00 AM","0","0","-69.39577","90","0","0","22.33841","22.33841","0.2802078","0.2802078","0","0","0","0.2802078","0","0","0.00000000000000005551115","0","0.2949555","0.2802078","0","0","2.950923","3.010157","0","0.2949555","-0.2949555","10.85122","73.22231","0.05510462","20","0.1283685","0.2581056","10.65113","0.3082285","0","0","3.010157"
"2/9/2007 5:00:00 AM","0","0","-72.54563","90","0","0","22.33841","22.33841","0.4456224","0.4456224","0","0","0","0.4456224","0","0","0.00000000000000005551115","0","0.4690763","0.4456224","0","0","3.242651","2.73616","0","0.4690763","-0.4690763","10.33942","69.76877","0.05510462","20","0.1285049","0.2581056","10.65113","0.4901847","0","0","2.73616"
"2/9/2007 6:00:00 AM","0.003678292","0","-74.22988","90","0","0","22.33841","22.33841","0.6357821","0.6357821","0","0","0","0.6357821","0","0","0.0000000000000001110223","0","0.6692443","0.6357821","0","0","3.700243","2.294932","0","0.6692443","-0.6692443","9.607353","64.82892","0.05510462","20","0.1286413","0.2581056","10.65113","0.6993604","0","0","2.294932"
"2/9/2007 7:00:00 AM","0.1250715","11.16726","-74.84305","79.73618","0.1214781","0.2278027","25.63018","22.33841","0.5163003","0.5163003","0","0","0","0.5163003","44.12213","0","0","0.2278027","0.543474","0.5163003","0","0","4.353435","1.654152","0","0.3156713","-0.3156713","9.2636","62.50933","0.05510462","20","0.1287778","0.2581056","10.65113","0.5679303","0.1822422","0","1.881955"
"2/9/2007 8:00:00 AM","0.2027871","25.61176","-74.40587","65.3424","0.201918","0.3751567","27.81997","22.33841","0.330965","0.330965","0","0","0","0.330965","113.3524","0","0","0.3751567","0.3483842","0.330965","0","0","4.614858","1.34934","0.0267725","0","0.0267725","9.288277","62.67584","0.05509651","20","0.1289142","0.2581056","10.65113","0.3640614","0.3001253","0","1.724496"
"2/9/2007 9:00:00 AM","0.2537206","39.97738","-72.53529","51.11377","0.2532569","0.4677391","29.22177","22.33841","0.3457387","0.3457387","0","0","0","0.3457387","135.2869","0","0","0.4677391","0.3639355","0.3457387","0","0","4.542049","1.371304","0.1038036","0","0.1038036","9.383874","63.32091","0.05506506","20","0.1290506","0.2581056","10.65113","0.3803126","0.3741913","0","1.839043"
"2/9/2007 10:00:00 AM","0.2680772","54.09504","-67.95866","37.29047","0.2677628","0.4936911","29.61845","22.33841","0.3858972","0.3858972","0","0","0","0.3858972","127.9333","0","0","0.4936911","0.4062075","0.3858972","0","0","4.435276","1.456273","0.08748356","0","0.08748356","9.464455","63.86466","0.05503859","20","0.129187","0.2581056","10.65113","0.4244869","0.3949529","0","1.949964"
"2/9/2007 11:00:00 AM","0.2018257","67.42429","-56.23406","24.61125","0.2016377","0.374648","27.81233","22.33841","0.2672918","0.2672918","0","0","0","0.2672918","140.1644","0","0","0.374648","0.2813598","0.2672918","0","0","4.359869","1.527745","0.09328818","0","0.09328818","9.550377","64.44445","0.05501038","20","0.1293234","0.2581056","10.65113","0.294021","0.2997184","0","1.902393"
"2/9/2007 12:00:00 PM","0.298485","77.13687","-19.13092","16.10066","0.2981802","0.5478129","30.4511","22.33841","0.833477","0.833477","0","0","0","0.833477","65.72623","0.0000000000000001110223","0","0.5478129","0.8773441","0.833477","0","0","4.283953","1.603803","0","0.3295312","-0.3295312","9.191468","62.0229","0.05501038","20","0.1294598","0.2585948","10.67132","0.9168246","0.4382504","0","2.151616"
"2/9/2007 1:00:00 PM","0.4058885","73.96101","40.16294","18.75161","0.4052253","0.7350682","33.39061","22.33841","0.4228398","0.4228398","0","0","0","0.4228398","173.8408","0","0","0.7350682","0.4450945","0.4228398","0","0","4.638245","1.285094","0.2899737","0","0.2899737","9.457994","63.82138","0.0549229","20","0.1295963","0.2585948","10.67132","0.4651238","0.5880546","0","2.020163"
"2/9/2007 2:00:00 PM","0.4753256","61.98485","62.65309","29.71128","0.4736527","0.8521369","35.27724","22.33841","0.3211865","0.3211865","0","0","0","0.3211865","265.3091","0","0","0.8521369","0.3380911","0.3211865","0","0","4.357683","1.522053","0.5140458","0","0.5140458","9.929364","67.00213","0.0547685","20","0.1297327","0.2585948","10.67132","0.3533052","0.6817095","0","2.37419"
"2/9/2007 3:00:00 PM","0.3712908","48.20084","70.37215","43.03336","0.3700982","0.6741725","32.42441","22.33841","0.2505592","0.2505592","0","0","0","0.2505592","269.0671","0","0","0.6741725","0.2637466","0.2505592","0","0","3.917873","1.937443","0.4104259","0","0.4104259","10.30612","69.54446","0.05464585","20","0.1298691","0.2585948","10.67132","0.2756152","0.539338","0","2.611616"
"2/9/2007 4:00:00 PM","0.1667025","33.94663","73.54734","57.07338","0.166487","0.3105965","26.85445","22.33841","0.4325497","0.4325497","0","0","0","0.4325497","71.80596","0","0","0.3105965","0.4553155","0.4325497","0","0","3.59776","2.26607","0","0.144719","-0.144719","10.14887","68.48333","0.05464585","20","0.1300055","0.2585948","10.67132","0.4758047","0.2484772","0","2.576667"
"2/9/2007 5:00:00 PM","0.03941104","19.53456","74.73083","71.38979","0.03936911","0.07451959","23.40322","22.33841","0.421464","0.421464","0","0","0","0.421464","17.68113","0","0","0.07451959","0.4436463","0.421464","0","0","3.787462","2.129272","0","0.3691267","-0.3691267","9.746635","65.76909","0.05464585","20","0.1301419","0.2585948","10.67132","0.4636104","0.05961567","0","2.203792"
"2/9/2007 6:00:00 PM","0.04216255","5.084168","74.7066","85.81696","0.04140282","0.0783511","23.45828","22.33841","0.6796417","0.6796417","0","0","0","0.6796417","11.52829","0","0.0000000000000001110223","0.0783511","0.7154123","0.6796417","0","0","4.173748","1.776974","0","0.6370612","-0.6370612","9.050062","61.06985","0.05464585","20","0.1302783","0.2604688","10.74865","0.7476059","0.06268088","0","1.855326"
"2/9/2007 7:00:00 PM","0","0","73.66419","90","0","0","22.33841","22.33841","0.5906116","0.5906116","0","0","0","0.5906116","0","0","0","0","0.6216965","0.5906116","0","0","4.815971","1.158894","0","0.6216965","-0.6216965","8.370423","56.48365","0.05464585","20","0.1304148","0.2604688","10.74865","0.6496728","0","0","1.158894"
"2/9/2007 8:00:00 PM","0","0","71.43838","90","0","0","22.33841","22.33841","0.5736466","0.5736466","1.617172","0","0.5325278","0.5736466","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.934603","0.545792","0.9913492","0","0.9913492","9.274988","62.58765","0.0557714","20","0.1305512","0.2604688","10.74865","0.6310112","0","2.7","0.545792"
"2/9/2007 9:00:00 PM","0","0","67.41303","90","0","0","22.33841","22.33841","0.3479435","0.3479435","1.391469","0","0.4792674","0.3479435","0","0","0","0","0","0","1.043525","0.9913492","4.466202","1.35964","0.9913492","0","0.9913492","10.17955","68.69166","0.05654665","20","0.1306876","0.2604688","10.74865","0.3827378","0","2.7","1.35964"
"2/9/2007 10:00:00 PM","0","0","59.98848","90","0","0","22.33841","22.33841","0.3123271","0.3123271","1.355852","0","0.4708627","0.3123271","0","0","0","0","0","0","1.043525","0.9913492","3.643791","2.15613","0.9913492","0","0.9913492","11.08412","74.79566","0.05726057","20","0.130824","0.2604688","10.74865","0.3435598","0","2.7","2.15613"
"2/9/2007 11:00:00 PM","0","0","44.86205","90","0","0","22.33841","22.33841","0.2070287","0.2070287","1.250554","0","0.4460149","0.2070287","0","0","0","0","0","0","1.043525","0.9913492","2.870783","2.935259","0.9913492","0","0.9913492","11.98868","80.9045","0.05781079","20","0.1309604","0.2664373","10.99495","0.2277315","0","2.7","2.935259"
"2/10/2007 12:00:00 AM","0","0","12.96385","90","0","0","22.33841","22.33841","0.08136874","0.08136874","0","0","0","0.08136874","0","0","0.00000000000000001387779","0","0.08565131","0.08136874","0","0","2.12052","3.697406","0","0.08565131","-0.08565131","11.89568","80.27689","0.05781079","20","0.1310969","0.2664373","10.99495","0.08950561","0","0","3.697406"
"2/10/2007 1:00:00 AM","0","0","-29.27011","90","0","0","22.33841","22.33841","0.07069595","0.07069595","0","0","0","0.07069595","0","0","0.00000000000000001387779","0","0.07441679","0.07069595","0","0","2.300878","3.619887","0","0.07441679","-0.07441679","11.81489","79.73168","0.05781079","20","0.1312333","0.2664373","10.99495","0.07776555","0","0","3.619887"
"2/10/2007 2:00:00 AM","0","0","-53.12286","90","0","0","22.33841","22.33841","0.06297502","0.06297502","0","0","0","0.06297502","0","0","0.00000000000000001387779","0","0.0662895","0.06297502","0","0","2.400979","3.552397","0","0.0662895","-0.0662895","11.74293","79.24606","0.05781079","20","0.1313697","0.2664373","10.99495","0.06927253","0","0","3.552397"
"2/10/2007 3:00:00 AM","0","0","-64.10413","90","0","0","22.33841","22.33841","0.03269712","0.03269712","0","0","0","0.03269712","0","0","0.000000000000000006938894","0","0.03441802","0.03269712","0","0","2.470518","3.492167","0","0.03441802","-0.03441802","11.70558","78.99403","0.05781079","20","0.1315061","0.2664373","10.99495","0.03596683","0","0","3.492167"
"2/10/2007 4:00:00 AM","0","0","-69.73915","90","0","0","22.33841","22.33841","0.3154596","0.3154596","0","0","0","0.3154596","0","0","0.00000000000000005551115","0","0.3320627","0.3154596","0","0","2.501015","3.460865","0","0.3320627","-0.3320627","11.3439","76.55328","0.05781079","20","0.1316425","0.2664373","10.99495","0.3470055","0","0","3.460865"
"2/10/2007 5:00:00 AM","0","0","-72.85926","90","0","0","22.33841","22.33841","0.3033925","0.3033925","0","0","0","0.3033925","0","0","0","0","0.3193606","0.3033925","0","0","2.834032","3.156197","0","0.3193606","-0.3193606","10.99612","74.20627","0.05781079","20","0.1317789","0.2664373","10.99495","0.3337318","0","0","3.156197"
"2/10/2007 6:00:00 AM","0.006900403","0","-74.53313","90","0","0","22.33841","22.33841","0.4114358","0.4114358","0","0","0","0.4114358","0","0","0.00000000000000005551115","0","0.4330903","0.4114358","0","0","3.132756","2.860613","0","0.4330903","-0.4330903","10.5238","71.01886","0.05781079","20","0.1319153","0.2664373","10.99495","0.4525794","0","0","2.860613"
"2/10/2007 7:00:00 AM","0.157899","11.1477","-75.15374","79.73802","0.1495589","0.2795599","26.3937","22.33841","0.293141","0.293141","0","0","0","0.293141","95.36702","0","0","0.2795599","0.3085695","0.293141","0","0","3.544139","2.45508","0","0.02900965","-0.02900965","10.49232","70.80644","0.05781079","20","0.1320518","0.2664373","10.99495","0.3224551","0.2236479","0","2.734639"
"2/10/2007 8:00:00 AM","0.3877295","25.6142","-74.74459","65.32082","0.3771911","0.6865122","32.61938","22.33841","0.1770683","0.1770683","0","0","0","0.1770683","387.7104","0","0","0.6865122","0.1863877","0.1770683","0","0","3.528033","2.427885","0.5001245","0","0.5001245","10.95099","73.90175","0.05765678","20","0.1321882","0.2664373","10.99495","0.1947751","0.5492097","0","3.114398"
"2/10/2007 9:00:00 AM","0.6383097","40.00643","-72.93216","51.06275","0.6255416","1.104604","39.48631","22.33841","0.4138112","0.4138112","0","0","0","0.4138112","266.9343","0","0","1.104604","0.4355907","0.4138112","0","0","3.077724","2.822073","0.6690133","0","0.6690133","11.56347","78.03503","0.05745204","20","0.1323246","0.2664373","10.99495","0.4551923","0.8836833","0","3.926677"
"2/10/2007 10:00:00 AM","0.8336976","54.16266","-68.467","37.19613","0.8204423","1.413492","44.93073","22.33841","0.6160728","0.6160728","0","0","0","0.6160728","229.436","0","0","1.413492","0.6484976","0.6160728","0","0","2.532338","3.341488","0.7649948","0","0.7649948","12.26313","82.75869","0.0572197","20","0.132461","0.268944","11.09839","0.67768","1.130794","0","4.75498"
"2/10/2007 11:00:00 AM","0.9735469","67.563","-56.94499","24.44118","0.9600154","1.624167","48.85993","22.33841","0.4542749","0.4542749","0","0","0","0.4542749","357.5295","0","0","1.624167","0.4781841","0.4542749","0","0","1.937694","3.925248","1.145983","0","1.145983","13.30713","89.80421","0.05687515","20","0.1325974","0.268944","11.09839","0.4997024","1.299333","0","5.549415"
"2/10/2007 12:00:00 PM","1.115568","77.41737","-19.67997","15.81225","1.10074","1.827584","52.84746","22.33841","0.3940562","0.3940562","0","0","0","0.3940562","463.7878","0.3599159","0","1.827584","0.414796","0.3940562","0","0","1.052873","4.77676","1.052873","0","1.052873","14.26723","96.28349","0.05656223","20","0.1327339","0.268944","11.09839","0.4334618","1.462068","0","6.604344"
"2/10/2007 1:00:00 PM","1.117185","74.1982","40.86462","18.49302","1.102068","1.829461","52.88523","22.33841","0.3796893","0.3796893","0","0","0","0.3796893","481.8311","1.1434","0","1.829461","0.3996729","0.3796893","0","0","0.2863879","5.539422","0.2863879","0","0.2863879","14.53047","98.05997","0.05647771","20","0.1328703","0.268944","11.09839","0.4176582","1.463569","0","7.368883"
"2/10/2007 2:00:00 PM","0.9748146","62.11869","63.23893","29.54898","0.9603827","1.624709","48.87031","22.33841","0.2541441","0.2541441","0","0","0","0.2541441","639.2867","1.20791","0","1.624709","0.2675201","0.2541441","0","0","0.1492791","5.745112","0.1492791","0","0.1492791","14.66788","98.9873","0.05643375","20","0.1330067","0.268944","11.09839","0.2795585","1.299767","0","7.369822"
"2/10/2007 3:00:00 PM","0.7572499","48.28333","70.81374","42.9271","0.7441735","1.294648","42.79436","22.33841","0.2734158","0.2734158","0","0","0","0.2734158","473.509","0.928977","0","1.294648","0.2878061","0.2734158","0","0","0.07786512","5.851899","0.07786512","0","0.07786512","14.73961","99.47137","0.05641085","20","0.1331431","0.268944","11.09839","0.3007573","1.035719","0","7.146547"
"2/10/2007 4:00:00 PM","0.4257137","33.99754","73.9105","57.00223","0.4193045","0.7593237","33.77831","22.33841","0.3777658","0.3777658","0","0","0","0.3777658","201.0038","0.3210458","0","0.7593237","0.3976482","0.3777658","0","0","0.04062969","5.907482","0.04062969","0","0.04062969","14.77705","99.72405","0.05639891","20","0.1332795","0.268944","11.09839","0.4155423","0.6074589","0","6.666805"
"2/10/2007 5:00:00 PM","0.2959818","19.56156","75.05369","71.34452","0.285706","0.5256661","30.10949","22.33841","0.4846183","0.4846183","0","0","0","0.4846183","108.4701","0","0","0.5256661","0.5101245","0.4846183","0","0","0.0212044","5.936452","0.01554164","0","0.01554164","14.79138","99.82074","0.05639434","20","0.1334159","0.268944","11.09839","0.5330801","0.4205329","0","6.462119"
"2/10/2007 6:00:00 PM","0.05168761","5.089942","75.0132","85.79374","0.04967473","0.09391706","23.68227","22.33841","1.136357","1.136357","1.062031","0","0.401528","1.136357","8.26475","0.00000000000000005551115","0","0.09391706","0.07823797","0.07432608","0","0","0.01567909","5.947529","0.01567909","0","0.01567909","14.80583","99.93455","0.05641127","20","0.1335524","0.2851856","11.76863","1.249993","0.07513365","2.7","6.041446"
"2/10/2007 7:00:00 PM","0","0","73.97333","90","0","0","22.33841","22.33841","0.6856042","0.6856042","0","0","0","0.6856042","0","0","0","0","0.7216886","0.6856042","0","0","0.004393328","5.959592","0","0.7216886","-0.7216886","14.01587","94.60255","0.05641127","20","0.1336888","0.2851856","11.76863","0.7541646","0","0","5.959592"
"2/10/2007 8:00:00 PM","0","0","71.76889","90","0","0","22.33841","22.33841","0.4022678","0.4022678","0","0","0","0.4022678","0","0","0","0","0.4234398","0.4022678","0","0","0.7096201","5.342568","0","0.4234398","-0.4234398","13.55413","91.48597","0.05641127","20","0.1338252","0.2851856","11.76863","0.4424946","0","0","5.342568"
"2/10/2007 9:00:00 PM","0","0","67.78815","90","0","0","22.33841","22.33841","0.3527553","0.3527553","0","0","0","0.3527553","0","0","0","0","0.3713214","0.3527553","0","0","1.071384","4.975781","0","0.3713214","-0.3713214","13.14949","88.75478","0.05641127","20","0.1339616","0.2851856","11.76863","0.3880308","0","0","4.975781"
"2/10/2007 10:00:00 PM","0","0","60.43748","90","0","0","22.33841","22.33841","0.1690722","0.1690722","0","0","0","0.1690722","0","0","0.00000000000000002775558","0","0.1779708","0.1690722","0","0","1.387761","4.650632","0","0.1779708","-0.1779708","12.95602","87.44894","0.05641127","20","0.134098","0.2851856","11.76863","0.1859795","0","0","4.650632"
"2/10/2007 11:00:00 PM","0","0","45.38393","90","0","0","22.33841","22.33841","0.1412669","0.1412669","0","0","0","0.1412669","0","0","0.00000000000000002775558","0","0.148702","0.1412669","0","0","1.518634","4.493943","0","0.148702","-0.148702","12.79443","86.35826","0.05641127","20","0.1342344","0.2851856","11.76863","0.1553936","0","0","4.493943"
"2/11/2007 12:00:00 AM","0","0","13.22899","90","0","0","22.33841","22.33841","0.07266848","0.07266848","0","0","0","0.07266848","0","0","0","0","0.07649313","0.07266848","0","0","1.637298","4.362462","0","0.07649313","-0.07649313","12.71138","85.79771","0.05641127","20","0.1343709","0.2851856","11.76863","0.07993532","0","0","4.362462"
"2/11/2007 1:00:00 AM","0","0","-29.67151","90","0","0","22.33841","22.33841","0.08331785","0.08331785","0","0","0","0.08331785","0","0","0.00000000000000001387779","0","0.087703","0.08331785","0","0","1.692186","4.294672","0","0.087703","-0.087703","12.61615","85.15493","0.05641127","20","0.1345073","0.2851856","11.76863","0.09164963","0","0","4.294672"
"2/11/2007 2:00:00 AM","0","0","-53.60098","90","0","0","22.33841","22.33841","0.08415439","0.08415439","0","0","0","0.08415439","0","0","0","0","0.08858357","0.08415439","0","0","1.766438","4.216758","0","0.08858357","-0.08858357","12.51996","84.50569","0.05641127","20","0.1346437","0.2851856","11.76863","0.09256983","0","0","4.216758"
"2/11/2007 3:00:00 AM","0","0","-64.50996","90","0","0","22.33841","22.33841","0.06497903","0.06497903","0","0","0","0.06497903","0","0","0","0","0.06839897","0.06497903","0","0","1.843565","4.137865","0","0.06839897","-0.06839897","12.44571","84.00451","0.05641127","20","0.1347801","0.2851856","11.76863","0.07147693","0","0","4.137865"
"2/11/2007 4:00:00 AM","0","0","-70.08923","90","0","0","22.33841","22.33841","0.286641","0.286641","0","0","0","0.286641","0","0","0","0","0.3017273","0.286641","0","0","1.901229","4.07683","0","0.3017273","-0.3017273","12.1172","81.78716","0.05641127","20","0.1349165","0.2851856","11.76863","0.3153051","0","0","4.07683"
"2/11/2007 5:00:00 AM","0","0","-73.17827","90","0","0","22.33841","22.33841","0.465252","0.465252","0","0","0","0.465252","0","0","0.00000000000000005551115","0","0.4897389","0.465252","0","0","2.195002","3.805392","0","0.4897389","-0.4897389","11.58271","78.17957","0.05641127","20","0.1350529","0.2851856","11.76863","0.5117772","0","0","3.805392"
"2/11/2007 6:00:00 AM","0.003494676","0","-74.84113","90","0","0","22.33841","22.33841","0.4409727","0.4409727","0","0","0","0.4409727","0","0","0.00000000000000005551115","0","0.4641818","0.4409727","0","0","2.664567","3.358871","0","0.4641818","-0.4641818","11.07629","74.76134","0.05641127","20","0.1351894","0.2851856","11.76863","0.48507","0","0","3.358871"
"2/11/2007 7:00:00 AM","0.0787099","11.13086","-75.46901","79.73687","0.07830276","0.1475626","24.45814","22.33841","0.2826448","0.2826448","0","0","0","0.2826448","52.2078","0","0","0.1475626","0.2975209","0.2826448","0","0","3.091199","2.930197","0","0.1499582","-0.1499582","10.91333","73.66143","0.05641127","20","0.1353258","0.2851856","11.76863","0.3109093","0.1180501","0","3.077759"
"2/11/2007 8:00:00 AM","0.2563281","25.61921","-75.0881","65.29638","0.253936","0.468956","29.24034","22.33841","0.3958547","0.3958547","0","0","0","0.3958547","118.4667","0","0","0.468956","0.4166891","0.3958547","0","0","3.191962","2.7911","0.05226691","0","0.05226691","10.96149","73.9865","0.05639592","20","0.1354622","0.2851856","11.76863","0.4354401","0.3751648","0","3.260056"
"2/11/2007 9:00:00 AM","0.6275211","40.03783","-73.33461","51.00902","0.6154296","1.088114","39.20518","22.33841","0.4302577","0.4302577","0","0","0","0.4302577","252.8983","0","0","1.088114","0.4529028","0.4302577","0","0","3.117242","2.832268","0.6352116","0","0.6352116","11.54323","77.91306","0.05620996","20","0.1355986","0.2851856","11.76863","0.4732834","0.8704915","0","3.920382"
"2/11/2007 10:00:00 AM","0.8272778","54.2323","-68.98302","37.09926","0.8144903","1.404312","44.76373","22.33841","0.4754275","0.4754275","0","0","0","0.4754275","295.3788","0","0","1.404312","0.50045","0.4754275","0","0","2.566843","3.325645","0.9038622","0","0.9038622","12.36871","83.48477","0.05594745","20","0.135735","0.2851856","11.76863","0.5229703","1.12345","0","4.729957"
"2/11/2007 11:00:00 AM","0.955821","67.70346","-57.6706","24.26846","0.9429663","1.598907","48.37861","22.33841","0.3872723","0.3872723","0","0","0","0.3872723","412.8637","0","0","1.598907","0.4076551","0.3872723","0","0","1.843346","4.013409","1.191252","0","1.191252","13.45345","90.8064","0.0556052","20","0.1358715","0.2851856","11.76863","0.4259996","1.279126","0","5.612317"
"2/11/2007 12:00:00 PM","0.9758284","77.702","-20.24763","15.51928","0.963755","1.629689","48.96556","22.33841","0.6011961","0.6011961","0","0","0","0.6011961","271.0745","0.06904327","0","1.629689","0.632838","0.6011961","0","0","0.9278082","4.895196","0.9278082","0","0.9278082","14.30058","96.52431","0.05534152","20","0.1360079","0.2851856","11.76863","0.6613157","1.303752","0","6.524886"
"2/11/2007 1:00:00 PM","0.9389924","74.43422","41.60691","18.234","0.927422","1.575761","47.94009","22.33841","0.4121447","0.4121447","0","0","0","0.4121447","382.3321","0.8741903","0","1.575761","0.4338365","0.4121447","0","0","0.2677346","5.566471","0.2677346","0","0.2677346","14.54672","98.18568","0.0552659","20","0.1361443","0.2851856","11.76863","0.4533592","1.260609","0","7.142232"
"2/11/2007 2:00:00 PM","1.050618","62.24886","63.84136","29.38935","1.035305","1.734127","50.99007","22.33841","0.4189409","0.4189409","0","0","0","0.4189409","413.9312","1.153567","0","1.734127","0.4409904","0.4189409","0","0","0.1395691","5.758658","0.1395691","0","0.1395691","14.67521","99.05293","0.05522656","20","0.1362807","0.2851856","11.76863","0.460835","1.387302","0","7.492785"
"2/11/2007 3:00:00 PM","0.5728328","48.36204","71.26435","42.82405","0.5665289","1.007729","37.84748","22.33841","0.4076503","0.4076503","0","0","0","0.4076503","247.2043","0.5058197","0","1.007729","0.4291056","0.4076503","0","0","0.07280389","5.85847","0.07280389","0","0.07280389","14.74228","99.50562","0.05520606","20","0.1364171","0.2851856","11.76863","0.4484153","0.8061833","0","6.866199"
"2/11/2007 4:00:00 PM","0.4395958","34.04479","74.27989","56.93433","0.4326428","0.7822226","34.14584","22.33841","0.3889148","0.3889148","0","0","0","0.3889148","201.1296","0.3348489","0","0.7822226","0.409384","0.3889148","0","0","0.03798973","5.910432","0.03798973","0","0.03798973","14.77729","99.74194","0.05519537","20","0.1365535","0.2851856","11.76863","0.4278063","0.6257781","0","6.692655"
"2/11/2007 5:00:00 PM","0.1040255","19.58504","75.38153","71.30246","0.1038431","0.1951253","25.15118","22.33841","0.4270858","0.4270858","0","0","0","0.4270858","45.68762","0","0","0.1951253","0.449564","0.4270858","0","0","0.01982688","5.937518","0","0.2544387","-0.2544387","14.50043","97.87322","0.05519537","20","0.1366899","0.2851856","11.76863","0.4697944","0.1561003","0","6.132643"
"2/11/2007 6:00:00 PM","0.04562047","5.092317","75.3242","85.77363","0.04454235","0.08426246","23.54329","22.33841","0.7662159","0.7662159","0","0","0","0.7662159","10.99722","0","0","0.08426246","0.8065431","0.7662159","0","0","0.2718486","5.722609","0","0.7222806","-0.7222806","13.70982","92.53681","0.05519537","20","0.1368264","0.2851856","11.76863","0.8428375","0.06740997","0","5.806871"
"2/11/2007 7:00:00 PM","0","0","74.28671","90","0","0","22.33841","22.33841","0.6706117","0.6706117","0","0","0","0.6706117","0","0","0.0000000000000001110223","0","0.7059071","0.6706117","0","0","0.962631","5.099948","0","0.7059071","-0.7059071","12.93728","87.32246","0.05519537","20","0.1369628","0.2851856","11.76863","0.7376729","0","0","5.099948"
"2/11/2007 8:00:00 PM","0","0","72.10383","90","0","0","22.33841","22.33841","0.5746688","0.5746688","0","0","0","0.5746688","0","0","0.0000000000000001110223","0","0.6049145","0.5746688","0","0","1.602726","4.478716","0","0.6049145","-0.6049145","12.27613","82.8599","0.05519537","20","0.1370992","0.2851856","11.76863","0.6321357","0","0","4.478716"
"2/11/2007 9:00:00 PM","0","0","68.16836","90","0","0","22.33841","22.33841","0.3736749","0.3736749","0","0","0","0.3736749","0","0","0.00000000000000005551115","0","0.393342","0.3736749","0","0","2.134499","3.936993","0","0.393342","-0.393342","11.84737","79.96594","0.05519537","20","0.1372356","0.2851856","11.76863","0.4110424","0","0","3.936993"
"2/11/2007 10:00:00 PM","0","0","60.89317","90","0","0","22.33841","22.33841","0.2220805","0.2220805","0","0","0","0.2220805","0","0","0.00000000000000002775558","0","0.233769","0.2220805","0","0","2.458945","3.580729","0","0.233769","-0.233769","11.59307","78.24948","0.05519537","20","0.137372","0.2851856","11.76863","0.2442885","0","0","3.580729"
"2/11/2007 11:00:00 PM","0","0","45.91573","90","0","0","22.33841","22.33841","0.1858768","0.1858768","0","0","0","0.1858768","0","0","0.00000000000000002775558","0","0.1956598","0.1858768","0","0","2.640415","3.367579","0","0.1956598","-0.1956598","11.38033","76.81353","0.05519537","20","0.1375085","0.2851856","11.76863","0.2044645","0","0","3.367579"
"2/12/2007 12:00:00 AM","0","0","13.49624","90","0","0","22.33841","22.33841","0.09205965","0.09205965","0","0","0","0.09205965","0","0","0.00000000000000001387779","0","0.0969049","0.09205965","0","0","2.802149","3.188208","0","0.0969049","-0.0969049","11.27509","76.10323","0.05519537","20","0.1376449","0.2851856","11.76863","0.1012656","0","0","3.188208"
"2/12/2007 1:00:00 AM","0","0","-30.09681","90","0","0","22.33841","22.33841","0.07204068","0.07204068","0","0","0","0.07204068","0","0","0.00000000000000001387779","0","0.07583229","0.07204068","0","0","2.872909","3.099126","0","0.07583229","-0.07583229","11.19276","75.54752","0.05519537","20","0.1377813","0.2851856","11.76863","0.07924475","0","0","3.099126"
"2/12/2007 2:00:00 AM","0","0","-54.09459","90","0","0","22.33841","22.33841","0.08758292","0.08758292","0","0","0","0.08758292","0","0","0","0","0.09219254","0.08758292","0","0","2.933125","3.029269","0","0.09219254","-0.09219254","11.09265","74.8718","0.05519537","20","0.1379177","0.2851856","11.76863","0.09634121","0","0","3.029269"
"2/12/2007 3:00:00 AM","0","0","-64.92514","90","0","0","22.33841","22.33841","0.09266903","0.09266903","0","0","0","0.09266903","0","0","0.00000000000000001387779","0","0.09754635","0.09266903","0","0","3.015383","2.944131","0","0.09754635","-0.09754635","10.98672","74.15678","0.05519537","20","0.1380541","0.2851856","11.76863","0.1019359","0","0","2.944131"
"2/12/2007 4:00:00 AM","0","0","-70.44589","90","0","0","22.33841","22.33841","0.2838789","0.2838789","0","0","0","0.2838789","0","0","0.00000000000000005551115","0","0.2988198","0.2838789","0","0","3.10374","2.85381","0","0.2988198","-0.2988198","10.66138","71.96552","0.05519537","20","0.1381905","0.2915973","12.03322","0.3122667","0","0","2.85381"
"2/12/2007 5:00:00 AM","0","0","-73.50256","90","0","0","22.33841","22.33841","0.5132341","0.5132341","0","0","0","0.5132341","0","0","0.0000000000000001110223","0","0.5402465","0.5132341","0","0","3.398134","2.575361","0","0.5402465","-0.5402465","10.0714","67.98305","0.05519537","20","0.138327","0.2915973","12.03322","0.5645576","0","0","2.575361"
"2/12/2007 6:00:00 AM","0.002887707","0","-75.15382","90","0","0","22.33841","22.33841","0.3005054","0.3005054","0","0","0","0.3005054","0","0","0.00000000000000005551115","0","0.3163215","0.3005054","0","0","3.930842","2.063908","0","0.3163215","-0.3163215","9.726933","65.65788","0.05519537","20","0.1384634","0.2915973","12.03322","0.3305559","0","0","2.063908"
"2/12/2007 7:00:00 AM","0.04513827","11.11673","-75.78878","79.73273","0.04504764","0.08521347","23.55697","22.33841","0.437662","0.437662","0","0","0","0.437662","19.47016","0","0","0.08521347","0.4606968","0.437662","0","0","4.207775","1.761879","0","0.3754834","-0.3754834","9.317738","62.89575","0.05519537","20","0.1385998","0.2915973","12.03322","0.4814282","0.06817078","0","1.847092"
"2/12/2007 8:00:00 AM","0.2013939","25.62675","-75.43634","65.2691","0.2005945","0.3727549","27.78388","22.33841","0.2405636","0.2405636","0","0","0","0.2405636","154.9507","0","0","0.3727549","0.2532248","0.2405636","0","0","4.558249","1.39982","0.11953","0","0.11953","9.427799","63.63868","0.05516176","20","0.1387362","0.2915973","12.03322","0.2646199","0.2982039","0","1.772575"
"2/12/2007 9:00:00 AM","0.3206509","40.07152","-73.74258","50.95265","0.3195335","0.5855661","31.03632","22.33841","0.2646297","0.2646297","0","0","0","0.2646297","221.2776","0","0","0.5855661","0.2785575","0.2646297","0","0","4.407383","1.497553","0.3070086","0","0.3070086","9.70993","65.54311","0.05507562","20","0.1388726","0.2915973","12.03322","0.2910926","0.4684529","0","2.083119"
"2/12/2007 10:00:00 AM","0.5584546","54.30385","-69.50668","36.99997","0.554266","0.9874044","37.50749","22.33841","0.3682255","0.3682255","0","0","0","0.3682255","268.1521","0","0","0.9874044","0.3876058","0.3682255","0","0","4.129599","1.746906","0.5997986","0","0.5997986","10.25944","69.25237","0.05490811","20","0.139009","0.2915973","12.03322","0.4050481","0.7899235","0","2.73431"
"2/12/2007 11:00:00 AM","0.7826865","67.84548","-58.41121","24.09323","0.7745551","1.342304","43.64448","22.33841","0.3655232","0.3655232","0","0","0","0.3655232","367.228","0","0","1.342304","0.3847613","0.3655232","0","0","3.624053","2.227723","0.9575423","0","0.9575423","11.13346","75.15208","0.05464279","20","0.1391455","0.2915973","12.03322","0.4020756","1.073843","0","3.570027"
"2/12/2007 12:00:00 PM","0.8619812","77.99065","-20.83567","15.22182","0.8529561","1.463358","45.84377","22.33841","0.5905119","0.5905119","0","0","0","0.5905119","247.8119","0","0","1.463358","0.6215914","0.5905119","0","0","2.846428","2.979278","0.841767","0","0.841767","11.90272","80.34467","0.05441165","20","0.1392819","0.2915973","12.03322","0.6495631","1.170687","0","4.442636"
"2/12/2007 1:00:00 PM","0.9079282","74.66871","42.39137","17.97484","0.8973883","1.53073","47.09373","22.33841","0.2687852","0.2687852","0","0","0","0.2687852","569.4992","0","0","1.53073","0.2829318","0.2687852","0","0","2.208823","3.627337","1.247798","0","1.247798","13.03829","88.0099","0.05407261","20","0.1394183","0.2915973","12.03322","0.2956637","1.224584","0","5.158067"
"2/12/2007 2:00:00 PM","0.703287","62.37513","64.46027","29.23259","0.6964893","1.219017","41.46251","22.33841","0.444021","0.444021","0","0","0","0.444021","274.5403","0","0","1.219017","0.4673905","0.444021","0","0","1.249178","4.56104","0.7516263","0","0.7516263","13.72581","92.65076","0.05387041","20","0.1395547","0.2915973","12.03322","0.4884231","0.9752135","0","5.780056"
"2/12/2007 3:00:00 PM","0.3846629","48.43685","71.7238","42.72434","0.3833683","0.6972408","32.78923","22.33841","0.3008271","0.3008271","0","0","0","0.3008271","231.7746","0","0","0.6972408","0.3166601","0.3008271","0","0","0.7340708","5.113043","0.3805808","0","0.3805808","14.07529","95.00974","0.0537686","20","0.1396911","0.2915973","12.03322","0.3309098","0.5577927","0","5.810284"
"2/12/2007 4:00:00 PM","0.2740515","34.08831","74.65538","56.86978","0.2730335","0.5030981","29.76265","22.33841","0.3511939","0.3511939","0","0","0","0.3511939","143.2536","0","0","0.5030981","0.3696778","0.3511939","0","0","0.5035051","5.389783","0.1334203","0","0.1334203","14.19812","95.83887","0.053733","20","0.1398275","0.2915973","12.03322","0.3863133","0.4024785","0","5.892881"
"2/12/2007 5:00:00 PM","0.1102504","19.60495","75.71425","71.26365","0.1100456","0.2066338","25.31961","22.33841","0.7083705","0.7083705","0","0","0","0.7083705","29.1703","0","0.0000000000000001110223","0.2066338","0.7456532","0.7083705","0","0","0.4453764","5.486436","0","0.5390193","-0.5390193","13.60948","91.86552","0.053733","20","0.139964","0.2915973","12.03322","0.7792075","0.165307","0","5.69307"
"2/12/2007 6:00:00 PM","0.06344263","5.091285","75.63953","85.75665","0.05875916","0.1109783","23.92837","22.33841","0.8039172","0.8039172","0","0","0","0.8039172","13.80469","0","0.0000000000000001110223","0.1109783","0.8462286","0.8039172","0","0","0.9991278","5.020347","0","0.7352504","-0.7352504","12.80453","86.43202","0.053733","20","0.1401004","0.2915973","12.03322","0.8843089","0.08878262","0","5.131325"
"2/12/2007 7:00:00 PM","0","0","74.60423","90","0","0","22.33841","22.33841","0.6020728","0.6020728","0","0","0","0.6020728","0","0","0","0","0.6337608","0.6020728","0","0","1.698095","4.371074","0","0.6337608","-0.6337608","12.1116","81.75462","0.053733","20","0.1402368","0.2915973","12.03322","0.66228","0","0","4.371074"
"2/12/2007 8:00:00 PM","0","0","72.44312","90","0","0","22.33841","22.33841","0.5594721","0.5594721","0","0","0","0.5594721","0","0","0.0000000000000001110223","0","0.588918","0.5594721","0","0","2.26775","3.801136","0","0.588918","-0.588918","11.46806","77.41067","0.053733","20","0.1403732","0.2915973","12.03322","0.6154193","0","0","3.801136"
"2/12/2007 9:00:00 PM","0","0","68.55361","90","0","0","22.33841","22.33841","0.4714957","0.4714957","0","0","0","0.4714957","0","0","0.00000000000000005551115","0","0.4963112","0.4714957","0","0","2.793596","3.262701","0","0.4963112","-0.4963112","10.92636","73.75411","0.053733","20","0.1405096","0.2915973","12.03322","0.5186452","0","0","3.262701"
