sep=,
"2/12/2007 10:00:00 PM","0","0","61.35557","90","0","0","22.33841","22.33841","0.3230316","0.3230316","0","0","0","0.3230316","0","0","0","0","0.3400332","0.3230316","0","0","3.230942","2.802657","0","0.3400332","-0.3400332","10.55596","71.25389","0.053733","20","0.1406461","0.2915973","12.03322","0.3553347","0","0","2.802657"
"2/12/2007 11:00:00 PM","0","0","46.45773","90","0","0","22.33841","22.33841","0.1789906","0.1789906","0","0","0","0.1789906","0","0","0","0","0.1884112","0.1789906","0","0","3.517575","2.48451","0","0.1884112","-0.1884112","10.35112","69.87117","0.053733","20","0.1407825","0.2915973","12.03322","0.1968897","0","0","2.48451"
"2/13/2007 12:00:00 AM","0","0","13.76583","90","0","0","22.33841","22.33841","0.08227891","0.08227891","0","0","0","0.08227891","0","0","0.00000000000000001387779","0","0.08660938","0.08227891","0","0","3.663553","2.307312","0","0.08660938","-0.08660938","10.25707","69.23637","0.053733","20","0.1409189","0.2915973","12.03322","0.0905068","0","0","2.307312"
"2/13/2007 1:00:00 AM","0","0","-30.54692","90","0","0","22.33841","22.33841","0.05157835","0.05157835","0","0","0","0.05157835","0","0","0.000000000000000006938894","0","0.054293","0.05157835","0","0","3.721712","2.225663","0","0.054293","-0.054293","10.19814","68.8386","0.053733","20","0.1410553","0.2915973","12.03322","0.05673618","0","0","2.225663"
"2/13/2007 2:00:00 AM","0","0","-54.60375","90","0","0","22.33841","22.33841","0.07052221","0.07052221","0","0","0","0.07052221","0","0","0.00000000000000001387779","0","0.0742339","0.07052221","0","0","3.760391","2.174404","0","0.0742339","-0.0742339","10.11755","68.29459","0.053733","20","0.1411917","0.2915973","12.03322","0.07757443","0","0","2.174404"
"2/13/2007 3:00:00 AM","0","0","-65.34954","90","0","0","22.33841","22.33841","0.06881902","0.06881902","0","0","0","0.06881902","0","0","0.00000000000000001387779","0","0.07244107","0.06881902","0","0","3.82696","2.104182","0","0.07244107","-0.07244107","10.03891","67.76373","0.053733","20","0.1413281","0.2915973","12.03322","0.07570092","0","0","2.104182"
"2/13/2007 4:00:00 AM","0","0","-70.80902","90","0","0","22.33841","22.33841","0.273657","0.273657","0","0","0","0.273657","0","0","0","0","0.28806","0.273657","0","0","3.892605","2.035525","0","0.28806","-0.28806","9.725329","65.64705","0.053733","20","0.1414645","0.2915973","12.03322","0.3010227","0","0","2.035525"
"2/13/2007 5:00:00 AM","0","0","-73.83202","90","0","0","22.33841","22.33841","0.3695929","0.3695929","0","0","0","0.3695929","0","0","0.00000000000000005551115","0","0.3890452","0.3695929","0","0","4.183515","1.760466","0","0.3890452","-0.3890452","9.301281","62.78976","0.053733","20","0.141601","0.2996759","12.36659","0.4065522","0","0","1.760466"
"2/13/2007 6:00:00 AM","0.002585483","0","-75.47107","90","0","0","22.33841","22.33841","0.3539121","0.3539121","0","0","0","0.3539121","0","0","0.00000000000000005551115","0","0.3725391","0.3539121","0","0","4.564271","1.385743","0","0.3725391","-0.3725391","8.895308","60.04918","0.053733","20","0.1417374","0.2996759","12.36659","0.3893034","0","0","1.385743"
"2/13/2007 7:00:00 AM","0.09281275","11.10531","-76.11296","79.72559","0.09194234","0.1729979","24.82815","22.33841","0.4931341","0.4931341","0","0","0","0.4931341","35.08132","0","0.00000000000000005551115","0.1729979","0.5190886","0.4931341","0","0","4.917018","1.02289","0","0.3460906","-0.3460906","8.518285","57.50402","0.053733","20","0.1418738","0.2996759","12.36659","0.5424475","0.1383983","0","1.195888"
"2/13/2007 8:00:00 AM","0.1023592","25.6368","-75.78921","65.23902","0.1022314","0.1921323","25.10742","22.33841","0.2999396","0.2999396","0","0","0","0.2999396","64.05698","0","0","0.1921323","0.3157259","0.2999396","0","0","4.934721","0.6827775","0","0.1235936","-0.1235936","8.384021","56.59765","0.053733","20","0.1420102","0.2996759","12.36659","0.3299336","0.1537058","0","0.8749098"
"2/13/2007 9:00:00 AM","0.2610051","40.10743","-74.15598","50.89371","0.2605237","0.4807513","29.42046","22.33841","0.3238108","0.3238108","0","0","0","0.3238108","148.4668","0","0","0.4807513","0.3408534","0.3238108","0","0","4.934721","0.5609301","0.1398979","0","0.1398979","8.51281","57.46706","0.05369573","20","0.1421466","0.2996759","12.36659","0.3561918","0.384601","0","1.041681"
"2/13/2007 10:00:00 AM","0.3087898","54.37721","-70.038","36.89836","0.3083652","0.5658451","30.73016","22.33841","0.4138986","0.4138986","0","0","0","0.4138986","136.711","0","0","0.5658451","0.4356827","0.4138986","0","0","4.934721","0.6778163","0.1301623","0","0.1301623","8.632648","58.27605","0.05366109","20","0.1422831","0.2996759","12.36659","0.4552884","0.4526761","0","1.243661"
"2/13/2007 11:00:00 AM","0.4020115","67.98888","-59.16713","23.91565","0.4013305","0.7283429","33.28341","22.33841","0.2821269","0.2821269","0","0","0","0.2821269","258.1615","0","0","0.7283429","0.2969756","0.2821269","0","0","4.934722","0.7862632","0.4313673","0","0.4313673","9.028544","60.94861","0.05354662","20","0.1424195","0.2996759","12.36659","0.3103395","0.5826743","0","1.514606"
"2/13/2007 12:00:00 PM","0.4540282","78.28319","-21.44605","14.91999","0.4531493","0.8172749","34.71132","22.33841","0.5707067","0.5707067","0","0","0","0.5707067","143.204","0","0","0.8172749","0.6007439","0.5707067","0","0","4.687797","1.14236","0.2165309","0","0.2165309","9.227719","62.29317","0.05348935","20","0.1425559","0.2996759","12.36659","0.6277774","0.6538199","0","1.959635"
"2/13/2007 1:00:00 PM","0.466769","74.90125","43.2196","17.71583","0.4657434","0.8387107","35.05887","22.33841","0.380812","0.380812","0","0","0","0.380812","220.2427","0","0","0.8387107","0.4008548","0.380812","0","0","4.527859","1.320254","0.4378559","0","0.4378559","9.629544","65.00575","0.0533739","20","0.1426923","0.2996759","12.36659","0.4188932","0.6709685","0","2.158965"
"2/13/2007 2:00:00 PM","0.4249602","62.49728","65.09549","29.07893","0.423984","0.7673663","33.90722","22.33841","0.1942395","0.1942395","0","0","0","0.1942395","395.0619","0","0","0.7673663","0.2044627","0.1942395","0","0","4.167067","1.676582","0.5629037","0","0.5629037","10.14545","68.48846","0.05322622","20","0.1428287","0.2996759","12.36659","0.2136635","0.6138931","0","2.443948"
"2/13/2007 3:00:00 PM","0.3860329","48.50763","72.19189","42.62809","0.3847488","0.6996363","32.8272","22.33841","0.2708583","0.2708583","0","0","0","0.2708583","258.3035","0","0","0.6996363","0.285114","0.2708583","0","0","3.712608","2.129051","0.4145223","0","0.4145223","10.52596","71.05712","0.05311799","20","0.1429651","0.2996759","12.36659","0.2979441","0.559709","0","2.828687"
"2/13/2007 4:00:00 PM","0.1678893","34.12803","75.03681","56.80864","0.167681","0.3127809","26.88696","22.33841","0.3509899","0.3509899","0","0","0","0.3509899","89.11394","0","0","0.3127809","0.3694631","0.3509899","0","0","3.402135","2.459146","0","0.05668215","-0.05668215","10.46443","70.64179","0.05311799","20","0.1431016","0.2996759","12.36659","0.3860889","0.2502247","0","2.771927"
"2/13/2007 5:00:00 PM","0.066474","19.62127","76.05172","71.22812","0.06638829","0.125279","24.13512","22.33841","0.3912647","0.3912647","0","0","0","0.3912647","32.01898","0","0.00000000000000005551115","0.125279","0.4118576","0.3912647","0","0","3.504764","2.405981","0","0.2865787","-0.2865787","10.15247","68.53587","0.05311799","20","0.143238","0.2996759","12.36659","0.4303912","0.1002232","0","2.53126"
"2/13/2007 6:00:00 PM","0.05954496","5.086838","75.95906","85.74281","0.05598859","0.1057787","23.8533","22.33841","1.344132","1.344132","2.248539","0","0.6815151","1.344132","7.869668","0","0","0.1057787","0","0","0.9044079","0.8591875","3.8115","2.13517","0.9649662","0","0.9649662","11.0332","74.48182","0.05422982","20","0.1433744","0.3003114","12.39282","1.478545","0.08462296","2.7","2.240949"
"2/13/2007 7:00:00 PM","0","0","74.92583","90","0","0","22.33841","22.33841","0.925862","0.925862","1.969388","0","0.6156421","0.925862","0","0","0","0","0","0","1.043525","0.9913492","2.960311","2.894453","0.9913492","0","0.9913492","11.93776","80.58823","0.05537624","20","0.1435108","0.3003114","12.39282","1.018448","0","2.7","2.894453"
"2/13/2007 8:00:00 PM","0","0","72.7867","90","0","0","22.33841","22.33841","0.4817593","0.4817593","0","0","0","0.4817593","0","0","0.0000000000000001110223","0","0.5071151","0.4817593","0","0","2.175307","3.657099","0","0.5071151","-0.5071151","11.38419","76.85123","0.05537624","20","0.1436472","0.3003114","12.39282","0.5299353","0","0","3.657099"
"2/13/2007 9:00:00 PM","0","0","68.94386","90","0","0","22.33841","22.33841","0.2474799","0.2474799","0","0","0","0.2474799","0","0","0.00000000000000002775558","0","0.2605051","0.2474799","0","0","2.772718","3.192438","0","0.2605051","-0.2605051","11.1007","74.93753","0.05537624","20","0.1437836","0.3003114","12.39282","0.2722279","0","0","3.192438"
"2/13/2007 10:00:00 PM","0","0","61.82471","90","0","0","22.33841","22.33841","0.164186","0.164186","0","0","0","0.164186","0","0","0.00000000000000002775558","0","0.1728274","0.164186","0","0","3.026661","2.951967","0","0.1728274","-0.1728274","10.91284","73.66932","0.05537624","20","0.1439201","0.3003114","12.39282","0.1806046","0","0","2.951967"
"2/13/2007 11:00:00 PM","0","0","47.01022","90","0","0","22.33841","22.33841","0.1215934","0.1215934","0","0","0","0.1215934","0","0","0.00000000000000001387779","0","0.127993","0.1215934","0","0","3.178924","2.791667","0","0.127993","-0.127993","10.77379","72.73063","0.05537624","20","0.1440565","0.3003114","12.39282","0.1337527","0","0","2.791667"
"2/14/2007 12:00:00 AM","0","0","14.038","90","0","0","22.33841","22.33841","0.09265509","0.09265509","0","0","0","0.09265509","0","0","0.00000000000000001387779","0","0.09753168","0.09265509","0","0","3.288163","2.672536","0","0.09753168","-0.09753168","10.66787","72.01562","0.05537624","20","0.1441929","0.3003114","12.39282","0.1019206","0","0","2.672536"
"2/14/2007 1:00:00 AM","0","0","-31.02277","90","0","0","22.33841","22.33841","0.07659477","0.07659477","0","0","0","0.07659477","0","0","0","0","0.08062608","0.07659477","0","0","3.370732","2.581517","0","0.08062608","-0.08062608","10.58033","71.42466","0.05537624","20","0.1443293","0.3003114","12.39282","0.08425425","0","0","2.581517"
"2/14/2007 2:00:00 AM","0","0","-55.12849","90","0","0","22.33841","22.33841","0.0896493","0.0896493","0","0","0","0.0896493","0","0","0.00000000000000001387779","0","0.09436768","0.0896493","0","0","3.439932","2.50611","0","0.09436768","-0.09436768","10.47786","70.73287","0.05537624","20","0.1444657","0.3003114","12.39282","0.09861422","0","0","2.50611"
"2/14/2007 3:00:00 AM","0","0","-65.78306","90","0","0","22.33841","22.33841","0.08568105","0.08568105","0","0","0","0.08568105","0","0","0.00000000000000001387779","0","0.09019058","0.08568105","0","0","3.526012","2.41763","0","0.09019058","-0.09019058","10.37992","70.07173","0.05537624","20","0.1446021","0.3003114","12.39282","0.09424916","0","0","2.41763"
"2/14/2007 4:00:00 AM","0","0","-71.1785","90","0","0","22.33841","22.33841","0.3542435","0.3542435","0","0","0","0.3542435","0","0","0.00000000000000005551115","0","0.3728879","0.3542435","0","0","3.607725","2.332863","0","0.3728879","-0.3728879","9.973566","67.32855","0.05537624","20","0.1447386","0.3003114","12.39282","0.3896679","0","0","2.332863"
"2/14/2007 5:00:00 AM","0","0","-74.16655","90","0","0","22.33841","22.33841","0.4253217","0.4253217","0","0","0","0.4253217","0","0","0.00000000000000005551115","0","0.4477071","0.4253217","0","0","3.983634","1.978971","0","0.4477071","-0.4477071","9.485214","64.03184","0.05537624","20","0.144875","0.3003114","12.39282","0.4678539","0","0","1.978971"
"2/14/2007 6:00:00 AM","0.005007743","0","-75.7928","90","0","0","22.33841","22.33841","0.4841073","0.4841073","0","0","0","0.4841073","0","0","0.00000000000000005551115","0","0.5095866","0.4841073","0","0","4.418368","1.549031","0","0.5095866","-0.5095866","8.928927","60.27651","0.05537624","20","0.1450114","0.3003114","12.39282","0.532518","0","0","1.549031"
"2/14/2007 7:00:00 AM","0.1257816","11.09659","-76.44146","79.7155","0.1223631","0.2294391","25.65423","22.33841","0.4470913","0.4470913","0","0","0","0.4470913","51.31818","0","0.00000000000000005551115","0.2294391","0.4706225","0.4470913","0","0","4.908656","1.053115","0","0.2411833","-0.2411833","8.666534","58.50518","0.05537624","20","0.1451478","0.3003114","12.39282","0.4918005","0.1835513","0","1.282554"
"2/14/2007 8:00:00 AM","0.2814063","25.64932","-76.14664","65.20618","0.2781013","0.5121316","29.90133","22.33841","0.3836003","0.3836003","0","0","0","0.3836003","133.5066","0","0","0.5121316","0.4037898","0.3836003","0","0","4.93473","0.8169182","0.1083419","0","0.1083419","8.766307","59.17871","0.0553471","20","0.1452842","0.3003114","12.39282","0.4219603","0.4097053","0","1.32905"
"2/14/2007 9:00:00 AM","0.5980763","40.14548","-74.57478","50.83227","0.5879131","1.043012","38.44082","22.33841","0.3791036","0.3791036","0","0","0","0.3791036","275.1259","0","0","1.043012","0.3990564","0.3791036","0","0","4.93473","0.9069014","0.6439559","0","0.6439559","9.356002","63.15956","0.05517456","20","0.1454206","0.3003114","12.39282","0.4170139","0.8344098","0","1.949914"
"2/14/2007 10:00:00 AM","0.7220391","54.45226","-70.57695","36.79454","0.7130933","1.245468","41.92594","22.33841","0.4744873","0.4744873","0","0","0","0.4744873","262.4871","0","0","1.245468","0.4994603","0.4744873","0","0","4.394266","1.434427","0.7460075","0","0.7460075","10.03843","67.7664","0.05497601","20","0.1455571","0.3003114","12.39282","0.5219361","0.9963742","0","2.679894"
"2/14/2007 11:00:00 AM","1.017995","68.13345","-59.93866","23.73589","1.005042","1.69024","50.13297","22.33841","0.4147588","0.4147588","0","0","0","0.4147588","407.5236","0","0","1.69024","0.4365882","0.4147588","0","0","3.782582","2.035691","1.253652","0","1.253652","11.17925","75.46778","0.05464554","20","0.1456935","0.3003114","12.39282","0.4562347","1.352192","0","3.725931"
"2/14/2007 12:00:00 PM","1.126645","78.57946","-22.08101","14.61387","1.113108","1.845029","53.19919","22.33841","0.6544336","0.6544336","0","0","0","0.6544336","281.9275","0","0","1.845029","0.6888775","0.6544336","0","0","2.770052","3.018765","1.156151","0","1.156151","12.2324","82.58179","0.05434429","20","0.1458299","0.3057501","12.61725","0.7198769","1.476023","0","4.863794"
"2/14/2007 1:00:00 PM","1.048945","75.13143","44.09318","17.45727","1.03623","1.735462","51.01629","22.33841","0.5078866","0.5078866","0","0","0","0.5078866","341.7026","0","0","1.735462","0.5346175","0.5078866","0","0","1.895906","3.902102","1.200845","0","1.200845","13.32576","89.96315","0.05403488","20","0.1459663","0.3057501","12.61725","0.5586753","1.38837","0","5.637565"
"2/14/2007 2:00:00 PM","1.001469","62.61508","65.74683","28.92859","0.9880289","1.665383","49.65163","22.33841","0.341211","0.341211","0","0","0","0.341211","488.0802","0.2983222","0","1.665383","0.3591694","0.341211","0","0","1.007891","4.79389","1.007891","0","1.007891","14.24526","96.17073","0.05377789","20","0.1461027","0.3057501","12.61725","0.375332","1.332306","0","6.459272"
"2/14/2007 3:00:00 PM","0.7690775","48.57426","72.66844","42.53542","0.75695","1.314739","43.15172","22.33841","0.2213728","0.2213728","0","0","0","0.2213728","593.9028","0.7867209","0","1.314739","0.233024","0.2213728","0","0","0.2949944","5.52422","0.2949944","0","0.2949944","14.51639","98.00111","0.05370314","20","0.1462391","0.3057501","12.61725","0.2435101","1.051792","0","6.83896"
"2/14/2007 4:00:00 PM","0.4593507","34.16389","75.42404","56.75098","0.4519644","0.8152546","34.67863","22.33841","0.2581182","0.2581182","0","0","0","0.2581182","315.8455","0.3897927","0","0.8152546","0.2717034","0.2581182","0","0","0.1537585","5.736141","0.1537585","0","0.1537585","14.65791","98.95658","0.05366426","20","0.1463756","0.3057501","12.61725","0.28393","0.6522037","0","6.551395"
"2/14/2007 5:00:00 PM","0.1519532","19.63397","76.39382","71.19592","0.1512955","0.2827494","26.44095","22.33841","0.4084525","0.4084525","0","0","0","0.4084525","69.22456","0","0.00000000000000005551115","0.2827494","0.4299499","0.4084525","0","0","0.08019976","5.846143","0","0.1472005","-0.1472005","14.49796","97.87671","0.05366426","20","0.146512","0.3057501","12.61725","0.4492977","0.2261995","0","6.128892"
"2/14/2007 6:00:00 PM","0.02716681","5.078972","76.28271","85.73212","0.02704823","0.05126932","23.06977","22.33841","1.072885","1.072885","1.260778","0","0.4484274","1.072885","4.778642","0.00000000000000002775558","0","0.05126932","0","0","0.187893","0.1784984","0.2490515","5.721785","0.2297677","0","0.2297677","14.70928","99.30363","0.05391521","20","0.1466484","0.3060248","12.62859","1.180173","0.04101545","2.7","5.773054"
"2/14/2007 7:00:00 PM","0","0","75.25142","90","0","0","22.33841","22.33841","0.8368944","0.8368944","0","0","0","0.8368944","0","0","0.0000000000000001110223","0","0.8809415","0.8368944","0","0","0.05996223","5.885976","0","0.8809415","-0.8809415","13.74301","92.78029","0.05391521","20","0.1467848","0.3060248","12.62859","0.9205838","0","0","5.885976"
"2/14/2007 8:00:00 PM","0","0","73.13448","90","0","0","22.33841","22.33841","0.5781828","0.5781828","0","0","0","0.5781828","0","0","0.0000000000000001110223","0","0.6086134","0.5781828","0","0","0.9363608","5.127537","0","0.6086134","-0.6086134","13.07779","88.28928","0.05391521","20","0.1469212","0.3060248","12.62859","0.636001","0","0","5.127537"
"2/14/2007 9:00:00 PM","0","0","69.33905","90","0","0","22.33841","22.33841","0.3915624","0.3915624","0","0","0","0.3915624","0","0","0.00000000000000005551115","0","0.4121709","0.3915624","0","0","1.476524","4.593868","0","0.4121709","-0.4121709","12.6284","85.25542","0.05391521","20","0.1470577","0.3060248","12.62859","0.4307187","0","0","4.593868"
"2/14/2007 10:00:00 PM","0","0","62.30062","90","0","0","22.33841","22.33841","0.254351","0.254351","0","0","0","0.254351","0","0","0","0","0.2677379","0.254351","0","0","1.819404","4.228037","0","0.2677379","-0.2677379","12.33702","83.28829","0.05391521","20","0.1471941","0.3060248","12.62859","0.2797861","0","0","4.228037"
"2/14/2007 11:00:00 PM","0","0","47.57351","90","0","0","22.33841","22.33841","0.07681672","0.07681672","0","0","0","0.07681672","0","0","0","0","0.08085971","0.07681672","0","0","2.032552","3.988543","0","0.08085971","-0.08085971","12.24923","82.69559","0.05391521","20","0.1473305","0.3060248","12.62859","0.08449839","0","0","3.988543"
"2/15/2007 12:00:00 AM","0","0","14.31305","90","0","0","22.33841","22.33841","0.1052295","0.1052295","0","0","0","0.1052295","0","0","0.00000000000000001387779","0","0.1107679","0.1052295","0","0","2.07444","3.91603","0","0.1107679","-0.1107679","12.12891","81.88335","0.05391521","20","0.1474669","0.3060248","12.62859","0.1157525","0","0","3.91603"
"2/15/2007 1:00:00 AM","0","0","-31.52532","90","0","0","22.33841","22.33841","0.08834992","0.08834992","0","0","0","0.08834992","0","0","0","0","0.09299991","0.08834992","0","0","2.166065","3.816392","0","0.09299991","-0.09299991","12.02792","81.20156","0.05391521","20","0.1476033","0.3060248","12.62859","0.09718491","0","0","3.816392"
"2/15/2007 2:00:00 AM","0","0","-55.66883","90","0","0","22.33841","22.33841","0.07821253","0.07821253","0","0","0","0.07821253","0","0","0","0","0.08232898","0.07821253","0","0","2.244326","3.732519","0","0.08232898","-0.08232898","11.93853","80.59808","0.05391521","20","0.1477397","0.3060248","12.62859","0.08603378","0","0","3.732519"
"2/15/2007 3:00:00 AM","0","0","-66.22556","90","0","0","22.33841","22.33841","0.07486244","0.07486244","0","0","0","0.07486244","0","0","0.00000000000000001387779","0","0.07880256","0.07486244","0","0","2.314798","3.658099","0","0.07880256","-0.07880256","11.85298","80.02048","0.05391521","20","0.1478762","0.3060248","12.62859","0.08234868","0","0","3.658099"
"2/15/2007 4:00:00 AM","0","0","-71.55421","90","0","0","22.33841","22.33841","0.2915809","0.2915809","0","0","0","0.2915809","0","0","0.00000000000000005551115","0","0.3069273","0.2915809","0","0","2.383591","3.58671","0","0.3069273","-0.3069273","11.51878","77.7643","0.05391521","20","0.1480126","0.3060248","12.62859","0.3207391","0","0","3.58671"
"2/15/2007 5:00:00 AM","0","0","-74.50603","90","0","0","22.33841","22.33841","0.6421549","0.6421549","0","0","0","0.6421549","0","0","0.0000000000000001110223","0","0.6759525","0.6421549","0","0","2.684662","3.306373","0","0.6759525","-0.6759525","10.77931","72.77207","0.05391521","20","0.148149","0.3060248","12.62859","0.7063704","0","0","3.306373"
"2/15/2007 6:00:00 AM","0.008396878","0","-76.11891","90","0","0","22.33841","22.33841","0.4956268","0.4956268","0","0","0","0.4956268","0","0","0.0000000000000001110223","0","0.5217124","0.4956268","0","0","3.351177","2.677648","0","0.5217124","-0.5217124","10.2097","68.92657","0.05391521","20","0.1482854","0.3060248","12.62859","0.5451894","0","0","2.677648"
"2/15/2007 7:00:00 AM","0.2053719","11.09055","-76.7742","79.70246","0.1917956","0.3567677","27.54397","22.33841","0.3580967","0.3580967","0","0","0","0.3580967","99.62884","0","0","0.3567677","0.3769439","0.3580967","0","0","3.828315","2.185427","0","0.02017631","-0.02017631","10.18781","68.77879","0.05391521","20","0.1484218","0.3060248","12.62859","0.3939064","0.2854141","0","2.542195"
"2/15/2007 8:00:00 AM","0.4152508","25.66426","-76.50857","65.17065","0.4042965","0.733465","33.36504","22.33841","0.3048622","0.3048622","0","0","0","0.3048622","240.5891","0","0","0.733465","0.3209076","0.3048622","0","0","3.786292","2.166374","0.4125575","0","0.4125575","10.56652","71.33549","0.05381079","20","0.1485582","0.3060248","12.62859","0.3353484","0.586772","0","2.899839"
"2/15/2007 9:00:00 AM","0.6823173","40.18562","-74.9989","50.7684","0.6697555","1.176169","40.7171","22.33841","0.2744623","0.2744623","0","0","0","0.2744623","428.5357","0","0","1.176169","0.2889077","0.2744623","0","0","3.404457","2.494571","0.8872613","0","0.8872613","11.37697","76.80692","0.05358759","20","0.1486947","0.3060248","12.62859","0.3019086","0.9409352","0","3.67074"
"2/15/2007 10:00:00 AM","0.823235","54.52888","-71.12351","36.68864","0.8118007","1.400159","44.68829","22.33841","0.3250734","0.3250734","0","0","0","0.3250734","430.7208","0","0","1.400159","0.3421825","0.3250734","0","0","2.663508","3.186699","1.057976","0","1.057976","12.34166","83.31964","0.05332384","20","0.1488311","0.3060248","12.62859","0.3575807","1.120127","0","4.586858"
"2/15/2007 11:00:00 AM","0.8246919","68.27899","-60.72612","23.55412","0.8161014","1.406799","44.80893","22.33841","0.4882995","0.4882995","0","0","0","0.4882995","288.1016","0","0","1.406799","0.5139995","0.4882995","0","0","1.83553","3.99237","0.8927991","0","0.8927991","13.15713","88.82491","0.05310329","20","0.1489675","0.3060248","12.62859","0.5371295","1.125439","0","5.399169"
"2/15/2007 12:00:00 PM","1.050015","78.87933","-22.74301","14.30356","1.037881","1.737843","51.06307","22.33841","0.7272825","0.7272825","0","0","0","0.7272825","238.9502","0","0","1.737843","0.7655606","0.7272825","0","0","1.181051","4.658004","0.9722823","0","0.9722823","14.04446","94.81538","0.05286516","20","0.1491039","0.3060248","12.62859","0.8000108","1.390274","0","6.395847"
"2/15/2007 1:00:00 PM","1.09459","75.3588","45.0137","17.19949","1.081615","1.800473","52.30402","22.33841","0.5109443","0.5109443","0","0","0","0.5109443","352.3815","0.7934731","0","1.800473","0.5378361","0.5109443","0","0","0.469164","5.366266","0.469164","0","0.469164","14.47488","97.72115","0.05275102","20","0.1492403","0.3060248","12.62859","0.5620388","1.440379","0","7.166739"
"2/15/2007 2:00:00 PM","0.9433358","62.72832","66.41406","28.78179","0.9311629","1.581342","48.0456","22.33841","0.5800347","0.5800347","0","0","0","0.5800347","272.6288","0.7954455","0","1.581342","0.6105628","0.5800347","0","0","0.1753334","5.703798","0.1753334","0","0.1753334","14.63623","98.81044","0.05270849","20","0.1493767","0.3060248","12.62859","0.6380382","1.265073","0","7.285139"
"2/15/2007 3:00:00 PM","0.7913787","48.63664","73.15324","42.44646","0.7790605","1.349335","43.77065","22.33841","0.2533571","0.2533571","0","0","0","0.2533571","532.5825","0.9912004","0","1.349335","0.2666916","0.2533571","0","0","0.09144318","5.829314","0.09144318","0","0.09144318","14.72045","99.38651","0.05268634","20","0.1495132","0.3135164","12.93774","0.2786928","1.079468","0","7.178649"
"2/15/2007 4:00:00 PM","0.5135999","34.19583","75.81691","56.69687","0.5039086","0.9032424","36.11333","22.33841","0.3323025","0.3323025","0","0","0","0.3323025","271.8134","0.5066096","0","0.9032424","0.3497921","0.3323025","0","0","0.04684079","5.895028","0.04684079","0","0.04684079","14.76361","99.67794","0.052675","20","0.1496496","0.3135164","12.93774","0.3655327","0.7225939","0","6.798271"
"2/15/2007 5:00:00 PM","0.3032764","19.64301","76.74043","71.16708","0.2935884","0.5396684","30.32533","22.33841","0.358724","0.358724","0","0","0","0.358724","150.4411","0.1373263","0","0.5396684","0.3776042","0.358724","0","0","0.02473793","5.928433","0.02473793","0","0.02473793","14.78642","99.83189","0.05266901","20","0.149786","0.3135164","12.93774","0.3945964","0.4317347","0","6.468102"
"2/15/2007 6:00:00 PM","0.05417991","5.067688","76.61038","85.72459","0.05189262","0.09808568","23.74235","22.33841","0.9356968","0.9356968","0.8547814","0","0.3526222","0.9356968","10.48264","0","0","0.09808568","0.08517406","0.08091535","0","0","0.01291162","5.946064","0.01291162","0","0.01291162","14.79832","99.91225","0.05268153","20","0.1499224","0.3135164","12.93774","1.029266","0.07846855","2.7","6.044149"
"2/15/2007 7:00:00 PM","0","0","75.58091","90","0","0","22.33841","22.33841","0.9407034","0.9407034","0.9477975","0","0.3745717","0.9407034","0","0.00000000000000003209238","0","0","0","0","0.007094151","0.006739443","0.006739443","5.955262","0.006739443","0","0.006739443","14.80453","99.96481","0.05268895","20","0.1500588","0.3241087","13.37485","1.034774","0","2.7","5.955262"
"2/15/2007 8:00:00 PM","0","0","73.48641","90","0","0","22.33841","22.33841","0.5336","0.5336","0","0","0","0.5336","0","0","0.0000000000000001110223","0","0.5616843","0.5336","0","0","0.002288122","5.960644","0","0.5616843","-0.5616843","14.19096","95.82182","0.05268895","20","0.1501952","0.3241087","13.37485","0.58696","0","0","5.960644"
"2/15/2007 9:00:00 PM","0","0","69.73915","90","0","0","22.33841","22.33841","0.4007586","0.4007586","0","0","0","0.4007586","0","0","0","0","0.4218512","0.4007586","0","0","0.5486535","5.482619","0","0.4218512","-0.4218512","13.73097","92.71576","0.05268895","20","0.1503317","0.3241087","13.37485","0.4408345","0","0","5.482619"
"2/15/2007 10:00:00 PM","0","0","62.78333","90","0","0","22.33841","22.33841","0.3029306","0.3029306","0","0","0","0.3029306","0","0","0.00000000000000005551115","0","0.3188743","0.3029306","0","0","0.9195121","5.118995","0","0.3188743","-0.3188743","13.38371","90.37098","0.05268895","20","0.1504681","0.3241087","13.37485","0.3332236","0","0","5.118995"
"2/15/2007 11:00:00 PM","0","0","48.14792","90","0","0","22.33841","22.33841","0.1630507","0.1630507","0","0","0","0.1630507","0","0","0","0","0.1716323","0.1630507","0","0","1.187074","4.841516","0","0.1716323","-0.1716323","13.19715","89.11125","0.05268895","20","0.1506045","0.3241087","13.37485","0.1793557","0","0","4.841516"
"2/16/2007 12:00:00 AM","0","0","14.59129","90","0","0","22.33841","22.33841","0.1037718","0.1037718","0","0","0","0.1037718","0","0","0.00000000000000001387779","0","0.1092335","0.1037718","0","0","1.31654","4.691384","0","0.1092335","-0.1092335","13.0785","88.31014","0.05268895","20","0.1507409","0.3241087","13.37485","0.114149","0","0","4.691384"
"2/16/2007 1:00:00 AM","0","0","-32.05556","90","0","0","22.33841","22.33841","0.07231178","0.07231178","0","0","0","0.07231178","0","0","0","0","0.07611766","0.07231178","0","0","1.397961","4.595525","0","0.07611766","-0.07611766","12.99586","87.75214","0.05268895","20","0.1508773","0.3241087","13.37485","0.07954296","0","0","4.595525"
"2/16/2007 2:00:00 AM","0","0","-56.22475","90","0","0","22.33841","22.33841","0.0938016","0.0938016","0","0","0","0.0938016","0","0","0","0","0.09873852","0.0938016","0","0","1.455988","4.528577","0","0.09873852","-0.09873852","12.88864","87.02808","0.05268895","20","0.1510137","0.3241087","13.37485","0.1031818","0","0","4.528577"
"2/16/2007 3:00:00 AM","0","0","-66.6769","90","0","0","22.33841","22.33841","0.06772954","0.06772954","0","0","0","0.06772954","0","0","0.00000000000000001387779","0","0.07129426","0.06772954","0","0","1.54213","4.441494","0","0.07129426","-0.07129426","12.81124","86.50547","0.05268895","20","0.1511502","0.3241087","13.37485","0.0745025","0","0","4.441494"
"2/16/2007 4:00:00 AM","0","0","-71.936","90","0","0","22.33841","22.33841","0.3327753","0.3327753","0","0","0","0.3327753","0","0","0.00000000000000005551115","0","0.3502898","0.3327753","0","0","1.601357","4.378485","0","0.3502898","-0.3502898","12.42962","83.92866","0.05268895","20","0.1512866","0.3241087","13.37485","0.3660528","0","0","4.378485"
"2/16/2007 5:00:00 AM","0","0","-74.85036","90","0","0","22.33841","22.33841","0.4958684","0.4958684","0","0","0","0.4958684","0","0","0.00000000000000005551115","0","0.5219667","0.4958684","0","0","1.941645","4.065957","0","0.5219667","-0.5219667","11.85972","80.08057","0.05268895","20","0.151423","0.3241087","13.37485","0.5454552","0","0","4.065957"
"2/16/2007 6:00:00 AM","0.008100125","0","-76.44931","90","0","0","22.33841","22.33841","0.6283041","0.6283041","0","0","0","0.6283041","0","0","0.0000000000000001110223","0","0.6613727","0.6283041","0","0","2.437803","3.593486","0","0.6613727","-0.6613727","11.13634","75.19604","0.05268895","20","0.1515594","0.3241087","13.37485","0.6911345","0","0","3.593486"
"2/16/2007 7:00:00 AM","0.1880984","11.08717","-77.11109","79.68649","0.1766077","0.3290932","27.13009","22.33841","0.3763912","0.3763912","0","0","0","0.3763912","87.43382","0","0.00000000000000005551115","0.3290932","0.3962013","0.3763912","0","0","3.062072","2.983829","0","0.06710807","-0.06710807","11.06349","74.70413","0.05268895","20","0.1516958","0.3241087","13.37485","0.4140303","0.2632746","0","3.312922"
"2/16/2007 8:00:00 AM","0.4821148","25.68158","-76.87489","65.13244","0.4686712","0.843684","35.1397","22.33841","0.4367926","0.4367926","0","0","0","0.4367926","193.1544","0","0","0.843684","0.4597817","0.4367926","0","0","3.06114","2.921816","0.3839023","0","0.3839023","11.416","77.08439","0.05259618","20","0.1518323","0.3241087","13.37485","0.4804718","0.6749471","0","3.7655"
"2/16/2007 9:00:00 AM","0.7412767","40.22775","-75.42827","50.70219","0.7277927","1.268782","42.33651","22.33841","0.3993014","0.3993014","0","0","0","0.3993014","317.7504","0","0","1.268782","0.4203173","0.3993014","0","0","2.702753","3.220838","0.8484645","0","0.8484645","12.19132","82.31961","0.0523923","20","0.1519687","0.3241087","13.37485","0.4392316","1.015025","0","4.48962"
"2/16/2007 10:00:00 AM","0.9240491","54.60696","-71.67766","36.58075","0.9110941","1.551331","47.47982","22.33841","0.5002686","0.5002686","0","0","0","0.5002686","310.0995","0","0","1.551331","0.5265985","0.5002686","0","0","2.000017","3.869236","1.024732","0","1.024732","13.12602","88.63097","0.05214816","20","0.1521051","0.3241087","13.37485","0.5502955","1.241065","0","5.420567"
"2/16/2007 11:00:00 AM","1.102383","68.42529","-61.52981","23.37053","1.089009","1.810974","52.51405","22.33841","0.7690709","0.7690709","0","0","0","0.7690709","235.4756","0","0","1.810974","0.8095483","0.7690709","0","0","1.206104","4.633946","1.001426","0","1.001426","14.03967","94.80026","0.05191176","20","0.1522415","0.3241087","13.37485","0.845978","1.448779","0","6.444921"
"2/16/2007 12:00:00 PM","1.170566","79.1826","-23.43488","13.98917","1.157225","1.906674","54.45538","22.33841","0.6598074","0.6598074","0","0","0","0.6598074","288.9743","0.7432728","0","1.906674","0.6945341","0.6598074","0","0","0.4688669","5.363514","0.4688669","0","0.4688669","14.46982","97.70473","0.05180182","20","0.1523779","0.3241087","13.37485","0.7257882","1.525339","0","7.270188"
"2/16/2007 1:00:00 PM","0.9809842","75.58288","45.98271","16.94283","0.9700793","1.639015","49.14423","22.33841","0.7318358","0.7318358","0","0","0","0.7318358","223.9594","0.692094","0","1.639015","0.7703536","0.7318358","0","0","0.1765674","5.700852","0.1765674","0","0.1765674","14.6323","98.80186","0.05176054","20","0.1525143","0.3241087","13.37485","0.8050194","1.311212","0","7.339867"
"2/16/2007 2:00:00 PM","0.9389659","62.83677","67.09693","28.63874","0.9272137","1.575451","47.93422","22.33841","0.3709254","0.3709254","0","0","0","0.3709254","424.7352","1.092917","0","1.575451","0.3904477","0.3709254","0","0","0.09208619","5.827256","0.09208619","0","0.09208619","14.71712","99.37457","0.05173903","20","0.1526508","0.3241087","13.37485","0.4080179","1.26036","0","7.402707"
"2/16/2007 3:00:00 PM","0.8095094","48.69465","73.64606","42.36133","0.7971627","1.377495","44.27784","22.33841","0.316372","0.316372","0","0","0","0.316372","435.4037","0.9964255","0","1.377495","0.3330232","0.316372","0","0","0.04804671","5.893016","0.04804671","0","0.04804671","14.76139","99.67352","0.05172782","20","0.1527872","0.3241087","13.37485","0.3480092","1.101996","0","7.270512"
"2/16/2007 4:00:00 PM","0.5275052","34.22379","76.21526","56.64637","0.5174907","0.9260526","36.48904","22.33841","0.3456678","0.3456678","0","0","0","0.3456678","267.9025","0.5371174","0","0.9260526","0.3638608","0.3456678","0","0","0.02507435","5.927282","0.02507435","0","0.02507435","14.7845","99.82958","0.05172197","20","0.1529236","0.3241087","13.37485","0.3802346","0.7408421","0","6.853335"
"2/16/2007 5:00:00 PM","0.2426551","19.64838","77.09144","71.14161","0.237904","0.440172","28.80222","22.33841","0.5619046","0.5619046","0","0","0","0.5619046","78.33571","0","0","0.440172","0.5914785","0.5619046","0","0","0.01308718","5.945152","0","0.1513066","-0.1513066","14.62008","98.71932","0.05172197","20","0.15306","0.3241087","13.37485","0.6180951","0.3521376","0","6.385324"
"2/16/2007 6:00:00 PM","0.03808017","5.05299","76.94196","85.72021","0.03767382","0.07132433","23.35733","22.33841","1.222075","1.222075","1.309189","0","0.4598513","1.222075","5.836328","-0.00000000000000001387779","0","0.07132433","0","0","0.08711352","0.08275785","0.1630228","5.817763","0.1540822","0","0.1540822","14.7619","99.67697","0.05187983","20","0.1531964","0.3241087","13.37485","1.344283","0.05705946","2.7","5.889087"
"2/16/2007 7:00:00 PM","0","0","75.91422","90","0","0","22.33841","22.33841","0.9017342","0.9017342","0.9310074","0","0.3706097","0.9017342","0","0.00000000000000001387779","0","0","0","0","0.02927313","0.02780948","0.02780948","5.927675","0.02780948","0","0.02780948","14.78753","99.85033","0.05190995","20","0.1533328","0.324391","13.3865","0.9919077","0","2.7","5.927675"
"2/16/2007 8:00:00 PM","0","0","73.84241","90","0","0","22.33841","22.33841","0.675243","0.675243","0","0","0","0.675243","0","0","0.0000000000000001110223","0","0.7107821","0.675243","0","0","0.01148292","5.947508","0","0.7107821","-0.7107821","14.00961","94.59755","0.05190995","20","0.1534693","0.324391","13.3865","0.7427673","0","0","5.947508"
"2/16/2007 9:00:00 PM","0","0","70.14412","90","0","0","22.33841","22.33841","0.4201834","0.4201834","0","0","0","0.4201834","0","0","0.00000000000000005551115","0","0.4422983","0.4201834","0","0","0.7078077","5.339802","0","0.4422983","-0.4422983","13.52719","91.34009","0.05190995","20","0.1536057","0.324391","13.3865","0.4622017","0","0","5.339802"
"2/16/2007 10:00:00 PM","0","0","63.27287","90","0","0","22.33841","22.33841","0.2517369","0.2517369","0","0","0","0.2517369","0","0","0","0","0.2649862","0.2517369","0","0","1.089686","4.956484","0","0.2649862","-0.2649862","13.23882","89.39288","0.05190995","20","0.1537421","0.324391","13.3865","0.2769106","0","0","4.956484"
"2/16/2007 11:00:00 PM","0","0","48.73377","90","0","0","22.33841","22.33841","0.2500207","0.2500207","0","0","0","0.2500207","0","0","0.00000000000000005551115","0","0.2631797","0.2500207","0","0","1.299616","4.724989","0","0.2631797","-0.2631797","12.95242","87.45899","0.05190995","20","0.1538785","0.324391","13.3865","0.2750227","0","0","4.724989"
"2/17/2007 12:00:00 AM","0","0","14.87307","90","0","0","22.33841","22.33841","0.09017912","0.09017912","0","0","0","0.09017912","0","0","0.00000000000000001387779","0","0.09492538","0.09017912","0","0","1.522688","4.493329","0","0.09492538","-0.09492538","12.84933","86.76294","0.05190995","20","0.1540149","0.324391","13.3865","0.09919702","0","0","4.493329"
"2/17/2007 1:00:00 AM","0","0","-32.61452","90","0","0","22.33841","22.33841","0.0802044","0.0802044","0","0","0","0.0802044","0","0","0","0","0.08442568","0.0802044","0","0","1.584063","4.409523","0","0.08442568","-0.08442568","12.75766","86.14396","0.05190995","20","0.1541514","0.324391","13.3865","0.08822484","0","0","4.409523"
"2/17/2007 2:00:00 AM","0","0","-56.79624","90","0","0","22.33841","22.33841","0.09390011","0.09390011","0","0","0","0.09390011","0","0","0.00000000000000001387779","0","0.09884223","0.09390011","0","0","1.649565","4.334806","0","0.09884223","-0.09884223","12.65032","85.41915","0.05190995","20","0.1542878","0.324391","13.3865","0.1032901","0","0","4.334806"
"2/17/2007 3:00:00 AM","0","0","-67.13692","90","0","0","22.33841","22.33841","0.07331251","0.07331251","0","0","0","0.07331251","0","0","0","0","0.07717106","0.07331251","0","0","1.735176","4.247089","0","0.07717106","-0.07717106","12.56654","84.85341","0.05190995","20","0.1544242","0.324391","13.3865","0.08064376","0","0","4.247089"
"2/17/2007 4:00:00 AM","0","0","-72.32375","90","0","0","22.33841","22.33841","0.3169916","0.3169916","0","0","0","0.3169916","0","0","0.00000000000000005551115","0","0.3336754","0.3169916","0","0","1.800149","4.178452","0","0.3336754","-0.3336754","12.20309","82.39932","0.05190995","20","0.1545606","0.324391","13.3865","0.3486908","0","0","4.178452"
"2/17/2007 5:00:00 AM","0","0","-75.19942","90","0","0","22.33841","22.33841","0.3565231","0.3565231","0","0","0","0.3565231","0","0","0.00000000000000005551115","0","0.3752875","0.3565231","0","0","2.124442","3.878993","0","0.3752875","-0.3752875","11.79411","79.63773","0.05190995","20","0.154697","0.324391","13.3865","0.3921754","0","0","3.878993"
"2/17/2007 6:00:00 AM","0.007074502","0","-76.78389","90","0","0","22.33841","22.33841","0.4613796","0.4613796","0","0","0","0.4613796","0","0","0.00000000000000005551115","0","0.4856627","0.4613796","0","0","2.473831","3.538657","0","0.4856627","-0.4856627","11.2641","76.05894","0.05190995","20","0.1548334","0.324391","13.3865","0.5075175","0","0","3.538657"
"2/17/2007 7:00:00 AM","0.1974704","11.08643","-77.45203","79.66763","0.1852728","0.3448943","27.36618","22.33841","0.4937139","0.4937139","0","0","0","0.4937139","69.85712","0","0.00000000000000005551115","0.3448943","0.5196989","0.4937139","0","0","2.929049","3.092325","0","0.1748045","-0.1748045","11.07408","74.77587","0.05190995","20","0.1549698","0.324391","13.3865","0.5430853","0.2759155","0","3.437219"
"2/17/2007 8:00:00 AM","0.4162016","25.70123","-77.24554","65.09163","0.4057769","0.7360202","33.4058","22.33841","0.2850563","0.2850563","0","0","0","0.2850563","258.2017","0","0","0.7360202","0.3000593","0.2850563","0","0","3.055923","2.930854","0.4359609","0","0.4359609","11.47417","77.47742","0.05180817","20","0.1551063","0.324391","13.3865","0.3135619","0.5888162","0","3.666875"
"2/17/2007 9:00:00 AM","0.7174205","40.27182","-75.86282","50.6337","0.7047839","1.232246","41.69397","22.33841","0.3993674","0.3993674","0","0","0","0.3993674","308.5494","0","0","1.232246","0.4203868","0.3993674","0","0","2.650834","3.269946","0.8118592","0","0.8118592","12.21633","82.4887","0.05161968","20","0.1552427","0.324391","13.3865","0.4393042","0.9857968","0","4.502192"
"2/17/2007 10:00:00 AM","0.9284778","54.68637","-72.23938","36.47102","0.9158318","1.558432","47.61334","22.33841","0.4350408","0.4350408","0","0","0","0.4350408","358.2266","0","0","1.558432","0.4579377","0.4350408","0","0","1.98186","3.889947","1.100494","0","1.100494","13.21935","89.26142","0.05136636","20","0.1553791","0.324391","13.3865","0.4785449","1.246746","0","5.448379"
"2/17/2007 11:00:00 AM","1.114337","68.57214","-62.35004","23.18531","1.101202","1.828238","52.86061","22.33841","0.4340709","0.4340709","0","0","0","0.4340709","421.1841","0.2463636","0","1.828238","0.4569167","0.4340709","0","0","1.124957","4.709291","1.124957","0","1.124957","14.24441","96.18297","0.05110997","20","0.1555155","0.324391","13.3865","0.477478","1.46259","0","6.537529"
"2/17/2007 12:00:00 PM","1.135518","79.48912","-24.15979","13.6708","1.123006","1.858937","53.48079","22.33841","0.6672","0.6672","0","0","0","0.6672","278.6176","0.8626268","0","1.858937","0.7023157","0.6672","0","0","0.2939942","5.524567","0.2939942","0","0.2939942","14.51462","98.0075","0.05104339","20","0.1556519","0.324391","13.3865","0.73392","1.487149","0","7.383504"
"2/17/2007 1:00:00 PM","1.050776","75.80319","47.00172","16.68765","1.0391","1.739601","51.09763","22.33841","0.5531361","0.5531361","0","0","0","0.5531361","314.4977","1.004114","0","1.739601","0.5822486","0.5531361","0","0","0.1532379","5.73576","0.1532379","0","0.1532379","14.65567","98.95992","0.05100875","20","0.1557883","0.324391","13.3865","0.6084498","1.391681","0","7.47536"
"2/17/2007 2:00:00 PM","0.9669965","62.94022","67.79514","28.49967","0.9551425","1.616961","48.72232","22.33841","0.3640957","0.3640957","0","0","0","0.3640957","444.1031","1.153773","0","1.616961","0.3832587","0.3640957","0","0","0.07992841","5.845387","0.07992841","0","0.07992841","14.72929","99.45707","0.0509907","20","0.1559248","0.324391","13.3865","0.4005053","1.293568","0","7.462347"
"2/17/2007 3:00:00 PM","0.7741992","48.74819","74.14668","42.28014","0.7629369","1.324129","43.31925","22.33841","0.3347484","0.3347484","0","0","0","0.3347484","395.5594","0.9300562","0","1.324129","0.3523668","0.3347484","0","0","0.04170586","5.902443","0.04170586","0","0.04170586","14.76773","99.71659","0.05098129","20","0.1560612","0.324391","13.3865","0.3682233","1.059303","0","7.226573"
"2/17/2007 4:00:00 PM","0.5663896","34.24771","76.61893","56.59955","0.5552182","0.988985","37.53388","22.33841","0.3969094","0.3969094","0","0","0","0.3969094","249.1715","0.5494198","0","0.988985","0.4177993","0.3969094","0","0","0.02176592","5.932181","0.02176592","0","0.02176592","14.78779","99.85824","0.05097638","20","0.1561976","0.3305579","13.64099","0.4366003","0.791188","0","6.921166"
"2/17/2007 5:00:00 PM","0.34255","19.65006","77.4467","71.11956","0.3307596","0.6053345","31.34422","22.33841","0.323158","0.323158","0","0","0","0.323158","187.3184","0.2545237","0","0.6053345","0.3401663","0.323158","0","0","0.01064449","5.948031","0.01064449","0","0.01064449","14.7976","99.9245","0.05097398","20","0.156334","0.3305579","13.64099","0.3554738","0.4842676","0","6.553366"
"2/17/2007 6:00:00 PM","0.07171981","5.034888","77.27735","85.71899","0.06499618","0.1226714","24.09739","22.33841","1.064142","1.064142","0.9531116","0","0.3758257","1.064142","11.52772","0.00000000000000008413409","0","0.1226714","0.1168743","0.1110306","0","0","0.005797047","5.955614","0.005797047","0","0.005797047","14.80295","99.96682","0.05097944","20","0.1564704","0.3367676","13.89724","1.170556","0.0981371","2.7","6.078285"
"2/17/2007 7:00:00 PM","0","0","76.25125","90","0","0","22.33841","22.33841","0.8989629","0.8989629","0","0","0","0.8989629","0","0","0.0000000000000001110223","0","0.9462767","0.8989629","0","0","0.002305041","5.960083","0","0.9462767","-0.9462767","13.76414","92.95156","0.05097944","20","0.1566069","0.3367676","13.89724","0.9888591","0","0","5.960083"
"2/17/2007 8:00:00 PM","0","0","74.20242","90","0","0","22.33841","22.33841","0.5654653","0.5654653","0","0","0","0.5654653","0","0","0.0000000000000001110223","0","0.5952266","0.5654653","0","0","0.9300107","5.14608","0","0.5952266","-0.5952266","13.11365","88.55871","0.05097944","20","0.1567433","0.3367676","13.89724","0.6220118","0","0","5.14608"
"2/17/2007 9:00:00 PM","0","0","70.5539","90","0","0","22.33841","22.33841","0.4378543","0.4378543","0","0","0","0.4378543","0","0","0.00000000000000005551115","0","0.4608993","0.4378543","0","0","1.447225","4.624694","0","0.4608993","-0.4608993","12.61082","85.16302","0.05097944","20","0.1568797","0.3367676","13.89724","0.4816398","0","0","4.624694"
"2/17/2007 10:00:00 PM","0","0","63.76925","90","0","0","22.33841","22.33841","0.273979","0.273979","0","0","0","0.273979","0","0","0","0","0.288399","0.273979","0","0","1.836731","4.215504","0","0.288399","-0.288399","12.29688","83.04288","0.05097944","20","0.1570161","0.3367676","13.89724","0.3013769","0","0","4.215504"
"2/17/2007 11:00:00 PM","0","0","49.33141","90","0","0","22.33841","22.33841","0.1539829","0.1539829","0","0","0","0.1539829","0","0","0.00000000000000002775558","0","0.1620872","0.1539829","0","0","2.066238","3.957298","0","0.1620872","-0.1620872","12.12071","81.85321","0.05097944","20","0.1571525","0.3367676","13.89724","0.1693811","0","0","3.957298"
"2/18/2007 12:00:00 AM","0","0","15.15879","90","0","0","22.33841","22.33841","0.08835867","0.08835867","0","0","0","0.08835867","0","0","0","0","0.09300912","0.08835867","0","0","2.186588","3.811493","0","0.09300912","-0.09300912","12.01971","81.17113","0.05097944","20","0.1572889","0.3367676","13.89724","0.09719454","0","0","3.811493"
"2/18/2007 1:00:00 AM","0","0","-33.20327","90","0","0","22.33841","22.33841","0.07323372","0.07323372","0","0","0","0.07323372","0","0","0.00000000000000001387779","0","0.07708813","0.07323372","0","0","2.253237","3.727603","0","0.07708813","-0.07708813","11.93602","80.60593","0.05097944","20","0.1574254","0.3367676","13.89724","0.08055709","0","0","3.727603"
"2/18/2007 2:00:00 AM","0","0","-57.38322","90","0","0","22.33841","22.33841","0.07285154","0.07285154","0","0","0","0.07285154","0","0","0","0","0.07668583","0.07285154","0","0","2.314523","3.657922","0","0.07668583","-0.07668583","11.85276","80.04369","0.05097944","20","0.1575618","0.3367676","13.89724","0.08013669","0","0","3.657922"
"2/18/2007 3:00:00 AM","0","0","-67.60549","90","0","0","22.33841","22.33841","0.09961003","0.09961003","0","0","0","0.09961003","0","0","0","0","0.1048527","0.09961003","0","0","2.380268","3.588458","0","0.1048527","-0.1048527","11.73888","79.27464","0.05097944","20","0.1576982","0.3367676","13.89724","0.109571","0","0","3.588458"
"2/18/2007 4:00:00 AM","0","0","-72.71731","90","0","0","22.33841","22.33841","0.2165267","0.2165267","0","0","0","0.2165267","0","0","0.00000000000000002775558","0","0.2279228","0.2165267","0","0","2.47617","3.493207","0","0.2279228","-0.2279228","11.49095","77.60036","0.05097944","20","0.1578346","0.3367676","13.89724","0.2381794","0","0","3.493207"
"2/18/2007 5:00:00 AM","0","0","-75.55309","90","0","0","22.33841","22.33841","0.3487794","0.3487794","0","0","0","0.3487794","0","0","0","0","0.3671362","0.3487794","0","0","2.695483","3.284885","0","0.3671362","-0.3671362","11.0909","74.8987","0.05097944","20","0.157971","0.3367676","13.89724","0.3836573","0","0","3.284885"
"2/18/2007 6:00:00 AM","0.002627241","0","-77.12255","90","0","0","22.33841","22.33841","0.4691616","0.4691616","0","0","0","0.4691616","0","0","0.00000000000000005551115","0","0.4938543","0.4691616","0","0","3.048182","2.945977","0","0.4938543","-0.4938543","10.55189","71.25871","0.05097944","20","0.1581074","0.3367676","13.89724","0.5160778","0","0","2.945977"
