sep=,
"2/18/2007 7:00:00 AM","0.1230538","11.0883","-77.79694","79.64591","0.120205","0.2254482","25.59559","22.33841","0.3418646","0.3418646","0","0","0","0.3418646","65.94665","0","0","0.2254482","0.3598574","0.3418646","0","0","3.520205","2.483985","0","0.1344092","-0.1344092","10.40586","70.27251","0.05097944","20","0.1582438","0.3367676","13.89724","0.376051","0.1803586","0","2.709433"
"2/18/2007 8:00:00 AM","0.3654867","25.72317","-77.62041","65.04826","0.3581061","0.6532593","32.09491","22.33841","0.3805115","0.3805115","0","0","0","0.3805115","171.6793","0","0","0.6532593","0.4005384","0.3805115","0","0","3.607205","2.357755","0.2527209","0","0.2527209","10.63823","71.84179","0.05092249","20","0.1583803","0.3367676","13.89724","0.4185627","0.5226075","0","3.011015"
"2/18/2007 9:00:00 AM","0.6349125","40.31772","-76.30249","50.56303","0.6246628","1.103173","39.46188","22.33841","0.2741043","0.2741043","0","0","0","0.2741043","402.4647","0","0","1.103173","0.2885308","0.2741043","0","0","3.359393","2.558405","0.8146421","0","0.8146421","11.38291","76.87071","0.05073978","20","0.1585167","0.3367676","13.89724","0.3015147","0.8825383","0","3.661578"
"2/18/2007 10:00:00 AM","0.6674521","54.76699","-72.80864","36.35957","0.6610289","1.162113","40.47398","22.33841","0.4516323","0.4516323","0","0","0","0.4516323","257.314","0","0","1.162113","0.4754024","0.4516323","0","0","2.668143","3.193687","0.6867107","0","0.6867107","12.01147","81.11552","0.05058679","20","0.1586531","0.3367676","13.89724","0.4967956","0.9296905","0","4.355801"
"2/18/2007 11:00:00 AM","0.9979485","68.71931","-63.18712","22.99864","0.9867178","1.663462","49.61456","22.33841","0.4215061","0.4215061","0","0","0","0.4215061","394.6472","0","0","1.663462","0.4436906","0.4215061","0","0","2.140616","3.72075","1.219771","0","1.219771","13.12185","88.61406","0.05031728","20","0.1587895","0.3367676","13.89724","0.4636567","1.33077","0","5.384212"
"2/18/2007 12:00:00 PM","1.007075","79.79868","-24.92135","13.34858","0.9966481","1.677992","49.89543","22.33841","0.5803379","0.5803379","0","0","0","0.5803379","289.1405","0","0","1.677992","0.610882","0.5803379","0","0","1.188093","4.631313","1.06711","0","1.06711","14.09477","95.18439","0.05008386","20","0.1589259","0.3367676","13.89724","0.6383718","1.342394","0","6.309306"
"2/18/2007 1:00:00 PM","1.003821","76.01922","48.0722","16.43432","0.9931929","1.672942","49.79769","22.33841","0.3316328","0.3316328","0","0","0","0.3316328","504.4561","0.9126002","0","1.672942","0.3490871","0.3316328","0","0","0.4112544","5.407638","0.4112544","0","0.4112544","14.47229","97.73382","0.04999448","20","0.1590624","0.3367676","13.89724","0.364796","1.338353","0","7.08058"
"2/18/2007 2:00:00 PM","0.9161208","63.03845","68.50834","28.36478","0.9054574","1.542869","47.321","22.33841","0.3858895","0.3858895","0","0","0","0.3858895","399.8213","0.9623655","0","1.542869","0.4061995","0.3858895","0","0","0.1743035","5.703455","0.1743035","0","0.1743035","14.63269","98.81705","0.04995669","20","0.1591988","0.3367676","13.89724","0.4244785","1.234295","0","7.246324"
"2/18/2007 3:00:00 PM","0.6968505","48.79716","74.65485","42.203","0.6878864","1.205263","41.22254","22.33841","0.4523745","0.4523745","0","0","0","0.4523745","266.4304","0.6381732","0","1.205263","0.4761837","0.4523745","0","0","0.09090652","5.828229","0.09090652","0","0.09090652","14.71642","99.3825","0.049937","20","0.1593352","0.3367676","13.89724","0.497612","0.9642107","0","7.033492"
"2/18/2007 4:00:00 PM","0.4036131","34.26757","77.02775","56.55646","0.3993024","0.7248383","33.22759","22.33841","0.3165401","0.3165401","0","0","0","0.3165401","228.9878","0.3442067","0","0.7248383","0.3332001","0.3165401","0","0","0.04743149","5.893143","0.04743149","0","0.04743149","14.76013","99.67767","0.04992674","20","0.1594716","0.3367676","13.89724","0.3481941","0.5798706","0","6.617981"
"2/18/2007 5:00:00 PM","0.2804081","19.64804","77.8061","71.10093","0.2731362","0.5032814","29.76546","22.33841","0.5178815","0.5178815","0","0","0","0.5178815","97.1808","0","0","0.5032814","0.5451384","0.5178815","0","0","0.02475336","5.92697","0","0.04185702","-0.04185702","14.71471","99.3709","0.04992674","20","0.159608","0.3367676","13.89724","0.5696696","0.4026251","0","6.430251"
"2/18/2007 6:00:00 PM","0.04863192","5.013392","77.61645","85.72092","0.04728982","0.08943218","23.61769","22.33841","1.075091","1.075091","1.059725","0","0.4009839","1.075091","8.318566","0.00000000000000002775558","0","0.08943218","0.01617484","0.0153661","0","0","0.07325734","5.891813","0.07325734","0","0.07325734","14.78219","99.82674","0.0499946","20","0.1597444","0.3368467","13.9005","1.1826","0.07154574","2.7","5.981245"
"2/18/2007 7:00:00 PM","0","0","76.59193","90","0","0","22.33841","22.33841","0.7956761","0.7956761","0","0","0","0.7956761","0","0","0.0000000000000001110223","0","0.8375537","0.7956761","0","0","0.01330051","5.944032","0","0.8375537","-0.8375537","13.86403","93.62621","0.0499946","20","0.1598809","0.3368467","13.9005","0.8752437","0","0","5.944032"
"2/18/2007 8:00:00 PM","0","0","74.56636","90","0","0","22.33841","22.33841","0.2421413","0.2421413","0","0","0","0.2421413","0","0","0","0","0.2548856","0.2421413","0","0","0.8361744","5.225341","0","0.2548856","-0.2548856","13.58668","91.75323","0.0499946","20","0.1600173","0.3368467","13.9005","0.2663554","0","0","5.225341"
"2/18/2007 9:00:00 PM","0","0","70.96846","90","0","0","22.33841","22.33841","0.4334225","0.4334225","0","0","0","0.4334225","0","0","0","0","0.4562342","0.4334225","0","0","1.024123","5.004726","0","0.4562342","-0.4562342","13.08897","88.39212","0.0499946","20","0.1601537","0.3368467","13.9005","0.4767647","0","0","5.004726"
"2/18/2007 10:00:00 PM","0","0","64.27252","90","0","0","22.33841","22.33841","0.1980462","0.1980462","0","0","0","0.1980462","0","0","0.00000000000000002775558","0","0.2084697","0.1980462","0","0","1.434927","4.604731","0","0.2084697","-0.2084697","12.86226","86.86111","0.0499946","20","0.1602901","0.3368467","13.9005","0.2178508","0","0","4.604731"
"2/18/2007 11:00:00 PM","0","0","49.94118","90","0","0","22.33841","22.33841","0.1456703","0.1456703","0","0","0","0.1456703","0","0","0","0","0.1533371","0.1456703","0","0","1.593169","4.420787","0","0.1533371","-0.1533371","12.69563","85.73579","0.0499946","20","0.1604265","0.3368467","13.9005","0.1602373","0","0","4.420787"
"2/19/2007 12:00:00 AM","0","0","15.44886","90","0","0","22.33841","22.33841","0.07835282","0.07835282","0","0","0","0.07835282","0","0","0.00000000000000001387779","0","0.08247666","0.07835282","0","0","1.713255","4.284887","0","0.08247666","-0.08247666","12.60608","85.13103","0.0499946","20","0.1605629","0.3368467","13.9005","0.08618811","0","0","4.284887"
"2/19/2007 1:00:00 AM","0","0","-33.82287","90","0","0","22.33841","22.33841","0.08963624","0.08963624","0","0","0","0.08963624","0","0","0","0","0.09435393","0.08963624","0","0","1.772693","4.211611","0","0.09435393","-0.09435393","12.50361","84.43909","0.0499946","20","0.1606994","0.3368467","13.9005","0.09859986","0","0","4.211611"
"2/19/2007 2:00:00 AM","0","0","-57.98564","90","0","0","22.33841","22.33841","0.08293709","0.08293709","0","0","0","0.08293709","0","0","0","0","0.0873022","0.08293709","0","0","1.852738","4.127561","0","0.0873022","-0.0873022","12.40882","83.79891","0.0499946","20","0.1608358","0.3368467","13.9005","0.0912308","0","0","4.127561"
"2/19/2007 3:00:00 AM","0","0","-68.08242","90","0","0","22.33841","22.33841","0.115781","0.115781","0","0","0","0.115781","0","0","0","0","0.1218747","0.115781","0","0","1.927887","4.049601","0","0.1218747","-0.1218747","12.27642","82.90484","0.0499946","20","0.1609722","0.3368467","13.9005","0.1273591","0","0","4.049601"
"2/19/2007 4:00:00 AM","0","0","-73.11654","90","0","0","22.33841","22.33841","0.3079481","0.3079481","0","0","0","0.3079481","0","0","0.00000000000000005551115","0","0.3241559","0.3079481","0","0","2.038977","3.940401","0","0.3241559","-0.3241559","11.92339","80.52075","0.0499946","20","0.1611086","0.3368467","13.9005","0.3387429","0","0","3.940401"
"2/19/2007 5:00:00 AM","0","0","-75.91123","90","0","0","22.33841","22.33841","0.2460632","0.2460632","0","0","0","0.2460632","0","0","0.00000000000000002775558","0","0.259014","0.2460632","0","0","2.352075","3.647398","0","0.259014","-0.259014","11.64154","78.61733","0.0499946","20","0.161245","0.3368467","13.9005","0.2706696","0","0","3.647398"
"2/19/2007 6:00:00 AM","0.007662847","0","-77.46518","90","0","0","22.33841","22.33841","0.5373621","0.5373621","0","0","0","0.5373621","0","0","0","0","0.5656443","0.5373621","0","0","2.584272","3.411568","0","0.5656443","-0.5656443","11.02361","74.44437","0.0499946","20","0.1613815","0.3368467","13.9005","0.5910983","0","0","3.411568"
"2/19/2007 7:00:00 AM","0.2088132","11.09276","-78.14571","79.62135","0.1963253","0.3650021","27.66746","22.33841","0.4028267","0.4028267","0","0","0","0.4028267","90.6102","0","0.00000000000000005551115","0.3650021","0.4240281","0.4028267","0","0","3.132108","2.888644","0","0.05902604","-0.05902604","10.95954","74.0117","0.0499946","20","0.1615179","0.3368467","13.9005","0.4431094","0.2920017","0","3.253646"
"2/19/2007 8:00:00 AM","0.4946809","25.74733","-77.99945","65.00239","0.481987","0.8662549","35.50744","22.33841","0.3415456","0.3415456","0","0","0","0.3415456","253.6279","0","0","0.8662549","0.3595216","0.3415456","0","0","3.137598","2.83396","0.5067332","0","0.5067332","11.42424","77.14989","0.04988508","20","0.1616543","0.3368467","13.9005","0.3757001","0.6930039","0","3.700215"
"2/19/2007 9:00:00 AM","0.6966946","40.36539","-76.7472","50.49027","0.6852086","1.200976","41.14786","22.33841","0.3662009","0.3662009","0","0","0","0.3662009","327.9554","0","0","1.200976","0.3854747","0.3662009","0","0","2.679526","3.228602","0.8155009","0","0.8155009","12.16969","82.18407","0.04970984","20","0.1617907","0.3368467","13.9005","0.402821","0.9607804","0","4.429578"
"2/19/2007 10:00:00 AM","0.955642","54.84867","-73.38541","36.24652","0.9433764","1.599516","48.39018","22.33841","0.4187756","0.4187756","0","0","0","0.4187756","381.9506","0","0","1.599516","0.4408165","0.4187756","0","0","2.014324","3.852096","1.1587","0","1.1587","13.22513","89.31162","0.04946296","20","0.1619271","0.3368467","13.9005","0.4606532","1.279613","0","5.451612"
"2/19/2007 11:00:00 AM","1.082602","68.86658","-64.04134","22.81073","1.07067","1.784882","51.99323","22.33841","0.4594866","0.4594866","0","0","0","0.4594866","388.4514","0.1891499","0","1.784882","0.4836701","0.4594866","0","0","1.112062","4.714675","1.112062","0","1.112062","14.23857","96.15557","0.0492283","20","0.1620635","0.3368467","13.9005","0.5054352","1.427906","0","6.499557"
"2/19/2007 12:00:00 PM","0.9965096","80.11107","-25.72364","13.02261","0.9865914","1.663277","49.61098","22.33841","0.3057334","0.3057334","0","0","0","0.3057334","544.0284","1.045378","0","1.663277","0.3218246","0.3057334","0","0","0.296074","5.520666","0.296074","0","0.296074","14.51069","97.9932","0.04916621","20","0.1622","0.3368467","13.9005","0.3363068","1.330621","0","7.183942"
"2/19/2007 1:00:00 PM","0.8797228","76.23043","49.19549","16.18323","0.8717365","1.491944","46.37178","22.33841","0.3947725","0.3947725","0","0","0","0.3947725","377.9249","0.9220735","0","1.491944","0.41555","0.3947725","0","0","0.1543203","5.733363","0.1543203","0","0.1543203","14.65273","98.95245","0.0491339","20","0.1623364","0.3368467","13.9005","0.4342498","1.193555","0","7.225307"
"2/19/2007 2:00:00 PM","0.816815","63.13127","69.23618","28.23429","0.8085212","1.395089","44.59631","22.33841","0.3090852","0.3090852","0","0","0","0.3090852","451.3608","0.989244","0","1.395089","0.3253529","0.3090852","0","0","0.08049253","5.843766","0.08049253","0","0.08049253","14.72688","99.45318","0.04911707","20","0.1624728","0.3368467","13.9005","0.3399937","1.116072","0","7.238856"
"2/19/2007 3:00:00 PM","0.7194713","48.84147","75.17034","42.13","0.7101769","1.240831","41.84451","22.33841","0.3063039","0.3063039","0","0","0","0.3063039","405.0979","0.8764055","0","1.240831","0.3224252","0.3063039","0","0","0.04200009","5.901226","0.04200009","0","0.04200009","14.76558","99.71455","0.04910829","20","0.1626092","0.3368467","13.9005","0.3369344","0.9926646","0","7.142057"
"2/19/2007 4:00:00 PM","0.5171832","34.2833","77.44154","56.51715","0.5083949","0.910786","36.23741","22.33841","0.4156242","0.4156242","0","0","0","0.4156242","219.1369","0.4513673","0","0.910786","0.4374992","0.4156242","0","0","0.02191944","5.931174","0.02191944","0","0.02191944","14.78579","99.85736","0.04910371","20","0.1627456","0.3431938","14.16243","0.4571867","0.7286288","0","6.841959"
"2/19/2007 5:00:00 PM","0.262244","19.64231","78.16949","71.08575","0.2564863","0.4735246","29.31006","22.33841","0.355801","0.355801","0","0","0","0.355801","133.0869","0.08829349","0","0.4735246","0.3745274","0.355801","0","0","0.01070369","5.947143","0.01070369","0","0.01070369","14.79565","99.924","0.04910147","20","0.162882","0.3431938","14.16243","0.3913812","0.3788197","0","6.420667"
"2/19/2007 6:00:00 PM","0.05746043","4.988521","77.95914","85.72598","0.05462093","0.1032108","23.81625","22.33841","0.9457296","0.9457296","0.8532225","0","0.3522544","0.9457296","10.91335","0","0","0.1032108","0.09737577","0.09250698","0","0","0.005834983","5.954767","0.005834983","0","0.005834983","14.80103","99.96033","0.0491068","20","0.1630185","0.3431938","14.16243","1.040303","0.08256861","2.7","6.057978"
"2/19/2007 7:00:00 PM","0","0","76.93615","90","0","0","22.33841","22.33841","0.5977011","0.5977011","0","0","0","0.5977011","0","0","0.0000000000000001110223","0","0.629159","0.5977011","0","0","0.00304578","5.958923","0","0.629159","-0.629159","14.11316","95.31473","0.0491068","20","0.1631549","0.3431938","14.16243","0.6574712","0","0","5.958923"
"2/19/2007 8:00:00 PM","0","0","74.93415","90","0","0","22.33841","22.33841","0.4077104","0.4077104","0","0","0","0.4077104","0","0","0.00000000000000005551115","0","0.4291688","0.4077104","0","0","0.6157054","5.422469","0","0.4291688","-0.4291688","13.64514","92.15389","0.0491068","20","0.1632913","0.3431938","14.16243","0.4484814","0","0","5.422469"
"2/19/2007 9:00:00 PM","0","0","71.38774","90","0","0","22.33841","22.33841","0.3599621","0.3599621","0","0","0","0.3599621","0","0","0.00000000000000005551115","0","0.3789075","0.3599621","0","0","0.9891245","5.051723","0","0.3789075","-0.3789075","13.23219","89.36501","0.0491068","20","0.1634277","0.3431938","14.16243","0.3959583","0","0","5.051723"
"2/19/2007 10:00:00 PM","0","0","64.78271","90","0","0","22.33841","22.33841","0.1918486","0.1918486","0","0","0","0.1918486","0","0","0.00000000000000002775558","0","0.2019459","0.1918486","0","0","1.314348","4.720742","0","0.2019459","-0.2019459","13.0126","87.88194","0.0491068","20","0.1635641","0.3431938","14.16243","0.2110335","0","0","4.720742"
"2/19/2007 11:00:00 PM","0","0","50.56347","90","0","0","22.33841","22.33841","0.2272789","0.2272789","0","0","0","0.2272789","0","0","0.00000000000000002775558","0","0.239241","0.2272789","0","0","1.468854","4.543258","0","0.239241","-0.239241","12.75232","86.12416","0.0491068","20","0.1637005","0.3431938","14.16243","0.2500068","0","0","4.543258"
"2/20/2007 12:00:00 AM","0","0","15.74376","90","0","0","22.33841","22.33841","0.05960495","0.05960495","0","0","0","0.05960495","0","0","0","0","0.06274205","0.05960495","0","0","1.675733","4.331571","0","0.06274205","-0.06274205","12.68422","85.66419","0.0491068","20","0.163837","0.3431938","14.16243","0.06556544","0","0","4.331571"
"2/20/2007 1:00:00 AM","0","0","-34.47446","90","0","0","22.33841","22.33841","0.06696884","0.06696884","0","0","0","0.06696884","0","0","0","0","0.07049351","0.06696884","0","0","1.709458","4.27594","0","0.07049351","-0.07049351","12.60769","85.14735","0.0491068","20","0.1639734","0.3431938","14.16243","0.07366572","0","0","4.27594"
"2/20/2007 2:00:00 AM","0","0","-58.60339","90","0","0","22.33841","22.33841","0.07292698","0.07292698","0","0","0","0.07292698","0","0","0","0","0.07676524","0.07292698","0","0","1.765114","4.213314","0","0.07676524","-0.07676524","12.52434","84.58448","0.0491068","20","0.1641098","0.3431938","14.16243","0.08021968","0","0","4.213314"
"2/20/2007 3:00:00 AM","0","0","-68.56754","90","0","0","22.33841","22.33841","0.06604803","0.06604803","0","0","0","0.06604803","0","0","0","0","0.06952424","0.06604803","0","0","1.831273","4.144968","0","0.06952424","-0.06952424","12.44887","84.07475","0.0491068","20","0.1642462","0.3431938","14.16243","0.07265283","0","0","4.144968"
"2/20/2007 4:00:00 AM","0","0","-73.52129","90","0","0","22.33841","22.33841","0.1824477","0.1824477","0","0","0","0.1824477","0","0","0","0","0.1920503","0.1824477","0","0","1.891226","4.082947","0","0.1920503","-0.1920503","12.24006","82.66453","0.0491068","20","0.1643826","0.3431938","14.16243","0.2006925","0","0","4.082947"
"2/20/2007 5:00:00 AM","0","0","-76.27374","90","0","0","22.33841","22.33841","0.4722969","0.4722969","0","0","0","0.4722969","0","0","0.00000000000000005551115","0","0.4971547","0.4722969","0","0","2.07484","3.910731","0","0.4971547","-0.4971547","11.69743","78.99981","0.0491068","20","0.164519","0.3431938","14.16243","0.5195266","0","0","3.910731"
"2/20/2007 6:00:00 AM","0.007620832","0","-77.81168","90","0","0","22.33841","22.33841","0.4704874","0.4704874","0","0","0","0.4704874","0","0","0.00000000000000005551115","0","0.4952499","0.4704874","0","0","2.559549","3.458866","0","0.4952499","-0.4952499","11.15689","75.34922","0.0491068","20","0.1646555","0.3431938","14.16243","0.5175362","0","0","3.458866"
"2/20/2007 7:00:00 AM","0.1314721","11.09978","-78.49828","79.594","0.1279548","0.2397704","25.8062","22.33841","0.4301301","0.4301301","0","0","0","0.4301301","55.7437","0","0.00000000000000005551115","0.2397704","0.4527685","0.4301301","0","0","3.019693","3.002526","0","0.2129981","-0.2129981","10.92524","73.78477","0.0491068","20","0.1647919","0.3431938","14.16243","0.473143","0.1918163","0","3.242296"
"2/20/2007 8:00:00 AM","0.3519323","25.77367","-78.38256","64.95409","0.3457275","0.6316063","31.75499","22.33841","0.3402794","0.3402794","0","0","0","0.3402794","185.614","0","0","0.6316063","0.3581888","0.3402794","0","0","3.183271","2.805062","0.2734175","0","0.2734175","11.17659","75.48229","0.04904974","20","0.1649283","0.3431938","14.16243","0.3743073","0.505285","0","3.436668"
"2/20/2007 9:00:00 AM","0.562273","40.41473","-77.19688","50.4155","0.5549552","0.9885485","37.52659","22.33841","0.4282767","0.4282767","0","0","0","0.4282767","230.8201","0","0","0.9885485","0.4508176","0.4282767","0","0","2.912431","3.019269","0.5377309","0","0.5377309","11.66956","78.81158","0.0489379","20","0.1650647","0.3431938","14.16243","0.4711044","0.7908388","0","4.007817"
"2/20/2007 10:00:00 AM","0.7156071","54.9313","-73.96966","36.13201","0.7083301","1.237893","41.79296","22.33841","0.2877376","0.2877376","0","0","0","0.2877376","430.2157","0","0","1.237893","0.3028817","0.2877376","0","0","2.459097","3.435487","0.9350108","0","0.9350108","12.5232","84.57674","0.04874464","20","0.1652011","0.3431938","14.16243","0.3165114","0.990314","0","4.673379"
"2/20/2007 11:00:00 AM","0.9232318","69.01368","-64.91296","22.62179","0.9139138","1.555558","47.55928","22.33841","0.3900442","0.3900442","0","0","0","0.3900442","398.8159","0","0","1.555558","0.4105729","0.3900442","0","0","1.709264","4.144025","1.144986","0","1.144986","13.56629","91.62137","0.04851006","20","0.1653375","0.3431938","14.16243","0.4290486","1.244447","0","5.699584"
"2/20/2007 12:00:00 PM","1.085665","80.42605","-26.57135","12.69303","1.074878","1.790882","52.11269","22.33841","0.4874442","0.4874442","0","0","0","0.4874442","367.4026","0.4429478","0","1.790882","0.5130991","0.4874442","0","0","0.8348355","4.988796","0.8348355","0","0.8348355","14.32927","96.7742","0.04834044","20","0.165474","0.3431938","14.16243","0.5361886","1.432706","0","6.779679"
"2/20/2007 1:00:00 PM","1.025643","76.43626","50.37281","15.93479","1.01539","1.705294","50.4259","22.33841","0.4486897","0.4486897","0","0","0","0.4486897","380.0608","0.9846985","0","1.705294","0.4723049","0.4486897","0","0","0.2482901","5.592074","0.2482901","0","0.2482901","14.55758","98.31612","0.04829022","20","0.1656104","0.3431938","14.16243","0.4935587","1.364235","0","7.297368"
"2/20/2007 2:00:00 PM","0.9295521","63.21847","69.97824","28.10842","0.9193467","1.563694","47.71241","22.33841","0.3475071","0.3475071","0","0","0","0.3475071","449.9746","1.068452","0","1.563694","0.365797","0.3475071","0","0","0.1294453","5.770194","0.1294453","0","0.1294453","14.67676","99.12102","0.04826408","20","0.1657468","0.3431938","14.16243","0.3822579","1.250955","0","7.333888"
"2/20/2007 3:00:00 PM","0.5856866","48.88103","75.69288","42.06126","0.5804434","1.030711","38.2335","22.33841","0.3864645","0.3864645","0","0","0","0.3864645","266.7026","0.5563797","0","1.030711","0.4068047","0.3864645","0","0","0.06752637","5.862733","0.06752637","0","0.06752637","14.73897","99.54117","0.04825045","20","0.1658832","0.3431938","14.16243","0.4251109","0.8245686","0","6.893444"
"2/20/2007 4:00:00 PM","0.4614906","34.29489","77.86013","56.48166","0.4551744","0.8207265","34.76719","22.33841","0.3337922","0.3337922","0","0","0","0.3337922","245.8795","0.4341295","0","0.8207265","0.3513602","0.3337922","0","0","0.03523681","5.910918","0.03523681","0","0.03523681","14.77144","99.76049","0.04824334","20","0.1660196","0.3431938","14.16243","0.3671714","0.6565812","0","6.731645"
"2/20/2007 5:00:00 PM","0.1717048","19.63286","78.53677","71.07402","0.1706996","0.3183008","26.96917","22.33841","0.5291581","0.5291581","0","0","0","0.5291581","60.15231","0","0","0.3183008","0.5570085","0.5291581","0","0","0.01839038","5.936038","0","0.2387077","-0.2387077","14.51175","98.00664","0.04824334","20","0.1661561","0.3431938","14.16243","0.5820739","0.2546406","0","6.254339"
"2/20/2007 6:00:00 PM","0.04495805","4.960293","78.30532","85.73416","0.04405039","0.08333644","23.52996","22.33841","1.130764","1.130764","1.29353","0","0.4561562","1.130764","7.369921","0","0","0.08333644","0","0","0.1627658","0.1546275","0.2546688","5.734528","0.2379639","0","0.2379639","14.73059","99.4846","0.04847588","20","0.1662925","0.3431938","14.16243","1.243841","0.06666915","2.7","5.817864"
"2/20/2007 7:00:00 PM","0","0","77.28384","90","0","0","22.33841","22.33841","0.581602","0.581602","0","0","0","0.581602","0","0","0.0000000000000001110223","0","0.6122126","0.581602","0","0","0.04517964","5.904432","0","0.6122126","-0.6122126","14.06139","94.96546","0.04847588","20","0.1664289","0.3435685","14.17789","0.6397622","0","0","5.904432"
"2/20/2007 8:00:00 PM","0","0","75.30573","90","0","0","22.33841","22.33841","0.3743694","0.3743694","0","0","0","0.3743694","0","0","0","0","0.3940731","0.3743694","0","0","0.6503127","5.381697","0","0.3940731","-0.3940731","13.63184","92.06439","0.04847588","20","0.1665653","0.3435685","14.17789","0.4118063","0","0","5.381697"
"2/20/2007 9:00:00 PM","0","0","71.8117","90","0","0","22.33841","22.33841","0.2982196","0.2982196","0","0","0","0.2982196","0","0","0.00000000000000005551115","0","0.3139154","0.2982196","0","0","0.9935371","5.041126","0","0.3139154","-0.3139154","13.29","89.75576","0.04847588","20","0.1667017","0.3435685","14.17789","0.3280416","0","0","5.041126"
"2/20/2007 10:00:00 PM","0","0","65.29983","90","0","0","22.33841","22.33841","0.2062929","0.2062929","0","0","0","0.2062929","0","0","0.00000000000000002775558","0","0.2171505","0.2062929","0","0","1.258382","4.767305","0","0.2171505","-0.2171505","13.05383","88.16072","0.04847588","20","0.1668381","0.3435685","14.17789","0.2269222","0","0","4.767305"
"2/20/2007 11:00:00 PM","0","0","51.19866","90","0","0","22.33841","22.33841","0.1426621","0.1426621","0","0","0","0.1426621","0","0","0.00000000000000002775558","0","0.1501707","0.1426621","0","0","1.434141","4.576671","0","0.1501707","-0.1501707","12.89064","87.05859","0.04847588","20","0.1669746","0.3435685","14.17789","0.1569283","0","0","4.576671"
"2/21/2007 12:00:00 AM","0","0","16.04403","90","0","0","22.33841","22.33841","0.07588381","0.07588381","0","0","0","0.07588381","0","0","0","0","0.07987769","0.07588381","0","0","1.553235","4.444257","0","0.07987769","-0.07987769","12.80391","86.47288","0.04847588","20","0.167111","0.3435685","14.17789","0.08347218","0","0","4.444257"
"2/21/2007 1:00:00 AM","0","0","-35.15916","90","0","0","22.33841","22.33841","0.09036554","0.09036554","0","0","0","0.09036554","0","0","0.00000000000000001387779","0","0.09512162","0.09036554","0","0","1.610999","4.373656","0","0.09512162","-0.09512162","12.70061","85.77525","0.04847588","20","0.1672474","0.3435685","14.17789","0.0994021","0","0","4.373656"
"2/21/2007 2:00:00 AM","0","0","-59.23633","90","0","0","22.33841","22.33841","0.06546168","0.06546168","0","0","0","0.06546168","0","0","0","0","0.06890703","0.06546168","0","0","1.692119","4.289357","0","0.06890703","-0.06890703","12.62581","85.27005","0.04847588","20","0.1673838","0.3435685","14.17789","0.07200785","0","0","4.289357"
"2/21/2007 3:00:00 AM","0","0","-69.06064","90","0","0","22.33841","22.33841","0.08912129","0.08912129","0","0","0","0.08912129","0","0","0.00000000000000001387779","0","0.09381188","0.08912129","0","0","1.748854","4.228168","0","0.09381188","-0.09381188","12.52394","84.58204","0.04847588","20","0.1675202","0.3435685","14.17789","0.09803341","0","0","4.228168"
"2/21/2007 4:00:00 AM","0","0","-73.9314","90","0","0","22.33841","22.33841","0.2823385","0.2823385","0","0","0","0.2823385","0","0","0.00000000000000005551115","0","0.2971984","0.2823385","0","0","1.833005","4.144648","0","0.2971984","-0.2971984","12.20037","82.39681","0.04847588","20","0.1676566","0.3435685","14.17789","0.3105724","0","0","4.144648"
"2/21/2007 5:00:00 AM","0","0","-76.64048","90","0","0","22.33841","22.33841","0.4137929","0.4137929","0","0","0","0.4137929","0","0","0.00000000000000005551115","0","0.4355715","0.4137929","0","0","2.120308","3.877912","0","0.4355715","-0.4355715","11.72533","79.18855","0.04847588","20","0.1677931","0.3435685","14.17789","0.4551722","0","0","3.877912"
"2/21/2007 6:00:00 AM","0.006559737","0","-78.16194","90","0","0","22.33841","22.33841","0.4233197","0.4233197","0","0","0","0.4233197","0","0","0.00000000000000005551115","0","0.4455997","0.4233197","0","0","2.533757","3.482272","0","0.4455997","-0.4455997","11.23929","75.906","0.04847588","20","0.1679295","0.3435685","14.17789","0.4656516","0","0","3.482272"
"2/21/2007 7:00:00 AM","0.08076034","11.10931","-78.85451","79.5639","0.08038473","0.1514503","24.5146","22.33841","0.5747038","0.5747038","0","0","0","0.5747038","26.35275","0","0.0000000000000001110223","0.1514503","0.6049514","0.5747038","0","0","2.944458","3.072511","0","0.4535011","-0.4535011","10.74458","72.56956","0.04847588","20","0.1680659","0.3499547","14.44143","0.6321742","0.1211602","0","3.223961"
"2/21/2007 8:00:00 AM","0.3302927","25.80212","-78.76965","64.90342","0.3253986","0.5959011","31.19716","22.33841","0.3487041","0.3487041","0","0","0","0.3487041","170.8902","0","0","0.5959011","0.3670569","0.3487041","0","0","3.359426","2.650711","0.2288442","0","0.2288442","10.95505","73.99111","0.0484296","20","0.1682023","0.3499547","14.44143","0.3835745","0.4767208","0","3.246612"
"2/21/2007 9:00:00 AM","0.3606445","40.46565","-77.65146","50.33883","0.359195","0.6551608","32.12482","22.33841","0.337056","0.337056","0","0","0","0.337056","194.3774","0","0","0.6551608","0.3547958","0.337056","0","0","3.10869","2.830976","0.3003651","0","0.3003651","11.2311","75.85554","0.04836899","20","0.1683387","0.3499547","14.44143","0.3707616","0.5241287","0","3.486137"
"2/21/2007 10:00:00 AM","0.7829263","55.01472","-74.56134","36.01619","0.7743068","1.341916","43.63752","22.33841","0.5770144","0.5770144","0","0","0","0.5770144","232.5619","0","0","1.341916","0.6073835","0.5770144","0","0","2.847433","3.065976","0.7345323","0","0.7345323","11.9031","80.39429","0.04822141","20","0.1684751","0.3499547","14.44143","0.6347158","1.073533","0","4.407892"
"2/21/2007 11:00:00 AM","0.6957119","69.16039","-65.80228","22.43204","0.6914019","1.210888","41.32059","22.33841","0.5499158","0.5499158","0","0","0","0.5499158","220.1951","0","0","1.210888","0.5788587","0.5499158","0","0","2.2414","3.631291","0.6320289","0","0.6320289","12.48194","84.30383","0.04809514","20","0.1686116","0.3499547","14.44143","0.6049073","0.9687101","0","4.842179"
"2/21/2007 12:00:00 PM","0.5570371","80.74337","-27.46984","12.35996","0.5554724","0.9894069","37.54093","22.33841","0.5690988","0.5690988","0","0","0","0.5690988","173.8551","0","0","0.9894069","0.5990513","0.5690988","0","0","1.762436","4.110545","0.3903556","0","0.3903556","12.84035","86.72455","0.04801748","20","0.168748","0.3499547","14.44143","0.6260086","0.7915255","0","5.099952"
"2/21/2007 1:00:00 PM","0.5957134","76.63615","51.60527","15.68942","0.5935807","1.05233","38.59818","22.33841","0.4118364","0.4118364","0","0","0","0.4118364","255.5212","0","0","1.05233","0.433512","0.4118364","0","0","1.493509","4.403724","0.6188175","0","0.6188175","13.40717","90.55289","0.04789488","20","0.1688844","0.3499547","14.44143","0.4530201","0.8418636","0","5.456054"
"2/21/2007 2:00:00 PM","0.7153907","63.29986","70.73409","27.98735","0.7099348","1.240446","41.83775","22.33841","0.2777142","0.2777142","0","0","0","0.2777142","446.6627","0","0","1.240446","0.2923307","0.2777142","0","0","1.024005","4.861812","0.948115","0","0.948115","14.27266","96.39846","0.04770826","20","0.1690208","0.3499547","14.44143","0.3054856","0.9923565","0","6.102258"
"2/21/2007 3:00:00 PM","0.1852241","48.91576","76.22219","41.99687","0.1850499","0.3444884","27.36011","22.33841","0.2732854","0.2732854","0","0","0","0.2732854","126.0544","0","0","0.3444884","0.2876689","0.2732854","0","0","0.3024454","5.548109","0.05681951","0","0.05681951","14.32501","96.75205","0.04769712","20","0.1691572","0.3499547","14.44143","0.300614","0.2755907","0","5.892597"
"2/21/2007 4:00:00 PM","0.1422771","34.30229","78.28334","56.45003","0.1421277","0.265896","26.19155","22.33841","0.317845","0.317845","0","0","0","0.317845","83.65587","0","0","0.265896","0.3345737","0.317845","0","0","0.3328184","5.589112","0","0.06867769","-0.06867769","14.25046","96.2485","0.04769712","20","0.1692936","0.3499547","14.44143","0.3496295","0.2127168","0","5.855008"
"2/21/2007 5:00:00 PM","0.2107027","19.6197","78.90777","71.06576","0.2082969","0.3867223","27.99397","22.33841","0.5086968","0.5086968","0","0","0","0.5086968","76.02216","0","0","0.3867223","0.5354703","0.5086968","0","0","0.428703","5.530701","0","0.148748","-0.148748","14.08882","95.15677","0.04769712","20","0.1694301","0.3499547","14.44143","0.5595665","0.3093778","0","5.917424"
"2/21/2007 6:00:00 PM","0.06001436","4.928735","78.65489","85.74545","0.0566616","0.107042","23.87154","22.33841","1.032124","1.032124","1.479401","0","0.5000172","1.032124","10.37105","0","0","0.107042","0","0","0.4472772","0.4249134","0.5778602","5.403658","0.5319554","0","0.5319554","14.57652","98.45112","0.04821793","20","0.1695665","0.3503588","14.4581","1.135336","0.08563364","2.7","5.5107"
"2/21/2007 7:00:00 PM","0","0","77.6349","90","0","0","22.33841","22.33841","0.8891138","0.8891138","0","0","0","0.8891138","0","0","0.0000000000000001110223","0","0.9359093","0.8891138","0","0","0.1343377","5.7853","0","0.9359093","-0.9359093","13.54922","91.51268","0.04821793","20","0.1697029","0.3503588","14.4581","0.9780253","0","0","5.7853"
"2/21/2007 8:00:00 PM","0","0","75.68102","90","0","0","22.33841","22.33841","0.3986201","0.3986201","0","0","0","0.3986201","0","0","0.00000000000000005551115","0","0.4196001","0.3986201","0","0","1.083733","4.975565","0","0.4196001","-0.4196001","13.09169","88.42247","0.04821793","20","0.1698393","0.3503588","14.4581","0.4384821","0","0","4.975565"
"2/21/2007 9:00:00 PM","0","0","72.24029","90","0","0","22.33841","22.33841","0.248708","0.248708","0","0","0","0.248708","0","0","0.00000000000000002775558","0","0.2617979","0.248708","0","0","1.437516","4.607713","0","0.2617979","-0.2617979","12.8068","86.49826","0.04821793","20","0.1699757","0.3503588","14.4581","0.2735788","0","0","4.607713"
"2/21/2007 10:00:00 PM","0","0","65.82391","90","0","0","22.33841","22.33841","0.2325814","0.2325814","0","0","0","0.2325814","0","0","0.00000000000000002775558","0","0.2448225","0.2325814","0","0","1.644653","4.376413","0","0.2448225","-0.2448225","12.54043","84.69921","0.04821793","20","0.1701121","0.3503588","14.4581","0.2558395","0","0","4.376413"
"2/21/2007 11:00:00 PM","0","0","51.84713","90","0","0","22.33841","22.33841","0.09539004","0.09539004","0","0","0","0.09539004","0","0","0.00000000000000001387779","0","0.1004106","0.09539004","0","0","1.850758","4.158597","0","0.1004106","-0.1004106","12.43138","83.96269","0.04821793","20","0.1702486","0.3503588","14.4581","0.1049291","0","0","4.158597"
"2/22/2007 12:00:00 AM","0","0","16.35027","90","0","0","22.33841","22.33841","0.1036307","0.1036307","0","0","0","0.1036307","0","0","0.00000000000000001387779","0","0.1090849","0.1036307","0","0","1.919383","4.068991","0","0.1090849","-0.1090849","12.3129","83.16246","0.04821793","20","0.170385","0.3503588","14.4581","0.1139937","0","0","4.068991"
"2/22/2007 1:00:00 AM","0","0","-35.87814","90","0","0","22.33841","22.33841","0.06906448","0.06906448","0","0","0","0.06906448","0","0","0.00000000000000001387779","0","0.07269944","0.06906448","0","0","2.010032","3.971346","0","0.07269944","-0.07269944","12.23398","82.62939","0.04821793","20","0.1705214","0.3503588","14.4581","0.07597092","0","0","3.971346"
"2/22/2007 2:00:00 AM","0","0","-59.88432","90","0","0","22.33841","22.33841","0.08435701","0.08435701","0","0","0","0.08435701","0","0","0","0","0.08879685","0.08435701","0","0","2.068183","3.906135","0","0.08879685","-0.08879685","12.13756","81.97816","0.04821793","20","0.1706578","0.3503588","14.4581","0.09279271","0","0","3.906135"
"2/22/2007 3:00:00 AM","0","0","-69.56152","90","0","0","22.33841","22.33841","0.08727568","0.08727568","0","0","0","0.08727568","0","0","0.00000000000000001387779","0","0.09186913","0.08727568","0","0","2.14662","3.826289","0","0.09186913","-0.09186913","12.0378","81.30437","0.04821793","20","0.1707942","0.3503588","14.4581","0.09600324","0","0","3.826289"
"2/22/2007 4:00:00 AM","0","0","-74.3467","90","0","0","22.33841","22.33841","0.2829805","0.2829805","0","0","0","0.2829805","0","0","0.00000000000000005551115","0","0.2978742","0.2829805","0","0","2.228398","3.74347","0","0.2978742","-0.2978742","11.71349","79.11401","0.04821793","20","0.1709307","0.3503588","14.4581","0.3112786","0","0","3.74347"
"2/22/2007 5:00:00 AM","0","0","-77.01134","90","0","0","22.33841","22.33841","0.2804673","0.2804673","0","0","0","0.2804673","0","0","0","0","0.2952288","0.2804673","0","0","2.518396","3.472781","0","0.2952288","-0.2952288","11.39208","76.94317","0.04821793","20","0.1710671","0.3503588","14.4581","0.3085141","0","0","3.472781"
"2/22/2007 6:00:00 AM","0.004060645","0","-78.51585","90","0","0","22.33841","22.33841","0.5115546","0.5115546","0","0","0","0.5115546","0","0","0","0","0.5384785","0.5115546","0","0","2.791168","3.202301","0","0.5384785","-0.5384785","10.80404","72.97145","0.04821793","20","0.1712035","0.3503588","14.4581","0.56271","0","0","3.202301"
"2/22/2007 7:00:00 AM","0.1340491","11.12132","-79.21433","79.53109","0.1304982","0.2444651","25.87533","22.33841","0.434855","0.434855","0","0","0","0.434855","56.21762","0","0.00000000000000005551115","0.2444651","0.4577422","0.434855","0","0","3.311086","2.701756","0","0.213277","-0.213277","10.57209","71.40939","0.04821793","20","0.1713399","0.3567232","14.72074","0.4783406","0.1955721","0","2.946221"
"2/22/2007 8:00:00 AM","0.2781863","25.83261","-79.16063","64.85044","0.275693","0.5078401","29.83542","22.33841","0.2504579","0.2504579","0","0","0","0.2504579","202.7646","0","0","0.5078401","0.2636399","0.2504579","0","0","3.475987","2.502721","0.2442002","0","0.2442002","10.79665","72.92619","0.0481697","20","0.1714763","0.3567232","14.72074","0.2755037","0.4062721","0","3.010561"
"2/22/2007 9:00:00 AM","0.546608","40.51807","-78.11086","50.26033","0.5402884","0.9641564","37.12019","22.33841","0.3364272","0.3364272","0","0","0","0.3364272","286.5869","0","0","0.9641564","0.3541339","0.3364272","0","0","3.229181","2.695837","0.6100225","0","0.6100225","11.35546","76.70072","0.04804965","20","0.1716127","0.3567232","14.72074","0.37007","0.7713251","0","3.659994"
"2/22/2007 10:00:00 AM","0.8269861","55.0988","-75.16041","35.89918","0.8178033","1.409424","44.85668","22.33841","0.258259","0.258259","0","0","0","0.258259","545.7405","0","0","1.409424","0.2718516","0.258259","0","0","2.709836","3.171753","1.137572","0","1.137572","12.39188","83.7012","0.04782737","20","0.1717491","0.3567232","14.72074","0.2840849","1.127539","0","4.581177"
"2/22/2007 11:00:00 AM","0.8670411","69.30645","-66.70953","22.2417","0.8593907","1.473171","46.02463","22.33841","0.28255","0.28255","0","0","0","0.28255","521.384","0","0","1.473171","0.297421","0.28255","0","0","1.792628","4.036856","1.175749","0","1.175749","13.46265","90.93379","0.04759978","20","0.1718856","0.3567232","14.72074","0.310805","1.178536","0","5.510026"
"2/22/2007 12:00:00 PM","0.6732499","81.06274","-28.42523","12.02355","0.6701881","1.176865","40.72915","22.33841","0.338888","0.338888","0","0","0","0.338888","347.2725","0","0","1.176865","0.3567242","0.338888","0","0","0.9057564","4.906673","0.8201407","0","0.8201407","14.21231","95.99738","0.0474423","20","0.172022","0.3567232","14.72074","0.3727768","0.9414919","0","6.083539"
"2/22/2007 1:00:00 PM","0.6557561","76.82949","52.89372","15.44757","0.6528177","1.148856","40.2453","22.33841","0.4097873","0.4097873","0","0","0","0.4097873","280.3543","0.380781","0","1.148856","0.4313551","0.4097873","0","0","0.3367203","5.501142","0.3367203","0","0.3367203","14.52165","98.08681","0.04737795","20","0.1721584","0.3567232","14.72074","0.4507661","0.9190851","0","6.649998"
"2/22/2007 2:00:00 PM","0.6625139","63.37526","71.50323","27.87131","0.6583839","1.157846","40.40031","22.33841","0.4410582","0.4410582","0","0","0","0.4410582","262.5155","0.5464926","0","1.157846","0.4642718","0.4410582","0","0","0.1470817","5.742962","0.1470817","0","0.1470817","14.65704","99.00131","0.04734989","20","0.1722948","0.3567232","14.72074","0.485164","0.926277","0","6.900808"
"2/22/2007 3:00:00 PM","0.6857671","48.94559","76.758","41.93691","0.6781949","1.18973","40.95231","22.33841","0.1971715","0.1971715","0","0","0","0.1971715","603.3985","0.9054612","0","1.18973","0.207549","0.1971715","0","0","0.07671974","5.848163","0.07671974","0","0.07671974","14.72772","99.47868","0.04733527","20","0.1724312","0.3567232","14.72074","0.2168887","0.951784","0","7.037893"
"2/22/2007 4:00:00 PM","0.4592542","34.30548","78.71098","56.4223","0.4534136","0.8177255","34.71861","22.33841","0.1899417","0.1899417","0","0","0","0.1899417","430.5139","0.5777546","0","0.8177255","0.1999387","0.1899417","0","0","0.04003225","5.902923","0.04003225","0","0.04003225","14.76461","99.72787","0.04732765","20","0.1725677","0.3567232","14.72074","0.2089359","0.6541804","0","6.720648"
"2/22/2007 5:00:00 PM","0.1842759","19.60283","79.28237","71.06096","0.1829599","0.3406798","27.30316","22.33841","0.4875638","0.4875638","0","0","0","0.4875638","69.8739","0","0","0.3406798","0.513225","0.4875638","0","0","0.02089265","5.931465","0","0.1725452","-0.1725452","14.57705","98.46101","0.04732765","20","0.1727041","0.3567232","14.72074","0.5363201","0.2725438","0","6.272144"
"2/22/2007 6:00:00 PM","0.058143","4.893875","79.00774","85.75982","0.05521353","0.1043235","23.83231","22.33841","0.826827","0.826827","0","0","0","0.826827","12.61733","0","0.0000000000000001110223","0.1043235","0.8703443","0.826827","0","0","0.1940009","5.786055","0","0.7660207","-0.7660207","13.73808","92.79414","0.04732765","20","0.1728405","0.3567232","14.72074","0.9095098","0.08345883","0","5.890378"
"2/22/2007 7:00:00 PM","0","0","77.98925","90","0","0","22.33841","22.33841","0.9120593","0.9120593","1.894683","0","0.5980136","0.9120593","0","0","0","0","0","0","0.9826238","0.9334925","0.9334925","5.126463","0.9334925","0","0.9334925","14.59034","98.5508","0.04824418","20","0.1729769","0.3567232","14.72074","1.003265","0","2.7","5.126463"
"2/22/2007 8:00:00 PM","0","0","76.05994","90","0","0","22.33841","22.33841","0.5867723","0.5867723","0","0","0","0.5867723","0","0","0.0000000000000001110223","0","0.617655","0.5867723","0","0","0.1113687","5.796383","0","0.617655","-0.617655","13.91515","93.99019","0.04824418","20","0.1731133","0.3567232","14.72074","0.6454495","0","0","5.796383"
"2/22/2007 9:00:00 PM","0","0","72.67345","90","0","0","22.33841","22.33841","0.3604849","0.3604849","0","0","0","0.3604849","0","0","0","0","0.3794578","0.3604849","0","0","0.7510243","5.266921","0","0.3794578","-0.3794578","13.5016","91.19817","0.04824418","20","0.1732497","0.3581615","14.78009","0.3965334","0","0","5.266921"
"2/22/2007 10:00:00 PM","0","0","66.355","90","0","0","22.33841","22.33841","0.2054374","0.2054374","0","0","0","0.2054374","0","0","0.00000000000000002775558","0","0.2162499","0.2054374","0","0","1.089486","4.937932","0","0.2162499","-0.2162499","13.26641","89.60954","0.04824418","20","0.1733862","0.3581615","14.78009","0.2259812","0","0","4.937932"
"2/22/2007 11:00:00 PM","0","0","52.50928","90","0","0","22.33841","22.33841","0.1998526","0.1998526","0","0","0","0.1998526","0","0","0.00000000000000002775558","0","0.2103711","0.1998526","0","0","1.262267","4.749161","0","0.2103711","-0.2103711","13.03762","88.06419","0.04824418","20","0.1735226","0.3581615","14.78009","0.2198378","0","0","4.749161"
"2/23/2007 12:00:00 AM","0","0","16.66311","90","0","0","22.33841","22.33841","0.04430218","0.04430218","0","0","0","0.04430218","0","0","0","0","0.04663387","0.04430218","0","0","1.440172","4.564409","0","0.04663387","-0.04663387","12.98701","87.72234","0.04824418","20","0.173659","0.3581615","14.78009","0.0487324","0","0","4.564409"
"2/23/2007 1:00:00 AM","0","0","-36.63255","90","0","0","22.33841","22.33841","0.1094905","0.1094905","0","0","0","0.1094905","0","0","0.00000000000000001387779","0","0.1152532","0.1094905","0","0","1.46019","4.523388","0","0.1152532","-0.1152532","12.86182","86.87672","0.04824418","20","0.1737954","0.3581615","14.78009","0.1204396","0","0","4.523388"
"2/23/2007 2:00:00 AM","0","0","-60.54716","90","0","0","22.33841","22.33841","0.0819519","0.0819519","0","0","0","0.0819519","0","0","0.00000000000000001387779","0","0.08626516","0.0819519","0","0","1.561967","4.421686","0","0.08626516","-0.08626516","12.76815","86.24403","0.04824418","20","0.1739318","0.3581615","14.78009","0.09014709","0","0","4.421686"
"2/23/2007 3:00:00 AM","0","0","-70.06999","90","0","0","22.33841","22.33841","0.07187843","0.07187843","0","0","0","0.07187843","0","0","0","0","0.0756615","0.07187843","0","0","1.634569","4.345373","0","0.0756615","-0.0756615","12.68601","85.68917","0.04824418","20","0.1740682","0.3581615","14.78009","0.07906628","0","0","4.345373"
"2/23/2007 4:00:00 AM","0","0","-74.76704","90","0","0","22.33841","22.33841","0.2485213","0.2485213","0","0","0","0.2485213","0","0","0.00000000000000002775558","0","0.2616014","0.2485213","0","0","1.698747","4.278296","0","0.2616014","-0.2616014","12.40133","83.76627","0.04824418","20","0.1742047","0.3581615","14.78009","0.2733734","0","0","4.278296"
"2/23/2007 5:00:00 AM","0","0","-77.38616","90","0","0","22.33841","22.33841","0.3200072","0.3200072","0","0","0","0.3200072","0","0","0.00000000000000005551115","0","0.3368497","0.3200072","0","0","1.950342","4.044725","0","0.3368497","-0.3368497","12.03441","81.28789","0.04824418","20","0.1743411","0.3581615","14.78009","0.3520079","0","0","4.044725"
"2/23/2007 6:00:00 AM","0.006016497","0","-78.87331","90","0","0","22.33841","22.33841","0.5078856","0.5078856","0","0","0","0.5078856","0","0","0.0000000000000001110223","0","0.5346164","0.5078856","0","0","2.265355","3.741143","0","0.5346164","-0.5346164","11.45061","77.34454","0.04824418","20","0.1744775","0.3581615","14.78009","0.5586742","0","0","3.741143"
"2/23/2007 7:00:00 AM","0.1896059","11.13576","-79.57764","79.49561","0.1801452","0.3355479","27.22646","22.33841","0.3134593","0.3134593","0","0","0","0.3134593","107.0467","0","0","0.3355479","0.3299572","0.3134593","0","0","2.773931","3.252217","0.005590739","0","0.005590739","11.45577","77.37936","0.0482431","20","0.1746139","0.3581615","14.78009","0.3448052","0.2684383","0","3.587765"
"2/23/2007 8:00:00 AM","0.4164133","25.86509","-79.55542","64.79524","0.4078243","0.7395523","33.46216","22.33841","0.3880897","0.3880897","0","0","0","0.3880897","190.5622","0","0","0.7395523","0.4085155","0.3880897","0","0","2.715841","3.256565","0.3310367","0","0.3310367","11.7599","79.43368","0.04817916","20","0.1747503","0.3581615","14.78009","0.4268987","0.5916418","0","3.996117"
"2/23/2007 9:00:00 AM","0.6167228","40.57187","-78.57498","50.18013","0.6085666","1.076897","39.01445","22.33841","0.3480628","0.3480628","0","0","0","0.3480628","309.3973","0","0","1.076897","0.3663819","0.3480628","0","0","2.415408","3.512144","0.7105149","0","0.7105149","12.4101","83.82547","0.04804249","20","0.1748867","0.3581615","14.78009","0.3828691","0.8615174","0","4.589041"
"2/23/2007 10:00:00 AM","0.6361195","55.18339","-75.76682","35.78114","0.6314653","1.114243","39.65107","22.33841","0.3569769","0.3569769","0","0","0","0.3569769","312.1331","0","0","1.114243","0.3757651","0.3569769","0","0","1.831355","4.05194","0.7384778","0","0.7384778","13.08568","88.38879","0.04790127","20","0.1750232","0.3581615","14.78009","0.3926746","0.8913943","0","5.166183"
"2/23/2007 11:00:00 AM","0.7615064","69.45158","-67.63494","22.051","0.7562161","1.313587","43.13119","22.33841","0.3383285","0.3383285","0","0","0","0.3383285","388.2581","0","0","1.313587","0.3561352","0.3383285","0","0","1.265897","4.603303","0.9574522","0","0.9574522","13.95961","94.29183","0.0477194","20","0.1751596","0.3581615","14.78009","0.3721613","1.05087","0","5.91689"
"2/23/2007 12:00:00 PM","0.6594619","81.38383","-29.44464","11.68394","0.6567205","1.155161","40.35398","22.33841","0.5735787","0.5735787","0","0","0","0.5735787","201.3954","0.008751727","0","1.155161","0.603767","0.5735787","0","0","0.5426424","5.302154","0.5426424","0","0.5426424","14.45705","97.65186","0.04761694","20","0.175296","0.3581615","14.78009","0.6309366","0.9241289","0","6.457315"
"2/23/2007 1:00:00 PM","0.5779228","77.01567","54.23883","15.2097","0.5761436","1.023618","38.11419","22.33841","0.333522","0.333522","0","0","0","0.333522","306.9117","0.4919613","0","1.023618","0.3510758","0.333522","0","0","0.180581","5.692694","0.180581","0","0.180581","14.62322","98.77426","0.04758294","20","0.1754324","0.3581615","14.78009","0.3668742","0.8188945","0","6.716312"
"2/23/2007 2:00:00 PM","0.7888678","63.44447","72.28516","27.76048","0.7822452","1.3543","43.85984","22.33841","0.3575585","0.3575585","0","0","0","0.3575585","378.7632","0.8837452","0","1.3543","0.3763774","0.3575585","0","0","0.09417748","5.821981","0.09417748","0","0.09417748","14.70996","99.36016","0.04756522","20","0.1755688","0.3581615","14.78009","0.3933144","1.08344","0","7.176281"
"2/23/2007 3:00:00 PM","0.4945181","48.97045","77.30004","41.88147","0.4918962","0.8830005","35.78124","22.33841","0.1624504","0.1624504","0","0","0","0.1624504","543.5509","0.6628628","0","0.8830005","0.1710004","0.1624504","0","0","0.04913733","5.889236","0.04913733","0","0.04913733","14.75524","99.66601","0.04755599","20","0.1757053","0.3581615","14.78009","0.1786954","0.7064004","0","6.772236"
