sep=,
"2/23/2007 4:00:00 PM","0.5106806","34.30444","79.14288","56.3985","0.5031857","0.9020261","36.09334","22.33841","0.3835801","0.3835801","0","0","0","0.3835801","235.1597","0.4726141","0","0.9020261","0.4037686","0.3835801","0","0","0.02564337","5.924279","0.02564337","0","0.02564337","14.77887","99.83118","0.04755117","20","0.1758417","0.3636733","15.00755","0.4219382","0.7216209","0","6.826305"
"2/23/2007 5:00:00 PM","0.2321565","19.58225","79.66044","71.05962","0.2288048","0.4237857","28.5537","22.33841","0.7334085","0.7334085","0","0","0","0.7334085","57.78304","0","0","0.4237857","0.772009","0.7334085","0","0","0.01274408","5.942858","0","0.3482232","-0.3482232","14.39951","97.26861","0.04755117","20","0.1759781","0.3636733","15.00755","0.8067493","0.3390286","0","6.366643"
"2/23/2007 6:00:00 PM","0.03856257","4.855746","79.36376","85.77724","0.03813864","0.07220054","23.36991","22.33841","0.9831015","0.9831015","1.250515","0","0.4460057","0.9831015","7.34416","0","0","0.07220054","0","0","0.2674136","0.2540429","0.3536885","5.648098","0.3262434","0","0.3262434","14.69926","99.29339","0.04785807","20","0.1761145","0.3636733","15.00755","1.081412","0.05776044","2.7","5.720299"
"2/23/2007 7:00:00 PM","0","0","78.34679","90","0","0","22.33841","22.33841","0.6943546","0.6943546","0","0","0","0.6943546","0","0","0","0","0.7308996","0.6943546","0","0","0.06344471","5.881251","0","0.7308996","-0.7308996","13.89911","93.88887","0.04785807","20","0.1762509","0.3641849","15.02866","0.76379","0","0","5.881251"
"2/23/2007 8:00:00 PM","0","0","76.44243","90","0","0","22.33841","22.33841","0.5354546","0.5354546","0","0","0","0.5354546","0","0","0","0","0.5636364","0.5354546","0","0","0.7888575","5.254642","0","0.5636364","-0.5636364","13.28339","89.72968","0.04785807","20","0.1763873","0.3641849","15.02866","0.589","0","0","5.254642"
"2/23/2007 9:00:00 PM","0","0","73.11115","90","0","0","22.33841","22.33841","0.3792712","0.3792712","0","0","0","0.3792712","0","0","0","0","0.3992329","0.3792712","0","0","1.293492","4.763181","0","0.3992329","-0.3992329","12.84818","86.78981","0.04785807","20","0.1765237","0.3641849","15.02866","0.4171983","0","0","4.763181"
"2/23/2007 10:00:00 PM","0","0","66.89309","90","0","0","22.33841","22.33841","0.2793761","0.2793761","0","0","0","0.2793761","0","0","0","0","0.2940801","0.2793761","0","0","1.629377","4.41094","0","0.2940801","-0.2940801","12.52802","84.62715","0.04785807","20","0.1766602","0.3641849","15.02866","0.3073137","0","0","4.41094"
"2/23/2007 11:00:00 PM","0","0","53.18554","90","0","0","22.33841","22.33841","0.09942228","0.09942228","0","0","0","0.09942228","0","0","0.00000000000000001387779","0","0.104655","0.09942228","0","0","1.871568","4.149251","0","0.104655","-0.104655","12.41436","83.85935","0.04785807","20","0.1767966","0.3641849","15.02866","0.1093645","0","0","4.149251"
"2/24/2007 12:00:00 AM","0","0","16.98331","90","0","0","22.33841","22.33841","0.0884874","0.0884874","0","0","0","0.0884874","0","0","0","0","0.09314463","0.0884874","0","0","1.936224","4.05582","0","0.09314463","-0.09314463","12.31321","83.1761","0.04785807","20","0.176933","0.3641849","15.02866","0.09733614","0","0","4.05582"
"2/24/2007 1:00:00 AM","0","0","-37.42359","90","0","0","22.33841","22.33841","0.0839304","0.0839304","0","0","0","0.0839304","0","0","0.00000000000000001387779","0","0.08834779","0.0839304","0","0","2.007845","3.972447","0","0.08834779","-0.08834779","12.21728","82.52808","0.04785807","20","0.1770694","0.3641849","15.02866","0.09232344","0","0","3.972447"
"2/24/2007 2:00:00 AM","0","0","-61.22466","90","0","0","22.33841","22.33841","0.05242976","0.05242976","0","0","0","0.05242976","0","0","0","0","0.05518922","0.05242976","0","0","2.081846","3.893172","0","0.05518922","-0.05518922","12.15738","82.12343","0.04785807","20","0.1772058","0.3641849","15.02866","0.05767273","0","0","3.893172"
"2/24/2007 3:00:00 AM","0","0","-70.58582","90","0","0","22.33841","22.33841","0.06163013","0.06163013","0","0","0","0.06163013","0","0","0","0","0.06487382","0.06163013","0","0","2.125465","3.843571","0","0.06487382","-0.06487382","12.08696","81.64772","0.04785807","20","0.1773423","0.3641849","15.02866","0.06779315","0","0","3.843571"
"2/24/2007 4:00:00 AM","0","0","-75.19225","90","0","0","22.33841","22.33841","0.2903879","0.2903879","0","0","0","0.2903879","0","0","0.00000000000000005551115","0","0.3056715","0.2903879","0","0","2.182312","3.785162","0","0.3056715","-0.3056715","11.75413","79.39949","0.04785807","20","0.1774787","0.3641849","15.02866","0.3194267","0","0","3.785162"
"2/24/2007 5:00:00 AM","0","0","-77.76482","90","0","0","22.33841","22.33841","0.3021045","0.3021045","0","0","0","0.3021045","0","0","0.00000000000000005551115","0","0.3180047","0.3021045","0","0","2.482802","3.507691","0","0.3180047","-0.3180047","11.40783","77.06018","0.04785807","20","0.1776151","0.3641849","15.02866","0.3323149","0","0","3.507691"
"2/24/2007 6:00:00 AM","0.004970496","0","-79.23418","90","0","0","22.33841","22.33841","0.5134643","0.5134643","0","0","0","0.5134643","0","0","0","0","0.5404888","0.5134643","0","0","2.778989","3.216481","0","0.5404888","-0.5404888","10.81757","73.07298","0.04785807","20","0.1777515","0.3641849","15.02866","0.5648108","0","0","3.216481"
"2/24/2007 7:00:00 AM","0.1695074","11.15259","-79.94434","79.45754","0.1624131","0.3031386","26.74354","22.33841","0.3502102","0.3502102","0","0","0","0.3502102","86.55902","0","0","0.3031386","0.3686424","0.3502102","0","0","3.299198","2.714259","0","0.06550381","-0.06550381","10.74646","72.59264","0.04785807","20","0.1778879","0.3641849","15.02866","0.3852313","0.2425109","0","3.017398"
"2/24/2007 8:00:00 AM","0.3293785","25.89948","-79.95393","64.73788","0.3250348","0.5952604","31.18718","22.33841","0.4642587","0.4642587","0","0","0","0.4642587","128.2174","0","0","0.5952604","0.4886934","0.4642587","0","0","3.312147","2.653258","0.106567","0","0.106567","10.8446","73.25558","0.04783795","20","0.1780243","0.3641849","15.02866","0.5106845","0.4762083","0","3.248518"
"2/24/2007 9:00:00 AM","0.4869617","40.62696","-79.04377","50.09832","0.48286","0.8677319","35.53156","22.33841","0.4221585","0.4221585","0","0","0","0.4221585","205.5465","0","0","0.8677319","0.4443774","0.4221585","0","0","3.196318","2.737421","0.4233545","0","0.4233545","11.23317","75.8804","0.04775819","20","0.1781608","0.3641849","15.02866","0.4643744","0.6941855","0","3.605153"
"2/24/2007 10:00:00 AM","0.7435378","55.26835","-76.38052","35.66221","0.7366681","1.282812","42.58454","22.33841","0.4443801","0.4443801","0","0","0","0.4443801","288.6744","0","0","1.282812","0.4677685","0.4443801","0","0","2.830981","3.068649","0.815043","0","0.815043","11.97821","80.91315","0.04760539","20","0.1782972","0.3641849","15.02866","0.4888181","1.026249","0","4.35146"
"2/24/2007 11:00:00 AM","1.002926","69.59555","-68.57874","21.86019","0.9938494","1.673902","49.81626","22.33841","0.5111431","0.5111431","0","0","0","0.5111431","327.482","0","0","1.673902","0.5380453","0.5111431","0","0","2.166193","3.69476","1.135856","0","1.135856","13.01308","87.9037","0.04739407","20","0.1784336","0.3641849","15.02866","0.5622574","1.339121","0","5.368661"
"2/24/2007 12:00:00 PM","0.768284","81.70628","-30.53624","11.34129","0.763885","1.325614","43.34578","22.33841","0.2846704","0.2846704","0","0","0","0.2846704","465.6663","0","0","1.325614","0.2996531","0.2846704","0","0","1.280497","4.544869","1.025961","0","1.025961","13.94888","94.22505","0.0472048","20","0.17857","0.3641849","15.02866","0.3131374","1.060491","0","5.870483"
"2/24/2007 1:00:00 PM","0.8394822","77.19406","55.64096","14.9763","0.8335715","1.433686","45.29925","22.33841","0.5593314","0.5593314","0","0","0","0.5593314","256.3214","0.3151128","0","1.433686","0.5887699","0.5593314","0","0","0.5298034","5.294004","0.5298034","0","0.5298034","14.43461","97.50621","0.04710765","20","0.1787064","0.3641849","15.02866","0.6152645","1.146949","0","6.727691"
"2/24/2007 2:00:00 PM","0.9468814","63.50735","73.07932","27.65504","0.937861","1.591317","48.23455","22.33841","0.2418395","0.2418395","0","0","0","0.2418395","658.0056","1.144957","0","1.591317","0.2545679","0.2418395","0","0","0.1917928","5.675515","0.1917928","0","0.1917928","14.61108","98.69823","0.04707258","20","0.1788428","0.3641849","15.02866","0.2660234","1.273054","0","7.266832"
"2/24/2007 3:00:00 PM","0.5849122","48.99028","77.84799","41.83062","0.5803729","1.030594","38.23154","22.33841","0.3950548","0.3950548","0","0","0","0.3950548","260.8738","0.5147282","0","1.030594","0.4158472","0.3950548","0","0","0.100019","5.812874","0.100019","0","0.100019","14.70319","99.32048","0.04705431","20","0.1789793","0.3641849","15.02866","0.4345603","0.8244756","0","6.843469"
"2/24/2007 4:00:00 PM","0.3597108","34.29916","79.57884","56.37866","0.3573914","0.652011","32.07528","22.33841","0.3995211","0.3995211","0","0","0","0.3995211","163.1981","0.1792788","0","0.652011","0.4205485","0.3995211","0","0","0.05218363","5.884313","0.05218363","0","0.05218363","14.75128","99.64529","0.04704478","20","0.1791157","0.3641849","15.02866","0.4394732","0.5216088","0","6.536324"
"2/24/2007 5:00:00 PM","0.2592858","19.558","80.04183","71.06174","0.2544686","0.4699104","29.2549","22.33841","0.6873004","0.6873004","0","0","0","0.6873004","68.37045","0","0.0000000000000001110223","0.4699104","0.7234741","0.6873004","0","0","0.02723273","5.921532","0","0.2535637","-0.2535637","14.47537","97.78154","0.04704478","20","0.1792521","0.3641849","15.02866","0.7560304","0.3759283","0","6.391442"
"2/24/2007 6:00:00 PM","0.06620594","4.814384","79.72283","85.79769","0.06144428","0.1160143","24.00113","22.33841","0.8771171","0.8771171","0","0","0","0.8771171","13.22678","0","0.0000000000000001110223","0.1160143","0.9232811","0.8771171","0","0","0.2809523","5.707298","0","0.8072668","-0.8072668","13.59075","91.80589","0.04704478","20","0.1793885","0.3641849","15.02866","0.9648288","0.09281147","0","5.823312"
"2/24/2007 7:00:00 PM","0","0","78.70743","90","0","0","22.33841","22.33841","1.145069","1.145069","2.188594","0","0.6673695","1.145069","0","0","0","0","0","0","1.043525","0.9913492","1.057613","5.009508","0.9913492","0","0.9913492","14.4953","97.91616","0.0479841","20","0.1795249","0.3641849","15.02866","1.259576","0","2.7","5.009508"
"2/24/2007 8:00:00 PM","0","0","76.82839","90","0","0","22.33841","22.33841","0.6919972","0.6919972","0","0","0","0.6919972","0","0","0.0000000000000001110223","0","0.7284181","0.6919972","0","0","0.1821144","5.722826","0","0.7284181","-0.7284181","13.69789","92.52965","0.0479841","20","0.1796613","0.3641849","15.02866","0.7611969","0","0","5.722826"
"2/24/2007 9:00:00 PM","0","0","73.55332","90","0","0","22.33841","22.33841","0.4374235","0.4374235","0","0","0","0.4374235","0","0","0.00000000000000005551115","0","0.4604458","0.4374235","0","0","0.9346206","5.094907","0","0.4604458","-0.4604458","13.19556","89.13776","0.0479841","20","0.1797978","0.3657106","15.09162","0.4811658","0","0","5.094907"
"2/24/2007 10:00:00 PM","0","0","67.43822","90","0","0","22.33841","22.33841","0.2635984","0.2635984","0","0","0","0.2635984","0","0","0","0","0.277472","0.2635984","0","0","1.347084","4.692501","0","0.277472","-0.277472","12.89355","87.09763","0.0479841","20","0.1799342","0.3657106","15.09162","0.2899582","0","0","4.692501"
"2/24/2007 11:00:00 PM","0","0","53.87634","90","0","0","22.33841","22.33841","0.2264294","0.2264294","0","0","0","0.2264294","0","0","0","0","0.2383468","0.2264294","0","0","1.572844","4.447932","0","0.2383468","-0.2383468","12.63425","85.34603","0.0479841","20","0.1800706","0.3657106","15.09162","0.2490724","0","0","4.447932"
"2/25/2007 12:00:00 AM","0","0","17.31168","90","0","0","22.33841","22.33841","0.08490159","0.08490159","0","0","0","0.08490159","0","0","0","0","0.08937009","0.08490159","0","0","1.772124","4.236406","0","0.08937009","-0.08937009","12.53721","84.69048","0.0479841","20","0.180207","0.3657106","15.09162","0.09339175","0","0","4.236406"
"2/25/2007 1:00:00 AM","0","0","-38.25243","90","0","0","22.33841","22.33841","0.02558772","0.02558772","0","0","0","0.02558772","0","0","0.000000000000000003469447","0","0.02693444","0.02558772","0","0","1.83011","4.156873","0","0.02693444","-0.02693444","12.50798","84.49307","0.0479841","20","0.1803434","0.3657106","15.09162","0.02814649","0","0","4.156873"
"2/25/2007 2:00:00 AM","0","0","-61.91655","90","0","0","22.33841","22.33841","0.0540331","0.0540331","0","0","0","0.0540331","0","0","0.000000000000000006938894","0","0.05687695","0.0540331","0","0","1.839667","4.132883","0","0.05687695","-0.05687695","12.44625","84.07604","0.0479841","20","0.1804799","0.3657106","15.09162","0.05943641","0","0","4.132883"
"2/25/2007 3:00:00 AM","0","0","-71.10876","90","0","0","22.33841","22.33841","0.07590437","0.07590437","0","0","0","0.07590437","0","0","0","0","0.07989933","0.07590437","0","0","1.888462","4.082145","0","0.07989933","-0.07989933","12.3595","83.49004","0.0479841","20","0.1806163","0.3657106","15.09162","0.0834948","0","0","4.082145"
"2/25/2007 4:00:00 AM","0","0","-75.62216","90","0","0","22.33841","22.33841","0.2240575","0.2240575","0","0","0","0.2240575","0","0","0.00000000000000002775558","0","0.23585","0.2240575","0","0","1.961172","4.010712","0","0.23585","-0.23585","12.10292","81.75684","0.0479841","20","0.1807527","0.3657106","15.09162","0.2464632","0","0","4.010712"
"2/25/2007 5:00:00 AM","0","0","-78.1472","90","0","0","22.33841","22.33841","0.4298247","0.4298247","0","0","0","0.4298247","0","0","0.00000000000000005551115","0","0.452447","0.4298247","0","0","2.189123","3.798505","0","0.452447","-0.452447","11.60937","78.42282","0.0479841","20","0.1808891","0.3657106","15.09162","0.4728071","0","0","3.798505"
"2/25/2007 6:00:00 AM","0.005212863","0","-79.59838","90","0","0","22.33841","22.33841","0.4123183","0.4123183","0","0","0","0.4123183","0","0","0.00000000000000005551115","0","0.4340192","0.4123183","0","0","2.625769","3.386362","0","0.4340192","-0.4340192","11.13603","75.22533","0.0479841","20","0.1810255","0.3657106","15.09162","0.4535501","0","0","3.386362"
"2/25/2007 7:00:00 AM","0.1006659","11.17176","-80.31432","79.41692","0.0997477","0.1875176","25.04","22.33841","0.3863912","0.3863912","0","0","0","0.3863912","48.53051","0","0","0.1875176","0.4067276","0.3863912","0","0","3.025778","2.986236","0","0.21921","-0.21921","10.89761","73.61476","0.0479841","20","0.1811619","0.3657106","15.09162","0.4250303","0.1500141","0","3.173753"
"2/25/2007 8:00:00 AM","0.2935718","25.9357","-80.35606","64.67845","0.2908216","0.5347567","30.24956","22.33841","0.1531962","0.1531962","0","0","0","0.1531962","349.0666","0","0","0.5347567","0.1612591","0.1531962","0","0","3.201407","2.78289","0.3734975","0","0.3734975","11.2406","75.93172","0.04791494","20","0.1812983","0.3657106","15.09162","0.1685158","0.4278053","0","3.317647"
"2/25/2007 9:00:00 AM","0.3126836","40.68325","-79.51713","50.015","0.3119691","0.5722149","30.82894","22.33841","0.2941789","0.2941789","0","0","0","0.2941789","194.5125","0","0","0.5722149","0.309662","0.2941789","0","0","2.846093","3.075041","0.2625529","0","0.2625529","11.48199","77.56234","0.04786644","20","0.1814348","0.3657106","15.09162","0.3235968","0.4577719","0","3.647256"
"2/25/2007 10:00:00 AM","0.4580897","55.35353","-77.00143","35.54255","0.4567816","0.8234644","34.81153","22.33841","0.3420645","0.3420645","0","0","0","0.3420645","240.7337","0","0","0.8234644","0.3600679","0.3420645","0","0","2.634126","3.279152","0.4633965","0","0.4633965","11.90714","80.43427","0.04778108","20","0.1815712","0.3657106","15.09162","0.3762709","0.6587715","0","4.102616"
"2/25/2007 11:00:00 AM","0.357293","69.73805","-69.54111","21.66951","0.3569061","0.6511633","32.06195","22.33841","0.3887475","0.3887475","0","0","0","0.3887475","167.5029","0","0","0.6511633","0.4092079","0.3887475","0","0","2.261146","3.63563","0.2419554","0","0.2419554","12.12964","81.93729","0.04773664","20","0.1817076","0.3657106","15.09162","0.4276223","0.5209306","0","4.286793"
"2/25/2007 12:00:00 PM","0.7617306","82.02969","-31.70954","10.99577","0.7576221","1.315794","43.17052","22.33841","0.8312341","0.8312341","0","0","0","0.8312341","158.2941","0","0","1.315794","0.8749833","0.8312341","0","0","2.093032","3.820662","0.440811","0","0.440811","12.53416","84.66989","0.04765588","20","0.181844","0.3657106","15.09162","0.9143575","1.052635","0","5.136456"
"2/25/2007 1:00:00 PM","0.7386519","77.36403","57.10018","14.74787","0.7347347","1.279758","42.53049","22.33841","0.2717521","0.2717521","0","0","0","0.2717521","470.9286","0","0","1.279758","0.2860548","0.2717521","0","0","1.749546","4.154368","0.9937035","0","0.9937035","13.44084","90.79461","0.04747481","20","0.1819804","0.3657106","15.09162","0.2989273","1.023807","0","5.434126"
"2/25/2007 2:00:00 PM","0.8844867","63.56372","73.88512","27.5552","0.8767072","1.499483","46.51161","22.33841","0.3572622","0.3572622","0","0","0","0.3572622","419.715","0.1600227","0","1.499483","0.3760655","0.3572622","0","0","0.9633947","4.889689","0.9633947","0","0.9633947","14.32013","96.73438","0.04730058","20","0.1821169","0.3657106","15.09162","0.3929884","1.199586","0","6.389173"
"2/25/2007 3:00:00 PM","0.8060363","49.00502","78.40157","41.78444","0.7970075","1.377255","44.27349","22.33841","0.2156696","0.2156696","0","0","0","0.2156696","638.5946","0.8989269","0","1.377255","0.2270207","0.2156696","0","0","0.251307","5.586122","0.251307","0","0.251307","14.55121","98.29534","0.04725534","20","0.1822533","0.3657106","15.09162","0.2372366","1.101804","0","6.963376"
"2/25/2007 4:00:00 PM","0.3238775","34.28963","80.01868","56.36279","0.3224065","0.5906306","31.1151","22.33841","0.4441316","0.4441316","0","0","0","0.4441316","132.9855","0","0","0.5906306","0.467507","0.4441316","0","0","0.1310161","5.766417","0.1231236","0","0.1231236","14.66458","99.06114","0.04723321","20","0.1823897","0.3657106","15.09162","0.4885448","0.4725045","0","6.357048"
"2/25/2007 5:00:00 PM","0.1478956","19.53007","80.42641","71.0673","0.1474346","0.2756563","26.33591","22.33841","0.5146391","0.5146391","0","0","0","0.5146391","53.56303","0","0","0.2756563","0.5417255","0.5146391","0","0","0.07476572","5.854454","0","0.2660691","-0.2660691","14.37502","97.10513","0.04723321","20","0.1825261","0.3657106","15.09162","0.5661031","0.2205251","0","6.13011"
"2/25/2007 6:00:00 PM","0.05493359","4.769833","80.08485","85.82113","0.05264375","0.09949698","23.76269","22.33841","0.6205913","0.6205913","0","0","0","0.6205913","16.03261","0","0","0.09949698","0.653254","0.6205913","0","0","0.3543121","5.629046","0","0.5537571","-0.5537571","13.77017","93.01929","0.04723321","20","0.1826625","0.3657106","15.09162","0.6826504","0.07959758","0","5.728543"
"2/25/2007 7:00:00 PM","0","0","79.07108","90","0","0","22.33841","22.33841","0.9215937","0.9215937","1.851497","0","0.5878228","0.9215937","0","0","0","0","0","0","0.9299034","0.8834082","0.8834082","5.152454","0.8834082","0","0.8834082","14.57713","98.47041","0.04805376","20","0.1827989","0.3657106","15.09162","1.013753","0","2.7","5.152454"
"2/25/2007 8:00:00 PM","0","0","77.21777","90","0","0","22.33841","22.33841","0.5642006","0.5642006","0","0","0","0.5642006","0","0","0","0","0.5938954","0.5642006","0","0","0.1175442","5.786564","0","0.5938954","-0.5938954","13.9281","94.08616","0.04805376","20","0.1829354","0.3657106","15.09162","0.6206207","0","0","5.786564"
"2/25/2007 9:00:00 PM","0","0","73.99992","90","0","0","22.33841","22.33841","0.4560766","0.4560766","0","0","0","0.4560766","0","0","0","0","0.4800806","0.4560766","0","0","0.7359074","5.277647","0","0.4800806","-0.4800806","13.40422","90.5485","0.04805376","20","0.1830718","0.3670734","15.14786","0.5016842","0","0","5.277647"
"2/25/2007 10:00:00 PM","0","0","67.99042","90","0","0","22.33841","22.33841","0.1587863","0.1587863","0","0","0","0.1587863","0","0","0.00000000000000002775558","0","0.1671435","0.1587863","0","0","1.176573","4.860408","0","0.1671435","-0.1671435","13.22255","89.32126","0.04805376","20","0.1832082","0.3670734","15.14786","0.1746649","0","0","4.860408"
"2/25/2007 11:00:00 PM","0","0","54.5821","90","0","0","22.33841","22.33841","0.1827699","0.1827699","0","0","0","0.1827699","0","0","0.00000000000000002775558","0","0.1923894","0.1827699","0","0","1.294246","4.714329","0","0.1923894","-0.1923894","13.01337","87.9082","0.04805376","20","0.1833446","0.3670734","15.14786","0.2010469","0","0","4.714329"
"2/26/2007 12:00:00 AM","0","0","17.64914","90","0","0","22.33841","22.33841","0.07373769","0.07373769","0","0","0","0.07373769","0","0","0","0","0.07761862","0.07373769","0","0","1.455852","4.545263","0","0.07761862","-0.07761862","12.9291","87.33893","0.04805376","20","0.183481","0.3670734","15.14786","0.08111146","0","0","4.545263"
"2/26/2007 1:00:00 AM","0","0","-39.12024","90","0","0","22.33841","22.33841","0.05329402","0.05329402","0","0","0","0.05329402","0","0","0.000000000000000006938894","0","0.05609897","0.05329402","0","0","1.50839","4.476889","0","0.05609897","-0.05609897","12.86821","86.9276","0.04805376","20","0.1836174","0.3670734","15.14786","0.05862342","0","0","4.476889"
"2/26/2007 2:00:00 AM","0","0","-62.62257","90","0","0","22.33841","22.33841","0.05462227","0.05462227","0","0","0","0.05462227","0","0","0.000000000000000006938894","0","0.05749712","0.05462227","0","0","1.549858","4.427391","0","0.05749712","-0.05749712","12.8058","86.50601","0.04805376","20","0.1837539","0.3670734","15.14786","0.06008449","0","0","4.427391"
"2/26/2007 3:00:00 AM","0","0","-71.63859","90","0","0","22.33841","22.33841","0.07466674","0.07466674","0","0","0","0.07466674","0","0","0","0","0.07859657","0.07466674","0","0","1.597816","4.376577","0","0.07859657","-0.07859657","12.72046","85.92957","0.04805376","20","0.1838903","0.3670734","15.14786","0.08213341","0","0","4.376577"
"2/26/2007 4:00:00 AM","0","0","-76.05659","90","0","0","22.33841","22.33841","0.3699065","0.3699065","0","0","0","0.3699065","0","0","0","0","0.3893752","0.3699065","0","0","1.668374","4.306964","0","0.3893752","-0.3893752","12.29605","83.06256","0.04805376","20","0.1840267","0.3670734","15.14786","0.4068971","0","0","4.306964"
"2/26/2007 5:00:00 AM","0","0","-78.53314","90","0","0","22.33841","22.33841","0.3877282","0.3877282","0","0","0","0.3877282","0","0","0.00000000000000005551115","0","0.4081349","0.3877282","0","0","2.049321","3.958442","0","0.4081349","-0.4081349","11.85108","80.05672","0.04805376","20","0.1841631","0.3670734","15.14786","0.426501","0","0","3.958442"
"2/26/2007 6:00:00 AM","0.005337904","0","-79.96577","90","0","0","22.33841","22.33841","0.5006732","0.5006732","0","0","0","0.5006732","0","0","0.0000000000000001110223","0","0.5270244","0.5006732","0","0","2.427716","3.588932","0","0.5270244","-0.5270244","11.27563","76.1694","0.04805376","20","0.1842995","0.3670734","15.14786","0.5507405","0","0","3.588932"
"2/26/2007 7:00:00 AM","0.1651355","11.19321","-80.6875","79.37379","0.1590412","0.2969603","26.65175","22.33841","0.4289544","0.4289544","0","0","0","0.4289544","69.22888","0","0","0.2969603","0.451531","0.4289544","0","0","2.9212","3.104822","0","0.1545706","-0.1545706","11.10765","75.03465","0.04805376","20","0.1844359","0.3670734","15.14786","0.4718499","0.2375683","0","3.401783"
"2/26/2007 8:00:00 AM","0.4588157","25.97368","-80.76171","64.61702","0.4498017","0.8115653","34.61897","22.33841","0.3698969","0.3698969","0","0","0","0.3698969","219.4031","0","0","0.8115653","0.3893652","0.3698969","0","0","3.022791","2.962179","0.4222001","0","0.4222001","11.49517","77.65242","0.04797696","20","0.1845724","0.3670734","15.14786","0.4068866","0.6492522","0","3.773745"
"2/26/2007 9:00:00 AM","0.6715294","40.74062","-79.99496","49.9303","0.6631321","1.165504","40.53256","22.33841","0.3978153","0.3978153","0","0","0","0.3978153","292.9761","0","0","1.165504","0.418753","0.3978153","0","0","2.629693","3.290342","0.7467509","0","0.7467509","12.17826","82.26687","0.04784174","20","0.1847088","0.3670734","15.14786","0.4375969","0.9324031","0","4.455845"
"2/26/2007 10:00:00 AM","0.8858523","55.43878","-77.62948","35.42231","0.8772452","1.500298","46.52675","22.33841","0.4332854","0.4332854","0","0","0","0.4332854","346.261","0","0","1.500298","0.4560899","0.4332854","0","0","2.014431","3.861035","1.044208","0","1.044208","13.13052","88.69962","0.04765391","20","0.1848452","0.3670734","15.14786","0.4766139","1.200239","0","5.361333"
"2/26/2007 11:00:00 AM","1.012447","69.87881","-70.52219","21.47923","1.004034","1.688771","50.10443","22.33841","0.5236138","0.5236138","0","0","0","0.5236138","322.5222","0","0","1.688771","0.5511724","0.5236138","0","0","1.198518","4.640062","1.137598","0","1.137598","14.16696","95.70097","0.04745096","20","0.1849816","0.3670734","15.14786","0.5759752","1.351017","0","6.328832"
"2/26/2007 12:00:00 PM","1.151781","82.35359","-32.97561","10.64754","1.142739","1.886532","54.04263","22.33841","0.4902917","0.4902917","0","0","0","0.4902917","384.7775","1.019178","0","1.886532","0.5160965","0.4902917","0","0","0.3512577","5.466048","0.3512577","0","0.3512577","14.4896","97.88049","0.04738865","20","0.185118","0.3670734","15.14786","0.5393208","1.509225","0","7.35258"
"2/26/2007 1:00:00 PM","0.9189425","77.52492","58.61617","14.52492","0.9122638","1.553085","47.51278","22.33841","0.2720634","0.2720634","0","0","0","0.2720634","570.854","1.10375","0","1.553085","0.2863826","0.2720634","0","0","0.1629528","5.71852","0.1629528","0","0.1629528","14.63958","98.89362","0.04735979","20","0.1852544","0.3670734","15.14786","0.2992698","1.242468","0","7.271605"
"2/26/2007 2:00:00 PM","0.8292343","63.61344","74.70193","27.46112","0.8226717","1.416927","44.99329","22.33841","0.2558765","0.2558765","0","0","0","0.2558765","553.7541","1.062592","0","1.416927","0.2693437","0.2558765","0","0","0.08499144","5.835124","0.08499144","0","0.08499144","14.71786","99.42837","0.04734476","20","0.1853909","0.3729854","15.39182","0.2814642","1.133541","0","7.252051"
"2/26/2007 3:00:00 PM","0.7224388","49.01463","78.96046","41.74299","0.7151974","1.248811","41.98469","22.33841","0.2780039","0.2780039","0","0","0","0.2780039","449.2063","0.9125158","0","1.248811","0.2926357","0.2780039","0","0","0.04365958","5.896128","0.04365958","0","0.04365958","14.7581","99.70657","0.04733704","20","0.1855273","0.3793849","15.65591","0.3058043","0.9990489","0","7.144939"
"2/26/2007 4:00:00 PM","0.6184555","34.27585","80.46219","56.35091","0.6091274","1.077814","39.03003","22.33841","0.3390739","0.3390739","0","0","0","0.3390739","317.8701","0.6986213","0","1.077814","0.3569199","0.3390739","0","0","0.02227305","5.927612","0.02227305","0","0.02227305","14.77863","99.85198","0.0473331","20","0.1856637","0.3860769","15.93206","0.3729813","0.8622514","0","7.005426"
"2/26/2007 5:00:00 PM","0.3235554","19.49851","80.81403","71.07629","0.3154738","0.5784038","30.92501","22.33841","0.6334944","0.6334944","0","0","0","0.6334944","91.30368","0.0000000000000001110223","0","0.5784038","0.6668363","0.6334944","0","0","0.01109821","5.943851","0","0.0884325","-0.0884325","14.6826","99.20319","0.0473331","20","0.1858001","0.3860769","15.93206","0.6968439","0.462723","0","6.522255"
"2/26/2007 6:00:00 PM","0.07695406","4.722136","80.44971","85.84752","0.06960535","0.1313019","24.22232","22.33841","1.066339","1.066339","1.036627","0","0.3955333","1.066339","12.31333","0","0","0.1313019","0.03127597","0.02971217","0","0","0.1000259","5.869537","0.1000259","0","0.1000259","14.77472","99.82561","0.0474139","20","0.1859365","0.3860769","15.93206","1.172973","0.1050415","2.7","6.000839"
"2/26/2007 7:00:00 PM","0","0","79.43764","90","0","0","22.33841","22.33841","0.7722166","0.7722166","0","0","0","0.7722166","0","0","0.0000000000000001110223","0","0.8128596","0.7722166","0","0","0.0133839","5.940833","0","0.8128596","-0.8128596","13.88391","93.80695","0.0474139","20","0.1860729","0.3862361","15.93863","0.8494383","0","0","5.940833"
"2/26/2007 8:00:00 PM","0","0","77.61048","90","0","0","22.33841","22.33841","0.7325769","0.7325769","0","0","0","0.7325769","0","0","0.0000000000000001110223","0","0.7711335","0.7325769","0","0","0.8116933","5.24384","0","0.7711335","-0.7711335","13.03927","88.10015","0.0474139","20","0.1862094","0.3862361","15.93863","0.8058346","0","0","5.24384"
"2/26/2007 9:00:00 PM","0","0","74.45088","90","0","0","22.33841","22.33841","0.3725524","0.3725524","0","0","0","0.3725524","0","0","0.00000000000000005551115","0","0.3921604","0.3725524","0","0","1.515813","4.567396","0","0.3921604","-0.3921604","12.61181","85.21198","0.0474139","20","0.1863458","0.3862361","15.93863","0.4098077","0","0","4.567396"
"2/26/2007 10:00:00 PM","0","0","68.54968","90","0","0","22.33841","22.33841","0.2135316","0.2135316","0","0","0","0.2135316","0","0","0.00000000000000002775558","0","0.2247701","0.2135316","0","0","1.82695","4.219274","0","0.2247701","-0.2247701","12.36732","83.5601","0.0474139","20","0.1864822","0.3862361","15.93863","0.2348848","0","0","4.219274"
"2/26/2007 11:00:00 PM","0","0","55.30326","90","0","0","22.33841","22.33841","0.1759352","0.1759352","0","0","0","0.1759352","0","0","0.00000000000000002775558","0","0.185195","0.1759352","0","0","1.994499","4.018421","0","0.185195","-0.185195","12.16598","82.19975","0.0474139","20","0.1866186","0.3862361","15.93863","0.1935288","0","0","4.018421"
"2/27/2007 12:00:00 AM","0","0","17.99673","90","0","0","22.33841","22.33841","0.1007433","0.1007433","0","0","0","0.1007433","0","0","0.00000000000000001387779","0","0.1060456","0.1007433","0","0","2.143504","3.85206","0","0.1060456","-0.1060456","12.05081","81.42156","0.0474139","20","0.186755","0.3862361","15.93863","0.1108176","0","0","3.85206"
"2/27/2007 1:00:00 AM","0","0","-40.02819","90","0","0","22.33841","22.33841","0.09729499","0.09729499","0","0","0","0.09729499","0","0","0","0","0.1024158","0.09729499","0","0","2.223302","3.756507","0","0.1024158","-0.1024158","11.93958","80.67004","0.0474139","20","0.1868915","0.3862361","15.93863","0.1070245","0","0","3.756507"
"2/27/2007 2:00:00 AM","0","0","-63.3424","90","0","0","22.33841","22.33841","0.07812863","0.07812863","0","0","0","0.07812863","0","0","0","0","0.08224066","0.07812863","0","0","2.309066","3.66396","0","0.08224066","-0.08224066","11.85028","80.06673","0.0474139","20","0.1870279","0.3862361","15.93863","0.08594149","0","0","3.66396"
"2/27/2007 3:00:00 AM","0","0","-72.17506","90","0","0","22.33841","22.33841","0.05532008","0.05532008","0","0","0","0.05532008","0","0","0.000000000000000006938894","0","0.05823166","0.05532008","0","0","2.378118","3.589474","0","0.05823166","-0.05823166","11.78708","79.63966","0.0474139","20","0.1871643","0.3862361","15.93863","0.06085208","0","0","3.589474"
"2/27/2007 4:00:00 AM","0","0","-76.49536","90","0","0","22.33841","22.33841","0.2927234","0.2927234","0","0","0","0.2927234","0","0","0","0","0.3081299","0.2927234","0","0","2.425786","3.536646","0","0.3081299","-0.3081299","11.45157","77.37277","0.0474139","20","0.1873007","0.3862361","15.93863","0.3219958","0","0","3.536646"
"2/27/2007 5:00:00 AM","0","0","-78.92252","90","0","0","22.33841","22.33841","0.4956332","0.4956332","0","0","0","0.4956332","0","0","0","0","0.5217192","0.4956332","0","0","2.729785","3.254807","0","0.5217192","-0.5217192","10.88194","73.52409","0.0474139","20","0.1874371","0.3862361","15.93863","0.5451966","0","0","3.254807"
"2/27/2007 6:00:00 AM","0.007836597","0","-80.33626","90","0","0","22.33841","22.33841","0.3346069","0.3346069","0","0","0","0.3346069","0","0","0","0","0.3522178","0.3346069","0","0","3.237041","2.77083","0","0.3522178","-0.3522178","10.49821","70.93639","0.0474139","20","0.1875735","0.3932215","16.2269","0.3680676","0","0","2.77083"
"2/27/2007 7:00:00 AM","0.1598177","11.21689","-81.06376","79.32825","0.1545134","0.2886564","26.52852","22.33841","0.2993169","0.2993169","0","0","0","0.2993169","96.4384","0","0.00000000000000005551115","0.2886564","0.3150704","0.2993169","0","0","3.54841","2.441372","0","0.02641399","-0.02641399","10.46955","70.74273","0.0474139","20","0.18771","0.3932215","16.2269","0.3292486","0.2309251","0","2.730028"
"2/27/2007 8:00:00 AM","0.2001801","26.01335","-81.17081","64.55368","0.1996631","0.3710641","27.75848","22.33841","0.251096","0.251096","0","0","0","0.251096","147.7778","0","0","0.3710641","0.2643116","0.251096","0","0","3.5307","2.416606","0.1067526","0","0.1067526","10.56786","71.40701","0.04739502","20","0.1878464","0.3932215","16.2269","0.2762056","0.2968513","0","2.78767"
"2/27/2007 9:00:00 AM","0.5619622","40.79897","-80.4772","49.84431","0.5564218","0.9909824","37.56725","22.33841","0.4490744","0.4490744","0","0","0","0.4490744","220.6722","0","0","0.9909824","0.4727099","0.4490744","0","0","3.420502","2.501487","0.5182725","0","0.5182725","11.04308","74.61807","0.04730354","20","0.1879828","0.3932215","16.2269","0.4939819","0.7927859","0","3.492469"
"2/27/2007 10:00:00 AM","0.6019326","55.52394","-78.26461","35.30165","0.5986491","1.06065","38.73893","22.33841","0.243376","0.243376","0","0","0","0.243376","435.807","0","0","1.06065","0.2561853","0.243376","0","0","2.974428","2.908896","0.8044644","0","0.8044644","11.77853","79.58747","0.04716223","20","0.1881192","0.3932215","16.2269","0.2677136","0.8485197","0","3.969546"
"2/27/2007 11:00:00 AM","0.6688935","70.01756","-71.52211","21.28959","0.6659297","1.170011","40.6105","22.33841","0.3946652","0.3946652","0","0","0","0.3946652","296.4566","0","0","1.170011","0.415437","0.3946652","0","0","2.323539","3.529934","0.7545739","0","0.7545739","12.46872","84.25109","0.04703046","20","0.1882556","0.3932215","16.2269","0.4341317","0.9360088","0","4.699945"
"2/27/2007 12:00:00 PM","0.5678378","82.67744","-34.34737","10.29681","0.5664744","1.007639","37.84597","22.33841","0.6043275","0.6043275","0","0","0","0.6043275","166.7373","0","0","1.007639","0.6361342","0.6043275","0","0","1.751325","4.102301","0.3715049","0","0.3715049","12.80989","86.55637","0.04696585","20","0.188392","0.3932215","16.2269","0.6647603","0.8061113","0","5.109941"
"2/27/2007 1:00:00 PM","0.777158","77.67609","60.1882","14.30799","0.7729724","1.339831","43.60016","22.33841","0.3910969","0.3910969","0","0","0","0.3910969","342.583","0","0","1.339831","0.4116809","0.3910969","0","0","1.50914","4.381489","0.9281504","0","0.9281504","13.65732","92.28248","0.04680521","20","0.1885285","0.3932215","16.2269","0.4302065","1.071865","0","5.72132"
"2/27/2007 2:00:00 PM","0.7431699","63.65637","75.52914","27.37297","0.7383833","1.285519","42.63248","22.33841","0.3352434","0.3352434","0","0","0","0.3352434","383.4584","0.1433522","0","1.285519","0.3528877","0.3352434","0","0","0.7892789","5.064261","0.7892789","0","0.7892789","14.379","97.15884","0.04666948","20","0.1886649","0.3932215","16.2269","0.3687677","1.028415","0","6.34978"
"2/27/2007 3:00:00 PM","0.6999969","49.01906","79.52435","41.70632","0.6935025","1.214246","41.37918","22.33841","0.213666","0.213666","0","0","0","0.213666","568.2914","0.7708273","0","1.214246","0.2249116","0.213666","0","0","0.2185067","5.633675","0.2185067","0","0.2185067","14.57998","98.51691","0.04663203","20","0.1888013","0.3932215","16.2269","0.2350326","0.9713964","0","6.847921"
"2/27/2007 4:00:00 PM","0.4555727","34.25782","80.90919","56.34303","0.4508191","0.8133012","34.64703","22.33841","0.3156236","0.3156236","0","0","0","0.3156236","257.6808","0.3671311","0","0.8133012","0.3322353","0.3156236","0","0","0.1139348","5.790287","0.1139348","0","0.1139348","14.6849","99.22582","0.04661253","20","0.1889377","0.3932215","16.2269","0.3471859","0.650641","0","6.603588"
"2/27/2007 5:00:00 PM","0.3496594","19.46333","81.20456","71.08868","0.3407973","0.6229635","31.61966","22.33841","0.7154076","0.7154076","0","0","0","0.7154076","87.07813","0","0","0.6229635","0.7530606","0.7154076","0","0","0.0594398","5.871696","0","0.1300971","-0.1300971","14.54356","98.27079","0.04661253","20","0.1890741","0.3932215","16.2269","0.7869483","0.4983708","0","6.49466"
"2/27/2007 6:00:00 PM","0.08743111","4.671343","80.81728","85.87681","0.07803887","0.1470697","24.45098","22.33841","0.8245215","0.8245215","0","0","0","0.8245215","17.83698","0","0.0000000000000001110223","0.1470697","0.8679174","0.8245215","0","0","0.2046912","5.761966","0","0.7208477","-0.7208477","13.75451","92.9392","0.04661253","20","0.1892105","0.3932215","16.2269","0.9069737","0.1176558","0","5.909036"
"2/27/2007 7:00:00 PM","0","0","79.80701","90","0","0","22.33841","22.33841","0.9534186","0.9534186","1.908177","0","0.6011979","0.9534186","0","0","0","0","0","0","0.9547586","0.9070207","0.9070207","5.14159","0.9070207","0","0.9070207","14.58284","98.53618","0.0474274","20","0.189347","0.3932215","16.2269","1.04876","0","2.7","5.14159"
"2/27/2007 8:00:00 PM","0","0","78.00644","90","0","0","22.33841","22.33841","0.4276634","0.4276634","0","0","0","0.4276634","0","0","0","0","0.450172","0.4276634","0","0","0.1124527","5.7925","0","0.450172","-0.450172","14.09178","95.21809","0.0474274","20","0.1894834","0.3932215","16.2269","0.4704297","0","0","5.7925"
"2/27/2007 9:00:00 PM","0","0","74.90616","90","0","0","22.33841","22.33841","0.3912392","0.3912392","0","0","0","0.3912392","0","0","0.00000000000000005551115","0","0.4118308","0.3912392","0","0","0.5875324","5.408376","0","0.4118308","-0.4118308","13.64276","92.18537","0.0474274","20","0.1896198","0.3946204","16.28462","0.4303631","0","0","5.408376"
"2/27/2007 10:00:00 PM","0","0","69.11604","90","0","0","22.33841","22.33841","0.2893966","0.2893966","0","0","0","0.2893966","0","0","0.00000000000000005551115","0","0.304628","0.2893966","0","0","0.9696621","5.052735","0","0.304628","-0.304628","13.31107","89.94415","0.0474274","20","0.1897562","0.3946204","16.28462","0.3183362","0","0","5.052735"
"2/27/2007 11:00:00 PM","0","0","56.0403","90","0","0","22.33841","22.33841","0.1232008","0.1232008","0","0","0","0.1232008","0","0","0","0","0.129685","0.1232008","0","0","1.231268","4.787216","0","0.129685","-0.129685","13.17018","88.99213","0.0474274","20","0.1898926","0.3946204","16.28462","0.1355209","0","0","4.787216"
"2/28/2007 12:00:00 AM","0","0","18.35561","90","0","0","22.33841","22.33841","0.09025371","0.09025371","0","0","0","0.09025371","0","0","0.00000000000000001387779","0","0.0950039","0.09025371","0","0","1.323114","4.673721","0","0.0950039","-0.0950039","13.06701","88.29501","0.0474274","20","0.190029","0.3946204","16.28462","0.09927908","0","0","4.673721"
"2/28/2007 1:00:00 AM","0","0","-40.9774","90","0","0","22.33841","22.33841","0.06844258","0.06844258","0","0","0","0.06844258","0","0","0","0","0.07204482","0.06844258","0","0","1.394921","4.590347","0","0.07204482","-0.07204482","12.9888","87.76652","0.0474274","20","0.1901655","0.3946204","16.28462","0.07528684","0","0","4.590347"
"2/28/2007 2:00:00 AM","0","0","-64.07573","90","0","0","22.33841","22.33841","0.08646128","0.08646128","0","0","0","0.08646128","0","0","0.00000000000000001387779","0","0.09101188","0.08646128","0","0","1.451493","4.526989","0","0.09101188","-0.09101188","12.88997","87.09872","0.0474274","20","0.1903019","0.3946204","16.28462","0.09510741","0","0","4.526989"
"2/28/2007 3:00:00 AM","0","0","-72.7179","90","0","0","22.33841","22.33841","0.0635276","0.0635276","0","0","0","0.0635276","0","0","0","0","0.06687115","0.0635276","0","0","1.531149","4.446744","0","0.06687115","-0.06687115","12.81738","86.6082","0.0474274","20","0.1904383","0.3946204","16.28462","0.06988036","0","0","4.446744"
"2/28/2007 4:00:00 AM","0","0","-76.93829","90","0","0","22.33841","22.33841","0.3015552","0.3015552","0","0","0","0.3015552","0","0","0.00000000000000005551115","0","0.3174266","0.3015552","0","0","1.586963","4.387671","0","0.3174266","-0.3174266","12.4717","84.27245","0.0474274","20","0.1905747","0.3946204","16.28462","0.3317108","0","0","4.387671"
"2/28/2007 5:00:00 AM","0","0","-79.31519","90","0","0","22.33841","22.33841","0.5190891","0.5190891","0","0","0","0.5190891","0","0","0","0","0.5464096","0.5190891","0","0","1.89482","4.104836","0","0.5464096","-0.5464096","11.87493","80.24001","0.0474274","20","0.1907111","0.3946204","16.28462","0.5709981","0","0","4.104836"
"2/28/2007 6:00:00 AM","0.003086644","0","-80.70971","90","0","0","22.33841","22.33841","0.3926082","0.3926082","0","0","0","0.3926082","0","0","0.00000000000000005551115","0","0.4132718","0.3926082","0","0","2.418258","3.610576","0","0.4132718","-0.4132718","11.42434","77.19529","0.0474274","20","0.1908475","0.3946204","16.28462","0.431869","0","0","3.610576"
"2/28/2007 7:00:00 AM","0.09629443","11.24274","-81.443","79.28034","0.09564147","0.1798824","24.92854","22.33841","0.3237127","0.3237127","0","0","0","0.3237127","55.56853","0","0","0.1798824","0.3407502","0.3237127","0","0","2.785875","3.232364","0","0.1608678","-0.1608678","11.2495","76.01389","0.0474274","20","0.190984","0.3946204","16.28462","0.3560839","0.1439059","0","3.412246"
"2/28/2007 8:00:00 AM","0.1208751","26.05462","-81.58324","64.48852","0.1207432","0.2264437","25.61021","22.33841","0.3982007","0.3982007","0","0","0","0.3982007","56.86671","0","0","0.2264437","0.4191587","0.3982007","0","0","2.899556","3.08445","0","0.192715","-0.192715","11.03996","74.59805","0.0474274","20","0.1911204","0.3946204","16.28462","0.4380208","0.1811549","0","3.310894"
"2/28/2007 9:00:00 AM","0.2309275","40.8582","-80.96374","49.75716","0.2306736","0.427154","28.60473","22.33841","0.2570729","0.2570729","0","0","0","0.2570729","166.1607","0","0","0.427154","0.270603","0.2570729","0","0","3.066667","2.906326","0.156551","0","0.156551","11.18406","75.5717","0.04740026","20","0.1912568","0.3946204","16.28462","0.2827801","0.3417232","0","3.33348"
"2/28/2007 10:00:00 AM","0.4652853","55.60885","-78.90672","35.18073","0.4640507","0.8358337","35.01215","22.33841","0.2999073","0.2999073","0","0","0","0.2999073","278.6974","0","0","0.8358337","0.3156919","0.2999073","0","0","2.906588","3.028919","0.5201418","0","0.5201418","11.66098","78.79433","0.0473103","20","0.1913932","0.3946204","16.28462","0.329898","0.668667","0","3.864752"
"2/28/2007 11:00:00 AM","0.3303127","70.15399","-72.54095","21.10088","0.3300008","0.6040002","31.3234","22.33841","0.4239356","0.4239356","0","0","0","0.4239356","142.4745","0","0","0.6040002","0.446248","0.4239356","0","0","2.463833","3.431531","0.1577522","0","0.1577522","11.80618","79.77544","0.04728309","20","0.1915296","0.3946204","16.28462","0.4663292","0.4832001","0","4.035531"
"2/28/2007 12:00:00 PM","0.3601991","83.0006","-35.83994","9.943777","0.3598555","0.6563141","32.14297","22.33841","0.5639005","0.5639005","0","0","0","0.5639005","116.3883","0","0","0.6563141","0.5935794","0.5639005","0","0","2.363711","3.553144","0.06273472","0","0.06273472","11.86398","80.166","0.04727228","20","0.1916661","0.3946204","16.28462","0.6202905","0.5250513","0","4.209458"
"2/28/2007 1:00:00 PM","0.3425628","77.81689","61.81511","14.09763","0.3422443","0.6255013","31.65937","22.33841","0.5199646","0.5199646","0","0","0","0.5199646","120.2969","0","0","0.6255013","0.5473312","0.5199646","0","0","2.332088","3.601431","0.0781702","0","0.0781702","11.93599","80.65257","0.04725881","20","0.1918025","0.3946204","16.28462","0.571961","0.5004011","0","4.226932"
"2/28/2007 2:00:00 PM","0.5171988","63.69239","76.36603","27.29091","0.5158513","0.9233037","36.44368","22.33841","0.2533622","0.2533622","0","0","0","0.2533622","364.4204","0","0","0.9233037","0.2666971","0.2533622","0","0","2.276903","3.661489","0.6566066","0","0.6566066","12.53718","84.7149","0.04714598","20","0.1919389","0.3946204","16.28462","0.2786984","0.7386429","0","4.584793"
"2/28/2007 3:00:00 PM","0.3840736","49.0183","80.09293","41.67448","0.3832405","0.697019","32.78572","22.33841","0.3397982","0.3397982","0","0","0","0.3397982","205.1274","0","0","0.697019","0.3576823","0.3397982","0","0","1.732565","4.158605","0.3393367","0","0.3393367","12.84892","86.82131","0.04708788","20","0.1920753","0.3946204","16.28462","0.373778","0.5576152","0","4.855624"
"2/28/2007 4:00:00 PM","0.1746222","34.23554","81.35947","56.33915","0.1744399","0.325135","27.07104","22.33841","0.3551335","0.3551335","0","0","0","0.3551335","91.55291","0.00000000000000005551115","0","0.325135","0.3738247","0.3551335","0","0","1.492957","4.413345","0","0.04868969","-0.04868969","12.79607","86.46424","0.04708788","20","0.1922117","0.3946204","16.28462","0.3906468","0.260108","0","4.73848"
"2/28/2007 5:00:00 PM","0.1148767","19.42458","81.59785","71.10447","0.114702","0.2152627","25.44608","22.33841","0.6224809","0.6224809","0","0","0","0.6224809","34.58142","0","0.0000000000000001110223","0.2152627","0.655243","0.6224809","0","0","1.578061","4.370307","0","0.4399803","-0.4399803","12.31619","83.22165","0.04708788","20","0.1923481","0.3946204","16.28462","0.6847289","0.1722102","0","4.58557"
"2/28/2007 6:00:00 PM","0.06104439","4.617507","81.18747","85.90897","0.05756671","0.1087408","23.89606","22.33841","1.160498","1.160498","2.090232","0","0.6441584","1.160498","9.37018","0","0","0.1087408","0","0","0.9297336","0.8832469","2.026699","3.976763","0.9919876","0","0.9919876","13.22132","89.33846","0.04795661","20","0.1924846","0.3955243","16.32192","1.276548","0.08699261","2.7","4.085504"
"2/28/2007 7:00:00 PM","0","0","80.17912","90","0","0","22.33841","22.33841","0.596473","0.596473","0","0","0","0.596473","0","0","0.0000000000000001110223","0","0.6278664","0.596473","0","0","1.169683","4.715005","0","0.6278664","-0.6278664","12.53487","84.70001","0.04795661","20","0.192621","0.3955243","16.32192","0.6561204","0","0","4.715005"
"2/28/2007 8:00:00 PM","0","0","78.40556","90","0","0","22.33841","22.33841","0.5077572","0.5077572","0","0","0","0.5077572","0","0","0.0000000000000001110223","0","0.5344812","0.5077572","0","0","1.848156","4.156757","0","0.5344812","-0.5344812","11.95121","80.75618","0.04795661","20","0.1927574","0.3955243","16.32192","0.5585329","0","0","4.156757"
"2/28/2007 9:00:00 PM","0","0","75.36568","90","0","0","22.33841","22.33841","0.383105","0.383105","0","0","0","0.383105","0","0","0","0","0.4032684","0.383105","0","0","2.355798","3.674228","0","0.4032684","-0.4032684","11.51158","77.78551","0.04795661","20","0.1928938","0.3955243","16.32192","0.4214155","0","0","3.674228"
"2/28/2007 10:00:00 PM","0","0","69.68948","90","0","0","22.33841","22.33841","0.2818246","0.2818246","0","0","0","0.2818246","0","0","0.00000000000000005551115","0","0.2966575","0.2818246","0","0","2.712611","3.305983","0","0.2966575","-0.2966575","11.18861","75.60313","0.04795661","20","0.1930302","0.3955243","16.32192","0.310007","0","0","3.305983"
"2/28/2007 11:00:00 PM","0","0","56.79365","90","0","0","22.33841","22.33841","0.1680122","0.1680122","0","0","0","0.1680122","0","0","0","0","0.176855","0.1680122","0","0","2.965559","3.032838","0","0.176855","-0.176855","10.99635","74.30677","0.04795661","20","0.1931666","0.3991702","16.47238","0.1848135","0","0","3.032838"
"3/1/2007 12:00:00 AM","0","0","18.72709","90","0","0","22.03829","22.03829","0.07542889","0.07542889","0","0","0","0.07542889","0","0","0.00000000000000001387779","0","0.07939883","0.07542889","0","0","3.105758","2.869432","0","0.07939883","-0.07939883","10.91015","73.72424","0.04795661","20","0.1933031","0.3991702","16.47238","0.08297177","0","0","2.869432"
"3/1/2007 1:00:00 AM","0","0","-41.96896","90","0","0","22.03829","22.03829","0.05312871","0.05312871","0","0","0","0.05312871","0","0","0.000000000000000006938894","0","0.05592496","0.05312871","0","0","3.159547","2.795799","0","0.05592496","-0.05592496","10.84945","73.31406","0.04795661","20","0.1934395","0.3991702","16.47238","0.05844158","0","0","2.795799"
