sep=,
"3/1/2007 2:00:00 AM","0","0","-64.82217","90","0","0","22.03829","22.03829","0.05762345","0.05762345","0","0","0","0.05762345","0","0","0.000000000000000006938894","0","0.06065626","0.05762345","0","0","3.201275","2.743856","0","0.06065626","-0.06065626","10.78361","72.86915","0.04795661","20","0.1935759","0.3991702","16.47238","0.06338579","0","0","2.743856"
"3/1/2007 3:00:00 AM","0","0","-73.26685","90","0","0","22.03829","22.03829","0.1075174","0.1075174","0","0","0","0.1075174","0","0","0","0","0.1131762","0.1075174","0","0","3.25373","2.687427","0","0.1131762","-0.1131762","10.66068","72.03845","0.04795661","20","0.1937123","0.3991702","16.47238","0.1182691","0","0","2.687427"
"3/1/2007 4:00:00 AM","0","0","-77.38519","90","0","0","22.03829","22.03829","0.265332","0.265332","0","0","0","0.265332","0","0","0.00000000000000005551115","0","0.2792969","0.265332","0","0","3.361726","2.581822","0","0.2792969","-0.2792969","10.35667","69.9942","0.04795661","20","0.1938487","0.4134543","17.06183","0.2918653","0","0","2.581822"
"3/1/2007 5:00:00 AM","0","0","-79.711","90","0","0","22.03829","22.03829","0.1864437","0.1864437","0","0","0","0.1864437","0","0","0.00000000000000002775558","0","0.1962565","0.1864437","0","0","3.636188","2.320238","0","0.1962565","-0.1962565","10.14327","68.552","0.04795661","20","0.1939851","0.4134543","17.06183","0.2050881","0","0","2.320238"
"3/1/2007 6:00:00 AM","0.002060948","0","-81.08601","90","0","0","22.03829","22.03829","0.3338386","0.3338386","0","0","0","0.3338386","0","0","0","0","0.3514091","0.3338386","0","0","3.812999","2.134784","0","0.3514091","-0.3514091","9.760427","65.96458","0.04795661","20","0.1941216","0.4134543","17.06183","0.3672225","0","0","2.134784"
"3/1/2007 7:00:00 AM","0.05791142","11.2707","-81.82513","79.23014","0.05781321","0.1093406","23.60223","22.03829","0.4551408","0.4551408","0","0","0","0.4551408","24.02346","0","0.00000000000000005551115","0.1093406","0.4790955","0.4551408","0","0","4.154286","1.799638","0","0.369755","-0.369755","9.3575","63.24144","0.04795661","20","0.194258","0.4134543","17.06183","0.5006549","0.08747245","0","1.908978"
"3/1/2007 8:00:00 AM","0.1080925","26.09741","-81.99892","64.42162","0.1079816","0.2030625","24.9627","22.03829","0.3082161","0.3082161","0","0","0","0.3082161","65.88316","0","0","0.2030625","0.324438","0.3082161","0","0","4.505127","1.443547","0","0.1213755","-0.1213755","9.225649","62.35035","0.04795661","20","0.1943944","0.4134543","17.06183","0.3390377","0.16245","0","1.64661"
"3/1/2007 9:00:00 AM","0.3941028","40.91818","-81.45448","49.66896","0.3925854","0.714157","32.73994","22.03829","0.3189515","0.3189515","0","0","0","0.3189515","223.9077","0","0","0.714157","0.3357384","0.3189515","0","0","4.59024","1.326274","0.3784186","0","0.3784186","9.573142","64.69883","0.04789103","20","0.1945308","0.4134543","17.06183","0.3508466","0.5713256","0","2.040431"
"3/1/2007 10:00:00 AM","0.4631994","55.69336","-79.55573","35.0597","0.462036","0.8335145","34.65324","22.03829","0.4264783","0.4264783","0","0","0","0.4264783","195.4413","0","0","0.8335145","0.4489245","0.4264783","0","0","4.231847","1.634552","0.38459","0","0.38459","9.926278","67.08546","0.04782457","20","0.1946672","0.4134543","17.06183","0.4691261","0.6668116","0","2.468066"
"3/1/2007 11:00:00 AM","0.6553702","70.2878","-73.57874","20.91337","0.6528576","1.150492","39.94178","22.03829","0.3970861","0.3970861","0","0","0","0.3970861","289.7336","0","0","1.150492","0.4179853","0.3970861","0","0","3.911465","1.945206","0.7325063","0","0.7325063","10.59644","71.61464","0.04769849","20","0.1948036","0.4134543","17.06183","0.4367946","0.9203932","0","3.095698"
"3/1/2007 12:00:00 PM","0.6893303","83.32237","-37.47108","9.588668","0.6868615","1.205276","40.88908","22.03829","0.5465296","0.5465296","0","0","0","0.5465296","220.5326","0","0","1.205276","0.5752943","0.5465296","0","0","3.30717","2.527456","0.6299819","0","0.6299819","11.17341","75.51406","0.04759058","20","0.1949401","0.4134543","17.06183","0.6011826","0.9642209","0","3.732733"
"3/1/2007 1:00:00 PM","0.7401923","77.94669","63.49521","13.89441","0.7369171","1.284981","42.28627","22.03829","0.2205793","0.2205793","0","0","0","0.2205793","582.5483","0","0","1.284981","0.2321887","0.2205793","0","0","2.824017","3.021097","1.052792","0","1.052792","12.13341","82.00209","0.04741135","20","0.1950765","0.4134543","17.06183","0.2426372","1.027985","0","4.306078"
"3/1/2007 2:00:00 PM","0.7394205","63.72137","77.21191","27.2151","0.7351364","1.282165","42.23651","22.03829","0.3631936","0.3631936","0","0","0","0.3631936","353.0252","0","0","1.282165","0.382309","0.3631936","0","0","1.994145","3.826755","0.8998558","0","0.8998558","12.95525","87.55638","0.04725922","20","0.1952129","0.4134543","17.06183","0.3995129","1.025732","0","5.10892"
"3/1/2007 3:00:00 PM","0.572117","49.01231","80.66586","41.64752","0.5686896","1.012669","37.60336","22.03829","0.2777492","0.2777492","0","0","0","0.2777492","364.5983","0","0","1.012669","0.2923676","0.2777492","0","0","1.330267","4.500896","0.7203014","0","0.7203014","13.61433","92.01066","0.04713814","20","0.1953493","0.4134543","17.06183","0.3055241","0.8101352","0","5.513565"
"3/1/2007 4:00:00 PM","0.4089338","34.20903","81.81284","56.33927","0.4058447","0.737108","33.10475","22.03829","0.4301673","0.4301673","0","0","0","0.4301673","171.3538","0","0","0.737108","0.4528077","0.4301673","0","0","0.8208308","5.031149","0.2843003","0","0.2843003","13.87565","93.77679","0.04709052","20","0.1954857","0.4134543","17.06183","0.4731841","0.5896864","0","5.768257"
"3/1/2007 5:00:00 PM","0.2527696","19.38228","81.99375","71.1236","0.2490194","0.460734","28.80412","22.03829","0.5642688","0.5642688","0","0","0","0.5642688","81.6515","0","0","0.460734","0.5939672","0.5642688","0","0","0.6604162","5.238838","0","0.1332332","-0.1332332","13.7309","92.79849","0.04709052","20","0.1956221","0.4134543","17.06183","0.6206957","0.3685872","0","5.699572"
"3/1/2007 6:00:00 PM","0.06131119","4.560688","81.56015","85.94394","0.05779057","0.109298","23.60162","22.03829","1.062808","1.062808","1.750509","0","0.5639921","1.062808","10.2839","0","0","0.109298","0","0","0.6877019","0.6533168","0.8331947","5.123973","0.7626148","0","0.7626148","14.42838","97.51261","0.04774195","20","0.1957586","0.4137034","17.07211","1.169088","0.08743842","2.7","5.233271"
"3/1/2007 7:00:00 PM","0","0","80.55386","90","0","0","22.03829","22.03829","1.066135","1.066135","1.292081","0","0.4558143","1.066135","0","0","0","0","0","0","0.2259465","0.2146492","0.2146492","5.673356","0.2146492","0","0.2146492","14.62583","98.84703","0.04792777","20","0.195895","0.4137034","17.07211","1.172748","0","2.7","5.673356"
"3/1/2007 8:00:00 PM","0","0","78.80779","90","0","0","22.03829","22.03829","0.3606769","0.3606769","0","0","0","0.3606769","0","0","0","0","0.37966","0.3606769","0","0","0.08853169","5.826994","0","0.37966","-0.37966","14.21206","96.0506","0.04792777","20","0.1960314","0.4137034","17.07211","0.3967446","0","0","5.826994"
"3/1/2007 9:00:00 PM","0","0","75.8294","90","0","0","22.03829","22.03829","0.4802038","0.4802038","0","0","0","0.4802038","0","0","0.00000000000000005551115","0","0.5054777","0.4802038","0","0","0.4862204","5.504074","0","0.5054777","-0.5054777","13.66028","92.32146","0.04792777","20","0.1961678","0.4137034","17.07211","0.5282242","0","0","5.504074"
"3/1/2007 10:00:00 PM","0","0","70.27002","90","0","0","22.03829","22.03829","0.2320206","0.2320206","0","0","0","0.2320206","0","0","0.00000000000000002775558","0","0.2442322","0.2320206","0","0","0.9628244","5.067788","0","0.2442322","-0.2442322","13.39456","90.52562","0.04792777","20","0.1963042","0.4137034","17.07211","0.2552226","0","0","5.067788"
"3/1/2007 11:00:00 PM","0","0","57.56379","90","0","0","22.03829","22.03829","0.1897781","0.1897781","0","0","0","0.1897781","0","0","0.00000000000000002775558","0","0.1997664","0.1897781","0","0","1.158407","4.855375","0","0.1997664","-0.1997664","13.17734","89.05756","0.04792777","20","0.1964407","0.4137034","17.07211","0.2087559","0","0","4.855375"
"3/2/2007 12:00:00 AM","0","0","19.11267","90","0","0","22.03829","22.03829","0.09436785","0.09436785","0","0","0","0.09436785","0","0","0","0","0.09933458","0.09436785","0","0","1.321844","4.680617","0","0.09933458","-0.09933458","13.06946","88.32848","0.04792777","20","0.1965771","0.4137034","17.07211","0.1038046","0","0","4.680617"
"3/2/2007 1:00:00 AM","0","0","-43.00389","90","0","0","22.03829","22.03829","0.08740205","0.08740205","0","0","0","0.08740205","0","0","0","0","0.09200216","0.08740205","0","0","1.393446","4.593454","0","0.09200216","-0.09200216","12.96956","87.65327","0.04792777","20","0.1967135","0.4137034","17.07211","0.09614226","0","0","4.593454"
"3/2/2007 2:00:00 AM","0","0","-65.58133","90","0","0","22.03829","22.03829","0.08226045","0.08226045","0","0","0","0.08226045","0","0","0.00000000000000001387779","0","0.08658995","0.08226045","0","0","1.467925","4.512513","0","0.08658995","-0.08658995","12.87553","87.01784","0.04792777","20","0.1968499","0.4137034","17.07211","0.0904865","0","0","4.512513"
"3/2/2007 3:00:00 AM","0","0","-73.82164","90","0","0","22.03829","22.03829","0.1158699","0.1158699","0","0","0","0.1158699","0","0","0.00000000000000001387779","0","0.1219683","0.1158699","0","0","1.541088","4.436144","0","0.1219683","-0.1219683","12.74304","86.12238","0.04792777","20","0.1969863","0.4137034","17.07211","0.1274569","0","0","4.436144"
"3/2/2007 4:00:00 AM","0","0","-77.83588","90","0","0","22.03829","22.03829","0.2293227","0.2293227","0","0","0","0.2293227","0","0","0.00000000000000002775558","0","0.2413923","0.2293227","0","0","1.651245","4.328206","0","0.2413923","-0.2413923","12.48042","84.34748","0.04792777","20","0.1971227","0.4137034","17.07211","0.252255","0","0","4.328206"
"3/2/2007 5:00:00 AM","0","0","-80.10983","90","0","0","22.03829","22.03829","0.4604833","0.4604833","0","0","0","0.4604833","0","0","0.00000000000000005551115","0","0.4847193","0.4604833","0","0","1.878846","4.113158","0","0.4847193","-0.4847193","11.95144","80.77244","0.04792777","20","0.1972592","0.4137034","17.07211","0.5065317","0","0","4.113158"
"3/2/2007 6:00:00 AM","0.001833418","0","-81.46505","90","0","0","22.03829","22.03829","0.4600126","0.4600126","0","0","0","0.4600126","0","0","0.00000000000000005551115","0","0.4842238","0.4600126","0","0","2.343715","3.675553","0","0.4842238","-0.4842238","11.423","77.20107","0.04792777","20","0.1973956","0.4137034","17.07211","0.5060139","0","0","3.675553"
"3/2/2007 7:00:00 AM","0.06326055","11.30069","-82.21001","79.17772","0.06314622","0.1193547","23.7467","22.03829","0.3673699","0.3673699","0","0","0","0.3673699","32.48896","0","0.00000000000000005551115","0.1193547","0.3867052","0.3673699","0","0","2.789832","3.232458","0","0.2673505","-0.2673505","11.13204","75.23466","0.04792777","20","0.197532","0.4137034","17.07211","0.4041069","0.09548375","0","3.351812"
"3/2/2007 8:00:00 AM","0.1238494","26.14163","-82.41775","64.35308","0.1237179","0.2322375","25.39008","22.03829","0.4652327","0.4652327","0","0","0","0.4652327","49.91857","0","0","0.2322375","0.4897186","0.4652327","0","0","3.008914","2.985953","0","0.2574811","-0.2574811","10.85186","73.34108","0.04792777","20","0.1976684","0.4137034","17.07211","0.5117559","0.18579","0","3.21819"
"3/2/2007 9:00:00 AM","0.3137379","40.97881","-81.94932","49.57983","0.3131328","0.5750178","30.55857","22.03829","0.4441297","0.4441297","0","0","0","0.4441297","129.4707","0","0","0.5750178","0.467505","0.4441297","0","0","3.233351","2.746876","0.1075128","0","0.1075128","10.95087","74.01022","0.04790953","20","0.1978048","0.4137034","17.07211","0.4885427","0.4600142","0","3.321894"
"3/2/2007 10:00:00 AM","0.3868847","55.7773","-80.21152","34.93876","0.3862936","0.7032393","32.56691","22.03829","0.4201581","0.4201581","0","0","0","0.4201581","167.3749","0","0","0.7032393","0.4422717","0.4201581","0","0","3.106838","2.83155","0.2609676","0","0.2609676","11.19081","75.63181","0.04786532","20","0.1979412","0.4137034","17.07211","0.4621739","0.5625914","0","3.534789"
"3/2/2007 11:00:00 AM","0.1764902","70.41871","-74.63549","20.72735","0.1763517","0.3290454","26.82179","22.03829","0.2143016","0.2143016","0","0","0","0.2143016","153.5431","0","0","0.3290454","0.2255806","0.2143016","0","0","2.877737","3.035882","0.1034648","0","0.1034648","11.28609","76.27578","0.04784781","20","0.1980776","0.4137034","17.07211","0.2357318","0.2632363","0","3.364927"
"3/2/2007 12:00:00 PM","0.3211269","83.64188","-39.26163","9.231728","0.3208516","0.5886561","30.77014","22.03829","0.5426418","0.5426418","0","0","0","0.5426418","108.4797","0","0","0.5886561","0.5712019","0.5426418","0","0","2.80446","3.116688","0.01745417","0","0.01745417","11.30218","76.38451","0.04784486","20","0.1982141","0.4137034","17.07211","0.596906","0.4709249","0","3.705344"
"3/2/2007 1:00:00 PM","0.2321662","78.06484","65.22633","13.69889","0.2319792","0.430059","28.33868","22.03829","0.5548178","0.5548178","0","0","0","0.5548178","77.51357","0","0","0.430059","0.5840187","0.5548178","0","0","2.801574","3.130313","0","0.1539597","-0.1539597","11.13487","75.25373","0.04784486","20","0.1983505","0.4137034","17.07211","0.6102995","0.3440472","0","3.560372"
"3/2/2007 2:00:00 PM","0.1143989","63.74322","78.06604","27.14566","0.1143121","0.2148121","25.1346","22.03829","0.1965472","0.1965472","0","0","0","0.1965472","109.2929","0","0","0.2148121","0.2068918","0.1965472","0","0","2.963426","2.98835","0.007920367","0","0.007920367","11.14217","75.30308","0.04784352","20","0.1984869","0.4137034","17.07211","0.2162019","0.1718497","0","3.203163"
"3/2/2007 3:00:00 PM","0.09662315","49.00108","81.24283","41.62548","0.09654824","0.1817984","24.65238","22.03829","0.3656861","0.3656861","0","0","0","0.3656861","49.71432","0","0","0.1817984","0.3849328","0.3656861","0","0","2.94633","2.994558","0","0.2031344","-0.2031344","10.92128","73.81021","0.04784352","20","0.1986233","0.4137164","17.07265","0.4022547","0.1454387","0","3.176356"
"3/2/2007 4:00:00 PM","0.08169078","34.17832","82.2691","56.34337","0.0816232","0.1539558","24.24752","22.03829","0.2802904","0.2802904","0","0","0","0.2802904","54.92725","0","0","0.1539558","0.2950425","0.2802904","0","0","3.150798","2.80626","0","0.1410867","-0.1410867","10.76797","72.7747","0.04784352","20","0.1987597","0.414482","17.10424","0.3083194","0.1231646","0","2.960216"
"3/2/2007 5:00:00 PM","0.02394153","19.33649","82.39214","71.14606","0.0239221","0.04541652","22.68492","22.03829","0.6153938","0.6153938","0","0","0","0.6153938","7.380073","0","0.0000000000000001110223","0.04541652","0.647783","0.6153938","0","0","3.278153","2.675021","0","0.6023664","-0.6023664","10.10962","68.32524","0.04784352","20","0.1988962","0.414482","17.10424","0.6769332","0.03633321","0","2.720437"
"3/2/2007 6:00:00 PM","0.04242354","4.500945","81.93522","85.98167","0.04170915","0.07902701","23.16618","22.03829","0.7735647","0.7735647","0","0","0","0.7735647","10.21595","0","0.0000000000000001110223","0.07902701","0.8142787","0.7735647","0","0","3.885577","2.105512","0","0.7352516","-0.7352516","9.304653","62.88494","0.04784352","20","0.1990326","0.414482","17.10424","0.8509212","0.06322161","0","2.184539"
"3/2/2007 7:00:00 PM","0","0","80.93114","90","0","0","22.03829","22.03829","0.9880418","0.9880418","2.031567","0","0.6303149","0.9880418","0","0","0","0","0","0","1.043525","0.9913492","4.603999","1.396658","0.9913492","0","0.9913492","10.2092","68.99825","0.04869687","20","0.199169","0.414482","17.10424","1.086846","0","2.7","1.396658"
"3/2/2007 8:00:00 PM","0","0","79.21301","90","0","0","22.03829","22.03829","0.5287376","0.5287376","1.572263","0","0.5219304","0.5287376","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.660301","2.192245","0.9913492","0","0.9913492","11.11374","75.11155","0.04940176","20","0.1993054","0.414482","17.10424","0.5816114","0","2.7","2.192245"
"3/2/2007 9:00:00 PM","0","0","76.29724","90","0","0","22.03829","22.03829","0.3755507","0.3755507","1.419076","0","0.485782","0.3755507","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.84752","2.970434","0.9913492","0","0.9913492","12.01829","81.22485","0.04995301","20","0.1994418","0.414482","17.10424","0.4131058","0","2.7","2.970434"
"3/2/2007 10:00:00 PM","0","0","70.85767","90","0","0","22.03829","22.03829","0.1974662","0.1974662","0","0","0","0.1974662","0","0","0.00000000000000002775558","0","0.2078592","0.1974662","0","0","2.085171","3.731227","0","0.2078592","-0.2078592","11.79224","79.69715","0.04995301","20","0.1995782","0.414482","17.10424","0.2172128","0","0","3.731227"
"3/2/2007 11:00:00 PM","0","0","58.35117","90","0","0","22.03829","22.03829","0.2268689","0.2268689","0","0","0","0.2268689","0","0","0.00000000000000002775558","0","0.2388093","0.2268689","0","0","2.384202","3.542736","0","0.2388093","-0.2388093","11.53244","77.94128","0.04995301","20","0.1997147","0.414482","17.10424","0.2495558","0","0","3.542736"
"3/3/2007 12:00:00 AM","0","0","19.51401","90","0","0","22.03829","22.03829","0.1046864","0.1046864","0","0","0","0.1046864","0","0","0.00000000000000001387779","0","0.1101962","0.1046864","0","0","2.640024","3.324753","0","0.1101962","-0.1101962","11.41275","77.13237","0.04995301","20","0.1998511","0.414482","17.10424","0.115155","0","0","3.324753"
"3/3/2007 1:00:00 AM","0","0","-44.08316","90","0","0","22.03829","22.03829","0.1389191","0.1389191","0","0","0","0.1389191","0","0","0.00000000000000002775558","0","0.1462306","0.1389191","0","0","2.737918","3.223847","0","0.1462306","-0.1462306","11.25385","76.05845","0.04995301","20","0.1999875","0.414482","17.10424","0.152811","0","0","3.223847"
"3/3/2007 2:00:00 AM","0","0","-66.35277","90","0","0","22.03829","22.03829","0.0931924","0.0931924","0","0","0","0.0931924","0","0","0.00000000000000001387779","0","0.09809726","0.0931924","0","0","2.873226","3.089412","0","0.09809726","-0.09809726","11.14732","75.33846","0.04995301","20","0.2001239","0.414482","17.10424","0.1025116","0","0","3.089412"
"3/3/2007 3:00:00 AM","0","0","-74.38199","90","0","0","22.03829","22.03829","0.1093499","0.1093499","0","0","0","0.1093499","0","0","0.00000000000000001387779","0","0.1151051","0.1093499","0","0","2.957142","2.998982","0","0.1151051","-0.1151051","11.02229","74.49345","0.04995301","20","0.2002603","0.414482","17.10424","0.1202849","0","0","2.998982"
"3/3/2007 4:00:00 AM","0","0","-78.29016","90","0","0","22.03829","22.03829","0.3647988","0.3647988","0","0","0","0.3647988","0","0","0.00000000000000005551115","0","0.3839988","0.3647988","0","0","3.06144","2.892544","0","0.3839988","-0.3839988","10.60376","71.66488","0.04995301","20","0.2003967","0.414482","17.10424","0.4012787","0","0","2.892544"
"3/3/2007 5:00:00 AM","0","0","-80.51151","90","0","0","22.03829","22.03829","0.5088768","0.5088768","0","0","0","0.5088768","0","0","0","0","0.5356598","0.5088768","0","0","3.44247","2.53383","0","0.5356598","-0.5356598","10.01881","67.71152","0.04995301","20","0.2005332","0.414482","17.10424","0.5597645","0","0","2.53383"
"3/3/2007 6:00:00 AM","0.008141155","0","-81.8467","90","0","0","22.03829","22.03829","0.7987663","0.7987663","0","0","0","0.7987663","0","0","0.0000000000000001110223","0","0.8408066","0.7987663","0","0","3.96336","2.026236","0","0.8408066","-0.8408066","9.09703","61.49004","0.04995301","20","0.2006696","0.427948","17.65994","0.8786429","0","0","2.026236"
"3/3/2007 7:00:00 AM","0.1809037","11.33266","-82.59757","79.12315","0.1749065","0.3264033","26.78244","22.03829","0.502367","0.502367","0","0","0","0.502367","64.97308","0","0","0.3264033","0.5288074","0.502367","0","0","4.793461","1.212524","0","0.2024041","-0.2024041","8.876933","60.00233","0.04995301","20","0.200806","0.427948","17.65994","0.5526038","0.2611227","0","1.538927"
"3/3/2007 8:00:00 AM","0.4411913","26.1872","-82.83961","64.283","0.4345375","0.786509","33.89495","22.03829","0.4287726","0.4287726","0","0","0","0.4287726","183.4327","0","0","0.786509","0.4513395","0.4287726","0","0","4.919783","1.015341","0.3351695","0","0.3351695","9.184851","62.08366","0.04989452","20","0.2009424","0.427948","17.65994","0.4716498","0.6292073","0","1.80185"
"3/3/2007 9:00:00 AM","0.6397723","41.03996","-82.44817","49.48989","0.6337578","1.119493","39.41034","22.03829","0.5036913","0.5036913","0","0","0","0.5036913","222.2577","0","0","1.119493","0.5302014","0.5036913","0","0","4.575932","1.290914","0.5892915","0","0.5892915","9.724789","65.73328","0.049792","20","0.2010788","0.427948","17.65994","0.5540605","0.8955944","0","2.410407"
"3/3/2007 10:00:00 AM","0.7148188","55.86052","-80.87398","34.81804","0.7104","1.242897","41.5457","22.03829","0.5895068","0.5895068","0","0","0","0.5895068","210.8368","0","0","1.242897","0.6205335","0.5895068","0","0","4.064431","1.769266","0.6223636","0","0.6223636","10.29483","69.58641","0.04968419","20","0.2012153","0.427948","17.65994","0.6484575","0.9943177","0","3.012163"
"3/3/2007 11:00:00 AM","0.8831337","70.5464","-75.71112","20.54312","0.8779804","1.503535","46.2412","22.03829","0.5486812","0.5486812","0","0","0","0.5486812","274.0271","0","0","1.503535","0.5775592","0.5486812","0","0","3.563451","2.267563","0.9259762","0","0.9259762","11.1403","75.3012","0.04952465","20","0.2013517","0.427948","17.65994","0.6035493","1.202828","0","3.771098"
"3/3/2007 12:00:00 PM","0.8898917","83.95811","-41.23608","8.873226","0.8852872","1.514611","46.44677","22.03829","0.8209638","0.8209638","0","0","0","0.8209638","184.4918","0","0","1.514611","0.8641725","0.8209638","0","0","2.822562","2.99389","0.6504388","0","0.6504388","11.73588","79.32697","0.04941319","20","0.2014881","0.427948","17.65994","0.9030602","1.211689","0","4.508501"
"3/3/2007 1:00:00 PM","0.9209388","78.17077","67.00572","13.51166","0.9157897","1.560585","47.30565","22.03829","0.7089939","0.7089939","0","0","0","0.7089939","220.1127","0","0","1.560585","0.7463094","0.7089939","0","0","2.346895","3.496423","0.8142762","0","0.8142762","12.48022","84.35819","0.04927436","20","0.2016245","0.427948","17.65994","0.7798933","1.248468","0","5.057008"
"3/3/2007 2:00:00 PM","0.9233544","63.75786","78.92769","27.08274","0.9171895","1.562685","47.3451","22.03829","0.6033393","0.6033393","0","0","0","0.6033393","259.006","0","0","1.562685","0.635094","0.6033393","0","0","1.729671","4.113862","0.9275913","0","0.9275913","13.32714","90.08286","0.04911716","20","0.2017609","0.427948","17.65994","0.6636732","1.250148","0","5.676547"
"3/3/2007 3:00:00 PM","0.8376452","48.98459","81.8235","41.60837","0.8305822","1.431102","44.90943","22.03829","0.3868039","0.3868039","0","0","0","0.3868039","369.9811","0","0","1.431102","0.407162","0.3868039","0","0","1.034361","4.80207","1.023939","0","1.023939","14.26111","96.39586","0.04894479","20","0.2018973","0.427948","17.65994","0.4254843","1.144881","0","6.233171"
"3/3/2007 4:00:00 PM","0.5702732","34.14343","82.72805","56.35146","0.5636479","1.004313","37.46358","22.03829","0.5378922","0.5378922","0","0","0","0.5378922","186.7128","0.1573979","0","1.004313","0.5662023","0.5378922","0","0","0.2807131","5.543322","0.2807131","0","0.2807131","14.51914","98.14002","0.04889775","20","0.2020338","0.427948","17.65994","0.5916815","0.8034507","0","6.547635"
"3/3/2007 5:00:00 PM","0.2792029","19.28725","82.79286","71.1718","0.2745086","0.5063834","29.50101","22.03829","0.6408485","0.6408485","0","0","0","0.6408485","79.01765","0","0","0.5063834","0.6745773","0.6408485","0","0","0.1428823","5.744844","0","0.1681939","-0.1681939","14.33632","96.90429","0.04889775","20","0.2021702","0.427948","17.65994","0.7049333","0.4051067","0","6.251228"
"3/3/2007 6:00:00 PM","0.07448395","4.438343","82.31256","86.02209","0.0682228","0.128876","23.88426","22.03829","1.177137","1.177137","1.390516","0","0.4790425","1.177137","10.94825","0","0","0.128876","0","0","0.2133787","0.2027097","0.3534851","5.602212","0.3315857","0","0.3315857","14.64096","98.96375","0.04916114","20","0.2023066","0.4282619","17.67289","1.294851","0.1031008","2.7","5.731088"
"3/3/2007 7:00:00 PM","0","0","81.31085","90","0","0","22.03829","22.03829","1.114598","1.114598","1.206035","0","0.4355096","1.114598","0","-0.00000000000000001387779","0","0","0","0","0.09143782","0.08686593","0.08686593","5.839508","0.08686593","0","0.08686593","14.72097","99.50459","0.04923333","20","0.202443","0.4282619","17.67289","1.226057","0","2.7","5.839508"
"3/3/2007 8:00:00 PM","0","0","79.62116","90","0","0","22.03829","22.03829","0.6740454","0.6740454","0","0","0","0.6740454","0","0","0.0000000000000001110223","0","0.7095215","0.6740454","0","0","0.03801494","5.901501","0","0.7095215","-0.7095215","13.94444","94.25567","0.04923333","20","0.2025794","0.4282619","17.67289","0.74145","0","0","5.901501"
"3/3/2007 9:00:00 PM","0","0","76.76915","90","0","0","22.03829","22.03829","0.5656893","0.5656893","0","0","0","0.5656893","0","0","0.0000000000000001110223","0","0.5954624","0.5656893","0","0","0.742548","5.294087","0","0.5954624","-0.5954624","13.29368","89.85698","0.04923333","20","0.2027158","0.4282619","17.67289","0.6222582","0","0","5.294087"
"3/3/2007 10:00:00 PM","0","0","71.4524","90","0","0","22.03829","22.03829","0.3307687","0.3307687","0","0","0","0.3307687","0","0","0.00000000000000005551115","0","0.3481775","0.3307687","0","0","1.28034","4.775187","0","0.3481775","-0.3481775","12.91437","87.29308","0.04923333","20","0.2028522","0.4282619","17.67289","0.3638455","0","0","4.775187"
"3/3/2007 11:00:00 PM","0","0","59.15626","90","0","0","22.03829","22.03829","0.106277","0.106277","0","0","0","0.106277","0","0","0.00000000000000001387779","0","0.1118705","0.106277","0","0","1.563299","4.468576","0","0.1118705","-0.1118705","12.79286","86.47174","0.04923333","20","0.2029887","0.4282619","17.67289","0.1169047","0","0","4.468576"
"3/4/2007 12:00:00 AM","0","0","19.93304","90","0","0","22.03829","22.03829","0.0993835","0.0993835","0","0","0","0.0993835","0","0","0.00000000000000001387779","0","0.1046142","0.0993835","0","0","1.626713","4.369707","0","0.1046142","-0.1046142","12.67924","85.70374","0.04923333","20","0.2031251","0.4282619","17.67289","0.1093218","0","0","4.369707"
"3/4/2007 1:00:00 AM","0","0","-45.20762","90","0","0","22.03829","22.03829","0.1265327","0.1265327","0","0","0","0.1265327","0","0","0.00000000000000002775558","0","0.1331923","0.1265327","0","0","1.706058","4.276976","0","0.1331923","-0.1331923","12.53453","84.7256","0.04923333","20","0.2032615","0.4282619","17.67289","0.139186","0","0","4.276976"
"3/4/2007 2:00:00 AM","0","0","-67.13603","90","0","0","22.03829","22.03829","0.1113288","0.1113288","0","0","0","0.1113288","0","0","0.00000000000000001387779","0","0.1171882","0.1113288","0","0","1.822359","4.158472","0","0.1171882","-0.1171882","12.40724","83.86517","0.04923333","20","0.2033979","0.4282619","17.67289","0.1224617","0","0","4.158472"
"3/4/2007 3:00:00 AM","0","0","-74.94761","90","0","0","22.03829","22.03829","0.1017314","0.1017314","0","0","0","0.1017314","0","0","0","0","0.1070857","0.1017314","0","0","1.923546","4.053861","0","0.1070857","-0.1070857","12.29093","83.079","0.04923333","20","0.2035343","0.4282619","17.67289","0.1119046","0","0","4.053861"
"3/4/2007 4:00:00 AM","0","0","-78.74785","90","0","0","22.03829","22.03829","0.3223597","0.3223597","0","0","0","0.3223597","0","0","0.00000000000000005551115","0","0.339326","0.3223597","0","0","2.016257","3.957978","0","0.339326","-0.339326","11.9213","80.58056","0.04923333","20","0.2036708","0.4282619","17.67289","0.3545956","0","0","3.957978"
"3/4/2007 5:00:00 AM","0","0","-80.91591","90","0","0","22.03829","22.03829","0.5052955","0.5052955","0","0","0","0.5052955","0","0","0.0000000000000001110223","0","0.53189","0.5052955","0","0","2.34454","3.651353","0","0.53189","-0.53189","11.3405","76.65467","0.04923333","20","0.2038072","0.4282619","17.67289","0.5558251","0","0","3.651353"
"3/4/2007 6:00:00 AM","0.004272572","0","-82.23084","90","0","0","22.03829","22.03829","0.4609623","0.4609623","0","0","0","0.4609623","0","0","0.00000000000000005551115","0","0.4852235","0.4609623","0","0","2.854435","3.163671","0","0.4852235","-0.4852235","10.81096","73.07536","0.04923333","20","0.2039436","0.4282619","17.67289","0.5070586","0","0","3.163671"
"3/4/2007 7:00:00 AM","0.1469732","11.36652","-82.98769","79.06652","0.1438739","0.269451","25.93795","22.03829","0.4073521","0.4073521","0","0","0","0.4073521","66.14695","0","0","0.269451","0.4287917","0.4073521","0","0","3.299608","2.712791","0","0.1593407","-0.1593407","10.63779","71.90481","0.04923333","20","0.20408","0.4282619","17.67289","0.4480874","0.2155608","0","2.982242"
"3/4/2007 8:00:00 AM","0.3327314","26.23401","-83.2644","64.21147","0.3296775","0.6042187","31.01215","22.03829","0.4322457","0.4322457","0","0","0","0.4322457","139.7859","0","0","0.6042187","0.4549955","0.4322457","0","0","3.407127","2.564044","0.1492232","0","0.1492232","10.77515","72.83327","0.04920822","20","0.2042164","0.4282619","17.67289","0.4754703","0.4833749","0","3.168263"
"3/4/2007 9:00:00 AM","0.5737925","41.10153","-82.9509","49.39927","0.5693183","1.01371","37.6208","22.03829","0.3205483","0.3205483","0","0","0","0.3205483","316.2426","0","0","1.01371","0.3374193","0.3205483","0","0","3.246121","2.68208","0.6762909","0","0.6762909","11.39424","77.01793","0.04909476","20","0.2043528","0.4282619","17.67289","0.3526031","0.8109681","0","3.69579"
"3/4/2007 10:00:00 AM","0.9021244","55.94284","-81.54298","34.69774","0.895754","1.530435","46.74135","22.03829","0.6058051","0.6058051","0","0","0","0.6058051","252.6282","0","0","1.530435","0.6376896","0.6058051","0","0","2.665259","3.209096","0.8927451","0","0.8927451","12.20964","82.52953","0.04894578","20","0.2044893","0.4282619","17.67289","0.6663856","1.224348","0","4.739531"
"3/4/2007 11:00:00 AM","0.8845394","70.67056","-76.80551","20.36096","0.8796884","1.506127","46.28925","22.03829","0.3599723","0.3599723","0","0","0","0.3599723","418.4006","0","0","1.506127","0.3789183","0.3599723","0","0","1.954128","3.890791","1.127208","0","1.127208","13.23671","89.47188","0.04875896","20","0.2046257","0.4282619","17.67289","0.3959696","1.204901","0","5.396917"
"3/4/2007 12:00:00 PM","0.78075","84.26985","-43.42313","8.513464","0.7776717","1.349045","43.42623","22.03829","0.7699994","0.7699994","0","0","0","0.7699994","175.2008","0","0","1.349045","0.8105258","0.7699994","0","0","1.089408","4.729322","0.5385191","0","0.5385191","13.73039","92.80884","0.04867021","20","0.2047621","0.4282619","17.67289","0.8469994","1.079236","0","6.078367"
"3/4/2007 1:00:00 PM","1.008961","78.26389","68.83011","13.33331","1.003304","1.690139","49.77664","22.03829","0.705771","0.705771","0","0","0","0.705771","239.4742","0.2076921","0","1.690139","0.7429168","0.705771","0","0","0.7395306","5.124394","0.7395306","0","0.7395306","14.40692","97.38179","0.04854886","20","0.2048985","0.4282619","17.67289","0.7763481","1.352112","0","6.814534"
"3/4/2007 2:00:00 PM","0.7983302","63.7652","79.79607","27.02645","0.7939359","1.374403","43.88177","22.03829","0.5054684","0.5054684","0","0","0","0.5054684","271.9068","0.6410782","0","1.374403","0.532072","0.5054684","0","0","0.2012525","5.65738","0.2012525","0","0.2012525","14.59207","98.63329","0.04851594","20","0.2050349","0.4282619","17.67289","0.5560153","1.099522","0","7.031783"
"3/4/2007 3:00:00 PM","0.5534546","48.96286","82.40755","41.59623","0.5508134","0.9829921","37.10788","22.03829","0.4543182","0.4543182","0","0","0","0.4543182","216.3664","0.3998152","0","0.9829921","0.4782297","0.4543182","0","0","0.1049471","5.801548","0.1049471","0","0.1049471","14.68872","99.28658","0.04849879","20","0.2051713","0.4282619","17.67289","0.49975","0.7863936","0","6.78454"
"3/4/2007 4:00:00 PM","0.3871052","34.10439","83.18949","56.3635","0.3848865","0.7007954","32.52822","22.03829","0.4323263","0.4323263","0","0","0","0.4323263","162.0987","0.1909616","0","0.7007954","0.4550804","0.4323263","0","0","0.05475342","5.876513","0.05475342","0","0.05475342","14.73917","99.63438","0.04848985","20","0.2053078","0.435043","17.95272","0.475559","0.5606363","0","6.577309"
"3/4/2007 5:00:00 PM","0.2690804","19.23461","83.19578","71.20078","0.2650383","0.4894558","29.24199","22.03829","0.7644709","0.7644709","0","0","0","0.7644709","64.02543","0","0","0.4894558","0.8047062","0.7644709","0","0","0.02778572","5.91594","0","0.3152504","-0.3152504","14.39588","97.31375","0.04848985","20","0.2054442","0.435043","17.95272","0.8409179","0.3915646","0","6.405396"
"3/4/2007 6:00:00 PM","0.04631761","4.372953","82.69206","86.06515","0.04521776","0.08564091","23.26115","22.03829","1.493946","1.493946","1.737382","0","0.5608944","1.493946","5.73253","0","0","0.08564091","0","0","0.2434356","0.2312638","0.3418889","5.649134","0.3169048","0","0.3169048","14.68707","99.28217","0.04874147","20","0.2055806","0.435043","17.95272","1.643341","0.06851273","2.7","5.734775"
"3/4/2007 7:00:00 PM","0","0","81.69291","90","0","0","22.03829","22.03829","0.9816699","0.9816699","1.048455","0","0.3983245","0.9816699","0","0.00000000000000002775558","0","0","0","0","0.06678539","0.06344612","0.06344612","5.875607","0.06344612","0","0.06344612","14.74552","99.6779","0.04879343","20","0.205717","0.4356268","17.97682","1.079837","0","2.7","5.875607"
"3/4/2007 8:00:00 PM","0","0","80.03216","90","0","0","22.03829","22.03829","0.5546767","0.5546767","0","0","0","0.5546767","0","0","0","0","0.5838702","0.5546767","0","0","0.02468765","5.920884","0","0.5838702","-0.5838702","14.10753","95.36517","0.04879343","20","0.2058534","0.4356268","17.97682","0.6101444","0","0","5.920884"
"3/4/2007 9:00:00 PM","0","0","77.24504","90","0","0","22.03829","22.03829","0.3780071","0.3780071","0","0","0","0.3780071","0","0","0.00000000000000005551115","0","0.3979023","0.3780071","0","0","0.6003919","5.423133","0","0.3979023","-0.3979023","13.67378","92.43303","0.04879343","20","0.2059899","0.4356268","17.97682","0.4158078","0","0","5.423133"
"3/4/2007 10:00:00 PM","0","0","72.05422","90","0","0","22.03829","22.03829","0.2719201","0.2719201","0","0","0","0.2719201","0","0","0","0","0.2862317","0.2719201","0","0","0.9487702","5.07978","0","0.2862317","-0.2862317","13.3622","90.32677","0.04879343","20","0.2061263","0.4356268","17.97682","0.2991121","0","0","5.07978"
"3/4/2007 11:00:00 PM","0","0","59.97952","90","0","0","22.03829","22.03829","0.2116816","0.2116816","0","0","0","0.2116816","0","0","0.00000000000000002775558","0","0.2228227","0.2116816","0","0","1.186272","4.830668","0","0.2228227","-0.2228227","13.11983","88.68843","0.04879343","20","0.2062627","0.4356268","17.97682","0.2328498","0","0","4.830668"
"3/5/2007 12:00:00 AM","0","0","20.37195","90","0","0","22.03829","22.03829","0.1043178","0.1043178","0","0","0","0.1043178","0","0","0.00000000000000001387779","0","0.1098082","0.1043178","0","0","1.369609","4.635469","0","0.1098082","-0.1098082","13.00057","87.88219","0.04879343","20","0.2063991","0.4356268","17.97682","0.1147496","0","0","4.635469"
"3/5/2007 1:00:00 AM","0","0","-46.37803","90","0","0","22.03829","22.03829","0.07098991","0.07098991","0","0","0","0.07098991","0","0","0.00000000000000001387779","0","0.07472623","0.07098991","0","0","1.448871","4.538952","0","0.07472623","-0.07472623","12.91944","87.33379","0.04879343","20","0.2065355","0.4356268","17.97682","0.07808891","0","0","4.538952"
"3/5/2007 2:00:00 AM","0","0","-67.93063","90","0","0","22.03829","22.03829","0.05502928","0.05502928","0","0","0","0.05502928","0","0","0","0","0.05792556","0.05502928","0","0","1.504588","4.473127","0","0.05792556","-0.05792556","12.85656","86.90876","0.04879343","20","0.2066719","0.4356268","17.97682","0.06053221","0","0","4.473127"
"3/5/2007 3:00:00 AM","0","0","-75.5182","90","0","0","22.03829","22.03829","0.1089338","0.1089338","0","0","0","0.1089338","0","0","0.00000000000000001387779","0","0.1146671","0.1089338","0","0","1.55012","4.422016","0","0.1146671","-0.1146671","12.73201","86.0668","0.04879343","20","0.2068084","0.4356268","17.97682","0.1198272","0","0","4.422016"
"3/5/2007 4:00:00 AM","0","0","-79.20875","90","0","0","22.03829","22.03829","0.2299761","0.2299761","0","0","0","0.2299761","0","0","0","0","0.2420801","0.2299761","0","0","1.655466","4.320518","0","0.2420801","-0.2420801","12.46864","84.28643","0.04879343","20","0.2069448","0.4356268","17.97682","0.2529737","0","0","4.320518"
"3/5/2007 5:00:00 AM","0","0","-81.32288","90","0","0","22.03829","22.03829","0.6190724","0.6190724","0","0","0","0.6190724","0","0","0","0","0.6516551","0.6190724","0","0","1.885157","4.104809","0","0.6516551","-0.6516551","11.75596","79.46882","0.04879343","20","0.2070812","0.4356268","17.97682","0.6809796","0","0","4.104809"
"3/5/2007 6:00:00 AM","0.006251084","0","-82.61736","90","0","0","22.03829","22.03829","0.3912777","0.3912777","0","0","0","0.3912777","0","0","0.00000000000000005551115","0","0.4118713","0.3912777","0","0","2.520983","3.513712","0","0.4118713","-0.4118713","11.3069","76.4332","0.04879343","20","0.2072176","0.4356268","17.97682","0.4304055","0","0","3.513712"
"3/5/2007 7:00:00 AM","0.145413","11.4022","-83.38026","79.0079","0.142611","0.2671245","25.90361","22.03829","0.4309543","0.4309543","0","0","0","0.4309543","61.9844","0","0","0.2671245","0.4536361","0.4309543","0","0","2.881228","3.13571","0","0.1865117","-0.1865117","11.10412","75.06248","0.04879343","20","0.207354","0.4356268","17.97682","0.4740497","0.2136996","0","3.402835"
"3/5/2007 8:00:00 AM","0.3277256","26.28198","-83.69204","64.1386","0.3249949","0.5959662","30.88374","22.03829","0.3809661","0.3809661","0","0","0","0.3809661","156.4355","0","0","0.5959662","0.4010169","0.3809661","0","0","3.01919","2.963618","0.1949492","0","0.1949492","11.28349","76.27495","0.04876146","20","0.2074904","0.4356268","17.97682","0.4190627","0.4767729","0","3.559584"
"3/5/2007 9:00:00 AM","0.67422","41.16339","-83.45744","49.3081","0.6684173","1.175624","40.37506","22.03829","0.4824519","0.4824519","0","0","0","0.4824519","243.677","0","0","1.175624","0.5078442","0.4824519","0","0","2.819123","3.115885","0.6677802","0","0.6677802","11.89484","80.40761","0.04865227","20","0.2076268","0.4356268","17.97682","0.5306972","0.9404995","0","4.29151"
"3/5/2007 10:00:00 AM","0.740948","56.02412","-82.21841","34.57802","0.7367075","1.28465","42.28041","22.03829","0.6041469","0.6041469","0","0","0","0.6041469","212.6386","0","0","1.28465","0.6359441","0.6041469","0","0","2.252754","3.629744","0.6487055","0","0.6487055","12.48884","84.42303","0.04854666","20","0.2077633","0.4356268","17.97682","0.6645616","1.02772","0","4.914393"
"3/5/2007 11:00:00 AM","0.7536864","70.7909","-77.91849","20.18119","0.750616","1.306598","42.6692","22.03829","0.6603981","0.6603981","0","0","0","0.6603981","197.8501","0","0","1.306598","0.6951559","0.6603981","0","0","1.74995","4.121409","0.6114423","0","0.6114423","13.04895","88.20925","0.04844753","20","0.2078997","0.4356268","17.97682","0.7264379","1.045279","0","5.428007"
"3/5/2007 12:00:00 PM","0.9270099","84.57565","-45.85629","8.152778","0.9226055","1.570801","47.49773","22.03829","0.8091573","0.8091573","0","0","0","0.8091573","194.128","0","0","1.570801","0.8517446","0.8091573","0","0","1.295494","4.578137","0.7190561","0","0.7190561","13.70689","92.65687","0.04833148","20","0.2080361","0.4356268","17.97682","0.8900731","1.256641","0","6.148938"
"3/5/2007 1:00:00 PM","1.01647","78.34367","70.69566","13.16444","1.011132","1.701558","49.99817","22.03829","0.3694571","0.3694571","0","0","0","0.3694571","460.5564","0.553507","0","1.701558","0.3889022","0.3694571","0","0","0.7591491","5.106125","0.7591491","0","0.7591491","14.40123","97.35052","0.04820956","20","0.2081725","0.4356268","17.97682","0.4064028","1.361247","0","6.807683"
"3/5/2007 2:00:00 PM","0.8023139","63.76519","80.67039","26.9769","0.7981485","1.380951","43.99981","22.03829","0.3484364","0.3484364","0","0","0","0.3484364","396.328","0.8105298","0","1.380951","0.3667752","0.3484364","0","0","0.2036462","5.653336","0.2036462","0","0.2036462","14.58858","98.61697","0.04817696","20","0.2083089","0.4356268","17.97682","0.3832801","1.104761","0","7.034287"
"3/5/2007 3:00:00 PM","0.7145258","48.93589","82.99463","41.58905","0.7096058","1.241632","41.52353","22.03829","0.2718408","0.2718408","0","0","0","0.2718408","456.7497","0.8492895","0","1.241632","0.2861482","0.2718408","0","0","0.1061941","5.799227","0.1061941","0","0.1061941","14.68637","99.27805","0.04815998","20","0.2084454","0.4356268","17.97682","0.2990248","0.9933054","0","7.040859"
"3/5/2007 4:00:00 PM","0.540016","34.06124","83.65323","56.37947","0.5346286","0.9560009","36.65963","22.03829","0.3369558","0.3369558","0","0","0","0.3369558","283.717","0.545907","0","0.9560009","0.3546903","0.3369558","0","0","0.05540362","5.875086","0.05540362","0","0.05540362","14.73742","99.62315","0.04815112","20","0.2085818","0.4356268","17.97682","0.3706514","0.7648007","0","6.831087"
"3/5/2007 5:00:00 PM","0.2431608","19.17863","83.60073","71.23294","0.2403674","0.4451748","28.56775","22.03829","0.547856","0.547856","0","0","0","0.547856","81.25762","0","0","0.4451748","0.5766906","0.547856","0","0","0.02891264","5.914604","0","0.1315158","-0.1315158","14.59454","98.65726","0.04815112","20","0.2087182","0.4356268","17.97682","0.6026416","0.3561398","0","6.359778"
"3/5/2007 6:00:00 PM","0.04689861","4.304847","83.0736","86.11079","0.04572777","0.08660188","23.27496","22.03829","1.161005","1.161005","1.235618","0","0.4424903","1.161005","7.459213","0","0","0.08660188","0","0","0.07461216","0.07088155","0.165141","5.803855","0.1574834","0","0.1574834","14.73949","99.63735","0.04827045","20","0.2088546","0.4358728","17.98697","1.277106","0.0692815","2.7","5.890457"
"3/5/2007 7:00:00 PM","0","0","82.07722","90","0","0","22.03829","22.03829","0.7655175","0.7655175","0","0","0","0.7655175","0","0","0.0000000000000001110223","0","0.8058079","0.7655175","0","0","0.03038157","5.916214","0","0.8058079","-0.8058079","13.85647","93.66827","0.04827045","20","0.208991","0.4358728","17.98697","0.8420692","0","0","5.916214"
"3/5/2007 8:00:00 PM","0","0","80.44591","90","0","0","22.03829","22.03829","0.8050115","0.8050115","0","0","0","0.8050115","0","0","0","0","0.8473805","0.8050115","0","0","0.8252018","5.22489","0","0.8473805","-0.8473805","12.92741","87.38786","0.04827045","20","0.2091274","0.4358728","17.98697","0.8855126","0","0","5.22489"
"3/5/2007 9:00:00 PM","0","0","77.72486","90","0","0","22.03829","22.03829","0.3597618","0.3597618","0","0","0","0.3597618","0","0","0","0","0.3786966","0.3597618","0","0","1.608209","4.479606","0","0.3786966","-0.3786966","12.51469","84.59792","0.04827045","20","0.2092639","0.4358728","17.98697","0.395738","0","0","4.479606"
"3/5/2007 10:00:00 PM","0","0","72.6631","90","0","0","22.03829","22.03829","0.3093631","0.3093631","0","0","0","0.3093631","0","0","0.00000000000000005551115","0","0.3256454","0.3093631","0","0","1.900992","4.14264","0","0.3256454","-0.3256454","12.16002","82.20044","0.04827045","20","0.2094003","0.4358728","17.98697","0.3402994","0","0","4.14264"
"3/5/2007 11:00:00 PM","0","0","60.82141","90","0","0","22.03829","22.03829","0.1935519","0.1935519","0","0","0","0.1935519","0","0","0","0","0.2037388","0.1935519","0","0","2.169635","3.85018","0","0.2037388","-0.2037388","11.93847","80.70277","0.04827045","20","0.2095367","0.4358728","17.98697","0.212907","0","0","3.85018"
"3/6/2007 12:00:00 AM","0","0","20.83326","90","0","0","22.03829","22.03829","0.1063387","0.1063387","0","0","0","0.1063387","0","0","0","0","0.1119355","0.1063387","0","0","2.329788","3.666128","0","0.1119355","-0.1119355","11.81689","79.8809","0.04827045","20","0.2096731","0.4358728","17.98697","0.1169726","0","0","3.666128"
"3/6/2007 1:00:00 AM","0","0","-47.59498","90","0","0","22.03829","22.03829","0.05777616","0.05777616","0","0","0","0.05777616","0","0","0.000000000000000006938894","0","0.06081701","0.05777616","0","0","2.411658","3.564681","0","0.06081701","-0.06081701","11.75087","79.43464","0.04827045","20","0.2098095","0.4358728","17.98697","0.06355377","0","0","3.564681"
"3/6/2007 2:00:00 AM","0","0","-68.73604","90","0","0","22.03829","22.03829","0.06724983","0.06724983","0","0","0","0.06724983","0","0","0.00000000000000001387779","0","0.0707893","0.06724983","0","0","2.453889","3.509466","0","0.0707893","-0.0707893","11.67402","78.91514","0.04827045","20","0.2099459","0.4358728","17.98697","0.07397482","0","0","3.509466"
"3/6/2007 3:00:00 AM","0","0","-76.09348","90","0","0","22.03829","22.03829","0.06349745","0.06349745","0","0","0","0.06349745","0","0","0","0","0.06683941","0.06349745","0","0","2.514165","3.445073","0","0.06683941","-0.06683941","11.60147","78.42465","0.04827045","20","0.2100824","0.4358728","17.98697","0.06984719","0","0","3.445073"
"3/6/2007 4:00:00 AM","0","0","-79.67266","90","0","0","22.03829","22.03829","0.3208163","0.3208163","0","0","0","0.3208163","0","0","0.00000000000000005551115","0","0.3377014","0.3208163","0","0","2.572421","3.384161","0","0.3377014","-0.3377014","11.23362","75.93803","0.04827045","20","0.2102188","0.4358728","17.98697","0.352898","0","0","3.384161"
"3/6/2007 5:00:00 AM","0","0","-81.73228","90","0","0","22.03829","22.03829","0.4796558","0.4796558","0","0","0","0.4796558","0","0","0.0000000000000001110223","0","0.5049009","0.4796558","0","0","2.907486","3.073632","0","0.5049009","-0.5049009","10.68247","72.21673","0.04827045","20","0.2103552","0.4419181","18.23644","0.5276214","0","0","3.073632"
"3/6/2007 6:00:00 AM","0.007198069","0","-83.00613","90","0","0","22.03829","22.03829","0.478224","0.478224","0","0","0","0.478224","0","0","0","0","0.5033937","0.478224","0","0","3.39589","2.603381","0","0.5033937","-0.5033937","10.13298","68.50201","0.04827045","20","0.2104916","0.4419181","18.23644","0.5260464","0","0","2.603381"
"3/6/2007 7:00:00 AM","0.1670085","11.43963","-83.77517","78.94739","0.1629391","0.3044894","26.45663","22.03829","0.3570481","0.3570481","0","0","0","0.3570481","85.27968","0","0","0.3044894","0.3758401","0.3570481","0","0","3.867395","2.12772","0","0.07135063","-0.07135063","10.05552","67.97836","0.04827045","20","0.210628","0.4419181","18.23644","0.3927529","0.2435915","0","2.432209"
"3/6/2007 8:00:00 AM","0.4459438","26.33101","-84.1224","64.06448","0.4403047","0.796395","34.05391","22.03829","0.44553","0.44553","0","0","0","0.44553","178.7523","0","0","0.796395","0.4689789","0.44553","0","0","3.884172","2.060151","0.3274161","0","0.3274161","10.35634","70.01199","0.04821808","20","0.2107645","0.4419181","18.23644","0.490083","0.637116","0","2.856546"
"3/6/2007 9:00:00 AM","0.6995595","41.22543","-83.96764","49.21649","0.6938512","1.216474","41.08398","22.03829","0.3170908","0.3170908","0","0","0","0.3170908","383.6357","0","0","1.216474","0.3337798","0.3170908","0","0","3.573333","2.321843","0.8826938","0","0.8826938","11.16264","75.46284","0.04807746","20","0.2109009","0.4419181","18.23644","0.3487999","0.9731789","0","3.538317"
"3/6/2007 10:00:00 AM","0.853702","56.10417","-82.90011","34.45905","0.8485434","1.45867","45.41375","22.03829","0.5198388","0.5198388","0","0","0","0.5198388","280.6003","0","0","1.45867","0.5471987","0.5198388","0","0","2.827573","3.013779","0.9114708","0","0.9114708","11.99499","81.08973","0.04793311","20","0.2110373","0.4419181","18.23644","0.5718226","1.166936","0","4.472448"
"3/6/2007 11:00:00 AM","0.940757","70.90709","-79.0498","20.00413","0.936047","1.590884","47.87673","22.03829","0.4628872","0.4628872","0","0","0","0.4628872","343.6872","0","0","1.590884","0.4872497","0.4628872","0","0","2.116464","3.713554","1.103635","0","1.103635","13.00082","87.88945","0.04775949","20","0.2111737","0.4419181","18.23644","0.509176","1.272707","0","5.304438"
