sep=,
"3/6/2007 12:00:00 PM","0.9131299","84.87373","-48.57429","7.791548","0.9091652","1.550637","47.11902","22.03829","0.7757604","0.7757604","0","0","0","0.7757604","199.886","0","0","1.550637","0.8165899","0.7757604","0","0","1.275311","4.539521","0.7340469","0","0.7340469","13.67237","92.42937","0.04764471","20","0.2113101","0.4419181","18.23644","0.8533365","1.24051","0","6.090158"
"3/6/2007 1:00:00 PM","1.095135","78.40961","72.598","13.00561","1.08971","1.814618","52.22624","22.03829","0.5030475","0.5030475","0","0","0","0.5030475","360.7249","0.5200185","0","1.814618","0.5295237","0.5030475","0","0","0.7650754","5.079008","0.7650754","0","0.7650754","14.37209","97.15966","0.04752566","20","0.2114465","0.4419181","18.23644","0.5533523","1.451694","0","6.893626"
"3/6/2007 2:00:00 PM","0.767098","63.75778","81.54987","26.93418","0.763607","1.32702","43.03258","22.03829","0.4274483","0.4274483","0","0","0","0.4274483","310.4517","0.6587384","0","1.32702","0.4499455","0.4274483","0","0","0.2183363","5.630914","0.2183363","0","0.2183363","14.57292","98.51734","0.04749179","20","0.2115829","0.4419181","18.23644","0.4701931","1.061616","0","6.957934"
"3/6/2007 3:00:00 PM","0.6769227","48.90371","83.58442","41.58686","0.6728184","1.182714","40.49767","22.03829","0.5350816","0.5350816","0","0","0","0.5350816","221.0342","0.5056237","0","1.182714","0.5632438","0.5350816","0","0","0.113846","5.787396","0.113846","0","0.113846","14.67775","99.22605","0.04747415","20","0.2117194","0.4419181","18.23644","0.5885898","0.9461708","0","6.970109"
"3/6/2007 4:00:00 PM","0.372202","34.01402","84.11906","56.39935","0.3704675","0.675701","32.1319","22.03829","0.3447663","0.3447663","0","0","0","0.3447663","195.9881","0.2533956","0","0.675701","0.3629119","0.3447663","0","0","0.05939347","5.868739","0.05939347","0","0.05939347","14.73248","99.59599","0.04746496","20","0.2118558","0.4419181","18.23644","0.3792429","0.5405608","0","6.54444"
"3/6/2007 5:00:00 PM","0.2129942","19.11938","84.0076","71.26824","0.2113551","0.392764","27.77584","22.03829","0.6454402","0.6454402","0","0","0","0.6454402","60.85212","0","0.0000000000000001110223","0.392764","0.6794108","0.6454402","0","0","0.03099414","5.911107","0","0.2866467","-0.2866467","14.42044","97.48654","0.04746496","20","0.2119922","0.4419181","18.23644","0.7099842","0.3142112","0","6.303871"
"3/6/2007 6:00:00 PM","0.03991265","4.234101","83.45707","86.15892","0.03936003","0.07459585","23.10259","22.03829","0.8198823","0.8198823","0","0","0","0.8198823","9.098362","0","0.0000000000000001110223","0.07459585","0.863034","0.8198823","0","0","0.3181284","5.668665","0","0.7884381","-0.7884381","13.55665","91.64707","0.04746496","20","0.2121286","0.4419181","18.23644","0.9018705","0.05967668","0","5.743261"
"3/6/2007 7:00:00 PM","0","0","82.46367","90","0","0","22.03829","22.03829","0.923246","0.923246","1.966771","0","0.6150247","0.923246","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","1.074512","4.986728","0.9913492","0","0.9913492","14.46119","97.76204","0.04825387","20","0.212265","0.4419181","18.23644","1.015571","0","2.7","4.986728"
"3/6/2007 8:00:00 PM","0","0","80.86232","90","0","0","22.03829","22.03829","0.3755256","0.3755256","0","0","0","0.3755256","0","0","0.00000000000000005551115","0","0.3952901","0.3755256","0","0","0.1994404","5.700444","0","0.3952901","-0.3952901","14.0303","94.84907","0.04825387","20","0.2124014","0.4419181","18.23644","0.4130781","0","0","5.700444"
"3/6/2007 9:00:00 PM","0","0","78.20853","90","0","0","22.03829","22.03829","0.4026894","0.4026894","0","0","0","0.4026894","0","0","0","0","0.4238836","0.4026894","0","0","0.6233231","5.362623","0","0.4238836","-0.4238836","13.56807","91.72424","0.04825387","20","0.2125379","0.4419181","18.23644","0.4429583","0","0","5.362623"
"3/6/2007 10:00:00 PM","0","0","73.27901","90","0","0","22.03829","22.03829","0.348726","0.348726","0","0","0","0.348726","0","0","0.00000000000000005551115","0","0.36708","0.348726","0","0","1.022602","4.995842","0","0.36708","-0.36708","13.16807","89.02149","0.04825387","20","0.2126743","0.443445","18.29945","0.3835986","0","0","4.995842"
"3/6/2007 11:00:00 PM","0","0","61.68237","90","0","0","22.03829","22.03829","0.1527866","0.1527866","0","0","0","0.1527866","0","0","0.00000000000000002775558","0","0.160828","0.1527866","0","0","1.347025","4.674865","0","0.160828","-0.160828","12.99327","87.83981","0.04825387","20","0.2128107","0.443445","18.29945","0.1680652","0","0","4.674865"
"3/7/2007 12:00:00 AM","0","0","21.31985","90","0","0","22.03829","22.03829","0.1254811","0.1254811","0","0","0","0.1254811","0","0","0","0","0.1320854","0.1254811","0","0","1.465417","4.533495","0","0.1320854","-0.1320854","12.84977","86.86966","0.04825387","20","0.2129471","0.443445","18.29945","0.1380292","0","0","4.533495"
"3/7/2007 1:00:00 AM","0","0","-48.85893","90","0","0","22.03829","22.03829","0.08116461","0.08116461","0","0","0","0.08116461","0","0","0.00000000000000001387779","0","0.08543643","0.08116461","0","0","1.570323","4.416945","0","0.08543643","-0.08543643","12.757","86.24251","0.04825387","20","0.2130835","0.443445","18.29945","0.08928107","0","0","4.416945"
"3/7/2007 2:00:00 AM","0","0","-69.5517","90","0","0","22.03829","22.03829","0.0990651","0.0990651","0","0","0","0.0990651","0","0","0","0","0.104279","0.0990651","0","0","1.636253","4.341369","0","0.104279","-0.104279","12.64375","85.47686","0.04825387","20","0.21322","0.443445","18.29945","0.1089716","0","0","4.341369"
"3/7/2007 3:00:00 AM","0","0","-76.67313","90","0","0","22.03829","22.03829","0.08052924","0.08052924","0","0","0","0.08052924","0","0","0","0","0.08476762","0.08052924","0","0","1.726991","4.248855","0","0.08476762","-0.08476762","12.55171","84.85462","0.04825387","20","0.2133564","0.443445","18.29945","0.08858217","0","0","4.248855"
"3/7/2007 4:00:00 AM","0","0","-80.13938","90","0","0","22.03829","22.03829","0.3749855","0.3749855","0","0","0","0.3749855","0","0","0.00000000000000005551115","0","0.3947216","0.3749855","0","0","1.79902","4.173468","0","0.3947216","-0.3947216","12.12143","81.94582","0.04825387","20","0.2134928","0.443445","18.29945","0.412484","0","0","4.173468"
"3/7/2007 5:00:00 AM","0","0","-82.14395","90","0","0","22.03829","22.03829","0.4460946","0.4460946","0","0","0","0.4460946","0","0","0.00000000000000005551115","0","0.4695733","0.4460946","0","0","2.184254","3.818664","0","0.4695733","-0.4695733","11.60908","78.48211","0.04825387","20","0.2136292","0.443445","18.29945","0.490704","0","0","3.818664"
"3/7/2007 6:00:00 AM","0.008947986","0","-83.39702","90","0","0","22.03829","22.03829","0.5161637","0.5161637","0","0","0","0.5161637","0","0","0","0","0.5433302","0.5161637","0","0","2.625251","3.391039","0","0.5433302","-0.5433302","11.0157","74.47057","0.04825387","20","0.2137656","0.443445","18.29945","0.5677801","0","0","3.391039"
"3/7/2007 7:00:00 AM","0.2076781","11.47872","-84.17231","78.88506","0.2016483","0.3751475","27.51112","22.03829","0.4887637","0.4887637","0","0","0","0.4887637","76.75436","0.0000000000000001110223","0","0.3751475","0.5144882","0.4887637","0","0","3.132246","2.888802","0","0.1393407","-0.1393407","10.8643","73.44704","0.04825387","20","0.213902","0.443445","18.29945","0.5376401","0.300118","0","3.263949"
"3/7/2007 8:00:00 AM","0.5310272","26.381","-84.55537","63.98922","0.5244883","0.9390309","36.37896","22.03829","0.243163","0.243163","0","0","0","0.243163","386.1735","0","0","0.9390309","0.255961","0.243163","0","0","3.215566","2.759458","0.6830699","0","0.6830699","11.48954","77.67399","0.04814694","20","0.2140385","0.443445","18.29945","0.2674793","0.7512247","0","3.698489"
"3/7/2007 9:00:00 AM","0.790112","41.28753","-84.48138","49.12459","0.7840239","1.358963","43.60411","22.03829","0.4306121","0.4306121","0","0","0","0.4306121","315.5886","0","0","1.358963","0.4532759","0.4306121","0","0","2.599393","3.290465","0.905687","0","0.905687","12.31666","83.26559","0.04800589","20","0.2141749","0.443445","18.29945","0.4736733","1.08717","0","4.649428"
"3/7/2007 10:00:00 AM","0.8965226","56.18284","-83.58791","34.34101","0.8914275","1.5239","46.61956","22.03829","0.4049669","0.4049669","0","0","0","0.4049669","376.3023","0","0","1.5239","0.4262809","0.4049669","0","0","1.868925","3.98013","1.097619","0","1.097619","13.31706","90.02876","0.04783606","20","0.2143113","0.443445","18.29945","0.4454636","1.21912","0","5.50403"
"3/7/2007 11:00:00 AM","1.02254","71.01883","-80.19913","19.83008","1.017652","1.711046","50.18271","22.03829","0.5864336","0.5864336","0","0","0","0.5864336","291.7715","0.06636035","0","1.711046","0.6172985","0.5864336","0","0","1.027387","4.794851","1.027387","0","1.027387","14.25414","96.36376","0.04767818","20","0.2144477","0.443445","18.29945","0.6450769","1.368837","0","6.505898"
"3/7/2007 12:00:00 PM","1.068318","85.16196","-51.6212","7.43021","1.063576","1.777329","51.48429","22.03829","0.7357592","0.7357592","0","0","0","0.7357592","241.564","0.7231522","0","1.777329","0.7744833","0.7357592","0","0","0.2796939","5.538682","0.2796939","0","0.2796939","14.51124","98.10188","0.04763538","20","0.2145841","0.443445","18.29945","0.8093351","1.421863","0","7.316012"
"3/7/2007 1:00:00 PM","0.9371439","78.46131","74.53228","12.85742","0.9331381","1.586545","47.79469","22.03829","0.4946761","0.4946761","0","0","0","0.4946761","320.724","0.9200391","0","1.586545","0.5207117","0.4946761","0","0","0.1457943","5.7395","0.1457943","0","0.1457943","14.64545","99.00918","0.0476131","20","0.2147205","0.443445","18.29945","0.5441437","1.269236","0","7.326045"
"3/7/2007 2:00:00 PM","0.9527906","63.74295","82.4337","26.89837","0.947916","1.60855","48.21158","22.03829","0.3068931","0.3068931","0","0","0","0.3068931","524.1401","1.209456","0","1.60855","0.3230454","0.3068931","0","0","0.07604859","5.843767","0.07604859","0","0.07604859","14.71551","99.48279","0.04760149","20","0.214857","0.443445","18.29945","0.3375824","1.28684","0","7.452317"
"3/7/2007 3:00:00 PM","0.8780953","48.86631","84.17658","41.58964","0.8723807","1.495031","46.08371","22.03829","0.3521236","0.3521236","0","0","0","0.3521236","424.5757","1.084692","0","1.495031","0.3706564","0.3521236","0","0","0.03968216","5.898043","0.03968216","0","0.03968216","14.75208","99.74425","0.04759543","20","0.2149934","0.45765","18.88564","0.3873359","1.196025","0","7.393074"
"3/7/2007 4:00:00 PM","0.5502092","33.96278","84.58678","56.42308","0.545303","0.9738154","36.95523","22.03829","0.4450039","0.4450039","0","0","0","0.4450039","218.833","0.48633","0","0.9738154","0.4684252","0.4450039","0","0","0.01906019","5.927115","0.01906019","0","0.01906019","14.76964","99.86304","0.04759252","20","0.2151298","0.45765","18.88564","0.4895043","0.7790523","0","6.900931"
"3/7/2007 5:00:00 PM","0.3253829","19.05691","84.41623","71.30663","0.319988","0.5871314","30.74647","22.03829","0.6484331","0.6484331","0","0","0","0.6484331","90.54618","0","0","0.5871314","0.6825612","0.6484331","0","0","0.01050344","5.940695","0","0.09542974","-0.09542974","14.66601","99.16235","0.04759252","20","0.2152662","0.45765","18.88564","0.7132764","0.4697052","0","6.527827"
"3/7/2007 6:00:00 PM","0.0653072","4.160796","83.84235","86.20949","0.06121045","0.1157212","23.69426","22.03829","1.213358","1.213358","1.20384","0","0.4349916","1.213358","9.537266","0.0000000000000001387779","0","0.1157212","0.0100187","0.009517764","0","0","0.1057025","5.860493","0.1057025","0","0.1057025","14.76336","99.82052","0.04766576","20","0.2154026","0.45765","18.88564","1.334694","0.09257694","2.7","5.976214"
"3/7/2007 7:00:00 PM","0","0","82.85217","90","0","0","22.03829","22.03829","0.5389102","0.5389102","0","0","0","0.5389102","0","0","0.0000000000000001110223","0","0.5672739","0.5389102","0","0","0.01376462","5.935834","0","0.5672739","-0.5672739","14.14363","95.63049","0.04766576","20","0.2155391","0.4578183","18.89259","0.5928012","0","0","5.935834"
"3/7/2007 8:00:00 PM","0","0","81.28131","90","0","0","22.03829","22.03829","0.5199481","0.5199481","0","0","0","0.5199481","0","0","0","0","0.5473138","0.5199481","0","0","0.569243","5.452748","0","0.5473138","-0.5473138","13.54586","91.58875","0.04766576","20","0.2156755","0.4578183","18.89259","0.571943","0","0","5.452748"
"3/7/2007 9:00:00 PM","0","0","78.69595","90","0","0","22.03829","22.03829","0.3227688","0.3227688","0","0","0","0.3227688","0","0","0.00000000000000005551115","0","0.3397566","0.3227688","0","0","1.065304","4.979029","0","0.3397566","-0.3397566","13.17576","89.08637","0.04766576","20","0.2158119","0.4578183","18.89259","0.3550456","0","0","4.979029"
"3/7/2007 10:00:00 PM","0","0","73.90192","90","0","0","22.03829","22.03829","0.1534495","0.1534495","0","0","0","0.1534495","0","0","0.00000000000000002775558","0","0.1615258","0.1534495","0","0","1.345084","4.681923","0","0.1615258","-0.1615258","13.00021","87.89938","0.04766576","20","0.2159483","0.4578183","18.89259","0.1687945","0","0","4.681923"
"3/7/2007 11:00:00 PM","0","0","62.56285","90","0","0","22.03829","22.03829","0.1798883","0.1798883","0","0","0","0.1798883","0","0","0.00000000000000002775558","0","0.1893561","0.1798883","0","0","1.460204","4.539973","0","0.1893561","-0.1893561","12.79433","86.50738","0.04766576","20","0.2160847","0.4578183","18.89259","0.1978771","0","0","4.539973"
"3/8/2007 12:00:00 AM","0","0","21.83508","90","0","0","22.03829","22.03829","0.09985691","0.09985691","0","0","0","0.09985691","0","0","0.00000000000000001387779","0","0.1051125","0.09985691","0","0","1.620646","4.372672","0","0.1051125","-0.1051125","12.68017","85.7355","0.04766576","20","0.2162211","0.4578183","18.89259","0.1098426","0","0","4.372672"
"3/8/2007 1:00:00 AM","0","0","-50.17014","90","0","0","22.03829","22.03829","0.07722317","0.07722317","0","0","0","0.07722317","0","0","0.00000000000000001387779","0","0.08128754","0.07722317","0","0","1.701368","4.279511","0","0.08128754","-0.08128754","12.59191","85.13874","0.04766576","20","0.2163575","0.4578183","18.89259","0.08494548","0","0","4.279511"
"3/8/2007 2:00:00 AM","0","0","-70.37707","90","0","0","22.03829","22.03829","0.0916748","0.0916748","0","0","0","0.0916748","0","0","0.00000000000000001387779","0","0.0964998","0.0916748","0","0","1.766189","4.207298","0","0.0964998","-0.0964998","12.48712","84.43018","0.04766576","20","0.216494","0.4578183","18.89259","0.1008423","0","0","4.207298"
"3/8/2007 3:00:00 AM","0","0","-77.25685","90","0","0","22.03829","22.03829","0.06595999","0.06595999","0","0","0","0.06595999","0","0","0","0","0.06943157","0.06595999","0","0","1.850677","4.12134","0","0.06943157","-0.06943157","12.41174","83.92055","0.04766576","20","0.2166304","0.4578183","18.89259","0.07255599","0","0","4.12134"
"3/8/2007 4:00:00 AM","0","0","-80.60873","90","0","0","22.03829","22.03829","0.3266949","0.3266949","0","0","0","0.3266949","0","0","0.00000000000000005551115","0","0.3438893","0.3266949","0","0","1.908597","4.059369","0","0.3438893","-0.3438893","12.03712","81.3876","0.04766576","20","0.2167668","0.4578183","18.89259","0.3593644","0","0","4.059369"
"3/8/2007 5:00:00 AM","0","0","-82.55775","90","0","0","22.03829","22.03829","0.4154135","0.4154135","0","0","0","0.4154135","0","0","0.00000000000000005551115","0","0.4372774","0.4154135","0","0","2.244711","3.749577","0","0.4372774","-0.4372774","11.56021","78.16297","0.04766576","20","0.2169032","0.4578183","18.89259","0.4569549","0","0","3.749577"
"3/8/2007 6:00:00 AM","0.005226345","0","-83.78992","90","0","0","22.03829","22.03829","0.4253473","0.4253473","0","0","0","0.4253473","0","0","0","0","0.447734","0.4253473","0","0","2.65769","3.350869","0","0.447734","-0.447734","11.07182","74.86079","0.04766576","20","0.2170396","0.4578183","18.89259","0.467882","0","0","3.350869"
"3/8/2007 7:00:00 AM","0.1292102","11.5194","-84.57156","78.82101","0.1277663","0.2397261","25.50009","22.03829","0.4633468","0.4633468","0","0","0","0.4633468","51.73795","0","0","0.2397261","0.4877335","0.4633468","0","0","3.070365","2.937557","0","0.2480074","-0.2480074","10.80198","73.03629","0.04766576","20","0.217176","0.4578183","18.89259","0.5096815","0.1917809","0","3.177284"
"3/8/2007 8:00:00 AM","0.4122368","26.43186","-84.99087","63.91293","0.4080343","0.7408906","33.16502","22.03829","0.343382","0.343382","0","0","0","0.343382","215.7628","0","0","0.7408906","0.3614548","0.343382","0","0","3.2741","2.70702","0.3794358","0","0.3794358","11.1504","75.39211","0.04760785","20","0.2173125","0.4578183","18.89259","0.3777202","0.5927124","0","3.447911"
"3/8/2007 9:00:00 AM","0.5098153","41.34954","-84.99857","49.03251","0.5073823","0.9103007","35.90578","22.03829","0.4255466","0.4255466","0","0","0","0.4255466","213.9133","0","0","0.9103007","0.4479438","0.4255466","0","0","2.910376","3.0044","0.4623568","0","0.4623568","11.57459","78.26025","0.04753748","20","0.2174489","0.4578183","18.89259","0.4681013","0.7282405","0","3.914701"
"3/8/2007 10:00:00 AM","0.6186917","56.25997","-84.28167","34.22408","0.6166152","1.091532","38.93375","22.03829","0.3995105","0.3995105","0","0","0","0.3995105","273.2174","0","0","1.091532","0.4205374","0.3995105","0","0","2.527352","3.362967","0.6709949","0","0.6709949","12.18887","82.41359","0.04743572","20","0.2175853","0.4578183","18.89259","0.4394616","0.8732259","0","4.4545"
"3/8/2007 11:00:00 AM","0.7757805","71.1258","-81.3661","19.65936","0.7731447","1.341966","43.2995","22.03829","0.3676634","0.3676634","0","0","0","0.3676634","364.9984","0","0","1.341966","0.3870141","0.3676634","0","0","1.993554","3.875419","0.9549515","0","0.9549515","13.06052","88.30718","0.04729165","20","0.2177217","0.4578183","18.89259","0.4044297","1.073572","0","5.217384"
"3/8/2007 12:00:00 PM","0.9742226","85.43775","-55.04593","7.069266","0.970434","1.641889","48.84737","22.03829","0.7131671","0.7131671","0","0","0","0.7131671","230.225","0","0","1.641889","0.7507023","0.7131671","0","0","1.251833","4.58881","0.8911869","0","0.8911869","13.87451","93.81087","0.04715799","20","0.2178581","0.4578183","18.89259","0.7844839","1.313511","0","6.2307"
"3/8/2007 1:00:00 PM","0.8906426","78.49837","76.49319","12.72043","0.8873216","1.517691","46.50401","22.03829","0.5309312","0.5309312","0","0","0","0.5309312","285.8545","0.3618238","0","1.517691","0.5588749","0.5309312","0","0","0.5969919","5.240409","0.5969919","0","0.5969919","14.42146","97.509","0.04706887","20","0.2179946","0.4578183","18.89259","0.5840243","1.214152","0","6.7581"
"3/8/2007 2:00:00 PM","0.4478516","63.72067","83.32106","26.86954","0.4472675","0.8083109","34.24587","22.03829","0.3203753","0.3203753","0","0","0","0.3203753","252.3013","0.2796754","0","0.8083109","0.3372371","0.3203753","0","0","0.1913984","5.670323","0.1913984","0","0.1913984","14.59756","98.69969","0.04704037","20","0.218131","0.4578183","18.89259","0.3524128","0.6466487","0","6.478634"
"3/8/2007 3:00:00 PM","0.1520954","48.82376","84.77078","41.59739","0.1519768","0.2843618","26.15833","22.03829","0.299562","0.299562","0","0","0","0.299562","94.92586","0","0","0.2843618","0.3153284","0.299562","0","0","0.09981341","5.807389","0","0.03096662","-0.03096662","14.56396","98.4725","0.04704037","20","0.2182674","0.4578183","18.89259","0.3295182","0.2274894","0","6.091751"
"3/8/2007 4:00:00 PM","0.1765026","33.90759","85.05619","56.45065","0.1763409","0.3290257","26.8215","22.03829","0.3893075","0.3893075","0","0","0","0.3893075","84.51563","0.00000000000000005551115","0","0.3290257","0.4097973","0.3893075","0","0","0.16322","5.781286","0","0.08077166","-0.08077166","14.47626","97.87954","0.04704037","20","0.2184038","0.4578183","18.89259","0.4282382","0.2632205","0","6.110312"
"3/8/2007 5:00:00 PM","0.1123027","18.9913","84.82648","71.34803","0.1121643","0.2108277","25.07627","22.03829","0.7526301","0.7526301","0","0","0","0.7526301","28.01213","0","0.0000000000000001110223","0.2108277","0.7922422","0.7526301","0","0","0.2500831","5.713048","0","0.5814145","-0.5814145","13.84097","93.58411","0.04704037","20","0.2185402","0.4578183","18.89259","0.8278931","0.1686622","0","5.923875"
"3/8/2007 6:00:00 PM","0.03215699","4.085014","84.22933","86.26241","0.0319594","0.06062059","22.90234","22.03829","0.8710033","0.8710033","0","0","0","0.8710033","6.959858","0","0","0.06062059","0.9168456","0.8710033","0","0","0.8146675","5.213838","0","0.856225","-0.856225","12.9021","87.236","0.04704037","20","0.2186766","0.4578183","18.89259","0.9581037","0.04849647","0","5.274458"
"3/8/2007 7:00:00 PM","0","0","83.24262","90","0","0","22.03829","22.03829","0.6445572","0.6445572","0","0","0","0.6445572","0","0","0","0","0.6784813","0.6445572","0","0","1.620132","4.460348","0","0.6784813","-0.6784813","12.15982","82.2172","0.04704037","20","0.2188131","0.4578183","18.89259","0.7090129","0","0","4.460348"
"3/8/2007 8:00:00 PM","0","0","81.70279","90","0","0","22.03829","22.03829","0.4783903","0.4783903","0","0","0","0.4783903","0","0","0.00000000000000005551115","0","0.5035687","0.4783903","0","0","2.220592","3.851367","0","0.5035687","-0.5035687","11.61014","78.50059","0.04704037","20","0.2189495","0.4578183","18.89259","0.5262293","0","0","3.851367"
"3/8/2007 9:00:00 PM","0","0","79.18707","90","0","0","22.03829","22.03829","0.4885457","0.4885457","0","0","0","0.4885457","0","0","0.0000000000000001110223","0","0.5142586","0.4885457","0","0","2.650213","3.392837","0","0.5142586","-0.5142586","11.04871","74.70455","0.04704037","20","0.2190859","0.4578183","18.89259","0.5374002","0","0","3.392837"
"3/8/2007 10:00:00 PM","0","0","74.5318","90","0","0","22.03829","22.03829","0.2064504","0.2064504","0","0","0","0.2064504","0","0","0","0","0.2173162","0.2064504","0","0","3.108928","2.917873","0","0.2173162","-0.2173162","10.81235","73.10645","0.04704037","20","0.2192223","0.4578183","18.89259","0.2270954","0","0","2.917873"
"3/8/2007 11:00:00 PM","0","0","63.46326","90","0","0","22.03829","22.03829","0.1595713","0.1595713","0","0","0","0.1595713","0","0","0.00000000000000002775558","0","0.1679698","0.1595713","0","0","3.268336","2.715912","0","0.1679698","-0.1679698","10.62978","71.87656","0.04704037","20","0.2193587","0.4641286","19.15299","0.1755285","0","0","2.715912"
"3/9/2007 12:00:00 AM","0","0","22.38282","90","0","0","22.03829","22.03829","0.08653589","0.08653589","0","0","0","0.08653589","0","0","0.00000000000000001387779","0","0.09109042","0.08653589","0","0","3.401517","2.559511","0","0.09109042","-0.09109042","10.53087","71.20772","0.04704037","20","0.2194951","0.4641286","19.15299","0.09518948","0","0","2.559511"
"3/9/2007 1:00:00 AM","0","0","-51.52866","90","0","0","22.03829","22.03829","0.07988329","0.07988329","0","0","0","0.07988329","0","0","0","0","0.08408767","0.07988329","0","0","3.46889","2.474255","0","0.08408767","-0.08408767","10.43956","70.59035","0.04704037","20","0.2196316","0.4641286","19.15299","0.08787162","0","0","2.474255"
"3/9/2007 2:00:00 AM","0","0","-71.21151","90","0","0","22.03829","22.03829","0.08562003","0.08562003","0","0","0","0.08562003","0","0","0.00000000000000001387779","0","0.09012635","0.08562003","0","0","3.539353","2.395376","0","0.09012635","-0.09012635","10.3417","69.9286","0.04704037","20","0.219768","0.4641286","19.15299","0.09418204","0","0","2.395376"
"3/9/2007 3:00:00 AM","0","0","-77.84432","90","0","0","22.03829","22.03829","0.05547453","0.05547453","0","0","0","0.05547453","0","0","0.000000000000000006938894","0","0.05839424","0.05547453","0","0","3.620133","2.310629","0","0.05839424","-0.05839424","10.27831","69.50001","0.04704037","20","0.2199044","0.4641286","19.15299","0.06102198","0","0","2.310629"
"3/9/2007 4:00:00 AM","0","0","-81.0805","90","0","0","22.03829","22.03829","0.2600308","0.2600308","0","0","0","0.2600308","0","0","0.00000000000000005551115","0","0.2737166","0.2600308","0","0","3.669138","2.255633","0","0.2737166","-0.2737166","9.980402","67.48559","0.04704037","20","0.2200408","0.4641286","19.15299","0.2860338","0","0","2.255633"
"3/9/2007 5:00:00 AM","0","0","-82.97353","90","0","0","22.03829","22.03829","0.4046829","0.4046829","0","0","0","0.4046829","0","0","0","0","0.425982","0.4046829","0","0","3.944431","1.996","0","0.425982","-0.425982","9.515869","64.34451","0.04704037","20","0.2201772","0.4641286","19.15299","0.4451512","0","0","1.996"
"3/9/2007 6:00:00 AM","0.002244207","0","-84.18469","90","0","0","22.03829","22.03829","0.3981761","0.3981761","0","0","0","0.3981761","0","0","0","0","0.4191327","0.3981761","0","0","4.364869","1.587389","0","0.4191327","-0.4191327","9.058846","61.2542","0.04704037","20","0.2203136","0.4641286","19.15299","0.4379937","0","0","1.587389"
"3/9/2007 7:00:00 AM","0.04461382","11.56157","-84.97282","78.75534","0.04456316","0.08440735","23.24343","22.03829","0.4345351","0.4345351","0","0","0","0.4345351","19.42475","0","0.00000000000000005551115","0.08440735","0.4574054","0.4345351","0","0","4.763313","1.180901","0","0.3729981","-0.3729981","8.652366","58.51139","0.04704037","20","0.2204501","0.4738836","19.55554","0.4779887","0.06752589","0","1.265308"
"3/9/2007 8:00:00 AM","0.1112752","26.48347","-85.42875","63.83572","0.1111758","0.2089932","25.04943","22.03829","0.4155916","0.4155916","0","0","0","0.4155916","50.28812","0","0.00000000000000005551115","0.2089932","0.4374648","0.4155916","0","0","4.935311","0.8163198","0","0.2284717","-0.2284717","8.403841","56.83075","0.04704037","20","0.2205865","0.4738836","19.55554","0.4571508","0.1671945","0","1.025313"
"3/9/2007 9:00:00 AM","0.2507789","41.41137","-85.51906","48.9404","0.2505344","0.4634553","28.84552","22.03829","0.3505964","0.3505964","0","0","0","0.3505964","132.1906","0","0","0.4634553","0.3690488","0.3505964","0","0","4.935311","0.5912652","0.0944065","0","0.0944065","8.490792","57.41876","0.04702633","20","0.2207229","0.4738836","19.55554","0.385656","0.3707642","0","1.054721"
"3/9/2007 10:00:00 AM","0.4037603","56.33538","-84.98119","34.10843","0.4032583","0.732637","33.03357","22.03829","0.4913863","0.4913863","0","0","0","0.4913863","149.0959","0","0","0.732637","0.5172487","0.4913863","0","0","4.935311","0.6701543","0.2153883","0","0.2153883","8.688917","58.75857","0.04699431","20","0.2208593","0.4738836","19.55554","0.5405249","0.5861096","0","1.402791"
"3/9/2007 11:00:00 AM","0.3268603","71.22771","-82.55021","19.49232","0.3265958","0.5987886","30.92764","22.03829","0.4522694","0.4522694","0","0","0","0.4522694","132.3964","0","0","0.5987886","0.4760731","0.4522694","0","0","4.935312","0.8493084","0.1227156","0","0.1227156","8.801908","59.52267","0.04697609","20","0.2209957","0.4738836","19.55554","0.4974964","0.4790309","0","1.448097"
"3/9/2007 12:00:00 PM","0.4627315","85.69801","-58.90042","6.709304","0.4622553","0.833888","34.65929","22.03829","0.5825608","0.5825608","0","0","0","0.5825608","143.1418","0","0","0.833888","0.6132219","0.5825608","0","0","4.890251","0.9511059","0.220666","0","0.220666","9.004877","60.89524","0.04694337","20","0.2211321","0.4738836","19.55554","0.6408169","0.6671104","0","1.784994"
"3/9/2007 1:00:00 PM","0.4633749","78.52048","78.47508","12.59519","0.4628801","0.834952","34.67653","22.03829","0.45776","0.45776","0","0","0","0.45776","182.3995","0","0","0.834952","0.4818527","0.45776","0","0","4.706274","1.133285","0.3530993","0","0.3530993","9.329205","63.0885","0.0468911","20","0.2212686","0.4738836","19.55554","0.503536","0.6679616","0","1.968237"
"3/9/2007 2:00:00 PM","0.3838127","63.69095","84.21114","26.84776","0.3834357","0.6982746","32.48833","22.03829","0.2975627","0.2975627","0","0","0","0.2975627","234.6647","0","0","0.6982746","0.3132239","0.2975627","0","0","4.412499","1.422574","0.3850507","0","0.3850507","9.682761","65.47942","0.04683423","20","0.221405","0.4738836","19.55554","0.327319","0.5586197","0","2.120848"
"3/9/2007 3:00:00 PM","0.4784992","48.77609","85.3667","41.61008","0.4773189","0.8594946","35.07508","22.03829","0.3687245","0.3687245","0","0","0","0.3687245","233.0994","0","0","0.8594946","0.3881311","0.3687245","0","0","4.103375","1.735384","0.4713636","0","0.4713636","10.11518","68.40363","0.0467648","20","0.2215414","0.4738836","19.55554","0.4055969","0.6875957","0","2.594878"
"3/9/2007 4:00:00 PM","0.1502551","33.84848","85.5271","56.48198","0.1501262","0.280959","26.108","22.03829","0.2511969","0.2511969","0","0","0","0.2511969","111.8481","0","0","0.280959","0.2644178","0.2511969","0","0","3.726781","2.11435","0.01654118","0","0.01654118","10.13043","68.50674","0.04676237","20","0.2216778","0.4738836","19.55554","0.2763166","0.2247672","0","2.395309"
"3/9/2007 5:00:00 PM","0.05299279","18.92262","85.2382","71.39239","0.05294634","0.1001911","23.47042","22.03829","0.6867113","0.6867113","0","0","0","0.6867113","14.58999","0","0","0.1001911","0.722854","0.6867113","0","0","3.755877","2.12764","0","0.622663","-0.622663","9.449706","63.90339","0.04676237","20","0.2218142","0.4738836","19.55554","0.7553825","0.08015287","0","2.227831"
"3/9/2007 6:00:00 PM","0.0387301","4.006844","84.6179","86.3176","0.03824112","0.07248443","23.07231","22.03829","1.181173","1.181173","2.145216","0","0.6571333","1.181173","6.136647","0","0","0.07248443","0","0","0.9640428","0.9158407","4.423326","1.529487","0.9883252","0","0.9883252","10.35151","70.00263","0.04751648","20","0.2219507","0.4750365","19.60312","1.299291","0.05798754","2.7","1.601971"
"3/9/2007 7:00:00 PM","0","0","83.63493","90","0","0","22.03829","22.03829","0.729399","0.729399","1.772924","0","0.5692816","0.729399","0","0","0","0","0","0","1.043525","0.9913492","3.517377","2.319864","0.9913492","0","0.9913492","11.25605","76.11961","0.04827469","20","0.2220871","0.4750365","19.60312","0.802339","0","2.7","2.319864"
"3/9/2007 8:00:00 PM","0","0","82.12667","90","0","0","22.03829","22.03829","0.5754007","0.5754007","1.618926","0","0.5329417","0.5754007","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.717228","3.095171","0.9913492","0","0.9913492","12.16058","82.23658","0.04894207","20","0.2222235","0.4750365","19.60312","0.6329408","0","2.7","3.095171"
"3/9/2007 9:00:00 PM","0","0","79.68179","90","0","0","22.03829","22.03829","0.5678982","0.5678982","0","0","0","0.5678982","0","0","0.0000000000000001110223","0","0.5977876","0.5678982","0","0","1.960242","3.853067","0","0.5977876","-0.5977876","11.50727","77.81848","0.04894207","20","0.2223599","0.4750365","19.60312","0.624688","0","0","3.853067"
"3/9/2007 10:00:00 PM","0","0","75.16858","90","0","0","22.03829","22.03829","0.3232017","0.3232017","0","0","0","0.3232017","0","0","0","0","0.3402123","0.3232017","0","0","2.656435","3.307409","0","0.3402123","-0.3402123","11.13667","75.3123","0.04894207","20","0.2224963","0.4750365","19.60312","0.3555219","0","0","3.307409"
"3/9/2007 11:00:00 PM","0","0","64.384","90","0","0","22.03829","22.03829","0.2166315","0.2166315","0","0","0","0.2166315","0","0","0","0","0.2280331","0.2166315","0","0","2.98715","2.993845","0","0.2280331","-0.2280331","10.88862","73.63487","0.04894207","20","0.2226327","0.4750365","19.60312","0.2382946","0","0","2.993845"
"3/10/2007 12:00:00 AM","0","0","22.96762","90","0","0","22.03829","22.03829","0.1218196","0.1218196","0","0","0","0.1218196","0","0","0.00000000000000001387779","0","0.1282312","0.1218196","0","0","3.188203","2.782339","0","0.1282312","-0.1282312","10.74931","72.69278","0.04894207","20","0.2227692","0.4750365","19.60312","0.1340016","0","0","2.782339"
"3/10/2007 1:00:00 AM","0","0","-52.93427","90","0","0","22.03829","22.03829","0.09937332","0.09937332","0","0","0","0.09937332","0","0","0.00000000000000001387779","0","0.1046035","0.09937332","0","0","3.290757","2.662976","0","0.1046035","-0.1046035","10.6357","71.92451","0.04894207","20","0.2229056","0.4750365","19.60312","0.1093107","0","0","2.662976"
"3/10/2007 2:00:00 AM","0","0","-72.05442","90","0","0","22.03829","22.03829","0.087501","0.087501","0","0","0","0.087501","0","0","0.00000000000000001387779","0","0.09210631","0.087501","0","0","3.378242","2.565331","0","0.09210631","-0.09210631","10.53569","71.24812","0.04894207","20","0.223042","0.4750365","19.60312","0.09625109","0","0","2.565331"
"3/10/2007 3:00:00 AM","0","0","-78.43524","90","0","0","22.03829","22.03829","0.1113052","0.1113052","0","0","0","0.1113052","0","0","0.00000000000000001387779","0","0.1171634","0.1113052","0","0","3.457915","2.479137","0","0.1171634","-0.1171634","10.40842","70.38747","0.04894207","20","0.2231784","0.4750365","19.60312","0.1224357","0","0","2.479137"
"3/10/2007 4:00:00 AM","0","0","-81.55448","90","0","0","22.03829","22.03829","0.3535797","0.3535797","0","0","0","0.3535797","0","0","0.00000000000000005551115","0","0.3721892","0.3535797","0","0","3.566173","2.369153","0","0.3721892","-0.3721892","10.00282","67.64461","0.04894207","20","0.2233148","0.4750365","19.60312","0.3889377","0","0","2.369153"
"3/10/2007 5:00:00 AM","0","0","-83.39114","90","0","0","22.03829","22.03829","0.4280815","0.4280815","0","0","0","0.4280815","0","0","0.00000000000000005551115","0","0.4506121","0.4280815","0","0","3.938592","2.016342","0","0.4506121","-0.4506121","9.511277","64.3205","0.04894207","20","0.2234512","0.4750365","19.60312","0.4708897","0","0","2.016342"
"3/10/2007 6:00:00 AM","0.00875734","0","-84.58123","90","0","0","22.03829","22.03829","0.6457279","0.6457279","0","0","0","0.6457279","0","0","0.0000000000000001110223","0","0.6797135","0.6457279","0","0","4.375321","1.584074","0","0.6797135","-0.6797135","8.767643","59.29164","0.04894207","20","0.2235877","0.4750365","19.60312","0.7103006","0","0","1.584074"
"3/10/2007 7:00:00 AM","0.1999849","11.60515","-85.37598","78.68813","0.1954841","0.3639388","27.34307","22.03829","0.5651528","0.5651528","0","0","0","0.5651528","64.39653","0","0.0000000000000001110223","0.3639388","0.5948977","0.5651528","0","0","4.935321","0.9203439","0","0.2309589","-0.2309589","8.516404","57.59262","0.04894207","20","0.2237241","0.4750365","19.60312","0.6216681","0.2911511","0","1.284283"
"3/10/2007 8:00:00 AM","0.510184","26.53575","-85.86892","63.75769","0.5052791","0.9067593","35.84763","22.03829","0.4570549","0.4570549","0","0","0","0.4570549","198.3918","0","0","0.9067593","0.4811104","0.4570549","0","0","4.935321","0.6934418","0.4256489","0","0.4256489","8.907072","60.23453","0.04887724","20","0.2238605","0.4750365","19.60312","0.5027604","0.7254075","0","1.600201"
"3/10/2007 9:00:00 AM","0.6751624","41.47288","-86.04272","48.84838","0.6712786","1.180234","40.45477","22.03829","0.5977963","0.5977963","0","0","0","0.5977963","197.4309","0","0","1.180234","0.6292592","0.5977963","0","0","4.797043","1.045687","0.5509751","0","0.5509751","9.412102","63.64983","0.04879359","20","0.2239969","0.4750365","19.60312","0.6575758","0.9441875","0","2.225922"
"3/10/2007 10:00:00 AM","0.8809955","56.40892","-85.68629","33.99424","0.8772236","1.502387","46.21991","22.03829","0.5030668","0.5030668","0","0","0","0.5030668","298.6456","0","0","1.502387","0.529544","0.5030668","0","0","4.324121","1.496235","0.9728428","0","0.9728428","10.29992","69.65376","0.04864658","20","0.2241333","0.4750365","19.60312","0.5533735","1.201909","0","2.998622"
"3/10/2007 11:00:00 AM","0.8671086","71.32425","-83.75092","19.32927","0.8643049","1.482741","45.85666","22.03829","0.7110579","0.7110579","0","0","0","0.7110579","208.5261","0","0","1.482741","0.748482","0.7110579","0","0","3.518716","2.275119","0.734259","0","0.734259","10.97167","74.19647","0.04853621","20","0.2242697","0.4750365","19.60312","0.7821637","1.186193","0","3.75786"
"3/10/2007 12:00:00 PM","1.107583","85.93899","-63.23593","6.351017","1.103917","1.834756","52.62995","22.03829","0.8215584","0.8215584","0","0","0","0.8215584","223.3263","0","0","1.834756","0.8647983","0.8215584","0","0","2.963714","2.853294","0.9699574","0","0.9699574","11.85688","80.18277","0.04839118","20","0.2244062","0.4750365","19.60312","0.9037142","1.467805","0","4.68805"
"3/10/2007 1:00:00 PM","1.052425","78.52744","80.47198","12.4822","1.04886","1.756195","51.06692","22.03829","0.4802592","0.4802592","0","0","0","0.4802592","365.6765","0","0","1.756195","0.505536","0.4802592","0","0","2.213639","3.600536","1.250659","0","1.250659","12.99498","87.8846","0.04820545","20","0.2245426","0.4810988","19.85329","0.5282851","1.404956","0","5.356731"
"3/10/2007 2:00:00 PM","0.9502105","63.65381","85.10314","26.83305","0.9465439","1.606511","48.17286","22.03829","0.4395948","0.4395948","0","0","0","0.4395948","365.4527","0","0","1.606511","0.4627314","0.4395948","0","0","1.257639","4.537116","1.14378","0","1.14378","14.03696","94.93148","0.04803684","20","0.224679","0.4810988","19.85329","0.4835543","1.285209","0","6.143627"
"3/10/2007 3:00:00 PM","0.7526196","48.72334","85.96399","41.62769","0.7489935","1.304042","42.62384","22.03829","0.2863003","0.2863003","0","0","0","0.2863003","455.4806","0.574815","0","1.304042","0.3013687","0.2863003","0","0","0.4278586","5.370071","0.4278586","0","0.4278586","14.42965","97.5872","0.04797406","20","0.2248154","0.4810988","19.85329","0.3149303","1.043234","0","6.674113"
"3/10/2007 4:00:00 PM","0.5387321","33.78555","85.99931","56.51704","0.5349956","0.956614","36.66979","22.03829","0.2191561","0.2191561","0","0","0","0.2191561","436.499","0.5405895","0","0.956614","0.2306906","0.2191561","0","0","0.1853339","5.677988","0.1853339","0","0.1853339","14.60018","98.74052","0.04794693","20","0.2249518","0.4810988","19.85329","0.2410717","0.7652912","0","6.634602"
"3/10/2007 5:00:00 PM","0.2693221","18.85096","85.65127","71.43963","0.2664339","0.4919527","29.28016","22.03829","0.4816361","0.4816361","0","0","0","0.4816361","102.142","0","0.00000000000000005551115","0.4919527","0.5069854","0.4816361","0","0","0.09665374","5.810685","0","0.0150327","-0.0150327","14.58388","98.63023","0.04794693","20","0.2250882","0.4810988","19.85329","0.5297998","0.3935622","0","6.302638"
"3/10/2007 6:00:00 PM","0.05274852","3.926374","85.00794","86.37499","0.05085813","0.09626225","23.41387","22.03829","0.6913862","0.6913862","0","0","0","0.6913862","13.92308","0","0","0.09626225","0.727775","0.6913862","0","0","0.1436662","5.798021","0","0.6315128","-0.6315128","13.8934","93.96057","0.04794693","20","0.2252247","0.4810988","19.85329","0.7605249","0.0770098","0","5.894283"
"3/10/2007 7:00:00 PM","0","0","84.02898","90","0","0","22.03829","22.03829","0.880706","0.880706","0","0","0","0.880706","0","0","0","0","0.9270589","0.880706","0","0","0.769434","5.256678","0","0.9270589","-0.9270589","12.87592","87.07935","0.04794693","20","0.2253611","0.4810988","19.85329","0.9687766","0","0","5.256678"
"3/10/2007 8:00:00 PM","0","0","82.55285","90","0","0","22.03829","22.03829","0.7738896","0.7738896","0","0","0","0.7738896","0","0","0.0000000000000001110223","0","0.8146206","0.7738896","0","0","1.646509","4.440461","0","0.8146206","-0.8146206","11.98314","81.04152","0.04794693","20","0.2254975","0.4810988","19.85329","0.8512785","0","0","4.440461"
"3/10/2007 9:00:00 PM","0","0","80.18002","90","0","0","22.03829","22.03829","0.4378577","0.4378577","0","0","0","0.4378577","0","0","0.00000000000000005551115","0","0.4609029","0.4378577","0","0","2.381254","3.706135","0","0.4609029","-0.4609029","11.4803","77.64085","0.04794693","20","0.2256339","0.4810988","19.85329","0.4816435","0","0","3.706135"
"3/10/2007 10:00:00 PM","0","0","75.8122","90","0","0","22.03829","22.03829","0.2427645","0.2427645","0","0","0","0.2427645","0","0","0.00000000000000002775558","0","0.2555415","0.2427645","0","0","2.755842","3.285075","0","0.2555415","-0.2555415","11.20223","75.76029","0.04794693","20","0.2257703","0.4810988","19.85329","0.2670409","0","0","3.285075"
"3/10/2007 11:00:00 PM","0","0","65.32544","90","0","0","22.03829","22.03829","0.1596805","0.1596805","0","0","0","0.1596805","0","0","0.00000000000000002775558","0","0.1680847","0.1596805","0","0","2.948361","3.049921","0","0.1680847","-0.1680847","11.01953","74.52471","0.04794693","20","0.2259067","0.4810988","19.85329","0.1756485","0","0","3.049921"
"3/11/2007 12:00:00 AM","0","0","23.5948","90","0","0","22.03829","22.03829","0.09650258","0.09650258","0","0","0","0.09650258","0","0","0.00000000000000001387779","0","0.1015817","0.09650258","0","0","3.076977","2.894521","0","0.1015817","-0.1015817","10.90921","73.77861","0.04794693","20","0.2260432","0.4810988","19.85329","0.1061528","0","0","2.894521"
"3/11/2007 1:00:00 AM","0","0","-54.38652","90","0","0","22.03829","22.03829","0.1097887","0.1097887","0","0","0","0.1097887","0","0","0","0","0.115567","0.1097887","0","0","3.153096","2.800339","0","0.115567","-0.115567","10.78368","72.92964","0.04794693","20","0.2261796","0.4810988","19.85329","0.1207675","0","0","2.800339"
"3/11/2007 2:00:00 AM","0","0","-72.90515","90","0","0","22.03829","22.03829","0.08409791","0.08409791","0","0","0","0.08409791","0","0","0.00000000000000001387779","0","0.08852412","0.08409791","0","0","3.254045","2.692858","0","0.08852412","-0.08852412","10.68756","72.27956","0.04794693","20","0.226316","0.4810988","19.85329","0.09250771","0","0","2.692858"
"3/11/2007 3:00:00 AM","0","0","-79.02928","90","0","0","22.03829","22.03829","0.07784933","0.07784933","0","0","0","0.07784933","0","0","0","0","0.08194666","0.07784933","0","0","3.329821","2.610328","0","0.08194666","-0.08194666","10.59858","71.67782","0.04794693","20","0.2264524","0.4810988","19.85329","0.08563426","0","0","2.610328"
"3/11/2007 4:00:00 AM","0","0","-82.03049","90","0","0","22.03829","22.03829","0.3055128","0.3055128","0","0","0","0.3055128","0","0","0.00000000000000005551115","0","0.3215925","0.3055128","0","0","3.401886","2.533762","0","0.3215925","-0.3215925","10.24835","69.30921","0.04794693","20","0.2265888","0.4810988","19.85329","0.3360641","0","0","2.533762"
"3/11/2007 5:00:00 AM","0","0","-83.81044","90","0","0","22.03829","22.03829","0.5493677","0.5493677","0","0","0","0.5493677","0","0","0","0","0.5782818","0.5493677","0","0","3.723398","2.230738","0","0.5782818","-0.5782818","9.616507","65.03609","0.04794693","20","0.2267253","0.4810988","19.85329","0.6043045","0","0","2.230738"
"3/11/2007 6:00:00 AM","0.006363995","0","-84.9794","90","0","0","22.03829","22.03829","0.3356023","0.3356023","0","0","0","0.3356023","0","0","0.00000000000000005551115","0","0.3532656","0.3356023","0","0","4.2981","1.677459","0","0.3532656","-0.3532656","9.231627","62.43316","0.04794693","20","0.2268617","0.4810988","19.85329","0.3691625","0","0","1.677459"
"3/11/2007 7:00:00 AM","0.1404067","11.65004","-85.78091","78.61949","0.1388815","0.26025","25.8022","22.03829","0.3950212","0.3950212","0","0","0","0.3950212","65.88255","0","0","0.26025","0.4158118","0.3950212","0","0","4.612364","1.336272","0","0.1555618","-0.1555618","9.062567","61.28981","0.04794693","20","0.2269981","0.4810988","19.85329","0.4345233","0.2082","0","1.596522"
"3/11/2007 8:00:00 AM","0.4166579","26.58858","-86.31125","63.67897","0.4133651","0.750091","33.31176","22.03829","0.5027125","0.5027125","0","0","0","0.5027125","149.2087","0","0","0.750091","0.529171","0.5027125","0","0","4.72824","1.185407","0.2209199","0","0.2209199","9.265768","62.66405","0.04791461","20","0.2271345","0.4810988","19.85329","0.5529837","0.6000727","0","1.935498"
"3/11/2007 9:00:00 AM","0.7445537","41.53395","-86.56943","48.7566","0.7406042","1.290808","42.38931","22.03829","0.4343652","0.4343652","0","0","0","0.4343652","297.1711","0","0","1.290808","0.4572265","0.4343652","0","0","4.503354","1.366664","0.8335811","0","0.8335811","10.02759","67.81625","0.04779309","20","0.2272709","0.4810988","19.85329","0.4778017","1.032646","0","2.657472"
"3/11/2007 10:00:00 AM","0.9011003","56.48041","-86.39674","33.88168","0.8976409","1.533282","46.79448","22.03829","0.6339243","0.6339243","0","0","0","0.6339243","241.8715","0","0","1.533282","0.6672887","0.6339243","0","0","3.778873","2.038396","0.8659933","0","0.8659933","10.81877","73.16698","0.04766749","20","0.2274073","0.4810988","19.85329","0.6973167","1.226626","0","3.571678"
"3/11/2007 11:00:00 AM","0.8310639","71.41512","-84.96761","19.17054","0.8287834","1.428333","44.85895","22.03829","0.6779233","0.6779233","0","0","0","0.6779233","210.6924","0","0","1.428333","0.7136035","0.6779233","0","0","3.087653","2.722938","0.7147291","0","0.7147291","11.47279","77.59003","0.04756433","20","0.2275438","0.4810988","19.85329","0.7457157","1.142666","0","4.151271"
"3/11/2007 12:00:00 PM","0.9777616","86.15635","-68.09629","5.995238","0.9750173","1.648647","48.97686","22.03829","0.6786981","0.6786981","0","0","0","0.6786981","242.9131","0","0","1.648647","0.714419","0.6786981","0","0","2.551882","3.27874","0.9342277","0","0.9342277","12.3257","83.35829","0.04743015","20","0.2276802","0.4810988","19.85329","0.7465678","1.318917","0","4.927387"
"3/11/2007 1:00:00 PM","0.8440273","78.51906","82.47775","12.38196","0.8418718","1.448447","45.22638","22.03829","0.4401861","0.4401861","0","0","0","0.4401861","329.0532","0","0","1.448447","0.4633538","0.4401861","0","0","1.835501","3.989903","0.9850928","0","0.9850928","13.22459","89.43742","0.04728949","20","0.2278166","0.4810988","19.85329","0.4842047","1.158757","0","5.43835"
"3/11/2007 2:00:00 PM","0.4856536","63.60927","85.99625","26.82544","0.485035","0.8725727","35.28819","22.03829","0.4745634","0.4745634","0","0","0","0.4745634","183.8685","0","0","0.8725727","0.4995404","0.4745634","0","0","1.10025","4.722637","0.3730322","0","0.3730322","13.56715","91.75417","0.04723645","20","0.227953","0.4810988","19.85329","0.5220197","0.6980581","0","5.59521"
"3/11/2007 3:00:00 PM","0.3770366","48.66557","86.56234","41.65018","0.3765538","0.6863045","32.29916","22.03829","0.3114179","0.3114179","0","0","0","0.3114179","220.3806","0","0","0.6863045","0.3278083","0.3114179","0","0","0.8811862","4.997355","0.3584962","0","0.3584962","13.89642","93.98098","0.04718558","20","0.2280894","0.4810988","19.85329","0.3425597","0.5490436","0","5.68366"
"3/11/2007 4:00:00 PM","0.2642782","33.71885","86.47264","56.55577","0.263897","0.487413","29.21078","22.03829","0.4141167","0.4141167","0","0","0","0.4141167","117.6994","0","0","0.487413","0.4359123","0.4141167","0","0","0.639309","5.259055","0.05150073","0","0.05150073","13.94387","94.30192","0.04717828","20","0.2282258","0.4810988","19.85329","0.4555283","0.3899304","0","5.746468"
"3/11/2007 5:00:00 PM","0.05155627","18.77638","86.06553","71.48969","0.0515127","0.09749399","23.43159","22.03829","0.4787827","0.4787827","0","0","0","0.4787827","20.36289","0","0","0.09749399","0.5039818","0.4787827","0","0","0.6374276","5.296581","0","0.4064879","-0.4064879","13.50071","91.30481","0.04717828","20","0.2283623","0.4810988","19.85329","0.526661","0.07799519","0","5.394075"
"3/11/2007 6:00:00 PM","0.0287248","3.843698","85.39935","86.43449","0.02860485","0.05427818","22.81158","22.03829","0.9405533","0.9405533","1.889229","0","0.5967267","0.9405533","5.770877","0","0","0.05427818","0","0","0.948676","0.9012423","1.052885","4.944264","0.9555205","0","0.9555205","14.37288","97.20398","0.0478749","20","0.2284987","0.4818529","19.88441","1.034609","0.04342254","2.7","4.998543"
"3/11/2007 7:00:00 PM","0","0","84.42467","90","0","0","22.03829","22.03829","0.8182004","0.8182004","0","0","0","0.8182004","0","0","0.0000000000000001110223","0","0.8612636","0.8182004","0","0","0.2470436","5.633698","0","0.8612636","-0.8612636","13.42841","90.81653","0.0478749","20","0.2286351","0.4818529","19.88441","0.9000204","0","0","5.633698"
"3/11/2007 8:00:00 PM","0","0","82.98124","90","0","0","22.03829","22.03829","0.5150709","0.5150709","0","0","0","0.5150709","0","0","0.0000000000000001110223","0","0.5421798","0.5150709","0","0","1.145213","4.886432","0","0.5421798","-0.5421798","12.83629","86.81199","0.0478749","20","0.2287715","0.4818529","19.88441","0.5665779","0","0","4.886432"
