sep=,
"3/11/2007 9:00:00 PM","0","0","80.68168","90","0","0","22.03829","22.03829","0.3126574","0.3126574","0","0","0","0.3126574","0","0","0","0","0.329113","0.3126574","0","0","1.635332","4.408261","0","0.329113","-0.329113","12.47783","84.38775","0.0478749","20","0.2289079","0.4818529","19.88441","0.3439231","0","0","4.408261"
"3/11/2007 10:00:00 PM","0","0","76.4626","90","0","0","22.03829","22.03829","0.1871353","0.1871353","0","0","0","0.1871353","0","0","0.00000000000000002775558","0","0.1969845","0.1871353","0","0","1.905783","4.115162","0","0.1969845","-0.1969845","12.26364","82.93918","0.0478749","20","0.2290443","0.4818529","19.88441","0.2058488","0","0","4.115162"
"3/11/2007 11:00:00 PM","0","0","66.28793","90","0","0","22.03829","22.03829","0.2001066","0.2001066","0","0","0","0.2001066","0","0","0.00000000000000002775558","0","0.2106386","0.2001066","0","0","2.057972","3.93872","0","0.2106386","-0.2106386","12.03456","81.38994","0.0478749","20","0.2291808","0.4818529","19.88441","0.2201173","0","0","3.93872"
"3/12/2007 12:00:00 AM","0","0","24.27066","90","0","0","22.03829","22.03829","0.1058836","0.1058836","0","0","0","0.1058836","0","0","0","0","0.1114564","0.1058836","0","0","2.239098","3.748936","0","0.1114564","-0.1114564","11.9135","80.57121","0.0478749","20","0.2293172","0.4818529","19.88441","0.1164719","0","0","3.748936"
"3/12/2007 1:00:00 AM","0","0","-55.88463","90","0","0","22.03829","22.03829","0.06378736","0.06378736","0","0","0","0.06378736","0","0","0","0","0.0671446","0.06378736","0","0","2.324651","3.648189","0","0.0671446","-0.0671446","11.84061","80.07825","0.0478749","20","0.2294536","0.4818529","19.88441","0.0701661","0","0","3.648189"
"3/12/2007 2:00:00 AM","0","0","-73.76303","90","0","0","22.03829","22.03829","0.0840916","0.0840916","0","0","0","0.0840916","0","0","0","0","0.08851748","0.0840916","0","0","2.374671","3.587379","0","0.08851748","-0.08851748","11.7445","79.42821","0.0478749","20","0.22959","0.4818529","19.88441","0.09250077","0","0","3.587379"
"3/12/2007 3:00:00 AM","0","0","-79.62613","90","0","0","22.03829","22.03829","0.09567577","0.09567577","0","0","0","0.09567577","0","0","0","0","0.1007113","0.09567577","0","0","2.452754","3.507018","0","0.1007113","-0.1007113","11.63512","78.68851","0.0478749","20","0.2297264","0.4818529","19.88441","0.1052433","0","0","3.507018"
"3/12/2007 4:00:00 AM","0","0","-82.50832","90","0","0","22.03829","22.03829","0.2631653","0.2631653","0","0","0","0.2631653","0","0","0.00000000000000005551115","0","0.2770161","0.2631653","0","0","2.543802","3.415334","0","0.2770161","-0.2770161","11.33361","76.64935","0.0478749","20","0.2298628","0.4818529","19.88441","0.2894818","0","0","3.415334"
"3/12/2007 5:00:00 AM","0","0","-84.23128","90","0","0","22.03829","22.03829","0.57217","0.57217","0","0","0","0.57217","0","0","0","0","0.6022842","0.57217","0","0","2.813545","3.161268","0","0.6022842","-0.6022842","10.67534","72.19746","0.0478749","20","0.2299993","0.4818529","19.88441","0.629387","0","0","3.161268"
"3/12/2007 6:00:00 AM","0.004755263","0","-85.37908","90","0","0","22.03829","22.03829","0.6562362","0.6562362","0","0","0","0.6562362","0","0","0.0000000000000001110223","0","0.690775","0.6562362","0","0","3.406757","2.599869","0","0.690775","-0.690775","9.919491","67.08567","0.0478749","20","0.2301357","0.4818529","19.88441","0.7218598","0","0","2.599869"
"3/12/2007 7:00:00 AM","0.05854171","11.69616","-86.18751","78.54951","0.05847462","0.1105832","23.62015","22.03829","0.4916193","0.4916193","0","0","0","0.4916193","22.49366","0","0","0.1105832","0.517494","0.4916193","0","0","4.068914","1.94388","0","0.4069108","-0.4069108","9.475863","64.0854","0.0478749","20","0.2302721","0.4818529","19.88441","0.5407813","0.08846655","0","2.054463"
"3/12/2007 8:00:00 AM","0.2393696","26.64186","-86.75563","63.59966","0.2388641","0.4424681","28.52669","22.03829","0.4095389","0.4095389","0","0","0","0.4095389","108.0406","0","0","0.4424681","0.4310935","0.4095389","0","0","4.41988","1.553198","0.01137454","0","0.01137454","9.486348","64.15632","0.04787327","20","0.2304085","0.4818529","19.88441","0.4504928","0.3539745","0","1.995666"
"3/12/2007 9:00:00 AM","0.2505608","41.59446","-87.09903","48.66517","0.2503386","0.4631037","28.84017","22.03829","0.4021363","0.4021363","0","0","0","0.4021363","115.1609","0","0","0.4631037","0.4233013","0.4021363","0","0","4.351814","1.56248","0.03980234","0","0.03980234","9.523028","64.40439","0.04786756","20","0.2305449","0.4818529","19.88441","0.4423499","0.370483","0","2.025584"
"3/12/2007 10:00:00 AM","0.6349078","56.54971","-87.11236","33.77094","0.6334057","1.11892","39.40054","22.03829","0.4165874","0.4165874","0","0","0","0.4165874","268.5919","0","0","1.11892","0.438513","0.4165874","0","0","4.297842","1.594933","0.6804069","0","0.6804069","10.14586","68.61657","0.04777024","20","0.2306813","0.4818529","19.88441","0.4582461","0.895136","0","2.713853"
"3/12/2007 11:00:00 AM","0.3841532","71.50004","-86.19952","19.01647","0.3838361","0.6989703","32.49934","22.03829","0.5439199","0.5439199","0","0","0","0.5439199","128.5061","0","0","0.6989703","0.5725473","0.5439199","0","0","3.699092","2.141614","0.1264231","0","0.1264231","10.26226","69.40379","0.04775219","20","0.2308178","0.4818529","19.88441","0.5983119","0.5591763","0","2.840585"
"3/12/2007 12:00:00 PM","0.5596805","86.34517","-73.50745","5.642972","0.5590466","0.9966779","37.33603","22.03829","0.571992","0.571992","0","0","0","0.571992","174.2468","0","0","0.9966779","0.6020969","0.571992","0","0","3.632684","2.242867","0.394581","0","0.394581","10.62453","71.85383","0.04769598","20","0.2309542","0.4818529","19.88441","0.6291912","0.7973423","0","3.239545"
"3/12/2007 1:00:00 PM","0.6746612","78.49528","84.48613","12.29491","0.673578","1.183936","40.51884","22.03829","0.5384163","0.5384163","0","0","0","0.5384163","219.8924","0","0","1.183936","0.566754","0.5384163","0","0","3.313062","2.556152","0.6171824","0","0.6171824","11.18985","75.67713","0.04760831","20","0.2310906","0.4818529","19.88441","0.5922579","0.9471491","0","3.740089"
"3/12/2007 2:00:00 PM","0.3780943","63.55738","86.88967","26.82495","0.3777651","0.6884129","32.33245","22.03829","0.3865601","0.3865601","0","0","0","0.3865601","178.0869","0","0","0.6884129","0.4069054","0.3865601","0","0","2.815931","3.039454","0.2815075","0","0.2815075","11.44862","77.42716","0.04756843","20","0.231227","0.4818529","19.88441","0.4252162","0.5507303","0","3.727867"
"3/12/2007 3:00:00 PM","0.2085112","48.60286","87.16142","41.67752","0.2083505","0.3873155","27.69389","22.03829","0.3492271","0.3492271","0","0","0","0.3492271","110.9065","0","0","0.3873155","0.3676075","0.3492271","0","0","2.626213","3.258404","0.01970808","0","0.01970808","11.46678","77.55002","0.04756564","20","0.2313634","0.4818529","19.88441","0.3841498","0.3098525","0","3.64572"
"3/12/2007 4:00:00 PM","0.1997961","33.64846","86.94688","56.59809","0.1996145","0.3714511","27.45567","22.03829","0.289492","0.289492","0","0","0","0.289492","128.3113","0","0","0.3714511","0.3047284","0.289492","0","0","2.64515","3.273722","0.0667226","0","0.0667226","11.52825","77.96575","0.0475562","20","0.2314999","0.4818529","19.88441","0.3184412","0.2971608","0","3.645173"
"3/12/2007 5:00:00 PM","0.1264418","18.69899","86.48084","71.54248","0.1262748","0.2369679","25.45955","22.03829","0.5072351","0.5072351","0","0","0","0.5072351","46.71758","0","0.0000000000000001110223","0.2369679","0.5339316","0.5072351","0","0","2.601254","3.325502","0","0.2969637","-0.2969637","11.20494","75.77921","0.0475562","20","0.2316363","0.4818529","19.88441","0.5579585","0.1895743","0","3.56247"
"3/12/2007 6:00:00 PM","0.05445034","3.758912","85.79198","86.49601","0.05241335","0.09918848","23.45598","22.03829","0.3963159","0.3963159","0","0","0","0.3963159","25.02763","0","0.00000000000000005551115","0.09918848","0.4171746","0.3963159","0","0","2.912061","3.052263","0","0.3179861","-0.3179861","10.85866","73.43726","0.0475562","20","0.2317727","0.4818529","19.88441","0.4359474","0.07935078","0","3.151452"
"3/12/2007 7:00:00 PM","0","0","84.82193","90","0","0","22.03829","22.03829","1.082365","1.082365","2.12589","0","0.6525728","1.082365","0","0","0","0","0","0","1.043525","0.9913492","3.217049","2.757136","0.9913492","0","0.9913492","11.76319","79.55554","0.04827566","20","0.2319091","0.4829873","19.93122","1.190601","0","2.7","2.757136"
"3/12/2007 8:00:00 PM","0","0","83.41174","90","0","0","22.03829","22.03829","0.6680976","0.6680976","1.711623","0","0.5548159","0.6680976","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.340365","3.522731","0.9913492","0","0.9913492","12.66773","85.673","0.04898525","20","0.2320455","0.4829873","19.93122","0.7349074","0","2.7","3.522731"
"3/12/2007 9:00:00 PM","0","0","81.18666","90","0","0","22.03829","22.03829","0.3513815","0.3513815","0","0","0","0.3513815","0","0","0.00000000000000005551115","0","0.3698752","0.3513815","0","0","1.562089","4.270836","0","0.3698752","-0.3698752","12.26466","82.94705","0.04898525","20","0.2321819","0.4829873","19.93122","0.3865196","0","0","4.270836"
"3/12/2007 10:00:00 PM","0","0","77.11969","90","0","0","22.03829","22.03829","0.1832102","0.1832102","0","0","0","0.1832102","0","0","0.00000000000000002775558","0","0.1928529","0.1832102","0","0","2.012852","3.939631","0","0.1928529","-0.1928529","12.05498","81.52893","0.04898525","20","0.2323184","0.4829873","19.93122","0.2015312","0","0","3.939631"
"3/12/2007 11:00:00 PM","0","0","67.27178","90","0","0","22.03829","22.03829","0.1841764","0.1841764","0","0","0","0.1841764","0","0","0","0","0.1938699","0.1841764","0","0","2.205296","3.765959","0","0.1938699","-0.1938699","11.84418","80.10331","0.04898525","20","0.2324548","0.4829873","19.93122","0.202594","0","0","3.765959"
"3/13/2007 12:00:00 AM","0","0","25.00266","90","0","0","22.03829","22.03829","0.1015101","0.1015101","0","0","0","0.1015101","0","0","0","0","0.1068527","0.1015101","0","0","2.385206","3.590426","0","0.1068527","-0.1068527","11.72813","79.31843","0.04898525","20","0.2325912","0.4829873","19.93122","0.1116611","0","0","3.590426"
"3/13/2007 1:00:00 AM","0","0","-57.42753","90","0","0","22.03829","22.03829","0.09074424","0.09074424","0","0","0","0.09074424","0","0","0","0","0.09552025","0.09074424","0","0","2.47278","3.493382","0","0.09552025","-0.09552025","11.6244","78.61689","0.04898525","20","0.2327276","0.4829873","19.93122","0.09981866","0","0","3.493382"
"3/13/2007 2:00:00 AM","0","0","-74.6274","90","0","0","22.03829","22.03829","0.07707608","0.07707608","0","0","0","0.07707608","0","0","0","0","0.08113272","0.07707608","0","0","2.554145","3.4064","0","0.08113272","-0.08113272","11.53631","78.02113","0.04898525","20","0.232864","0.4829873","19.93122","0.08478369","0","0","3.4064"
"3/13/2007 3:00:00 AM","0","0","-80.22547","90","0","0","22.03829","22.03829","0.06988856","0.06988856","0","0","0","0.06988856","0","0","0.00000000000000001387779","0","0.07356691","0.06988856","0","0","2.623669","3.332353","0","0.07356691","-0.07356691","11.45644","77.48097","0.04898525","20","0.2330004","0.4829873","19.93122","0.07687742","0","0","3.332353"
"3/13/2007 4:00:00 AM","0","0","-82.98777","90","0","0","22.03829","22.03829","0.1379054","0.1379054","0","0","0","0.1379054","0","0","0","0","0.1451636","0.1379054","0","0","2.687611","3.265075","0","0.1451636","-0.1451636","11.2987","76.41416","0.04898525","20","0.2331368","0.4829873","19.93122","0.151696","0","0","3.265075"
"3/13/2007 5:00:00 AM","0","0","-84.6535","90","0","0","22.03829","22.03829","0.3184772","0.3184772","0","0","0","0.3184772","0","0","0","0","0.3352392","0.3184772","0","0","2.825652","3.131802","0","0.3352392","-0.3352392","10.93355","73.94457","0.04898525","20","0.2332733","0.4829873","19.93122","0.350325","0","0","3.131802"
"3/13/2007 6:00:00 AM","0.006089464","0","-85.78014","90","0","0","22.03829","22.03829","0.3529231","0.3529231","0","0","0","0.3529231","0","0","0","0","0.371498","0.3529231","0","0","3.153673","2.82125","0","0.371498","-0.371498","10.52871","71.20662","0.04898525","20","0.2334097","0.4829873","19.93122","0.3882154","0","0","2.82125"
"3/13/2007 7:00:00 AM","0.2182937","11.74342","-86.59565","78.4783","0.2144942","0.3984524","27.86147","22.03829","0.3963472","0.3963472","0","0","0","0.3963472","100.5312","0","0","0.3984524","0.4172076","0.3963472","0","0","3.504486","2.473635","0","0.01875514","-0.01875514","10.50836","71.06901","0.04898525","20","0.2335461","0.4829873","19.93122","0.4359819","0.3187619","0","2.872087"
"3/13/2007 8:00:00 AM","0.4520783","26.69549","-87.20193","63.51987","0.4490296","0.811323","34.29446","22.03829","0.3107627","0.3107627","0","0","0","0.3107627","261.0747","0","0","0.811323","0.3271187","0.3107627","0","0","3.483801","2.456071","0.4842043","0","0.4842043","10.9525","74.07275","0.0489152","20","0.2336825","0.4829873","19.93122","0.341839","0.6490584","0","3.267394"
"3/13/2007 9:00:00 AM","0.7064383","41.65427","-87.63139","48.57424","0.7035455","1.231967","41.35441","22.03829","0.2626201","0.2626201","0","0","0","0.2626201","469.1063","0","0","1.231967","0.2764422","0.2626201","0","0","3.050206","2.837438","0.955525","0","0.955525","11.82467","79.97131","0.04877755","20","0.2338189","0.4829873","19.93122","0.2888821","0.9855738","0","4.069405"
"3/13/2007 10:00:00 AM","0.6632979","56.61665","-87.83289","33.66219","0.6618248","1.164989","40.19144","22.03829","0.4544547","0.4544547","0","0","0","0.4544547","256.3488","0","0","1.164989","0.4783734","0.4544547","0","0","2.264138","3.574124","0.6866156","0","0.6866156","12.45314","84.22171","0.04867912","20","0.2339554","0.4829873","19.93122","0.4999002","0.9319912","0","4.739113"
"3/13/2007 11:00:00 AM","0.6062435","71.5787","-87.44588","18.8674","0.6054443","1.073241","38.62339","22.03829","0.3385684","0.3385684","0","0","0","0.3385684","316.994","0","0","1.073241","0.3563878","0.3385684","0","0","1.756124","4.094929","0.7168536","0","0.7168536","13.10908","88.66111","0.04857678","20","0.2340918","0.4865999","20.0803","0.3724252","0.858593","0","5.16817"
"3/13/2007 12:00:00 PM","0.7532312","86.50011","-79.46362","5.295453","0.7520419","1.308843","42.70908","22.03829","0.6068497","0.6068497","0","0","0","0.6068497","215.6784","0","0","1.308843","0.6387891","0.6068497","0","0","1.225482","4.629749","0.6700543","0","0.6700543","13.72249","92.80984","0.04848151","20","0.2342282","0.4865999","20.0803","0.6675346","1.047075","0","5.938592"
"3/13/2007 1:00:00 PM","1.141771","78.45611","86.49093","12.22145","1.139223","1.8844","53.63438","22.03829","0.5005893","0.5005893","0","0","0","0.5005893","376.4363","0.6173245","0","1.8844","0.5269361","0.5005893","0","0","0.7401391","5.121402","0.7401391","0","0.7401391","14.39958","97.39713","0.0483767","20","0.2343646","0.4947209","20.41543","0.5506482","1.50752","0","7.005802"
"3/13/2007 2:00:00 PM","1.074559","63.4982","87.78262","26.83157","1.071743","1.789016","51.71607","22.03829","0.3372088","0.3372088","0","0","0","0.3372088","530.5366","1.234441","0","1.789016","0.3549567","0.3372088","0","0","0.1996187","5.655241","0.1996187","0","0.1996187","14.58323","98.63932","0.04834851","20","0.234501","0.4947209","20.41543","0.3709297","1.431213","0","7.444257"
"3/13/2007 3:00:00 PM","0.6208549","48.53526","87.76093","41.70965","0.6191393","1.095657","39.0039","22.03829","0.2846878","0.2846878","0","0","0","0.2846878","384.8628","0.6915723","0","1.095657","0.2996714","0.2846878","0","0","0.1044138","5.798227","0.1044138","0","0.1044138","14.67938","99.29887","0.04833378","20","0.2346374","0.5038922","20.7939","0.3131566","0.876526","0","6.893884"
"3/13/2007 4:00:00 PM","0.4616064","33.57447","87.42184","56.64395","0.4596636","0.8294722","34.58778","22.03829","0.3770712","0.3770712","0","0","0","0.3770712","219.9776","0.3791458","0","0.8294722","0.396917","0.3770712","0","0","0.05340933","5.873314","0.05340933","0","0.05340933","14.7286","99.63177","0.04832625","20","0.2347739","0.5038922","20.7939","0.4147783","0.6635777","0","6.702786"
"3/13/2007 5:00:00 PM","0.2457199","18.61887","86.89708","71.59793","0.2440051","0.4517206","28.66712","22.03829","0.4746712","0.4746712","0","0","0","0.4746712","95.16495","0.00000000000000005551115","0","0.4517206","0.4996539","0.4746712","0","0","0.02823063","5.911405","0","0.04793328","-0.04793328","14.67657","99.27988","0.04832625","20","0.2349103","0.5038922","20.7939","0.5221383","0.3613765","0","6.363126"
"3/13/2007 6:00:00 PM","0.0626208","3.672114","86.18576","86.55946","0.05959796","0.1126933","23.65058","22.03829","0.8738921","0.8738921","0","0","0","0.8738921","12.89556","0","0.0000000000000001110223","0.1126933","0.9198865","0.8738921","0","0","0.08374829","5.871136","0","0.8071932","-0.8071932","13.79202","93.29627","0.04832625","20","0.2350467","0.5038922","20.7939","0.9612814","0.0901546","0","5.983829"
"3/13/2007 7:00:00 PM","0","0","85.22063","90","0","0","22.03829","22.03829","0.4602505","0.4602505","0","0","0","0.4602505","0","0","0.00000000000000005551115","0","0.4844742","0.4602505","0","0","0.8727207","5.17762","0","0.4844742","-0.4844742","13.2633","89.71978","0.04832625","20","0.2351831","0.5038922","20.7939","0.5062756","0","0","5.17762"
"3/13/2007 8:00:00 PM","0","0","83.84425","90","0","0","22.03829","22.03829","0.5059893","0.5059893","0","0","0","0.5059893","0","0","0","0","0.5326203","0.5059893","0","0","1.289035","4.755141","0","0.5326203","-0.5326203","12.68169","85.78545","0.04832625","20","0.2353195","0.5038922","20.7939","0.5565882","0","0","4.755141"
"3/13/2007 9:00:00 PM","0","0","81.69486","90","0","0","22.03829","22.03829","0.3792033","0.3792033","0","0","0","0.3792033","0","0","0.00000000000000005551115","0","0.3991613","0.3792033","0","0","1.761466","4.283518","0","0.3991613","-0.3991613","12.24655","82.84196","0.04832625","20","0.2354559","0.5038922","20.7939","0.4171236","0","0","4.283518"
"3/13/2007 10:00:00 PM","0","0","77.78336","90","0","0","22.03829","22.03829","0.3411889","0.3411889","0","0","0","0.3411889","0","0","0","0","0.3591462","0.3411889","0","0","2.100787","3.925961","0","0.3591462","-0.3591462","11.85524","80.19489","0.04832625","20","0.2355924","0.5038922","20.7939","0.3753078","0","0","3.925961"
"3/13/2007 11:00:00 PM","0","0","68.27725","90","0","0","22.03829","22.03829","0.1497641","0.1497641","0","0","0","0.1497641","0","0","0.00000000000000002775558","0","0.1576464","0.1497641","0","0","2.411341","3.600969","0","0.1576464","-0.1576464","11.6839","79.03593","0.04832625","20","0.2357288","0.5038922","20.7939","0.1647405","0","0","3.600969"
"3/14/2007 12:00:00 AM","0","0","25.79976","90","0","0","22.03829","22.03829","0.0727485","0.0727485","0","0","0","0.0727485","0","0","0","0","0.07657737","0.0727485","0","0","2.525244","3.457652","0","0.07657737","-0.07657737","11.60077","78.47353","0.04832625","20","0.2358652","0.5038922","20.7939","0.08002336","0","0","3.457652"
"3/14/2007 1:00:00 AM","0","0","-59.01379","90","0","0","22.03829","22.03829","0.09572764","0.09572764","0","0","0","0.09572764","0","0","0.00000000000000001387779","0","0.1007659","0.09572764","0","0","2.575125","3.38788","0","0.1007659","-0.1007659","11.49133","77.73325","0.04832625","20","0.2360016","0.5038922","20.7939","0.1053004","0","0","3.38788"
"3/14/2007 2:00:00 AM","0","0","-75.49754","90","0","0","22.03829","22.03829","0.0476156","0.0476156","0","0","0","0.0476156","0","0","0","0","0.05012169","0.0476156","0","0","2.661864","3.295818","0","0.05012169","-0.05012169","11.43693","77.36527","0.04832625","20","0.236138","0.5038922","20.7939","0.05237716","0","0","3.295818"
"3/14/2007 3:00:00 AM","0","0","-80.82697","90","0","0","22.03829","22.03829","0.1122619","0.1122619","0","0","0","0.1122619","0","0","0","0","0.1181704","0.1122619","0","0","2.699652","3.24996","0","0.1181704","-0.1181704","11.30857","76.49696","0.04832625","20","0.2362745","0.5038922","20.7939","0.123488","0","0","3.24996"
"3/14/2007 4:00:00 AM","0","0","-83.46864","90","0","0","22.03829","22.03829","0.3088621","0.3088621","0","0","0","0.3088621","0","0","0.00000000000000005551115","0","0.325118","0.3088621","0","0","2.811264","3.141499","0","0.325118","-0.325118","10.95448","74.10172","0.04832625","20","0.2364109","0.5038922","20.7939","0.3397483","0","0","3.141499"
"3/14/2007 5:00:00 AM","0","0","-85.07695","90","0","0","22.03829","22.03829","0.4220147","0.4220147","0","0","0","0.4220147","0","0","0.00000000000000005551115","0","0.444226","0.4220147","0","0","3.131246","2.840497","0","0.444226","-0.444226","10.46994","70.82404","0.04832625","20","0.2365473","0.5038922","20.7939","0.4642161","0","0","2.840497"
"3/14/2007 6:00:00 AM","0.00275629","0","-86.18246","90","0","0","22.03829","22.03829","0.6547939","0.6547939","0","0","0","0.6547939","0","0","0.0000000000000001110223","0","0.6892567","0.6547939","0","0","3.559057","2.424273","0","0.6892567","-0.6892567","9.715768","65.72244","0.04832625","20","0.2366837","0.5038922","20.7939","0.7202733","0","0","2.424273"
"3/14/2007 7:00:00 AM","0.04998479","11.79171","-87.00522","78.40596","0.04993533","0.09452547","23.38888","22.03829","0.4166422","0.4166422","0","0","0","0.4166422","22.68745","0","0.00000000000000005551115","0.09452547","0.4385707","0.4166422","0","0","4.232894","1.766492","0","0.3440452","-0.3440452","9.340977","63.18716","0.04832625","20","0.2368201","0.5038922","20.7939","0.4583064","0.07562038","0","1.861017"
"3/14/2007 8:00:00 AM","0.1887627","26.74935","-87.65005","63.43973","0.1885566","0.3513229","27.15428","22.03829","0.5011208","0.5011208","0","0","0","0.5011208","70.10742","0","0","0.3513229","0.5274956","0.5011208","0","0","4.522449","1.435098","0","0.1761727","-0.1761727","9.149467","61.89169","0.04832625","20","0.2369565","0.5038922","20.7939","0.5512329","0.2810583","0","1.786421"
"3/14/2007 9:00:00 AM","0.4053026","41.71327","-88.16636","48.48395","0.4046509","0.7350447","33.0719","22.03829","0.3526602","0.3526602","0","0","0","0.3526602","208.4286","0","0","0.7350447","0.3712212","0.3526602","0","0","4.655669","1.264609","0.3638235","0","0.3638235","9.483607","64.15199","0.048275","20","0.237093","0.5038922","20.7939","0.3879262","0.5880358","0","1.999654"
"3/14/2007 10:00:00 AM","0.3668496","56.68106","-88.55808","33.55561","0.3665377","0.6688459","32.02393","22.03829","0.480629","0.480629","0","0","0","0.480629","139.1605","0","0","0.6688459","0.5059252","0.480629","0","0","4.302047","1.561565","0.1629207","0","0.1629207","9.633553","65.16629","0.04825209","20","0.2372294","0.5038922","20.7939","0.5286919","0.5350767","0","2.230411"
"3/14/2007 11:00:00 AM","0.2792126","71.65086","-88.70575","18.72364","0.2790099","0.5144156","29.62416","22.03829","0.5932448","0.5932448","0","0","0","0.5932448","86.71219","0","0","0.5144156","0.6244682","0.5932448","0","0","4.172153","1.694052","0","0.1100527","-0.1100527","9.514019","64.3577","0.04825209","20","0.2373658","0.5038922","20.7939","0.6525693","0.4115325","0","2.208467"
"3/14/2007 12:00:00 PM","0.4284298","86.61589","-85.91236","4.954214","0.4280957","0.7754496","33.71745","22.03829","0.6104891","0.6104891","0","0","0","0.6104891","127.021","0","0","0.7754496","0.6426201","0.6104891","0","0","4.302628","1.588475","0.1328295","0","0.1328295","9.636309","65.18507","0.04823343","20","0.2375022","0.5040985","20.80241","0.6715381","0.6203597","0","2.363924"
"3/14/2007 1:00:00 PM","0.4882974","78.40162","88.48605","12.16192","0.4878756","0.8773806","35.36665","22.03829","0.4300396","0.4300396","0","0","0","0.4300396","204.0232","0","0","0.8773806","0.4526733","0.4300396","0","0","4.181725","1.696497","0.4247073","0","0.4247073","10.02612","67.82193","0.04817384","20","0.2376386","0.5040985","20.80241","0.4730436","0.7019045","0","2.573877"
"3/14/2007 2:00:00 PM","0.8132014","63.4318","88.67434","26.84529","0.8115879","1.40179","44.37656","22.03829","0.4838431","0.4838431","0","0","0","0.4838431","289.7198","0","0","1.40179","0.5093085","0.4838431","0","0","3.816993","2.038653","0.892481","0","0.892481","10.84127","73.33607","0.04804912","20","0.237775","0.5040985","20.80241","0.5322274","1.121432","0","3.440443"
"3/14/2007 3:00:00 PM","0.6856763","48.46287","88.36053","41.74651","0.6838405","1.20043","40.80486","22.03829","0.4232118","0.4232118","0","0","0","0.4232118","283.6476","0","0","1.20043","0.4454861","0.4232118","0","0","3.076731","2.743708","0.7549438","0","0.7549438","11.53179","78.0071","0.04794412","20","0.2379114","0.5040985","20.80241","0.465533","0.9603439","0","3.944138"
"3/14/2007 4:00:00 PM","0.4484423","33.49695","87.89735","56.69326","0.4468584","0.8076112","34.23458","22.03829","0.4137528","0.4137528","0","0","0","0.4137528","195.1917","0","0","0.8076112","0.4355293","0.4137528","0","0","2.500178","3.329894","0.372082","0","0.372082","11.87348","80.3185","0.04789254","20","0.2380479","0.5040985","20.80241","0.4551281","0.646089","0","4.137505"
"3/14/2007 5:00:00 PM","0.257893","18.53612","87.3141","71.65595","0.2561082","0.4734578","28.99785","22.03829","0.6876773","0.6876773","0","0","0","0.6876773","68.84884","0","0","0.4734578","0.7238709","0.6876773","0","0","2.255394","3.616206","0","0.250413","-0.250413","11.60102","78.47538","0.04789254","20","0.2381843","0.5040985","20.80241","0.7564451","0.3787663","0","4.089664"
"3/14/2007 6:00:00 PM","0.04507724","3.583406","86.58055","86.62473","0.04415412","0.08363646","23.23236","22.03829","1.417815","1.417815","2.371271","0","0.7104766","1.417815","5.898969","-0.0000000000000001110223","0","0.08363646","0","0","0.9534557","0.9057829","2.556643","3.3881","0.9894193","0","0.9894193","12.5038","84.58272","0.0485827","20","0.2383207","0.5045647","20.82165","1.559596","0.06690917","2.7","3.471737"
"3/14/2007 7:00:00 PM","0","0","85.62067","90","0","0","22.03829","22.03829","0.9931032","0.9931032","2.036629","0","0.6315093","0.9931032","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","1.720544","4.13787","0.9913492","0","0.9913492","13.40834","90.70148","0.04927714","20","0.2384571","0.5045647","20.82165","1.092414","0","2.7","4.13787"
"3/14/2007 8:00:00 PM","0","0","84.27868","90","0","0","22.03829","22.03829","0.546093","0.546093","0","0","0","0.546093","0","0","0.0000000000000001110223","0","0.5748348","0.546093","0","0","0.9608627","4.871655","0","0.5748348","-0.5748348","12.78029","86.453","0.04927714","20","0.2385935","0.5045647","20.82165","0.6007023","0","0","4.871655"
"3/14/2007 9:00:00 PM","0","0","82.20618","90","0","0","22.03829","22.03829","0.4826255","0.4826255","0","0","0","0.4826255","0","0","0.00000000000000005551115","0","0.5080268","0.4826255","0","0","1.614364","4.364008","0","0.5080268","-0.5080268","12.2257","82.70148","0.04927714","20","0.23873","0.5045647","20.82165","0.530888","0","0","4.364008"
"3/14/2007 10:00:00 PM","0","0","78.45353","90","0","0","22.03829","22.03829","0.2847736","0.2847736","0","0","0","0.2847736","0","0","0","0","0.2997617","0.2847736","0","0","2.107618","3.908763","0","0.2997617","-0.2997617","11.89934","80.49376","0.04927714","20","0.2388664","0.5045647","20.82165","0.313251","0","0","3.908763"
"3/14/2007 11:00:00 PM","0","0","69.30457","90","0","0","22.03829","22.03829","0.2577906","0.2577906","0","0","0","0.2577906","0","0","0","0","0.2713585","0.2577906","0","0","2.364722","3.637795","0","0.2713585","-0.2713585","11.604","78.49593","0.04927714","20","0.2390028","0.5045647","20.82165","0.2835697","0","0","3.637795"
"3/15/2007 12:00:00 AM","0","0","26.6727","90","0","0","22.03829","22.03829","0.103852","0.103852","0","0","0","0.103852","0","0","0.00000000000000001387779","0","0.1093179","0.103852","0","0","2.600742","3.390635","0","0.1093179","-0.1093179","11.48526","77.69275","0.04927714","20","0.2391392","0.5045647","20.82165","0.1142372","0","0","3.390635"
"3/15/2007 1:00:00 AM","0","0","-60.64162","90","0","0","22.03829","22.03829","0.08134994","0.08134994","0","0","0","0.08134994","0","0","0.00000000000000001387779","0","0.08563152","0.08134994","0","0","2.677344","3.290746","0","0.08563152","-0.08563152","11.39228","77.06377","0.04927714","20","0.2392756","0.5045647","20.82165","0.08948494","0","0","3.290746"
"3/15/2007 2:00:00 AM","0","0","-76.37276","90","0","0","22.03829","22.03829","0.09567001","0.09567001","0","0","0","0.09567001","0","0","0","0","0.1007053","0.09567001","0","0","2.744139","3.212314","0","0.1007053","-0.1007053","11.28292","76.32394","0.04927714","20","0.239412","0.5045647","20.82165","0.105237","0","0","3.212314"
"3/15/2007 3:00:00 AM","0","0","-81.43034","90","0","0","22.03829","22.03829","0.05370741","0.05370741","0","0","0","0.05370741","0","0","0.000000000000000006938894","0","0.05653412","0.05370741","0","0","2.832947","3.119822","0","0.05653412","-0.05653412","11.22155","75.90885","0.04927714","20","0.2395485","0.5045647","20.82165","0.05907816","0","0","3.119822"
"3/15/2007 4:00:00 AM","0","0","-83.95074","90","0","0","22.03829","22.03829","0.1665535","0.1665535","0","0","0","0.1665535","0","0","0","0","0.1753195","0.1665535","0","0","2.878005","3.067816","0","0.1753195","-0.1753195","11.03097","74.61966","0.04927714","20","0.2396849","0.5045647","20.82165","0.1832089","0","0","3.067816"
"3/15/2007 5:00:00 AM","0","0","-85.5015","90","0","0","22.03829","22.03829","0.6017795","0.6017795","0","0","0","0.6017795","0","0","0.0000000000000001110223","0","0.6334522","0.6017795","0","0","3.048094","2.905787","0","0.6334522","-0.6334522","10.33836","69.93443","0.04927714","20","0.2398213","0.5045647","20.82165","0.6619575","0","0","2.905787"
"3/15/2007 6:00:00 AM","0.007867233","0","-86.58591","90","0","0","22.03829","22.03829","0.5292987","0.5292987","0","0","0","0.5292987","0","0","0.0000000000000001110223","0","0.5571565","0.5292987","0","0","3.685619","2.310424","0","0.5571565","-0.5571565","9.72976","65.81754","0.04927714","20","0.2399577","0.5045647","20.82165","0.5822285","0","0","2.310424"
"3/15/2007 7:00:00 AM","0.1260813","11.84094","-87.4161","78.33259","0.1254528","0.2354476","25.43722","22.03829","0.5336039","0.5336039","0","0","0","0.5336039","44.12404","0","0.0000000000000001110223","0.2354476","0.5616883","0.5336039","0","0","4.210312","1.778851","0","0.3262407","-0.3262407","9.374445","63.41399","0.04927714","20","0.2400941","0.5045647","20.82165","0.5869643","0.1883581","0","2.014298"
"3/15/2007 8:00:00 AM","0.3955791","26.80334","-88.09985","63.35934","0.3938257","0.7163071","32.77406","22.03829","0.3203234","0.3203234","0","0","0","0.3203234","223.62","0","0","0.7163071","0.3371825","0.3203234","0","0","4.488058","1.464858","0.3791246","0","0.3791246","9.722582","65.76897","0.04922349","20","0.2402305","0.5045647","20.82165","0.3523557","0.5730457","0","2.181165"
"3/15/2007 9:00:00 AM","0.6711532","41.77133","-88.70378","48.39442","0.6692283","1.176931","40.39766","22.03829","0.4883942","0.4883942","0","0","0","0.4883942","240.9798","0","0","1.176931","0.5140991","0.4883942","0","0","4.105895","1.772533","0.6628322","0","0.6628322","10.32943","69.87404","0.04912996","20","0.240367","0.5045647","20.82165","0.5372336","0.9415451","0","2.949464"
"3/15/2007 10:00:00 AM","0.7626891","56.74281","-89.2877","33.45137","0.7612991","1.323398","42.96801","22.03829","0.4261899","0.4261899","0","0","0","0.4261899","310.5184","0","0","1.323398","0.4486209","0.4261899","0","0","3.537358","2.302683","0.874777","0","0.874777","11.12856","75.27981","0.04900708","20","0.2405034","0.5045647","20.82165","0.4688089","1.058718","0","3.626081"
"3/15/2007 11:00:00 AM","1.053415","71.71624","-89.97816","18.58554","1.051803","1.760429","51.15036","22.03829","0.626687","0.626687","0","0","0","0.626687","280.9104","0","0","1.760429","0.6596706","0.626687","0","0","2.832035","2.988852","1.100759","0","1.100759","12.13179","82.06621","0.04885332","20","0.2406398","0.5045647","20.82165","0.6893557","1.408343","0","4.749281"
"3/15/2007 12:00:00 PM","1.047268","86.68775","-92.74434","4.621175","1.045843","1.751849","50.98137","22.03829","0.7330192","0.7330192","0","0","0","0.7330192","238.9909","0","0","1.751849","0.7715991","0.7330192","0","0","1.973957","3.83102","0.9802502","0","0.9802502","13.0263","88.11716","0.0487172","20","0.2407762","0.5045647","20.82165","0.8063211","1.401479","0","5.582869"
"3/15/2007 1:00:00 PM","1.073848","78.33199","90.46561","12.11662","1.072314","1.789832","51.73226","22.03829","0.4882214","0.4882214","0","0","0","0.4882214","366.6024","0.02462064","0","1.789832","0.5139173","0.4882214","0","0","1.251294","4.56385","1.251294","0","1.251294","14.16496","95.82618","0.04854454","20","0.2409126","0.5112699","21.09835","0.5370435","1.431865","0","6.353682"
"3/15/2007 2:00:00 PM","0.8314926","63.35829","89.56406","26.86608","0.8301353","1.430414","44.89689","22.03829","0.4323987","0.4323987","0","0","0","0.4323987","330.809","0.6545553","0","1.430414","0.4551566","0.4323987","0","0","0.3207019","5.472445","0.3207019","0","0.3207019","14.45963","97.81963","0.04850049","20","0.2410491","0.5112699","21.09835","0.4756386","1.144331","0","6.902859"
"3/15/2007 3:00:00 PM","0.4943208","48.38576","88.95995","41.78804","0.4936174","0.8870879","35.5253","22.03829","0.3875482","0.3875482","0","0","0","0.3875482","228.8975","0.3117442","0","0.8870879","0.4079455","0.3875482","0","0","0.1673984","5.702975","0.1673984","0","0.1673984","14.61369","98.86184","0.04847752","20","0.2411855","0.5112699","21.09835","0.426303","0.7096704","0","6.590063"
"3/15/2007 4:00:00 PM","0.548067","33.41602","88.37321","56.74596","0.5459841","0.9749503","36.97409","22.03829","0.387106","0.387106","0","0","0","0.387106","251.8562","0.4801623","0","0.9749503","0.40748","0.387106","0","0","0.08730803","5.822764","0.08730803","0","0.08730803","14.69411","99.40588","0.04846556","20","0.2413219","0.5112699","21.09835","0.4258166","0.7799603","0","6.797714"
"3/15/2007 5:00:00 PM","0.2196599","18.45082","87.73177","71.71645","0.2187053","0.4060768","27.97637","22.03829","0.8037647","0.8037647","0","0","0","0.8037647","50.52185","0","0.0000000000000001110223","0.4060768","0.8460681","0.8037647","0","0","0.04555472","5.885093","0","0.4399914","-0.4399914","14.21421","96.15937","0.04846556","20","0.2414583","0.5112699","21.09835","0.8841411","0.3248614","0","6.29117"
"3/15/2007 6:00:00 PM","0.04040057","3.492893","86.97624","86.69176","0.03984554","0.07551187","23.11574","22.03829","1.193656","1.193656","1.584849","0","0.5249003","1.193656","6.326099","0","0","0.07551187","0","0","0.3911924","0.3716328","0.4872933","5.511103","0.4471446","0","0.4471446","14.62452","98.93507","0.04876731","20","0.2415947","0.5112699","21.09835","1.313022","0.06040949","2.7","5.586615"
"3/15/2007 7:00:00 PM","0","0","86.02194","90","0","0","22.03829","22.03829","0.6325433","0.6325433","0","0","0","0.6325433","0","0","0","0","0.665835","0.6325433","0","0","0.09508622","5.831161","0","0.665835","-0.665835","13.89619","94.00861","0.04876731","20","0.2417311","0.5119689","21.12719","0.6957976","0","0","5.831161"
"3/15/2007 8:00:00 PM","0","0","84.71491","90","0","0","22.03829","22.03829","0.654716","0.654716","0","0","0","0.654716","0","0","0.0000000000000001110223","0","0.6891748","0.654716","0","0","0.7629911","5.260602","0","0.6891748","-0.6891748","13.14211","88.9072","0.04876731","20","0.2418676","0.5119689","21.12719","0.7201876","0","0","5.260602"
"3/15/2007 9:00:00 PM","0","0","82.7205","90","0","0","22.03829","22.03829","0.4579916","0.4579916","0","0","0","0.4579916","0","0","0.00000000000000005551115","0","0.4820964","0.4579916","0","0","1.400254","4.657926","0","0.4820964","-0.4820964","12.61601","85.34808","0.04876731","20","0.242004","0.5119689","21.12719","0.5037907","0","0","4.657926"
"3/15/2007 10:00:00 PM","0","0","79.13005","90","0","0","22.03829","22.03829","0.3893216","0.3893216","0","0","0","0.3893216","0","0","0.00000000000000005551115","0","0.4098122","0.3893216","0","0","1.812887","4.230284","0","0.4098122","-0.4098122","12.1692","82.32539","0.04876731","20","0.2421404","0.5119689","21.12719","0.4282537","0","0","4.230284"
"3/15/2007 11:00:00 PM","0","0","70.35389","90","0","0","22.03829","22.03829","0.1938909","0.1938909","0","0","0","0.1938909","0","0","0.00000000000000002775558","0","0.2040957","0.1938909","0","0","2.163895","3.862469","0","0.2040957","-0.2040957","11.94726","80.82394","0.04876731","20","0.2422768","0.5119689","21.12719","0.21328","0","0","3.862469"
"3/16/2007 12:00:00 AM","0","0","27.63458","90","0","0","22.03829","22.03829","0.1287224","0.1287224","0","0","0","0.1287224","0","0","0","0","0.1354972","0.1287224","0","0","2.317121","3.678185","0","0.1354972","-0.1354972","11.80004","79.828","0.04876731","20","0.2424132","0.5119689","21.12719","0.1415946","0","0","3.678185"
"3/16/2007 1:00:00 AM","0","0","-62.30888","90","0","0","22.03829","22.03829","0.0956144","0.0956144","0","0","0","0.0956144","0","0","0.00000000000000001387779","0","0.1006467","0.0956144","0","0","2.420275","3.555368","0","0.1006467","-0.1006467","11.69074","79.08855","0.04876731","20","0.2425496","0.5119689","21.12719","0.1051758","0","0","3.555368"
"3/16/2007 2:00:00 AM","0","0","-77.25235","90","0","0","22.03829","22.03829","0.09331361","0.09331361","0","0","0","0.09331361","0","0","0.00000000000000001387779","0","0.09822485","0.09331361","0","0","2.500065","3.463881","0","0.09822485","-0.09822485","11.58406","78.36691","0.04876731","20","0.242686","0.5119689","21.12719","0.102645","0","0","3.463881"
"3/16/2007 3:00:00 AM","0","0","-82.03522","90","0","0","22.03829","22.03829","0.1229952","0.1229952","0","0","0","0.1229952","0","0","0.00000000000000002775558","0","0.1294687","0.1229952","0","0","2.584163","3.374353","0","0.1294687","-0.1294687","11.44341","77.41536","0.04876731","20","0.2428225","0.5119689","21.12719","0.1352948","0","0","3.374353"
"3/16/2007 4:00:00 AM","0","0","-84.43388","90","0","0","22.03829","22.03829","0.294405","0.294405","0","0","0","0.294405","0","0","0","0","0.3098999","0.294405","0","0","2.702515","3.255932","0","0.3098999","-0.3098999","11.10596","75.1325","0.04876731","20","0.2429589","0.5119689","21.12719","0.3238454","0","0","3.255932"
"3/16/2007 5:00:00 AM","0","0","-85.92699","90","0","0","22.03829","22.03829","0.8256589","0.8256589","0","0","0","0.8256589","0","0","0.0000000000000001110223","0","0.8691146","0.8256589","0","0","3.003826","2.97011","0","0.8691146","-0.8691146","10.15278","68.68419","0.04876731","20","0.2430953","0.5119689","21.12719","0.9082248","0","0","2.97011"
"3/16/2007 6:00:00 AM","0.007926047","0","-86.99038","90","0","0","22.03829","22.03829","0.5812708","0.5812708","0","0","0","0.5812708","0","0","0.0000000000000001110223","0","0.611864","0.5812708","0","0","3.87604","2.149665","0","0.611864","-0.611864","9.483955","64.15955","0.04876731","20","0.2432317","0.5119689","21.12719","0.6393979","0","0","2.149665"
"3/16/2007 7:00:00 AM","0.1058033","11.89101","-87.82817","78.2583","0.1055315","0.1985105","24.89619","22.03829","0.4894671","0.4894671","0","0","0","0.4894671","40.55646","0","0","0.1985105","0.5152285","0.4894671","0","0","4.437002","1.562426","0","0.316718","-0.316718","9.139052","61.83197","0.04876731","20","0.2433681","0.5211556","21.5063","0.5384138","0.1588084","0","1.760937"
"3/16/2007 8:00:00 AM","0.2032459","26.85734","-88.55119","63.27884","0.2030315","0.3776602","27.54884","22.03829","0.5986931","0.5986931","0","0","0","0.5986931","63.08076","0","0","0.3776602","0.6302032","0.5986931","0","0","4.69222","1.256511","0","0.2525431","-0.2525431","8.864259","59.9728","0.04876731","20","0.2435046","0.5211556","21.5063","0.6585624","0.3021281","0","1.634171"
"3/16/2007 9:00:00 AM","0.2588411","41.82833","-89.2435","48.30579","0.2586384","0.4779942","29.06701","22.03829","0.3758262","0.3758262","0","0","0","0.3758262","127.1849","0","0","0.4779942","0.3956065","0.3758262","0","0","4.907112","1.010465","0.08238771","0","0.08238771","8.94015","60.48626","0.04875596","20","0.243641","0.5211556","21.5063","0.4134088","0.3823954","0","1.488459"
"3/16/2007 10:00:00 AM","0.5381667","56.80174","-90.02145","33.34963","0.537625","0.9610066","36.7426","22.03829","0.5536743","0.5536743","0","0","0","0.5536743","173.5689","0","0","0.9610066","0.5828151","0.5536743","0","0","4.795681","1.078578","0.3781915","0","0.3781915","9.287433","62.83587","0.04870395","20","0.2437774","0.5211556","21.5063","0.6090418","0.7688053","0","2.039584"
"3/16/2007 11:00:00 AM","0.8145443","71.77458","-91.26205","18.45341","0.8137041","1.405063","44.43591","22.03829","0.6291163","0.6291163","0","0","0","0.6291163","223.3392","0","0","1.405063","0.6622277","0.6291163","0","0","4.453001","1.3887","0.7428355","0","0.7428355","9.966961","67.43333","0.04860213","20","0.2439138","0.5211556","21.5063","0.6920279","1.124051","0","2.793764"
"3/16/2007 12:00:00 PM","0.7152563","86.71226","-99.79533","4.298766","0.7146548","1.249671","41.66446","22.03829","0.7476692","0.7476692","0","0","0","0.7476692","167.1422","0","0","1.249671","0.7870201","0.7476692","0","0","3.825113","1.988089","0.4626506","0","0.4626506","10.39142","70.30511","0.04853892","20","0.2440502","0.5211556","21.5063","0.822436","0.9997366","0","3.23776"
"3/16/2007 1:00:00 PM","0.8024853","78.24745","92.42406","12.08576","0.8017313","1.386514","44.10022","22.03829","0.5166568","0.5166568","0","0","0","0.5166568","268.3627","0","0","1.386514","0.5438493","0.5166568","0","0","3.479222","2.357503","0.8426651","0","0.8426651","11.16147","75.51504","0.04842422","20","0.2441866","0.5211556","21.5063","0.5683225","1.109212","0","3.744018"
"3/16/2007 2:00:00 PM","0.4840656","63.27774","90.45109","26.89388","0.4836689","0.8702592","35.25045","22.03829","0.438999","0.438999","0","0","0","0.438999","198.2372","0","0","0.8702592","0.4621042","0.438999","0","0","2.804554","3.017894","0.408155","0","0.408155","11.53615","78.05","0.04836886","20","0.2443231","0.5211556","21.5063","0.4828989","0.6962073","0","3.888153"
"3/16/2007 3:00:00 PM","0.4730598","48.30404","89.55885","41.83418","0.4725211","0.8513497","34.94262","22.03829","0.4086821","0.4086821","0","0","0","0.4086821","208.3158","0","0","0.8513497","0.4301917","0.4086821","0","0","2.526863","3.334649","0.4211579","0","0.4211579","11.92272","80.66536","0.04831187","20","0.2444595","0.5211556","21.5063","0.4495504","0.6810797","0","4.185999"
"3/16/2007 4:00:00 PM","0.2188095","33.33174","88.84924","56.80195","0.2186244","0.4059304","27.97416","22.03829","0.3222685","0.3222685","0","0","0","0.3222685","125.9603","0","0","0.4059304","0.33923","0.3222685","0","0","2.219107","3.658318","0.06670043","0","0.06670043","11.98417","81.08112","0.04830285","20","0.2445959","0.5211556","21.5063","0.3544953","0.3247443","0","4.064249"
"3/16/2007 5:00:00 PM","0.1226642","18.36309","88.14995","71.77935","0.122537","0.2300518","25.358","22.03829","0.7739497","0.7739497","0","0","0","0.7739497","29.72439","0","0.0000000000000001110223","0.2300518","0.8146839","0.7739497","0","0","2.206663","3.709478","0","0.584632","-0.584632","11.34533","76.75896","0.04830285","20","0.2447323","0.5211556","21.5063","0.8513446","0.1840414","0","3.939529"
"3/16/2007 6:00:00 PM","0.04886589","3.400678","87.37272","86.76041","0.04771817","0.0903511","23.32885","22.03829","1.374206","1.374206","2.318375","0","0.6979946","1.374206","6.574786","0","0","0.0903511","0","0","0.944169","0.8969606","2.819817","3.173701","0.9873117","0","0.9873117","12.24621","82.85496","0.04896748","20","0.2448687","0.5222389","21.551","1.511627","0.07228088","2.7","3.264052"
"3/16/2007 7:00:00 PM","0","0","86.42435","90","0","0","22.03829","22.03829","1.148126","1.148126","2.191651","0","0.6680909","1.148126","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","1.945582","3.926805","0.9913492","0","0.9913492","13.15074","88.97479","0.04963834","20","0.2450051","0.5222389","21.551","1.262938","0","2.7","3.926805"
"3/16/2007 8:00:00 PM","0","0","85.15285","90","0","0","22.03829","22.03829","0.7150234","0.7150234","0","0","0","0.7150234","0","0","0.0000000000000001110223","0","0.7526562","0.7150234","0","0","1.170578","4.665499","0","0.7526562","-0.7526562","12.32653","83.39835","0.04963834","20","0.2451416","0.5222389","21.551","0.7865257","0","0","4.665499"
"3/16/2007 9:00:00 PM","0","0","83.23772","90","0","0","22.03829","22.03829","0.3575076","0.3575076","0","0","0","0.3575076","0","0","0","0","0.3763238","0.3575076","0","0","2.003016","3.993098","0","0.3763238","-0.3763238","11.91641","80.62355","0.04963834","20","0.245278","0.5222389","21.551","0.3932583","0","0","3.993098"
"3/16/2007 10:00:00 PM","0","0","79.81281","90","0","0","22.03829","22.03829","0.3518646","0.3518646","0","0","0","0.3518646","0","0","0","0","0.3703838","0.3518646","0","0","2.350682","3.653127","0","0.3703838","-0.3703838","11.51279","77.89276","0.04963834","20","0.2454144","0.5222389","21.551","0.3870511","0","0","3.653127"
"3/16/2007 11:00:00 PM","0","0","71.42532","90","0","0","22.03829","22.03829","0.2090539","0.2090539","0","0","0","0.2090539","0","0","0.00000000000000002775558","0","0.2200568","0.2090539","0","0","2.68613","3.315051","0","0.2200568","-0.2200568","11.27344","76.2734","0.04963834","20","0.2455508","0.5222389","21.551","0.2299593","0","0","3.315051"
"3/17/2007 12:00:00 AM","0","0","28.70139","90","0","0","22.03829","22.03829","0.1166367","0.1166367","0","0","0","0.1166367","0","0","0","0","0.1227755","0.1166367","0","0","2.867383","3.112932","0","0.1227755","-0.1227755","11.14007","75.37102","0.04963834","20","0.2456872","0.5222389","21.551","0.1283004","0","0","3.112932"
"3/17/2007 1:00:00 AM","0","0","-64.01305","90","0","0","22.03829","22.03829","0.1141629","0.1141629","0","0","0","0.1141629","0","0","0.00000000000000001387779","0","0.1201715","0.1141629","0","0","2.960838","2.999774","0","0.1201715","-0.1201715","11.00953","74.48781","0.04963834","20","0.2458237","0.5222389","21.551","0.1255792","0","0","2.999774"
"3/17/2007 2:00:00 AM","0","0","-78.13557","90","0","0","22.03829","22.03829","0.1163546","0.1163546","0","0","0","0.1163546","0","0","0.00000000000000001387779","0","0.1224785","0.1163546","0","0","3.063132","2.888653","0","0.1224785","-0.1224785","10.87647","73.58762","0.04963834","20","0.2459601","0.5222389","21.551","0.12799","0","0","2.888653"
"3/17/2007 3:00:00 AM","0","0","-82.64134","90","0","0","22.03829","22.03829","0.1168341","0.1168341","0","0","0","0.1168341","0","0","0.00000000000000001387779","0","0.1229833","0.1168341","0","0","3.172011","2.775021","0","0.1229833","-0.1229833","10.74287","72.68371","0.04963834","20","0.2460965","0.5222389","21.551","0.1285175","0","0","2.775021"
"3/17/2007 4:00:00 AM","0","0","-84.91785","90","0","0","22.03829","22.03829","0.3389618","0.3389618","0","0","0","0.3389618","0","0","0.00000000000000005551115","0","0.3568019","0.3389618","0","0","3.282807","2.660541","0","0.3568019","-0.3568019","10.35412","70.05351","0.04963834","20","0.2462329","0.5222389","21.551","0.372858","0","0","2.660541"
"3/17/2007 5:00:00 AM","0","0","-86.35327","90","0","0","22.03829","22.03829","0.4517533","0.4517533","0","0","0","0.4517533","0","0","0","0","0.4755298","0.4517533","0","0","3.635872","2.325265","0","0.4755298","-0.4755298","9.835228","66.5428","0.04963834","20","0.2463693","0.5222389","21.551","0.4969286","0","0","2.325265"
"3/17/2007 6:00:00 AM","0.009063927","0","-87.39572","90","0","0","22.03829","22.03829","0.6911175","0.6911175","0","0","0","0.6911175","0","0","0.0000000000000001110223","0","0.7274921","0.6911175","0","0","4.097142","1.872733","0","0.7274921","-0.7274921","9.038828","61.15454","0.04963834","20","0.2465057","0.5222389","21.551","0.7602292","0","0","1.872733"
