sep=,
"3/17/2007 7:00:00 AM","0.110518","11.94183","-88.24132","78.1832","0.1102424","0.2072606","25.02409","22.03829","0.4283059","0.4283059","0","0","0","0.4283059","48.39079","0","0.00000000000000005551115","0.2072606","0.4508483","0.4283059","0","0","4.814836","1.167032","0","0.2435877","-0.2435877","8.773808","59.36574","0.04963834","20","0.2466421","0.5293607","21.84489","0.4711365","0.1658085","0","1.374293"
"3/17/2007 8:00:00 AM","0.3399546","26.91126","-89.00397","63.19832","0.3391535","0.6208896","31.27209","22.03829","0.3846222","0.3846222","0","0","0","0.3846222","161.4285","0","0","0.6208896","0.4048654","0.3846222","0","0","4.935502","0.9296991","0.2160242","0","0.2160242","8.972517","60.71025","0.04960853","20","0.2467786","0.5293607","21.84489","0.4230844","0.4967117","0","1.550589"
"3/17/2007 9:00:00 AM","0.6217559","41.88415","-89.78535","48.21819","0.6207281","1.098253","39.04806","22.03829","0.3528037","0.3528037","0","0","0","0.3528037","311.2928","0","0","1.098253","0.3713723","0.3528037","0","0","4.756977","1.10816","0.7268803","0","0.7268803","9.637559","65.21008","0.04950848","20","0.246915","0.5293607","21.84489","0.3880841","0.8786021","0","2.206413"
"3/17/2007 10:00:00 AM","0.6001946","56.85769","-90.75905","33.25058","0.5996692","1.063764","38.46301","22.03829","0.5043579","0.5043579","0","0","0","0.5043579","210.9145","0","0","1.063764","0.530903","0.5043579","0","0","4.115925","1.699323","0.5328607","0","0.5328607","10.12608","68.51551","0.04943539","20","0.2470514","0.5293607","21.84489","0.5547937","0.851011","0","2.763086"
"3/17/2007 11:00:00 AM","0.8243219","71.82567","-92.55623","18.32759","0.8237444","1.420568","44.71755","22.03829","0.4587784","0.4587784","0","0","0","0.4587784","309.6415","0","0","1.420568","0.4829246","0.4587784","0","0","3.698328","2.127569","0.9376435","0","0.9376435","10.98208","74.30743","0.04930731","20","0.2471878","0.5293607","21.84489","0.5046563","1.136455","0","3.548137"
"3/17/2007 12:00:00 PM","1.096954","86.68787","-106.865","3.990078","1.096312","1.823987","52.4138","22.03829","0.7058383","0.7058383","0","0","0","0.7058383","258.4143","0","0","1.823987","0.7429876","0.7058383","0","0","2.941933","2.865706","1.080999","0","1.080999","11.96749","80.975","0.04916046","20","0.2473242","0.5293607","21.84489","0.7764221","1.459189","0","4.689693"
"3/17/2007 1:00:00 PM","1.074947","78.14831","94.35627","12.0695","1.074267","1.792621","51.78771","22.03829","0.5646337","0.5646337","0","0","0","0.5646337","317.4839","0","0","1.792621","0.5943513","0.5646337","0","0","2.103925","3.696117","1.19827","0","1.19827","13.0585","88.35699","0.0489987","20","0.2474606","0.5293607","21.84489","0.6210971","1.434097","0","5.488739"
"3/17/2007 2:00:00 PM","0.8776164","63.1903","91.3347","26.92865","0.8768645","1.501842","46.20981","22.03829","0.3566994","0.3566994","0","0","0","0.3566994","421.0385","0","0","1.501842","0.3754731","0.3566994","0","0","1.20168","4.591383","1.126369","0","1.126369","14.08479","95.30116","0.04884761","20","0.2475971","0.5293607","21.84489","0.3923694","1.201473","0","6.093224"
"3/17/2007 3:00:00 PM","0.563794","48.2178","90.15697","41.88483","0.5631641","1.003511","37.45016","22.03829","0.5138094","0.5138094","0","0","0","0.5138094","195.308","0.07630158","0","1.003511","0.5408521","0.5138094","0","0","0.3863573","5.41041","0.3863573","0","0.3863573","14.43954","97.70148","0.048796","20","0.2477335","0.5293607","21.84489","0.5651904","0.8028088","0","6.413921"
"3/17/2007 4:00:00 PM","0.2891071","33.24424","89.32526","56.86116","0.2888058","0.5318649","29.89226","22.03829","0.4629889","0.4629889","0","0","0","0.4629889","114.8764","0","0","0.5318649","0.4873567","0.4629889","0","0","0.1764536","5.688299","0.04450819","0","0.04450819","14.48056","97.979","0.04879006","20","0.2478699","0.5293607","21.84489","0.5092878","0.4254919","0","6.220164"
"3/17/2007 5:00:00 PM","0.1146994","18.27303","88.5685","71.84454","0.1145948","0.2153364","25.14227","22.03829","0.7998466","0.7998466","0","0","0","0.7998466","26.9222","0","0","0.2153364","0.8419439","0.7998466","0","0","0.1995702","5.720254","0","0.6266075","-0.6266075","13.79549","93.34364","0.04879006","20","0.2480063","0.5293607","21.84489","0.8798313","0.1722691","0","5.93559"
"3/17/2007 6:00:00 PM","0.04805097","3.306873","87.76987","86.83062","0.04705648","0.08910488","23.31093","22.03829","1.176161","1.176161","1.88413","0","0.5955235","1.176161","7.575909","0","0","0.08910488","0","0","0.7079695","0.672571","0.8343359","5.1818","0.7616759","0","0.7616759","14.49211","98.05832","0.04928908","20","0.2481427","0.5305215","21.8928","1.293777","0.07128391","2.7","5.270905"
"3/17/2007 7:00:00 PM","0","0","86.8278","90","0","0","22.03829","22.03829","1.081562","1.081562","1.263765","0","0.4491323","1.081562","0","0","0","0","0","0","0.1822032","0.173093","0.173093","5.729312","0.173093","0","0.173093","14.6514","99.13613","0.04940377","20","0.2482792","0.5305215","21.8928","1.189718","0","2.7","5.729312"
"3/17/2007 8:00:00 PM","0","0","85.59238","90","0","0","22.03829","22.03829","0.6706944","0.6706944","0","0","0","0.6706944","0","0","0.0000000000000001110223","0","0.705994","0.6706944","0","0","0.06623942","5.853039","0","0.705994","-0.705994","13.87875","93.90811","0.04940377","20","0.2484156","0.5305215","21.8928","0.7377638","0","0","5.853039"
"3/17/2007 9:00:00 PM","0","0","83.75771","90","0","0","22.03829","22.03829","0.3809396","0.3809396","0","0","0","0.3809396","0","0","0.00000000000000005551115","0","0.400989","0.3809396","0","0","0.7773528","5.247842","0","0.400989","-0.400989","13.44161","90.95027","0.04940377","20","0.248552","0.5305215","21.8928","0.4190335","0","0","5.247842"
"3/17/2007 10:00:00 PM","0","0","80.50165","90","0","0","22.03829","22.03829","0.3521969","0.3521969","0","0","0","0.3521969","0","0","0","0","0.3707336","0.3521969","0","0","1.125541","4.89981","0","0.3707336","-0.3707336","13.03761","88.21667","0.04940377","20","0.2486884","0.5305215","21.8928","0.3874166","0","0","4.89981"
"3/17/2007 11:00:00 PM","0","0","72.51888","90","0","0","22.03829","22.03829","0.2176044","0.2176044","0","0","0","0.2176044","0","0","0.00000000000000002775558","0","0.2290573","0.2176044","0","0","1.446188","4.574543","0","0.2290573","-0.2290573","12.78844","86.53074","0.04940377","20","0.2488248","0.5305215","21.8928","0.2393649","0","0","4.574543"
"3/18/2007 12:00:00 AM","0","0","29.89289","90","0","0","22.03829","22.03829","0.05570496","0.05570496","0","0","0","0.05570496","0","0","0","0","0.0586368","0.05570496","0","0","1.629638","4.372205","0","0.0586368","-0.0586368","12.72479","86.10007","0.04940377","20","0.2489612","0.5305215","21.8928","0.06127546","0","0","4.372205"
"3/18/2007 1:00:00 AM","0","0","-65.75125","90","0","0","22.03829","22.03829","0.04972155","0.04972155","0","0","0","0.04972155","0","0","0.000000000000000006938894","0","0.05233848","0.04972155","0","0","1.655593","4.320307","0","0.05233848","-0.05233848","12.66799","85.71571","0.04940377","20","0.2490977","0.5305215","21.8928","0.05469371","0","0","4.320307"
"3/18/2007 2:00:00 AM","0","0","-79.02173","90","0","0","22.03829","22.03829","0.0858001","0.0858001","0","0","0","0.0858001","0","0","0.00000000000000001387779","0","0.09031589","0.0858001","0","0","1.692231","4.273914","0","0.09031589","-0.09031589","12.56991","85.05212","0.04940377","20","0.2492341","0.5305215","21.8928","0.09438011","0","0","4.273914"
"3/18/2007 3:00:00 AM","0","0","-83.24836","90","0","0","22.03829","22.03829","0.07096276","0.07096276","0","0","0","0.07096276","0","0","0.00000000000000001387779","0","0.07469765","0.07096276","0","0","1.772867","4.193658","0","0.07469765","-0.07469765","12.48882","84.50339","0.04940377","20","0.2493705","0.5305215","21.8928","0.07805904","0","0","4.193658"
"3/18/2007 4:00:00 AM","0","0","-85.40245","90","0","0","22.03829","22.03829","0.2329232","0.2329232","0","0","0","0.2329232","0","0","0.00000000000000002775558","0","0.2451823","0.2329232","0","0","1.837239","4.12714","0","0.2451823","-0.2451823","12.22206","82.69841","0.04940377","20","0.2495069","0.5305215","21.8928","0.2562155","0","0","4.12714"
"3/18/2007 5:00:00 AM","0","0","-86.78021","90","0","0","22.03829","22.03829","0.3483154","0.3483154","0","0","0","0.3483154","0","0","0.00000000000000005551115","0","0.3666478","0.3483154","0","0","2.07343","3.907345","0","0.3666478","-0.3666478","11.82253","79.99506","0.04940377","20","0.2496433","0.5305215","21.8928","0.383147","0","0","3.907345"
"3/18/2007 6:00:00 AM","0.009854916","0","-87.80182","90","0","0","22.03829","22.03829","0.2094982","0.2094982","0","0","0","0.2094982","0","0","0.00000000000000002775558","0","0.2205244","0.2094982","0","0","2.420896","3.575322","0","0.2205244","-0.2205244","11.58267","78.37212","0.04940377","20","0.2497797","0.5305215","21.8928","0.230448","0","0","3.575322"
"3/18/2007 7:00:00 AM","0.1649678","11.99328","-88.65542","78.10739","0.1640544","0.3065344","26.48698","22.03829","0.3753171","0.3753171","0","0","0","0.3753171","81.67343","0","0","0.3065344","0.3950706","0.3753171","0","0","2.607944","3.37436","0","0.08853627","-0.08853627","11.48654","77.72162","0.04940377","20","0.2499162","0.5305215","21.8928","0.4128488","0.2452275","0","3.680894"
"3/18/2007 8:00:00 AM","0.2976623","26.96498","-89.45804","63.11792","0.2972254","0.5468294","30.12279","22.03829","0.3879733","0.3879733","0","0","0","0.3879733","140.9451","0","0","0.5468294","0.4083929","0.3879733","0","0","2.668279","3.293467","0.1384365","0","0.1384365","11.61398","78.58395","0.04938513","20","0.2500526","0.5305215","21.8928","0.4267706","0.4374635","0","3.840297"
"3/18/2007 9:00:00 AM","0.6622478","41.93867","-90.32916","48.13176","0.6614889","1.164447","40.18209","22.03829","0.4907352","0.4907352","0","0","0","0.4907352","237.2861","0","0","1.164447","0.5165634","0.4907352","0","0","2.532933","3.400659","0.6478832","0","0.6478832","12.20723","82.5981","0.04929805","20","0.250189","0.5305215","21.8928","0.5398087","0.9315572","0","4.565105"
"3/18/2007 10:00:00 AM","0.6411679","56.91053","-91.50021","33.15437","0.6407764","1.130903","39.60557","22.03829","0.3890291","0.3890291","0","0","0","0.3890291","290.6988","0","0","1.130903","0.4095043","0.3890291","0","0","1.987671","3.895084","0.7213986","0","0.7213986","12.8673","87.0643","0.04920145","20","0.2503254","0.5305215","21.8928","0.427932","0.9047223","0","5.025987"
"3/18/2007 11:00:00 AM","0.8413101","71.86926","-93.85948","18.20837","0.8410144","1.447131","45.2023","22.03829","0.5370896","0.5370896","0","0","0","0.5370896","269.4395","0","0","1.447131","0.5653574","0.5370896","0","0","1.42651","4.43638","0.8817738","0","0.8817738","13.67276","92.51432","0.0490839","20","0.2504618","0.5305215","21.8928","0.5907986","1.157705","0","5.883512"
"3/18/2007 12:00:00 PM","0.7731478","86.6152","-113.7493","3.699049","0.7728686","1.341534","43.29177","22.03829","0.5237579","0.5237579","0","0","0","0.5237579","256.1362","0.0316622","0","1.341534","0.5513241","0.5237579","0","0","0.7585473","5.084342","0.7585473","0","0.7585473","14.36655","97.2087","0.04898321","20","0.2505983","0.5305215","21.8928","0.5761337","1.073227","0","6.425876"
"3/18/2007 1:00:00 PM","0.7849942","78.03493","96.25751","12.06793","0.784709","1.360031","43.62329","22.03829","0.2812475","0.2812475","0","0","0","0.2812475","483.571","0.8496143","0","1.360031","0.29605","0.2812475","0","0","0.2143672","5.631389","0.2143672","0","0.2143672","14.56373","98.54294","0.04895484","20","0.2507347","0.5305215","21.8928","0.3093723","1.088025","0","6.99142"
"3/18/2007 2:00:00 PM","0.7769787","63.09607","92.21422","26.9703","0.7766121","1.347389","43.39657","22.03829","0.3015371","0.3015371","0","0","0","0.3015371","446.8401","0.9182028","0","1.347389","0.3174075","0.3015371","0","0","0.1117784","5.784998","0.1117784","0","0.1117784","14.66667","99.24467","0.04894005","20","0.2508711","0.5357972","22.11051","0.3316908","1.077911","0","7.132387"
"3/18/2007 3:00:00 PM","0.4092933","48.12715","90.75402","41.93991","0.4089952","0.74255","33.19147","22.03829","0.4377972","0.4377972","0","0","0","0.4377972","169.6105","0.2240086","0","0.74255","0.4608392","0.4377972","0","0","0.05770218","5.865146","0.05770218","0","0.05770218","14.71983","99.60443","0.04893243","20","0.2510075","0.5357972","22.11051","0.4815769","0.59404","0","6.607696"
"3/18/2007 4:00:00 PM","0.1585988","33.15361","89.80109","56.92348","0.1584842","0.2963162","26.33539","22.03829","0.2872243","0.2872243","0","0","0","0.2872243","103.1654","0","0.00000000000000005551115","0.2963162","0.3023414","0.2872243","0","0","0.03031799","5.906302","0","0.006025142","-0.006025142","14.7133","99.56021","0.04893243","20","0.2511439","0.5357972","22.11051","0.3159467","0.237053","0","6.202619"
"3/18/2007 5:00:00 PM","0.1136772","18.18073","88.9873","71.91193","0.1135798","0.2134537","25.11471","22.03829","0.7123444","0.7123444","0","0","0","0.7123444","29.96496","0","0.0000000000000001110223","0.2134537","0.7498362","0.7123444","0","0","0.04630188","5.901246","0","0.5363825","-0.5363825","14.12754","95.59661","0.04893243","20","0.2512803","0.5357972","22.11051","0.7835789","0.170763","0","6.114699"
"3/18/2007 6:00:00 PM","0.03619771","3.211586","88.1676","86.90226","0.03591835","0.06809954","23.00945","22.03829","1.224834","1.224834","1.701771","0","0.5524912","1.224834","5.559899","0","0","0.06809954","0","0","0.476937","0.4530902","0.5701385","5.444392","0.5211897","0","0.5211897","14.60542","98.83025","0.04926924","20","0.2514167","0.5357972","22.11051","1.347318","0.05447964","2.7","5.512492"
"3/18/2007 7:00:00 PM","0","0","87.23217","90","0","0","22.03829","22.03829","0.3911005","0.3911005","0","0","0","0.3911005","0","0","0.00000000000000005551115","0","0.4116847","0.3911005","0","0","0.1060268","5.817656","0","0.4116847","-0.4116847","14.15656","95.79294","0.04926924","20","0.2515532","0.5357972","22.11051","0.4302105","0","0","5.817656"
"3/18/2007 8:00:00 PM","0","0","86.03341","90","0","0","22.03829","22.03829","0.5571593","0.5571593","0","0","0","0.5571593","0","0","0","0","0.5864835","0.5571593","0","0","0.5246817","5.467192","0","0.5864835","-0.5864835","13.51568","91.45708","0.04926924","20","0.2516896","0.5366102","22.14405","0.6128752","0","0","5.467192"
"3/18/2007 9:00:00 PM","0","0","84.28035","90","0","0","22.03829","22.03829","0.3984469","0.3984469","0","0","0","0.3984469","0","0","0.00000000000000005551115","0","0.4194178","0.3984469","0","0","1.076007","4.959418","0","0.4194178","-0.4194178","13.05834","88.3624","0.04926924","20","0.251826","0.5366102","22.14405","0.4382916","0","0","4.959418"
"3/18/2007 10:00:00 PM","0","0","81.1964","90","0","0","22.03829","22.03829","0.2376736","0.2376736","0","0","0","0.2376736","0","0","0.00000000000000002775558","0","0.2501827","0.2376736","0","0","1.437901","4.591681","0","0.2501827","-0.2501827","12.78613","86.52038","0.04926924","20","0.2519624","0.5366102","22.14405","0.2614409","0","0","4.591681"
"3/18/2007 11:00:00 PM","0","0","73.63454","90","0","0","22.03829","22.03829","0.1139475","0.1139475","0","0","0","0.1139475","0","0","0.00000000000000001387779","0","0.1199447","0.1139475","0","0","1.636297","4.370682","0","0.1199447","-0.1199447","12.65583","85.63871","0.04926924","20","0.2520988","0.5366102","22.14405","0.1253422","0","0","4.370682"
"3/19/2007 12:00:00 AM","0","0","31.23371","90","0","0","22.03829","22.03829","0.1440012","0.1440012","0","0","0","0.1440012","0","0","0.00000000000000002775558","0","0.1515802","0.1440012","0","0","1.719549","4.264343","0","0.1515802","-0.1515802","12.49111","84.52406","0.04926924","20","0.2522353","0.5366102","22.14405","0.1584013","0","0","4.264343"
"3/19/2007 1:00:00 AM","0","0","-67.52023","90","0","0","22.03829","22.03829","0.08204992","0.08204992","0","0","0","0.08204992","0","0","0.00000000000000001387779","0","0.08636834","0.08204992","0","0","1.849243","4.129387","0","0.08636834","-0.08636834","12.39733","83.88946","0.04926924","20","0.2523717","0.5366102","22.14405","0.09025492","0","0","4.129387"
"3/19/2007 2:00:00 AM","0","0","-79.91006","90","0","0","22.03829","22.03829","0.0863405","0.0863405","0","0","0","0.0863405","0","0","0","0","0.09088475","0.0863405","0","0","1.91659","4.052296","0","0.09088475","-0.09088475","12.29864","83.22165","0.04926924","20","0.2525081","0.5366102","22.14405","0.09497456","0","0","4.052296"
"3/19/2007 3:00:00 AM","0","0","-83.85597","90","0","0","22.03829","22.03829","0.1036887","0.1036887","0","0","0","0.1036887","0","0","0.00000000000000001387779","0","0.109146","0.1036887","0","0","1.994402","3.970967","0","0.109146","-0.109146","12.18009","82.41946","0.04926924","20","0.2526445","0.5366102","22.14405","0.1140576","0","0","3.970967"
"3/19/2007 4:00:00 AM","0","0","-85.8875","90","0","0","22.03829","22.03829","0.3625616","0.3625616","0","0","0","0.3625616","0","0","0","0","0.3816438","0.3625616","0","0","2.092265","3.872999","0","0.3816438","-0.3816438","11.76414","79.60484","0.04926924","20","0.2527809","0.5366102","22.14405","0.3988177","0","0","3.872999"
"3/19/2007 5:00:00 AM","0","0","-87.20765","90","0","0","22.03829","22.03829","0.473447","0.473447","0","0","0","0.473447","0","0","0.00000000000000005551115","0","0.4983653","0.473447","0","0","2.464895","3.526894","0","0.4983653","-0.4983653","11.22017","75.92393","0.04926924","20","0.2529173","0.5366102","22.14405","0.5207917","0","0","3.526894"
"3/19/2007 6:00:00 AM","0.008325032","0","-88.20855","90","0","0","22.03829","22.03829","0.5332611","0.5332611","0","0","0","0.5332611","0","0","0","0","0.5613275","0.5332611","0","0","2.938439","3.068702","0","0.5613275","-0.5613275","10.60698","71.77465","0.04926924","20","0.2530538","0.5366102","22.14405","0.5865872","0","0","3.068702"
"3/19/2007 7:00:00 AM","0.2135806","12.04528","-89.07034","78.03098","0.2123707","0.3946049","27.80354","22.03829","0.4229474","0.4229474","0","0","0","0.4229474","93.29882","0","0","0.3946049","0.4452078","0.4229474","0","0","3.465105","2.544652","0","0.05060284","-0.05060284","10.55206","71.40301","0.04926924","20","0.2531902","0.5366102","22.14405","0.4652421","0.3156839","0","2.939257"
"3/19/2007 8:00:00 AM","0.454735","27.0184","-89.91327","63.03774","0.4539824","0.8197822","34.43105","22.03829","0.4150271","0.4150271","0","0","0","0.4150271","197.525","0","0","0.8197822","0.4368707","0.4150271","0","0","3.455433","2.497323","0.3829116","0","0.3829116","10.90366","73.78219","0.04921841","20","0.2533266","0.5366102","22.14405","0.4565299","0.6558258","0","3.317106"
"3/19/2007 9:00:00 AM","0.715806","41.99176","-90.87478","48.04663","0.7153936","1.250846","41.68509","22.03829","0.3548155","0.3548155","0","0","0","0.3548155","352.5342","0","0","1.250846","0.37349","0.3548155","0","0","3.099221","2.799201","0.8773561","0","0.8773561","11.70512","79.20547","0.04910232","20","0.253463","0.5366102","22.14405","0.3902971","1.000677","0","4.050048"
"3/19/2007 10:00:00 AM","0.7962278","56.96011","-92.24461","33.06118","0.7961134","1.377789","43.94278","22.03829","0.4671719","0.4671719","0","0","0","0.4671719","294.9212","0","0","1.377789","0.4917599","0.4671719","0","0","2.368091","3.477485","0.8860289","0","0.8860289","12.51443","84.68188","0.04898563","20","0.2535994","0.5366102","22.14405","0.5138891","1.102231","0","4.855274"
"3/19/2007 11:00:00 AM","1.128033","71.90517","-95.17049","18.09606","1.128179","1.868932","53.32","22.03829","0.586917","0.586917","0","0","0","0.586917","318.432","0","0","1.868932","0.6178074","0.586917","0","0","1.68513","4.148528","1.251124","0","1.251124","13.65294","92.38586","0.04882181","20","0.2537358","0.5366102","22.14405","0.6456088","1.495145","0","6.017459"
"3/19/2007 12:00:00 PM","1.046543","86.49693","-120.2739","3.430653","1.046744","1.753147","51.00692","22.03829","0.7060478","0.7060478","0","0","0","0.7060478","248.3044","0.27929","0","1.753147","0.7432082","0.7060478","0","0","0.7306492","5.068906","0.7306492","0","0.7306492","14.3214","96.90917","0.04872665","20","0.2538722","0.5366102","22.14405","0.7766525","1.402518","0","6.822053"
"3/19/2007 1:00:00 PM","0.8246138","77.90774","98.12361","12.08106","0.8245997","1.421887","44.74155","22.03829","0.4966066","0.4966066","0","0","0","0.4966066","286.3206","0.6617292","0","1.421887","0.5227438","0.4966066","0","0","0.2374139","5.596433","0.2374139","0","0.2374139","14.53974","98.38658","0.04869581","20","0.2540087","0.5366102","22.14405","0.5462673","1.137509","0","7.01832"
"3/19/2007 2:00:00 PM","0.6071599","62.99521","93.089","27.01875","0.6069419","1.075697","38.66499","22.03829","0.4067079","0.4067079","0","0","0","0.4067079","264.4888","0.5238019","0","1.075697","0.4281135","0.4067079","0","0","0.1237814","5.766672","0.1237814","0","0.1237814","14.65371","99.15779","0.04867974","20","0.2541451","0.5366102","22.14405","0.4473786","0.8605574","0","6.842369"
"3/19/2007 3:00:00 PM","0.169338","48.0322","91.34971","41.99933","0.1692213","0.3160007","26.62764","22.03829","0.3844988","0.3844988","0","0","0","0.3844988","82.1851","0","0","0.3160007","0.4047355","0.3844988","0","0","0.06457347","5.855133","0","0.08873484","-0.08873484","14.55735","98.50579","0.04867974","20","0.2542815","0.5366102","22.14405","0.4229487","0.2528006","0","6.171134"
"3/19/2007 4:00:00 PM","0.2936236","33.05997","90.27657","56.98882","0.2933955","0.5400262","30.01792","22.03829","0.4218774","0.4218774","0","0","0","0.4218774","128.0055","0","0","0.5400262","0.4440814","0.4218774","0","0","0.1716713","5.780363","0.09594478","0","0.09594478","14.64572","99.10374","0.0486673","20","0.2544179","0.5366102","22.14405","0.4640651","0.432021","0","6.320389"
"3/19/2007 5:00:00 PM","0.1219676","18.08632","89.4062","71.98143","0.1218648","0.2288075","25.33974","22.03829","0.5624651","0.5624651","0","0","0","0.5624651","40.67942","0","0.0000000000000001110223","0.2288075","0.5920685","0.5624651","0","0","0.0941705","5.848941","0","0.363261","-0.363261","14.2499","96.42548","0.0486673","20","0.2545543","0.5367633","22.15037","0.6187116","0.183046","0","6.077748"
"3/19/2007 6:00:00 PM","0.02796979","3.114929","88.56577","86.97523","0.02789032","0.05292659","22.79226","22.03829","1.290185","1.290185","1.669426","0","0.5448586","1.290185","4.102249","0","0","0.05292659","0","0","0.3792416","0.3602795","0.4521283","5.540465","0.4132061","0","0.4132061","14.62919","98.99207","0.04893115","20","0.2546908","0.5367633","22.15037","1.419203","0.04234127","2.7","5.593391"
"3/19/2007 7:00:00 PM","0","0","87.63735","90","0","0","22.03829","22.03829","0.950949","0.950949","1.045991","0","0.397743","0.950949","0","0.00000000000000001387779","0","0","0","0","0.09504182","0.09028973","0.09028973","5.836135","0.09028973","0","0.09028973","14.71236","99.5555","0.04898961","20","0.2548272","0.5374515","22.17877","1.046044","0","2.7","5.836135"
"3/19/2007 8:00:00 PM","0","0","86.47581","90","0","0","22.03829","22.03829","0.6699333","0.6699333","0","0","0","0.6699333","0","0","0.0000000000000001110223","0","0.705193","0.6699333","0","0","0.03404216","5.90059","0","0.705193","-0.705193","13.94059","94.3331","0.04898961","20","0.2549636","0.5374515","22.17877","0.7369266","0","0","5.90059"
"3/19/2007 9:00:00 PM","0","0","84.8055","90","0","0","22.03829","22.03829","0.4845993","0.4845993","0","0","0","0.4845993","0","0","0.00000000000000005551115","0","0.5101045","0.4845993","0","0","0.7329177","5.297118","0","0.5101045","-0.5101045","13.38372","90.56488","0.04898961","20","0.2551","0.5374515","22.17877","0.5330592","0","0","5.297118"
"3/19/2007 10:00:00 PM","0","0","81.89689","90","0","0","22.03829","22.03829","0.235022","0.235022","0","0","0","0.235022","0","0","0.00000000000000002775558","0","0.2473915","0.235022","0","0","1.185421","4.853804","0","0.2473915","-0.2473915","13.11455","88.74346","0.04898961","20","0.2552364","0.5374515","22.17877","0.2585241","0","0","4.853804"
"3/19/2007 11:00:00 PM","0","0","74.77217","90","0","0","22.03829","22.03829","0.1702234","0.1702234","0","0","0","0.1702234","0","0","0","0","0.1791825","0.1702234","0","0","1.374158","4.637153","0","0.1791825","-0.1791825","12.91976","87.42536","0.04898961","20","0.2553729","0.5374515","22.17877","0.1872458","0","0","4.637153"
"3/20/2007 12:00:00 AM","0","0","32.75478","90","0","0","22.03829","22.03829","0.07412308","0.07412308","0","0","0","0.07412308","0","0","0.00000000000000001387779","0","0.07802429","0.07412308","0","0","1.513953","4.479409","0","0.07802429","-0.07802429","12.83505","86.85213","0.04898961","20","0.2555093","0.5374515","22.17877","0.08153538","0","0","4.479409"
"3/20/2007 1:00:00 AM","0","0","-69.31642","90","0","0","22.03829","22.03829","0.1113245","0.1113245","0","0","0","0.1113245","0","0","0.00000000000000001387779","0","0.1171837","0.1113245","0","0","1.564948","4.410554","0","0.1171837","-0.1171837","12.70776","85.99078","0.04898961","20","0.2556457","0.5374515","22.17877","0.1224569","0","0","4.410554"
"3/20/2007 2:00:00 AM","0","0","-80.79988","90","0","0","22.03829","22.03829","0.09869722","0.09869722","0","0","0","0.09869722","0","0","0.00000000000000001387779","0","0.1038918","0.09869722","0","0","1.666425","4.306805","0","0.1038918","-0.1038918","12.59492","85.22726","0.04898961","20","0.2557821","0.5374515","22.17877","0.1085669","0","0","4.306805"
"3/20/2007 3:00:00 AM","0","0","-84.46387","90","0","0","22.03829","22.03829","0.07157391","0.07157391","0","0","0","0.07157391","0","0","0.00000000000000001387779","0","0.07534096","0.07157391","0","0","1.755761","4.21455","0","0.07534096","-0.07534096","12.51313","84.67376","0.04898961","20","0.2559185","0.5374515","22.17877","0.0787313","0","0","4.21455"
"3/20/2007 4:00:00 AM","0","0","-86.37282","90","0","0","22.03829","22.03829","0.3122568","0.3122568","0","0","0","0.3122568","0","0","0","0","0.3286914","0.3122568","0","0","1.818107","4.147503","0","0.3286914","-0.3286914","12.15513","82.25127","0.04898961","20","0.2560549","0.5374515","22.17877","0.3434825","0","0","4.147503"
"3/20/2007 5:00:00 AM","0","0","-87.63545","90","0","0","22.03829","22.03829","0.5459524","0.5459524","0","0","0","0.5459524","0","0","0","0","0.5746867","0.5459524","0","0","2.137384","3.852381","0","0.5746867","-0.5746867","11.52724","78.00247","0.04898961","20","0.2561913","0.5374515","22.17877","0.6005476","0","0","3.852381"
"3/20/2007 6:00:00 AM","0.0109674","0","-88.61578","90","0","0","22.03829","22.03829","0.4115417","0.4115417","0","0","0","0.4115417","0","0","0.00000000000000005551115","0","0.4332018","0.4115417","0","0","2.691018","3.328176","0","0.4332018","-0.4332018","11.05479","74.80549","0.04898961","20","0.2563278","0.5374515","22.17877","0.4526958","0","0","3.328176"
"3/20/2007 7:00:00 AM","0.2120719","12.09771","-89.48598","77.9541","0.211271","0.3926116","27.77355","22.03829","0.2267881","0.2267881","0","0","0","0.2267881","173.1182","0","0","0.3926116","0.2387244","0.2267881","0","0","3.078429","2.928204","0.1538873","0","0.1538873","11.19643","75.76398","0.04896956","20","0.2564642","0.5374515","22.17877","0.249467","0.3140893","0","3.320815"
"3/20/2007 8:00:00 AM","0.4593837","27.07141","-90.36953","62.95791","0.4590096","0.8283576","34.56974","22.03829","0.3397335","0.3397335","0","0","0","0.3397335","243.8257","0","0","0.8283576","0.3576142","0.3397335","0","0","2.893125","3.048618","0.4707434","0","0.4707434","11.62828","78.68621","0.04890832","20","0.2566006","0.5374515","22.17877","0.3737068","0.662686","0","3.876975"
"3/20/2007 9:00:00 AM","0.7661969","42.04332","-91.422","47.96293","0.7662101","1.331103","43.10542","22.03829","0.2179578","0.2179578","0","0","0","0.2179578","610.7161","0","0","1.331103","0.2294292","0.2179578","0","0","2.48296","3.4131","1.101674","0","1.101674","12.63233","85.4804","0.0487656","20","0.256737","0.5374515","22.17877","0.2397536","1.064883","0","4.744203"
"3/20/2007 10:00:00 AM","0.9474329","57.0063","-92.99192","32.97115","0.9477863","1.608357","48.20792","22.03829","0.2870918","0.2870918","0","0","0","0.2870918","560.2241","0","0","1.608357","0.3022019","0.2870918","0","0","1.586397","4.245164","1.306155","0","1.306155","13.82025","93.51878","0.04859746","20","0.2568734","0.5374515","22.17877","0.315801","1.286686","0","5.853522"
"3/20/2007 11:00:00 AM","0.9456058","71.93319","-96.48787","17.99096","0.9460696","1.605806","48.15947","22.03829","0.2160725","0.2160725","0","0","0","0.2160725","743.1793","0.7865846","0","1.605806","0.2274448","0.2160725","0","0","0.5917768","5.201869","0.5917768","0","0.5917768","14.36244","97.1877","0.04852166","20","0.2570099","0.5374515","22.17877","0.2376798","1.284645","0","6.807675"
"3/20/2007 12:00:00 PM","1.130602","86.33717","-126.317","3.191054","1.131279","1.873279","53.40822","22.03829","0.4424234","0.4424234","0","0","0","0.4424234","423.4131","1.191601","0","1.873279","0.4657089","0.4424234","0","0","0.2159689","5.628542","0.2159689","0","0.2159689","14.5611","98.53197","0.04849406","20","0.2571463","0.5374515","22.17877","0.4866658","1.498623","0","7.501822"
"3/20/2007 1:00:00 PM","1.012311","77.76721","99.95092","12.10883","1.012869","1.704087","50.04731","22.03829","0.6290063","0.6290063","0","0","0","0.6290063","270.9173","0.9293622","0","1.704087","0.6621119","0.6290063","0","0","0.1126127","5.783306","0.1126127","0","0.1126127","14.6648","99.23369","0.04847968","20","0.2572827","0.5374515","22.17877","0.6919069","1.363269","0","7.487392"
"3/20/2007 2:00:00 PM","0.864813","62.88786","93.95844","27.0739","0.8651497","1.484028","45.8804","22.03829","0.3308243","0.3308243","0","0","0","0.3308243","448.5849","1.077041","0","1.484028","0.3482362","0.3308243","0","0","0.0587504","5.863758","0.0587504","0","0.0587504","14.71893","99.60608","0.04847218","20","0.2574191","0.5435393","22.42999","0.3639068","1.187222","0","7.347786"
"3/20/2007 3:00:00 PM","0.7102252","47.93308","91.94378","42.06299","0.7103162","1.242764","41.54336","22.03829","0.29831","0.29831","0","0","0","0.29831","416.6014","0.8988015","0","1.242764","0.3140105","0.29831","0","0","0.02995143","5.905999","0.02995143","0","0.02995143","14.74653","99.80973","0.04846836","20","0.2575555","0.5603208","23.12251","0.328141","0.9942108","0","7.148762"
"3/20/2007 4:00:00 PM","0.4536101","32.96342","90.75152","57.05708","0.4534013","0.8187903","34.41503","22.03829","0.3644055","0.3644055","0","0","0","0.3644055","224.6921","0.4212843","0","0.8187903","0.3835847","0.3644055","0","0","0.01392137","5.928268","0.01392137","0","0.01392137","14.75937","99.89659","0.04846658","20","0.2576919","0.5603208","23.12251","0.400846","0.6550322","0","6.747058"
"3/20/2007 5:00:00 PM","0.1865904","17.9899","89.8251","72.05293","0.1863813","0.347357","27.095","22.03829","0.5072452","0.5072452","0","0","0","0.5072452","68.47912","0","0","0.347357","0.5339423","0.5072452","0","0","0.007922041","5.938184","0","0.1865853","-0.1865853","14.55651","98.52359","0.04846658","20","0.2578284","0.5603208","23.12251","0.5579697","0.2778856","0","6.285542"
"3/20/2007 6:00:00 PM","0.03317555","3.017017","88.96429","87.04944","0.03303497","0.06265314","22.93144","22.03829","0.8245531","0.8245531","0","0","0","0.8245531","7.598436","0","0.0000000000000001110223","0.06265314","0.8679506","0.8245531","0","0","0.1901721","5.781012","0","0.8052975","-0.8052975","13.67405","92.55075","0.04846658","20","0.2579648","0.5603208","23.12251","0.9070084","0.05012251","0","5.843665"
"3/20/2007 7:00:00 PM","0","0","88.04325","90","0","0","22.03829","22.03829","1.075898","1.075898","2.093016","0","0.6448154","1.075898","0","0","0","0","0","0","1.017118","0.9662625","0.9662625","5.087076","0.9662625","0","0.9662625","14.55591","98.51952","0.04908508","20","0.2581012","0.5603208","23.12251","1.183488","0","2.7","5.087076"
"3/20/2007 8:00:00 PM","0","0","86.91948","90","0","0","22.03829","22.03829","0.6594872","0.6594872","0","0","0","0.6594872","0","0","0.0000000000000001110223","0","0.6941971","0.6594872","0","0","0.1135433","5.780543","0","0.6941971","-0.6941971","13.79628","93.37807","0.04908508","20","0.2582376","0.5603208","23.12251","0.725436","0","0","5.780543"
"3/20/2007 9:00:00 PM","0","0","85.33303","90","0","0","22.03829","22.03829","0.3322927","0.3322927","0","0","0","0.3322927","0","0","0","0","0.3497818","0.3322927","0","0","0.829825","5.184185","0","0.3497818","-0.3497818","13.41521","90.80022","0.04908508","20","0.258374","0.5618116","23.18403","0.365522","0","0","5.184185"
"3/20/2007 10:00:00 PM","0","0","82.60292","90","0","0","22.03829","22.03829","0.2830289","0.2830289","0","0","0","0.2830289","0","0","0.00000000000000005551115","0","0.2979252","0.2830289","0","0","1.133854","4.880479","0","0.2979252","-0.2979252","13.09085","88.6048","0.04908508","20","0.2585104","0.5618116","23.18403","0.3113318","0","0","4.880479"
"3/20/2007 11:00:00 PM","0","0","75.93155","90","0","0","22.03829","22.03829","0.1718964","0.1718964","0","0","0","0.1718964","0","0","0.00000000000000002775558","0","0.1809436","0.1718964","0","0","1.388171","4.619457","0","0.1809436","-0.1809436","12.89414","87.27339","0.04908508","20","0.2586468","0.5618116","23.18403","0.189086","0","0","4.619457"
"3/21/2007 12:00:00 AM","0","0","34.49541","90","0","0","22.03829","22.03829","0.1010704","0.1010704","0","0","0","0.1010704","0","0","0","0","0.1063899","0.1010704","0","0","1.531178","4.460069","0","0.1063899","-0.1063899","12.77859","86.49129","0.04908508","20","0.2587833","0.5618116","23.18403","0.1111775","0","0","4.460069"
"3/21/2007 1:00:00 AM","0","0","-71.13596","90","0","0","22.03829","22.03829","0.07780793","0.07780793","0","0","0","0.07780793","0","0","0.00000000000000001387779","0","0.08190309","0.07780793","0","0","1.610689","4.366056","0","0.08190309","-0.08190309","12.68966","85.8894","0.04908508","20","0.2589197","0.5618116","23.18403","0.08558873","0","0","4.366056"
"3/21/2007 2:00:00 AM","0","0","-81.69045","90","0","0","22.03829","22.03829","0.09285802","0.09285802","0","0","0","0.09285802","0","0","0.00000000000000001387779","0","0.09774529","0.09285802","0","0","1.675121","4.293511","0","0.09774529","-0.09774529","12.58351","85.17092","0.04908508","20","0.2590561","0.5618116","23.18403","0.1021438","0","0","4.293511"
"3/21/2007 3:00:00 AM","0","0","-85.07176","90","0","0","22.03829","22.03829","0.0922909","0.0922909","0","0","0","0.0922909","0","0","0.00000000000000001387779","0","0.09714831","0.0922909","0","0","1.760356","4.206695","0","0.09714831","-0.09714831","12.47801","84.45685","0.04908508","20","0.2591925","0.5618116","23.18403","0.10152","0","0","4.206695"
"3/21/2007 4:00:00 AM","0","0","-86.8582","90","0","0","22.03829","22.03829","0.2822882","0.2822882","0","0","0","0.2822882","0","0","0","0","0.2971455","0.2822882","0","0","1.845597","4.120172","0","0.2971455","-0.2971455","12.1545","82.26719","0.04908508","20","0.2593289","0.5618116","23.18403","0.310517","0","0","4.120172"
"3/21/2007 5:00:00 AM","0","0","-88.06347","90","0","0","22.03829","22.03829","0.5369263","0.5369263","0","0","0","0.5369263","0","0","0.0000000000000001110223","0","0.5651856","0.5369263","0","0","2.131931","3.853379","0","0.5651856","-0.5651856","11.53707","78.08811","0.04908508","20","0.2594654","0.5618116","23.18403","0.590619","0","0","3.853379"
"3/21/2007 6:00:00 AM","0.009841958","0","-89.0234","90","0","0","22.03829","22.03829","0.4947749","0.4947749","0","0","0","0.4947749","0","0","0.0000000000000001110223","0","0.5208157","0.4947749","0","0","2.677791","3.338002","0","0.5208157","-0.5208157","10.96843","74.2393","0.04908508","20","0.2596018","0.5618116","23.18403","0.5442524","0","0","3.338002"
"3/21/2007 7:00:00 AM","0.1846348","12.15048","-89.90219","77.87685","0.1843106","0.3435801","27.03859","22.03829","0.4269193","0.4269193","0","0","0","0.4269193","80.47894","0","0","0.3435801","0.4493887","0.4269193","0","0","3.156981","2.856169","0","0.1058086","-0.1058086","10.85351","73.46148","0.04908508","20","0.2597382","0.5618116","23.18403","0.4696112","0.2748641","0","3.199749"
"3/21/2007 8:00:00 AM","0.4956199","27.12389","-90.82668","62.87854","0.4956443","0.8905113","35.58131","22.03829","0.4165442","0.4165442","0","0","0","0.4165442","213.7856","0","0","0.8905113","0.4384675","0.4165442","0","0","3.206057","2.757957","0.4520438","0","0.4520438","11.26829","76.26888","0.04902689","20","0.2598746","0.5618116","23.18403","0.4581986","0.7124091","0","3.648469"
"3/21/2007 9:00:00 AM","0.7013009","42.09322","-91.97066","47.88078","0.7017144","1.229044","41.30333","22.03829","0.3862522","0.3862522","0","0","0","0.3862522","318.1973","0","0","1.229044","0.4065813","0.3862522","0","0","2.788871","3.11111","0.8224627","0","0.8224627","12.02003","81.35701","0.04892136","20","0.260011","0.5618116","23.18403","0.4248774","0.9832352","0","4.340154"
"3/21/2007 10:00:00 AM","0.9397","57.04897","-93.74181","32.88446","0.940492","1.597508","48.00211","22.03829","0.5088087","0.5088087","0","0","0","0.5088087","313.9703","0","0","1.597508","0.535588","0.5088087","0","0","2.111158","3.741824","1.06192","0","1.06192","12.98824","87.91029","0.04878577","20","0.2601475","0.5618116","23.18403","0.5596895","1.278006","0","5.339332"
"3/21/2007 11:00:00 AM","0.9638544","71.95318","-97.81017","17.89336","0.9647306","1.633467","48.68627","22.03829","0.4904556","0.4904556","0","0","0","0.4904556","333.0509","0","0","1.633467","0.5162691","0.4904556","0","0","1.284868","4.536413","1.117198","0","1.117198","14.00627","94.80078","0.04864394","20","0.2602839","0.5618116","23.18403","0.5395012","1.306773","0","6.169879"
"3/21/2007 12:00:00 PM","0.8794301","86.14086","-131.8144","2.987595","0.880069","1.506704","46.29995","22.03829","0.8839074","0.8839074","0","0","0","0.8839074","170.4595","0.1208043","0","1.506704","0.9304288","0.8839074","0","0","0.4554707","5.350347","0.4554707","0","0.4554707","14.42418","97.62935","0.04858635","20","0.2604203","0.5618116","23.18403","0.9722981","1.205363","0","6.85705"
"3/21/2007 1:00:00 PM","1.087983","77.61387","101.7363","12.15111","1.089043","1.813669","52.20729","22.03829","0.4365292","0.4365292","0","0","0","0.4365292","415.4749","1.172222","0","1.813669","0.4595045","0.4365292","0","0","0.1819424","5.678076","0.1819424","0","0.1819424","14.59159","98.76252","0.04856338","20","0.2605567","0.5618116","23.18403","0.4801822","1.450935","0","7.491745"
"3/21/2007 2:00:00 PM","0.9806162","62.7742","94.82194","27.13564","0.9814919","1.658176","49.15983","22.03829","0.4289556","0.4289556","0","0","0","0.4289556","386.5613","1.111758","0","1.658176","0.4515322","0.4289556","0","0","0.09488656","5.808325","0.09488656","0","0.09488656","14.67899","99.35403","0.04855142","20","0.2606931","0.5618116","23.18403","0.4718511","1.326541","0","7.466501"
"3/21/2007 3:00:00 PM","0.6812134","47.82991","92.53596","42.13079","0.6815987","1.196831","40.74237","22.03829","0.4312779","0.4312779","0","0","0","0.4312779","277.5081","0.6933473","0","1.196831","0.4539767","0.4312779","0","0","0.04950705","5.876078","0.04950705","0","0.04950705","14.72461","99.6628","0.04854517","20","0.2608295","0.5618116","23.18403","0.4744057","0.9574649","0","7.072908"
"3/21/2007 4:00:00 PM","0.5096304","32.86407","91.22578","57.12817","0.5097533","0.9142905","35.97134","22.03829","0.4276689","0.4276689","0","0","0","0.4276689","213.7847","0.4382765","0","0.9142905","0.4501778","0.4276689","0","0","0.02583625","5.911379","0.02583625","0","0.02583625","14.74842","99.82398","0.04854192","20","0.2609659","0.5618116","23.18403","0.4704357","0.7314324","0","6.82567"
"3/21/2007 5:00:00 PM","0.3163859","17.89158","90.24385","72.12632","0.3161376","0.5803301","30.64092","22.03829","0.7423141","0.7423141","0","0","0","0.7423141","78.1785","0","0","0.5803301","0.7813833","0.7423141","0","0","0.01348479","5.929789","0","0.2010532","-0.2010532","14.52979","98.34423","0.04854192","20","0.2611024","0.5618116","23.18403","0.8165455","0.4642641","0","6.510119"
"3/21/2007 6:00:00 PM","0.03928516","2.917965","89.36302","87.12476","0.03907735","0.07406247","23.09494","22.03829","1.248995","1.248995","1.379681","0","0.4764856","1.248995","5.929767","0","0","0.07406247","0","0","0.1306861","0.1241518","0.2116268","5.760313","0.1982142","0","0.1982142","14.71215","99.57853","0.04866181","20","0.2612388","0.5618116","23.18403","1.373894","0.05924997","2.7","5.834375"
"3/21/2007 7:00:00 PM","0","0","88.44975","90","0","0","22.03829","22.03829","1.420262","1.420262","1.45899","0","0.4952008","1.420262","0","0","0","0","0","0","0.03872878","0.03679234","0.03679234","5.901746","0.03679234","0","0.03679234","14.74606","99.80803","0.04868507","20","0.2613752","0.5618116","23.18403","1.562288","0","2.7","5.901746"
"3/21/2007 8:00:00 PM","0","0","87.3643","90","0","0","22.03829","22.03829","0.8581725","0.8581725","0","0","0","0.8581725","0","0","0.0000000000000001110223","0","0.9033394","0.8581725","0","0","0.01470734","5.927965","0","0.9033394","-0.9033394","13.7549","93.09975","0.04868507","20","0.2615116","0.5621827","23.19934","0.9439897","0","0","5.927965"
"3/21/2007 9:00:00 PM","0","0","85.8628","90","0","0","22.03829","22.03829","0.5011143","0.5011143","0","0","0","0.5011143","0","0","0","0","0.5274888","0.5011143","0","0","0.9037346","5.151442","0","0.5274888","-0.5274888","13.17893","89.20127","0.04868507","20","0.261648","0.5621827","23.19934","0.5512257","0","0","5.151442"
"3/21/2007 10:00:00 PM","0","0","83.31429","90","0","0","22.03829","22.03829","0.3373535","0.3373535","0","0","0","0.3373535","0","0","0.00000000000000005551115","0","0.3551089","0.3373535","0","0","1.35765","4.690568","0","0.3551089","-0.3551089","12.79203","86.58255","0.04868507","20","0.2617845","0.5621827","23.19934","0.3710889","0","0","4.690568"
"3/21/2007 11:00:00 PM","0","0","77.11236","90","0","0","22.03829","22.03829","0.2002354","0.2002354","0","0","0","0.2002354","0","0","0.00000000000000002775558","0","0.2107741","0.2002354","0","0","1.647261","4.377016","0","0.2107741","-0.2107741","12.5628","85.03105","0.04868507","20","0.2619209","0.5621827","23.19934","0.2202589","0","0","4.377016"
"3/22/2007 12:00:00 AM","0","0","36.50597","90","0","0","22.03829","22.03829","0.1233805","0.1233805","0","0","0","0.1233805","0","0","0.00000000000000001387779","0","0.1298742","0.1233805","0","0","1.80866","4.189744","0","0.1298742","-0.1298742","12.4217","84.07603","0.04868507","20","0.2620573","0.5621827","23.19934","0.1357185","0","0","4.189744"
"3/22/2007 1:00:00 AM","0","0","-72.97469","90","0","0","22.03829","22.03829","0.08422218","0.08422218","0","0","0","0.08422218","0","0","0.00000000000000001387779","0","0.08865492","0.08422218","0","0","1.905688","4.073911","0","0.08865492","-0.08865492","12.32544","83.42445","0.04868507","20","0.2621937","0.5621827","23.19934","0.09264439","0","0","4.073911"
"3/22/2007 2:00:00 AM","0","0","-82.58108","90","0","0","22.03829","22.03829","0.09484409","0.09484409","0","0","0","0.09484409","0","0","0.00000000000000001387779","0","0.09983588","0.09484409","0","0","1.973295","3.994639","0","0.09983588","-0.09983588","12.21701","82.6906","0.04868507","20","0.2623301","0.5621827","23.19934","0.1043285","0","0","3.994639"
"3/22/2007 3:00:00 AM","0","0","-85.67934","90","0","0","22.03829","22.03829","0.100188","0.100188","0","0","0","0.100188","0","0","0.00000000000000001387779","0","0.105461","0.100188","0","0","2.059277","3.905121","0","0.105461","-0.105461","12.10247","81.91533","0.04868507","20","0.2624665","0.5621827","23.19934","0.1102068","0","0","3.905121"
"3/22/2007 4:00:00 AM","0","0","-87.34347","90","0","0","22.03829","22.03829","0.2755323","0.2755323","0","0","0","0.2755323","0","0","0.00000000000000005551115","0","0.290034","0.2755323","0","0","2.15258","3.81028","0","0.290034","-0.290034","11.78674","79.77827","0.04868507","20","0.262603","0.5621827","23.19934","0.3030855","0","0","3.81028"
"3/22/2007 5:00:00 AM","0","0","-88.49156","90","0","0","22.03829","22.03829","0.4816511","0.4816511","0","0","0","0.4816511","0","0","0","0","0.5070012","0.4816511","0","0","2.43252","3.547397","0","0.5070012","-0.5070012","11.23328","76.03219","0.04868507","20","0.2627394","0.5621827","23.19934","0.5298162","0","0","3.547397"
"3/22/2007 6:00:00 AM","0.008973237","0","-89.43127","90","0","0","22.03829","22.03829","0.4404764","0.4404764","0","0","0","0.4404764","0","0","0.00000000000000005551115","0","0.4636593","0.4404764","0","0","2.921844","3.081463","0","0.4636593","-0.4636593","10.72741","72.61298","0.04868507","20","0.2628758","0.568663","23.46676","0.484524","0","0","3.081463"
"3/22/2007 7:00:00 AM","0.1231312","12.20348","-90.31887","77.79932","0.1230674","0.2310337","25.37241","22.03829","0.4423443","0.4423443","0","0","0","0.4423443","52.22937","0","0","0.2310337","0.4656256","0.4423443","0","0","3.347867","2.650314","0","0.234592","-0.234592","10.47221","70.88552","0.04868507","20","0.2630122","0.568663","23.46676","0.4865788","0.1848269","0","2.881348"
"3/22/2007 8:00:00 AM","0.3440697","27.17574","-91.28458","62.79975","0.3441741","0.6297064","31.40986","22.03829","0.4295965","0.4295965","0","0","0","0.4295965","146.5809","0","0","0.6297064","0.4522069","0.4295965","0","0","3.53603","2.430523","0.1774995","0","0.1774995","10.63554","71.99115","0.04866265","20","0.2631486","0.568663","23.46676","0.4725562","0.5037651","0","3.06023"
"3/22/2007 9:00:00 AM","0.4405182","42.14135","-92.52056","47.80031","0.4405639","0.7968389","34.06105","22.03829","0.4560999","0.4560999","0","0","0","0.4560999","174.7071","0","0","0.7968389","0.4801052","0.4560999","0","0","3.3451","2.571356","0.3167338","0","0.3167338","10.92658","73.96114","0.0486227","20","0.263285","0.568663","23.46676","0.5017099","0.6374711","0","3.368195"
"3/22/2007 10:00:00 AM","0.4958685","57.08799","-94.49393","32.80124","0.4958206","0.8908091","35.58618","22.03829","0.4072937","0.4072937","0","0","0","0.4072937","218.7142","0","0","0.8908091","0.4287302","0.4072937","0","0","3.070582","2.820882","0.4620789","0","0.4620789","11.35052","76.83075","0.04856453","20","0.2634214","0.568663","23.46676","0.4480231","0.7126473","0","3.711691"
"3/22/2007 11:00:00 AM","0.4694539","71.96497","-99.1359","17.8035","0.4692739","0.8458314","34.85299","22.03829","0.4875125","0.4875125","0","0","0","0.4875125","173.4994","0","0","0.8458314","0.513171","0.4875125","0","0","2.694488","3.181126","0.3326604","0","0.3326604","11.65614","78.89945","0.04852275","20","0.2635579","0.568663","23.46676","0.5362637","0.6766651","0","4.026958"
"3/22/2007 12:00:00 PM","0.1633497","85.91313","-136.7514","2.828439","0.1632403","0.3050418","26.46483","22.03829","0.731577","0.731577","0","0","0","0.731577","41.69648","0","0","0.3050418","0.770081","0.731577","0","0","2.447277","3.438452","0","0.4650392","-0.4650392","11.14876","75.46503","0.04852275","20","0.2636943","0.568663","23.46676","0.8047346","0.2440335","0","3.743493"
"3/22/2007 1:00:00 PM","0.5335515","77.44825","103.4773","12.2077","0.5334295","0.9539964","36.62643","22.03829","0.3895504","0.3895504","0","0","0","0.3895504","244.8968","0","0","0.9539964","0.410053","0.3895504","0","0","2.954977","3.010155","0.5439434","0","0.5439434","11.64737","78.84014","0.04845458","20","0.2638307","0.568663","23.46676","0.4285054","0.7631971","0","3.964151"
"3/22/2007 2:00:00 PM","0.376283","62.65439","95.67895","27.20383","0.3760826","0.6854842","32.28621","22.03829","0.37967","0.37967","0","0","0","0.37967","180.5473","0","0","0.6854842","0.3996527","0.37967","0","0","2.465052","3.431101","0.2858315","0","0.2858315","11.9101","80.61921","0.04841883","20","0.2639671","0.5695259","23.50237","0.4176371","0.5483873","0","4.116585"
"3/22/2007 3:00:00 PM","0.4037499","47.72281","93.12601","42.20262","0.4036449","0.7333056","33.04421","22.03829","0.3196176","0.3196176","0","0","0","0.3196176","229.4321","0","0","0.7333056","0.3364396","0.3196176","0","0","2.248639","3.650824","0.3968659","0","0.3968659","12.27446","83.08554","0.04836928","20","0.2641035","0.5695259","23.50237","0.3515794","0.5866444","0","4.38413"
