sep=,
"3/22/2007 4:00:00 PM","0.2199443","32.76207","91.69918","57.20196","0.2198173","0.4080888","28.00672","22.03829","0.3031639","0.3031639","0","0","0","0.3031639","134.61","0","0","0.4080888","0.3191199","0.3031639","0","0","1.940368","3.953033","0.08896892","0","0.08896892","12.35641","83.64024","0.04835819","20","0.26424","0.5695259","23.50237","0.3334803","0.326471","0","4.361122"
"3/22/2007 5:00:00 PM","0.1397775","17.79149","90.66233","72.20149","0.1396988","0.2617571","25.82442","22.03829","0.5716602","0.5716602","0","0","0","0.5716602","45.78893","0","0","0.2617571","0.6017476","0.5716602","0","0","1.900007","4.020613","0","0.3399905","-0.3399905","11.98605","81.13331","0.04835819","20","0.2643764","0.5695259","23.50237","0.6288263","0.2094057","0","4.282371"
"3/22/2007 6:00:00 PM","0.04581569","2.817888","89.76188","87.2011","0.04563417","0.08642552","23.27242","22.03829","1.259361","1.259361","2.244612","0","0.6805882","1.259361","6.86265","0","0","0.08642552","0","0","0.9852509","0.9359884","2.258947","3.714051","1.022414","0","1.022414","12.91862","87.4464","0.04899292","20","0.2645128","0.5701578","23.52845","1.385297","0.06914041","2.7","3.800477"
"3/22/2007 7:00:00 PM","0","0","88.85674","90","0","0","22.03829","22.03829","0.9022411","0.9022411","1.945766","0","0.6100681","0.9022411","0","0","0","0","0","0","1.043525","0.9913492","1.383554","4.480434","0.9913492","0","0.9913492","13.82314","93.56915","0.0496113","20","0.2646492","0.5701578","23.52845","0.9924651","0","2.7","4.480434"
"3/22/2007 8:00:00 PM","0","0","87.81014","90","0","0","22.03829","22.03829","0.5552618","0.5552618","0","0","0","0.5552618","0","0","0.0000000000000001110223","0","0.5844861","0.5552618","0","0","0.6254158","5.206028","0","0.5844861","-0.5844861","13.18446","89.24592","0.0496113","20","0.2647856","0.5701578","23.52845","0.6107879","0","0","5.206028"
"3/22/2007 9:00:00 PM","0","0","86.39467","90","0","0","22.03829","22.03829","0.6173072","0.6173072","0","0","0","0.6173072","0","0","0.0000000000000001110223","0","0.6497971","0.6173072","0","0","1.282877","4.695499","0","0.6497971","-0.6497971","12.47382","84.43558","0.0496113","20","0.2649221","0.5701578","23.52845","0.679038","0","0","4.695499"
"3/22/2007 10:00:00 PM","0","0","84.03075","90","0","0","22.03829","22.03829","0.2252596","0.2252596","0","0","0","0.2252596","0","0","0","0","0.2371154","0.2252596","0","0","1.914903","4.117232","0","0.2371154","-0.2371154","12.21587","82.68946","0.0496113","20","0.2650585","0.5701578","23.52845","0.2477855","0","0","4.117232"
"3/22/2007 11:00:00 PM","0","0","78.31418","90","0","0","22.03829","22.03829","0.2121631","0.2121631","0","0","0","0.2121631","0","0","0.00000000000000002775558","0","0.2233295","0.2121631","0","0","2.096497","3.904664","0","0.2233295","-0.2233295","11.97295","81.04515","0.0496113","20","0.2651949","0.5701578","23.52845","0.2333794","0","0","3.904664"
"3/23/2007 12:00:00 AM","0","0","38.85155","90","0","0","22.03829","22.03829","0.05668632","0.05668632","0","0","0","0.05668632","0","0","0.000000000000000006938894","0","0.05966981","0.05668632","0","0","2.283767","3.703193","0","0.05966981","-0.05966981","11.90818","80.60673","0.0496113","20","0.2653313","0.5701578","23.52845","0.06235495","0","0","3.703193"
"3/23/2007 1:00:00 AM","0","0","-74.82829","90","0","0","22.03829","22.03829","0.07087907","0.07087907","0","0","0","0.07087907","0","0","0","0","0.07460956","0.07087907","0","0","2.313972","3.649261","0","0.07460956","-0.07460956","11.82718","80.05843","0.0496113","20","0.2654677","0.5701578","23.52845","0.07796698","0","0","3.649261"
"3/23/2007 2:00:00 AM","0","0","-83.47105","90","0","0","22.03829","22.03829","0.09008723","0.09008723","0","0","0","0.09008723","0","0","0","0","0.09482866","0.09008723","0","0","2.3744","3.581689","0","0.09482866","-0.09482866","11.7242","79.36137","0.0496113","20","0.2656041","0.5701578","23.52845","0.09909595","0","0","3.581689"
"3/23/2007 3:00:00 AM","0","0","-86.28632","90","0","0","22.03829","22.03829","0.1014339","0.1014339","0","0","0","0.1014339","0","0","0.00000000000000001387779","0","0.1067725","0.1014339","0","0","2.459256","3.49558","0","0.1067725","-0.1067725","11.60823","78.57639","0.0496113","20","0.2657405","0.5701578","23.52845","0.1115773","0","0","3.49558"
"3/23/2007 4:00:00 AM","0","0","-87.82844","90","0","0","22.03829","22.03829","0.2517042","0.2517042","0","0","0","0.2517042","0","0","0.00000000000000005551115","0","0.2649517","0.2517042","0","0","2.556098","3.398342","0","0.2649517","-0.2649517","11.31989","76.6246","0.0496113","20","0.2658769","0.5701578","23.52845","0.2768745","0","0","3.398342"
"3/23/2007 5:00:00 AM","0","0","-88.91959","90","0","0","22.03829","22.03829","0.4580968","0.4580968","0","0","0","0.4580968","0","0","0.00000000000000005551115","0","0.4822072","0.4580968","0","0","2.813012","3.155323","0","0.4822072","-0.4822072","10.79367","73.06255","0.0496113","20","0.2660134","0.5701578","23.52845","0.5039065","0","0","3.155323"
"3/23/2007 6:00:00 AM","0.00566397","0","-89.83926","90","0","0","22.03829","22.03829","0.3917601","0.3917601","0","0","0","0.3917601","0","0","0.00000000000000005551115","0","0.4123791","0.3917601","0","0","3.282331","2.707244","0","0.4123791","-0.4123791","10.34404","70.02297","0.0496113","20","0.2661498","0.5757428","23.75892","0.4309362","0","0","2.707244"
"3/23/2007 7:00:00 AM","0.06938696","12.25661","-90.73588","77.72165","0.06934398","0.1309773","23.91465","22.03829","0.2799702","0.2799702","0","0","0","0.2799702","46.78259","0","0.00000000000000005551115","0.1309773","0.2947055","0.2799702","0","0","3.660614","2.32009","0","0.1637282","-0.1637282","10.16609","68.81833","0.0496113","20","0.2662862","0.5757428","23.75892","0.3079672","0.1047818","0","2.451068"
"3/23/2007 8:00:00 AM","0.04843463","27.22686","-91.7431","62.72165","0.04840185","0.09163852","23.34736","22.03829","0.3551871","0.3551871","0","0","0","0.3551871","25.80007","0","0","0.09163852","0.3738811","0.3551871","0","0","3.781306","2.165525","0","0.2822426","-0.2822426","9.858861","66.73859","0.0496113","20","0.2664226","0.5757428","23.75892","0.3907058","0.07331081","0","2.257164"
"3/23/2007 9:00:00 AM","0.1214312","42.18761","-93.07153","47.72165","0.1213509","0.227856","25.32578","22.03829","0.266986","0.266986","0","0","0","0.266986","85.34383","0","0","0.227856","0.2810379","0.266986","0","0","4.04507","1.897092","0","0.05318182","-0.05318182","9.801139","66.34785","0.0496113","20","0.266559","0.5757428","23.75892","0.2936846","0.1822848","0","2.124948"
"3/23/2007 10:00:00 AM","0.2667268","57.12325","-95.24792","32.72165","0.2665601","0.4921785","29.28361","22.03829","0.5800232","0.5800232","0","0","0","0.5800232","84.85498","0","0","0.4921785","0.6105507","0.5800232","0","0","4.067848","1.846433","0","0.1183721","-0.1183721","9.672555","65.47741","0.0496113","20","0.2666955","0.5757428","23.75892","0.6380255","0.3937428","0","2.338612"
"3/23/2007 11:00:00 AM","0.2649388","71.96846","-100.4635","17.72165","0.2647698","0.4889752","29.23465","22.03829","0.6190922","0.6190922","0","0","0","0.6190922","78.98261","0","0","0.4889752","0.651676","0.6190922","0","0","4.175845","1.73333","0","0.1627008","-0.1627008","9.49572","64.28034","0.0496113","20","0.2668319","0.5757428","23.75892","0.6810014","0.3911801","0","2.222305"
"3/23/2007 12:00:00 PM","0.2208572","85.65884","-141.1485","2.721655","0.2207133","0.4097096","28.03117","22.03829","0.705716","0.705716","0","0","0","0.705716","58.05587","0","0.0000000000000001110223","0.4097096","0.7428589","0.705716","0","0","4.331052","1.577208","0","0.3331494","-0.3331494","9.132847","61.82391","0.0496113","20","0.2669683","0.5757428","23.75892","0.7762876","0.3277677","0","1.986918"
"3/23/2007 1:00:00 PM","0.4464045","77.27094","105.1717","12.27835","0.4462166","0.8065137","34.21689","22.03829","0.6601379","0.6601379","0","0","0","0.6601379","122.1735","0","0","0.8065137","0.694882","0.6601379","0","0","4.662989","1.254755","0.1116317","0","0.1116317","9.235644","62.51978","0.04959711","20","0.2671047","0.5757428","23.75892","0.7261516","0.645211","0","2.061268"
"3/23/2007 2:00:00 PM","0.2499604","62.52862","96.52895","27.27835","0.2498012","0.4621384","28.82548","22.03829","0.3372886","0.3372886","0","0","0","0.3372886","137.0157","0","0","0.4621384","0.3550406","0.3372886","0","0","4.530743","1.346386","0.1070977","0","0.1070977","9.334271","63.18743","0.04958349","20","0.2672411","0.5757428","23.75892","0.3710175","0.3697107","0","1.808525"
"3/23/2007 3:00:00 PM","0.1857307","47.61193","93.71368","42.27835","0.185611","0.3459522","27.07402","22.03829","0.3653523","0.3653523","0","0","0","0.3653523","94.69004","0.00000000000000005551115","0","0.3459522","0.3845814","0.3653523","0","0","4.432197","1.434089","0","0.03862911","-0.03862911","9.292352","62.90366","0.04958349","20","0.2673776","0.5757428","23.75892","0.4018875","0.2767618","0","1.780041"
"3/23/2007 4:00:00 PM","0.04857635","32.65751","92.17156","57.27835","0.0485433","0.09190487","23.35119","22.03829","0.3124906","0.3124906","0","0","0","0.3124906","29.41044","0","0.00000000000000005551115","0.09190487","0.3289375","0.3124906","0","0","4.478713","1.396838","0","0.2370327","-0.2370327","9.034485","61.15827","0.04958349","20","0.267514","0.5760888","23.7732","0.3437397","0.07352389","0","1.488743"
"3/23/2007 5:00:00 PM","0.06065432","17.68974","91.08041","72.27835","0.0606145","0.1146022","23.67811","22.03829","0.6493647","0.6493647","0","0","0","0.6493647","17.64836","0","0.0000000000000001110223","0.1146022","0.6835417","0.6493647","0","0","4.726772","1.166889","0","0.5689395","-0.5689395","8.412918","56.95062","0.04958349","20","0.2676504","0.5760888","23.7732","0.7143011","0.09168179","0","1.281492"
"3/23/2007 6:00:00 PM","0.04260248","2.716905","90.16074","87.27835","0.04262717","0.08075803","23.19102","22.03829","1.041458","1.041458","1.962099","0","0.6139222","1.041458","7.754326","0","0","0.08075803","0","0","0.9206415","0.8746094","4.93566","0.6067345","0.9553674","0","0.9553674","9.284935","62.85367","0.05017032","20","0.2677868","0.5760888","23.7732","1.145603","0.06460642","2.7","0.6874924"
"3/23/2007 7:00:00 PM","0","0","89.26412","90","0","0","22.03829","22.03829","0.7694185","0.7694185","1.812944","0","0.5787252","0.7694185","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.412959","1.390267","0.9913492","0","0.9913492","10.18946","68.97677","0.05078232","20","0.2679232","0.5760888","23.7732","0.8463604","0","2.7","1.390267"
"3/23/2007 8:00:00 PM","0","0","88.2569","90","0","0","22.03829","22.03829","0.6133894","0.6133894","1.656915","0","0.5419061","0.6133894","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.594821","2.185885","0.9913492","0","0.9913492","11.09398","75.09987","0.05134771","20","0.2680596","0.5760888","23.7732","0.6747283","0","2.7","2.185885"
"3/23/2007 9:00:00 PM","0","0","86.92847","90","0","0","22.03829","22.03829","0.4060962","0.4060962","1.449622","0","0.49299","0.4060962","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.823574","2.964067","0.9913492","0","0.9913492","11.9985","81.22297","0.05176423","20","0.268196","0.5760888","23.7732","0.4467058","0","2.7","2.964067"
"3/23/2007 10:00:00 PM","0","0","84.75208","90","0","0","22.03829","22.03829","0.2937102","0.2937102","0","0","0","0.2937102","0","0","0.00000000000000005551115","0","0.3091686","0.2937102","0","0","2.074991","3.724813","0","0.3091686","-0.3091686","11.66185","78.94404","0.05176423","20","0.2683325","0.5760888","23.7732","0.3230812","0","0","3.724813"
"3/23/2007 11:00:00 PM","0","0","79.53648","90","0","0","22.03829","22.03829","0.2589631","0.2589631","0","0","0","0.2589631","0","0","0","0","0.2725928","0.2589631","0","0","2.481197","3.443711","0","0.2725928","-0.2725928","11.36517","76.93565","0.05176423","20","0.2684689","0.5760888","23.7732","0.2848594","0","0","3.443711"
"3/24/2007 12:00:00 AM","0","0","41.61677","90","0","0","22.03829","22.03829","0.1038944","0.1038944","0","0","0","0.1038944","0","0","0","0","0.1093625","0.1038944","0","0","2.765594","3.193977","0","0.1093625","-0.1093625","11.24638","76.13155","0.05176423","20","0.2686053","0.5760888","23.7732","0.1142838","0","0","3.193977"
"3/24/2007 1:00:00 AM","0","0","-76.69223","90","0","0","22.03829","22.03829","0.08229984","0.08229984","0","0","0","0.08229984","0","0","0","0","0.0866314","0.08229984","0","0","2.858093","3.093466","0","0.0866314","-0.0866314","11.15232","75.49477","0.05176423","20","0.2687417","0.5760888","23.7732","0.09052981","0","0","3.093466"
"3/24/2007 2:00:00 AM","0","0","-84.35969","90","0","0","22.03829","22.03829","0.08566571","0.08566571","0","0","0","0.08566571","0","0","0.00000000000000001387779","0","0.09017443","0.08566571","0","0","2.931395","3.013656","0","0.09017443","-0.09017443","11.0544","74.83192","0.05176423","20","0.2688781","0.5760888","23.7732","0.09423228","0","0","3.013656"
"3/24/2007 3:00:00 AM","0","0","-86.8924","90","0","0","22.03829","22.03829","0.05776883","0.05776883","0","0","0","0.05776883","0","0","0.000000000000000006938894","0","0.0608093","0.05776883","0","0","3.011472","2.930377","0","0.0608093","-0.0608093","10.98839","74.38509","0.05176423","20","0.2690146","0.5760888","23.7732","0.06354572","0","0","2.930377"
"3/24/2007 4:00:00 AM","0","0","-88.31293","90","0","0","22.03829","22.03829","0.2457857","0.2457857","0","0","0","0.2457857","0","0","0.00000000000000005551115","0","0.2587218","0.2457857","0","0","3.06244","2.874123","0","0.2587218","-0.2587218","10.70685","72.47923","0.05176423","20","0.269151","0.5760888","23.7732","0.2703643","0","0","2.874123"
"3/24/2007 5:00:00 AM","0","0","-89.3474","90","0","0","22.03829","22.03829","0.3226464","0.3226464","0","0","0","0.3226464","0","0","0","0","0.3396278","0.3226464","0","0","3.319048","2.633144","0","0.3396278","-0.3396278","10.33689","69.97482","0.05176423","20","0.2692874","0.5760888","23.7732","0.3549111","0","0","2.633144"
"3/24/2007 6:00:00 AM","0.001588028","0","-90.24725","90","0","0","22.03829","22.03829","0.5103685","0.5103685","0","0","0","0.5103685","0","0","0.0000000000000001110223","0","0.53723","0.5103685","0","0","3.645988","2.313914","0","0.53723","-0.53723","9.750206","66.00329","0.05176423","20","0.2694238","0.5760888","23.7732","0.5614054","0","0","2.313914"
"3/24/2007 7:00:00 AM","0.1026626","12.30977","-91.1531","77.64394","0.1026518","0.1931569","24.81802","22.03829","0.3764854","0.3764854","0","0","0","0.3764854","51.30528","0","0","0.1931569","0.3963004","0.3764854","0","0","4.170807","1.801696","0","0.2031435","-0.2031435","9.529302","64.50789","0.05176423","20","0.2695602","0.5760888","23.7732","0.414134","0.1545255","0","1.994853"
"3/24/2007 8:00:00 AM","0.1732909","27.27715","-92.20208","62.64436","0.1731994","0.3232811","26.73595","22.03829","0.3226728","0.3226728","0","0","0","0.3226728","100.1885","0","0","0.3232811","0.3396555","0.3226728","0","0","4.327881","1.60693","0","0.01637448","-0.01637448","9.511538","64.38764","0.05176423","20","0.2696967","0.5760888","23.7732","0.3549401","0.2586249","0","1.930211"
"3/24/2007 9:00:00 AM","0.1980844","42.23189","-93.62334","47.64492","0.1979618","0.3684461","27.41061","22.03829","0.3587366","0.3587366","0","0","0","0.3587366","102.7066","0","0","0.3684461","0.3776174","0.3587366","0","0","4.31015","1.591223","0","0.00917142","-0.00917142","9.501588","64.32029","0.05176423","20","0.2698331","0.5760888","23.7732","0.3946103","0.2947568","0","1.959669"
"3/24/2007 10:00:00 AM","0.385099","57.15463","-96.0034","32.64583","0.3849578","0.7009192","32.53018","22.03829","0.506003","0.506003","0","0","0","0.506003","138.5207","0","0","0.7009192","0.5326348","0.506003","0","0","4.306695","1.582423","0.1682844","0","0.1682844","9.656462","65.36869","0.05174214","20","0.2699695","0.5760888","23.7732","0.5566033","0.5607353","0","2.283342"
"3/24/2007 11:00:00 AM","0.5080109","71.96353","-101.7914","17.64804","0.5079613","0.9112751","35.92179","22.03829","0.605498","0.605498","0","0","0","0.605498","150.5001","0","0","0.9112751","0.6373664","0.605498","0","0","4.152953","1.719171","0.2739087","0","0.2739087","9.90826","67.07323","0.05170622","20","0.2701059","0.5760888","23.7732","0.6660479","0.7290201","0","2.630446"
"3/24/2007 12:00:00 PM","0.5351118","85.38232","-145.0465","2.673734","0.5350633","0.9567273","36.67167","22.03829","0.6716403","0.6716403","0","0","0","0.6716403","142.4464","0","0","0.9567273","0.7069898","0.6716403","0","0","3.921778","1.94041","0.2497375","0","0.2497375","10.1379","68.62774","0.05167351","20","0.2702423","0.5760888","23.7732","0.7388043","0.7653818","0","2.897138"
"3/24/2007 1:00:00 PM","0.5943496","77.08253","106.8182","12.36271","0.5945072","1.05528","38.31968","22.03829","0.3673048","0.3673048","0","0","0","0.3673048","287.3035","0","0","1.05528","0.3866366","0.3673048","0","0","3.724631","2.141","0.668643","0","0.668643","10.75002","72.77149","0.05158614","20","0.2703787","0.5760888","23.7732","0.4040353","0.8442237","0","3.196279"
"3/24/2007 2:00:00 PM","0.2204833","62.39708","97.37146","27.35904","0.2203431","0.4090399","28.02106","22.03829","0.4954973","0.4954973","0","0","0","0.4954973","82.5514","0","0.00000000000000005551115","0.4090399","0.5215761","0.4954973","0","0","3.169399","2.670206","0","0.1125361","-0.1125361","10.62779","71.94402","0.05158614","20","0.2705151","0.5760888","23.7732","0.545047","0.327232","0","3.079246"
"3/24/2007 3:00:00 PM","0.2014276","47.49741","94.29874","42.35786","0.2013013","0.3745169","27.50166","22.03829","0.5350882","0.5350882","0","0","0","0.5350882","69.99162","0","0","0.3745169","0.5632507","0.5350882","0","0","3.336858","2.565167","0","0.1887338","-0.1887338","10.42259","70.55496","0.05158614","20","0.2706515","0.5760888","23.7732","0.588597","0.2996135","0","2.939684"
"3/24/2007 4:00:00 PM","0.3896666","32.55053","92.64278","57.35722","0.3900968","0.7098408","32.6715","22.03829","0.53786","0.53786","0","0","0","0.53786","131.975","0","0","0.7098408","0.5661685","0.53786","0","0","3.539729","2.388122","0.1436723","0","0.1436723","10.55485","71.45026","0.0515674","20","0.270788","0.5760888","23.7732","0.5916461","0.5678726","0","3.097963"
"3/24/2007 5:00:00 PM","0.1022265","17.58645","91.49798","72.35677","0.1021685","0.1922582","24.8049","22.03829","0.4628279","0.4628279","0","0","0","0.4628279","41.53989","0","0","0.1922582","0.4871873","0.4628279","0","0","3.402616","2.502337","0","0.2949291","-0.2949291","10.23376","69.27685","0.0515674","20","0.2709244","0.576317","23.78262","0.5091107","0.1538066","0","2.694595"
"3/24/2007 6:00:00 PM","0.04216399","2.615133","90.55949","87.35638","0.04238221","0.08029617","23.18439","22.03829","0.5033678","0.5033678","0","0","0","0.5033678","15.95179","0","0.0000000000000001110223","0.08029617","0.5298609","0.5033678","0","0","3.712569","2.224421","0","0.4495647","-0.4495647","9.743361","65.95711","0.0515674","20","0.2710608","0.576317","23.78262","0.5537046","0.06423693","0","2.304717"
"3/24/2007 7:00:00 PM","0","0","89.67178","90","0","0","22.03829","22.03829","0.9234113","0.9234113","1.966937","0","0.6150637","0.9234113","0","0","0","0","0","0","1.043525","0.9913492","4.159113","1.795692","0.9913492","0","0.9913492","10.64788","72.08022","0.052169","20","0.2711972","0.576317","23.78262","1.015752","0","2.7","1.795692"
"3/24/2007 8:00:00 PM","0","0","88.70445","90","0","0","22.03829","22.03829","0.7183327","0.7183327","1.761858","0","0.5666702","0.7183327","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.256296","2.582471","0.9913492","0","0.9913492","11.55241","78.20467","0.05276759","20","0.2713336","0.5780165","23.85275","0.790166","0","2.7","2.582471"
"3/24/2007 9:00:00 PM","0","0","87.46407","90","0","0","22.03829","22.03829","0.5124902","0.5124902","1.556016","0","0.5180964","0.5124902","0","0","0","0","0","0","1.043525","0.9913492","2.460424","3.351922","0.9913492","0","0.9913492","12.45693","84.33142","0.05325001","20","0.2714701","0.5821913","24.02503","0.5637392","0","2.7","3.351922"
"3/24/2007 10:00:00 PM","0","0","85.47801","90","0","0","22.03829","22.03829","0.2676588","0.2676588","0","0","0","0.2676588","0","0","0.00000000000000005551115","0","0.2817461","0.2676588","0","0","1.706856","4.104081","0","0.2817461","-0.2817461","12.15025","82.25523","0.05325001","20","0.2716065","0.5821913","24.02503","0.2944247","0","0","4.104081"
"3/24/2007 11:00:00 PM","0","0","80.77862","90","0","0","22.03829","22.03829","0.1314494","0.1314494","0","0","0","0.1314494","0","0","0.00000000000000002775558","0","0.1383678","0.1314494","0","0","2.079216","3.851101","0","0.1383678","-0.1383678","11.9999","81.23743","0.05325001","20","0.2717429","0.5821913","24.02503","0.1445944","0","0","3.851101"
"3/25/2007 12:00:00 AM","0","0","44.91188","90","0","0","22.03829","22.03829","0.1258611","0.1258611","0","0","0","0.1258611","0","0","0.00000000000000002775558","0","0.1324853","0.1258611","0","0","2.226969","3.726353","0","0.1324853","-0.1324853","11.85596","80.26298","0.05325001","20","0.2718793","0.5821913","24.02503","0.1384472","0","0","3.726353"
"3/25/2007 1:00:00 AM","0","0","-78.56193","90","0","0","22.03829","22.03829","0.1095141","0.1095141","0","0","0","0.1095141","0","0","0.00000000000000001387779","0","0.115278","0.1095141","0","0","2.35255","3.606466","0","0.115278","-0.115278","11.73075","79.41528","0.05325001","20","0.2720157","0.5821913","24.02503","0.1204656","0","0","3.606466"
"3/25/2007 2:00:00 AM","0","0","-85.24633","90","0","0","22.03829","22.03829","0.0636754","0.0636754","0","0","0","0.0636754","0","0","0","0","0.06702674","0.0636754","0","0","2.455888","3.501814","0","0.06702674","-0.06702674","11.65798","78.92269","0.05325001","20","0.2721522","0.5821913","24.02503","0.07004295","0","0","3.501814"
"3/25/2007 3:00:00 AM","0","0","-87.49731","90","0","0","22.03829","22.03829","0.09031037","0.09031037","0","0","0","0.09031037","0","0","0.00000000000000001387779","0","0.09506355","0.09031037","0","0","2.51025","3.440848","0","0.09506355","-0.09506355","11.55475","78.22381","0.05325001","20","0.2722886","0.5821913","24.02503","0.09934141","0","0","3.440848"
"3/25/2007 4:00:00 AM","0","0","-88.79676","90","0","0","22.03829","22.03829","0.3927829","0.3927829","0","0","0","0.3927829","0","0","0","0","0.4134556","0.3927829","0","0","2.596635","3.354158","0","0.4134556","-0.4134556","11.10394","75.17194","0.05325001","20","0.272425","0.5821913","24.02503","0.4320611","0","0","3.354158"
"3/25/2007 5:00:00 AM","0","0","-89.77488","90","0","0","22.03829","22.03829","0.4155313","0.4155313","0","0","0","0.4155313","0","0","0","0","0.4374014","0.4155313","0","0","3.007326","2.972934","0","0.4374014","-0.4374014","10.62689","71.94232","0.05325001","20","0.2725614","0.5821913","24.02503","0.4570844","0","0","2.972934"
"3/25/2007 6:00:00 AM","0.009698841","0","-90.65513","90","0","0","22.03829","22.03829","0.5125006","0.5125006","0","0","0","0.5125006","0","0","0.0000000000000001110223","0","0.5394744","0.5125006","0","0","3.420534","2.564791","0","0.5394744","-0.5394744","10.03773","67.95384","0.05325001","20","0.2726978","0.5821913","24.02503","0.5637507","0","0","2.564791"
"3/25/2007 7:00:00 AM","0.1430738","12.36286","-91.5704","77.56631","0.1433679","0.2685189","25.92419","22.03829","0.5850069","0.5850069","0","0","0","0.5850069","45.90013","0","0","0.2685189","0.6157967","0.5850069","0","0","3.933273","2.054053","0","0.3472778","-0.3472778","9.659401","65.39261","0.05325001","20","0.2728342","0.5821913","24.02503","0.6435075","0.2148151","0","2.322572"
"3/25/2007 8:00:00 AM","0.3207294","27.32649","-92.66138","62.568","0.3211909","0.5892551","30.77945","22.03829","0.376639","0.376639","0","0","0","0.376639","156.4509","0","0","0.5892551","0.3964621","0.376639","0","0","4.236253","1.722178","0.1927929","0","0.1927929","9.836783","66.59346","0.05322426","20","0.2729706","0.5821913","24.02503","0.4143029","0.4714041","0","2.311433"
"3/25/2007 9:00:00 AM","0.7227342","42.27407","-94.17583","47.57023","0.72486","1.265885","41.94942","22.03829","0.6427945","0.6427945","0","0","0","0.6427945","196.9346","0","0","1.265885","0.6766258","0.6427945","0","0","4.018627","1.878159","0.5892591","0","0.5892591","10.37668","70.2485","0.05314573","20","0.2731071","0.5821913","24.02503","0.707074","1.012708","0","3.144044"
"3/25/2007 10:00:00 AM","0.6577365","57.18202","-96.75997","32.57391","0.6588013","1.160105","40.10725","22.03829","0.4797022","0.4797022","0","0","0","0.4797022","241.8385","0","0","1.160105","0.5049497","0.4797022","0","0","3.501878","2.348795","0.6551552","0","0.6551552","10.97655","74.30949","0.05305868","20","0.2732435","0.5821913","24.02503","0.5276725","0.928084","0","3.5089"
"3/25/2007 11:00:00 AM","0.1767185","71.95012","-103.118","17.58289","0.1766041","0.3295068","26.82867","22.03829","0.6850426","0.6850426","0","0","0","0.6850426","48.1002","0","0.0000000000000001110223","0.3295068","0.7210974","0.6850426","0","0","2.974574","2.864416","0","0.3915906","-0.3915906","10.5497","71.41981","0.05305868","20","0.2733799","0.5821913","24.02503","0.7535468","0.2636054","0","3.193923"
"3/25/2007 12:00:00 PM","0.5073583","85.08737","-148.496","2.68795","0.5072901","0.9101454","35.90323","22.03829","0.805968","0.805968","0","0","0","0.805968","112.9258","0","0","0.9101454","0.8483874","0.805968","0","0","3.432647","2.498302","0.06175804","0","0.06175804","10.6066","71.80502","0.05305049","20","0.2735163","0.5821913","24.02503","0.8865648","0.7281163","0","3.408448"
"3/25/2007 1:00:00 PM","0.7334446","76.88361","108.4156","12.46042","0.7344284","1.281045","42.21672","22.03829","0.566715","0.566715","0","0","0","0.566715","226.0474","0","0","1.281045","0.5965421","0.566715","0","0","3.366873","2.547331","0.6845025","0","0.6845025","11.23315","76.04716","0.05295987","20","0.2736527","0.5829186","24.05504","0.6233865","1.024836","0","3.828376"
"3/25/2007 2:00:00 PM","0.5248907","62.25997","98.20602","27.44574","0.5250618","0.9399918","36.39483","22.03829","0.3925124","0.3925124","0","0","0","0.3925124","239.4808","0","0","0.9399918","0.413171","0.3925124","0","0","2.778265","3.082682","0.5268208","0","0.5268208","11.71615","79.31708","0.05289035","20","0.2737892","0.5829186","24.05504","0.4317637","0.7519935","0","4.022674"
"3/25/2007 3:00:00 PM","0.4401927","47.37939","94.88097","42.44104","0.4403747","0.796515","34.05584","22.03829","0.4443022","0.4443022","0","0","0","0.4443022","179.2732","0","0","0.796515","0.4676866","0.4443022","0","0","2.373487","3.489641","0.3288284","0","0.3288284","12.01826","81.36233","0.05284704","20","0.2739256","0.5829186","24.05504","0.4887325","0.637212","0","4.286156"
"3/25/2007 4:00:00 PM","0.1531433","32.44126","93.11267","57.43847","0.1530512","0.2863369","26.18757","22.03829","0.4436739","0.4436739","0","0","0","0.4436739","64.5377","0","0.00000000000000005551115","0.2863369","0.4670251","0.4436739","0","0","2.143254","3.741656","0","0.1806882","-0.1806882","11.82183","80.03252","0.05284704","20","0.274062","0.5829186","24.05504","0.4880413","0.2290695","0","4.027993"
"3/25/2007 5:00:00 PM","0.1622376","17.48175","91.91489","72.43665","0.1623028","0.3033226","26.43931","22.03829","0.7700114","0.7700114","0","0","0","0.7700114","39.39197","0","0","0.3033226","0.8105382","0.7700114","0","0","2.362889","3.578018","0","0.5072156","-0.5072156","11.26814","76.28406","0.05284704","20","0.2741984","0.5829186","24.05504","0.8470125","0.2426581","0","3.881341"
"3/25/2007 6:00:00 PM","0.032662","2.512692","90.95804","87.4351","0.03280388","0.06221647","22.92518","22.03829","1.314623","1.314623","2.260313","0","0.6842934","1.314623","4.732648","0","0","0.06221647","0","0","0.9456903","0.8984058","2.87745","3.112331","0.9606223","0","0.9606223","12.1449","82.2207","0.05341386","20","0.2743348","0.5841892","24.10747","1.446085","0.04977318","2.7","3.174547"
"3/25/2007 7:00:00 PM","0","0","90.07959","90","0","0","22.03829","22.03829","1.011962","1.011962","2.055488","0","0.6359596","1.011962","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.023555","3.846795","0.9913492","0","0.9913492","13.04942","88.34844","0.05400053","20","0.2744713","0.5888603","24.30023","1.113158","0","2.7","3.846795"
"3/25/2007 8:00:00 PM","0","0","89.15266","90","0","0","22.03829","22.03829","0.8279461","0.8279461","0","0","0","0.8279461","0","0","0","0","0.8715222","0.8279461","0","0","1.244831","4.587537","0","0.8715222","-0.8715222","12.09356","81.87699","0.05400053","20","0.2746077","0.5888603","24.30023","0.9107407","0","0","4.587537"
"3/25/2007 9:00:00 PM","0","0","88.00127","90","0","0","22.03829","22.03829","0.4691546","0.4691546","0","0","0","0.4691546","0","0","0.00000000000000005551115","0","0.4938469","0.4691546","0","0","2.199348","3.804537","0","0.4938469","-0.4938469","11.55455","78.22773","0.05400053","20","0.2747441","0.5888603","24.30023","0.51607","0","0","3.804537"
"3/25/2007 10:00:00 PM","0","0","86.20826","90","0","0","22.03829","22.03829","0.2555305","0.2555305","0","0","0","0.2555305","0","0","0","0","0.2689795","0.2555305","0","0","2.65875","3.354416","0","0.2689795","-0.2689795","11.26181","76.24579","0.05400053","20","0.2748805","0.5888603","24.30023","0.2810836","0","0","3.354416"
"3/25/2007 11:00:00 PM","0","0","82.03981","90","0","0","22.03829","22.03829","0.2268733","0.2268733","0","0","0","0.2268733","0","0","0","0","0.238814","0.2268733","0","0","2.879784","3.107357","0","0.238814","-0.238814","11.002","74.4868","0.05400053","20","0.2750169","0.5888603","24.30023","0.2495606","0","0","3.107357"
"3/26/2007 12:00:00 AM","0","0","48.87958","90","0","0","22.03829","22.03829","0.06969084","0.06969084","0","0","0","0.06969084","0","0","0.00000000000000001387779","0","0.07335878","0.06969084","0","0","3.084703","2.886559","0","0.07335878","-0.07335878","10.92236","73.9476","0.05400053","20","0.2751533","0.5888603","24.30023","0.07665993","0","0","2.886559"
"3/26/2007 1:00:00 AM","0","0","-80.43274","90","0","0","22.03829","22.03829","0.08358779","0.08358779","0","0","0","0.08358779","0","0","0","0","0.08798715","0.08358779","0","0","3.127783","2.818588","0","0.08798715","-0.08798715","10.82682","73.30076","0.05400053","20","0.2752897","0.5888603","24.30023","0.09194656","0","0","2.818588"
"3/26/2007 2:00:00 AM","0","0","-86.13032","90","0","0","22.03829","22.03829","0.04915046","0.04915046","0","0","0","0.04915046","0","0","0.000000000000000006938894","0","0.05173733","0.04915046","0","0","3.201245","2.736869","0","0.05173733","-0.05173733","10.77067","72.92059","0.05400053","20","0.2754261","0.5888603","24.30023","0.05406551","0","0","2.736869"
"3/26/2007 3:00:00 AM","0","0","-88.10079","90","0","0","22.03829","22.03829","0.08476115","0.08476115","0","0","0","0.08476115","0","0","0","0","0.08922226","0.08476115","0","0","3.241707","2.688748","0","0.08922226","-0.08922226","10.67378","72.26465","0.05400053","20","0.2755626","0.5888603","24.30023","0.09323726","0","0","2.688748"
"3/26/2007 4:00:00 AM","0","0","-89.27977","90","0","0","22.03829","22.03829","0.185065","0.185065","0","0","0","0.185065","0","0","0","0","0.1948052","0.185065","0","0","3.324837","2.605567","0","0.1948052","-0.1948052","10.46197","70.8306","0.05400053","20","0.275699","0.5888603","24.30023","0.2035715","0","0","2.605567"
"3/26/2007 5:00:00 AM","0","0","-90.20187","90","0","0","22.03829","22.03829","0.3466392","0.3466392","0","0","0","0.3466392","0","0","0.00000000000000005551115","0","0.3648834","0.3466392","0","0","3.515324","2.423011","0","0.3648834","-0.3648834","10.06437","68.13874","0.05400053","20","0.2758354","0.5888603","24.30023","0.3813031","0","0","2.423011"
"3/26/2007 6:00:00 AM","0.002716092","0","-91.06276","90","0","0","22.03829","22.03829","0.437034","0.437034","0","0","0","0.437034","0","0","0.00000000000000005551115","0","0.4600358","0.437034","0","0","3.874465","2.077753","0","0.4600358","-0.4600358","9.562478","64.74079","0.05400053","20","0.2759718","0.5888603","24.30023","0.4807374","0","0","2.077753"
"3/26/2007 7:00:00 AM","0.03505582","12.41576","-91.98766","77.48885","0.03503496","0.06643129","22.98555","22.03829","0.3794912","0.3794912","0","0","0","0.3794912","17.50536","0","0.00000000000000005551115","0.06643129","0.3994645","0.3794912","0","0","4.319458","1.63712","0","0.3330332","-0.3330332","9.199732","62.28489","0.05400053","20","0.2761082","0.5888603","24.30023","0.4174404","0.05314503","0","1.703551"
"3/26/2007 8:00:00 AM","0.2006337","27.37479","-93.12085","62.49266","0.2005861","0.3732171","27.48216","22.03829","0.2221796","0.2221796","0","0","0","0.2221796","167.9799","0","0","0.3732171","0.2338733","0.2221796","0","0","4.619989","1.315306","0.1393438","0","0.1393438","9.32801","63.15338","0.05398189","20","0.2762447","0.5888603","24.30023","0.2443976","0.2985737","0","1.688523"
"3/26/2007 9:00:00 AM","0.3006998","42.31407","-94.72877","47.49771","0.3006183","0.552851","30.21571","22.03829","0.288482","0.288482","0","0","0","0.288482","191.6414","0","0","0.552851","0.3036653","0.288482","0","0","4.452817","1.42943","0.2491857","0","0.2491857","9.557141","64.70466","0.05394858","20","0.2763811","0.5888603","24.30023","0.3173302","0.4422808","0","1.982281"
"3/26/2007 10:00:00 AM","0.3942824","57.20533","-97.51726","32.50602","0.3941967","0.7169501","32.78426","22.03829","0.3874936","0.3874936","0","0","0","0.3874936","185.0224","0","0","0.7169501","0.4078881","0.3874936","0","0","4.227385","1.632406","0.309062","0","0.309062","9.841149","66.62749","0.05390734","20","0.2765175","0.5888603","24.30023","0.426243","0.5735601","0","2.349356"
"3/26/2007 11:00:00 AM","0.3612163","71.92816","-104.4417","17.52638","0.361034","0.6592339","31.87275","22.03829","0.4298003","0.4298003","0","0","0","0.4298003","153.3814","0","0","0.6592339","0.4524214","0.4298003","0","0","3.970567","1.882441","0.2068125","0","0.2068125","10.0314","67.91556","0.05387978","20","0.2766539","0.5888603","24.30023","0.4727804","0.5273871","0","2.541675"
"3/26/2007 12:00:00 PM","0.6315235","84.77715","-151.5491","2.763384","0.6319649","1.116575","39.36047","22.03829","0.392126","0.392126","0","0","0","0.392126","284.749","0","0","1.116575","0.4127642","0.392126","0","0","3.814919","2.048975","0.7038104","0","0.7038104","10.67549","72.27621","0.05378618","20","0.2767903","0.5888603","24.30023","0.4313385","0.8932596","0","3.16555"
"3/26/2007 1:00:00 PM","0.3438452","76.67481","109.9634","12.57104","0.3436556","0.6287965","31.39564","22.03829","0.4504772","0.4504772","0","0","0","0.4504772","139.5845","0","0","0.6287965","0.4741865","0.4504772","0","0","3.22718","2.607032","0.15461","0","0.15461","10.8178","73.23968","0.05376567","20","0.2769268","0.5888603","24.30023","0.4955249","0.5030372","0","3.235829"
"3/26/2007 2:00:00 PM","0.4773831","62.1175","99.03224","27.53829","0.4774444","0.8597076","35.07855","22.03829","0.5216051","0.5216051","0","0","0","0.5216051","164.8196","0","0","0.8597076","0.549058","0.5216051","0","0","3.147184","2.729141","0.3106496","0","0.3106496","11.10326","75.17235","0.05372449","20","0.2770632","0.5888603","24.30023","0.5737656","0.6877661","0","3.588848"
"3/26/2007 3:00:00 PM","0.2149709","47.25803","95.46014","42.52774","0.214843","0.3990844","27.87099","22.03829","0.3867685","0.3867685","0","0","0","0.3867685","103.1843","0","0","0.3990844","0.4071247","0.3867685","0","0","2.907577","2.972781","0","0.00804032","-0.00804032","11.09454","75.1133","0.05372449","20","0.2771996","0.5888603","24.30023","0.4254453","0.3192675","0","3.371865"
"3/26/2007 4:00:00 PM","0.281489","32.32983","93.58109","57.52197","0.2815512","0.5189462","29.6937","22.03829","0.5208379","0.5208379","0","0","0","0.5208379","99.6368","0","0","0.5189462","0.5482504","0.5208379","0","0","2.945768","2.965363","0","0.02930419","-0.02930419","11.06274","74.89803","0.05372449","20","0.277336","0.5888603","24.30023","0.5729217","0.415157","0","3.484309"
"3/26/2007 5:00:00 PM","0.1019888","17.37575","92.33105","72.51786","0.1019407","0.1918344","24.79872","22.03829","0.5972503","0.5972503","0","0","0","0.5972503","32.1196","0","0","0.1918344","0.6286846","0.5972503","0","0","2.985061","2.938304","0","0.4368502","-0.4368502","10.58629","71.67229","0.05372449","20","0.2774724","0.5888603","24.30023","0.6569754","0.1534676","0","3.130139"
"3/26/2007 6:00:00 PM","0.03547692","2.4097","91.35625","87.51439","0.03583734","0.06794657","23.00726","22.03829","1.269864","1.269864","2.238103","0","0.6790523","1.269864","5.350696","0","0","0.06794657","0","0","0.9682386","0.9198266","3.43474","2.530272","0.9877732","0","0.9877732","11.48758","77.77498","0.05429912","20","0.2776088","0.5897395","24.33652","1.39685","0.05435725","2.7","2.598219"
"3/26/2007 7:00:00 PM","0","0","90.48746","90","0","0","22.03829","22.03829","0.8532753","0.8532753","1.896801","0","0.5985134","0.8532753","0","0","0","0","0","0","1.043525","0.9913492","2.555207","3.298106","0.9913492","0","0.9913492","12.3921","83.89891","0.05487779","20","0.2777452","0.5897395","24.33652","0.9386028","0","2.7","3.298106"
"3/26/2007 8:00:00 PM","0","0","89.6014","90","0","0","22.03829","22.03829","0.5790426","0.5790426","0","0","0","0.5790426","0","0","0","0","0.6095185","0.5790426","0","0","1.772674","4.051224","0","0.6095185","-0.6095185","11.72585","79.38818","0.05487779","20","0.2778817","0.5897395","24.33652","0.6369468","0","0","4.051224"
"3/26/2007 9:00:00 PM","0","0","88.53992","90","0","0","22.03829","22.03829","0.3471075","0.3471075","0","0","0","0.3471075","0","0","0.00000000000000005551115","0","0.3653764","0.3471075","0","0","2.468868","3.498188","0","0.3653764","-0.3653764","11.32771","76.69263","0.05487779","20","0.2780181","0.5897395","24.33652","0.3818183","0","0","3.498188"
"3/26/2007 10:00:00 PM","0","0","86.94254","90","0","0","22.03829","22.03829","0.3212839","0.3212839","0","0","0","0.3212839","0","0","0","0","0.3381936","0.3212839","0","0","2.820028","3.163186","0","0.3381936","-0.3381936","10.95932","74.1985","0.05487779","20","0.2781545","0.5897395","24.33652","0.3534123","0","0","3.163186"
"3/26/2007 11:00:00 PM","0","0","83.31918","90","0","0","22.03829","22.03829","0.1612086","0.1612086","0","0","0","0.1612086","0","0","0","0","0.1696932","0.1612086","0","0","3.130147","2.850204","0","0.1696932","-0.1696932","10.77487","72.9497","0.05487779","20","0.2782909","0.5897395","24.33652","0.1773294","0","0","2.850204"
"3/27/2007 12:00:00 AM","0","0","53.70053","90","0","0","22.03829","22.03829","0.1276387","0.1276387","0","0","0","0.1276387","0","0","0.00000000000000002775558","0","0.1343565","0.1276387","0","0","3.265312","2.692409","0","0.1343565","-0.1343565","10.62889","71.96139","0.05487779","20","0.2784273","0.5897395","24.33652","0.1404026","0","0","2.692409"
"3/27/2007 1:00:00 AM","0","0","-82.30007","90","0","0","22.03829","22.03829","0.1134028","0.1134028","0","0","0","0.1134028","0","0","0.00000000000000001387779","0","0.1193713","0.1134028","0","0","3.376756","2.567015","0","0.1193713","-0.1193713","10.49922","71.08347","0.05487779","20","0.2785638","0.5897395","24.33652","0.124743","0","0","2.567015"
"3/27/2007 2:00:00 AM","0","0","-87.01102","90","0","0","22.03829","22.03829","0.1176307","0.1176307","0","0","0","0.1176307","0","0","0.00000000000000001387779","0","0.1238218","0.1176307","0","0","3.479931","2.455246","0","0.1238218","-0.1238218","10.36471","70.17277","0.05487779","20","0.2787002","0.5897395","24.33652","0.1293937","0","0","2.455246"
"3/27/2007 3:00:00 AM","0","0","-88.70255","90","0","0","22.03829","22.03829","0.0938125","0.0938125","0","0","0","0.0938125","0","0","0.00000000000000001387779","0","0.09875","0.0938125","0","0","3.59142","2.338925","0","0.09875","-0.09875","10.25747","69.4467","0.05487779","20","0.2788366","0.5897395","24.33652","0.1031938","0","0","2.338925"
"3/27/2007 4:00:00 AM","0","0","-89.76177","90","0","0","22.03829","22.03829","0.2619683","0.2619683","0","0","0","0.2619683","0","0","0","0","0.2757562","0.2619683","0","0","3.678059","2.24591","0","0.2757562","-0.2757562","9.957328","67.41463","0.05487779","20","0.278973","0.5897395","24.33652","0.2881652","0","0","2.24591"
"3/27/2007 5:00:00 AM","0","0","-90.62823","90","0","0","22.03829","22.03829","0.4208264","0.4208264","0","0","0","0.4208264","0","0","0.00000000000000005551115","0","0.4429752","0.4208264","0","0","3.950997","1.984285","0","0.4429752","-0.4429752","9.474154","64.14339","0.05487779","20","0.2791094","0.5897395","24.33652","0.4629091","0","0","1.984285"
"3/27/2007 6:00:00 AM","0.0000724028","0","-91.47001","90","0","0","22.03829","22.03829","0.5570069","0.5570069","0","0","0","0.5570069","0","0","0","0","0.586323","0.5570069","0","0","4.387769","1.559081","0","0.586323","-0.586323","8.833452","59.80881","0.05487779","20","0.2792459","0.5950638","24.55623","0.6127076","0","0","1.559081"
"3/27/2007 7:00:00 AM","0.02047529","12.46839","-92.40474","77.41168","0.02046244","0.0388634","22.59136","22.03829","0.5384381","0.5384381","0","0","0","0.5384381","7.217803","0","0","0.0388634","0.5667769","0.5384381","0","0","4.935731","0.9879456","0","0.5279136","-0.5279136","8.257009","55.91612","0.05487779","20","0.2793823","0.6132971","25.30866","0.5922819","0.03109072","0","1.026809"
"3/27/2007 8:00:00 AM","0.04463558","27.42195","-93.58035","62.41847","0.04460639","0.08448882","23.2446","22.03829","0.4986394","0.4986394","1.542165","0","0.5148279","0.4986394","16.94387","0.0000000000000002220446","0","0.08448882","0","0","1.043525","0.9913492","4.935774","0.467578","1.075838","0","1.075838","9.23776","62.55773","0.05532239","20","0.2795187","0.6132971","25.30866","0.5485033","0.06759106","2.7","0.5520668"
"3/27/2007 9:00:00 AM","0.1320414","42.35178","-95.28196","47.42746","0.1319595","0.2474749","25.61404","22.03829","0.3705506","0.3705506","1.414076","0","0.4846021","0.3705506","66.78573","0.0000000000000002220446","0","0.2474749","0","0","1.043525","0.9913492","4.442067","1.350864","1.238824","0","1.238824","10.3652","70.19272","0.05565574","20","0.2796551","0.6132971","25.30866","0.4076056","0.1979799","2.7","1.598339"
"3/27/2007 10:00:00 AM","0.08066332","57.22447","-98.27486","32.44229","0.08060963","0.1520615","24.22004","22.03829","0.4678001","0.4678001","1.511325","0","0.5075506","0.4678001","32.50566","0.0000000000000002220446","0","0.1520615","0","0","1.043525","0.9913492","3.416501","2.340922","1.143411","0","1.143411","11.40683","77.24657","0.05606575","20","0.2797915","0.6132971","25.30866","0.5145801","0.1216492","2.7","2.492984"
"3/27/2007 11:00:00 AM","0.2881607","71.89763","-105.7609","17.47869","0.2879914","0.5304159","29.86997","22.03829","0.5905365","0.5905365","1.634062","0","0.5365134","0.5905365","89.81932","0","0","0.5304159","0","0","1.043525","0.9913492","2.537463","3.231537","1.521765","0","1.521765","12.78777","86.59829","0.05650429","20","0.2799279","0.6132971","25.30866","0.6495901","0.4243327","2.7","3.761952"
"3/27/2007 12:00:00 PM","0.08419977","84.45431","-154.2556","2.895215","0.08414324","0.1586636","24.31586","22.03829","0.6647028","0.6647028","0","0","0","0.6647028","23.86986","0","0","0.1586636","0.6996872","0.6647028","0","0","1.373436","4.376612","0","0.5410236","-0.5410236","12.19691","82.59702","0.05650429","20","0.2800643","0.6132971","25.30866","0.7311732","0.1269309","0","4.535276"
"3/27/2007 1:00:00 PM","0.02007679","76.45675","111.4613","12.6941","0.0200629","0.03810629","22.58056","22.03829","0.3446351","0.3446351","0","0","0","0.3446351","11.057","0","0","0.03810629","0.3627738","0.3446351","0","0","2.046314","3.89165","0","0.3246675","-0.3246675","11.84332","80.20247","0.05650429","20","0.2802007","0.6132971","25.30866","0.3790986","0.03048503","0","3.929757"
"3/27/2007 2:00:00 PM","0.03879314","61.96989","99.84972","27.6365","0.03876661","0.07347611","23.08653","22.03829","0.416277","0.416277","0","0","0","0.416277","17.65077","0","0.0000000000000001110223","0.07347611","0.4381863","0.416277","0","0","2.376154","3.597867","0","0.3647102","-0.3647102","11.44591","77.51122","0.05650429","20","0.2803372","0.6132971","25.30866","0.4579047","0.05878088","0","3.671343"
"3/27/2007 3:00:00 PM","0.01292538","47.13346","96.03604","42.61784","0.01291643","0.02455242","22.38735","22.03829","0.3423765","0.3423765","0","0","0","0.3423765","7.171174","0","0.00000000000000005551115","0.02455242","0.3603963","0.3423765","0","0","2.721642","3.2645","0","0.3358439","-0.3358439","11.08009","75.0339","0.05650429","20","0.2804736","0.6132971","25.30866","0.3766142","0.01964193","0","3.289052"
"3/27/2007 4:00:00 PM","0.04158789","32.21636","94.04789","57.60759","0.0415602","0.07874612","23.16214","22.03829","0.4460807","0.4460807","0","0","0","0.4460807","17.65289","0","0","0.07874612","0.4695587","0.4460807","0","0","3.027346","2.954655","0","0.3908125","-0.3908125","10.65409","72.14908","0.05650429","20","0.28061","0.6132971","25.30866","0.4906888","0.06299689","0","3.033401"
"3/27/2007 5:00:00 PM","0.05583859","17.26857","92.74633","72.6003","0.05580619","0.1055687","23.54787","22.03829","0.456392","0.456392","0","0","0","0.456392","23.13114","0","0.00000000000000005551115","0.1055687","0.4804127","0.456392","0","0","3.38975","2.590249","0","0.374844","-0.374844","10.24559","69.3827","0.05650429","20","0.2807464","0.6132971","25.30866","0.5020312","0.08445495","0","2.695817"
"3/27/2007 6:00:00 PM","0.03465123","2.306278","91.75402","87.59414","0.03513563","0.06662142","22.98828","22.03829","1.170208","1.170208","2.119563","0","0.6510798","1.170208","5.693128","-0.0000000000000001110223","0","0.06662142","0","0","0.9493553","0.9018875","3.732944","2.237169","0.968509","0","0.968509","11.12947","75.36835","0.05705174","20","0.2808828","0.6132971","25.30866","1.287228","0.05329714","2.7","2.30379"
"3/27/2007 7:00:00 PM","0","0","90.89526","90","0","0","22.03829","22.03829","0.7943539","0.7943539","1.837879","0","0.5846093","0.7943539","0","0","0","0","0","0","1.043525","0.9913492","2.854807","2.996652","0.9913492","0","0.9913492","12.03399","81.49371","0.05761415","20","0.2810193","0.6132971","25.30866","0.8737893","0","2.7","2.996652"
"3/27/2007 8:00:00 PM","0","0","90.05056","90","0","0","22.03829","22.03829","0.5840304","0.5840304","0","0","0","0.5840304","0","0","0.0000000000000001110223","0","0.6147689","0.5840304","0","0","2.06317","3.756617","0","0.6147689","-0.6147689","11.36196","76.94273","0.05761415","20","0.2811557","0.6132971","25.30866","0.6424334","0","0","3.756617"
"3/27/2007 9:00:00 PM","0","0","89.07986","90","0","0","22.03829","22.03829","0.4970038","0.4970038","0","0","0","0.4970038","0","0","0.00000000000000005551115","0","0.5231619","0.4970038","0","0","2.767188","3.193649","0","0.5231619","-0.5231619","10.79074","73.07444","0.05761415","20","0.2812921","0.6132971","25.30866","0.5467042","0","0","3.193649"
"3/27/2007 10:00:00 PM","0","0","87.68053","90","0","0","22.03829","22.03829","0.2654605","0.2654605","0","0","0","0.2654605","0","0","0.00000000000000005551115","0","0.2794321","0.2654605","0","0","3.282419","2.70756","0","0.2794321","-0.2794321","10.48658","71.01471","0.05761415","20","0.2814285","0.6132971","25.30866","0.2920066","0","0","2.70756"
"3/27/2007 11:00:00 PM","0","0","84.61569","90","0","0","22.03829","22.03829","0.1893898","0.1893898","0","0","0","0.1893898","0","0","0.00000000000000002775558","0","0.1993577","0.1893898","0","0","3.521456","2.445895","0","0.1993577","-0.1993577","10.2698","69.5467","0.05761415","20","0.2815649","0.6132971","25.30866","0.2083288","0","0","2.445895"
"3/28/2007 12:00:00 AM","0","0","59.59135","90","0","0","22.03829","22.03829","0.07837279","0.07837279","0","0","0","0.07837279","0","0","0","0","0.08249768","0.07837279","0","0","3.688654","2.258199","0","0.08249768","-0.08249768","10.18023","68.94219","0.05761415","20","0.2817014","0.616299","25.43254","0.08621007","0","0","2.258199"
