sep=,
"3/28/2007 1:00:00 AM","0","0","-84.15939","90","0","0","22.03829","22.03829","0.1189733","0.1189733","0","0","0","0.1189733","0","0","0","0","0.1252351","0.1189733","0","0","3.744675","2.18055","0","0.1252351","-0.1252351","10.04418","68.02084","0.05761415","20","0.2818378","0.616299","25.43254","0.1308706","0","0","2.18055"
"3/28/2007 2:00:00 AM","0","0","-87.88782","90","0","0","22.03829","22.03829","0.08712687","0.08712687","0","0","0","0.08712687","0","0","0","0","0.09171249","0.08712687","0","0","3.858001","2.06198","0","0.09171249","-0.09171249","9.944589","67.34639","0.05761415","20","0.2819742","0.616299","25.43254","0.09583955","0","0","2.06198"
"3/28/2007 3:00:00 AM","0","0","-89.30234","90","0","0","22.03829","22.03829","0.09917641","0.09917641","0","0","0","0.09917641","0","0","0.00000000000000001387779","0","0.1043962","0.09917641","0","0","3.93759","1.974935","0","0.1043962","-0.1043962","9.831207","66.57854","0.05761415","20","0.2821106","0.616299","25.43254","0.1090941","0","0","1.974935"
"3/28/2007 4:00:00 AM","0","0","-90.2426","90","0","0","22.03829","22.03829","0.3040598","0.3040598","0","0","0","0.3040598","0","0","0.00000000000000005551115","0","0.320063","0.3040598","0","0","4.033438","1.875579","0","0.320063","-0.320063","9.482645","64.21803","0.05761415","20","0.282247","0.616299","25.43254","0.3344658","0","0","1.875579"
"3/28/2007 5:00:00 AM","0","0","-91.05384","90","0","0","22.03829","22.03829","0.4949714","0.4949714","0","0","0","0.4949714","0","0","0.00000000000000005551115","0","0.5210226","0.4949714","0","0","4.355207","1.568418","0","0.5210226","-0.5210226","8.913774","60.36554","0.05761415","20","0.2823834","0.616299","25.43254","0.5444686","0","0","1.568418"
"3/28/2007 6:00:00 AM","0.01024988","0","-91.87677","90","0","0","22.03829","22.03829","0.4293469","0.4293469","0","0","0","0.4293469","0","0","0.00000000000000005551115","0","0.4519441","0.4293469","0","0","4.874896","1.061553","0","0.4519441","-0.4519441","8.420761","57.02678","0.05761415","20","0.2825198","0.616299","25.43254","0.4722816","0","0","1.061553"
"3/28/2007 7:00:00 AM","0.2206824","12.52064","-92.82153","77.33492","0.2230255","0.4138906","28.09427","22.03829","0.6764141","0.6764141","1.66772","0","0.5444558","0.6764141","61.18894","0","0","0.4138906","0","0","0.9913056","0.9417403","4.935788","0.616696","1.355631","0","1.355631","9.653031","65.37191","0.05808901","20","0.2826563","0.616299","25.43254","0.7440556","0.3311125","2.7","1.030587"
"3/28/2007 8:00:00 AM","0.5144949","27.46787","-94.03973","62.34553","0.5176128","0.9274987","36.18873","22.03829","0.6263917","0.6263917","1.669917","0","0.5449743","0.6263917","148.0701","0.0000000000000002220446","0","0.9274987","0","0","1.043525","0.9913492","4.056306","1.71889","1.918848","0","1.918848","11.38734","77.11694","0.0584833","20","0.2827927","0.616299","25.43254","0.6890309","0.741999","2.7","2.646389"
"3/28/2007 9:00:00 AM","0.6016009","42.3871","-95.83518","47.35959","0.6039839","1.070846","38.58283","22.03829","0.3611771","0.3611771","1.404703","0","0.4823902","0.3611771","296.4879","0.0000000000000002220446","0","1.070846","0","0","1.043525","0.9913492","2.492235","3.215276","2.062195","0","2.062195","13.24853","89.72779","0.05867853","20","0.2829291","0.6235592","25.73214","0.3972948","0.8566769","2.7","4.286122"
"3/28/2007 10:00:00 AM","0.9382789","57.23934","-99.03235","32.38283","0.9421537","1.599982","48.04899","22.03829","0.6206327","0.6206327","0","0","0","0.6206327","257.7985","0.01336242","0","1.599982","0.6532975","0.6206327","0","0","0.9333216","4.750226","0.9333216","0","0.9333216","14.10062","95.49866","0.05854839","20","0.2830655","0.6235592","25.73214","0.6826959","1.279985","0","6.350207"
"3/28/2007 11:00:00 AM","0.9919884","71.85852","-107.0739","17.43995","0.9957632","1.679114","49.56333","22.03829","0.5217684","0.5217684","0","0","0","0.5217684","321.8121","0.7840304","0","1.679114","0.5492299","0.5217684","0","0","0.3458537","5.428085","0.3458537","0","0.3458537","14.41831","97.65029","0.05850031","20","0.2832019","0.6235592","25.73214","0.5739452","1.343291","0","7.1072"
"3/28/2007 12:00:00 PM","0.898912","84.12106","-156.6608","3.07609","0.9018021","1.539555","46.91164","22.03829","0.8343972","0.8343972","0","0","0","0.8343972","184.5111","0.4810223","0","1.539555","0.8783128","0.8343972","0","0","0.1802203","5.676858","0.1802203","0","0.1802203","14.58415","98.77345","0.05847529","20","0.2833384","0.6235592","25.73214","0.9178369","1.231644","0","7.216414"
"3/28/2007 1:00:00 PM","1.002977","76.23002","112.9096","12.82909","1.00673","1.69514","49.87357","22.03829","0.7578765","0.7578765","0","0","0","0.7578765","223.6697","0.8033861","0","1.69514","0.7977648","0.7578765","0","0","0.09398919","5.805863","0.09398919","0","0.09398919","14.67071","99.35974","0.05846224","20","0.2834748","0.6235592","25.73214","0.8336642","1.356112","0","7.501003"
"3/28/2007 2:00:00 PM","0.9885562","61.81735","100.6581","27.74019","0.9925349","1.674386","49.47203","22.03829","0.386591","0.386591","0","0","0","0.386591","433.1155","1.218409","0","1.674386","0.406938","0.386591","0","0","0.04903905","5.87297","0.04903905","0","0.04903905","14.7159","99.66578","0.05845544","20","0.2836112","0.6235592","25.73214","0.4252502","1.339509","0","7.547356"
"3/28/2007 3:00:00 PM","0.7926603","47.00585","96.6085","42.71119","0.796199","1.377922","43.94518","22.03829","0.3777091","0.3777091","0","0","0","0.3777091","364.8103","0.9547412","0","1.377922","0.3975886","0.3777091","0","0","0.02559207","5.907937","0.02559207","0","0.02559207","14.73949","99.82554","0.05845189","20","0.2837476","0.6235592","25.73214","0.41548","1.102337","0","7.285858"
"3/28/2007 4:00:00 PM","0.4761588","32.101","94.51294","57.69521","0.4783813","0.861297","35.10442","22.03829","0.4882131","0.4882131","0","0","0","0.4882131","176.4182","0.3340311","0","0.861297","0.5139085","0.4882131","0","0","0.01335736","5.926171","0.01335736","0","0.01335736","14.7518","99.90893","0.05845004","20","0.283884","0.6235592","25.73214","0.5370344","0.6890376","0","6.787468"
"3/28/2007 5:00:00 PM","0.2052928","17.16036","93.16061","72.68385","0.2060982","0.3832285","27.63246","22.03829","0.5653331","0.5653331","0","0","0","0.5653331","67.78808","0","0","0.3832285","0.5950875","0.5653331","0","0","0.006972087","5.935685","0","0.2118591","-0.2118591","14.5214","98.34846","0.05845004","20","0.2840205","0.6235592","25.73214","0.6218665","0.3065828","0","6.318913"
"3/28/2007 6:00:00 PM","0.0223141","2.202545","92.15125","87.67423","0.02238032","0.04249678","22.64323","22.03829","1.087229","1.087229","1.249532","0","0.4457736","1.087229","3.908723","0","0","0.04249678","0","0","0.1623022","0.1541871","0.2133412","5.757114","0.1966839","0","0.1966839","14.70235","99.57401","0.0585562","20","0.2841569","0.6235592","25.73214","1.195952","0.03399743","2.7","5.799612"
"3/28/2007 7:00:00 PM","0","0","91.30289","90","0","0","22.03829","22.03829","1.144082","1.144082","1.184299","0","0.4303803","1.144082","0","0","0","0","0","0","0.04021727","0.03820641","0.03820641","5.897452","0.03820641","0","0.03820641","14.73756","99.81247","0.05857737","20","0.2842933","0.6235592","25.73214","1.25849","0","2.7","5.897452"
"3/28/2007 8:00:00 PM","0","0","90.49998","90","0","0","22.03829","22.03829","0.7744633","0.7744633","0","0","0","0.7744633","0","0","0.0000000000000001110223","0","0.8152245","0.7744633","0","0","0.01435782","5.924677","0","0.8152245","-0.8152245","13.84409","93.76167","0.05857737","20","0.2844297","0.6239304","25.74746","0.8519096","0","0","5.924677"
"3/28/2007 9:00:00 PM","0","0","89.62089","90","0","0","22.03829","22.03829","0.4909259","0.4909259","0","0","0","0.4909259","0","0","0.00000000000000005551115","0","0.5167641","0.4909259","0","0","0.8153964","5.225659","0","0.5167641","-0.5167641","13.2799","89.94059","0.05857737","20","0.2845661","0.6239304","25.74746","0.5400185","0","0","5.225659"
"3/28/2007 10:00:00 PM","0","0","88.42192","90","0","0","22.03829","22.03829","0.3779205","0.3779205","0","0","0","0.3779205","0","0","0.00000000000000005551115","0","0.397811","0.3779205","0","0","1.264563","4.775474","0","0.397811","-0.397811","12.84624","87.00354","0.05857737","20","0.2847025","0.6239304","25.74746","0.4157125","0","0","4.775474"
"3/28/2007 11:00:00 PM","0","0","85.92822","90","0","0","22.03829","22.03829","0.2334676","0.2334676","0","0","0","0.2334676","0","0","0","0","0.2457554","0.2334676","0","0","1.599424","4.424828","0","0.2457554","-0.2457554","12.57886","85.19262","0.05857737","20","0.2848389","0.6239304","25.74746","0.2568144","0","0","4.424828"
"3/29/2007 12:00:00 AM","0","0","66.78122","90","0","0","22.03829","22.03829","0.1147487","0.1147487","0","0","0","0.1147487","0","0","0.00000000000000001387779","0","0.1207881","0.1147487","0","0","1.793407","4.206629","0","0.1207881","-0.1207881","12.44764","84.30396","0.05857737","20","0.2849753","0.6239304","25.74746","0.1262235","0","0","4.206629"
"3/29/2007 1:00:00 AM","0","0","-86.00636","90","0","0","22.03829","22.03829","0.06844841","0.06844841","0","0","0","0.06844841","0","0","0","0","0.07205096","0.06844841","0","0","1.877892","4.098996","0","0.07205096","-0.07205096","12.36942","83.77419","0.05857737","20","0.2851118","0.6239304","25.74746","0.07529325","0","0","4.098996"
"3/29/2007 2:00:00 AM","0","0","-88.76014","90","0","0","22.03829","22.03829","0.08895842","0.08895842","0","0","0","0.08895842","0","0","0.00000000000000001387779","0","0.09364045","0.08895842","0","0","1.928416","4.034657","0","0.09364045","-0.09364045","12.26774","83.08549","0.05857737","20","0.2852482","0.6239304","25.74746","0.09785426","0","0","4.034657"
"3/29/2007 3:00:00 AM","0","0","-89.8999","90","0","0","22.03829","22.03829","0.07611505","0.07611505","0","0","0","0.07611505","0","0","0.00000000000000001387779","0","0.0801211","0.07611505","0","0","2.009242","3.950821","0","0.0801211","-0.0801211","12.18075","82.49634","0.05857737","20","0.2853846","0.6239304","25.74746","0.08372656","0","0","3.950821"
"3/29/2007 4:00:00 AM","0","0","-90.72209","90","0","0","22.03829","22.03829","0.3810742","0.3810742","0","0","0","0.3810742","0","0","0.00000000000000005551115","0","0.4011307","0.3810742","0","0","2.07791","3.878926","0","0.4011307","-0.4011307","11.74345","79.53465","0.05857737","20","0.285521","0.6239304","25.74746","0.4191816","0","0","3.878926"
"3/29/2007 5:00:00 AM","0","0","-91.47856","90","0","0","22.03829","22.03829","0.594179","0.594179","0","0","0","0.594179","0","0","0.0000000000000001110223","0","0.6254516","0.594179","0","0","2.472483","3.515073","0","0.6254516","-0.6254516","11.05964","74.90345","0.05857737","20","0.2856574","0.6239304","25.74746","0.6535969","0","0","3.515073"
"3/29/2007 6:00:00 AM","0.01460838","0","-92.28291","90","0","0","22.03829","22.03829","0.3390929","0.3390929","0","0","0","0.3390929","0","0","0.00000000000000005551115","0","0.3569399","0.3390929","0","0","3.07656","2.937941","0","0.3569399","-0.3569399","10.67074","72.26952","0.05857737","20","0.2857939","0.6239304","25.74746","0.3730022","0","0","2.937941"
"3/29/2007 7:00:00 AM","0.2028544","12.57241","-93.23788","77.25867","0.2051768","0.3815559","27.60734","22.03829","0.3624323","0.3624323","0","0","0","0.3624323","105.2765","0","0","0.3815559","0.3815077","0.3624323","0","0","3.381839","2.605257","0.00004820291","0","0.00004820291","10.67078","72.26982","0.05857736","20","0.2859303","0.6239304","25.74746","0.3986756","0.3052447","0","2.986813"
"3/29/2007 8:00:00 AM","0.4244301","27.51246","-94.49883","62.27394","0.4270228","0.7736058","33.6879","22.03829","0.4032308","0.4032308","0","0","0","0.4032308","191.8519","0","0","0.7736058","0.4244534","0.4032308","0","0","3.333009","2.605295","0.3491524","0","0.3491524","10.99149","74.44191","0.05852891","20","0.2860667","0.6239304","25.74746","0.4435538","0.6188846","0","3.378901"
"3/29/2007 9:00:00 AM","0.7266161","42.41996","-96.38822","47.29421","0.7304435","1.274736","42.10539","22.03829","0.2737913","0.2737913","0","0","0","0.2737913","465.5869","0","0","1.274736","0.2882013","0.2737913","0","0","3.014772","2.879878","0.9865348","0","0.9865348","11.89166","80.53847","0.05839244","20","0.2862031","0.6239304","25.74746","0.3011704","1.019789","0","4.154613"
"3/29/2007 10:00:00 AM","0.8897102","57.24988","-99.78931","32.32775","0.8937638","1.52743","46.68533","22.03829","0.5057124","0.5057124","0","0","0","0.5057124","302.0353","0","0","1.52743","0.5323288","0.5057124","0","0","2.194037","3.638851","0.995101","0","0.995101","12.79957","86.68742","0.05825542","20","0.2863395","0.6239304","25.74746","0.5562836","1.221944","0","5.166281"
"3/29/2007 11:00:00 AM","1.075325","71.81084","-108.3791","17.41031","1.079931","1.800701","51.9485","22.03829","0.4473125","0.4473125","0","0","0","0.4473125","402.5599","0","0","1.800701","0.4708553","0.4473125","0","0","1.430644","4.386845","1.329846","0","1.329846","14.00872","94.8766","0.05807332","20","0.286476","0.6239304","25.74746","0.4920438","1.440561","0","6.187545"
"3/29/2007 12:00:00 PM","1.004114","83.77923","-158.8046","3.29778","1.008165","1.697233","49.91419","22.03829","0.3650712","0.3650712","0","0","0","0.3650712","464.9047","0.8858567","0","1.697233","0.3842855","0.3650712","0","0","0.427091","5.355728","0.427091","0","0.427091","14.4007","97.53137","0.05801508","20","0.2866124","0.6239304","25.74746","0.4015783","1.357787","0","7.052961"
"3/29/2007 1:00:00 PM","0.9716392","75.99523","114.3085","12.97547","0.9755903","1.649491","48.99305","22.03829","0.5438309","0.5438309","0","0","0","0.5438309","303.3095","0.8876782","0","1.649491","0.5724536","0.5438309","0","0","0.1893592","5.663127","0.1893592","0","0.1893592","14.57493","98.71137","0.05798929","20","0.2867488","0.6239304","25.74746","0.598214","1.319593","0","7.312618"
"3/29/2007 2:00:00 PM","0.9176226","61.66011","101.4571","27.84917","0.921668","1.569397","47.47131","22.03829","0.4574212","0.4574212","0","0","0","0.4574212","343.0966","0.9891501","0","1.569397","0.481496","0.4574212","0","0","0.09875079","5.798709","0.09875079","0","0.09875079","14.66587","99.32733","0.05797585","20","0.2868852","0.6239304","25.74746","0.5031633","1.255517","0","7.368106"
"3/29/2007 3:00:00 PM","0.6911802","46.87536","97.17731","42.80764","0.694359","1.217286","41.09815","22.03829","0.3636797","0.3636797","0","0","0","0.3636797","334.7138","0.7829433","0","1.217286","0.3828207","0.3636797","0","0","0.05152218","5.869226","0.05152218","0","0.05152218","14.71335","99.64886","0.05796884","20","0.2870216","0.6239304","25.74746","0.4000477","0.973829","0","7.086512"
"3/29/2007 4:00:00 PM","0.5426093","31.98388","94.9761","57.78471","0.5459271","0.9748554","36.97252","22.03829","0.127733","0.127733","0","0","0","0.127733","763.1979","0.813512","0","0.9748554","0.1344558","0.127733","0","0","0.0268876","5.905965","0.0268876","0","0.0268876","14.73813","99.81671","0.05796519","20","0.287158","0.6239304","25.74746","0.1405063","0.7798843","0","6.880821"
"3/29/2007 5:00:00 PM","0.2619744","17.05122","93.57378","72.76839","0.2641774","0.4879149","29.21845","22.03829","0.4641442","0.4641442","0","0","0","0.4641442","105.1214","0","0","0.4879149","0.4885728","0.4641442","0","0","0.01403345","5.925124","0","0.0006578997","-0.0006578997","14.73742","99.81187","0.05796519","20","0.2872944","0.6239304","25.74746","0.5105585","0.3903319","0","6.413039"
"3/29/2007 6:00:00 PM","0.04321597","2.09862","92.54783","87.75457","0.04528687","0.08577114","23.26302","22.03829","1.090744","1.090744","1.027679","0","0.3934218","1.090744","7.863542","0","0","0.08577114","0.06638452","0.06306529","0","0","0.01938662","5.924572","0.01938662","0","0.01938662","14.75529","99.93974","0.05797455","20","0.2874309","0.6307225","26.02774","1.199819","0.06861691","2.7","6.010343"
"3/29/2007 7:00:00 PM","0","0","91.71023","90","0","0","22.03829","22.03829","0.9729064","0.9729064","0.9774834","0","0.3815769","0.9729064","0","0","0","0","0","0","0.004577011","0.004348161","0.004348161","5.938752","0.004348161","0","0.004348161","14.7593","99.97772","0.05797694","20","0.2875673","0.6414923","26.47218","1.070197","0","2.7","5.938752"
"3/29/2007 8:00:00 PM","0","0","90.94955","90","0","0","22.03829","22.03829","0.7642175","0.7642175","0","0","0","0.7642175","0","0","0.0000000000000001110223","0","0.8044395","0.7642175","0","0","0.001284658","5.94244","0","0.8044395","-0.8044395","13.87777","94.00637","0.05797694","20","0.2877037","0.6414923","26.47218","0.8406392","0","0","5.94244"
"3/29/2007 9:00:00 PM","0","0","90.16283","90","0","0","22.03829","22.03829","0.4669066","0.4669066","0","0","0","0.4669066","0","0","0.00000000000000005551115","0","0.4914806","0.4669066","0","0","0.7873769","5.253316","0","0.4914806","-0.4914806","13.34136","90.37276","0.05797694","20","0.2878401","0.6414923","26.47218","0.5135972","0","0","5.253316"
"3/29/2007 10:00:00 PM","0","0","89.16635","90","0","0","22.03829","22.03829","0.1613848","0.1613848","0","0","0","0.1613848","0","0","0.00000000000000002775558","0","0.1698788","0.1613848","0","0","1.210574","4.825868","0","0.1698788","-0.1698788","13.1567","89.12194","0.05797694","20","0.2879765","0.6414923","26.47218","0.1775233","0","0","4.825868"
"3/29/2007 11:00:00 PM","0","0","87.25547","90","0","0","22.03829","22.03829","0.2576958","0.2576958","0","0","0","0.2576958","0","0","0.00000000000000005551115","0","0.2712587","0.2576958","0","0","1.320233","4.677304","0","0.2712587","-0.2712587","12.86147","87.12209","0.05797694","20","0.288113","0.6414923","26.47218","0.2834654","0","0","4.677304"
"3/30/2007 12:00:00 AM","0","0","75.44279","90","0","0","22.03829","22.03829","0.1054548","0.1054548","0","0","0","0.1054548","0","0","0","0","0.111005","0.1054548","0","0","1.55652","4.438266","0","0.111005","-0.111005","12.7409","86.30537","0.05797694","20","0.2882494","0.6414923","26.47218","0.1160002","0","0","4.438266"
"3/30/2007 1:00:00 AM","0","0","-87.83684","90","0","0","22.03829","22.03829","0.09210883","0.09210883","0","0","0","0.09210883","0","0","0","0","0.09695666","0.09210883","0","0","1.635001","4.340109","0","0.09695666","-0.09695666","12.63561","85.59212","0.05797694","20","0.2883858","0.6414923","26.47218","0.1013197","0","0","4.340109"
"3/30/2007 2:00:00 AM","0","0","-89.62742","90","0","0","22.03829","22.03829","0.1107959","0.1107959","0","0","0","0.1107959","0","0","0.00000000000000001387779","0","0.1166272","0.1107959","0","0","1.712181","4.254137","0","0.1166272","-0.1166272","12.50893","84.73397","0.05797694","20","0.2885222","0.6414923","26.47218","0.1218755","0","0","4.254137"
"3/30/2007 3:00:00 AM","0","0","-90.495","90","0","0","22.03829","22.03829","0.0458812","0.0458812","0","0","0","0.0458812","0","0","0.000000000000000006938894","0","0.048296","0.0458812","0","0","1.814398","4.150383","0","0.048296","-0.048296","12.45651","84.37891","0.05797694","20","0.2886586","0.6414923","26.47218","0.05046932","0","0","4.150383"
"3/30/2007 4:00:00 AM","0","0","-91.20008","90","0","0","22.03829","22.03829","0.2338807","0.2338807","0","0","0","0.2338807","0","0","0.00000000000000002775558","0","0.2461902","0.2338807","0","0","1.848911","4.107354","0","0.2461902","-0.2461902","12.18865","82.56445","0.05797694","20","0.2887951","0.6414923","26.47218","0.2572687","0","0","4.107354"
"3/30/2007 5:00:00 AM","0","0","-91.90226","90","0","0","22.03829","22.03829","0.4783948","0.4783948","0","0","0","0.4783948","0","0","0.00000000000000005551115","0","0.5035735","0.4783948","0","0","2.086998","3.886554","0","0.5035735","-0.5035735","11.63895","78.84087","0.05797694","20","0.2889315","0.6414923","26.47218","0.5262343","0","0","3.886554"
"3/30/2007 6:00:00 AM","0.01381239","0","-92.68831","90","0","0","22.03829","22.03829","0.5301743","0.5301743","0","0","0","0.5301743","0","0","0","0","0.5580782","0.5301743","0","0","2.57434","3.428639","0","0.5580782","-0.5580782","11.02933","74.71138","0.05797694","20","0.2890679","0.6414923","26.47218","0.5831918","0","0","3.428639"
"3/30/2007 7:00:00 AM","0.2188376","12.6236","-93.65367","77.18304","0.2218856","0.4118296","28.06316","22.03829","0.4896343","0.4896343","0","0","0","0.4896343","84.10963","0","0.0000000000000001110223","0.4118296","0.5154045","0.4896343","0","0","3.097693","2.913271","0","0.1035749","-0.1035749","10.91684","73.94939","0.05797694","20","0.2892043","0.6414923","26.47218","0.5385977","0.3294637","0","3.325101"
"3/30/2007 8:00:00 AM","0.524247","27.55562","-94.9575","62.20382","0.5283161","0.9454421","36.48489","22.03829","0.6006798","0.6006798","0","0","0","0.6006798","157.3953","0","0","0.9454421","0.6322945","0.6006798","0","0","3.143694","2.817307","0.3131475","0","0.3131475","11.20459","75.89857","0.05793437","20","0.2893407","0.6414923","26.47218","0.6607478","0.7563537","0","3.762749"
"3/30/2007 9:00:00 AM","0.7584947","42.45026","-96.94087","47.23142","0.7629518","1.325992","43.01425","22.03829","0.449155","0.449155","0","0","0","0.449155","295.2193","0","0","1.325992","0.4727948","0.449155","0","0","2.845595","3.062247","0.8531975","0","0.8531975","11.98417","81.17935","0.05781872","20","0.2894771","0.6414923","26.47218","0.4940705","1.060794","0","4.388239"
"3/30/2007 10:00:00 AM","0.823184","57.25601","-100.5453","32.27716","0.8271305","1.425787","44.81256","22.03829","0.4395041","0.4395041","0","0","0","0.4395041","324.4081","0","0","1.425787","0.4626359","0.4395041","0","0","2.132407","3.716969","0.9631511","0","0.9631511","12.86321","87.13388","0.05768872","20","0.2896135","0.6414923","26.47218","0.4834545","1.14063","0","5.142756"
"3/30/2007 11:00:00 AM","0.8923995","71.75466","-109.675","17.38984","0.8961926","1.531097","46.7537","22.03829","0.627132","0.627132","0","0","0","0.627132","244.1427","0","0","1.531097","0.660139","0.627132","0","0","1.385694","4.439677","0.8709577","0","0.8709577","13.65887","92.52359","0.05757167","20","0.28975","0.6414923","26.47218","0.6898452","1.224877","0","5.970773"
"3/30/2007 12:00:00 PM","0.8678126","83.43034","-160.7216","3.55243","0.8710233","1.492967","46.04554","22.03829","0.5817266","0.5817266","0","0","0","0.5817266","256.6441","0.1333655","0","1.492967","0.6123438","0.5817266","0","0","0.747258","5.07962","0.747258","0","0.747258","14.34241","97.15376","0.05747161","20","0.2898864","0.6414923","26.47218","0.6398993","1.194374","0","6.572587"
"3/30/2007 1:00:00 PM","0.7882113","75.75298","115.6589","13.13268","0.7907581","1.369458","43.79274","22.03829","0.805018","0.805018","0","0","0","0.805018","170.1151","0.3037176","0","1.369458","0.8473874","0.805018","0","0","0.2183526","5.618597","0.2183526","0","0.2183526","14.54325","98.51426","0.05744245","20","0.2900228","0.6414923","26.47218","0.8855198","1.095566","0","6.988054"
"3/30/2007 2:00:00 PM","0.870573","61.49841","102.2465","27.96323","0.8746714","1.498512","46.14813","22.03829","0.3539447","0.3539447","0","0","0","0.3539447","423.3745","1.012084","0","1.498512","0.3725734","0.3539447","0","0","0.1138541","5.775071","0.1138541","0","0.1138541","14.64809","99.22444","0.05742725","20","0.2901592","0.6414923","26.47218","0.3893391","1.198809","0","7.273582"
"3/30/2007 3:00:00 PM","0.6816683","46.74215","97.7423","42.90705","0.6851024","1.202455","40.84003","22.03829","0.2890886","0.2890886","0","0","0","0.2890886","415.9468","0.8387534","0","1.202455","0.3043038","0.2890886","0","0","0.05939762","5.856409","0.05939762","0","0.05939762","14.70282","99.59515","0.05741932","20","0.2902956","0.6414923","26.47218","0.3179975","0.9619638","0","7.058864"
"3/30/2007 4:00:00 PM","0.431161","31.86514","95.43723","57.87596","0.4333303","0.7844379","33.86168","22.03829","0.3990063","0.3990063","0","0","0","0.3990063","196.5979","0.333435","0","0.7844379","0.4200066","0.3990063","0","0","0.03099627","5.898774","0.03099627","0","0.03099627","14.73139","99.78867","0.05741519","20","0.290432","0.6414923","26.47218","0.4389069","0.6275503","0","6.683211"
"3/30/2007 5:00:00 PM","0.283128","16.94128","93.98573","72.85381","0.286136","0.5271134","29.81918","22.03829","0.6773185","0.6773185","0","0","0","0.6773185","77.82356","0","0","0.5271134","0.7129668","0.6773185","0","0","0.01617755","5.920862","0","0.1858535","-0.1858535","14.52933","98.41995","0.05741519","20","0.2905685","0.6414923","26.47218","0.7450503","0.4216907","0","6.447976"
"3/30/2007 6:00:00 PM","0.03570976","1.994624","92.94363","87.83502","0.03707455","0.07028247","23.04074","22.03829","1.388242","1.388242","1.511989","0","0.5077071","1.388242","5.062695","0","0","0.07028247","0","0","0.1237463","0.1175589","0.2005417","5.764249","0.1878414","0","0.1878414","14.70217","99.59072","0.05751297","20","0.2907049","0.6414923","26.47218","1.527066","0.05622598","2.7","5.834532"
"3/30/2007 7:00:00 PM","0","0","92.11716","90","0","0","22.03829","22.03829","0.6849117","0.6849117","0","0","0","0.6849117","0","0","0.0000000000000001110223","0","0.7209597","0.6849117","0","0","0.03559471","5.898264","0","0.7209597","-0.7209597","13.91297","94.24509","0.05751297","20","0.2908413","0.6417899","26.48446","0.7534028","0","0","5.898264"
"3/30/2007 8:00:00 PM","0","0","91.39912","90","0","0","22.03829","22.03829","0.6554894","0.6554894","0","0","0","0.6554894","0","0","0.0000000000000001110223","0","0.6899889","0.6554894","0","0","0.7462816","5.281155","0","0.6899889","-0.6899889","13.15798","89.13084","0.05751297","20","0.2909777","0.6417899","26.48446","0.7210384","0","0","5.281155"
"3/30/2007 9:00:00 PM","0","0","90.70548","90","0","0","22.03829","22.03829","0.4829417","0.4829417","0","0","0","0.4829417","0","0","0","0","0.5083596","0.4829417","0","0","1.376174","4.678341","0","0.5083596","-0.5083596","12.60302","85.37163","0.05751297","20","0.2911141","0.6417899","26.48446","0.5312358","0","0","4.678341"
"3/30/2007 10:00:00 PM","0","0","89.91346","90","0","0","22.03829","22.03829","0.3104973","0.3104973","0","0","0","0.3104973","0","0","0.00000000000000005551115","0","0.3268393","0.3104973","0","0","1.812302","4.227491","0","0.3268393","-0.3268393","12.24705","82.9603","0.05751297","20","0.2912506","0.6417899","26.48446","0.3415471","0","0","4.227491"
"3/30/2007 11:00:00 PM","0","0","88.59606","90","0","0","22.03829","22.03829","0.2365599","0.2365599","0","0","0","0.2365599","0","0","0.00000000000000002775558","0","0.2490104","0.2365599","0","0","2.076554","3.934838","0","0.2490104","-0.2490104","11.97611","81.12499","0.05751297","20","0.291387","0.6417899","26.48446","0.2602159","0","0","3.934838"
"3/31/2007 12:00:00 AM","0","0","85.55733","90","0","0","22.03829","22.03829","0.09632868","0.09632868","0","0","0","0.09632868","0","0","0","0","0.1013986","0.09632868","0","0","2.280283","3.710281","0","0.1013986","-0.1013986","11.86599","80.37903","0.05751297","20","0.2915234","0.6417899","26.48446","0.1059615","0","0","3.710281"
"3/31/2007 1:00:00 AM","0","0","-89.64693","90","0","0","22.03829","22.03829","0.1064281","0.1064281","0","0","0","0.1064281","0","0","0.00000000000000001387779","0","0.1120296","0.1064281","0","0","2.34734","3.618563","0","0.1120296","-0.1120296","11.7443","79.55476","0.05751297","20","0.2916598","0.6417899","26.48446","0.117071","0","0","3.618563"
"3/31/2007 2:00:00 AM","0","0","-90.48911","90","0","0","22.03829","22.03829","0.1084183","0.1084183","0","0","0","0.1084183","0","0","0.00000000000000001387779","0","0.1141246","0.1084183","0","0","2.440598","3.516915","0","0.1141246","-0.1141246","11.62034","78.71504","0.05751297","20","0.2917962","0.6417899","26.48446","0.1192602","0","0","3.516915"
"3/31/2007 3:00:00 AM","0","0","-91.08738","90","0","0","22.03829","22.03829","0.06985772","0.06985772","0","0","0","0.06985772","0","0","0.00000000000000001387779","0","0.07353444","0.06985772","0","0","2.540506","3.413038","0","0.07353444","-0.07353444","11.54051","78.17426","0.05751297","20","0.2919326","0.6417899","26.48446","0.07684349","0","0","3.413038"
"3/31/2007 4:00:00 AM","0","0","-91.67641","90","0","0","22.03829","22.03829","0.3602829","0.3602829","0","0","0","0.3602829","0","0","0.00000000000000005551115","0","0.3792451","0.3602829","0","0","2.600809","3.345967","0","0.3792451","-0.3792451","11.12718","75.37444","0.05751297","20","0.292069","0.6417899","26.48446","0.3963112","0","0","3.345967"
"3/31/2007 5:00:00 AM","0","0","-92.32481","90","0","0","22.03829","22.03829","0.5092343","0.5092343","0","0","0","0.5092343","0","0","0","0","0.5360361","0.5092343","0","0","2.976601","2.996543","0","0.5360361","-0.5360361","10.54181","71.41371","0.05751297","20","0.2922055","0.6481429","26.74662","0.5601578","0","0","2.996543"
"3/31/2007 6:00:00 AM","0.01015094","0","-93.09283","90","0","0","22.03829","22.03829","0.4479419","0.4479419","0","0","0","0.4479419","0","0","0","0","0.4715178","0.4479419","0","0","3.494068","2.495855","0","0.4715178","-0.4715178","10.02731","67.92835","0.05751297","20","0.2923419","0.6481429","26.74662","0.4927361","0","0","2.495855"
"3/31/2007 7:00:00 AM","0.157426","12.67412","-94.06877","77.10812","0.1587755","0.2968508","26.34332","22.03829","0.5606042","0.5606042","0","0","0","0.5606042","52.95195","0","0","0.2968508","0.5901096","0.5606042","0","0","3.929233","2.049395","0","0.2932588","-0.2932588","9.708047","65.76556","0.05751297","20","0.2924783","0.6481429","26.74662","0.6166646","0.2374807","0","2.346245"
"3/31/2007 8:00:00 AM","0.3854044","27.59726","-95.41557","62.13526","0.387892","0.7060146","32.61086","22.03829","0.4755847","0.4755847","0","0","0","0.4755847","148.4519","0","0","0.7060146","0.5006155","0.4755847","0","0","4.178673","1.769511","0.2053991","0","0.2053991","9.897002","67.04561","0.05748555","20","0.2926147","0.6481429","26.74662","0.5231432","0.5648116","0","2.475525"
"3/31/2007 9:00:00 AM","0.6905239","42.47792","-97.4929","47.17132","0.6948779","1.218116","41.11262","22.03829","0.5527963","0.5527963","0","0","0","0.5527963","220.3554","0","0","1.218116","0.5818908","0.5527963","0","0","3.95558","1.935422","0.6362256","0","0.6362256","10.47965","70.99263","0.05740078","20","0.2927511","0.6481429","26.74662","0.6080759","0.9744931","0","3.153539"
"3/31/2007 10:00:00 AM","0.8278391","57.25768","-101.3","32.23113","0.8321978","1.433587","44.95478","22.03829","0.6315902","0.6315902","0","0","0","0.6315902","226.9806","0","0","1.433587","0.6648318","0.6315902","0","0","3.401605","2.442215","0.7687554","0","0.7687554","11.18269","75.75526","0.05729868","20","0.2928875","0.6481429","26.74662","0.6947492","1.14687","0","3.875802"
"3/31/2007 11:00:00 AM","0.9653686","71.69003","-110.9601","17.37863","0.9701669","1.641495","48.83982","22.03829","0.6683713","0.6683713","0","0","0","0.6683713","245.5963","0","0","1.641495","0.7035487","0.6683713","0","0","2.782712","3.044089","0.9379463","0","0.9379463","12.03895","81.55586","0.0571746","20","0.293024","0.6481429","26.74662","0.7352084","1.313196","0","4.685584"
"3/31/2007 12:00:00 PM","0.7455543","83.07566","-162.4415","3.833214","0.7476452","1.301917","42.58614","22.03829","0.5998611","0.5998611","0","0","0","0.5998611","217.0365","0","0","1.301917","0.6314328","0.5998611","0","0","2.052164","3.762896","0.6704845","0","0.6704845","12.65275","85.71393","0.05708624","20","0.2931604","0.6481429","26.74662","0.6598473","1.041534","0","5.064814"
"3/31/2007 1:00:00 PM","0.6492507","75.50385","116.9615","13.30014","0.6504937","1.146664","39.87598","22.03829","0.6007218","0.6007218","0","0","0","0.6007218","190.881","0","0","1.146664","0.6323388","0.6007218","0","0","1.570805","4.268538","0.5143251","0","0.5143251","13.12436","88.90878","0.05701864","20","0.2932968","0.6481429","26.74662","0.660794","0.9173311","0","5.415202"
"3/31/2007 2:00:00 PM","0.9265342","61.33246","103.0259","28.08216","0.9314682","1.584052","47.7476","22.03829","0.5937824","0.5937824","0","0","0","0.5937824","266.7732","0","0","1.584052","0.6250342","0.5937824","0","0","1.211946","4.651587","0.9590181","0","0.9590181","13.99966","94.83841","0.05689301","20","0.2934332","0.6481429","26.74662","0.6531607","1.267242","0","6.23564"
"3/31/2007 3:00:00 PM","0.6606393","46.60638","98.3033","43.00927","0.6641629","1.168763","40.25656","22.03829","0.5219216","0.5219216","0","0","0","0.5219216","223.9346","0.1387052","0","1.168763","0.5493912","0.5219216","0","0","0.4806668","5.34995","0.4806668","0","0.4806668","14.44057","97.82524","0.05683026","20","0.2935696","0.6481429","26.74662","0.5741138","0.9350106","0","6.518713"
"3/31/2007 4:00:00 PM","0.3348259","31.74492","95.89621","57.96883","0.3356894","0.6147999","31.17706","22.03829","0.4664025","0.4664025","0","0","0","0.4664025","131.8175","0","0","0.6147999","0.49095","0.4664025","0","0","0.1667371","5.695535","0.1238499","0","0.1238499","14.5546","98.59774","0.05681411","20","0.2937061","0.6481429","26.74662","0.5130427","0.4918399","0","6.310335"
"3/31/2007 5:00:00 PM","0.1432899","16.83068","94.39632","72.93998","0.143485","0.2687347","25.92737","22.03829","0.6609499","0.6609499","0","0","0","0.6609499","40.65886","0","0","0.2687347","0.6957368","0.6609499","0","0","0.1218625","5.78424","0","0.4270021","-0.4270021","14.08894","95.44322","0.05681411","20","0.2938425","0.6481429","26.74662","0.7270449","0.2149878","0","6.052974"
"3/31/2007 6:00:00 PM","0.0322421","1.890673","93.33857","87.91549","0.0333962","0.06333566","22.94121","22.03829","1.708132","1.708132","2.182782","0","0.665998","1.708132","3.70789","0","0","0.06333566","0","0","0.4746503","0.4509178","0.5629676","5.420262","0.5142534","0","0.5142534","14.56049","98.63842","0.05708739","20","0.2939789","0.6489362","26.77936","1.878945","0.05066853","2.7","5.483598"
"3/31/2007 7:00:00 PM","0","0","92.52358","90","0","0","22.03829","22.03829","1.168805","1.168805","1.295683","0","0.4566643","1.168805","0","0.00000000000000002775558","0","0","0","0","0.1268778","0.1205339","0.1205339","5.788856","0.1205339","0","0.1205339","14.67147","99.39027","0.05715232","20","0.2941153","0.6489362","26.77936","1.285686","0","2.7","5.788856"
"3/31/2007 8:00:00 PM","0","0","91.84856","90","0","0","22.03829","22.03829","0.7315339","0.7315339","0","0","0","0.7315339","0","0","0.0000000000000001110223","0","0.7700357","0.7315339","0","0","0.04668754","5.874908","0","0.7700357","-0.7700357","13.82802","93.6764","0.05715232","20","0.2942517","0.6489362","26.77936","0.8046874","0","0","5.874908"
"3/31/2007 9:00:00 PM","0","0","91.24866","90","0","0","22.03829","22.03829","0.3033892","0.3033892","0","0","0","0.3033892","0","0","0.00000000000000005551115","0","0.319357","0.3033892","0","0","0.8144205","5.214337","0","0.319357","-0.319357","13.48023","91.32034","0.05715232","20","0.2943881","0.6489362","26.77936","0.3337281","0","0","5.214337"
"3/31/2007 10:00:00 PM","0","0","90.66287","90","0","0","22.03829","22.03829","0.2953677","0.2953677","0","0","0","0.2953677","0","0","0.00000000000000005551115","0","0.3109134","0.2953677","0","0","1.074922","4.937537","0","0.3109134","-0.3109134","13.14167","89.0268","0.05715232","20","0.2945246","0.6489362","26.77936","0.3249045","0","0","4.937537"
"3/31/2007 11:00:00 PM","0","0","89.94848","90","0","0","22.03829","22.03829","0.1811728","0.1811728","0","0","0","0.1811728","0","0","0.00000000000000002775558","0","0.1907082","0.1811728","0","0","1.339578","4.665606","0","0.1907082","-0.1907082","12.93432","87.62214","0.05715232","20","0.294661","0.6489362","26.77936","0.1992901","0","0","4.665606"
"4/1/2007 12:00:00 AM","0","0","96.75426","90","0","0","21.28801","21.28801","0.1165124","0.1165124","0","0","0","0.1165124","0","0","0.00000000000000001387779","0","0.1226446","0.1165124","0","0","1.49039","4.497855","0","0.1226446","-0.1226446","12.80109","86.71957","0.05715232","20","0.2947974","0.6489362","26.77936","0.1281636","0","0","4.497855"
"4/1/2007 1:00:00 AM","0","0","-91.43304","90","0","0","21.28801","21.28801","0.1078359","0.1078359","0","0","0","0.1078359","0","0","0.00000000000000001387779","0","0.1135115","0.1078359","0","0","1.58464","4.389582","0","0.1135115","-0.1135115","12.6778","85.88432","0.05715232","20","0.2949338","0.6489362","26.77936","0.1186195","0","0","4.389582"
"4/1/2007 2:00:00 AM","0","0","-91.34471","90","0","0","21.28801","21.28801","0.07316796","0.07316796","0","0","0","0.07316796","0","0","0","0","0.07701891","0.07316796","0","0","1.678773","4.289047","0","0.07701891","-0.07701891","12.59418","85.31784","0.05715232","20","0.2950702","0.6489362","26.77936","0.08048476","0","0","4.289047"
"4/1/2007 3:00:00 AM","0","0","-91.67683","90","0","0","21.28801","21.28801","0.1073763","0.1073763","0","0","0","0.1073763","0","0","0.00000000000000001387779","0","0.1130277","0.1073763","0","0","1.740402","4.220679","0","0.1130277","-0.1130277","12.47141","84.48615","0.05715232","20","0.2952066","0.6489362","26.77936","0.1181139","0","0","4.220679"
"4/1/2007 4:00:00 AM","0","0","-92.15094","90","0","0","21.28801","21.28801","0.3284469","0.3284469","0","0","0","0.3284469","0","0","0","0","0.3457336","0.3284469","0","0","1.842033","4.120032","0","0.3457336","-0.3457336","12.09476","81.93463","0.05715232","20","0.2953431","0.6489362","26.77936","0.3612916","0","0","4.120032"
"4/1/2007 5:00:00 AM","0","0","-92.74607","90","0","0","21.28801","21.28801","0.4741166","0.4741166","0","0","0","0.4741166","0","0","0.00000000000000005551115","0","0.49907","0.4741166","0","0","2.176381","3.809254","0","0.49907","-0.49907","11.55001","78.24428","0.05715232","20","0.2954795","0.6489362","26.77936","0.5215282","0","0","3.809254"
"4/1/2007 6:00:00 AM","0.006149508","0","-93.49638","90","0","0","21.28801","21.28801","0.8531564","0.8531564","0","0","0","0.8531564","0","0","0.0000000000000001110223","0","0.8980594","0.8531564","0","0","2.650807","3.354412","0","0.8980594","-0.8980594","10.5647","71.56938","0.05715232","20","0.2956159","0.6489362","26.77936","0.9384721","0","0","3.354412"
"4/1/2007 7:00:00 AM","0.09970099","12.72386","-94.48306","77.03403","0.09982919","0.188499","23.98942","21.28801","0.5989305","0.5989305","0","0","0","0.5989305","31.4726","0","0","0.188499","0.6304532","0.5989305","0","0","3.526983","2.51564","0","0.4419542","-0.4419542","10.08264","68.30375","0.05715232","20","0.2957523","0.6489362","26.77936","0.6588236","0.1507992","0","2.704139"
"4/1/2007 8:00:00 AM","0.120903","27.63729","-95.87291","62.06836","0.1208452","0.2276376","24.55969","21.28801","0.5640335","0.5640335","0","0","0","0.5640335","40.35888","0","0","0.2276376","0.5937195","0.5640335","0","0","3.896549","2.097734","0","0.3660819","-0.3660819","9.683732","65.6068","0.05715232","20","0.2958887","0.6571801","27.11956","0.6204368","0.1821101","0","2.325372"
"4/1/2007 9:00:00 AM","0.2033045","42.50286","-98.04408","47.114","0.2032038","0.3791827","26.79977","21.28801","0.5481293","0.5481293","0","0","0","0.5481293","69.17761","0","0","0.3791827","0.5769782","0.5481293","0","0","4.211783","1.748721","0","0.1977954","-0.1977954","9.468657","64.14969","0.05715232","20","0.2960252","0.6571801","27.11956","0.6029422","0.3033462","0","2.127903"
"4/1/2007 10:00:00 AM","0.1677597","57.25483","-102.0528","32.18977","0.1676608","0.3141401","25.832","21.28801","0.4352198","0.4352198","0","0","0","0.4352198","72.17964","0","0","0.3141401","0.4581261","0.4352198","0","0","4.366957","1.558841","0","0.143986","-0.143986","9.3122","63.08969","0.05715232","20","0.2961616","0.6571801","27.11956","0.4787418","0.2513121","0","1.872981"
"4/1/2007 11:00:00 AM","0.3095933","71.61703","-112.2328","17.3767","0.3094371","0.5703252","29.7017","21.28801","0.5790659","0.5790659","0","0","0","0.5790659","98.49054","0","0","0.5703252","0.6095431","0.5790659","0","0","4.484416","1.420092","0","0.03921793","-0.03921793","9.26964","62.80136","0.05715232","20","0.296298","0.6571801","27.11956","0.6369725","0.4562601","0","1.990417"
"4/1/2007 12:00:00 PM","0.4132851","82.71626","-163.9899","4.134513","0.4131866","0.7522545","32.54945","21.28801","0.6875591","0.6875591","0","0","0","0.6875591","109.4094","0","0","0.7522545","0.7237464","0.6875591","0","0","4.502696","1.382259","0.02850817","0","0.02850817","9.295916","62.97937","0.05714858","20","0.2964344","0.6571801","27.11956","0.7563149","0.6018036","0","2.134514"
"4/1/2007 1:00:00 PM","0.5296091","75.24841","118.2176","13.47727","0.5299877","0.9514183","35.77172","21.28801","0.6435906","0.6435906","0","0","0","0.6435906","147.8297","0","0","0.9514183","0.6774638","0.6435906","0","0","4.466558","1.405621","0.2739544","0","0.2739544","9.547755","64.68557","0.05711274","20","0.2965708","0.6571801","27.11956","0.7079497","0.7611346","0","2.357039"
"4/1/2007 2:00:00 PM","0.3846162","61.16251","103.7952","28.20576","0.3845851","0.7025704","31.76303","21.28801","0.4006604","0.4006604","0","0","0","0.4006604","175.3531","0","0","0.7025704","0.4217477","0.4006604","0","0","4.222651","1.628788","0.2808227","0","0.2808227","9.80589","66.43443","0.05707605","20","0.2967072","0.6571801","27.11956","0.4407264","0.5620564","0","2.331358"
"4/1/2007 3:00:00 PM","0.07928825","46.46823","98.86015","43.11414","0.07923783","0.1499674","23.43121","21.28801","0.4568511","0.4568511","0","0","0","0.4568511","32.82631","0","0","0.1499674","0.4808959","0.4568511","0","0","3.993359","1.856129","0","0.3309286","-0.3309286","9.445444","63.99242","0.05707605","20","0.2968436","0.6571801","27.11956","0.5025362","0.1199739","0","2.006096"
"4/1/2007 4:00:00 PM","0.04950973","31.62335","96.35291","58.06319","0.04947845","0.09395893","22.62538","21.28801","0.4108056","0.4108056","0","0","0","0.4108056","22.87187","0","0","0.09395893","0.432427","0.4108056","0","0","4.364007","1.538289","0","0.338468","-0.338468","9.076752","61.49511","0.05707605","20","0.2969801","0.6580923","27.1572","0.4518862","0.07516714","0","1.632248"
"4/1/2007 5:00:00 PM","0.0682506","16.71954","94.80547","73.02679","0.06822265","0.1292806","23.13281","21.28801","0.7027596","0.7027596","0","0","0","0.7027596","18.39613","0","0.0000000000000001110223","0.1292806","0.739747","0.7027596","0","0","4.701505","1.210372","0","0.6104664","-0.6104664","8.409455","56.97417","0.05707605","20","0.2971165","0.6580923","27.1572","0.7730356","0.1034244","0","1.339652"
"4/1/2007 6:00:00 PM","0.03376955","1.786887","93.73253","87.99586","0.03555737","0.06762872","22.2488","21.28801","1.534785","1.534785","2.498494","0","0.7404983","1.534785","4.406397","0","0","0.06762872","0","0","0.9637092","0.9155238","4.93592","0.6093884","0.9831524","0","0.9831524","9.306565","63.0521","0.05759937","20","0.2972529","0.6580923","27.1572","1.688264","0.05410297","2.7","0.6770171"
"4/1/2007 7:00:00 PM","0","0","92.92936","90","0","0","21.28801","21.28801","0.7913096","0.7913096","1.834835","0","0.583891","0.7913096","0","0","0","0","0","0","1.043525","0.9913492","4.385673","1.415149","0.9913492","0","0.9913492","10.21108","69.18019","0.05812911","20","0.2973893","0.6580923","27.1572","0.8704405","0","2.7","1.415149"
"4/1/2007 8:00:00 PM","0","0","92.29772","90","0","0","21.28801","21.28801","0.5220255","0.5220255","1.565551","0","0.5203465","0.5220255","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.567035","2.210175","0.9913492","0","0.9913492","11.11559","75.30827","0.05855996","20","0.2975257","0.6580923","27.1572","0.5742281","0","2.7","2.210175"
"4/1/2007 9:00:00 PM","0","0","91.79216","90","0","0","21.28801","21.28801","0.4237308","0.4237308","1.467256","0","0.4971513","0.4237308","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.795864","2.987746","0.9913492","0","0.9913492","12.0201","81.43636","0.05892701","20","0.2976621","0.6580923","27.1572","0.4661039","0","2.7","2.987746"
"4/1/2007 10:00:00 PM","0","0","91.4142","90","0","0","21.28801","21.28801","0.2673395","0.2673395","0","0","0","0.2673395","0","0","0.00000000000000005551115","0","0.28141","0.2673395","0","0","2.047555","3.747861","0","0.28141","-0.28141","11.71379","79.36105","0.05892701","20","0.2977986","0.6580923","27.1572","0.2940735","0","0","3.747861"
"4/1/2007 11:00:00 PM","0","0","91.31109","90","0","0","21.28801","21.28801","0.1909047","0.1909047","0","0","0","0.1909047","0","0","0","0","0.2009523","0.1909047","0","0","2.425375","3.492399","0","0.2009523","-0.2009523","11.49527","77.8806","0.05892701","20","0.297935","0.6580923","27.1572","0.2099951","0","0","3.492399"
"4/2/2007 12:00:00 AM","0","0","108.2812","90","0","0","21.28801","21.28801","0.08528779","0.08528779","0","0","0","0.08528779","0","0","0.00000000000000001387779","0","0.08977662","0.08528779","0","0","2.63875","3.308938","0","0.08977662","-0.08977662","11.39778","77.22013","0.05892701","20","0.2980714","0.6580923","27.1572","0.09381657","0","0","3.308938"
"4/2/2007 1:00:00 AM","0","0","-93.19192","90","0","0","21.28801","21.28801","0.1214519","0.1214519","0","0","0","0.1214519","0","0","0.00000000000000001387779","0","0.1278441","0.1214519","0","0","2.717473","3.226762","0","0.1278441","-0.1278441","11.25889","76.27915","0.05892701","20","0.2982078","0.6580923","27.1572","0.1335971","0","0","3.226762"
"4/2/2007 2:00:00 AM","0","0","-92.19374","90","0","0","21.28801","21.28801","0.07884704","0.07884704","0","0","0","0.07884704","0","0","0","0","0.08299689","0.07884704","0","0","2.836144","3.109334","0","0.08299689","-0.08299689","11.16878","75.66861","0.05892701","20","0.2983442","0.6580923","27.1572","0.08673175","0","0","3.109334"
"4/2/2007 3:00:00 AM","0","0","-92.26311","90","0","0","21.28801","21.28801","0.07037614","0.07037614","0","0","0","0.07037614","0","0","0.00000000000000001387779","0","0.07408015","0.07037614","0","0","2.906787","3.032923","0","0.07408015","-0.07408015","11.08835","75.12373","0.05892701","20","0.2984807","0.6580923","27.1572","0.07741375","0","0","3.032923"
"4/2/2007 4:00:00 AM","0","0","-92.62349","90","0","0","21.28801","21.28801","0.4153095","0.4153095","0","0","0","0.4153095","0","0","0.00000000000000005551115","0","0.4371679","0.4153095","0","0","2.97107","2.964582","0","0.4371679","-0.4371679","10.61155","71.89336","0.05892701","20","0.2986171","0.6580923","27.1572","0.4568404","0","0","2.964582"
"4/2/2007 5:00:00 AM","0","0","-93.16592","90","0","0","21.28801","21.28801","0.4627528","0.4627528","0","0","0","0.4627528","0","0","0.00000000000000005551115","0","0.4871082","0.4627528","0","0","3.41048","2.556592","0","0.4871082","-0.4871082","10.07993","68.29167","0.05892701","20","0.2987535","0.6580923","27.1572","0.509028","0","0","2.556592"
"4/2/2007 6:00:00 AM","0.004577224","0","-93.8988","90","0","0","21.28801","21.28801","0.5063683","0.5063683","0","0","0","0.5063683","0","0","0","0","0.5330192","0.5063683","0","0","3.877345","2.095985","0","0.5330192","-0.5330192","9.497872","64.34821","0.05892701","20","0.2988899","0.6580923","27.1572","0.5570051","0","0","2.095985"
"4/2/2007 7:00:00 AM","0.08848412","12.77275","-94.89639","76.96088","0.08853688","0.1673908","23.68323","21.28801","0.4363155","0.4363155","0","0","0","0.4363155","38.36462","0","0.00000000000000005551115","0.1673908","0.4592794","0.4363155","0","0","4.383079","1.584754","0","0.2918887","-0.2918887","9.180106","62.19534","0.05892701","20","0.2990263","0.6580923","27.1572","0.479947","0.1339126","0","1.752144"
"4/2/2007 8:00:00 AM","0.22583","27.67564","-96.32934","62.00321","0.2260289","0.420664","27.42208","21.28801","0.3045703","0.3045703","0","0","0","0.3045703","138.1172","0","0","0.420664","0.3206004","0.3045703","0","0","4.628969","1.302605","0.1000637","0","0.1000637","9.272262","62.81969","0.05891364","20","0.2991627","0.6580923","27.1572","0.3350274","0.3365313","0","1.723269"
"4/2/2007 9:00:00 AM","0.3157023","42.52502","-98.59418","47.05955","0.3158028","0.5816231","29.87604","21.28801","0.3637199","0.3637199","0","0","0","0.3637199","159.9096","0","0","0.5816231","0.382863","0.3637199","0","0","4.496051","1.384653","0.1987601","0","0.1987601","9.455123","64.05858","0.05888711","20","0.2992992","0.6580923","27.1572","0.4000919","0.4652985","0","1.966276"
