sep=,
"4/2/2007 10:00:00 AM","0.4906929","57.24742","-102.8034","32.15314","0.4913683","0.8862314","34.70438","21.28801","0.4566822","0.4566822","0","0","0","0.4566822","194.0587","0","0","0.8862314","0.4807181","0.4566822","0","0","4.312049","1.546921","0.4055133","0","0.4055133","9.827384","66.58066","0.05883306","20","0.2994356","0.6580923","27.1572","0.5023504","0.7089851","0","2.433152"
"4/2/2007 11:00:00 AM","0.6538581","71.53579","-113.4918","17.38407","0.6555461","1.158785","39.25498","21.28801","0.3653999","0.3653999","0","0","0","0.3653999","317.1279","0","0","1.158785","0.3846315","0.3653999","0","0","3.966109","1.875056","0.7741534","0","0.7741534","10.53532","71.37692","0.05873014","20","0.299572","0.6580923","27.1572","0.4019399","0.9270278","0","3.03384"
"4/2/2007 12:00:00 PM","0.7302359","82.35304","-165.3883","4.451838","0.7325139","1.282428","41.40023","21.28801","0.5805269","0.5805269","0","0","0","0.5805269","220.9077","0","0","1.282428","0.6110809","0.5805269","0","0","3.32454","2.490916","0.6713474","0","0.6713474","11.1499","75.54073","0.05864118","20","0.2997084","0.6580923","27.1572","0.6385795","1.025943","0","3.773345"
"4/2/2007 1:00:00 PM","0.3395318","74.98719","119.4283","13.66346","0.3393818","0.6233172","30.52224","21.28801","0.6022596","0.6022596","0","0","0","0.6022596","103.4964","0","0","0.6233172","0.6339575","0.6022596","0","0","2.80839","3.016894","0","0.01064025","-0.01064025","11.13836","75.46252","0.05864118","20","0.2998448","0.6580923","27.1572","0.6624856","0.4986538","0","3.640211"
"4/2/2007 2:00:00 PM","0.2674876","60.98881","104.5541","28.33379","0.2673513","0.4951874","28.55037","21.28801","0.6072327","0.6072327","0","0","0","0.6072327","81.5482","0","0","0.4951874","0.6391924","0.6072327","0","0","2.88376","3.00709","0","0.144005","-0.144005","10.98188","74.40237","0.05864118","20","0.2999812","0.6580923","27.1572","0.6679561","0.3961499","0","3.502277"
"4/2/2007 3:00:00 PM","0.4390832","46.32785","99.4127","43.22152","0.4399322","0.7983899","33.28577","21.28801","0.3495628","0.3495628","0","0","0","0.3495628","228.3967","0","0","0.7983899","0.3679608","0.3495628","0","0","3.05143","2.873896","0.430429","0","0.430429","11.37691","77.07894","0.05858428","20","0.3001177","0.6583817","27.16914","0.3845191","0.6387119","0","3.672286"
"4/2/2007 4:00:00 PM","0.3042366","31.50058","96.80721","58.15891","0.3048993","0.5622607","29.57745","21.28801","0.4116564","0.4116564","0","0","0","0.4116564","136.5849","0","0","0.5622607","0.4333225","0.4116564","0","0","2.677526","3.209156","0.1289381","0","0.1289381","11.49562","77.88322","0.05856726","20","0.3002541","0.6583817","27.16914","0.4528221","0.4498085","0","3.771416"
"4/2/2007 5:00:00 PM","0.04314435","16.60798","95.21306","73.11411","0.04312248","0.08194759","22.45341","21.28801","0.5406573","0.5406573","0","0","0","0.5406573","15.15703","0","0","0.08194759","0.569113","0.5406573","0","0","2.593725","3.309249","0","0.4871654","-0.4871654","10.96395","74.2811","0.05856726","20","0.3003905","0.6583817","27.16914","0.5947231","0.06555807","0","3.391197"
"4/2/2007 6:00:00 PM","0.02716115","1.683383","94.12539","88.07603","0.02803251","0.05336178","22.04534","21.28801","1.235695","1.235695","2.198875","0","0.6697956","1.235695","4.31836","0","0","0.05336178","0","0","0.9631801","0.9150211","3.108721","2.858617","0.9683829","0","0.9683829","11.84771","80.26938","0.05907262","20","0.3005269","0.6592863","27.20647","1.359265","0.04268942","2.7","2.911978"
"4/2/2007 7:00:00 PM","0","0","93.33438","90","0","0","21.28801","21.28801","1.216125","1.216125","2.25965","0","0.684137","1.216125","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.25237","3.604409","0.9913492","0","0.9913492","12.75223","86.40166","0.05959118","20","0.3006633","0.664032","27.40231","1.337738","0","2.7","3.604409"
"4/2/2007 8:00:00 PM","0","0","92.74646","90","0","0","21.28801","21.28801","0.3746468","0.3746468","0","0","0","0.3746468","0","0","0","0","0.3943651","0.3746468","0","0","1.473171","4.35068","0","0.3943651","-0.3943651","12.32234","83.489","0.05959118","20","0.3007998","0.664032","27.40231","0.4121115","0","0","4.35068"
"4/2/2007 9:00:00 PM","0","0","92.33578","90","0","0","21.28801","21.28801","0.5351397","0.5351397","0","0","0","0.5351397","0","0","0","0","0.5633049","0.5351397","0","0","1.947273","3.998319","0","0.5633049","-0.5633049","11.70697","79.3196","0.05959118","20","0.3009362","0.664032","27.40231","0.5886536","0","0","3.998319"
"4/2/2007 10:00:00 PM","0","0","92.16705","90","0","0","21.28801","21.28801","0.3610107","0.3610107","0","0","0","0.3610107","0","0","0.00000000000000005551115","0","0.3800113","0.3610107","0","0","2.513141","3.487062","0","0.3800113","-0.3800113","11.2928","76.51345","0.05959118","20","0.3010726","0.664032","27.40231","0.3971118","0","0","3.487062"
"4/2/2007 11:00:00 PM","0","0","92.68217","90","0","0","21.28801","21.28801","0.1939989","0.1939989","0","0","0","0.1939989","0","0","0.00000000000000002775558","0","0.2042094","0.1939989","0","0","2.854378","3.138421","0","0.2042094","-0.2042094","11.07073","75.00886","0.05959118","20","0.301209","0.664032","27.40231","0.2133988","0","0","3.138421"
"4/3/2007 12:00:00 AM","0","0","119.2467","90","0","0","21.28801","21.28801","0.09126022","0.09126022","0","0","0","0.09126022","0","0","0.00000000000000001387779","0","0.09606338","0.09126022","0","0","3.017509","2.949979","0","0.09606338","-0.09606338","10.96641","74.30204","0.05959118","20","0.3013454","0.664032","27.40231","0.1003862","0","0","2.949979"
"4/3/2007 1:00:00 AM","0","0","-94.92065","90","0","0","21.28801","21.28801","0.09766233","0.09766233","0","0","0","0.09766233","0","0","0","0","0.1028025","0.09766233","0","0","3.084334","2.861091","0","0.1028025","-0.1028025","10.85476","73.54557","0.05959118","20","0.3014818","0.664032","27.40231","0.1074286","0","0","2.861091"
"4/3/2007 2:00:00 AM","0","0","-93.03574","90","0","0","21.28801","21.28801","0.1247547","0.1247547","0","0","0","0.1247547","0","0","0.00000000000000001387779","0","0.1313207","0.1247547","0","0","3.171325","2.765701","0","0.1313207","-0.1313207","10.71209","72.5789","0.05959118","20","0.3016182","0.664032","27.40231","0.1372302","0","0","2.765701"
"4/3/2007 3:00:00 AM","0","0","-92.84603","90","0","0","21.28801","21.28801","0.1052119","0.1052119","0","0","0","0.1052119","0","0","0.00000000000000001387779","0","0.1107494","0.1052119","0","0","3.291634","2.643419","0","0.1107494","-0.1107494","10.5918","71.76387","0.05959118","20","0.3017547","0.664032","27.40231","0.1157331","0","0","2.643419"
"4/3/2007 4:00:00 AM","0","0","-93.09393","90","0","0","21.28801","21.28801","0.312571","0.312571","0","0","0","0.312571","0","0","0.00000000000000005551115","0","0.3290221","0.312571","0","0","3.390129","2.539982","0","0.3290221","-0.3290221","10.23344","69.33583","0.05959118","20","0.3018911","0.664032","27.40231","0.3438281","0","0","2.539982"
"4/3/2007 5:00:00 AM","0","0","-93.58424","90","0","0","21.28801","21.28801","0.3232401","0.3232401","0","0","0","0.3232401","0","0","0","0","0.3402527","0.3232401","0","0","3.716016","2.230003","0","0.3402527","-0.3402527","9.862793","66.82455","0.05959118","20","0.3020275","0.664032","27.40231","0.3555641","0","0","2.230003"
"4/3/2007 6:00:00 AM","0.01523888","0","-94.3","90","0","0","21.28801","21.28801","0.6714733","0.6714733","0","0","0","0.6714733","0","0","0","0","0.7068139","0.6714733","0","0","4.038612","1.906515","0","0.7068139","-0.7068139","9.089221","61.58327","0.05959118","20","0.3021639","0.664032","27.40231","0.7386206","0","0","1.906515"
"4/3/2007 7:00:00 AM","0.1693583","12.82068","-95.30864","76.88874","0.1716376","0.3214447","25.9402","21.28801","0.5138236","0.5138236","0","0","0","0.5138236","62.55935","0","0","0.3214447","0.5408669","0.5138236","0","0","4.745425","1.221923","0","0.2194222","-0.2194222","8.850566","59.96628","0.05959118","20","0.3023003","0.664032","27.40231","0.5652059","0.2571557","0","1.543368"
"4/3/2007 8:00:00 AM","0.2755657","27.71221","-96.78471","61.93991","0.2763665","0.5113475","28.79681","21.28801","0.2976148","0.2976148","0","0","0","0.2976148","171.8152","0","0","0.5113475","0.3132788","0.2976148","0","0","4.906595","1.008142","0.1980687","0","0.1980687","9.032792","61.20094","0.05956471","20","0.3024367","0.664032","27.40231","0.3273763","0.409078","0","1.519489"
"4/3/2007 9:00:00 AM","0.6722221","42.54432","-99.14299","47.00805","0.6775067","1.194333","39.86629","21.28801","0.3482741","0.3482741","0","0","0","0.3482741","342.9291","0","0","1.194333","0.3666043","0.3482741","0","0","4.68851","1.171485","0.8277288","0","0.8277288","9.789297","66.32658","0.05945435","20","0.3025732","0.664032","27.40231","0.3831015","0.9554665","0","2.365818"
"4/3/2007 10:00:00 AM","0.8284935","57.23541","-103.5513","32.12132","0.8339691","1.441348","44.2397","21.28801","0.2134547","0.2134547","0","0","0","0.2134547","675.2477","0","0","1.441348","0.2246891","0.2134547","0","0","3.960794","1.842022","1.216659","0","1.216659","10.89681","73.83043","0.05929288","20","0.3027096","0.664032","27.40231","0.2348001","1.153078","0","3.28337"
"4/3/2007 11:00:00 AM","0.7508492","71.44643","-114.7358","17.40072","0.754031","1.31652","42.00133","21.28801","0.5349419","0.5349419","0","0","0","0.5349419","246.1051","0","0","1.31652","0.5630968","0.5349419","0","0","2.967398","2.801651","0.7534229","0","0.7534229","11.58593","78.49955","0.05919333","20","0.302846","0.664032","27.40231","0.5884361","1.053216","0","4.118171"
"4/3/2007 12:00:00 PM","0.8405032","81.98679","-166.6551","4.781651","0.8445227","1.457613","44.53584","21.28801","0.6340507","0.6340507","0","0","0","0.6340507","229.889","0","0","1.457613","0.6674218","0.6340507","0","0","2.421929","3.385553","0.790191","0","0.790191","12.30841","83.39465","0.05908927","20","0.3029824","0.664032","27.40231","0.6974558","1.16609","0","4.843166"
"4/3/2007 1:00:00 PM","0.9835709","74.72073","120.595","13.85812","0.9895866","1.676062","48.6211","21.28801","0.4676296","0.4676296","0","0","0","0.4676296","358.4166","0","0","1.676062","0.4922416","0.4676296","0","0","1.836469","3.986835","1.18382","0","1.18382","13.3864","90.70436","0.05893407","20","0.3031188","0.6705289","27.67042","0.5143925","1.34085","0","5.662897"
"4/3/2007 2:00:00 PM","0.7594544","60.81159","105.3026","28.46605","0.7636262","1.331655","42.26957","21.28801","0.3192847","0.3192847","0","0","0","0.3192847","417.0745","0.06260862","0","1.331655","0.3360892","0.3192847","0","0","0.9329571","4.863659","0.9329571","0","0.9329571","14.23814","96.47569","0.05881233","20","0.3032553","0.6705289","27.67042","0.3512132","1.065324","0","6.195314"
"4/3/2007 3:00:00 PM","0.5429304","46.18542","99.96082","43.33124","0.5454204","0.9772832","36.19877","21.28801","0.2904809","0.2904809","0","0","0","0.2904809","336.4364","0.4010718","0","0.9772832","0.3057693","0.2904809","0","0","0.2704422","5.538611","0.2704422","0","0.2704422","14.48676","98.1603","0.05877713","20","0.3033917","0.6705289","27.67042","0.3195289","0.7818266","0","6.515895"
"4/3/2007 4:00:00 PM","0.3684405","31.37675","97.25898","58.25585","0.370299","0.6776198","31.37061","21.28801","0.4041442","0.4041442","0","0","0","0.4041442","167.6678","0.1112271","0","0.6776198","0.425415","0.4041442","0","0","0.1409776","5.732707","0.1409776","0","0.1409776","14.61654","99.03967","0.05875881","20","0.3035281","0.6705289","27.67042","0.4445587","0.5420958","0","6.410326"
"4/3/2007 5:00:00 PM","0.1299258","16.49613","95.61898","73.20184","0.1300933","0.2448003","24.81081","21.28801","0.5773721","0.5773721","0","0","0","0.5773721","42.39906","0","0.0000000000000001110223","0.2448003","0.6077601","0.5773721","0","0","0.0735378","5.8335","0","0.3629598","-0.3629598","14.22105","96.35986","0.05875881","20","0.3036645","0.6705289","27.67042","0.6351093","0.1958403","0","6.0783"
"4/3/2007 6:00:00 PM","0.0354315","1.580276","94.51706","88.15588","0.03878473","0.0737403","22.33608","21.28801","0.8397686","0.8397686","0","0","0","0.8397686","8.781026","0","0.0000000000000001110223","0.0737403","0.883967","0.8397686","0","0","0.4497191","5.525215","0","0.8102267","-0.8102267","13.33311","90.34331","0.05875881","20","0.3038009","0.6705289","27.67042","0.9237455","0.05899224","0","5.598956"
"4/3/2007 7:00:00 PM","0","0","93.73853","90","0","0","21.28801","21.28801","0.5504379","0.5504379","0","0","0","0.5504379","0","0","0","0","0.5794083","0.5504379","0","0","1.229233","4.820918","0","0.5794083","-0.5794083","12.70002","86.05354","0.05875881","20","0.3039373","0.6705289","27.67042","0.6054816","0","0","4.820918"
"4/3/2007 8:00:00 PM","0","0","93.19463","90","0","0","21.28801","21.28801","0.5373529","0.5373529","0","0","0","0.5373529","0","0","0","0","0.5656346","0.5373529","0","0","1.737527","4.308484","0","0.5656346","-0.5656346","12.08208","81.8665","0.05875881","20","0.3040738","0.6705289","27.67042","0.5910882","0","0","4.308484"
"4/3/2007 9:00:00 PM","0","0","92.87929","90","0","0","21.28801","21.28801","0.3646591","0.3646591","0","0","0","0.3646591","0","0","0.00000000000000005551115","0","0.3838516","0.3646591","0","0","2.23819","3.800072","0","0.3838516","-0.3838516","11.66371","79.03167","0.05875881","20","0.3042102","0.6705289","27.67042","0.401125","0","0","3.800072"
"4/3/2007 10:00:00 PM","0","0","92.92097","90","0","0","21.28801","21.28801","0.2804497","0.2804497","0","0","0","0.2804497","0","0","0.00000000000000005551115","0","0.2952102","0.2804497","0","0","2.559273","3.451227","0","0.2952102","-0.2952102","11.34231","76.85394","0.05875881","20","0.3043466","0.6705289","27.67042","0.3084947","0","0","3.451227"
"4/3/2007 11:00:00 PM","0","0","94.05988","90","0","0","21.28801","21.28801","0.2597681","0.2597681","0","0","0","0.2597681","0","0","0.00000000000000005551115","0","0.2734401","0.2597681","0","0","2.806446","3.180706","0","0.2734401","-0.2734401","11.0447","74.83736","0.05875881","20","0.304483","0.6705289","27.67042","0.2857449","0","0","3.180706"
"4/4/2007 12:00:00 AM","0","0","128.9859","90","0","0","21.28801","21.28801","0.08025105","0.08025105","0","0","0","0.08025105","0","0","0","0","0.08447479","0.08025105","0","0","3.044438","2.928238","0","0.08447479","-0.08447479","10.95298","74.21586","0.05875881","20","0.3046194","0.6705289","27.67042","0.08827616","0","0","2.928238"
"4/4/2007 1:00:00 AM","0","0","-96.61669","90","0","0","21.28801","21.28801","0.08416627","0.08416627","0","0","0","0.08416627","0","0","0.00000000000000001387779","0","0.08859608","0.08416627","0","0","3.095398","2.850047","0","0.08859608","-0.08859608","10.85677","73.564","0.05875881","20","0.3047558","0.6705289","27.67042","0.0925829","0","0","2.850047"
"4/4/2007 2:00:00 AM","0","0","-93.87027","90","0","0","21.28801","21.28801","0.08499953","0.08499953","0","0","0","0.08499953","0","0","0","0","0.0894732","0.08499953","0","0","3.16741","2.767844","0","0.0894732","-0.0894732","10.75962","72.90568","0.05875881","20","0.3048923","0.6705289","27.67042","0.09349949","0","0","2.767844"
"4/4/2007 3:00:00 AM","0","0","-93.42537","90","0","0","21.28801","21.28801","0.09601107","0.09601107","0","0","0","0.09601107","0","0","0.00000000000000001387779","0","0.1010643","0.09601107","0","0","3.245753","2.684626","0","0.1010643","-0.1010643","10.64986","72.16196","0.05875881","20","0.3050287","0.6705289","27.67042","0.1056122","0","0","2.684626"
"4/4/2007 4:00:00 AM","0","0","-93.5621","90","0","0","21.28801","21.28801","0.346621","0.346621","0","0","0","0.346621","0","0","0","0","0.3648642","0.346621","0","0","3.337837","2.590371","0","0.3648642","-0.3648642","10.25228","69.46802","0.05875881","20","0.3051651","0.6705289","27.67042","0.3812831","0","0","2.590371"
"4/4/2007 5:00:00 AM","0","0","-94.00089","90","0","0","21.28801","21.28801","0.5545155","0.5545155","0","0","0","0.5545155","0","0","0","0","0.5837005","0.5545155","0","0","3.702671","2.246801","0","0.5837005","-0.5837005","9.614459","65.14624","0.05875881","20","0.3053015","0.6705289","27.67042","0.6099671","0","0","2.246801"
"4/4/2007 6:00:00 AM","0.0008540151","0","-94.69983","90","0","0","21.28801","21.28801","0.7477388","0.7477388","0","0","0","0.7477388","0","0","0.0000000000000001110223","0","0.7870935","0.7477388","0","0","4.279066","1.68858","0","0.7870935","-0.7870935","8.752131","59.30322","0.05875881","20","0.3054379","0.6705289","27.67042","0.8225127","0","0","1.68858"
"4/4/2007 7:00:00 AM","0.08303726","12.86757","-95.71967","76.81774","0.08307388","0.1571594","23.53516","21.28801","0.5000836","0.5000836","0","0","0","0.5000836","31.42662","0","0","0.1571594","0.5264038","0.5000836","0","0","4.935968","0.9200671","0","0.3692444","-0.3692444","8.349755","56.58264","0.05875881","20","0.3055744","0.6808176","28.095","0.550092","0.1257275","0","1.077226"
"4/4/2007 8:00:00 AM","0.2099801","27.74693","-97.23885","61.87854","0.2101141","0.391765","26.9881","21.28801","0.4638158","0.4638158","0","0","0","0.4638158","84.46564","0","0","0.391765","0.4882272","0.4638158","0","0","4.935993","0.5567663","0","0.09646221","-0.09646221","8.245","55.87276","0.05875881","20","0.3057108","0.6808176","28.095","0.5101974","0.313412","0","0.9485313"
"4/4/2007 9:00:00 AM","0.3641207","42.56071","-99.69026","46.95958","0.3646105","0.66766","31.21443","21.28801","0.5776933","0.5776933","1.621219","0","0.5334827","0.5776933","115.5734","0","0","0.66766","0","0","1.043525","0.9913492","4.935993","0.4614296","1.659009","0","1.659009","9.748372","66.06046","0.05912293","20","0.3058472","0.6808176","28.095","0.6354627","0.534128","2.7","1.12909"
"4/4/2007 10:00:00 AM","0.3318225","57.21879","-104.296","32.09435","0.3317541","0.609856","30.31312","21.28801","0.6009883","0.6009883","1.644514","0","0.5389798","0.6009883","101.4755","0.0000000000000002220446","0","0.609856","0","0","1.043525","0.9913492","3.924361","1.807202","1.601205","0","1.601205","11.20021","75.89896","0.05950615","20","0.3059836","0.6808176","28.095","0.6610872","0.4878848","2.7","2.417058"
"4/4/2007 11:00:00 AM","0.3541475","71.34911","-115.9633","17.42662","0.3540297","0.6490967","30.92403","21.28801","0.3799626","0.3799626","1.423488","0","0.4868231","0.3799626","170.8318","0.0000000000000002220446","0","0.6490967","0","0","1.043525","0.9913492","2.654579","3.061063","1.640446","0","1.640446","12.68705","85.97456","0.05974727","20","0.30612","0.6808176","28.095","0.4179588","0.5192773","2.7","3.71016"
"4/4/2007 12:00:00 PM","0.7892317","81.61817","-167.8061","5.121172","0.792753","1.377346","43.08456","21.28801","0.6423247","0.6423247","0","0","0","0.6423247","214.4314","0","0","1.377346","0.6761313","0.6423247","0","0","1.420549","4.298518","0.7012144","0","0.7012144","13.32877","90.32323","0.05965572","20","0.3062564","0.6808176","28.095","0.7065573","1.101877","0","5.675864"
"4/4/2007 1:00:00 PM","0.9629346","74.44955","121.7191","14.06065","0.9691339","1.645842","48.04344","21.28801","0.3902033","0.3902033","0","0","0","0.3902033","421.791","0.247835","0","1.645842","0.4107403","0.3902033","0","0","0.9872668","4.818032","0.9872668","0","0.9872668","14.22959","96.42771","0.05952731","20","0.3063928","0.6808176","28.095","0.4292236","1.316674","0","6.463874"
"4/4/2007 2:00:00 PM","0.7245067","60.63108","106.0405","28.60229","0.7284129","1.275907","41.28574","21.28801","0.3968637","0.3968637","0","0","0","0.3968637","321.4976","0.5840498","0","1.275907","0.4177513","0.3968637","0","0","0.2741061","5.532478","0.2741061","0","0.2741061","14.48157","98.13526","0.05949175","20","0.3065293","0.6808176","28.095","0.4365501","1.020726","0","6.808385"
"4/4/2007 3:00:00 PM","0.2972533","46.04111","100.5043","43.44314","0.2972427","0.5486332","29.36787","21.28801","0.400657","0.400657","0","0","0","0.400657","136.9334","0","0","0.5486332","0.4217443","0.400657","0","0","0.142885","5.729223","0.1268889","0","0.1268889","14.5984","98.92695","0.05947531","20","0.3066657","0.6808176","28.095","0.4407227","0.4389065","0","6.277856"
"4/4/2007 4:00:00 PM","0.1565984","31.252","97.70812","58.35389","0.1565367","0.2936713","25.52943","21.28801","0.4250319","0.4250319","0","0","0","0.4250319","69.09393","0","0","0.2936713","0.447402","0.4250319","0","0","0.08754507","5.819982","0","0.1537307","-0.1537307","14.43133","97.79481","0.05947531","20","0.3068021","0.6808176","28.095","0.467535","0.234937","0","6.113653"
"4/4/2007 5:00:00 PM","0.1835529","16.38411","96.02313","73.28986","0.1848932","0.3457431","26.30101","21.28801","0.8580528","0.8580528","0","0","0","0.8580528","40.29391","0","0.0000000000000001110223","0.3457431","0.9032136","0.8580528","0","0","0.2598274","5.690103","0","0.5574705","-0.5574705","13.82237","93.6682","0.05947531","20","0.3069385","0.6808176","28.095","0.9438581","0.2765945","0","6.035846"
"4/4/2007 6:00:00 PM","0.03621373","1.477681","94.90742","88.23531","0.04066165","0.07729254","22.38685","21.28801","1.712466","1.712466","2.399575","0","0.7171558","1.712466","4.513524","0","0","0.07729254","0","0","0.6871092","0.6527537","0.8005654","5.211657","0.7300462","0","0.7300462","14.49028","98.19431","0.05984009","20","0.3070749","0.6808176","28.095","1.883712","0.06183403","2.7","5.288949"
"4/4/2007 7:00:00 PM","0","0","94.14168","90","0","0","21.28801","21.28801","1.1496","1.1496","1.319891","0","0.4623768","1.1496","0","0","0","0","0","0","0.1702913","0.1617767","0.1617767","5.735999","0.1617767","0","0.1617767","14.63918","99.20461","0.05992183","20","0.3072113","0.6821328","28.14927","1.26456","0","2.7","5.735999"
"4/4/2007 8:00:00 PM","0","0","93.64209","90","0","0","21.28801","21.28801","0.8010783","0.8010783","0","0","0","0.8010783","0","0","0.0000000000000001110223","0","0.8432403","0.8010783","0","0","0.06084114","5.851664","0","0.8432403","-0.8432403","13.71466","92.93949","0.05992183","20","0.3073478","0.6821328","28.14927","0.8811861","0","0","5.851664"
"4/4/2007 9:00:00 PM","0","0","93.42249","90","0","0","21.28801","21.28801","0.5218007","0.5218007","0","0","0","0.5218007","0","0","0","0","0.5492639","0.5218007","0","0","0.9066287","5.126278","0","0.5492639","-0.5492639","13.11473","88.874","0.05992183","20","0.3074842","0.6821328","28.14927","0.5739807","0","0","5.126278"
"4/4/2007 10:00:00 PM","0","0","93.67556","90","0","0","21.28801","21.28801","0.3643462","0.3643462","0","0","0","0.3643462","0","0","0.00000000000000005551115","0","0.3835223","0.3643462","0","0","1.392389","4.645811","0","0.3835223","-0.3835223","12.69672","86.04128","0.05992183","20","0.3076206","0.6821328","28.14927","0.4007808","0","0","4.645811"
"4/4/2007 11:00:00 PM","0","0","95.44234","90","0","0","21.28801","21.28801","0.1678699","0.1678699","0","0","0","0.1678699","0","0","0.00000000000000002775558","0","0.1767051","0.1678699","0","0","1.712395","4.306495","0","0.1767051","-0.1767051","12.50463","84.73956","0.05992183","20","0.307757","0.6821328","28.14927","0.1846569","0","0","4.306495"
"4/5/2007 12:00:00 AM","0","0","137.2317","90","0","0","21.28801","21.28801","0.1147842","0.1147842","0","0","0","0.1147842","0","0","0.00000000000000001387779","0","0.1208255","0.1147842","0","0","1.838326","4.149316","0","0.1208255","-0.1208255","12.37338","83.8501","0.05992183","20","0.3078934","0.6821328","28.14927","0.1262626","0","0","4.149316"
"4/5/2007 1:00:00 AM","0","0","-98.27785","90","0","0","21.28801","21.28801","0.102075","0.102075","0","0","0","0.102075","0","0","0.00000000000000001387779","0","0.1074474","0.102075","0","0","1.928442","4.041465","0","0.1074474","-0.1074474","12.25668","83.05926","0.05992183","20","0.3080299","0.6821328","28.14927","0.1122825","0","0","4.041465"
"4/5/2007 2:00:00 AM","0","0","-94.69695","90","0","0","21.28801","21.28801","0.1038478","0.1038478","0","0","0","0.1038478","0","0","0.00000000000000001387779","0","0.1093135","0.1038478","0","0","2.016285","3.945263","0","0.1093135","-0.1093135","12.13795","82.25466","0.05992183","20","0.3081663","0.6821328","28.14927","0.1142326","0","0","3.945263"
"4/5/2007 3:00:00 AM","0","0","-94.00092","90","0","0","21.28801","21.28801","0.1144678","0.1144678","0","0","0","0.1144678","0","0","0.00000000000000001387779","0","0.1204924","0.1144678","0","0","2.110877","3.84709","0","0.1204924","-0.1204924","12.00706","81.36766","0.05992183","20","0.3083027","0.6821328","28.14927","0.1259146","0","0","3.84709"
"4/5/2007 4:00:00 AM","0","0","-94.02786","90","0","0","21.28801","21.28801","0.2405705","0.2405705","0","0","0","0.2405705","0","0","0.00000000000000002775558","0","0.2532321","0.2405705","0","0","2.218331","3.738513","0","0.2532321","-0.2532321","11.73151","79.50037","0.05992183","20","0.3084391","0.6821328","28.14927","0.2646275","0","0","3.738513"
"4/5/2007 5:00:00 AM","0","0","-94.41576","90","0","0","21.28801","21.28801","0.6613761","0.6613761","0","0","0","0.6613761","0","0","0","0","0.6961853","0.6613761","0","0","2.459793","3.508745","0","0.6961853","-0.6961853","10.96967","74.33767","0.05992183","20","0.3085755","0.6821328","28.14927","0.7275137","0","0","3.508745"
"4/5/2007 6:00:00 AM","0.0081574","0","-95.09819","90","0","0","21.28801","21.28801","0.7263725","0.7263725","0","0","0","0.7263725","0","0","0.0000000000000001110223","0","0.7646026","0.7263725","0","0","3.14748","2.865047","0","0.7646026","-0.7646026","10.13223","68.66259","0.05992183","20","0.3087119","0.6821328","28.14927","0.7990097","0","0","2.865047"
"4/5/2007 7:00:00 AM","0.1618201","12.91333","-96.12936","76.74796","0.1640284","0.3074621","25.73318","21.28801","0.5351793","0.5351793","0","0","0","0.5351793","57.45031","0","0","0.3074621","0.5633466","0.5351793","0","0","3.877129","2.143174","0","0.2558844","-0.2558844","9.853786","66.77568","0.05992183","20","0.3088484","0.6821328","28.14927","0.5886971","0.2459697","0","2.450636"
"4/5/2007 8:00:00 AM","0.4495527","27.77973","-97.69161","61.8192","0.4549275","0.8241188","33.69899","21.28801","0.3396222","0.3396222","0","0","0","0.3396222","242.6575","0","0","0.8241188","0.357497","0.3396222","0","0","4.060207","1.899842","0.4666218","0","0.4666218","10.28187","69.67665","0.0598611","20","0.3089848","0.6821328","28.14927","0.3735844","0.659295","0","2.723961"
"4/5/2007 9:00:00 AM","0.6615594","42.57413","-100.2358","46.9142","0.6674164","1.178026","39.58533","21.28801","0.5555239","0.5555239","0","0","0","0.5555239","212.0568","0","0","1.178026","0.584762","0.5555239","0","0","3.60412","2.273261","0.5932642","0","0.5932642","10.82541","73.36005","0.05978407","20","0.3091212","0.6821328","28.14927","0.6110763","0.942421","0","3.451287"
"4/5/2007 10:00:00 AM","0.8471035","57.19753","-105.0372","32.07229","0.8535545","1.471492","44.78939","21.28801","0.6658716","0.6658716","0","0","0","0.6658716","220.9874","0","0","1.471492","0.7009174","0.6658716","0","0","3.105661","2.741761","0.7705748","0","0.7705748","11.5301","78.13548","0.0596843","20","0.3092576","0.6821328","28.14927","0.7324587","1.177194","0","4.213253"
"4/5/2007 11:00:00 AM","0.7037843","71.24401","-117.1733","17.46169","0.7066523","1.241179","40.67856","21.28801","0.4915135","0.4915135","0","0","0","0.4915135","252.5219","0","0","1.241179","0.5173827","0.4915135","0","0","2.490937","3.33977","0.7237964","0","0.7237964","12.19233","82.62318","0.05959089","20","0.309394","0.6821328","28.14927","0.5406649","0.9929432","0","4.580949"
"4/5/2007 12:00:00 PM","0.6837481","81.24777","-168.8547","5.468209","0.6858917","1.207849","40.09986","21.28801","0.7230955","0.7230955","0","0","0","0.7230955","167.0387","0","0","1.207849","0.7611531","0.7230955","0","0","1.943408","3.89209","0.4466962","0","0.4466962","12.60222","85.40086","0.05953339","20","0.3095304","0.6821328","28.14927","0.795405","0.9662794","0","5.099939"
"4/5/2007 1:00:00 PM","0.8864192","74.17415","122.802","14.27048","0.8920146","1.530182","45.87027","21.28801","0.5768626","0.5768626","0","0","0","0.5768626","265.2593","0","0","1.530182","0.6072237","0.5768626","0","0","1.635793","4.22926","0.9229581","0","0.9229581","13.44492","91.11159","0.05941494","20","0.3096669","0.6821328","28.14927","0.6345488","1.224146","0","5.759442"
"4/5/2007 2:00:00 PM","0.6801676","60.44755","106.7676","28.7423","0.6835677","1.204106","40.03512","21.28801","0.3101985","0.3101985","0","0","0","0.3101985","388.1729","0","0","1.204106","0.3265247","0.3101985","0","0","0.9224824","4.911196","0.8775815","0","0.8775815","14.24658","96.54411","0.05930274","20","0.3098033","0.6821328","28.14927","0.3412183","0.963285","0","6.115302"
"4/5/2007 3:00:00 PM","0.6208922","45.89509","101.0432","43.55707","0.6253723","1.109591","38.41605","21.28801","0.3999075","0.3999075","0","0","0","0.3999075","277.4618","0.4085778","0","1.109591","0.4209553","0.3999075","0","0","0.2800576","5.545843","0.2800576","0","0.2800576","14.50401","98.28864","0.05926703","20","0.3099397","0.6821328","28.14927","0.4398983","0.8876725","0","6.655434"
"4/5/2007 4:00:00 PM","0.4469801","31.12648","98.15452","58.45288","0.4512241","0.8177737","33.59691","21.28801","0.3454448","0.3454448","0","0","0","0.3454448","236.7306","0.3230333","0","0.8177737","0.3636262","0.3454448","0","0","0.1311142","5.746737","0.1311142","0","0.1311142","14.62472","99.10667","0.05925032","20","0.3100761","0.6821328","28.14927","0.3799893","0.654219","0","6.56451"
"4/5/2007 5:00:00 PM","0.194499","16.27206","96.4254","73.37803","0.1963971","0.3667689","26.61431","21.28801","0.8258198","0.8258198","0","0","0","0.8258198","44.41269","0","0.0000000000000001110223","0.3667689","0.8692841","0.8258198","0","0","0.06839618","5.84045","0","0.5025152","-0.5025152","14.07619","95.38942","0.05925032","20","0.3102125","0.6821328","28.14927","0.9084018","0.2934151","0","6.207219"
"4/5/2007 6:00:00 PM","0.0367936","1.375711","95.29637","88.31422","0.0425072","0.08078393","22.43677","21.28801","1.167915","1.167915","1.641654","0","0.538305","1.167915","6.916934","0","0","0.08078393","0","0","0.4737389","0.450052","0.5794565","5.412095","0.5308359","0","0.5308359","14.56285","98.68739","0.05951096","20","0.310349","0.6821328","28.14927","1.284707","0.06462715","2.7","5.492879"
"4/5/2007 7:00:00 PM","0","0","94.54372","90","0","0","21.28801","21.28801","0.674505","0.674505","0","0","0","0.674505","0","0","0.0000000000000001110223","0","0.7100052","0.674505","0","0","0.1167377","5.792454","0","0.7100052","-0.7100052","13.78575","93.42204","0.05951096","20","0.3104854","0.6829618","28.18348","0.7419555","0","0","5.792454"
"4/5/2007 8:00:00 PM","0","0","94.08868","90","0","0","21.28801","21.28801","0.8425434","0.8425434","0","0","0","0.8425434","0","0","0.0000000000000001110223","0","0.8868877","0.8425434","0","0","0.8333235","5.182742","0","0.8868877","-0.8868877","12.81283","86.82883","0.05951096","20","0.3106218","0.6829618","28.18348","0.9267977","0","0","5.182742"
"4/5/2007 9:00:00 PM","0","0","93.96516","90","0","0","21.28801","21.28801","0.5788941","0.5788941","0","0","0","0.5788941","0","0","0.0000000000000001110223","0","0.6093622","0.5788941","0","0","1.66938","4.40116","0","0.6093622","-0.6093622","12.14675","82.31499","0.05951096","20","0.3107582","0.6829618","28.18348","0.6367835","0","0","4.40116"
"4/5/2007 10:00:00 PM","0","0","94.43037","90","0","0","21.28801","21.28801","0.2770565","0.2770565","0","0","0","0.2770565","0","0","0.00000000000000005551115","0","0.2916384","0.2770565","0","0","2.197337","3.854424","0","0.2916384","-0.2916384","11.82926","80.16344","0.05951096","20","0.3108946","0.6829618","28.18348","0.3047621","0","0","3.854424"
"4/5/2007 11:00:00 PM","0","0","96.82757","90","0","0","21.28801","21.28801","0.2341694","0.2341694","0","0","0","0.2341694","0","0","0.00000000000000002775558","0","0.2464941","0.2341694","0","0","2.415467","3.590485","0","0.2464941","-0.2464941","11.56106","78.34597","0.05951096","20","0.311031","0.6829618","28.18348","0.2575864","0","0","3.590485"
"4/6/2007 12:00:00 AM","0","0","144.0314","90","0","0","21.28801","21.28801","0.09727168","0.09727168","0","0","0","0.09727168","0","0","0","0","0.1023912","0.09727168","0","0","2.616547","3.365855","0","0.1023912","-0.1023912","11.44986","77.59238","0.05951096","20","0.3111674","0.6829618","28.18348","0.1069989","0","0","3.365855"
"4/6/2007 1:00:00 AM","0","0","-99.90234","90","0","0","21.28801","21.28801","0.1377207","0.1377207","0","0","0","0.1377207","0","0","0","0","0.1449692","0.1377207","0","0","2.684759","3.272264","0","0.1449692","-0.1449692","11.29233","76.52486","0.05951096","20","0.3113039","0.6829618","28.18348","0.1514928","0","0","3.272264"
"4/6/2007 2:00:00 AM","0","0","-95.5154","90","0","0","21.28801","21.28801","0.1145584","0.1145584","0","0","0","0.1145584","0","0","0.00000000000000001387779","0","0.1205878","0.1145584","0","0","2.811953","3.139234","0","0.1205878","-0.1205878","11.16134","75.63715","0.05951096","20","0.3114403","0.6829618","28.18348","0.1260143","0","0","3.139234"
"4/6/2007 3:00:00 AM","0","0","-94.57252","90","0","0","21.28801","21.28801","0.09768312","0.09768312","0","0","0","0.09768312","0","0","0.00000000000000001387779","0","0.1028243","0.09768312","0","0","2.916532","3.028207","0","0.1028243","-0.1028243","11.04967","74.88037","0.05951096","20","0.3115767","0.6829618","28.18348","0.1074514","0","0","3.028207"
"4/6/2007 4:00:00 AM","0","0","-94.49109","90","0","0","21.28801","21.28801","0.3568757","0.3568757","0","0","0","0.3568757","0","0","0.00000000000000005551115","0","0.3756587","0.3568757","0","0","3.005748","2.933268","0","0.3756587","-0.3756587","10.64027","72.106","0.05951096","20","0.3117131","0.6829618","28.18348","0.3925633","0","0","2.933268"
"4/6/2007 5:00:00 AM","0","0","-94.82872","90","0","0","21.28801","21.28801","0.5470262","0.5470262","0","0","0","0.5470262","0","0","0","0","0.575817","0.5470262","0","0","3.377965","2.582938","0","0.575817","-0.575817","10.01112","67.84248","0.05951096","20","0.3118495","0.6829618","28.18348","0.6017288","0","0","2.582938"
"4/6/2007 6:00:00 AM","0.01030308","0","-95.49495","90","0","0","21.28801","21.28801","0.623776","0.623776","0","0","0","0.623776","0","0","0","0","0.6566063","0.623776","0","0","3.941256","2.037598","0","0.6566063","-0.6566063","9.292965","62.98075","0.05951096","20","0.3119859","0.6908918","28.51073","0.6861536","0","0","2.037598"
"4/6/2007 7:00:00 AM","0.1703577","12.95787","-96.53757","76.6795","0.1731738","0.3242645","25.982","21.28801","0.6256713","0.6256713","0","0","0","0.6256713","51.82665","0","0","0.3242645","0.6586013","0.6256713","0","0","4.571928","1.405321","0","0.3343368","-0.3343368","8.92879","60.51265","0.05951096","20","0.3121224","0.6908918","28.51073","0.6882384","0.2594116","0","1.729586"
"4/6/2007 8:00:00 AM","0.2901772","27.81053","-98.14282","61.76196","0.2914706","0.5383429","29.20992","21.28801","0.4106176","0.4106176","0","0","0","0.4106176","131.1057","0","0","0.5383429","0.432229","0.4106176","0","0","4.851547","1.080219","0.1061139","0","0.1061139","9.026511","61.17493","0.0594974","20","0.3122588","0.6908918","28.51073","0.4516793","0.4306743","0","1.618562"
"4/6/2007 9:00:00 AM","0.3957045","42.58452","-100.7793","46.87201","0.3966587","0.7235875","32.09488","21.28801","0.4197465","0.4197465","0","0","0","0.4197465","172.3868","0","0","0.7235875","0.4418384","0.4197465","0","0","4.705188","1.167734","0.2817491","0","0.2817491","9.285495","62.93013","0.05946143","20","0.3123952","0.6908918","28.51073","0.4617211","0.57887","0","1.891321"
"4/6/2007 10:00:00 AM","0.2710066","57.17162","-105.7744","32.05519","0.2708913","0.5015371","28.64713","21.28801","0.4081695","0.4081695","0","0","0","0.4081695","122.8747","0","0","0.5015371","0.4296521","0.4081695","0","0","4.444982","1.398681","0.07188499","0","0.07188499","9.351719","63.37894","0.05945226","20","0.3125316","0.6908918","28.51073","0.4489865","0.4012297","0","1.900219"
"4/6/2007 11:00:00 AM","0.2080311","71.13131","-118.3645","17.50584","0.2079169","0.3877667","26.92822","21.28801","0.5078222","0.5078222","0","0","0","0.5078222","76.35875","0","0","0.3877667","0.5345497","0.5078222","0","0","4.396938","1.457507","0","0.146783","-0.146783","9.192216","62.29795","0.05945226","20","0.312668","0.6908918","28.51073","0.5586044","0.3102134","0","1.845273"
"4/6/2007 12:00:00 PM","0.1590997","80.8761","-169.8124","5.821023","0.159005","0.2982176","25.59655","21.28801","0.6455571","0.6455571","0","0","0","0.6455571","46.19538","0","0","0.2982176","0.6795338","0.6455571","0","0","4.560919","1.315665","0","0.3813162","-0.3813162","8.776621","59.48179","0.05945226","20","0.3128045","0.6916134","28.5405","0.7101128","0.2385741","0","1.613883"
"4/6/2007 1:00:00 PM","0.2127643","73.89499","123.8453","14.48703","0.2126475","0.3963726","27.05717","21.28801","0.696145","0.696145","0","0","0","0.696145","56.93823","0","0.0000000000000001110223","0.3963726","0.7327842","0.696145","0","0","4.936035","0.9435879","0","0.3364116","-0.3364116","8.410177","56.99829","0.05945226","20","0.3129409","0.6916134","28.5405","0.7657595","0.3170981","0","1.339961"
"4/6/2007 2:00:00 PM","0.1443823","60.26122","107.484","28.88584","0.1442983","0.2710905","25.19674","21.28801","0.3699901","0.3699901","0","0","0","0.3699901","73.26967","0","0","0.2710905","0.3894633","0.3699901","0","0","4.936035","0.6124125","0","0.1183727","-0.1183727","8.281592","56.12683","0.05945226","20","0.3130773","0.6916134","28.5405","0.4069891","0.2168724","0","0.8835031"
"4/6/2007 3:00:00 PM","0.4260587","45.74753","101.5772","43.67286","0.427108","0.7763076","32.9326","21.28801","0.2489211","0.2489211","0","0","0","0.2489211","311.869","0","0","0.7763076","0.2620222","0.2489211","0","0","4.936035","0.4955243","0.5142854","0","0.5142854","8.753166","59.32283","0.05938674","20","0.3132137","0.6916134","28.5405","0.2738132","0.6210461","0","1.271832"
"4/6/2007 4:00:00 PM","0.2927844","31.00031","98.59806","58.55271","0.2936001","0.5421411","29.26819","21.28801","0.479824","0.479824","0","0","0","0.479824","112.9875","0","0","0.5421411","0.5050778","0.479824","0","0","4.882881","0.9224759","0.03706319","0","0.03706319","8.787323","59.55432","0.05938203","20","0.3133501","0.6916134","28.5405","0.5278063","0.4337128","0","1.464617"
"4/6/2007 5:00:00 PM","0.1029333","16.16009","96.82568","73.46626","0.1029685","0.1943574","24.07457","21.28801","0.6569762","0.6569762","0","0","0","0.6569762","29.58363","0","0","0.1943574","0.6915538","0.6569762","0","0","4.87722","0.9532166","0","0.4971965","-0.4971965","8.244628","55.8768","0.05938203","20","0.3134865","0.6924745","28.57604","0.7226738","0.1554859","0","1.147574"
"4/6/2007 6:00:00 PM","0.01780777","1.274479","95.6838","88.39249","0.01807662","0.03444848","21.77626","21.28801","1.286938","1.286938","2.268719","0","0.686277","1.286938","2.676779","0","0","0.03444848","0","0","0.9817816","0.9326925","4.936038","0.4619183","0.967141","0","0.967141","9.12727","61.85878","0.05986147","20","0.313623","0.6924745","28.57604","1.415632","0.02755878","2.7","0.4963668"
"4/6/2007 7:00:00 PM","0","0","94.94453","90","0","0","21.28801","21.28801","0.6208799","0.6208799","1.664405","0","0.5436737","0.6208799","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.523503","1.257864","0.9913492","0","0.9913492","10.03178","67.98895","0.06032095","20","0.3137594","0.6924745","28.57604","0.6829679","0","2.7","1.257864"
"4/6/2007 8:00:00 PM","0","0","94.53427","90","0","0","21.28801","21.28801","0.7691768","0.7691768","1.812702","0","0.5786682","0.7691768","0","0","0","0","0","0","1.043525","0.9913492","3.709831","2.056276","0.9913492","0","0.9913492","10.93629","74.11913","0.06081048","20","0.3138958","0.6924745","28.57604","0.8460945","0","2.7","2.056276"
"4/6/2007 9:00:00 PM","0","0","94.50707","90","0","0","21.28801","21.28801","0.5990983","0.5990983","1.642624","0","0.5385337","0.5990983","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.938922","2.837225","0.9913492","0","0.9913492","11.84079","80.24931","0.06125318","20","0.3140322","0.6924745","28.57604","0.6590081","0","2.7","2.837225"
"4/6/2007 10:00:00 PM","0","0","95.18493","90","0","0","21.28801","21.28801","0.3726794","0.3726794","0","0","0","0.3726794","0","0","0.00000000000000005551115","0","0.3922941","0.3726794","0","0","2.189319","3.60071","0","0.3922941","-0.3922941","11.41317","77.35117","0.06125318","20","0.3141686","0.6924745","28.57604","0.4099474","0","0","3.60071"
"4/6/2007 11:00:00 PM","0","0","98.21352","90","0","0","21.28801","21.28801","0.2693728","0.2693728","0","0","0","0.2693728","0","0","0","0","0.2835504","0.2693728","0","0","2.681458","3.241937","0","0.2835504","-0.2835504","11.10452","75.2593","0.06125318","20","0.314305","0.6924745","28.57604","0.2963101","0","0","3.241937"
"4/7/2007 12:00:00 AM","0","0","149.5825","90","0","0","21.28801","21.28801","0.1229713","0.1229713","0","0","0","0.1229713","0","0","0.00000000000000001387779","0","0.1294435","0.1229713","0","0","2.971735","2.980549","0","0.1294435","-0.1294435","10.96389","74.3062","0.06125318","20","0.3144414","0.6924745","28.57604","0.1352684","0","0","2.980549"
"4/7/2007 1:00:00 AM","0","0","-101.4887","90","0","0","21.28801","21.28801","0.1153671","0.1153671","0","0","0","0.1153671","0","0","0.00000000000000001387779","0","0.121439","0.1153671","0","0","3.082092","2.860781","0","0.121439","-0.121439","10.83197","73.41212","0.06125318","20","0.3145779","0.6924745","28.57604","0.1269038","0","0","2.860781"
"4/7/2007 2:00:00 AM","0","0","-96.32529","90","0","0","21.28801","21.28801","0.0978075","0.0978075","0","0","0","0.0978075","0","0","0.00000000000000001387779","0","0.1029553","0.0978075","0","0","3.188743","2.748047","0","0.1029553","-0.1029553","10.72015","72.65431","0.06125318","20","0.3147143","0.6924745","28.57604","0.1075882","0","0","2.748047"
"4/7/2007 3:00:00 AM","0","0","-95.13996","90","0","0","21.28801","21.28801","0.1132739","0.1132739","0","0","0","0.1132739","0","0","0.00000000000000001387779","0","0.1192357","0.1132739","0","0","3.278709","2.652203","0","0.1192357","-0.1192357","10.59063","71.77648","0.06125318","20","0.3148507","0.6924745","28.57604","0.1246013","0","0","2.652203"
"4/7/2007 4:00:00 AM","0","0","-94.95164","90","0","0","21.28801","21.28801","0.4286643","0.4286643","0","0","0","0.4286643","0","0","0.00000000000000005551115","0","0.4512255","0.4286643","0","0","3.387714","2.540846","0","0.4512255","-0.4512255","10.0984","68.44048","0.06125318","20","0.3149871","0.6924745","28.57604","0.4715307","0","0","2.540846"
"4/7/2007 5:00:00 AM","0","0","-95.23965","90","0","0","21.28801","21.28801","0.6271446","0.6271446","0","0","0","0.6271446","0","0","0.0000000000000001110223","0","0.6601522","0.6271446","0","0","3.840971","2.114393","0","0.6601522","-0.6601522","9.376329","63.54675","0.06125318","20","0.3151235","0.6924745","28.57604","0.689859","0","0","2.114393"
"4/7/2007 6:00:00 AM","0.01426215","0","-95.88999","90","0","0","21.28801","21.28801","0.5529184","0.5529184","0","0","0","0.5529184","0","0","0","0","0.5820194","0.5529184","0","0","4.492343","1.479452","0","0.5820194","-0.5820194","8.740358","59.23654","0.06125318","20","0.31526","0.6924745","28.57604","0.6082103","0","0","1.479452"
"4/7/2007 7:00:00 AM","0.09163242","13.00112","-96.94418","76.61243","0.09174989","0.1734023","23.77034","21.28801","0.6066974","0.6066974","0","0","0","0.6066974","28.58134","0","0.0000000000000001110223","0.1734023","0.6386289","0.6066974","0","0","4.936042","0.9110032","0","0.4652266","-0.4652266","8.232766","55.80574","0.06125318","20","0.3153964","0.7090655","29.26069","0.6673672","0.1387218","0","1.084405"
"4/7/2007 8:00:00 AM","0.3620138","27.83927","-98.59232","61.70691","0.3654151","0.6690696","31.23652","21.28801","0.6495498","0.6495498","1.693075","0","0.5504391","0.6495498","103.0051","0.0000000000000002220446","0","0.6690696","0","0","1.043525","0.9913492","4.936081","0.4522866","1.660419","0","1.660419","9.737386","66.00478","0.06163627","20","0.3155328","0.7090655","29.26069","0.7145048","0.5352557","2.7","1.121356"
"4/7/2007 9:00:00 AM","0.3855545","42.59184","-101.3205","46.83304","0.386438","0.7058","31.81394","21.28801","0.4552507","0.4552507","1.498776","0","0.5045893","0.4552507","155.0354","0.0000000000000002220446","0","0.7058","0","0","1.043525","0.9913492","3.94696","1.799462","1.697149","0","1.697149","11.27472","76.42556","0.06189807","20","0.3156692","0.7090655","29.26069","0.5007758","0.56464","2.7","2.505262"
"4/7/2007 10:00:00 AM","0.6301601","57.14108","-106.5071","32.04306","0.6334304","1.122768","38.63998","21.28801","0.7622843","0.7622843","1.722412","0","0.5573619","0.7622843","147.2899","0","0","1.122768","0","0","0.9601279","0.9121215","2.586085","3.126005","2.034889","0","2.034889","13.11172","88.87767","0.06224433","20","0.3158056","0.7090655","29.26069","0.8385128","0.8982145","2.7","4.248773"
"4/7/2007 11:00:00 AM","0.6135986","71.01121","-119.5361","17.55894","0.6153873","1.093222","38.13869","21.28801","0.668996","0.668996","0","0","0","0.668996","163.4124","0","0","1.093222","0.7042063","0.668996","0","0","1.038911","4.644965","0.3890159","0","0.3890159","13.4689","91.2988","0.0621935","20","0.315942","0.7090655","29.26069","0.7358956","0.8745778","0","5.738187"
"4/7/2007 12:00:00 PM","0.3829189","80.50361","-170.689","6.178216","0.3828365","0.6995212","31.71498","21.28801","0.8693337","0.8693337","0","0","0","0.8693337","80.46636","0","0","0.6995212","0.9150882","0.8693337","0","0","0.889212","4.931937","0","0.2155669","-0.2155669","13.23445","89.70957","0.0621935","20","0.3160785","0.7090655","29.26069","0.9562671","0.559617","0","5.631458"
"4/7/2007 1:00:00 PM","0.4284542","73.61253","124.8505","14.70972","0.4285332","0.7787653","32.97184","21.28801","0.6787826","0.6787826","0","0","0","0.6787826","114.7297","0","0","0.7787653","0.714508","0.6787826","0","0","1.183616","4.743875","0.06425734","0","0.06425734","13.29365","90.11087","0.06218511","20","0.3162149","0.7090655","29.26069","0.7466608","0.6230122","0","5.52264"
"4/7/2007 2:00:00 PM","0.4458854","60.07234","108.1895","29.03267","0.4463277","0.8093753","33.46198","21.28801","0.4758673","0.4758673","0","0","0","0.4758673","170.0842","0","0","0.8093753","0.500913","0.4758673","0","0","1.141686","4.791473","0.3084623","0","0.3084623","13.57711","92.03266","0.06214488","20","0.3163513","0.7094681","29.2773","0.5234541","0.6475002","0","5.600848"
"4/7/2007 3:00:00 PM","0.5336083","45.5986","102.1063","43.79034","0.5367463","0.9627586","35.95871","21.28801","0.4466779","0.4466779","0","0","0","0.4466779","215.5375","0","0","0.9627586","0.4701873","0.4466779","0","0","0.8938535","5.018361","0.4925713","0","0.4925713","14.02887","95.09496","0.06208074","20","0.3164877","0.7094681","29.2773","0.4913457","0.7702069","0","5.98112"
"4/7/2007 4:00:00 PM","0.2351267","30.87365","99.03865","58.65323","0.2353354","0.4375126","27.67601","21.28801","0.5563061","0.5563061","0","0","0","0.5563061","78.64603","0","0.0000000000000001110223","0.4375126","0.5855854","0.5563061","0","0","0.5109831","5.376384","0","0.1480727","-0.1480727","13.86796","94.00425","0.06208074","20","0.3166241","0.7094681","29.2773","0.6119367","0.3500101","0","5.813897"
"4/7/2007 5:00:00 PM","0.1094437","16.04832","97.22388","73.55442","0.1095272","0.2065833","24.25251","21.28801","0.6138978","0.6138978","0","0","0","0.6138978","33.6511","0","0","0.2065833","0.6462082","0.6138978","0","0","0.6933632","5.249364","0","0.4396249","-0.4396249","13.38846","90.75393","0.06208074","20","0.3167605","0.7094681","29.2773","0.6752876","0.1652667","0","5.455947"
"4/7/2007 6:00:00 PM","0.03042762","1.174092","96.0696","88.47002","0.03493323","0.06644629","22.23192","21.28801","1.701898","1.701898","2.648757","0","0.7759568","1.701898","3.904247","0","0","0.06644629","0","0","0.9468596","0.8995166","1.127006","4.86757","0.9659629","0","0.9659629","14.27004","96.73077","0.06254164","20","0.316897","0.710556","29.3222","1.872088","0.05315703","2.7","4.934016"
