sep=,
"4/7/2007 7:00:00 PM","0","0","95.34398","90","0","0","21.28801","21.28801","1.311678","1.311678","1.631676","0","0.5359503","1.311678","0","0","0","0","0","0","0.3199975","0.3039976","0.3039976","5.565783","0.3039976","0","0.3039976","14.54941","98.62449","0.06268755","20","0.3170334","0.710556","29.3222","1.442846","0","2.7","5.565783"
"4/7/2007 8:00:00 PM","0","0","94.97868","90","0","0","21.28801","21.28801","0.7010399","0.7010399","0","0","0","0.7010399","0","0","0","0","0.7379367","0.7010399","0","0","0.1053243","5.783562","0","0.7379367","-0.7379367","13.74144","93.14764","0.06268755","20","0.3171698","0.710556","29.3222","0.7711439","0","0","5.783562"
"4/7/2007 9:00:00 PM","0","0","95.048","90","0","0","21.28801","21.28801","0.4733762","0.4733762","0","0","0","0.4733762","0","0","0.00000000000000005551115","0","0.4982907","0.4733762","0","0","0.8621465","5.149161","0","0.4982907","-0.4982907","13.19754","89.46078","0.06268755","20","0.3173062","0.710556","29.3222","0.5207137","0","0","5.149161"
"4/7/2007 10:00:00 PM","0","0","95.93879","90","0","0","21.28801","21.28801","0.3241702","0.3241702","0","0","0","0.3241702","0","0","0.00000000000000005551115","0","0.3412318","0.3241702","0","0","1.309851","4.714253","0","0.3412318","-0.3412318","12.82583","86.94106","0.06268755","20","0.3174426","0.710556","29.3222","0.3565873","0","0","4.714253"
"4/7/2007 11:00:00 PM","0","0","99.59816","90","0","0","21.28801","21.28801","0.2289365","0.2289365","0","0","0","0.2289365","0","0","0.00000000000000002775558","0","0.2409858","0.2289365","0","0","1.595461","4.413388","0","0.2409858","-0.2409858","12.56364","85.16383","0.06268755","20","0.3175791","0.710556","29.3222","0.2518301","0","0","4.413388"
"4/8/2007 12:00:00 AM","0","0","154.1154","90","0","0","21.28801","21.28801","0.1009727","0.1009727","0","0","0","0.1009727","0","0","0","0","0.1062871","0.1009727","0","0","1.791386","4.199407","0","0.1062871","-0.1062871","12.44821","84.38132","0.06268755","20","0.3177155","0.710556","29.3222","0.11107","0","0","4.199407"
"4/8/2007 1:00:00 AM","0","0","-103.0357","90","0","0","21.28801","21.28801","0.08846118","0.08846118","0","0","0","0.08846118","0","0","0","0","0.09311703","0.08846118","0","0","1.864022","4.104725","0","0.09311703","-0.09311703","12.34709","83.69588","0.06268755","20","0.3178519","0.710556","29.3222","0.09730729","0","0","4.104725"
"4/8/2007 2:00:00 AM","0","0","-97.12629","90","0","0","21.28801","21.28801","0.09046507","0.09046507","0","0","0","0.09046507","0","0","0.00000000000000001387779","0","0.09522639","0.09046507","0","0","1.937573","4.021556","0","0.09522639","-0.09522639","12.24368","82.9949","0.06268755","20","0.3179883","0.710556","29.3222","0.09951158","0","0","4.021556"
"4/8/2007 3:00:00 AM","0","0","-95.70308","90","0","0","21.28801","21.28801","0.1010636","0.1010636","0","0","0","0.1010636","0","0","0.00000000000000001387779","0","0.1063828","0.1010636","0","0","2.019063","3.936274","0","0.1063828","-0.1063828","12.12813","82.21168","0.06268755","20","0.3181247","0.710556","29.3222","0.11117","0","0","3.936274"
"4/8/2007 4:00:00 AM","0","0","-95.40937","90","0","0","21.28801","21.28801","0.3570639","0.3570639","0","0","0","0.3570639","0","0","0.00000000000000005551115","0","0.3758568","0.3570639","0","0","2.113638","3.840718","0","0.3758568","-0.3758568","11.71852","79.43505","0.06268755","20","0.3182611","0.710556","29.3222","0.3927703","0","0","3.840718"
"4/8/2007 5:00:00 AM","0","0","-95.64845","90","0","0","21.28801","21.28801","0.4576238","0.4576238","0","0","0","0.4576238","0","0","0.00000000000000005551115","0","0.4817093","0.4576238","0","0","2.480599","3.499661","0","0.4817093","-0.4817093","11.19283","75.87164","0.06268755","20","0.3183976","0.710556","29.3222","0.5033862","0","0","3.499661"
"4/8/2007 6:00:00 AM","0.004231054","0","-96.2832","90","0","0","21.28801","21.28801","0.418385","0.418385","0","0","0","0.418385","0","0","0.00000000000000005551115","0","0.4404053","0.418385","0","0","2.937669","3.056713","0","0.4404053","-0.4404053","10.71247","72.61549","0.06268755","20","0.318534","0.710556","29.3222","0.4602235","0","0","3.056713"
"4/8/2007 7:00:00 AM","0.03553072","13.04299","-97.34903","76.54688","0.0355191","0.06755623","22.24776","21.28801","0.4418418","0.4418418","0","0","0","0.4418418","15.28969","0","0","0.06755623","0.4650966","0.4418418","0","0","3.340307","2.6468","0","0.3975404","-0.3975404","10.2791","69.67786","0.06268755","20","0.3186704","0.710556","29.3222","0.486026","0.05404498","0","2.714356"
"4/8/2007 8:00:00 AM","0.0274028","27.86588","-99.03994","61.65411","0.02738555","0.05213402","22.02785","21.28801","0.3592671","0.3592671","0","0","0","0.3592671","14.51121","0","0.00000000000000005551115","0.05213402","0.3781759","0.3592671","0","0","3.69933","2.272759","0","0.3260419","-0.3260419","9.924002","67.27077","0.06268755","20","0.3188068","0.710556","29.3222","0.3951939","0.04170722","0","2.324893"
"4/8/2007 9:00:00 AM","0.01355674","42.59605","-101.8593","46.79736","0.01354751","0.02583048","21.65389","21.28801","0.5016","0.5016","0","0","0","0.5016","5.149617","0","0.0000000000000001110223","0.02583048","0.5279999","0.5016","0","0","3.988674","1.963281","0","0.5021695","-0.5021695","9.375843","63.55503","0.06268755","20","0.3189432","0.710556","29.3222","0.55176","0.02066438","0","1.989111"
"4/8/2007 10:00:00 AM","0.1077502","57.1059","-107.235","32.03592","0.1076857","0.2031525","24.20255","21.28801","0.3125222","0.3125222","0","0","0","0.3125222","65.00417","0","0.00000000000000005551115","0.2031525","0.3289708","0.3125222","0","0","4.472064","1.480265","0","0.1258183","-0.1258183","9.239158","62.62849","0.06268755","20","0.3190796","0.710556","29.3222","0.3437745","0.162522","0","1.683417"
"4/8/2007 11:00:00 AM","0.01029246","70.88395","-120.687","17.62083","0.01028535","0.01961781","21.56577","21.28801","0.6303536","0.6303536","0","0","0","0.6303536","3.112191","0","0","0.01961781","0.6635301","0.6303536","0","0","4.54893","1.358824","0","0.6439123","-0.6439123","8.534996","57.85526","0.06268755","20","0.319216","0.710556","29.3222","0.6933889","0.01569425","0","1.378441"
"4/8/2007 12:00:00 PM","0.0201367","80.13071","-171.4932","6.538658","0.02012291","0.03833929","21.83156","21.28801","1.056156","1.056156","2.039559","0","0.6322008","1.056156","3.630077","-0.0000000000000001110223","0","0.03833929","0","0","0.9834027","0.9342326","4.936094","0.7268744","0.9725719","0","0.9725719","9.422542","63.87157","0.06315084","20","0.3193525","0.710556","29.3222","1.161772","0.03067143","2.7","0.7652137"
"4/8/2007 1:00:00 PM","0.1572883","73.32722","125.819","14.93802","0.157197","0.2948877","25.54739","21.28801","0.794521","0.794521","1.75069","0","0.5640346","0.794521","37.11515","0","0","0.2948877","0","0","0.9561685","0.9083601","4.282163","1.521663","1.203248","0","1.203248","10.51799","71.29715","0.06361399","20","0.3194889","0.710556","29.3222","0.8739732","0.2359101","2.7","1.816551"
"4/8/2007 2:00:00 PM","0.3979868","59.88116","108.8841","29.18257","0.3981586","0.7261938","32.13611","21.28801","0.4396581","0.4396581","1.483184","0","0.5009098","0.4396581","165.1724","0.0000000000000002220446","0","0.7261938","0","0","1.043525","0.9913492","3.283545","2.479434","1.717543","0","1.717543","12.07347","81.84113","0.06385258","20","0.3196253","0.710556","29.3222","0.483624","0.580955","2.7","3.205628"
"4/8/2007 3:00:00 PM","0.2532557","45.44847","102.6303","43.90936","0.2531951","0.4697407","28.1636","21.28801","0.361708","0.361708","0","0","0","0.361708","129.8674","0","0","0.4697407","0.3807452","0.361708","0","0","1.927892","3.795406","0.08899542","0","0.08899542","12.15544","82.39677","0.06384081","20","0.3197617","0.710556","29.3222","0.3978788","0.3757925","0","4.265147"
"4/8/2007 4:00:00 PM","0.0420748","30.74664","99.47617","58.75431","0.04204925","0.07991772","22.42438","21.28801","0.5414958","0.5414958","0","0","0","0.5414958","14.7587","0","0.0000000000000001110223","0.07991772","0.5699956","0.5414958","0","0","1.992977","3.863323","0","0.4900779","-0.4900779","11.62056","78.77106","0.06384081","20","0.3198981","0.710556","29.3222","0.5956454","0.06393418","0","3.943241"
"4/8/2007 5:00:00 PM","0.04586226","15.93689","97.6199","73.6424","0.04584546","0.08709552","22.52708","21.28801","0.7033127","0.7033127","0","0","0","0.7033127","12.38361","0","0","0.08709552","0.7403291","0.7033127","0","0","2.541179","3.417569","0","0.6532336","-0.6532336","10.90612","73.92815","0.06384081","20","0.3200346","0.710556","29.3222","0.7736439","0.06967641","0","3.504664"
"4/8/2007 6:00:00 PM","0.02630736","1.07466","96.45367","88.54672","0.02942834","0.05601007","22.08308","21.28801","1.55589","1.55589","2.513663","0","0.7440777","1.55589","3.599873","0","0","0.05601007","0","0","0.9577723","0.9098836","3.18959","2.812641","0.9658937","0","0.9658937","11.78763","79.90357","0.06429376","20","0.320171","0.710556","29.3222","1.711479","0.04480806","2.7","2.868651"
"4/8/2007 7:00:00 PM","0","0","95.74196","90","0","0","21.28801","21.28801","0.9281945","0.9281945","1.97172","0","0.6161925","0.9281945","0","0","0","0","0","0","1.043525","0.9913492","2.308536","3.557457","0.9913492","0","0.9913492","12.69214","86.03667","0.06476016","20","0.3203074","0.7126632","29.40915","1.021014","0","2.7","3.557457"
"4/8/2007 8:00:00 PM","0","0","95.42178","90","0","0","21.28801","21.28801","0.8337121","0.8337121","0","0","0","0.8337121","0","0","0.0000000000000001110223","0","0.8775917","0.8337121","0","0","1.520159","4.304584","0","0.8775917","-0.8775917","11.72953","79.51138","0.06476016","20","0.3204438","0.7126632","29.40915","0.9170833","0","0","4.304584"
"4/8/2007 9:00:00 PM","0","0","95.58772","90","0","0","21.28801","21.28801","0.5213997","0.5213997","0","0","0","0.5213997","0","0","0.0000000000000001110223","0","0.5488418","0.5213997","0","0","2.484363","3.509006","0","0.5488418","-0.5488418","11.13006","75.44778","0.06476016","20","0.3205802","0.7126632","29.40915","0.5735397","0","0","3.509006"
"4/8/2007 10:00:00 PM","0","0","96.69148","90","0","0","21.28801","21.28801","0.3178848","0.3178848","0","0","0","0.3178848","0","0","0","0","0.3346156","0.3178848","0","0","3.001901","3.003566","0","0.3346156","-0.3346156","10.76558","72.97707","0.06476016","20","0.3207166","0.7126632","29.40915","0.3496733","0","0","3.003566"
"4/8/2007 11:00:00 PM","0","0","100.9794","90","0","0","21.28801","21.28801","0.188224","0.188224","0","0","0","0.188224","0","0","0.00000000000000002775558","0","0.1981305","0.188224","0","0","3.287287","2.692502","0","0.1981305","-0.1981305","10.55014","71.51665","0.06476016","20","0.3208531","0.7126632","29.40915","0.2070464","0","0","2.692502"
"4/9/2007 12:00:00 AM","0","0","157.8385","90","0","0","21.28801","21.28801","0.09089654","0.09089654","0","0","0","0.09089654","0","0","0","0","0.09568057","0.09089654","0","0","3.444994","2.507302","0","0.09568057","-0.09568057","10.44624","70.81231","0.06476016","20","0.3209895","0.7126632","29.40915","0.0999862","0","0","2.507302"
"4/9/2007 1:00:00 AM","0","0","-104.5426","90","0","0","21.28801","21.28801","0.0825461","0.0825461","0","0","0","0.0825461","0","0","0","0","0.08689063","0.0825461","0","0","3.512279","2.417627","0","0.08689063","-0.08689063","10.35189","70.17274","0.06476016","20","0.3211259","0.7126632","29.40915","0.09080071","0","0","2.417627"
"4/9/2007 2:00:00 AM","0","0","-97.91811","90","0","0","21.28801","21.28801","0.06986973","0.06986973","0","0","0","0.06986973","0","0","0.00000000000000001387779","0","0.07354709","0.06986973","0","0","3.583695","2.336","0","0.07354709","-0.07354709","10.27204","69.63148","0.06476016","20","0.3212623","0.7126632","29.40915","0.0768567","0","0","2.336"
"4/9/2007 3:00:00 AM","0","0","-96.26171","90","0","0","21.28801","21.28801","0.0828108","0.0828108","0","0","0","0.0828108","0","0","0","0","0.08716926","0.0828108","0","0","3.646546","2.266771","0","0.08716926","-0.08716926","10.17739","68.98985","0.06476016","20","0.3213987","0.7126632","29.40915","0.09109187","0","0","2.266771"
"4/9/2007 4:00:00 AM","0","0","-95.86417","90","0","0","21.28801","21.28801","0.2594472","0.2594472","0","0","0","0.2594472","0","0","0","0","0.2731024","0.2594472","0","0","3.726327","2.184529","0","0.2731024","-0.2731024","9.880147","66.97491","0.06476016","20","0.3215351","0.7126632","29.40915","0.285392","0","0","2.184529"
"4/9/2007 5:00:00 AM","0","0","-96.05496","90","0","0","21.28801","21.28801","0.3812196","0.3812196","0","0","0","0.3812196","0","0","0.00000000000000005551115","0","0.4012838","0.3812196","0","0","3.99939","1.925015","0","0.4012838","-0.4012838","9.442677","64.00942","0.06476016","20","0.3216716","0.7126632","29.40915","0.4193416","0","0","1.925015"
"4/9/2007 6:00:00 AM","0.01344453","0","-96.67445","90","0","0","21.28801","21.28801","0.5008028","0.5008028","0","0","0","0.5008028","0","0","0.0000000000000001110223","0","0.5271608","0.5008028","0","0","4.393687","1.539644","0","0.5271608","-0.5271608","8.867055","60.10743","0.06476016","20","0.321808","0.7126632","29.40915","0.5508831","0","0","1.539644"
"4/9/2007 7:00:00 AM","0.1324363","13.0834","-97.75201","76.48289","0.1335858","0.2512721","24.90567","21.28801","0.3730559","0.3730559","0","0","0","0.3730559","67.35506","0","0.00000000000000005551115","0.2512721","0.3926904","0.3730559","0","0","4.909368","1.026346","0","0.1414184","-0.1414184","8.713391","59.06579","0.06476016","20","0.3219444","0.7126632","29.40915","0.4103615","0.2010177","0","1.277618"
"4/9/2007 8:00:00 AM","0.2133779","27.8903","-99.48553","61.60365","0.2136278","0.3981548","27.08389","21.28801","0.396539","0.396539","0","0","0","0.396539","100.4075","0","0","0.3981548","0.4174095","0.396539","0","0","4.936105","0.8881241","0","0.01925468","-0.01925468","8.692502","58.92418","0.06476016","20","0.3220808","0.7126632","29.40915","0.4361929","0.3185239","0","1.286279"
"4/9/2007 9:00:00 AM","0.2496657","42.59712","-102.3954","46.76501","0.249635","0.4633274","28.06637","21.28801","0.4728173","0.4728173","0","0","0","0.4728173","97.9929","0","0","0.4633274","0.4977024","0.4728173","0","0","4.936106","0.8692946","0","0.03437502","-0.03437502","8.655201","58.67133","0.06476016","20","0.3222172","0.7126632","29.40915","0.520099","0.3706619","0","1.332622"
"4/9/2007 10:00:00 AM","0.3016572","57.06612","-107.9575","32.0338","0.3015799","0.5563558","29.48658","21.28801","0.5876936","0.5876936","0","0","0","0.5876936","94.66768","0","0","0.5563558","0.6186248","0.5876936","0","0","4.936106","0.8356493","0","0.06226895","-0.06226895","8.587607","58.21313","0.06476016","20","0.3223537","0.7126632","29.40915","0.6464629","0.4450847","0","1.392005"
"4/9/2007 11:00:00 AM","0.5354641","70.74975","-121.8165","17.69136","0.5364385","0.9622425","35.95019","21.28801","0.4736087","0.4736087","0","0","0","0.4736087","203.1725","0","0","0.9622425","0.4985355","0.4736087","0","0","4.936106","0.7746049","0.4637071","0","0.4637071","9.013029","61.09695","0.06469824","20","0.3224901","0.7126632","29.40915","0.5209696","0.769794","0","1.736847"
"4/9/2007 12:00:00 PM","0.6275658","79.75777","-172.2323","6.901416","0.6294127","1.116202","38.52832","21.28801","0.5758453","0.5758453","0","0","0","0.5758453","193.8371","0","0","1.116202","0.606153","0.5758453","0","0","4.65495","1.157184","0.5100486","0","0.5100486","9.480738","64.26743","0.06463026","20","0.3226265","0.7126632","29.40915","0.6334298","0.8929612","0","2.273386"
"4/9/2007 1:00:00 PM","0.5093058","73.03947","126.7525","15.17137","0.5099544","0.9176857","35.21782","21.28801","0.5455065","0.5455065","0","0","0","0.5455065","168.2263","0","0","0.9176857","0.5742174","0.5455065","0","0","4.233261","1.573333","0.3434683","0","0.3434683","9.796247","66.40618","0.06458457","20","0.3227629","0.7126632","29.40915","0.6000572","0.7341486","0","2.491019"
"4/9/2007 2:00:00 PM","0.2969183","59.6879","109.5678","29.33529","0.2968213","0.5478825","29.35634","21.28801","0.3885852","0.3885852","0","0","0","0.3885852","140.9942","0","0","0.5478825","0.4090371","0.3885852","0","0","3.975129","1.851423","0.1388454","0","0.1388454","9.924067","67.27264","0.06456612","20","0.3228993","0.7126632","29.40915","0.4274437","0.438306","0","2.399305"
"4/9/2007 3:00:00 PM","0.4013239","45.29732","103.1492","44.02975","0.402278","0.7333474","32.24939","21.28801","0.330505","0.330505","0","0","0","0.330505","221.8869","0","0","0.7333474","0.3479","0.330505","0","0","3.890954","1.963478","0.3854474","0","0.3854474","10.27798","69.67173","0.06451494","20","0.3230357","0.7126632","29.40915","0.3635555","0.5866779","0","2.696826"
"4/9/2007 4:00:00 PM","0.4114847","30.6194","99.91053","58.85582","0.4158745","0.7569053","32.62341","21.28801","0.3529131","0.3529131","0","0","0","0.3529131","214.4735","0","0","0.7569053","0.3714875","0.3529131","0","0","3.576315","2.271923","0.3854178","0","0.3854178","10.63187","72.07064","0.06446385","20","0.3231722","0.7126632","29.40915","0.3882044","0.6055242","0","3.028828"
"4/9/2007 5:00:00 PM","0.06451438","15.8259","98.01362","73.73009","0.06450291","0.122283","23.03208","21.28801","0.9383075","0.9383075","1.867658","0","0.5916365","0.9383075","13.0323","0","0","0.122283","0","0","0.929351","0.8828835","3.274629","2.57767","1.005167","0","1.005167","11.54885","78.28661","0.06492613","20","0.3233086","0.7126632","29.40915","1.032138","0.09782642","2.7","2.699953"
"4/9/2007 6:00:00 PM","0.02661297","0.9762883","96.8359","88.62249","0.0307549","0.05852615","22.11894","21.28801","1.170771","1.170771","2.115968","0","0.6502315","1.170771","4.99894","0","0","0.05852615","0","0","0.9451973","0.8979374","2.452873","3.35747","0.9564636","0","0.9564636","12.42184","84.20438","0.06536761","20","0.323445","0.7126632","29.40915","1.287848","0.04682092","2.7","3.415996"
"4/9/2007 7:00:00 PM","0","0","96.13834","90","0","0","21.28801","21.28801","1.127778","1.127778","2.171303","0","0.6632892","1.127778","0","0","0","0","0","0","1.043525","0.9913492","1.724893","4.083178","0.9913492","0","0.9913492","13.32635","90.34201","0.0658269","20","0.3235814","0.7194982","29.69121","1.240556","0","2.7","4.083178"
"4/9/2007 8:00:00 PM","0","0","95.8634","90","0","0","21.28801","21.28801","0.4978934","0.4978934","0","0","0","0.4978934","0","0","0.00000000000000005551115","0","0.5240983","0.4978934","0","0","0.9885278","4.818325","0","0.5240983","-0.5240983","12.75409","86.46256","0.0658269","20","0.3237178","0.7194982","29.69121","0.5476827","0","0","4.818325"
"4/9/2007 9:00:00 PM","0","0","96.12597","90","0","0","21.28801","21.28801","0.478527","0.478527","0","0","0","0.478527","0","0","0.00000000000000005551115","0","0.5037127","0.478527","0","0","1.599739","4.355513","0","0.5037127","-0.5037127","12.20424","82.73499","0.0658269","20","0.3238542","0.7194982","29.69121","0.5263797","0","0","4.355513"
"4/9/2007 10:00:00 PM","0","0","97.44252","90","0","0","21.28801","21.28801","0.3737128","0.3737128","0","0","0","0.3737128","0","0","0.00000000000000005551115","0","0.3933819","0.3737128","0","0","2.09529","3.904232","0","0.3933819","-0.3933819","11.77542","79.82799","0.0658269","20","0.3239906","0.7194982","29.69121","0.4110841","0","0","3.904232"
"4/9/2007 11:00:00 PM","0","0","102.3551","90","0","0","21.28801","21.28801","0.1592147","0.1592147","0","0","0","0.1592147","0","0","0.00000000000000002775558","0","0.1675944","0.1592147","0","0","2.450012","3.547814","0","0.1675944","-0.1675944","11.59326","78.59305","0.0658269","20","0.3241271","0.7194982","29.69121","0.1751362","0","0","3.547814"
"4/10/2007 12:00:00 AM","0","0","160.922","90","0","0","21.28801","21.28801","0.1619241","0.1619241","0","0","0","0.1619241","0","0","0.00000000000000002775558","0","0.1704464","0.1619241","0","0","2.574584","3.395213","0","0.1704464","-0.1704464","11.40798","77.33704","0.0658269","20","0.3242635","0.7194982","29.69121","0.1781165","0","0","3.395213"
"4/10/2007 1:00:00 AM","0","0","-106.009","90","0","0","21.28801","21.28801","0.1010826","0.1010826","0","0","0","0.1010826","0","0","0.00000000000000001387779","0","0.1064028","0.1010826","0","0","2.719141","3.239284","0","0.1064028","-0.1064028","11.29242","76.55361","0.0658269","20","0.3243999","0.7194982","29.69121","0.1111909","0","0","3.239284"
"4/10/2007 2:00:00 AM","0","0","-98.70051","90","0","0","21.28801","21.28801","0.1206706","0.1206706","0","0","0","0.1206706","0","0","0","0","0.1270216","0.1206706","0","0","2.804339","3.14165","0","0.1270216","-0.1270216","11.15442","75.61811","0.0658269","20","0.3245363","0.7194982","29.69121","0.1327376","0","0","3.14165"
"4/10/2007 3:00:00 AM","0","0","-96.8157","90","0","0","21.28801","21.28801","0.1477708","0.1477708","0","0","0","0.1477708","0","0","0.00000000000000002775558","0","0.1555482","0.1477708","0","0","2.91752","3.024694","0","0.1555482","-0.1555482","10.98538","74.47211","0.0658269","20","0.3246727","0.7194982","29.69121","0.1625479","0","0","3.024694"
"4/10/2007 4:00:00 AM","0","0","-96.31589","90","0","0","21.28801","21.28801","0.4617153","0.4617153","0","0","0","0.4617153","0","0","0.00000000000000005551115","0","0.4860161","0.4617153","0","0","3.060796","2.880866","0","0.4860161","-0.4860161","10.45496","70.87631","0.0658269","20","0.3248092","0.7194982","29.69121","0.5078868","0","0","2.880866"
"4/10/2007 5:00:00 AM","0","0","-96.45911","90","0","0","21.28801","21.28801","0.6162633","0.6162633","0","0","0","0.6162633","0","0","0.0000000000000001110223","0","0.6486983","0.6162633","0","0","3.543905","2.425616","0","0.6486983","-0.6486983","9.745521","66.06687","0.0658269","20","0.3249456","0.7194982","29.69121","0.6778896","0","0","2.425616"
"4/10/2007 6:00:00 AM","0.01625331","0","-97.06363","90","0","0","21.28801","21.28801","0.6485117","0.6485117","0","0","0","0.6485117","0","0","0","0","0.6826439","0.6485117","0","0","4.175614","1.807321","0","0.6826439","-0.6826439","8.99863","61.00354","0.0658269","20","0.325082","0.7194982","29.69121","0.7133629","0","0","1.807321"
"4/10/2007 7:00:00 AM","0.1881009","13.12229","-98.15298","76.42057","0.1927992","0.3601991","26.51631","21.28801","0.5962704","0.5962704","0","0","0","0.5962704","60.40868","0.0000000000000001110223","0","0.3601991","0.6276531","0.5962704","0","0","4.828384","1.144773","0","0.2674539","-0.2674539","8.707554","59.03028","0.0658269","20","0.3252184","0.7194982","29.69121","0.6558974","0.2881593","0","1.504973"
"4/10/2007 8:00:00 AM","0.1486331","27.91248","-99.9289","61.55557","0.1486047","0.2790435","25.31378","21.28801","0.3698304","0.3698304","0","0","0","0.3698304","75.45176","0","0.00000000000000005551115","0.2790435","0.3892951","0.3698304","0","0","4.936129","0.8833423","0","0.1102516","-0.1102516","8.587803","58.21846","0.0658269","20","0.3253548","0.7194982","29.69121","0.4068134","0.2232348","0","1.162386"
"4/10/2007 9:00:00 AM","0.1010458","42.59501","-102.9285","46.73606","0.1009904","0.1906666","24.02092","21.28801","0.4059312","0.4059312","0","0","0","0.4059312","46.97017","0","0","0.1906666","0.427296","0.4059312","0","0","4.936129","0.7752622","0","0.2366294","-0.2366294","8.330375","56.47784","0.0658269","20","0.3254912","0.7274646","30.01995","0.4465243","0.1525332","0","0.9659288"
"4/10/2007 10:00:00 AM","0.608663","57.02176","-108.6743","32.03669","0.6120241","1.087699","38.0453","21.28801","0.6467475","0.6467475","0","0","0","0.6467475","168.1799","0","0","1.087699","0.6807868","0.6467475","0","0","4.936148","0.5424504","0.4069121","0","0.4069121","8.703914","59.01033","0.06577224","20","0.3256277","0.7274646","30.01995","0.7114223","0.8701592","0","1.630149"
"4/10/2007 11:00:00 AM","0.5914237","70.60886","-122.9236","17.77032","0.593206","1.056702","37.52301","21.28801","0.6478473","0.6478473","0","0","0","0.6478473","163.1097","0","0","1.056702","0.6819445","0.6478473","0","0","4.934296","0.8806201","0.3747574","0","0.3747574","9.048051","61.3435","0.06572199","20","0.3257641","0.7274646","30.01995","0.7126321","0.8453615","0","1.937322"
"4/10/2007 12:00:00 PM","0.746113","79.38512","-172.9127","7.265718","0.7501947","1.310457","41.89411","21.28801","0.9572963","0.9572963","1.804185","0","0.5766583","0.9572963","136.8914","0","0","1.310457","0","0","0.8468887","0.8045443","4.619197","1.189536","2.115001","0","2.115001","10.95583","74.27778","0.06607622","20","0.3259005","0.7274646","30.01995","1.053026","1.048365","2.7","2.499992"
"4/10/2007 1:00:00 PM","0.3821317","72.74969","127.6524","15.40928","0.3821093","0.6982529","31.69501","21.28801","0.6195224","0.6195224","1.663048","0","0.5433534","0.6195224","112.7083","0.0000000000000002220446","0","0.6982529","0","0","1.043525","0.9913492","2.836095","2.856185","1.689602","0","1.689602","12.48644","84.65488","0.06640532","20","0.3260369","0.7274646","30.01995","0.6814746","0.5586023","2.7","3.554438"
"4/10/2007 2:00:00 PM","0.1425452","59.49282","110.2406","29.4906","0.1424655","0.2677033","25.14693","21.28801","0.6031751","0.6031751","0","0","0","0.6031751","44.38235","0","0","0.2677033","0.6349212","0.6031751","0","0","1.567232","4.137135","0","0.3672179","-0.3672179","12.08628","81.94192","0.06640532","20","0.3261733","0.7274646","30.01995","0.6634926","0.2141627","0","4.404838"
"4/10/2007 3:00:00 PM","0.05337638","45.14531","103.6629","44.15136","0.05334285","0.1012533","22.72996","21.28801","0.4761595","0.4761595","0","0","0","0.4761595","21.26458","0","0","0.1012533","0.5012205","0.4761595","0","0","2.090418","3.807076","0","0.3999672","-0.3999672","11.65025","78.98576","0.06640532","20","0.3263097","0.7274646","30.01995","0.5237754","0.08100265","0","3.908329"
"4/10/2007 4:00:00 PM","0.3184665","30.49209","100.3416","58.95762","0.3201913","0.5894015","29.99625","21.28801","0.5744851","0.5744851","0","0","0","0.5744851","102.5965","0","0","0.5894015","0.6047211","0.5744851","0","0","2.518742","3.443538","0","0.01531955","-0.01531955","11.63363","78.87309","0.06640532","20","0.3264462","0.7274646","30.01995","0.6319336","0.4715213","0","4.032939"
"4/10/2007 5:00:00 PM","0.1419344","15.71548","98.40496","73.81737","0.142627","0.2680019","25.15132","21.28801","0.7060754","0.7060754","0","0","0","0.7060754","37.95655","0","0.0000000000000001110223","0.2680019","0.7432373","0.7060754","0","0","2.511443","3.4296","0","0.4752355","-0.4752355","11.11505","75.35725","0.06640532","20","0.3265826","0.7274646","30.01995","0.776683","0.2144015","0","3.697603"
"4/10/2007 6:00:00 PM","0.02872149","0.8790796","97.21619","88.69724","0.03578245","0.0680551","22.25488","21.28801","1.884959","1.884959","2.7","0","0.7880488","1.884959","3.610428","0","0","0.0680551","0","0","0.8150408","0.7742887","2.98682","2.991765","0.8423439","0","0.8423439","11.88479","80.57589","0.06678561","20","0.326719","0.7274646","30.01995","2.073455","0.05444408","2.7","3.05982"
"4/10/2007 7:00:00 PM","0","0","96.53299","90","0","0","21.28801","21.28801","1.489647","1.489647","2.533172","0","0.7486814","1.489647","0","0","0","0","0","0","1.043525","0.9913492","2.229979","3.63959","0.9913492","0","0.9913492","12.7893","86.71021","0.06723613","20","0.3268554","0.7297757","30.11533","1.638611","0","2.7","3.63959"
"4/10/2007 8:00:00 PM","0","0","96.30338","90","0","0","21.28801","21.28801","0.865597","0.865597","0","0","0","0.865597","0","0","0","0","0.9111547","0.865597","0","0","1.440832","4.384804","0","0.9111547","-0.9111547","11.78943","79.93122","0.06723613","20","0.3269918","0.7297757","30.11533","0.9521567","0","0","4.384804"
"4/10/2007 9:00:00 PM","0","0","96.66254","90","0","0","21.28801","21.28801","0.5615082","0.5615082","0","0","0","0.5615082","0","0","0","0","0.5910613","0.5615082","0","0","2.437423","3.560165","0","0.5910613","-0.5910613","11.1435","75.5519","0.06723613","20","0.3271283","0.7297757","30.11533","0.617659","0","0","3.560165"
"4/10/2007 10:00:00 PM","0","0","98.19142","90","0","0","21.28801","21.28801","0.3880803","0.3880803","0","0","0","0.3880803","0","0","0.00000000000000005551115","0","0.4085056","0.3880803","0","0","2.99517","3.016084","0","0.4085056","-0.4085056","10.69812","72.53223","0.06723613","20","0.3272647","0.7297757","30.11533","0.4268883","0","0","3.016084"
"4/10/2007 11:00:00 PM","0","0","103.7233","90","0","0","21.28801","21.28801","0.2666992","0.2666992","0","0","0","0.2666992","0","0","0","0","0.280736","0.2666992","0","0","3.352543","2.635736","0","0.280736","-0.280736","10.39254","70.46041","0.06723613","20","0.3274011","0.7297757","30.11533","0.2933691","0","0","2.635736"
"4/11/2007 12:00:00 AM","0","0","163.4999","90","0","0","21.28801","21.28801","0.1077239","0.1077239","0","0","0","0.1077239","0","0","0.00000000000000001387779","0","0.1133936","0.1077239","0","0","3.588552","2.372325","0","0.1133936","-0.1133936","10.26937","69.62534","0.06723613","20","0.3275375","0.7297757","30.11533","0.1184963","0","0","2.372325"
"4/11/2007 1:00:00 AM","0","0","-107.4344","90","0","0","21.28801","21.28801","0.1004061","0.1004061","0","0","0","0.1004061","0","0","0.00000000000000001387779","0","0.1056906","0.1004061","0","0","3.665276","2.265591","0","0.1056906","-0.1056906","10.15458","68.84708","0.06723613","20","0.3276739","0.7297757","30.11533","0.1104467","0","0","2.265591"
"4/11/2007 2:00:00 AM","0","0","-99.47324","90","0","0","21.28801","21.28801","0.1083079","0.1083079","0","0","0","0.1083079","0","0","0.00000000000000001387779","0","0.1140083","0.1083079","0","0","3.751893","2.165825","0","0.1140083","-0.1140083","10.03074","68.00747","0.06723613","20","0.3278103","0.7297757","30.11533","0.1191387","0","0","2.165825"
"4/11/2007 3:00:00 AM","0","0","-97.36488","90","0","0","21.28801","21.28801","0.08561382","0.08561382","0","0","0","0.08561382","0","0","0","0","0.09011981","0.08561382","0","0","3.853868","2.057881","0","0.09011981","-0.09011981","9.932881","67.34399","0.06723613","20","0.3279468","0.7297757","30.11533","0.0941752","0","0","2.057881"
"4/11/2007 4:00:00 AM","0","0","-96.76443","90","0","0","21.28801","21.28801","0.2845025","0.2845025","0","0","0","0.2845025","0","0","0","0","0.2994763","0.2845025","0","0","3.93279","1.972349","0","0.2994763","-0.2994763","9.606822","65.13335","0.06723613","20","0.3280832","0.7297757","30.11533","0.3129528","0","0","1.972349"
"4/11/2007 5:00:00 AM","0","0","-96.86076","90","0","0","21.28801","21.28801","0.5739473","0.5739473","0","0","0","0.5739473","0","0","0.0000000000000001110223","0","0.604155","0.5739473","0","0","4.23288","1.685887","0","0.604155","-0.604155","8.946473","60.65624","0.06723613","20","0.3282196","0.7297757","30.11533","0.6313419","0","0","1.685887"
"4/11/2007 6:00:00 AM","0.01546936","0","-97.45062","90","0","0","21.28801","21.28801","0.6516699","0.6516699","0","0","0","0.6516699","0","0","0","0","0.6859683","0.6516699","0","0","4.842034","1.098778","0","0.6859683","-0.6859683","8.195911","55.57752","0.06723613","20","0.328356","0.7476701","30.85377","0.7168369","0","0","1.098778"
"4/11/2007 7:00:00 AM","0.1692439","13.15958","-98.55182","76.35999","0.1727315","0.3234527","25.96997","21.28801","0.4268614","0.4268614","1.470387","0","0.4978901","0.4268614","75.77464","0","0","0.3234527","0","0","1.043525","0.9913492","4.936202","0.4214255","1.314802","0","1.314802","9.39154","63.68523","0.06750233","20","0.3284924","0.7476701","30.85377","0.4695475","0.2587621","2.7","0.7448782"
"4/11/2007 8:00:00 AM","0.3913785","27.93236","-100.3699","61.50995","0.3966926","0.7236463","32.09581","21.28801","0.5611455","0.5611455","1.604671","0","0.5295779","0.5611455","128.9588","0.0000000000000002220446","0","0.7236463","0","0","1.043525","0.9913492","4.276492","1.496736","1.714996","0","1.714996","10.94474","74.21768","0.0677875","20","0.3286288","0.7476701","30.85377","0.6172601","0.578917","2.7","2.220382"
"4/11/2007 9:00:00 AM","0.687012","42.58971","-103.4585","46.71052","0.6955148","1.223323","40.36804","21.28801","0.3698178","0.3698178","1.413343","0","0.4844292","0.3698178","330.7906","0","0","1.223323","0","0","1.043525","0.9913492","2.865641","2.848039","2.214672","0","2.214672","12.94043","87.75071","0.06789691","20","0.3287652","0.7476701","30.85377","0.4067996","0.978658","2.7","4.071362"
"4/11/2007 10:00:00 AM","0.9074215","56.97285","-109.385","32.04457","0.9169706","1.567906","46.57266","21.28801","0.5000111","0.5000111","0","0","0","0.5000111","313.5742","0","0","1.567906","0.5263275","0.5000111","0","0","1.158559","4.508669","1.041578","0","1.041578","13.89027","94.19167","0.06775614","20","0.3289017","0.7476701","30.85377","0.5500122","1.254325","0","6.076575"
"4/11/2007 11:00:00 AM","0.8971857","70.46155","-124.0079","17.85751","0.9052014","1.55015","46.24131","21.28801","0.6356122","0.6356122","0","0","0","0.6356122","243.883","0.3960477","0","1.55015","0.6690655","0.6356122","0","0","0.4850372","5.269156","0.4850372","0","0.4850372","14.33516","97.20852","0.06769078","20","0.3290381","0.7476701","30.85377","0.6991735","1.24012","0","6.819306"
"4/11/2007 12:00:00 PM","0.914655","79.01307","-173.5399","7.630911","0.9223803","1.576046","46.72503","21.28801","0.5878541","0.5878541","0","0","0","0.5878541","268.1015","0.7433386","0","1.576046","0.6187938","0.5878541","0","0","0.2139135","5.618729","0.2139135","0","0.2139135","14.53193","98.54285","0.06766199","20","0.3291745","0.7476701","30.85377","0.6466395","1.260837","0","7.194774"
"4/11/2007 1:00:00 PM","0.9242705","72.45824","128.5202","15.65123","0.9325864","1.591367","47.01258","21.28801","0.5162376","0.5162376","0","0","0","0.5162376","308.2625","0.936417","0","1.591367","0.543408","0.5162376","0","0","0.1115418","5.771992","0.1115418","0","0.1115418","14.63464","99.23936","0.067647","20","0.3293109","0.7476701","30.85377","0.5678613","1.273093","0","7.363359"
"4/11/2007 2:00:00 PM","0.7591071","59.29614","110.9024","29.64828","0.7657617","1.335018","42.32929","21.28801","0.3823601","0.3823601","0","0","0","0.3823601","349.152","0.8743418","0","1.335018","0.4024843","0.3823601","0","0","0.0581919","5.851667","0.0581919","0","0.0581919","14.68826","99.60294","0.06763917","20","0.3294473","0.7476701","30.85377","0.4205961","1.068014","0","7.186685"
"4/11/2007 3:00:00 PM","0.6898738","44.99262","104.1713","44.27401","0.6978875","1.227131","40.43418","21.28801","0.3393013","0.3393013","0","0","0","0.3393013","361.6642","0.8396048","0","1.227131","0.3571592","0.3393013","0","0","0.03036725","5.893167","0.03036725","0","0.03036725","14.71625","99.79274","0.0676351","20","0.3295838","0.7476701","30.85377","0.3732314","0.981705","0","7.120299"
"4/11/2007 4:00:00 PM","0.5241287","30.36483","100.7694","59.0596","0.532583","0.9557753","35.84352","21.28801","0.3500912","0.3500912","0","0","0","0.3500912","273.0075","0.5714089","0","0.9557753","0.3685171","0.3500912","0","0","0.01584929","5.914806","0.01584929","0","0.01584929","14.73085","99.89181","0.06763297","20","0.3297202","0.7476701","30.85377","0.3851003","0.7646202","0","6.870582"
"4/11/2007 5:00:00 PM","0.2747174","15.60573","98.79382","73.90414","0.282571","0.5224487","28.96647","21.28801","0.5763584","0.5763584","0","0","0","0.5763584","90.6465","0","0","0.5224487","0.606693","0.5763584","0","0","0.008272687","5.926095","0","0.08424433","-0.08424433","14.63938","99.27152","0.06763297","20","0.3298566","0.7476701","30.85377","0.6339942","0.417959","0","6.448544"
"4/11/2007 6:00:00 PM","0.03873972","0.7831351","97.59442","88.77085","0.05875869","0.1114654","22.87655","21.28801","1.232074","1.232074","1.213536","0","0.4372796","1.232074","9.046975","0.00000000000000002775558","0","0.1114654","0.01951359","0.01853791","0","0","0.09195185","5.855338","0.09195185","0","0.09195185","14.72407","99.84583","0.06766879","20","0.329993","0.7476701","30.85377","1.355282","0.08917236","2.7","5.966803"
"4/11/2007 7:00:00 PM","0","0","96.9258","90","0","0","21.28801","21.28801","1.26496","1.26496","1.277369","0","0.4523426","1.26496","0","0","0","0","0","0","0.01240928","0.01178882","0.01178882","5.920855","0.01178882","0","0.01178882","14.73494","99.91969","0.06767405","20","0.3301294","0.7478288","30.86032","1.391456","0","2.7","5.920855"
"4/11/2007 8:00:00 PM","0","0","96.74157","90","0","0","21.28801","21.28801","0.3648594","0.3648594","0","0","0","0.3648594","0","0","0","0","0.3840626","0.3648594","0","0","0.006134983","5.929258","0","0.3840626","-0.3840626","14.31634","97.08107","0.06767405","20","0.3302658","0.7478288","30.86032","0.4013454","0","0","5.929258"
"4/11/2007 9:00:00 PM","0","0","97.19718","90","0","0","21.28801","21.28801","0.7704091","0.7704091","0","0","0","0.7704091","0","0","0","0","0.810957","0.7704091","0","0","0.3795242","5.604031","0","0.810957","-0.810957","13.42758","91.05429","0.06767405","20","0.3304023","0.7478288","30.86032","0.84745","0","0","5.604031"
"4/11/2007 10:00:00 PM","0","0","98.93771","90","0","0","21.28801","21.28801","0.2767325","0.2767325","0","0","0","0.2767325","0","0","0.00000000000000005551115","0","0.2912973","0.2767325","0","0","1.149244","4.901118","0","0.2912973","-0.2912973","13.11046","88.90385","0.06767405","20","0.3305387","0.7478288","30.86032","0.3044057","0","0","4.901118"
"4/11/2007 11:00:00 PM","0","0","105.0818","90","0","0","21.28801","21.28801","0.1920312","0.1920312","0","0","0","0.1920312","0","0","0.00000000000000002775558","0","0.2021381","0.1920312","0","0","1.365488","4.646224","0","0.2021381","-0.2021381","12.89065","87.41328","0.06767405","20","0.3306751","0.7478288","30.86032","0.2112343","0","0","4.646224"
"4/12/2007 12:00:00 AM","0","0","165.6749","90","0","0","21.28801","21.28801","0.1522297","0.1522297","0","0","0","0.1522297","0","0","0.00000000000000002775558","0","0.1602418","0.1522297","0","0","1.519348","4.468286","0","0.1602418","-0.1602418","12.71649","86.2323","0.06767405","20","0.3308115","0.7478288","30.86032","0.1674526","0","0","4.468286"
"4/12/2007 1:00:00 AM","0","0","-108.819","90","0","0","21.28801","21.28801","0.09303427","0.09303427","0","0","0","0.09303427","0","0","0","0","0.0979308","0.09303427","0","0","1.647345","4.326571","0","0.0979308","-0.0979308","12.61014","85.51111","0.06767405","20","0.3309479","0.7478288","30.86032","0.1023377","0","0","4.326571"
"4/12/2007 2:00:00 AM","0","0","-100.2361","90","0","0","21.28801","21.28801","0.1212875","0.1212875","0","0","0","0.1212875","0","0","0.00000000000000001387779","0","0.1276711","0.1212875","0","0","1.721967","4.239711","0","0.1276711","-0.1276711","12.47144","84.57056","0.06767405","20","0.3310843","0.7478288","30.86032","0.1334163","0","0","4.239711"
"4/12/2007 3:00:00 AM","0","0","-97.90913","90","0","0","21.28801","21.28801","0.1233659","0.1233659","0","0","0","0.1233659","0","0","0.00000000000000001387779","0","0.1298588","0.1233659","0","0","1.833958","4.126069","0","0.1298588","-0.1298588","12.33036","83.61386","0.06767405","20","0.3312208","0.7478288","30.86032","0.1357025","0","0","4.126069"
"4/12/2007 4:00:00 AM","0","0","-97.20965","90","0","0","21.28801","21.28801","0.4216929","0.4216929","0","0","0","0.4216929","0","0","0","0","0.4438873","0.4216929","0","0","1.94867","4.010055","0","0.4438873","-0.4438873","11.84618","80.33057","0.06767405","20","0.3313572","0.7478288","30.86032","0.4638622","0","0","4.010055"
"4/12/2007 5:00:00 AM","0","0","-97.25979","90","0","0","21.28801","21.28801","0.6000273","0.6000273","0","0","0","0.6000273","0","0","0","0","0.6316077","0.6000273","0","0","2.380717","3.608673","0","0.6316077","-0.6316077","11.15558","75.64752","0.06767405","20","0.3314936","0.7478288","30.86032","0.6600301","0","0","3.608673"
"4/12/2007 6:00:00 AM","0.01308265","0","-97.8353","90","0","0","21.28801","21.28801","0.5555397","0.5555397","0","0","0","0.5555397","0","0","0","0","0.5847787","0.5555397","0","0","2.98508","3.027504","0","0.5847787","-0.5847787","10.51657","71.31429","0.06767405","20","0.33163","0.7478288","30.86032","0.6110937","0","0","3.027504"
"4/12/2007 7:00:00 AM","0.1776838","13.19521","-98.94838","76.30122","0.181965","0.340382","26.22129","21.28801","0.4671941","0.4671941","0","0","0","0.4671941","72.85665","0","0","0.340382","0.4917833","0.4671941","0","0","3.524126","2.480675","0","0.1514013","-0.1514013","10.35203","70.19858","0.06767405","20","0.3317664","0.7478288","30.86032","0.5139135","0.2723056","0","2.821057"
"4/12/2007 8:00:00 AM","0.316815","27.9499","-100.8084","61.46685","0.3194464","0.5880818","29.97585","21.28801","0.4339091","0.4339091","0","0","0","0.4339091","135.5311","0","0","0.5880818","0.4567464","0.4339091","0","0","3.612246","2.338466","0.1313354","0","0.1313354","10.47295","71.01853","0.06765639","20","0.3319029","0.7478288","30.86032","0.4773","0.4704654","0","2.926548"
"4/12/2007 9:00:00 AM","0.4342012","42.58119","-103.985","46.68844","0.436346","0.7922219","33.18699","21.28801","0.5791391","0.5791391","0","0","0","0.5791391","136.793","0","0","0.7922219","0.6096202","0.5791391","0","0","3.462853","2.443033","0.1826018","0","0.1826018","10.64097","72.15792","0.06763187","20","0.3320393","0.7478288","30.86032","0.637053","0.6337776","0","3.235255"
"4/12/2007 10:00:00 AM","0.5713907","56.91944","-110.0892","32.05744","0.57425","1.025319","36.99735","21.28801","0.6624167","0.6624167","0","0","0","0.6624167","154.7845","0","0","1.025319","0.6972808","0.6624167","0","0","3.301148","2.587819","0.3280379","0","0.3280379","10.94236","74.20164","0.06758785","20","0.3321757","0.7478288","30.86032","0.7286584","0.8202549","0","3.613138"
"4/12/2007 11:00:00 AM","0.7929261","70.30808","-125.0687","17.95267","0.7991265","1.387293","43.26305","21.28801","0.8710732","0.8710732","0","0","0","0.8710732","159.2625","0","0","1.387293","0.9169192","0.8710732","0","0","3.028626","2.846012","0.4703737","0","0.4703737","11.37386","77.12775","0.06752484","20","0.3323121","0.7478288","30.86032","0.9581805","1.109834","0","4.233305"
"4/12/2007 12:00:00 PM","0.848079","78.6419","-174.119","7.996439","0.854804","1.47341","44.82448","21.28801","0.5908386","0.5908386","0","0","0","0.5908386","249.376","0","0","1.47341","0.6219354","0.5908386","0","0","2.650316","3.212301","0.8514742","0","0.8514742","12.15187","82.40353","0.06741107","20","0.3324485","0.7478288","30.86032","0.6499225","1.178728","0","4.68571"
"4/12/2007 1:00:00 PM","0.7197066","72.16553","129.3572","15.89675","0.7240777","1.269006","41.16473","21.28801","0.4791929","0.4791929","0","0","0","0.4791929","264.8214","0","0","1.269006","0.5044136","0.4791929","0","0","1.968995","3.862672","0.764592","0","0.764592","12.85113","87.14527","0.06730922","20","0.3325849","0.7478288","30.86032","0.5271122","1.015204","0","5.131678"
"4/12/2007 2:00:00 PM","0.5032435","59.0981","111.5535","29.80807","0.5046309","0.9086921","35.07071","21.28801","0.4401918","0.4401918","0","0","0","0.4401918","206.4309","0","0","0.9086921","0.4633598","0.4401918","0","0","1.396988","4.436176","0.4453323","0","0.4453323","13.25977","89.91633","0.06725005","20","0.3327214","0.7478288","30.86032","0.484211","0.7269537","0","5.344869"
"4/12/2007 3:00:00 PM","0.5476851","44.83941","104.6743","44.39754","0.5523039","0.9887857","36.38935","21.28801","0.4753556","0.4753556","0","0","0","0.4753556","208.0097","0","0","0.9887857","0.5003744","0.4753556","0","0","1.097619","4.766495","0.4884114","0","0.4884114","13.70774","92.95406","0.06718528","20","0.3328578","0.7478288","30.86032","0.5228912","0.7910286","0","5.75528"
"4/12/2007 4:00:00 PM","0.3959486","30.23776","101.1937","59.16161","0.4005956","0.7304266","32.20312","21.28801","0.4447101","0.4447101","0","0","0","0.4447101","164.2478","0","0","0.7304266","0.4681159","0.4447101","0","0","0.7461482","5.124503","0.2623107","0","0.2623107","13.9489","94.58943","0.06715053","20","0.3329942","0.7478288","30.86032","0.4891811","0.5843413","0","5.854929"
"4/12/2007 5:00:00 PM","0.2033564","15.49679","99.18011","73.99029","0.2073563","0.3867461","26.91294","21.28801","0.5739157","0.5739157","0","0","0","0.5739157","67.38728","0","0","0.3867461","0.6041218","0.5739157","0","0","0.578266","5.315463","0","0.2173757","-0.2173757","13.71248","92.98621","0.06715053","20","0.3331306","0.7478288","30.86032","0.6313072","0.3093969","0","5.702209"
"4/12/2007 6:00:00 PM","0.0251428","0.688553","97.9705","88.84325","0.03196965","0.06082951","22.15178","21.28801","1.395471","1.395471","2.119544","0","0.6510754","1.395471","4.359066","0","0","0.06082951","0","0","0.724073","0.6878693","0.8230116","5.128267","0.7486988","0","0.7486988","14.39731","97.63055","0.06747881","20","0.333267","0.748235","30.87708","1.535018","0.04866361","2.7","5.189097"
"4/12/2007 7:00:00 PM","0","0","97.31665","90","0","0","21.28801","21.28801","0.799072","0.799072","0","0","0","0.799072","0","0","0.0000000000000001110223","0","0.8411283","0.799072","0","0","0.2061885","5.667242","0","0.8411283","-0.8411283","13.47513","91.37707","0.06747881","20","0.3334034","0.748235","30.87708","0.8789791","0","0","5.667242"
"4/12/2007 8:00:00 PM","0","0","97.1778","90","0","0","21.28801","21.28801","0.8379841","0.8379841","0","0","0","0.8379841","0","0","0.0000000000000001110223","0","0.8820885","0.8379841","0","0","1.077148","4.939161","0","0.8820885","-0.8820885","12.50752","84.81557","0.06747881","20","0.3335398","0.748235","30.87708","0.9217826","0","0","4.939161"
"4/12/2007 9:00:00 PM","0","0","97.72965","90","0","0","21.28801","21.28801","0.6144603","0.6144603","0","0","0","0.6144603","0","0","0.0000000000000001110223","0","0.6468004","0.6144603","0","0","1.909833","4.15569","0","0.6468004","-0.6468004","11.80017","80.01892","0.06747881","20","0.3336763","0.748235","30.87708","0.6759064","0","0","4.15569"
"4/12/2007 10:00:00 PM","0","0","99.68087","90","0","0","21.28801","21.28801","0.3332578","0.3332578","0","0","0","0.3332578","0","0","0.00000000000000005551115","0","0.3507977","0.3332578","0","0","2.478116","3.570294","0","0.3507977","-0.3507977","11.41798","77.42725","0.06747881","20","0.3338127","0.748235","30.87708","0.3665836","0","0","3.570294"
"4/12/2007 11:00:00 PM","0","0","106.4287","90","0","0","21.28801","21.28801","0.2720997","0.2720997","0","0","0","0.2720997","0","0","0.00000000000000005551115","0","0.2864207","0.2720997","0","0","2.754699","3.249553","0","0.2864207","-0.2864207","11.10619","75.31293","0.06747881","20","0.3339491","0.748235","30.87708","0.2993096","0","0","3.249553"
"4/13/2007 12:00:00 AM","0","0","167.5261","90","0","0","21.28801","21.28801","0.06455366","0.06455366","0","0","0","0.06455366","0","0","0","0","0.06795122","0.06455366","0","0","2.992283","2.985577","0","0.06795122","-0.06795122","11.03242","74.81271","0.06747881","20","0.3340855","0.748235","30.87708","0.07100903","0","0","2.985577"
"4/13/2007 1:00:00 AM","0","0","-110.1628","90","0","0","21.28801","21.28801","0.09866323","0.09866323","0","0","0","0.09866323","0","0","0.00000000000000001387779","0","0.103856","0.09866323","0","0","3.020774","2.922819","0","0.103856","-0.103856","10.91963","74.04783","0.06747881","20","0.3342219","0.748235","30.87708","0.1085295","0","0","2.922819"
"4/13/2007 2:00:00 AM","0","0","-100.9889","90","0","0","21.28801","21.28801","0.06478564","0.06478564","0","0","0","0.06478564","0","0","0.00000000000000001387779","0","0.06819541","0.06478564","0","0","3.107707","2.826633","0","0.06819541","-0.06819541","10.8456","73.54581","0.06747881","20","0.3343584","0.748235","30.87708","0.07126421","0","0","2.826633"
"4/13/2007 3:00:00 AM","0","0","-98.4483","90","0","0","21.28801","21.28801","0.07735337","0.07735337","0","0","0","0.07735337","0","0","0","0","0.08142461","0.07735337","0","0","3.162804","2.763355","0","0.08142461","-0.08142461","10.75719","72.9463","0.06747881","20","0.3344948","0.748235","30.87708","0.08508871","0","0","2.763355"
"4/13/2007 4:00:00 AM","0","0","-97.65145","90","0","0","21.28801","21.28801","0.2731103","0.2731103","0","0","0","0.2731103","0","0","0.00000000000000005551115","0","0.2874846","0.2731103","0","0","3.235826","2.687635","0","0.2874846","-0.2874846","10.44423","70.8241","0.06747881","20","0.3346312","0.748235","30.87708","0.3004214","0","0","2.687635"
