sep=,
"4/13/2007 5:00:00 AM","0","0","-97.65611","90","0","0","21.28801","21.28801","0.4178946","0.4178946","0","0","0","0.4178946","0","0","0.00000000000000005551115","0","0.4398891","0.4178946","0","0","3.521708","2.418253","0","0.4398891","-0.4398891","9.964441","67.57513","0.06747881","20","0.3347676","0.7549752","31.15522","0.4596841","0","0","2.418253"
"4/13/2007 6:00:00 AM","0.009971994","0","-98.21755","90","0","0","21.28801","21.28801","0.5031036","0.5031036","0","0","0","0.5031036","0","0","0","0","0.5295827","0.5031036","0","0","3.951138","2.001656","0","0.5295827","-0.5295827","9.386154","63.65339","0.06747881","20","0.334904","0.7549752","31.15522","0.5534139","0","0","2.001656"
"4/13/2007 7:00:00 AM","0.1665556","13.2291","-99.34254","76.24435","0.1701099","0.3186392","25.89863","21.28801","0.233896","0.233896","0","0","0","0.233896","136.2312","0","0","0.3186392","0.2462063","0.233896","0","0","4.461836","1.492462","0.07243296","0","0.07243296","9.452883","64.10592","0.06746919","20","0.3350405","0.7549752","31.15522","0.2572856","0.2549114","0","1.811101"
"4/13/2007 8:00:00 AM","0.407154","27.96505","-101.2442","61.42632","0.4136047","0.7529781","32.56095","21.28801","0.4188355","0.4188355","0","0","0","0.4188355","179.779","0","0","0.7529781","0.4408795","0.4188355","0","0","4.339993","1.551582","0.3120986","0","0.3120986","9.73967","66.0508","0.06742778","20","0.3351769","0.7549752","31.15522","0.4607191","0.6023825","0","2.30456"
"4/13/2007 9:00:00 AM","0.5048251","42.56945","-104.5079","46.66984","0.508994","0.9160641","35.19128","21.28801","0.3787119","0.3787119","0","0","0","0.3787119","241.8894","0","0","0.9160641","0.3986441","0.3787119","0","0","4.050478","1.804589","0.5174199","0","0.5174199","10.2141","69.26821","0.06735922","20","0.3353133","0.7549752","31.15522","0.4165832","0.7328513","0","2.720653"
"4/13/2007 10:00:00 AM","0.9103481","56.8616","-110.7864","32.07526","0.9207436","1.573584","46.67892","21.28801","0.5029196","0.5029196","0","0","0","0.5029196","312.8899","0","0","1.573584","0.529389","0.5029196","0","0","3.614495","2.219277","1.044195","0","1.044195","11.1663","75.72565","0.06722131","20","0.3354497","0.7549752","31.15522","0.5532115","1.258868","0","3.792862"
"4/13/2007 11:00:00 AM","0.9472849","70.14873","-126.1055","18.05558","0.9568722","1.627633","47.6974","21.28801","0.6015611","0.6015611","0","0","0","0.6015611","270.5682","0","0","1.627633","0.6332223","0.6015611","0","0","2.757536","3.03706","0.9944112","0","0.9944112","12.07356","81.87839","0.0670905","20","0.3355861","0.7549752","31.15522","0.6617172","1.302107","0","4.664694"
"4/13/2007 12:00:00 PM","0.879561","78.27186","-174.6542","8.361822","0.8872589","1.522961","45.73651","21.28801","0.6769534","0.6769534","0","0","0","0.6769534","224.9728","0","0","1.522961","0.7125826","0.6769534","0","0","1.997155","3.798235","0.8103786","0","0.8103786","12.81434","86.90204","0.06698427","20","0.3357225","0.7549752","31.15522","0.7446488","1.218369","0","5.321196"
"4/13/2007 1:00:00 PM","0.7531688","71.87188","130.1649","16.14536","0.7585279","1.323618","42.12703","21.28801","0.6011714","0.6011714","0","0","0","0.6011714","220.1732","0","0","1.323618","0.632812","0.6011714","0","0","1.409827","4.406687","0.6908061","0","0.6908061","13.4466","91.1898","0.06689399","20","0.3358589","0.7549752","31.15522","0.6612885","1.058895","0","5.730305"
"4/13/2007 2:00:00 PM","0.5754049","58.89893","112.1936","29.96975","0.5782145","1.031895","37.10725","21.28801","0.5229953","0.5229953","0","0","0","0.5229953","197.3049","0","0","1.031895","0.5505214","0.5229953","0","0","0.9190694","4.916735","0.481374","0","0.481374","13.88814","94.1842","0.06683122","20","0.3359954","0.7549752","31.15522","0.5752949","0.8255163","0","5.948631"
"4/13/2007 3:00:00 PM","0.5739519","44.68584","105.1719","44.5218","0.5796015","1.034195","37.1457","21.28801","0.2937856","0.2937856","0","0","0","0.2937856","352.0236","0.1314971","0","1.034195","0.309248","0.2937856","0","0","0.5934495","5.267869","0.5934495","0","0.5934495","14.43185","97.87142","0.06675399","20","0.3361318","0.7549752","31.15522","0.3231641","0.8273557","0","6.302063"
"4/13/2007 4:00:00 PM","0.3367385","30.11103","101.6145","59.26354","0.3394235","0.6233908","30.52338","21.28801","0.3696358","0.3696358","0","0","0","0.3696358","168.65","0.07128576","0","0.6233908","0.3890903","0.3696358","0","0","0.1630147","5.694522","0.1630147","0","0.1630147","14.58188","98.88888","0.06673281","20","0.3362682","0.7549752","31.15522","0.4065993","0.4987126","0","6.317914"
"4/13/2007 5:00:00 PM","0.2044409","15.38875","99.56371","74.07571","0.208801","0.3893756","26.95231","21.28801","0.8432619","0.8432619","0","0","0","0.8432619","46.17493","0","0.0000000000000001110223","0.3893756","0.8876441","0.8432619","0","0","0.08502335","5.811141","0","0.4982685","-0.4982685","14.03801","95.20052","0.06673281","20","0.3364046","0.7549752","31.15522","0.9275881","0.3115005","0","6.200517"
"4/13/2007 6:00:00 PM","0.02674288","0.5954291","98.34431","88.91435","0.03804097","0.07233226","22.31596","21.28801","1.341962","1.341962","1.841111","0","0.5853719","1.341962","5.390038","0","0","0.07233226","0","0","0.4991493","0.4741918","0.5977525","5.386098","0.546524","0","0.546524","14.53897","98.59786","0.06696843","20","0.336541","0.7549752","31.15522","1.476158","0.05786581","2.7","5.45843"
"4/13/2007 7:00:00 PM","0","0","97.7054","90","0","0","21.28801","21.28801","1.33551","1.33551","1.466446","0","0.49696","1.33551","0","0","0","0","0","0","0.1309355","0.1243887","0.1243887","5.777833","0.1243887","0","0.1243887","14.6535","99.37548","0.0670229","20","0.3366775","0.7559012","31.19343","1.469061","0","2.7","5.777833"
"4/13/2007 8:00:00 PM","0","0","97.61192","90","0","0","21.28801","21.28801","0.6457562","0.6457562","0","0","0","0.6457562","0","0","0.0000000000000001110223","0","0.6797433","0.6457562","0","0","0.0477328","5.866689","0","0.6797433","-0.6797433","13.9098","94.33199","0.0670229","20","0.3368139","0.7559012","31.19343","0.7103318","0","0","5.866689"
"4/13/2007 9:00:00 PM","0","0","98.25971","90","0","0","21.28801","21.28801","0.3164183","0.3164183","0","0","0","0.3164183","0","0","0.00000000000000005551115","0","0.3330719","0.3164183","0","0","0.7263213","5.285038","0","0.3330719","-0.3330719","13.54701","91.87164","0.0670229","20","0.3369503","0.7559012","31.19343","0.3480601","0","0","5.285038"
"4/13/2007 10:00:00 PM","0","0","100.4204","90","0","0","21.28801","21.28801","0.2368312","0.2368312","0","0","0","0.2368312","0","0","0.00000000000000002775558","0","0.2492961","0.2368312","0","0","1.006919","4.997006","0","0.2492961","-0.2492961","13.27576","90.0321","0.0670229","20","0.3370867","0.7559012","31.19343","0.2605144","0","0","4.997006"
"4/13/2007 11:00:00 PM","0","0","107.7621","90","0","0","21.28801","21.28801","0.2257275","0.2257275","0","0","0","0.2257275","0","0","0.00000000000000002775558","0","0.2376079","0.2257275","0","0","1.211537","4.779814","0","0.2376079","-0.2376079","13.01726","88.27905","0.0670229","20","0.3372231","0.7559012","31.19343","0.2483003","0","0","4.779814"
"4/14/2007 12:00:00 AM","0","0","169.1144","90","0","0","21.28801","21.28801","0.1018294","0.1018294","0","0","0","0.1018294","0","0","0.00000000000000001387779","0","0.1071888","0.1018294","0","0","1.41361","4.571373","0","0.1071888","-0.1071888","12.90084","87.48953","0.0670229","20","0.3373595","0.7559012","31.19343","0.1120123","0","0","4.571373"
"4/14/2007 1:00:00 AM","0","0","-111.4664","90","0","0","21.28801","21.28801","0.1127655","0.1127655","0","0","0","0.1127655","0","0","0","0","0.1187005","0.1127655","0","0","1.49056","4.47703","0","0.1187005","-0.1187005","12.7719","86.61509","0.0670229","20","0.337496","0.7559012","31.19343","0.124042","0","0","4.47703"
"4/14/2007 2:00:00 AM","0","0","-101.7314","90","0","0","21.28801","21.28801","0.1031809","0.1031809","0","0","0","0.1031809","0","0","0.00000000000000001387779","0","0.1086114","0.1031809","0","0","1.59023","4.372202","0","0.1086114","-0.1086114","12.65394","85.81508","0.0670229","20","0.3376324","0.7559012","31.19343","0.113499","0","0","4.372202"
"4/14/2007 3:00:00 AM","0","0","-98.98225","90","0","0","21.28801","21.28801","0.1440082","0.1440082","0","0","0","0.1440082","0","0","0.00000000000000002775558","0","0.1515876","0.1440082","0","0","1.682949","4.275986","0","0.1515876","-0.1515876","12.4892","84.6979","0.0670229","20","0.3377688","0.7559012","31.19343","0.158409","0","0","4.275986"
"4/14/2007 4:00:00 AM","0","0","-98.08971","90","0","0","21.28801","21.28801","0.3650764","0.3650764","0","0","0","0.3650764","0","0","0.00000000000000005551115","0","0.3842909","0.3650764","0","0","1.820458","4.141127","0","0.3842909","-0.3842909","12.07035","81.85735","0.0670229","20","0.3379052","0.7559012","31.19343","0.401584","0","0","4.141127"
"4/14/2007 5:00:00 AM","0","0","-98.0496","90","0","0","21.28801","21.28801","0.4026514","0.4026514","0","0","0","0.4026514","0","0","0","0","0.4238435","0.4026514","0","0","2.189853","3.795623","0","0.4238435","-0.4238435","11.60815","78.72287","0.0670229","20","0.3380416","0.7559012","31.19343","0.4429165","0","0","3.795623"
"4/14/2007 6:00:00 AM","0.01677457","0","-98.59727","90","0","0","21.28801","21.28801","0.4353705","0.4353705","0","0","0","0.4353705","0","0","0","0","0.4582848","0.4353705","0","0","2.583222","3.410017","0","0.4582848","-0.4582848","11.10817","75.33219","0.0670229","20","0.338178","0.7559012","31.19343","0.4789076","0","0","3.410017"
"4/14/2007 7:00:00 AM","0.1825416","13.26121","-99.73416","76.18943","0.1875652","0.3506318","26.37376","21.28801","0.313004","0.313004","0","0","0","0.313004","112.0215","0","0","0.3506318","0.3294779","0.313004","0","0","3.005456","2.987755","0.02115386","0","0.02115386","11.12767","75.46442","0.06702015","20","0.3383144","0.7559012","31.19343","0.3443044","0.2805054","0","3.338387"
"4/14/2007 8:00:00 AM","0.3997781","27.97779","-101.6771","61.3884","0.4061756","0.7401087","32.35658","21.28801","0.4578567","0.4578567","0","0","0","0.4578567","161.6463","0","0","0.7401087","0.4819545","0.4578567","0","0","2.936018","3.004323","0.2581542","0","0.2581542","11.36503","77.07408","0.06698653","20","0.3384509","0.7559012","31.19343","0.5036424","0.5920869","0","3.744431"
"4/14/2007 9:00:00 AM","0.6887731","42.55448","-105.0269","46.65474","0.6984246","1.227993","40.44915","21.28801","0.4907818","0.4907818","0","0","0","0.4907818","250.2116","0","0","1.227993","0.5166124","0.4907818","0","0","2.698318","3.20535","0.7113806","0","0.7113806","12.01598","81.48863","0.06689408","20","0.3385873","0.7559012","31.19343","0.53986","0.9823945","0","4.433343"
"4/14/2007 10:00:00 AM","0.7900302","56.79937","-111.4763","32.09799","0.7987337","1.38668","43.25204","21.28801","0.6087986","0.6087986","0","0","0","0.6087986","227.7733","0","0","1.38668","0.6408406","0.6087986","0","0","2.106104","3.750498","0.7458398","0","0.7458398","12.69821","86.11536","0.06679741","20","0.3387237","0.7559012","31.19343","0.6696785","1.109344","0","5.137178"
"4/14/2007 11:00:00 AM","0.7157494","69.98377","-127.1179","18.16595","0.7206084","1.263476","41.06791","21.28801","0.6588302","0.6588302","0","0","0","0.6588302","191.7757","0","0","1.263476","0.6935055","0.6588302","0","0","1.530078","4.312131","0.5699708","0","0.5699708","13.22054","89.65761","0.06672373","20","0.3388601","0.7559012","31.19343","0.7247133","1.010781","0","5.575608"
"4/14/2007 12:00:00 PM","0.9389118","77.9032","-175.1492","8.72664","0.9481309","1.614611","47.45082","21.28801","0.3973423","0.3973423","0","0","0","0.3973423","406.3527","0.07655942","0","1.614611","0.418255","0.3973423","0","0","1.119796","4.735401","1.119796","0","1.119796","14.24088","96.57723","0.06657945","20","0.3389965","0.7559012","31.19343","0.4370765","1.291689","0","6.350012"
"4/14/2007 1:00:00 PM","0.9239433","71.57764","130.9446","16.39663","0.9333587","1.592524","47.03435","21.28801","0.7394379","0.7394379","0","0","0","0.7394379","215.3696","0.5517654","0","1.592524","0.7783557","0.7394379","0","0","0.2624031","5.545424","0.2624031","0","0.2624031","14.48213","98.21331","0.06654572","20","0.339133","0.7559012","31.19343","0.8133817","1.274019","0","7.137949"
"4/14/2007 2:00:00 PM","0.6756455","58.69885","112.8231","30.13309","0.6810954","1.200122","39.96624","21.28801","0.5017809","0.5017809","0","0","0","0.5017809","239.1724","0.5351388","0","1.200122","0.5281904","0.5017809","0","0","0.1367923","5.733695","0.1367923","0","0.1367923","14.60806","99.06734","0.06652816","20","0.3392694","0.7559012","31.19343","0.551959","0.9600973","0","6.933816"
"4/14/2007 3:00:00 PM","0.4904163","44.53209","105.6639","44.64663","0.4938149","0.8903807","34.77195","21.28801","0.4722508","0.4722508","0","0","0","0.4722508","188.5398","0.3219185","0","0.8903807","0.4971061","0.4722508","0","0","0.07135609","5.831478","0.07135609","0","0.07135609","14.6738","99.51908","0.066519","20","0.3394058","0.7618169","31.43756","0.5194759","0.7123046","0","6.721859"
"4/14/2007 4:00:00 PM","0.4152275","29.98475","102.0317","59.36525","0.4212186","0.7661424","32.77048","21.28801","0.4783589","0.4783589","0","0","0","0.4783589","160.1606","0.2260595","0","0.7661424","0.5035357","0.4783589","0","0","0.03654712","5.882713","0.03654712","0","0.03654712","14.70748","99.74751","0.06651431","20","0.3395422","0.7618169","31.43756","0.5261948","0.6129139","0","6.648855"
"4/14/2007 5:00:00 PM","0.1785256","15.28173","99.94456","74.16029","0.1813577","0.3392695","26.20475","21.28801","0.5118744","0.5118744","0","0","0","0.5118744","66.27984","0","0","0.3392695","0.5388151","0.5118744","0","0","0.01930526","5.90876","0","0.1995456","-0.1995456","14.4905","98.27592","0.06651431","20","0.3396786","0.7618169","31.43756","0.5630618","0.2714156","0","6.248029"
"4/14/2007 6:00:00 PM","0.02355301","0.5038561","98.71577","88.98406","0.032635","0.06209086","22.16978","21.28801","0.9647712","0.9647712","1.112868","0","0.4135244","0.9647712","6.435812","0","0","0.06209086","0","0","0.1480971","0.1406923","0.2179826","5.74053","0.2027831","0","0.2027831","14.67705","99.54114","0.06659917","20","0.3398151","0.7618169","31.43756","1.061248","0.04967269","2.7","5.802621"
"4/14/2007 7:00:00 PM","0","0","98.09193","90","0","0","21.28801","21.28801","0.9666069","0.9666069","1.008908","0","0.3889923","0.9666069","0","0.00000000000000004163336","0","0","0","0","0.04230123","0.04018617","0.04018617","5.885227","0.04018617","0","0.04018617","14.71408","99.79269","0.06661665","20","0.3399515","0.76219","31.45296","1.063268","0","2.7","5.885227"
"4/14/2007 8:00:00 PM","0","0","98.04376","90","0","0","21.28801","21.28801","1.155264","1.155264","1.171934","0","0.4274624","1.155264","0","0.00000000000000009367507","0","0","0","0","0.01667005","0.01583655","0.01583655","5.913883","0.01583655","0","0.01583655","14.72868","99.89169","0.06662354","20","0.3400879","0.76219","31.45296","1.27079","0","2.7","5.913883"
"4/14/2007 9:00:00 PM","0","0","98.78711","90","0","0","21.28801","21.28801","0.5436756","0.5436756","0","0","0","0.5436756","0","0","0.0000000000000001110223","0","0.5722901","0.5436756","0","0","0.008280612","5.925162","0","0.5722901","-0.5722901","14.10342","95.65106","0.06662354","20","0.3402243","0.76219","31.45296","0.5980432","0","0","5.925162"
"4/14/2007 10:00:00 PM","0","0","101.1559","90","0","0","21.28801","21.28801","0.4369793","0.4369793","0","0","0","0.4369793","0","0","0","0","0.4599782","0.4369793","0","0","0.5668143","5.437945","0","0.4599782","-0.4599782","13.60158","92.24756","0.06662354","20","0.3403607","0.76219","31.45296","0.4806772","0","0","5.437945"
"4/14/2007 11:00:00 PM","0","0","109.0802","90","0","0","21.28801","21.28801","0.2186567","0.2186567","0","0","0","0.2186567","0","0","0.00000000000000002775558","0","0.2301649","0.2186567","0","0","0.9752954","5.040866","0","0.2301649","-0.2301649","13.35121","90.54948","0.06662354","20","0.3404971","0.76219","31.45296","0.2405223","0","0","5.040866"
"4/15/2007 12:00:00 AM","0","0","170.4871","90","0","0","21.28801","21.28801","0.1302055","0.1302055","0","0","0","0.1302055","0","0","0.00000000000000002775558","0","0.1370585","0.1302055","0","0","1.15246","4.840743","0","0.1370585","-0.1370585","13.20229","89.53951","0.06662354","20","0.3406335","0.76219","31.45296","0.1432261","0","0","4.840743"
"4/15/2007 1:00:00 AM","0","0","-112.7301","90","0","0","21.28801","21.28801","0.06703529","0.06703529","0","0","0","0.06703529","0","0","0.00000000000000001387779","0","0.07056346","0.06703529","0","0","1.25344","4.721079","0","0.07056346","-0.07056346","13.12568","89.01997","0.06662354","20","0.3407699","0.76219","31.45296","0.07373881","0","0","4.721079"
"4/15/2007 2:00:00 AM","0","0","-102.4636","90","0","0","21.28801","21.28801","0.09460224","0.09460224","0","0","0","0.09460224","0","0","0.00000000000000001387779","0","0.09958131","0.09460224","0","0","1.301152","4.659338","0","0.09958131","-0.09958131","13.01754","88.2865","0.06662354","20","0.3409064","0.76219","31.45296","0.1040625","0","0","4.659338"
"4/15/2007 3:00:00 AM","0","0","-99.51088","90","0","0","21.28801","21.28801","0.1095009","0.1095009","0","0","0","0.1095009","0","0","0.00000000000000001387779","0","0.1152641","0.1095009","0","0","1.38672","4.571961","0","0.1152641","-0.1152641","12.89233","87.43736","0.06662354","20","0.3410428","0.76219","31.45296","0.120451","0","0","4.571961"
"4/15/2007 4:00:00 AM","0","0","-98.52431","90","0","0","21.28801","21.28801","0.2060886","0.2060886","0","0","0","0.2060886","0","0","0.00000000000000002775558","0","0.2169354","0.2060886","0","0","1.488855","4.470492","0","0.2169354","-0.2169354","12.65639","85.83715","0.06662354","20","0.3411792","0.76219","31.45296","0.2266975","0","0","4.470492"
"4/15/2007 5:00:00 AM","0","0","-98.44016","90","0","0","21.28801","21.28801","0.339967","0.339967","0","0","0","0.339967","0","0","0.00000000000000005551115","0","0.3578601","0.339967","0","0","1.691503","4.278365","0","0.3578601","-0.3578601","12.26647","83.1927","0.06662354","20","0.3413156","0.76219","31.45296","0.3739638","0","0","4.278365"
"4/15/2007 6:00:00 AM","0.02020034","0","-98.97433","90","0","0","21.28801","21.28801","0.3936733","0.3936733","0","0","0","0.3936733","0","0","0.00000000000000005551115","0","0.414393","0.3936733","0","0","2.028466","3.958254","0","0.414393","-0.414393","11.81464","80.12828","0.06662354","20","0.341452","0.76219","31.45296","0.4330406","0","0","3.958254"
"4/15/2007 7:00:00 AM","0.2445602","13.29147","-100.1231","76.13654","0.2543287","0.4717815","28.19456","21.28801","0.4807798","0.4807798","0","0","0","0.4807798","98.1284","0","0.00000000000000005551115","0.4717815","0.506084","0.4807798","0","0","2.411407","3.583243","0","0.0343025","-0.0343025","11.77741","79.87583","0.06662354","20","0.3415885","0.76219","31.45296","0.5288578","0.3774252","0","4.055025"
"4/15/2007 8:00:00 AM","0.423972","27.98806","-102.107","61.35315","0.4316747","0.7841794","33.05834","21.28801","0.4948251","0.4948251","0","0","0","0.4948251","158.4761","0","0","0.7841794","0.5208685","0.4948251","0","0","2.402086","3.552155","0.263311","0","0.263311","12.0195","81.51766","0.06658973","20","0.3417249","0.76219","31.45296","0.5443075","0.6273435","0","4.336334"
"4/15/2007 9:00:00 AM","0.7007878","42.53628","-105.5418","46.64315","0.711056","1.248224","40.80139","21.28801","0.5269304","0.5269304","0","0","0","0.5269304","236.886","0","0","1.248224","0.5546636","0.5269304","0","0","2.160693","3.753809","0.6935605","0","0.6935605","12.65426","85.82269","0.06650084","20","0.3418613","0.76219","31.45296","0.5796235","0.9985793","0","5.002034"
"4/15/2007 10:00:00 AM","0.6420723","56.73284","-112.1586","32.12559","0.6471863","1.145196","39.02243","21.28801","0.5052316","0.5052316","0","0","0","0.5052316","226.6676","0","0","1.145196","0.5318227","0.5052316","0","0","1.589167","4.276622","0.6133733","0","0.6133733","13.2161","89.63319","0.06642243","20","0.3419977","0.76219","31.45296","0.5557547","0.9161568","0","5.421818"
"4/15/2007 11:00:00 AM","0.8078893","69.8135","-128.1056","18.2835","0.8152747","1.412413","43.71549","21.28801","0.5601811","0.5601811","0","0","0","0.5601811","252.1351","0","0","1.412413","0.5896643","0.5601811","0","0","1.126599","4.732194","0.822749","0","0.822749","13.96809","94.73325","0.06631754","20","0.3421341","0.76219","31.45296","0.6161993","1.129931","0","6.144608"
"4/15/2007 12:00:00 PM","0.9691794","77.53615","-175.6075","9.090522","0.9793087","1.6609","48.33075","21.28801","0.7953825","0.7953825","0","0","0","0.7953825","208.8177","0.3181681","0","1.6609","0.8372447","0.7953825","0","0","0.505487","5.331388","0.505487","0","0.505487","14.43163","97.87707","0.06625325","20","0.3422706","0.76219","31.45296","0.8749207","1.32872","0","6.992287"
"4/15/2007 1:00:00 PM","0.9184245","71.28314","131.6975","16.65012","0.928103","1.584642","46.88625","21.28801","0.5700356","0.5700356","0","0","0","0.5700356","277.9901","0.822035","0","1.584642","0.6000375","0.5700356","0","0","0.1625698","5.694728","0.1625698","0","0.1625698","14.58126","98.89182","0.06623261","20","0.342407","0.76219","31.45296","0.6270392","1.267714","0","7.279371"
"4/15/2007 2:00:00 PM","0.7858601","58.4981","113.4418","30.29787","0.7944645","1.380019","43.13249","21.28801","0.3701503","0.3701503","0","0","0","0.3701503","372.8266","0.9055954","0","1.380019","0.3896319","0.3701503","0","0","0.08479147","5.811027","0.08479147","0","0.08479147","14.65936","99.42153","0.06622184","20","0.3425434","0.76219","31.45296","0.4071653","1.104015","0","7.191045"
"4/15/2007 3:00:00 PM","0.6022801","44.37831","106.1504","44.77186","0.6093936","1.083376","37.97226","21.28801","0.471911","0.471911","0","0","0","0.471911","229.572","0.542385","0","1.083376","0.4967484","0.471911","0","0","0.04424215","5.871544","0.04424215","0","0.04424215","14.70013","99.69804","0.06621622","20","0.3426798","0.76219","31.45296","0.5191022","0.8667005","0","6.954919"
"4/15/2007 4:00:00 PM","0.4595179","29.85905","102.4452","59.46663","0.4676369","0.8458483","34.04945","21.28801","0.3920924","0.3920924","0","0","0","0.3920924","215.7268","0.4100302","0","0.8458483","0.4127288","0.3920924","0","0","0.02308926","5.903082","0.02308926","0","0.02308926","14.72141","99.84238","0.06621329","20","0.3428162","0.76219","31.45296","0.4313016","0.6766786","0","6.74893"
"4/15/2007 5:00:00 PM","0.2139458","15.17584","100.3225","74.24395","0.2196533","0.4091001","27.24819","21.28801","0.4364669","0.4364669","0","0","0","0.4364669","93.72993","0","0","0.4091001","0.4594389","0.4364669","0","0","0.01205121","5.91953","0","0.05033875","-0.05033875","14.66678","99.47184","0.06621329","20","0.3429526","0.76219","31.45296","0.4801136","0.3272801","0","6.32863"
"4/15/2007 6:00:00 PM","0.02640162","0.4139236","99.08475","89.05231","0.04559435","0.08662092","22.52029","21.28801","1.172355","1.172355","1.151256","0","0.4225831","1.172355","7.388627","0","0","0.08662092","0.02220885","0.02109841","0","0","0.06441207","5.877282","0.06441207","0","0.06441207","14.72612","99.87441","0.06623767","20","0.343089","0.7622854","31.45689","1.28959","0.06929674","2.7","5.963903"
"4/15/2007 7:00:00 PM","0","0","98.47614","90","0","0","21.28801","21.28801","0.8097254","0.8097254","0","0","0","0.8097254","0","0","0.0000000000000001110223","0","0.8523425","0.8097254","0","0","0.009597843","5.923173","0","0.8523425","-0.8523425","13.7915","93.53572","0.06623767","20","0.3432255","0.7622854","31.45689","0.8906979","0","0","5.923173"
"4/15/2007 8:00:00 PM","0","0","98.47317","90","0","0","21.28801","21.28801","0.581881","0.581881","0","0","0","0.581881","0","0","0.0000000000000001110223","0","0.6125064","0.581881","0","0","0.8459771","5.19177","0","0.6125064","-0.6125064","13.12195","88.99474","0.06623767","20","0.3433619","0.7622854","31.45689","0.6400692","0","0","5.19177"
"4/15/2007 9:00:00 PM","0","0","99.31161","90","0","0","21.28801","21.28801","0.4408056","0.4408056","0","0","0","0.4408056","0","0","0.00000000000000005551115","0","0.4640059","0.4408056","0","0","1.387733","4.656324","0","0.4640059","-0.4640059","12.6157","85.56126","0.06623767","20","0.3434983","0.7622854","31.45689","0.4848862","0","0","4.656324"
"4/15/2007 10:00:00 PM","0","0","101.8868","90","0","0","21.28801","21.28801","0.2790695","0.2790695","0","0","0","0.2790695","0","0","0.00000000000000005551115","0","0.2937573","0.2790695","0","0","1.781376","4.24511","0","0.2937573","-0.2937573","12.29589","83.39227","0.06623767","20","0.3436347","0.7622854","31.45689","0.3069764","0","0","4.24511"
"4/15/2007 11:00:00 PM","0","0","110.381","90","0","0","21.28801","21.28801","0.2016645","0.2016645","0","0","0","0.2016645","0","0","0.00000000000000002775558","0","0.2122784","0.2016645","0","0","2.016307","3.982516","0","0.2122784","-0.2122784","12.06502","81.82651","0.06623767","20","0.3437711","0.7622854","31.45689","0.221831","0","0","3.982516"
"4/16/2007 12:00:00 AM","0","0","171.681","90","0","0","21.28801","21.28801","0.1300132","0.1300132","0","0","0","0.1300132","0","0","0","0","0.136856","0.1300132","0","0","2.186736","3.791595","0","0.136856","-0.136856","11.91632","80.81802","0.06623767","20","0.3439076","0.7622854","31.45689","0.1430145","0","0","3.791595"
"4/16/2007 1:00:00 AM","0","0","-113.9548","90","0","0","21.28801","21.28801","0.1042507","0.1042507","0","0","0","0.1042507","0","0","0.00000000000000001387779","0","0.1097376","0.1042507","0","0","2.293544","3.668023","0","0.1097376","-0.1097376","11.79713","80.00964","0.06623767","20","0.344044","0.7622854","31.45689","0.1146758","0","0","3.668023"
"4/16/2007 2:00:00 AM","0","0","-103.1853","90","0","0","21.28801","21.28801","0.09487146","0.09487146","0","0","0","0.09487146","0","0","0.00000000000000001387779","0","0.0998647","0.09487146","0","0","2.383066","3.568629","0","0.0998647","-0.0998647","11.68868","79.27803","0.06623767","20","0.3441804","0.7672158","31.66035","0.1043586","0","0","3.568629"
"4/16/2007 3:00:00 AM","0","0","-100.034","90","0","0","21.28801","21.28801","0.09700056","0.09700056","0","0","0","0.09700056","0","0","0.00000000000000001387779","0","0.1021059","0.09700056","0","0","2.467594","3.47824","0","0.1021059","-0.1021059","11.57779","78.52591","0.06623767","20","0.3443168","0.7672158","31.66035","0.1067006","0","0","3.47824"
"4/16/2007 4:00:00 AM","0","0","-98.95516","90","0","0","21.28801","21.28801","0.3633258","0.3633258","0","0","0","0.3633258","0","0","0.00000000000000005551115","0","0.3824482","0.3633258","0","0","2.55772","3.385239","0","0.3824482","-0.3824482","11.16095","75.69873","0.06623767","20","0.3444532","0.7672158","31.66035","0.3996584","0","0","3.385239"
"4/16/2007 5:00:00 AM","0","0","-98.82766","90","0","0","21.28801","21.28801","0.5760773","0.5760773","0","0","0","0.5760773","0","0","0.0000000000000001110223","0","0.6063972","0.5760773","0","0","2.934641","3.033307","0","0.6063972","-0.6063972","10.49813","71.20317","0.06623767","20","0.3445897","0.7672158","31.66035","0.633685","0","0","3.033307"
"4/16/2007 6:00:00 AM","0.003926354","0","-99.34863","90","0","0","21.28801","21.28801","0.6293646","0.6293646","0","0","0","0.6293646","0","0","0.0000000000000001110223","0","0.662489","0.6293646","0","0","3.524977","2.466046","0","0.662489","-0.662489","9.773473","66.28822","0.06623767","20","0.3447261","0.7672158","31.66035","0.692301","0","0","2.466046"
"4/16/2007 7:00:00 AM","0.08382727","13.31983","-100.5093","76.08572","0.08392853","0.1587608","23.55832","21.28801","0.5279837","0.5279837","0","0","0","0.5279837","30.06927","0","0.0000000000000001110223","0.1587608","0.5557723","0.5279837","0","0","4.155566","1.835123","0","0.3970115","-0.3970115","9.340683","63.35851","0.06623767","20","0.3448625","0.7760934","32.0267","0.5807821","0.1270087","0","1.993884"
"4/16/2007 8:00:00 AM","0.2718204","27.99585","-102.5337","61.32059","0.2733651","0.5059713","28.71475","21.28801","0.4293016","0.4293016","0","0","0","0.4293016","117.8592","0","0","0.5059713","0.4518964","0.4293016","0","0","4.496818","1.453574","0.05407484","0","0.05407484","9.390509","63.69648","0.06623081","20","0.3449989","0.7760934","32.0267","0.4722317","0.404777","0","1.959545"
"4/16/2007 9:00:00 AM","0.2752507","42.51485","-106.0523","46.63509","0.2753729","0.5095681","28.76964","21.28801","0.296913","0.296913","0","0","0","0.296913","171.622","0","0","0.5095681","0.31254","0.296913","0","0","4.391949","1.497774","0.1970281","0","0.1970281","9.571779","64.92605","0.06620582","20","0.3451353","0.7760934","32.0267","0.3266043","0.4076545","0","2.007342"
"4/16/2007 10:00:00 AM","0.4518291","56.66208","-112.8327","32.158","0.4528877","0.8206247","33.64277","21.28801","0.5707473","0.5707473","0","0","0","0.5707473","143.7807","0","0","0.8206247","0.6007866","0.5707473","0","0","4.202323","1.658129","0.2198381","0","0.2198381","9.773986","66.29763","0.06617796","20","0.3452717","0.7760934","32.0267","0.627822","0.6564998","0","2.478754"
"4/16/2007 11:00:00 AM","0.4158495","69.63821","-129.0685","18.40794","0.416079","0.757259","32.62903","21.28801","0.6752378","0.6752378","0","0","0","0.6752378","112.147","0","0","0.757259","0.7107766","0.6752378","0","0","4.016785","1.836177","0.04648239","0","0.04648239","9.816819","66.58817","0.06617207","20","0.3454081","0.7760934","32.0267","0.7427616","0.6058072","0","2.593436"
"4/16/2007 12:00:00 PM","0.2725429","77.17091","-176.0319","9.453139","0.2724299","0.5042953","28.68919","21.28801","0.7774336","0.7774336","0","0","0","0.7774336","64.86666","0","0","0.5042953","0.8183512","0.7774336","0","0","3.993387","1.873781","0","0.3140559","-0.3140559","9.474822","64.26839","0.06617207","20","0.3455445","0.7760934","32.0267","0.855177","0.4034362","0","2.378076"
"4/16/2007 1:00:00 PM","0.4730907","70.98868","132.425","16.90542","0.4737241","0.8562303","34.21738","21.28801","0.6746578","0.6746578","0","0","0","0.6746578","126.9133","0","0","0.8562303","0.710166","0.6746578","0","0","4.330346","1.572446","0.1460642","0","0.1460642","9.609278","65.1804","0.06615357","20","0.345681","0.7760934","32.0267","0.7421235","0.6849842","0","2.428677"
"4/16/2007 2:00:00 PM","0.6022567","58.29689","114.0499","30.46385","0.6061838","1.078096","37.88316","21.28801","0.394462","0.394462","0","0","0","0.394462","273.3079","0","0","1.078096","0.4152232","0.394462","0","0","4.179101","1.691213","0.6628726","0","0.6628726","10.21615","69.29726","0.06606976","20","0.3458174","0.7766787","32.05085","0.4339082","0.8624766","0","2.769309"
"4/16/2007 3:00:00 PM","0.47867","44.22467","106.6313","44.89734","0.4820737","0.8704446","34.44779","21.28801","0.3404024","0.3404024","0","0","0","0.3404024","255.7105","0","0","0.8704446","0.3583183","0.3404024","0","0","3.602509","2.222506","0.5121263","0","0.5121263","10.68575","72.48261","0.06600516","20","0.3459538","0.7766787","32.05085","0.3744426","0.6963557","0","3.09295"
"4/16/2007 4:00:00 PM","0.2823701","29.73408","102.8549","59.56755","0.2837883","0.5246248","28.99977","21.28801","0.4813246","0.4813246","0","0","0","0.4813246","108.9961","0","0","0.5246248","0.5066575","0.4813246","0","0","3.203317","2.628192","0.01796735","0","0.01796735","10.70231","72.59495","0.06600289","20","0.3460902","0.7766787","32.05085","0.5294571","0.4196998","0","3.152817"
"4/16/2007 5:00:00 PM","0.1582998","15.07118","100.6976","74.32657","0.1602466","0.3005036","25.63032","21.28801","0.7439541","0.7439541","0","0","0","0.7439541","40.39275","0","0","0.3005036","0.7831096","0.7439541","0","0","3.236647","2.642414","0","0.4826061","-0.4826061","10.17564","69.02246","0.06600289","20","0.3462266","0.7766787","32.05085","0.8183495","0.2404028","0","2.942917"
"4/16/2007 6:00:00 PM","0.01858001","0.3257185","99.45116","89.119","0.02476043","0.04715044","21.95689","21.28801","1.256854","1.256854","2.242298","0","0.6800422","1.256854","3.751467","0","0","0.04715044","0","0","0.9854443","0.9361721","3.753195","2.187287","0.9833226","0","0.9833226","11.07288","75.10928","0.06642427","20","0.3463631","0.7775759","32.08788","1.382539","0.03772036","2.7","2.234437"
"4/16/2007 7:00:00 PM","0","0","98.85786","90","0","0","21.28801","21.28801","1.369705","1.369705","2.413231","0","0.7203783","1.369705","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.874067","2.959151","0.9913492","0","0.9913492","11.97738","81.24464","0.06685008","20","0.3464995","0.7775759","32.08788","1.506676","0","2.7","2.959151"
"4/16/2007 8:00:00 PM","0","0","98.89997","90","0","0","21.28801","21.28801","0.8261932","0.8261932","0","0","0","0.8261932","0","0","0.0000000000000001110223","0","0.869677","0.8261932","0","0","2.087018","3.719777","0","0.869677","-0.869677","11.02354","74.77456","0.06685008","20","0.3466359","0.7775759","32.08788","0.9088125","0","0","3.719777"
"4/16/2007 9:00:00 PM","0","0","99.83295","90","0","0","21.28801","21.28801","0.5925031","0.5925031","0","0","0","0.5925031","0","0","0.0000000000000001110223","0","0.6236874","0.5925031","0","0","3.057176","2.917152","0","0.6236874","-0.6236874","10.34167","70.1493","0.06685008","20","0.3467723","0.7775759","32.08788","0.6517534","0","0","2.917152"
"4/16/2007 10:00:00 PM","0","0","102.6126","90","0","0","21.28801","21.28801","0.2602542","0.2602542","0","0","0","0.2602542","0","0","0","0","0.2739517","0.2602542","0","0","3.660414","2.331463","0","0.2739517","-0.2739517","10.04349","68.12675","0.06685008","20","0.3469087","0.7775759","32.08788","0.2862796","0","0","2.331463"
"4/16/2007 11:00:00 PM","0","0","111.6631","90","0","0","21.28801","21.28801","0.2214767","0.2214767","0","0","0","0.2214767","0","0","0","0","0.2331334","0.2214767","0","0","3.88063","2.072227","0","0.2331334","-0.2331334","9.789881","66.40644","0.06685008","20","0.3470452","0.7775759","32.08788","0.2436244","0","0","2.072227"
"4/17/2007 12:00:00 AM","0","0","172.7254","90","0","0","21.28801","21.28801","0.09261469","0.09261469","0","0","0","0.09261469","0","0","0","0","0.09748915","0.09261469","0","0","4.079652","1.850236","0","0.09748915","-0.09748915","9.684009","65.68829","0.06685008","20","0.3471816","0.7775759","32.08788","0.1018762","0","0","1.850236"
"4/17/2007 1:00:00 AM","0","0","-115.1411","90","0","0","21.28801","21.28801","0.07817735","0.07817735","0","0","0","0.07817735","0","0","0.00000000000000001387779","0","0.08229195","0.07817735","0","0","4.147833","1.757158","0","0.08229195","-0.08229195","9.594658","65.08221","0.06685008","20","0.347318","0.7775759","32.08788","0.08599508","0","0","1.757158"
"4/17/2007 2:00:00 AM","0","0","-103.8964","90","0","0","21.28801","21.28801","0.07699384","0.07699384","0","0","0","0.07699384","0","0","0","0","0.08104614","0.07699384","0","0","4.21455","1.678419","0","0.08104614","-0.08104614","9.506661","64.48531","0.06685008","20","0.3474544","0.7775759","32.08788","0.08469322","0","0","1.678419"
"4/17/2007 3:00:00 AM","0","0","-100.5517","90","0","0","21.28801","21.28801","0.05474539","0.05474539","0","0","0","0.05474539","0","0","0.000000000000000006938894","0","0.05762672","0.05474539","0","0","4.286082","1.600706","0","0.05762672","-0.05762672","9.444111","64.06103","0.06685008","20","0.3475908","0.7775759","32.08788","0.06021992","0","0","1.600706"
"4/17/2007 4:00:00 AM","0","0","-99.38214","90","0","0","21.28801","21.28801","0.2890498","0.2890498","0","0","0","0.2890498","0","0","0","0","0.304263","0.2890498","0","0","4.335361","1.545366","0","0.304263","-0.304263","9.11282","61.81657","0.06685008","20","0.3477272","0.7819923","32.27013","0.3179548","0","0","1.545366"
"4/17/2007 5:00:00 AM","0","0","-99.21202","90","0","0","21.28801","21.28801","0.5487323","0.5487323","0","0","0","0.5487323","0","0","0","0","0.5776129","0.5487323","0","0","4.646039","1.251171","0","0.5776129","-0.5776129","8.481694","57.53534","0.06685008","20","0.3478636","0.7819923","32.27013","0.6036055","0","0","1.251171"
"4/17/2007 6:00:00 AM","0.005642976","0","-99.72003","90","0","0","21.28801","21.28801","0.7000641","0.7000641","1.74359","0","0.5623592","0.7000641","0","0","0","0","0","0","1.043525","0.9913492","4.936327","0.6836467","0.9913492","0","0.9913492","9.38619","63.67097","0.06727428","20","0.3480001","0.7819923","32.27013","0.7700705","0","2.7","0.6836467"
"4/17/2007 7:00:00 AM","0.04535544","13.34625","-100.8925","76.03705","0.04535522","0.08616894","22.51382","21.28801","0.4944424","0.4944424","1.537968","0","0.5138375","0.4944424","17.4275","0","0","0.08616894","0","0","1.043525","0.9913492","4.299383","1.49435","1.077518","0","1.077518","10.36843","70.33398","0.06759086","20","0.3481365","0.7819923","32.27013","0.5438867","0.06893515","2.7","1.580519"
"4/17/2007 8:00:00 AM","0.09660936","28.00113","-102.957","61.29077","0.09657875","0.1824287","23.90127","21.28801","0.4168508","0.4168508","1.460376","0","0.4955278","0.4168508","43.76354","0.0000000000000002220446","0","0.1824287","0","0","1.043525","0.9913492","3.410472","2.354932","1.173778","0","1.173778","11.43736","77.58501","0.06785307","20","0.3482729","0.7819923","32.27013","0.4585359","0.1459429","2.7","2.53736"
"4/17/2007 9:00:00 AM","0.3939537","42.49022","-106.5583","46.63056","0.3956248","0.7217901","32.06645","21.28801","0.3469435","0.3469435","1.390469","0","0.4790314","0.3469435","208.0426","0","0","0.7217901","0","0","1.043525","0.9913492","2.494713","3.268034","1.713139","0","1.713139","12.98889","88.10981","0.06800832","20","0.3484093","0.7819923","32.27013","0.3816378","0.5774322","2.7","3.989824"
"4/17/2007 10:00:00 AM","0.7942607","56.58718","-113.4985","32.19515","0.8040715","1.394998","43.40156","21.28801","0.4464726","0.4464726","0","0","0","0.4464726","312.4488","0","0","1.394998","0.4699711","0.4464726","0","0","1.175053","4.549946","0.9250269","0","0.9250269","13.83346","93.83889","0.06788998","20","0.3485457","0.7819923","32.27013","0.4911198","1.115998","0","5.944944"
"4/17/2007 11:00:00 AM","0.8809934","69.4582","-130.0062","18.53897","0.8907403","1.528248","45.83442","21.28801","0.3857867","0.3857867","0","0","0","0.3857867","396.1381","0.5656966","0","1.528248","0.4060912","0.3857867","0","0","0.5564601","5.226119","0.5564601","0","0.5564601","14.34347","97.29858","0.06781899","20","0.3486822","0.7819923","32.27013","0.4243653","1.222598","0","6.754367"
"4/17/2007 12:00:00 PM","1.026048","76.8077","-176.4252","9.814193","1.037844","1.746607","49.98624","21.28801","0.8263146","0.8263146","0","0","0","0.8263146","211.3731","0.6698762","0","1.746607","0.8698049","0.8263146","0","0","0.206926","5.627064","0.206926","0","0.206926","14.53383","98.58985","0.06779263","20","0.3488186","0.7819923","32.27013","0.9089461","1.397286","0","7.373671"
"4/17/2007 1:00:00 PM","0.4894132","70.69454","133.1282","17.16215","0.4902584","0.8843483","34.67374","21.28801","0.4921284","0.4921284","0","0","0","0.4921284","179.6987","0.2584164","0","0.8843483","0.5180299","0.4921284","0","0","0.1079021","5.775286","0.1079021","0","0.1079021","14.6332","99.2639","0.06777889","20","0.348955","0.7819923","32.27013","0.5413412","0.7074786","0","6.659634"
"4/17/2007 2:00:00 PM","0.4375715","58.09544","114.6475","30.63082","0.4383951","0.7957468","33.24343","21.28801","0.5994948","0.5994948","0","0","0","0.5994948","132.7363","0.1084056","0","0.7957468","0.6310471","0.5994948","0","0","0.05629407","5.85235","0.05629407","0","0.05629407","14.68507","99.61575","0.06777173","20","0.3490914","0.7819923","32.27013","0.6594442","0.6365975","0","6.648097"
"4/17/2007 3:00:00 PM","0.2674617","44.07132","107.1064","45.02292","0.2675183","0.4954871","28.55493","21.28801","0.3740069","0.3740069","0","0","0","0.3740069","132.4807","0.07241841","0","0.4954871","0.3936915","0.3740069","0","0","0.02937715","5.892493","0.02937715","0","0.02937715","14.71214","99.79942","0.06776799","20","0.3492278","0.7819923","32.27013","0.4114076","0.3963897","0","6.38798"
"4/17/2007 4:00:00 PM","0.25089","29.60994","103.2607","59.66788","0.2516833","0.4670179","28.12231","21.28801","0.4862951","0.4862951","0","0","0","0.4862951","96.0359","0","0","0.4670179","0.5118896","0.4862951","0","0","0.01533262","5.913425","0","0.04487173","-0.04487173","14.66344","99.46909","0.06776799","20","0.3493643","0.7819923","32.27013","0.5349246","0.3736143","0","6.380443"
"4/17/2007 5:00:00 PM","0.1749515","14.96786","101.0696","74.40807","0.1781475","0.3333872","26.11737","21.28801","0.4833212","0.4833212","0","0","0","0.4833212","68.97838","0","0.00000000000000005551115","0.3333872","0.5087592","0.4833212","0","0","0.06355043","5.875765","0","0.175372","-0.175372","14.47281","98.17589","0.06776799","20","0.3495007","0.7819923","32.27013","0.5316533","0.2667097","0","6.209152"
"4/17/2007 6:00:00 PM","0.019447","0.2393242","99.81489","89.18405","0.03131524","0.05958873","22.13409","21.28801","1.102724","1.102724","1.26549","0","0.4495395","1.102724","5.403777","0","0","0.05958873","0","0","0.1627665","0.1546282","0.2309219","5.727849","0.2142169","0","0.2142169","14.66985","99.51256","0.06785505","20","0.3496371","0.7819923","32.27013","1.212996","0.04767098","2.7","5.787438"
"4/17/2007 7:00:00 PM","0","0","99.23701","90","0","0","21.28801","21.28801","1.076311","1.076311","1.121436","0","0.4155461","1.076311","0","0","0","0","0","0","0.04512479","0.04286855","0.04286855","5.880723","0.04286855","0","0.04286855","14.70936","99.78054","0.06787311","20","0.3497735","0.7819923","32.27013","1.183942","0","2.7","5.880723"
"4/17/2007 8:00:00 PM","0","0","99.32401","90","0","0","21.28801","21.28801","0.5884123","0.5884123","0","0","0","0.5884123","0","0","0","0","0.6193814","0.5884123","0","0","0.01677633","5.911271","0","0.6193814","-0.6193814","14.03223","95.18765","0.06787311","20","0.3499099","0.7823988","32.2869","0.6472535","0","0","5.911271"
"4/17/2007 9:00:00 PM","0","0","100.3509","90","0","0","21.28801","21.28801","0.597353","0.597353","0","0","0","0.597353","0","0","0.0000000000000001110223","0","0.6287926","0.597353","0","0","0.6246564","5.383061","0","0.6287926","-0.6287926","13.34473","90.52399","0.06787311","20","0.3500463","0.7823988","32.2869","0.6570883","0","0","5.383061"
"4/17/2007 10:00:00 PM","0","0","103.3329","90","0","0","21.28801","21.28801","0.3019759","0.3019759","0","0","0","0.3019759","0","0","0","0","0.3178694","0.3019759","0","0","1.198903","4.836713","0","0.3178694","-0.3178694","12.99856","88.17577","0.06787311","20","0.3501827","0.7823988","32.2869","0.3321735","0","0","4.836713"
"4/17/2007 11:00:00 PM","0","0","112.9248","90","0","0","21.28801","21.28801","0.1844455","0.1844455","0","0","0","0.1844455","0","0","0.00000000000000002775558","0","0.1941531","0.1844455","0","0","1.450189","4.557795","0","0.1941531","-0.1941531","12.78746","86.74374","0.06787311","20","0.3503191","0.7823988","32.2869","0.20289","0","0","4.557795"
"4/18/2007 12:00:00 AM","0","0","173.6434","90","0","0","21.28801","21.28801","0.0785808","0.0785808","0","0","0","0.0785808","0","0","0.00000000000000001387779","0","0.08271664","0.0785808","0","0","1.597164","4.386443","0","0.08271664","-0.08271664","12.69765","86.1345","0.06787311","20","0.3504556","0.7823988","32.2869","0.08643889","0","0","4.386443"
"4/18/2007 1:00:00 AM","0","0","-116.2899","90","0","0","21.28801","21.28801","0.1135979","0.1135979","0","0","0","0.1135979","0","0","0.00000000000000001387779","0","0.1195767","0.1135979","0","0","1.649092","4.313254","0","0.1195767","-0.1195767","12.56775","85.25336","0.06787311","20","0.350592","0.7823988","32.2869","0.1249577","0","0","4.313254"
"4/18/2007 2:00:00 AM","0","0","-104.5968","90","0","0","21.28801","21.28801","0.1126685","0.1126685","0","0","0","0.1126685","0","0","0.00000000000000001387779","0","0.1185984","0.1126685","0","0","1.75149","4.207097","0","0.1185984","-0.1185984","12.43892","84.37944","0.06787311","20","0.3507284","0.7823988","32.2869","0.1239354","0","0","4.207097"
"4/18/2007 3:00:00 AM","0","0","-101.0636","90","0","0","21.28801","21.28801","0.09451259","0.09451259","0","0","0","0.09451259","0","0","0.00000000000000001387779","0","0.09948693","0.09451259","0","0","1.854929","4.101454","0","0.09948693","-0.09948693","12.33088","83.64652","0.06787311","20","0.3508648","0.7823988","32.2869","0.1039638","0","0","4.101454"
"4/18/2007 4:00:00 AM","0","0","-99.80515","90","0","0","21.28801","21.28801","0.3823811","0.3823811","0","0","0","0.3823811","0","0","0.00000000000000005551115","0","0.4025065","0.3823811","0","0","1.940154","4.012582","0","0.4025065","-0.4025065","11.89207","80.66985","0.06787311","20","0.3510012","0.7823988","32.2869","0.4206193","0","0","4.012582"
"4/18/2007 5:00:00 AM","0","0","-99.59312","90","0","0","21.28801","21.28801","0.3488663","0.3488663","0","0","0","0.3488663","0","0","0.00000000000000005551115","0","0.3672276","0.3488663","0","0","2.332728","3.649074","0","0.3672276","-0.3672276","11.4919","77.95528","0.06787311","20","0.3511377","0.7823988","32.2869","0.3837529","0","0","3.649074"
"4/18/2007 6:00:00 AM","0.01017216","0","-100.0885","90","0","0","21.28801","21.28801","0.5479223","0.5479223","0","0","0","0.5479223","0","0","0","0","0.5767603","0.5479223","0","0","2.669194","3.313989","0","0.5767603","-0.5767603","10.86171","73.68041","0.06787311","20","0.3512741","0.7823988","32.2869","0.6027145","0","0","3.313989"
"4/18/2007 7:00:00 AM","0.1422773","13.37066","-101.2727","75.99058","0.1444794","0.271425","25.20166","21.28801","0.5180966","0.5180966","0","0","0","0.5180966","52.38889","0","0","0.271425","0.5453649","0.5180966","0","0","3.219102","2.779359","0","0.2739398","-0.2739398","10.56355","71.65784","0.06787311","20","0.3514105","0.7823988","32.2869","0.5699062","0.21714","0","3.050784"
"4/18/2007 8:00:00 AM","0.4107911","28.00387","-103.3769","61.26371","0.4187325","0.7618467","32.70205","21.28801","0.4331279","0.4331279","0","0","0","0.4331279","175.8942","0","0","0.7618467","0.455924","0.4331279","0","0","3.441188","2.523452","0.3059227","0","0.3059227","10.84468","73.5649","0.06783415","20","0.3515469","0.7823988","32.2869","0.4764406","0.6094773","0","3.285299"
"4/18/2007 9:00:00 AM","0.7514852","42.46239","-107.0595","46.62954","0.7638382","1.331989","42.2755","21.28801","0.367994","0.367994","0","0","0","0.367994","361.9594","0","0","1.331989","0.3873621","0.367994","0","0","3.134421","2.764794","0.9446269","0","0.9446269","11.70696","79.4142","0.06771418","20","0.3516833","0.7823988","32.2869","0.4047934","1.065591","0","4.096783"
"4/18/2007 10:00:00 AM","0.8795185","56.50823","-114.1556","32.23698","0.8914356","1.529303","45.85398","21.28801","0.6109176","0.6109176","0","0","0","0.6109176","250.3289","0","0","1.529303","0.6430711","0.6109176","0","0","2.335696","3.494502","0.8862321","0","0.8862321","12.51643","84.90525","0.06760199","20","0.3518198","0.7823988","32.2869","0.6720093","1.223443","0","5.023805"
"4/18/2007 11:00:00 AM","0.930836","69.27376","-130.9187","18.67628","0.9419816","1.605429","47.27742","21.28801","0.5094182","0.5094182","0","0","0","0.5094182","315.1495","0","0","1.605429","0.5362297","0.5094182","0","0","1.653678","4.165056","1.069199","0","1.069199","13.49117","91.5174","0.06746715","20","0.3519562","0.7823988","32.2869","0.56036","1.284343","0","5.770484"
"4/18/2007 12:00:00 PM","0.9728158","76.44671","-176.7897","10.17341","0.9841229","1.668008","48.46673","21.28801","0.6760196","0.6760196","0","0","0","0.6760196","246.7396","0.109384","0","1.668008","0.7115996","0.6760196","0","0","0.8470241","4.95393","0.8470241","0","0.8470241","14.26515","96.76765","0.0673607","20","0.3520926","0.7823988","32.2869","0.7436215","1.334406","0","6.621938"
"4/18/2007 1:00:00 PM","0.7612321","70.40103","133.8081","17.41993","0.7680401","1.338603","42.39301","21.28801","0.5378603","0.5378603","0","0","0","0.5378603","248.8757","0.524735","0","1.338603","0.5661688","0.5378603","0","0","0.2476998","5.565858","0.2476998","0","0.2476998","14.49292","98.31271","0.06732964","20","0.352229","0.7823988","32.2869","0.5916464","1.070883","0","6.904462"
