sep=,
"4/18/2007 2:00:00 PM","0.784494","57.89396","115.2346","30.79856","0.7941002","1.37945","43.12228","21.28801","0.4258263","0.4258263","0","0","0","0.4258263","323.9466","0.8020747","0","1.37945","0.4482382","0.4258263","0","0","0.1291369","5.743499","0.1291369","0","0.1291369","14.61181","99.11923","0.06731346","20","0.3523654","0.7823988","32.2869","0.4684089","1.10356","0","7.122949"
"4/18/2007 3:00:00 PM","0.6842134","43.91843","107.5759","45.14843","0.6947904","1.222159","40.34785","21.28801","0.2800604","0.2800604","0","0","0","0.2800604","436.3914","0.8599935","0","1.222159","0.2948004","0.2800604","0","0","0.06736533","5.835787","0.06736533","0","0.06736533","14.67387","99.54024","0.06730501","20","0.3525018","0.7823988","32.2869","0.3080664","0.9777274","0","7.057946"
"4/18/2007 4:00:00 PM","0.3217053","29.48676","103.6626","59.76752","0.3246284","0.5972575","30.11783","21.28801","0.4676999","0.4676999","0","0","0","0.4676999","127.701","0.0697891","0","0.5972575","0.4923156","0.4676999","0","0","0.03515273","5.883841","0.03515273","0","0.03515273","14.70627","99.76","0.06730061","20","0.3526382","0.7823988","32.2869","0.5144699","0.477806","0","6.481098"
"4/18/2007 5:00:00 PM","0.2070593","14.86596","101.4384","74.48833","0.2132082","0.3973921","27.07245","21.28801","0.5068285","0.5068285","0","0","0","0.5068285","78.4076","0","0","0.3973921","0.5335037","0.5068285","0","0","0.01834648","5.908892","0","0.1361116","-0.1361116","14.55838","98.75681","0.06730061","20","0.3527747","0.7823988","32.2869","0.5575113","0.3179137","0","6.306284"
"4/18/2007 6:00:00 PM","0.02399381","0.154821","100.1758","89.24741","0.07317163","0.1385813","23.26686","21.28801","1.131328","1.131328","1.14732","0","0.4216541","1.131328","12.24944","0","0","0.1385813","0","0","0.01599171","0.01519212","0.1554147","5.794351","0.1537734","0","0.1537734","14.69992","99.71695","0.06735761","20","0.3529111","0.7823988","32.2869","1.244461","0.110865","2.7","5.932932"
"4/18/2007 7:00:00 PM","0","0","99.61344","90","0","0","21.28801","21.28801","0.9610283","0.9610283","0.9843856","0","0.3832056","0.9610283","0","0","0","0","0","0","0.02335727","0.0221894","0.0221894","5.903984","0.0221894","0","0.0221894","14.72038","99.8629","0.0673669","20","0.3530475","0.7895669","32.58271","1.057131","0","2.7","5.903984"
"4/18/2007 8:00:00 PM","0","0","99.74513","90","0","0","21.28801","21.28801","0.7880575","0.7880575","0","0","0","0.7880575","0","0","0.0000000000000001110223","0","0.8295342","0.7880575","0","0","0.01019872","5.920185","0","0.8295342","-0.8295342","13.81103","93.69394","0.0673669","20","0.3531839","0.7895669","32.58271","0.8668633","0","0","5.920185"
"4/18/2007 9:00:00 PM","0","0","100.8652","90","0","0","21.28801","21.28801","0.1986665","0.1986665","0","0","0","0.1986665","0","0","0.00000000000000002775558","0","0.2091227","0.1986665","0","0","0.8243546","5.208784","0","0.2091227","-0.2091227","13.58361","92.15109","0.0673669","20","0.3533203","0.7895669","32.58271","0.2185332","0","0","5.208784"
"4/18/2007 10:00:00 PM","0","0","104.0471","90","0","0","21.28801","21.28801","0.3629503","0.3629503","0","0","0","0.3629503","0","0","0.00000000000000005551115","0","0.3820529","0.3629503","0","0","0.967602","5.0281","0","0.3820529","-0.3820529","13.1672","89.3262","0.0673669","20","0.3534568","0.7895669","32.58271","0.3992453","0","0","5.0281"
"4/18/2007 11:00:00 PM","0","0","114.1647","90","0","0","21.28801","21.28801","0.2013531","0.2013531","0","0","0","0.2013531","0","0","0.00000000000000002775558","0","0.2119506","0.2013531","0","0","1.307735","4.694412","0","0.2119506","-0.2119506","12.9367","87.76244","0.0673669","20","0.3535932","0.7895669","32.58271","0.2214884","0","0","4.694412"
"4/19/2007 12:00:00 AM","0","0","174.454","90","0","0","21.28801","21.28801","0.1594253","0.1594253","0","0","0","0.1594253","0","0","0.00000000000000002775558","0","0.1678161","0.1594253","0","0","1.47595","4.508099","0","0.1678161","-0.1678161","12.75429","86.52499","0.0673669","20","0.3537296","0.7895669","32.58271","0.1753678","0","0","4.508099"
"4/19/2007 1:00:00 AM","0","0","-117.4023","90","0","0","21.28801","21.28801","0.08476934","0.08476934","0","0","0","0.08476934","0","0","0.00000000000000001387779","0","0.08923089","0.08476934","0","0","1.612239","4.359859","0","0.08923089","-0.08923089","12.6574","85.86766","0.0673669","20","0.353866","0.7895669","32.58271","0.09324627","0","0","4.359859"
"4/19/2007 2:00:00 AM","0","0","-105.2865","90","0","0","21.28801","21.28801","0.102305","0.102305","0","0","0","0.102305","0","0","0.00000000000000001387779","0","0.1076895","0.102305","0","0","1.677873","4.280826","0","0.1076895","-0.1076895","12.54043","85.07417","0.0673669","20","0.3540024","0.7895669","32.58271","0.1125355","0","0","4.280826"
"4/19/2007 3:00:00 AM","0","0","-101.5698","90","0","0","21.28801","21.28801","0.07324374","0.07324374","0","0","0","0.07324374","0","0","0.00000000000000001387779","0","0.07709867","0.07324374","0","0","1.770417","4.185155","0","0.07709867","-0.07709867","12.45672","84.50631","0.0673669","20","0.3541389","0.7895669","32.58271","0.08056811","0","0","4.185155"
"4/19/2007 4:00:00 AM","0","0","-100.2241","90","0","0","21.28801","21.28801","0.5012188","0.5012188","0","0","0","0.5012188","0","0","0.0000000000000001110223","0","0.5275987","0.5012188","0","0","1.834046","4.116508","0","0.5275987","-0.5275987","11.88062","80.598","0.0673669","20","0.3542753","0.7895669","32.58271","0.5513406","0","0","4.116508"
"4/19/2007 5:00:00 AM","0","0","-99.97086","90","0","0","21.28801","21.28801","0.4592396","0.4592396","0","0","0","0.4592396","0","0","0.00000000000000005551115","0","0.4834101","0.4592396","0","0","2.354913","3.639981","0","0.4834101","-0.4834101","11.35306","77.01904","0.0673669","20","0.3544117","0.7895669","32.58271","0.5051636","0","0","3.639981"
"4/19/2007 6:00:00 AM","0.01882965","0","-100.4538","90","0","0","21.28801","21.28801","0.5417971","0.5417971","0","0","0","0.5417971","0","0","0","0","0.5703127","0.5417971","0","0","2.801342","3.19739","0","0.5703127","-0.5703127","10.72997","72.792","0.0673669","20","0.3545481","0.7895669","32.58271","0.5959768","0","0","3.19739"
"4/19/2007 7:00:00 AM","0.214652","13.39304","-101.6497","75.94635","0.2236743","0.4163953","27.35785","21.28801","0.6419501","0.6419501","0","0","0","0.6419501","64.86413","0","0","0.4163953","0.6757369","0.6419501","0","0","3.333605","2.66699","0","0.2593416","-0.2593416","10.44775","70.87743","0.0673669","20","0.3546845","0.7895669","32.58271","0.706145","0.3331162","0","3.083386"
"4/19/2007 8:00:00 AM","0.4627139","28.00406","-103.7931","61.23945","0.4732347","0.8553962","34.20387","21.28801","0.4856565","0.4856565","0","0","0","0.4856565","176.1319","0","0","0.8553962","0.5112174","0.4856565","0","0","3.537407","2.424024","0.3441788","0","0.3441788","10.76391","73.02225","0.06732379","20","0.3548209","0.7895669","32.58271","0.5342222","0.6843169","0","3.27942"
"4/19/2007 9:00:00 AM","0.6385039","42.4314","-107.5557","46.63204","0.6485952","1.147488","39.06162","21.28801","0.394252","0.394252","0","0","0","0.394252","291.0546","0","0","1.147488","0.4150021","0.394252","0","0","3.197018","2.696095","0.7324862","0","0.7324862","11.43402","77.56829","0.06723223","20","0.3549573","0.7895669","32.58271","0.4336772","0.9179907","0","3.843583"
"4/19/2007 10:00:00 AM","0.8368315","56.42533","-114.8036","32.28339","0.8483096","1.463437","44.64214","21.28801","0.5364283","0.5364283","0","0","0","0.5364283","272.8112","0","0","1.463437","0.5646614","0.5364283","0","0","2.578374","3.265698","0.8987754","0","0.8987754","12.25484","83.13673","0.06712022","20","0.3550937","0.7895669","32.58271","0.5900711","1.170749","0","4.729135"
"4/19/2007 11:00:00 AM","0.7433548","69.08518","-131.806","18.81954","0.7500427","1.310216","41.88987","21.28801","0.6088822","0.6088822","0","0","0","0.6088822","215.1839","0","0","1.310216","0.6409286","0.6088822","0","0","1.869998","3.950324","0.6692877","0","0.6692877","12.86754","87.29328","0.06703706","20","0.3552302","0.7895669","32.58271","0.6697704","1.048173","0","5.26054"
"4/19/2007 12:00:00 PM","0.7759703","76.08812","-177.1275","10.53055","0.7827886","1.361758","42.80563","21.28801","0.804153","0.804153","0","0","0","0.804153","169.3406","0","0","1.361758","0.8464769","0.804153","0","0","1.384478","4.451976","0.5152809","0","0.5152809","13.34002","90.49857","0.06697317","20","0.3553666","0.7895669","32.58271","0.8845683","1.089406","0","5.813734"
"4/19/2007 1:00:00 PM","0.7874631","70.10841","134.466","17.67839","0.7952754","1.381285","43.15519","21.28801","0.5269461","0.5269461","0","0","0","0.5269461","262.1302","0","0","1.381285","0.5546801","0.5269461","0","0","1.023796","4.83334","0.8266045","0","0.8266045","14.09549","95.62371","0.06687094","20","0.355503","0.7895669","32.58271","0.5796407","1.105028","0","6.214625"
"4/19/2007 2:00:00 PM","0.8108218","57.69266","115.8114","30.96684","0.8214504","1.421989","43.88861","21.28801","0.3701244","0.3701244","0","0","0","0.3701244","384.1923","0.6311522","0","1.421989","0.3896047","0.3701244","0","0","0.4012325","5.433213","0.4012325","0","0.4012325","14.46384","98.12256","0.06682143","20","0.3556394","0.7895669","32.58271","0.4071369","1.137591","0","6.855203"
"4/19/2007 3:00:00 PM","0.5466167","43.76614","108.0395","45.27374","0.55295","0.9898644","36.40724","21.28801","0.3413367","0.3413367","0","0","0","0.3413367","289.9965","0.4868605","0","0.9898644","0.3593018","0.3413367","0","0","0.1437021","5.721267","0.1437021","0","0.1437021","14.59612","99.01997","0.06680371","20","0.3557758","0.7895669","32.58271","0.3754703","0.7918915","0","6.711132"
"4/19/2007 4:00:00 PM","0.2947259","29.36467","104.0605","59.86634","0.2968009","0.547846","29.35578","21.28801","0.446501","0.446501","0","0","0","0.446501","122.6976","0.002887239","0","0.547846","0.470001","0.446501","0","0","0.07495781","5.824008","0.07495781","0","0.07495781","14.66518","99.48843","0.06679447","20","0.3559123","0.7895669","32.58271","0.491151","0.4382768","0","6.371854"
"4/19/2007 5:00:00 PM","0.2162748","14.7656","101.8041","74.56729","0.2236148","0.4162875","27.35623","21.28801","0.6689417","0.6689417","0","0","0","0.6689417","62.23077","0","0","0.4162875","0.7041491","0.6689417","0","0","0.03911313","5.87749","0","0.2878616","-0.2878616","14.35181","97.36254","0.06679447","20","0.3560487","0.7895669","32.58271","0.7358359","0.33303","0","6.293777"
"4/19/2007 6:00:00 PM","0.02317488","0.07228564","100.5339","89.309","0.07096338","0.1344326","23.20704","21.28801","1.314866","1.314866","1.500879","0","0.5050856","1.314866","10.22405","-0.00000000000000002775558","0","0.1344326","0","0","0.1860138","0.1767131","0.3302365","5.633961","0.3111457","0","0.3111457","14.63772","99.30218","0.06691673","20","0.3561851","0.7895669","32.58271","1.446352","0.1075461","2.7","5.768394"
"4/19/2007 7:00:00 PM","0","0","99.98703","90","0","0","21.28801","21.28801","0.8725625","0.8725625","0","0","0","0.8725625","0","0","0.0000000000000001110223","0","0.9184869","0.8725625","0","0","0.05974815","5.856237","0","0.9184869","-0.9184869","13.6297","92.46426","0.06691673","20","0.3563215","0.7900572","32.60294","0.9598188","0","0","5.856237"
"4/19/2007 8:00:00 PM","0","0","100.1632","90","0","0","21.28801","21.28801","0.6742436","0.6742436","0","0","0","0.6742436","0","0","0.0000000000000001110223","0","0.7097301","0.6742436","0","0","0.9737706","5.064828","0","0.7097301","-0.7097301","12.8529","87.19439","0.06691673","20","0.3564579","0.7900572","32.60294","0.741668","0","0","5.064828"
"4/19/2007 9:00:00 PM","0","0","101.3757","90","0","0","21.28801","21.28801","0.5053537","0.5053537","0","0","0","0.5053537","0","0","0.0000000000000001110223","0","0.5319512","0.5053537","0","0","1.613323","4.440108","0","0.5319512","-0.5319512","12.27201","83.25359","0.06691673","20","0.3565944","0.7900572","32.60294","0.5558891","0","0","4.440108"
"4/19/2007 10:00:00 PM","0","0","104.7549","90","0","0","21.28801","21.28801","0.3717746","0.3717746","0","0","0","0.3717746","0","0","0.00000000000000005551115","0","0.3913417","0.3717746","0","0","2.069422","3.964515","0","0.3913417","-0.3913417","11.84543","80.35966","0.06691673","20","0.3567308","0.7900572","32.60294","0.408952","0","0","3.964515"
"4/19/2007 11:00:00 PM","0","0","115.3815","90","0","0","21.28801","21.28801","0.2639186","0.2639186","0","0","0","0.2639186","0","0","0.00000000000000005551115","0","0.2778091","0.2639186","0","0","2.396604","3.61067","0","0.2778091","-0.2778091","11.54304","78.30827","0.06691673","20","0.3568672","0.7900572","32.60294","0.2903105","0","0","3.61067"
"4/20/2007 12:00:00 AM","0","0","175.1722","90","0","0","21.28801","21.28801","0.1095828","0.1095828","0","0","0","0.1095828","0","0","0.00000000000000001387779","0","0.1153503","0.1095828","0","0","2.624562","3.357487","0","0.1153503","-0.1153503","11.41774","77.45825","0.06691673","20","0.3570036","0.7900572","32.60294","0.1205411","0","0","3.357487"
"4/20/2007 1:00:00 AM","0","0","-118.4791","90","0","0","21.28801","21.28801","0.05831856","0.05831856","0","0","0","0.05831856","0","0","0.000000000000000006938894","0","0.06138796","0.05831856","0","0","2.701839","3.252005","0","0.06138796","-0.06138796","11.35111","77.00619","0.06691673","20","0.35714","0.7900572","32.60294","0.06415042","0","0","3.252005"
"4/20/2007 2:00:00 AM","0","0","-105.9653","90","0","0","21.28801","21.28801","0.1162723","0.1162723","0","0","0","0.1162723","0","0","0.00000000000000001387779","0","0.1223919","0.1162723","0","0","2.741753","3.19577","0","0.1223919","-0.1223919","11.21815","76.1042","0.06691673","20","0.3572764","0.7900572","32.60294","0.1278995","0","0","3.19577"
"4/20/2007 3:00:00 AM","0","0","-102.0701","90","0","0","21.28801","21.28801","0.1172302","0.1172302","0","0","0","0.1172302","0","0","0.00000000000000001387779","0","0.1234002","0.1172302","0","0","2.85375","3.083283","0","0.1234002","-0.1234002","11.0841","75.19477","0.06691673","20","0.3574128","0.7900572","32.60294","0.1289532","0","0","3.083283"
"4/20/2007 4:00:00 AM","0","0","-100.6389","90","0","0","21.28801","21.28801","0.3112496","0.3112496","0","0","0","0.3112496","0","0","0.00000000000000005551115","0","0.3276312","0.3112496","0","0","2.965636","2.969485","0","0.3276312","-0.3276312","10.72725","72.77395","0.06691673","20","0.3575493","0.7900572","32.60294","0.3423746","0","0","2.969485"
"4/20/2007 5:00:00 AM","0","0","-100.3451","90","0","0","21.28801","21.28801","0.3835211","0.3835211","0","0","0","0.3835211","0","0","0.00000000000000005551115","0","0.4037064","0.3835211","0","0","3.286983","2.664692","0","0.4037064","-0.4037064","10.28713","69.79306","0.06691673","20","0.3576857","0.797084","32.89291","0.4218732","0","0","2.664692"
"4/20/2007 6:00:00 AM","0.008125799","0","-100.8159","90","0","0","21.28801","21.28801","0.677728","0.677728","0","0","0","0.677728","0","0","0","0","0.7133979","0.677728","0","0","3.672101","2.285484","0","0.7133979","-0.7133979","9.506269","64.49533","0.06691673","20","0.3578221","0.797084","32.89291","0.7455008","0","0","2.285484"
"4/20/2007 7:00:00 AM","0.1526562","13.41335","-102.0234","75.90441","0.1558101","0.2923324","25.50967","21.28801","0.4842415","0.4842415","0","0","0","0.4842415","60.36913","0","0","0.2923324","0.509728","0.4842415","0","0","4.376168","1.601693","0","0.2173955","-0.2173955","9.269822","62.89116","0.06691673","20","0.3579585","0.797084","32.89291","0.5326657","0.2338659","0","1.894026"
"4/20/2007 8:00:00 AM","0.4288118","28.0017","-104.2054","61.218","0.4381838","0.7953835","33.23761","21.28801","0.517032","0.517032","0","0","0","0.517032","153.8364","0","0","0.7953835","0.5442442","0.517032","0","0","4.531894","1.392068","0.2511392","0","0.2511392","9.500743","64.45784","0.06688575","20","0.3580949","0.797084","32.89291","0.5687352","0.6363068","0","2.187452"
"4/20/2007 9:00:00 AM","0.6662219","42.39726","-108.0466","46.63802","0.6774676","1.19427","39.8652","21.28801","0.4075733","0.4075733","0","0","0","0.4075733","293.0197","0","0","1.19427","0.4290245","0.4075733","0","0","4.26783","1.596808","0.7652455","0","0.7652455","10.20059","69.20593","0.06679157","20","0.3582314","0.797084","32.89291","0.4483306","0.955416","0","2.791078"
"4/20/2007 10:00:00 AM","0.7599446","56.3386","-115.4423","32.3343","0.76982","1.341403","42.44278","21.28801","0.5657306","0.5657306","0","0","0","0.5657306","237.1099","0","0","1.341403","0.5955059","0.5657306","0","0","3.602601","2.210343","0.7458971","0","0.7458971","10.88287","73.83491","0.06670003","20","0.3583678","0.797084","32.89291","0.6223037","1.073122","0","3.551746"
"4/20/2007 11:00:00 AM","0.8490598","68.89278","-132.668","18.96843","0.8590053","1.479851","44.94246","21.28801","0.7715927","0.7715927","0","0","0","0.7715927","191.7917","0","0","1.479851","0.8122029","0.7715927","0","0","3.010307","2.798407","0.6676478","0","0.6676478","11.49408","77.98166","0.06661829","20","0.3585042","0.797084","32.89291","0.848752","1.183881","0","4.278258"
"4/20/2007 12:00:00 PM","0.7995687","75.73209","-177.4406","10.88539","0.8073073","1.400034","43.49222","21.28801","0.7815414","0.7815414","0","0","0","0.7815414","179.1375","0","0","1.400034","0.8226752","0.7815414","0","0","2.505463","3.31676","0.5773587","0","0.5773587","12.02314","81.57103","0.06654778","20","0.3586406","0.797084","32.89291","0.8596956","1.120027","0","4.716794"
"4/20/2007 1:00:00 PM","0.6570717","69.81694","135.1028","17.9372","0.6614121","1.168301","39.41821","21.28801","0.4476027","0.4476027","0","0","0","0.4476027","261.013","0","0","1.168301","0.4711608","0.4476027","0","0","2.081115","3.758989","0.6971406","0","0.6971406","12.66115","85.89963","0.06646283","20","0.358777","0.797084","32.89291","0.492363","0.9346411","0","4.92729"
"4/20/2007 2:00:00 PM","0.7432679","57.49174","116.3779","31.13546","0.7523713","1.313897","41.95494","21.28801","0.4311309","0.4311309","0","0","0","0.4311309","304.756","0","0","1.313897","0.453822","0.4311309","0","0","1.554995","4.284338","0.8600753","0","0.8600753","13.44694","91.23083","0.06635833","20","0.3589135","0.797084","32.89291","0.4742439","1.051118","0","5.598235"
"4/20/2007 3:00:00 PM","0.4661797","43.6146","108.4973","45.3987","0.4698477","0.8496207","34.11044","21.28801","0.433892","0.433892","0","0","0","0.433892","195.8139","0","0","0.8496207","0.4567284","0.433892","0","0","0.9067504","4.919411","0.3928923","0","0.3928923","13.80766","93.67815","0.0663107","20","0.3590499","0.797084","32.89291","0.4772812","0.6796966","0","5.769032"
"4/20/2007 4:00:00 PM","0.4086567","29.24379","104.4544","59.96424","0.4162001","0.7574684","32.63237","21.28801","0.538434","0.538434","0","0","0","0.538434","140.6799","0","0","0.7574684","0.5667727","0.538434","0","0","0.6582122","5.206523","0.1906957","0","0.1906957","13.98312","94.86853","0.06628761","20","0.3591863","0.797084","32.89291","0.5922775","0.6059747","0","5.963991"
"4/20/2007 5:00:00 PM","0.1380362","14.66686","102.1664","74.64485","0.1393715","0.2619819","25.06285","21.28801","0.6631836","0.6631836","0","0","0","0.6631836","39.50368","0","0","0.2619819","0.698088","0.6631836","0","0","0.5512407","5.34517","0","0.4361061","-0.4361061","13.50747","91.6415","0.06628761","20","0.3593227","0.797084","32.89291","0.729502","0.2095855","0","5.607152"
"4/20/2007 6:00:00 PM","0.01770117","0","100.889","90","0","0","21.28801","21.28801","1.612721","1.612721","2.656247","0","0.7777241","1.612721","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","1.007329","4.967782","0.9913492","0","0.9913492","14.41196","97.77885","0.06669591","20","0.3594591","0.7978954","32.92639","1.773993","0","2.7","4.967782"
"4/20/2007 7:00:00 PM","0","0","100.3577","90","0","0","21.28801","21.28801","0.9828817","0.9828817","1.167404","0","0.4263936","0.9828817","0","0","0","0","0","0","0.1845225","0.1752964","0.1752964","5.681324","0.1752964","0","0.1752964","14.57328","98.87329","0.06676796","20","0.3595955","0.7978954","32.92639","1.08117","0","2.7","5.681324"
"4/20/2007 8:00:00 PM","0","0","100.5779","90","0","0","21.28801","21.28801","0.877544","0.877544","0","0","0","0.877544","0","0","0.0000000000000001110223","0","0.9237305","0.877544","0","0","0.08618014","5.806735","0","0.9237305","-0.9237305","13.55943","91.99481","0.06676796","20","0.3597319","0.7978954","32.92639","0.9652984","0","0","5.806735"
"4/20/2007 9:00:00 PM","0","0","101.882","90","0","0","21.28801","21.28801","0.3797471","0.3797471","0","0","0","0.3797471","0","0","0.00000000000000005551115","0","0.3997338","0.3797471","0","0","1.021613","5.009294","0","0.3997338","-0.3997338","13.12366","89.03828","0.06676796","20","0.3598683","0.7978954","32.92639","0.4177218","0","0","5.009294"
"4/20/2007 10:00:00 PM","0","0","105.4557","90","0","0","21.28801","21.28801","0.2884936","0.2884936","0","0","0","0.2884936","0","0","0","0","0.3036775","0.2884936","0","0","1.355852","4.659782","0","0.3036775","-0.3036775","12.79301","86.79494","0.06676796","20","0.3600048","0.7978954","32.92639","0.317343","0","0","4.659782"
"4/20/2007 11:00:00 PM","0","0","116.574","90","0","0","21.28801","21.28801","0.1722375","0.1722375","0","0","0","0.1722375","0","0","0.00000000000000002775558","0","0.1813027","0.1722375","0","0","1.60619","4.391874","0","0.1813027","-0.1813027","12.59591","85.4577","0.06676796","20","0.3601412","0.7978954","32.92639","0.1894613","0","0","4.391874"
"4/21/2007 12:00:00 AM","0","0","175.8106","90","0","0","21.28801","21.28801","0.1226694","0.1226694","0","0","0","0.1226694","0","0","0.00000000000000001387779","0","0.1291256","0.1226694","0","0","1.746081","4.231064","0","0.1291256","-0.1291256","12.45562","84.50594","0.06676796","20","0.3602776","0.7978954","32.92639","0.1349363","0","0","4.231064"
"4/21/2007 1:00:00 AM","0","0","-119.5214","90","0","0","21.28801","21.28801","0.09777247","0.09777247","0","0","0","0.09777247","0","0","0","0","0.1029184","0.09777247","0","0","1.847218","4.116102","0","0.1029184","-0.1029184","12.34385","83.74759","0.06676796","20","0.360414","0.7978954","32.92639","0.1075497","0","0","4.116102"
"4/21/2007 2:00:00 AM","0","0","-106.6334","90","0","0","21.28801","21.28801","0.09860972","0.09860972","0","0","0","0.09860972","0","0","0","0","0.1037997","0.09860972","0","0","1.930739","4.024202","0","0.1037997","-0.1037997","12.23111","82.98273","0.06676796","20","0.3605504","0.7978954","32.92639","0.1084707","0","0","4.024202"
"4/21/2007 3:00:00 AM","0","0","-102.5645","90","0","0","21.28801","21.28801","0.091742","0.091742","0","0","0","0.091742","0","0","0.00000000000000001387779","0","0.09657053","0.091742","0","0","2.020119","3.931244","0","0.09657053","-0.09657053","12.12624","82.27122","0.06676796","20","0.3606869","0.7978954","32.92639","0.1009162","0","0","3.931244"
"4/21/2007 4:00:00 AM","0","0","-101.0494","90","0","0","21.28801","21.28801","0.3173878","0.3173878","0","0","0","0.3173878","0","0","0","0","0.3340925","0.3173878","0","0","2.103968","3.844524","0","0.3340925","-0.3340925","11.76233","79.80225","0.06676796","20","0.3608233","0.7978954","32.92639","0.3491266","0","0","3.844524"
"4/21/2007 5:00:00 AM","0","0","-100.7159","90","0","0","21.28801","21.28801","0.6783382","0.6783382","0","0","0","0.6783382","0","0","0","0","0.7140402","0.6783382","0","0","2.4289","3.541781","0","0.7140402","-0.7140402","10.98076","74.49966","0.06676796","20","0.3609597","0.7978954","32.92639","0.746172","0","0","3.541781"
"4/21/2007 6:00:00 AM","0.008708829","0","-101.1746","90","0","0","21.28801","21.28801","0.6212158","0.6212158","0","0","0","0.6212158","0","0","0.0000000000000001110223","0","0.6539114","0.6212158","0","0","3.129125","2.882014","0","0.6539114","-0.6539114","10.26557","69.64737","0.06676796","20","0.3610961","0.7978954","32.92639","0.6833374","0","0","2.882014"
"4/21/2007 7:00:00 AM","0.1266859","13.43154","-102.3937","75.86481","0.128072","0.2410523","24.75592","21.28801","0.5779289","0.5779289","0","0","0","0.5779289","41.70969","0","0","0.2410523","0.6083462","0.5779289","0","0","3.738796","2.266832","0","0.3672939","-0.3672939","9.865324","66.93189","0.06676796","20","0.3612325","0.7978954","32.92639","0.6357217","0.1928419","0","2.507884"
"4/21/2007 8:00:00 AM","0.4544021","27.99677","-104.6138","61.19938","0.4652452","0.8417646","33.98349","21.28801","0.5592192","0.5592192","0","0","0","0.5592192","150.525","0","0","0.8417646","0.5886518","0.5592192","0","0","4.045649","1.917788","0.2531129","0","0.2531129","10.09805","68.51086","0.06673718","20","0.361369","0.7978954","32.92639","0.6151411","0.6734117","0","2.759552"
"4/21/2007 9:00:00 AM","0.5888538","42.36002","-108.5322","46.64748","0.5978182","1.064314","37.65098","21.28801","0.4785928","0.4785928","0","0","0","0.4785928","222.384","0","0","1.064314","0.5037819","0.4785928","0","0","3.769025","2.121164","0.5605317","0","0.5605317","10.61178","71.99627","0.06666911","20","0.3615054","0.7978954","32.92639","0.5264521","0.8514509","0","3.185477"
"4/21/2007 10:00:00 AM","0.7906839","56.24814","-116.0713","32.38961","0.8017406","1.391367","43.33627","21.28801","0.5992235","0.5992235","0","0","0","0.5992235","232.1951","0","0","1.391367","0.6307616","0.5992235","0","0","3.280898","2.565994","0.7606058","0","0.7606058","11.30741","76.71584","0.06657697","20","0.3616418","0.7978954","32.92639","0.6591458","1.113094","0","3.957362"
"4/21/2007 11:00:00 AM","0.6177146","68.69683","-133.505","19.12263","0.6212781","1.102885","38.30231","21.28801","0.6579253","0.6579253","0","0","0","0.6579253","167.6307","0","0","1.102885","0.6925529","0.6579253","0","0","2.664995","3.159345","0.4103316","0","0.4103316","11.68408","79.27132","0.06652736","20","0.3617782","0.7978954","32.92639","0.7237178","0.8823076","0","4.26223"
"4/21/2007 12:00:00 PM","0.7747968","75.37881","-177.7306","11.2377","0.7820671","1.360627","42.78543","21.28801","0.8304591","0.8304591","0","0","0","0.8304591","163.8404","0","0","1.360627","0.8741675","0.8304591","0","0","2.376533","3.476308","0.4864598","0","0.4864598","12.13026","82.2985","0.06646865","20","0.3619146","0.7978954","32.92639","0.9135051","1.088502","0","4.836935"
"4/21/2007 1:00:00 PM","0.790348","69.52686","135.7195","18.19602","0.7988048","1.386791","43.25403","21.28801","0.6232412","0.6232412","0","0","0","0.6232412","222.5127","0","0","1.386791","0.6560434","0.6232412","0","0","2.011622","3.84785","0.7307478","0","0.7307478","12.7988","86.83421","0.06638065","20","0.362051","0.7978954","32.92639","0.6855654","1.109433","0","5.234641"
"4/21/2007 2:00:00 PM","0.6081066","57.29141","116.9343","31.30421","0.6131228","1.089504","38.07581","21.28801","0.5887588","0.5887588","0","0","0","0.5887588","185.051","0","0","1.089504","0.619746","0.5887588","0","0","1.446693","4.396578","0.469758","0","0.469758","13.22974","89.75797","0.0663242","20","0.3621874","0.7978954","32.92639","0.6476346","0.8716033","0","5.486082"
"4/21/2007 3:00:00 PM","0.5107074","43.46396","108.9493","45.52315","0.5161538","0.9281433","35.38917","21.28801","0.5498478","0.5498478","0","0","0","0.5498478","168.8","0","0","0.9281433","0.5787872","0.5498478","0","0","1.117898","4.745227","0.3493561","0","0.3493561","13.55063","91.9351","0.06628229","20","0.3623239","0.7978954","32.92639","0.6048326","0.7425146","0","5.673371"
"4/21/2007 4:00:00 PM","0.3194807","29.12421","104.844","60.0611","0.3227735","0.5939745","30.067","21.28801","0.516562","0.516562","0","0","0","0.516562","114.9861","0","0","0.5939745","0.5437495","0.516562","0","0","0.8790339","5.002266","0.05022497","0","0.05022497","13.59692","92.2491","0.06627627","20","0.3624603","0.7978954","32.92639","0.5682182","0.4751796","0","5.596241"
"4/21/2007 5:00:00 PM","0.1012924","14.56983","102.5253","74.72092","0.1015396","0.1916914","24.03581","21.28801","0.5285603","0.5285603","0","0","0","0.5285603","36.26671","0","0","0.1916914","0.5563793","0.5285603","0","0","0.8765056","5.039155","0","0.3646879","-0.3646879","13.19952","89.55298","0.06627627","20","0.3625967","0.7978954","32.92639","0.5814164","0.1533532","0","5.230846"
"4/21/2007 6:00:00 PM","0.02013954","0","101.241","90","0","0","21.28801","21.28801","1.938091","1.938091","2.7","0","0.7880488","1.938091","0","0","0","0","0","0","0.7619091","0.7238136","1.251869","4.720912","0.7238136","0","0.7238136","13.86176","94.04662","0.06657172","20","0.3627331","0.7985745","32.95442","2.1319","0","2.7","4.720912"
"4/21/2007 7:00:00 PM","0","0","100.7252","90","0","0","21.28801","21.28801","1.04515","1.04515","1.71165","0","0.5548222","1.04515","0","0.0000000000000001110223","0","0","0","0","0.6664996","0.6331746","0.6331746","5.249417","0.6331746","0","0.6331746","14.44162","97.98074","0.06682955","20","0.3628695","0.7985745","32.95442","1.149665","0","2.7","5.249417"
"4/21/2007 8:00:00 PM","0","0","100.9893","90","0","0","21.28801","21.28801","0.5914285","0.5914285","0","0","0","0.5914285","0","0","0","0","0.6225563","0.5914285","0","0","0.154561","5.704445","0","0.6225563","-0.6225563","13.76099","93.36295","0.06682955","20","0.363006","0.7985745","32.95442","0.6505713","0","0","5.704445"
"4/21/2007 9:00:00 PM","0","0","102.3839","90","0","0","21.28801","21.28801","0.621762","0.621762","0","0","0","0.621762","0","0","0.0000000000000001110223","0","0.6544864","0.621762","0","0","0.8144572","5.169608","0","0.6544864","-0.6544864","13.04516","88.50632","0.06682955","20","0.3631424","0.7985745","32.95442","0.6839382","0","0","5.169608"
"4/21/2007 10:00:00 PM","0","0","106.1492","90","0","0","21.28801","21.28801","0.3178215","0.3178215","0","0","0","0.3178215","0","0","0.00000000000000005551115","0","0.3345489","0.3178215","0","0","1.432518","4.596424","0","0.3345489","-0.3345489","12.68076","86.03394","0.06682955","20","0.3632788","0.7985745","32.95442","0.3496036","0","0","4.596424"
"4/21/2007 11:00:00 PM","0","0","117.7412","90","0","0","21.28801","21.28801","0.1957835","0.1957835","0","0","0","0.1957835","0","0","0.00000000000000002775558","0","0.2060879","0.1957835","0","0","1.705038","4.300424","0","0.2060879","-0.2060879","12.45664","84.5134","0.06682955","20","0.3634152","0.7985745","32.95442","0.2153619","0","0","4.300424"
"4/22/2007 12:00:00 AM","0","0","176.3795","90","0","0","21.28801","21.28801","0.1443589","0.1443589","0","0","0","0.1443589","0","0","0","0","0.1519567","0.1443589","0","0","1.864557","4.116971","0","0.1519567","-0.1519567","12.2915","83.39302","0.06682955","20","0.3635516","0.7985745","32.95442","0.1587948","0","0","4.116971"
"4/22/2007 1:00:00 AM","0","0","-120.5303","90","0","0","21.28801","21.28801","0.03970151","0.03970151","0","0","0","0.03970151","0","0","0","0","0.04179107","0.03970151","0","0","1.985055","3.981109","0","0.04179107","-0.04179107","12.24615","83.08532","0.06682955","20","0.3636881","0.7985745","32.95442","0.04367166","0","0","3.981109"
"4/22/2007 2:00:00 AM","0","0","-107.2905","90","0","0","21.28801","21.28801","0.07160403","0.07160403","0","0","0","0.07160403","0","0","0.00000000000000001387779","0","0.07537266","0.07160403","0","0","2.00461","3.943694","0","0.07537266","-0.07537266","12.16432","82.53013","0.06682955","20","0.3638245","0.7985745","32.95442","0.07876443","0","0","3.943694"
"4/22/2007 3:00:00 AM","0","0","-103.0528","90","0","0","21.28801","21.28801","0.072039","0.072039","0","0","0","0.072039","0","0","0","0","0.07583053","0.072039","0","0","2.069309","3.876074","0","0.07583053","-0.07583053","12.08199","81.97157","0.06682955","20","0.3639609","0.7985745","32.95442","0.0792429","0","0","3.876074"
"4/22/2007 4:00:00 AM","0","0","-101.4555","90","0","0","21.28801","21.28801","0.3480405","0.3480405","0","0","0","0.3480405","0","0","0","0","0.3663584","0.3480405","0","0","2.135857","3.807899","0","0.3663584","-0.3663584","11.68277","79.26302","0.06682955","20","0.3640973","0.7985745","32.95442","0.3828445","0","0","3.807899"
"4/22/2007 5:00:00 AM","0","0","-101.0829","90","0","0","21.28801","21.28801","0.465791","0.465791","0","0","0","0.465791","0","0","0.00000000000000005551115","0","0.4903063","0.465791","0","0","2.496561","3.475255","0","0.4903063","-0.4903063","11.14764","75.63235","0.06682955","20","0.3642337","0.7985745","32.95442","0.5123701","0","0","3.475255"
"4/22/2007 6:00:00 AM","0.01598233","0","-101.53","90","0","0","21.28801","21.28801","0.572252","0.572252","0","0","0","0.572252","0","0","0","0","0.6023705","0.572252","0","0","2.9645","3.02402","0","0.6023705","-0.6023705","10.48925","71.16545","0.06682955","20","0.3643701","0.7985745","32.95442","0.6294772","0","0","3.02402"
"4/22/2007 7:00:00 AM","0.1767259","13.4476","-102.7604","75.82757","0.1824926","0.3413481","26.23565","21.28801","0.5352936","0.5352936","0","0","0","0.5352936","63.7684","0","0","0.3413481","0.5634669","0.5352936","0","0","3.535791","2.460453","0","0.2221188","-0.2221188","10.24765","69.5263","0.06682955","20","0.3645065","0.7985745","32.95442","0.5888229","0.2730785","0","2.801801"
"4/22/2007 8:00:00 AM","0.4027479","27.98927","-105.018","61.18359","0.4113103","0.7490062","32.49783","21.28801","0.3268152","0.3268152","0","0","0","0.3268152","229.1833","0","0","0.7490062","0.3440161","0.3268152","0","0","3.700487","2.251325","0.4049901","0","0.4049901","10.61943","72.04868","0.06678074","20","0.3646429","0.7985745","32.95442","0.3594968","0.599205","0","3.000332"
"4/22/2007 9:00:00 AM","0.5100599","42.31971","-109.0121","46.66039","0.5160736","0.9280081","35.38696","21.28801","0.5219316","0.5219316","0","0","0","0.5219316","177.8026","0","0","0.9280081","0.5494018","0.5219316","0","0","3.309064","2.57262","0.3786064","0","0.3786064","10.96709","74.40739","0.06673519","20","0.3647794","0.7985745","32.95442","0.5741248","0.7424065","0","3.500628"
"4/22/2007 10:00:00 AM","0.54986","56.15407","-116.6905","32.44922","0.55348","0.990749","36.42191","21.28801","0.5494438","0.5494438","0","0","0","0.5494438","180.3185","0","0","0.990749","0.5783619","0.5494438","0","0","2.995603","2.870394","0.4123871","0","0.4123871","11.34563","76.97565","0.06668563","20","0.3649158","0.7985745","32.95442","0.6043882","0.7925992","0","3.861143"
"4/22/2007 11:00:00 AM","0.746958","68.49765","-134.317","19.28179","0.7544634","1.317202","42.01341","21.28801","0.3793972","0.3793972","0","0","0","0.3793972","347.183","0","0","1.317202","0.3993655","0.3793972","0","0","2.671034","3.191682","0.917837","0","0.917837","12.18369","82.66156","0.0665756","20","0.3650522","0.7985745","32.95442","0.4173369","1.053762","0","4.508885"
"4/22/2007 12:00:00 PM","0.7179354","75.02843","-177.9991","11.58729","0.7237407","1.268469","41.15532","21.28801","0.5911909","0.5911909","0","0","0","0.5911909","214.5616","0","0","1.268469","0.6223062","0.5911909","0","0","1.931833","3.892092","0.6461625","0","0.6461625","12.77536","86.67583","0.06649836","20","0.3651886","0.7985745","32.95442","0.65031","1.014775","0","5.16056"
"4/22/2007 1:00:00 PM","0.7926255","69.23841","136.317","18.45455","0.8014344","1.39089","43.32769","21.28801","0.8921847","0.8921847","0","0","0","0.8921847","155.8971","0","0","1.39089","0.9391418","0.8921847","0","0","1.461498","4.37754","0.4517485","0","0.4517485","13.18986","89.48804","0.06644446","20","0.365325","0.7985745","32.95442","0.9814032","1.112712","0","5.76843"
"4/22/2007 2:00:00 PM","0.760766","57.09185","117.4807","31.47288","0.7710501","1.343337","42.47719","21.28801","0.5189863","0.5189863","0","0","0","0.5189863","258.8386","0","0","1.343337","0.5463014","0.5189863","0","0","1.150107","4.713165","0.7970356","0","0.7970356","13.91854","94.43182","0.06634959","20","0.3654615","0.7985745","32.95442","0.570885","1.07467","0","6.056502"
"4/22/2007 3:00:00 PM","0.5324668","43.31438","109.3954","45.64695","0.5390044","0.9665429","36.02119","21.28801","0.5264881","0.5264881","0","0","0","0.5264881","183.5831","0","0","0.9665429","0.554198","0.5264881","0","0","0.5450397","5.294276","0.4123449","0","0.4123449","14.29704","96.99981","0.06630062","20","0.3655979","0.7985745","32.95442","0.5791369","0.7732344","0","6.260819"
"4/22/2007 4:00:00 PM","0.2705967","29.00607","105.2295","60.15682","0.272192","0.5038689","28.68268","21.28801","0.3979696","0.3979696","0","0","0","0.3979696","126.6099","0","0","0.5038689","0.4189154","0.3979696","0","0","0.274262","5.591649","0.08495353","0","0.08495353","14.37529","97.53072","0.06629054","20","0.3657343","0.7985745","32.95442","0.4377666","0.4030951","0","6.095517"
"4/22/2007 5:00:00 PM","0.1182887","14.47461","102.8808","74.79543","0.1189642","0.2241422","24.50863","21.28801","0.4827149","0.4827149","0","0","0","0.4827149","46.43366","0","0.0000000000000001110223","0.2241422","0.508121","0.4827149","0","0","0.2528261","5.652745","0","0.2839788","-0.2839788","14.06617","95.43342","0.06629054","20","0.3658707","0.7985745","32.95442","0.5309864","0.1793137","0","5.876887"
"4/22/2007 6:00:00 PM","0.01392169","0","101.5898","90","0","0","21.28801","21.28801","1.409531","1.409531","1.988274","0","0.6200989","1.409531","0","0.0000000000000001110223","0","0","0","0","0.5787434","0.5498062","0.5498062","5.410624","0.5498062","0","0.5498062","14.57012","98.86002","0.06651266","20","0.3660071","0.806093","33.26468","1.550484","0","2.7","5.410624"
"4/22/2007 7:00:00 PM","0","0","101.0895","90","0","0","21.28801","21.28801","0.7325112","0.7325112","0","0","0","0.7325112","0","0","0","0","0.7710644","0.7325112","0","0","0.08689428","5.804708","0","0.7710644","-0.7710644","13.72551","93.12926","0.06651266","20","0.3661436","0.806093","33.26468","0.8057624","0","0","5.804708"
"4/22/2007 8:00:00 PM","0","0","101.3971","90","0","0","21.28801","21.28801","0.6023557","0.6023557","0","0","0","0.6023557","0","0","0.0000000000000001110223","0","0.6340587","0.6023557","0","0","0.8703912","5.141877","0","0.6340587","-0.6340587","13.0322","88.42509","0.06651266","20","0.36628","0.806093","33.26468","0.6625913","0","0","5.141877"
"4/22/2007 9:00:00 PM","0","0","102.8812","90","0","0","21.28801","21.28801","0.4872353","0.4872353","0","0","0","0.4872353","0","0","0.00000000000000005551115","0","0.5128793","0.4872353","0","0","1.449428","4.586387","0","0.5128793","-0.5128793","12.47227","84.62589","0.06651266","20","0.3664164","0.806093","33.26468","0.5359588","0","0","4.586387"
"4/22/2007 10:00:00 PM","0","0","106.8348","90","0","0","21.28801","21.28801","0.3561191","0.3561191","0","0","0","0.3561191","0","0","0.00000000000000005551115","0","0.3748623","0.3561191","0","0","1.896393","4.130258","0","0.3748623","-0.3748623","12.06374","81.85396","0.06651266","20","0.3665528","0.806093","33.26468","0.3917311","0","0","4.130258"
"4/22/2007 11:00:00 PM","0","0","118.8821","90","0","0","21.28801","21.28801","0.1447939","0.1447939","0","0","0","0.1447939","0","0","0.00000000000000002775558","0","0.1524146","0.1447939","0","0","2.211201","3.793233","0","0.1524146","-0.1524146","11.89811","80.7301","0.06651266","20","0.3666892","0.806093","33.26468","0.1592733","0","0","3.793233"
"4/23/2007 12:00:00 AM","0","0","176.8875","90","0","0","21.28801","21.28801","0.1151711","0.1151711","0","0","0","0.1151711","0","0","0.00000000000000001387779","0","0.1212327","0.1151711","0","0","2.314657","3.655573","0","0.1212327","-0.1212327","11.76641","79.83652","0.06651266","20","0.3668256","0.806093","33.26468","0.1266882","0","0","3.655573"
"4/23/2007 1:00:00 AM","0","0","-121.5068","90","0","0","21.28801","21.28801","0.1038728","0.1038728","0","0","0","0.1038728","0","0","0.00000000000000001387779","0","0.1093398","0.1038728","0","0","2.408181","3.5457","0","0.1093398","-0.1093398","11.64765","79.03073","0.06651266","20","0.366962","0.806093","33.26468","0.11426","0","0","3.5457"
"4/23/2007 2:00:00 AM","0","0","-107.9368","90","0","0","21.28801","21.28801","0.08717245","0.08717245","0","0","0","0.08717245","0","0","0","0","0.09176047","0.08717245","0","0","2.499463","3.446303","0","0.09176047","-0.09176047","11.54801","78.35464","0.06651266","20","0.3670985","0.806093","33.26468","0.09588969","0","0","3.446303"
"4/23/2007 3:00:00 AM","0","0","-103.5351","90","0","0","21.28801","21.28801","0.1011584","0.1011584","0","0","0","0.1011584","0","0","0.00000000000000001387779","0","0.1064825","0.1011584","0","0","2.577273","3.362673","0","0.1064825","-0.1064825","11.43236","77.56993","0.06651266","20","0.3672349","0.806093","33.26468","0.1112742","0","0","3.362673"
"4/23/2007 4:00:00 AM","0","0","-101.8573","90","0","0","21.28801","21.28801","0.3473375","0.3473375","0","0","0","0.3473375","0","0","0.00000000000000005551115","0","0.3656184","0.3473375","0","0","2.672894","3.26534","0","0.3656184","-0.3656184","11.03395","74.86667","0.06651266","20","0.3673713","0.806093","33.26468","0.3820713","0","0","3.26534"
"4/23/2007 5:00:00 AM","0","0","-101.4462","90","0","0","21.28801","21.28801","0.6713151","0.6713151","0","0","0","0.6713151","0","0","0.0000000000000001110223","0","0.7066475","0.6713151","0","0","3.033304","2.92785","0","0.7066475","-0.7066475","10.26054","69.61904","0.06651266","20","0.3675077","0.806093","33.26468","0.7384466","0","0","2.92785"
"4/23/2007 6:00:00 AM","0.01485633","0","-101.8818","90","0","0","21.28801","21.28801","0.6221619","0.6221619","0","0","0","0.6221619","0","0","0.0000000000000001110223","0","0.6549072","0.6221619","0","0","3.731175","2.263017","0","0.6549072","-0.6549072","9.544249","64.764","0.06651266","20","0.3676441","0.8139235","33.58782","0.684378","0","0","2.263017"
"4/23/2007 7:00:00 AM","0.1569871","13.46148","-103.1234","75.79274","0.1608166","0.3015528","25.64582","21.28801","0.6588612","0.6588612","0","0","0","0.6588612","45.76878","0","0","0.3015528","0.6935381","0.6588612","0","0","4.347466","1.636404","0","0.3919854","-0.3919854","9.116963","61.87009","0.06651266","20","0.3677805","0.8227389","33.9516","0.7247474","0.2412422","0","1.937956"
"4/23/2007 8:00:00 AM","0.4251174","27.97921","-105.418","61.17065","0.4351675","0.7901939","33.15453","21.28801","0.4823392","0.4823392","0","0","0","0.4823392","163.8253","0","0","0.7901939","0.5077255","0.4823392","0","0","4.682614","1.257691","0.2824684","0","0.2824684","9.376605","63.63208","0.06647909","20","0.367917","0.8227389","33.9516","0.5305731","0.6321551","0","2.047884"
"4/23/2007 9:00:00 AM","0.3816217","42.27638","-109.4862","46.6767","0.3834088","0.7005194","31.73071","21.28801","0.4157805","0.4157805","0","0","0","0.4157805","168.483","0","0","0.7005194","0.4376637","0.4157805","0","0","4.374816","1.488649","0.2628557","0","0.2628557","9.618268","65.27207","0.06644787","20","0.3680534","0.8227389","33.9516","0.4573586","0.5604155","0","2.189168"
"4/23/2007 10:00:00 AM","0.5178471","56.05652","-117.2994","32.51301","0.5207123","0.9358221","35.5152","21.28801","0.6209968","0.6209968","0","0","0","0.6209968","150.6968","0","0","0.9358221","0.6536809","0.6209968","0","0","4.142665","1.702321","0.2821412","0","0.2821412","9.87761","67.03203","0.06641439","20","0.3681898","0.8227389","33.9516","0.6830965","0.7486577","0","2.638143"
"4/23/2007 11:00:00 AM","0.4718136","68.29552","-135.1041","19.44559","0.4727532","0.8545756","34.19059","21.28801","0.390979","0.390979","0","0","0","0.390979","218.5733","0","0","0.8545756","0.4115568","0.390979","0","0","3.912321","1.930233","0.4430187","0","0.4430187","10.28414","69.79082","0.0663619","20","0.3683262","0.8227389","33.9516","0.4300769","0.6836604","0","2.784809"
"4/23/2007 12:00:00 PM","0.7246325","74.68111","-178.2475","11.93399","0.7308384","1.279765","41.35345","21.28801","0.5916221","0.5916221","0","0","0","0.5916221","216.3146","0","0","1.279765","0.6227601","0.5916221","0","0","3.550439","2.2846","0.6570048","0","0.6570048","10.88567","73.87298","0.0662842","20","0.3684626","0.8227389","33.9516","0.6507843","1.023812","0","3.564365"
"4/23/2007 1:00:00 PM","0.8058097","68.95182","136.8962","18.71248","0.8153127","1.412472","43.71656","21.28801","0.4567171","0.4567171","0","0","0","0.4567171","309.2664","0","0","1.412472","0.4807548","0.4567171","0","0","3.02063","2.802468","0.9317176","0","0.9317176","11.73628","79.64544","0.06617433","20","0.3685991","0.8227389","33.9516","0.5023888","1.129978","0","4.21494"
"4/23/2007 2:00:00 PM","0.8702019","56.89326","118.0172","31.64128","0.8836689","1.517503","45.63556","21.28801","0.4172468","0.4172468","0","0","0","0.4172468","363.6944","0","0","1.517503","0.4392071","0.4172468","0","0","2.283261","3.521563","1.078296","0","1.078296","12.71921","86.3159","0.06604763","20","0.3687355","0.8227389","33.9516","0.4589714","1.214003","0","5.039066"
"4/23/2007 3:00:00 PM","0.6812828","43.16598","109.8356","45.76997","0.6936853","1.220384","40.31704","21.28801","0.3089049","0.3089049","0","0","0","0.3089049","395.0678","0","0","1.220384","0.3251631","0.3089049","0","0","1.459142","4.333254","0.8952209","0","0.8952209","13.53681","91.86434","0.06594281","20","0.3688719","0.8227389","33.9516","0.3397954","0.9763072","0","5.553638"
"4/23/2007 4:00:00 PM","0.2437045","28.88946","105.6107","60.25129","0.2446632","0.454362","27.93062","21.28801","0.4335846","0.4335846","0","0","0","0.4335846","104.792","0","0.00000000000000005551115","0.454362","0.4564049","0.4335846","0","0","0.8136448","4.992674","0","0.002042859","-0.002042859","13.5346","91.8493","0.06594281","20","0.3690083","0.8227389","33.9516","0.4769431","0.3634896","0","5.447036"
"4/23/2007 5:00:00 PM","0.1688292","14.38127","103.2326","74.86827","0.1727868","0.3235541","25.97147","21.28801","0.8050306","0.8050306","0","0","0","0.8050306","40.19152","0","0","0.3235541","0.8474007","0.8050306","0","0","0.903487","4.990906","0","0.5238466","-0.5238466","12.96261","87.96766","0.06594281","20","0.3691447","0.8227389","33.9516","0.8855338","0.2588433","0","5.31446"
"4/23/2007 6:00:00 PM","0.01416701","0","101.9353","90","0","0","21.28801","21.28801","1.540765","1.540765","2.58429","0","0.7607442","1.540765","0","0","0","0","0","0","1.043525","0.9913492","1.450929","4.531056","0.9913492","0","0.9913492","13.8671","94.1067","0.06633981","20","0.3692811","0.8237166","33.99195","1.694841","0","2.7","4.531056"
"4/23/2007 7:00:00 PM","0","0","101.4506","90","0","0","21.28801","21.28801","1.023344","1.023344","1.659978","0","0.5426289","1.023344","0","0","0","0","0","0","0.6366337","0.604802","0.604802","5.255064","0.604802","0","0.604802","14.42114","97.8666","0.06658132","20","0.3694175","0.8237166","33.99195","1.125679","0","2.7","5.255064"
"4/23/2007 8:00:00 PM","0","0","101.8011","90","0","0","21.28801","21.28801","0.6030843","0.6030843","0","0","0","0.6030843","0","0","0.0000000000000001110223","0","0.6348255","0.6030843","0","0","0.1632719","5.689873","0","0.6348255","-0.6348255","13.72699","93.15585","0.06658132","20","0.369554","0.8237166","33.99195","0.6633927","0","0","5.689873"
"4/23/2007 9:00:00 PM","0","0","103.3737","90","0","0","21.28801","21.28801","0.4066476","0.4066476","0","0","0","0.4066476","0","0","0.00000000000000005551115","0","0.4280501","0.4066476","0","0","0.8384222","5.144062","0","0.4280501","-0.4280501","13.26018","89.9879","0.06658132","20","0.3696904","0.8237166","33.99195","0.4473123","0","0","5.144062"
"4/23/2007 10:00:00 PM","0","0","107.5122","90","0","0","21.28801","21.28801","0.2357452","0.2357452","0","0","0","0.2357452","0","0","0.00000000000000002775558","0","0.2481529","0.2357452","0","0","1.230646","4.771214","0","0.2481529","-0.2481529","12.99017","88.15556","0.06658132","20","0.3698268","0.8237166","33.99195","0.2593198","0","0","4.771214"
"4/23/2007 11:00:00 PM","0","0","119.996","90","0","0","21.28801","21.28801","0.1958927","0.1958927","0","0","0","0.1958927","0","0","0.00000000000000002775558","0","0.2062028","0.1958927","0","0","1.433494","4.55343","0","0.2062028","-0.2062028","12.76593","86.63378","0.06658132","20","0.3699632","0.8237166","33.99195","0.215482","0","0","4.55343"
