sep=,
"4/24/2007 12:00:00 AM","0","0","177.3418","90","0","0","21.28801","21.28801","0.1130361","0.1130361","0","0","0","0.1130361","0","0","0.00000000000000001387779","0","0.1189853","0.1130361","0","0","1.604744","4.371374","0","0.1189853","-0.1189853","12.63668","85.75664","0.06658132","20","0.3700996","0.8237166","33.99195","0.1243397","0","0","4.371374"
"4/24/2007 1:00:00 AM","0","0","-122.4521","90","0","0","21.28801","21.28801","0.09106071","0.09106071","0","0","0","0.09106071","0","0","0.00000000000000001387779","0","0.09585339","0.09106071","0","0","1.695982","4.26595","0","0.09585339","-0.09585339","12.53259","85.05022","0.06658132","20","0.3702361","0.8237166","33.99195","0.1001668","0","0","4.26595"
"4/24/2007 2:00:00 AM","0","0","-108.5723","90","0","0","21.28801","21.28801","0.09354906","0.09354906","0","0","0","0.09354906","0","0","0","0","0.09847269","0.09354906","0","0","1.77315","4.180786","0","0.09847269","-0.09847269","12.42564","84.32449","0.06658132","20","0.3703725","0.8237166","33.99195","0.102904","0","0","4.180786"
"4/24/2007 3:00:00 AM","0","0","-104.0111","90","0","0","21.28801","21.28801","0.1072489","0.1072489","0","0","0","0.1072489","0","0","0.00000000000000001387779","0","0.1128936","0.1072489","0","0","1.857791","4.09305","0","0.1128936","-0.1128936","12.30302","83.49232","0.06658132","20","0.3705089","0.8237166","33.99195","0.1179738","0","0","4.09305"
"4/24/2007 4:00:00 AM","0","0","-102.2544","90","0","0","21.28801","21.28801","0.3537395","0.3537395","0","0","0","0.3537395","0","0","0","0","0.3723573","0.3537395","0","0","1.958393","3.992147","0","0.3723573","-0.3723573","11.89723","80.73851","0.06658132","20","0.3706453","0.8237166","33.99195","0.3891134","0","0","3.992147"
"4/24/2007 5:00:00 AM","0","0","-101.8057","90","0","0","21.28801","21.28801","0.4916473","0.4916473","0","0","0","0.4916473","0","0","0.00000000000000005551115","0","0.5175235","0.4916473","0","0","2.320153","3.655948","0","0.5175235","-0.5175235","11.3322","76.90399","0.06658132","20","0.3707817","0.8237166","33.99195","0.540812","0","0","3.655948"
"4/24/2007 6:00:00 AM","0.00900051","0","-102.23","90","0","0","21.28801","21.28801","0.6204789","0.6204789","0","0","0","0.6204789","0","0","0","0","0.6531357","0.6204789","0","0","2.812708","3.181946","0","0.6531357","-0.6531357","10.61785","72.05622","0.06658132","20","0.3709182","0.8237166","33.99195","0.6825268","0","0","3.181946"
"4/24/2007 7:00:00 AM","0.07363072","13.47318","-103.4826","75.76034","0.07369492","0.1395641","23.28103","21.28801","0.5028023","0.5028023","0","0","0","0.5028023","27.75726","0","0","0.1395641","0.5292655","0.5028023","0","0","3.432517","2.572919","0","0.3897014","-0.3897014","10.19307","69.17351","0.06658132","20","0.3710546","0.8237166","33.99195","0.5530825","0.1116513","0","2.712483"
"4/24/2007 8:00:00 AM","0.3081934","27.96659","-105.8135","61.16056","0.3118089","0.5745368","29.76665","21.28801","0.279551","0.279551","0","0","0","0.279551","205.5213","0","0","0.5745368","0.2942643","0.279551","0","0","3.765988","2.205589","0.2802726","0","0.2802726","10.4507","70.92186","0.06654835","20","0.371191","0.8237166","33.99195","0.3075061","0.4596294","0","2.780125"
"4/24/2007 9:00:00 AM","0.2206945","42.23009","-109.9543","46.69638","0.2206853","0.4109731","27.27633","21.28801","0.4295224","0.4295224","0","0","0","0.4295224","95.6814","0","0","0.4109731","0.4521289","0.4295224","0","0","3.467089","2.428833","0","0.04115579","-0.04115579","10.40604","70.61876","0.06654835","20","0.3713274","0.8237166","33.99195","0.4724747","0.3287785","0","2.839806"
"4/24/2007 10:00:00 AM","0.3260339","55.95562","-117.898","32.58086","0.3261513","0.599952","30.15956","21.28801","0.5875226","0.5875226","0","0","0","0.5875226","102.1156","0","0","0.599952","0.6184448","0.5875226","0","0","3.509847","2.390233","0","0.0184928","-0.0184928","10.38597","70.4826","0.06654835","20","0.3714638","0.8237166","33.99195","0.6462748","0.4799616","0","2.990185"
"4/24/2007 11:00:00 AM","0.5811498","68.09074","-135.8667","19.6137","0.5841625","1.04175","37.27217","21.28801","0.491918","0.491918","0","0","0","0.491918","211.773","0","0","1.04175","0.5178084","0.491918","0","0","3.525768","2.372879","0.5239412","0","0.5239412","10.86635","73.74267","0.0664868","20","0.3716002","0.8238295","33.9966","0.5411098","0.8333997","0","3.414629"
"4/24/2007 12:00:00 PM","0.5874551","74.33699","-178.477","12.2776","0.5901184","1.051601","37.43736","21.28801","0.6452202","0.6452202","0","0","0","0.6452202","162.9833","0","0","1.051601","0.6791791","0.6452202","0","0","3.069971","2.786021","0.3724219","0","0.3724219","11.20835","76.06359","0.06644312","20","0.3717366","0.8238295","33.9966","0.7097422","0.8412808","0","3.837622"
"4/24/2007 1:00:00 PM","0.7574567","68.6673","137.4579","18.96954","0.7656914","1.334907","42.32732","21.28801","0.4687867","0.4687867","0","0","0","0.4687867","284.7579","0","0","1.334907","0.4934597","0.4687867","0","0","2.783173","3.077143","0.8414474","0","0.8414474","11.97726","81.28173","0.06634463","20","0.3718731","0.8238295","33.9966","0.5156654","1.067926","0","4.41205"
"4/24/2007 2:00:00 PM","0.4000394","56.69582","118.5439","31.80922","0.4007122","0.7306291","32.20633","21.28801","0.3482321","0.3482321","0","0","0","0.3482321","209.811","0","0","0.7306291","0.3665601","0.3482321","0","0","2.10487","3.72254","0.364069","0","0.364069","12.31162","83.5508","0.06630211","20","0.3720095","0.8238295","33.9966","0.3830553","0.5845034","0","4.453169"
"4/24/2007 3:00:00 PM","0.3381404","43.0189","110.2698","45.89207","0.339008","0.6226582","30.51199","21.28801","0.3784482","0.3784482","0","0","0","0.3784482","164.5293","0","0","0.6226582","0.3983665","0.3784482","0","0","1.863311","3.999241","0.2242917","0","0.2242917","12.51792","84.95078","0.06627595","20","0.3721459","0.8238295","33.9966","0.416293","0.4981266","0","4.621899"
"4/24/2007 4:00:00 PM","0.1600974","28.77449","105.9875","60.34441","0.1601325","0.3002935","25.62722","21.28801","0.37452","0.37452","0","0","0","0.37452","80.1809","0","0","0.3002935","0.3942316","0.37452","0","0","1.719862","4.168767","0","0.09393805","-0.09393805","12.41591","84.25849","0.06627595","20","0.3722823","0.8238295","33.9966","0.411972","0.2402348","0","4.469061"
"4/24/2007 5:00:00 PM","0.07088114","14.2899","103.5809","74.9394","0.07092003","0.1343511","23.20587","21.28801","0.6531911","0.6531911","0","0","0","0.6531911","20.56842","0","0.0000000000000001110223","0.1343511","0.6875696","0.6531911","0","0","1.843193","4.085051","0","0.5532185","-0.5532185","11.81162","80.15762","0.06627595","20","0.3724187","0.8238295","33.9966","0.7185103","0.1074809","0","4.219402"
"4/24/2007 6:00:00 PM","0.01899964","0","102.2774","90","0","0","21.28801","21.28801","1.334404","1.334404","2.377929","0","0.7120479","1.334404","0","0","0","0","0","0","1.043525","0.9913492","2.403616","3.584573","0.9913492","0","0.9913492","12.71611","86.29684","0.06666943","20","0.3725551","0.8250294","34.04612","1.467844","0","2.7","3.584573"
"4/24/2007 7:00:00 PM","0","0","101.8081","90","0","0","21.28801","21.28801","1.178665","1.178665","2.22219","0","0.6752973","1.178665","0","0","0","0","0","0","1.043525","0.9913492","1.529919","4.330854","0.9913492","0","0.9913492","13.6206","92.43508","0.06706156","20","0.3726916","0.8250294","34.04612","1.296531","0","2.7","4.330854"
"4/24/2007 8:00:00 PM","0","0","102.2013","90","0","0","21.28801","21.28801","0.348147","0.348147","0","0","0","0.348147","0","0","0","0","0.3664705","0.348147","0","0","0.7605332","5.059564","0","0.3664705","-0.3664705","13.22126","89.72498","0.06706156","20","0.372828","0.8250294","34.04612","0.3829617","0","0","5.059564"
"4/24/2007 9:00:00 PM","0","0","103.8612","90","0","0","21.28801","21.28801","0.6188262","0.6188262","0","0","0","0.6188262","0","0","0.0000000000000001110223","0","0.651396","0.6188262","0","0","1.199554","4.739987","0","0.651396","-0.651396","12.50883","84.89017","0.06706156","20","0.3729644","0.8250294","34.04612","0.6807089","0","0","4.739987"
"4/24/2007 10:00:00 PM","0","0","108.1809","90","0","0","21.28801","21.28801","0.3699359","0.3699359","0","0","0","0.3699359","0","0","0.00000000000000005551115","0","0.3894062","0.3699359","0","0","1.848022","4.161395","0","0.3894062","-0.3894062","12.08437","82.00961","0.06706156","20","0.3731008","0.8250294","34.04612","0.4069295","0","0","4.161395"
"4/24/2007 11:00:00 PM","0","0","121.0821","90","0","0","21.28801","21.28801","0.2492861","0.2492861","0","0","0","0.2492861","0","0","0.00000000000000005551115","0","0.2624064","0.2492861","0","0","2.188196","3.811512","0","0.2624064","-0.2624064","11.79881","80.07164","0.06706156","20","0.3732372","0.8250294","34.04612","0.2742147","0","0","3.811512"
"4/25/2007 12:00:00 AM","0","0","177.7484","90","0","0","21.28801","21.28801","0.0897549","0.0897549","0","0","0","0.0897549","0","0","0.00000000000000001387779","0","0.09447885","0.0897549","0","0","2.405313","3.573952","0","0.09447885","-0.09447885","11.69621","79.37536","0.06706156","20","0.3733737","0.8250294","34.04612","0.09873039","0","0","3.573952"
"4/25/2007 1:00:00 AM","0","0","-123.3671","90","0","0","21.28801","21.28801","0.06539214","0.06539214","0","0","0","0.06539214","0","0","0","0","0.06883384","0.06539214","0","0","2.464292","3.488175","0","0.06883384","-0.06883384","11.62148","78.86824","0.06706156","20","0.3735101","0.8250294","34.04612","0.07193136","0","0","3.488175"
"4/25/2007 2:00:00 AM","0","0","-109.1968","90","0","0","21.28801","21.28801","0.1322329","0.1322329","0","0","0","0.1322329","0","0","0","0","0.1391925","0.1322329","0","0","2.51421","3.425559","0","0.1391925","-0.1391925","11.47024","77.84186","0.06706156","20","0.3736465","0.8250294","34.04612","0.1454562","0","0","3.425559"
"4/25/2007 3:00:00 AM","0","0","-104.4809","90","0","0","21.28801","21.28801","0.08934431","0.08934431","0","0","0","0.08934431","0","0","0","0","0.09404664","0.08934431","0","0","2.64308","3.298463","0","0.09404664","-0.09404664","11.36811","77.14877","0.06706156","20","0.3737829","0.8250294","34.04612","0.09827873","0","0","3.298463"
"4/25/2007 4:00:00 AM","0","0","-102.647","90","0","0","21.28801","21.28801","0.3044057","0.3044057","0","0","0","0.3044057","0","0","0.00000000000000005551115","0","0.3204271","0.3044057","0","0","2.723509","3.212361","0","0.3204271","-0.3204271","11.01915","74.78055","0.06706156","20","0.3739193","0.8250294","34.04612","0.3348463","0","0","3.212361"
"4/25/2007 5:00:00 AM","0","0","-102.1612","90","0","0","21.28801","21.28801","0.4236165","0.4236165","0","0","0","0.4236165","0","0","0.00000000000000005551115","0","0.4459122","0.4236165","0","0","3.037885","2.916478","0","0.4459122","-0.4459122","10.53275","71.47961","0.06706156","20","0.3740557","0.8250294","34.04612","0.4659782","0","0","2.916478"
"4/25/2007 6:00:00 AM","0.007523311","0","-102.5744","90","0","0","21.28801","21.28801","0.3658269","0.3658269","0","0","0","0.3658269","0","0","0.00000000000000005551115","0","0.385081","0.3658269","0","0","3.467084","2.499718","0","0.385081","-0.385081","10.11302","68.63516","0.06706156","20","0.3741921","0.8307551","34.2824","0.4024096","0","0","2.499718"
"4/25/2007 7:00:00 AM","0.0617562","13.48267","-103.8379","75.73041","0.06178906","0.117174","22.9586","21.28801","0.4711033","0.4711033","0","0","0","0.4711033","24.87226","0","0","0.117174","0.4958982","0.4711033","0","0","3.819628","2.13641","0","0.3787242","-0.3787242","9.700264","65.83384","0.06706156","20","0.3743286","0.8307551","34.2824","0.5182137","0.09373923","0","2.253583"
"4/25/2007 8:00:00 AM","0.2543467","27.95143","-106.2044","61.15331","0.2558629","0.4745428","28.23647","21.28801","0.3793226","0.3793226","0","0","0","0.3793226","125.1027","0","0","0.4745428","0.399287","0.3793226","0","0","4.168059","1.775079","0.07525586","0","0.07525586","9.769591","66.30434","0.06705271","20","0.374465","0.8307551","34.2824","0.4172549","0.3796343","0","2.249622"
"4/25/2007 9:00:00 AM","0.3597671","42.18088","-110.4162","46.71938","0.3611707","0.6616305","31.12","21.28801","0.4244939","0.4244939","0","0","0","0.4244939","155.8634","0","0","0.6616305","0.4468356","0.4244939","0","0","4.05579","1.836022","0.2147948","0","0.2147948","9.967169","67.64527","0.06702746","20","0.3746014","0.8307551","34.2824","0.4669433","0.5293043","0","2.497653"
"4/25/2007 10:00:00 AM","0.5610643","55.85151","-118.4859","32.65265","0.5654153","1.010637","36.75251","21.28801","0.5626612","0.5626612","0","0","0","0.5626612","179.6174","0","0","1.010637","0.592275","0.5626612","0","0","3.856751","2.009144","0.4183624","0","0.4183624","10.35117","70.25141","0.06697835","20","0.3747378","0.8307551","34.2824","0.6189274","0.8085099","0","3.019781"
"4/25/2007 11:00:00 AM","0.7133247","67.88358","-136.6049","19.78579","0.7204138","1.263166","41.06247","21.28801","0.3394999","0.3394999","0","0","0","0.3394999","372.0667","0","0","1.263166","0.3573683","0.3394999","0","0","3.502748","2.343224","0.9057977","0","0.9057977","11.17834","75.86524","0.06687226","20","0.3748742","0.8307551","34.2824","0.3734499","1.010533","0","3.60639"
"4/25/2007 12:00:00 PM","0.7168847","73.99622","-178.6889","12.61798","0.7232518","1.26769","41.14167","21.28801","0.5040171","0.5040171","0","0","0","0.5040171","251.5172","0","0","1.26769","0.5305443","0.5040171","0","0","2.75601","3.052145","0.7371454","0","0.7371454","11.85268","80.44186","0.06678618","20","0.3750107","0.8307551","34.2824","0.5544188","1.014152","0","4.319835"
"4/25/2007 1:00:00 PM","0.5869732","68.38508","138.003","19.22544","0.590186","1.051713","37.43923","21.28801","0.3516206","0.3516206","0","0","0","0.3516206","299.1044","0","0","1.051713","0.370127","0.3516206","0","0","2.198853","3.619258","0.6815857","0","0.6815857","12.47655","84.67599","0.06670677","20","0.3751471","0.8307551","34.2824","0.3867827","0.8413702","0","4.67097"
"4/25/2007 2:00:00 PM","0.5555122","56.49971","119.0609","31.97649","0.5595574","1.000884","36.59023","21.28801","0.380671","0.380671","0","0","0","0.380671","262.9263","0","0","1.000884","0.4007063","0.380671","0","0","1.695841","4.13527","0.6001778","0","0.6001778","13.02638","88.40759","0.06663701","20","0.3752835","0.8307551","34.2824","0.4187381","0.8007073","0","5.136154"
"4/25/2007 3:00:00 PM","0.2567708","42.87329","110.698","46.01311","0.2568704","0.4763557","28.26399","21.28801","0.3734562","0.3734562","0","0","0","0.3734562","127.5533","0","0","0.4763557","0.3931117","0.3734562","0","0","1.262094","4.583136","0.08324395","0","0.08324395","13.10306","88.92799","0.06662735","20","0.3754199","0.8307551","34.2824","0.4108018","0.3810846","0","5.059492"
"4/25/2007 4:00:00 PM","0.1075222","28.66126","106.3598","60.43608","0.1075029","0.2028119","24.19759","21.28801","0.3937479","0.3937479","0","0","0","0.3937479","51.50806","0","0","0.2028119","0.4144715","0.3937479","0","0","1.253251","4.645081","0","0.2116596","-0.2116596","12.87287","87.36572","0.06662735","20","0.3755563","0.8307551","34.2824","0.4331227","0.1622495","0","4.847893"
"4/25/2007 5:00:00 PM","0.09080353","14.20057","103.9254","75.00874","0.09097343","0.1719499","23.74929","21.28801","0.3849119","0.3849119","0","0","0","0.3849119","44.67255","0","0.00000000000000005551115","0.1719499","0.4051704","0.3849119","0","0","1.488287","4.458741","0","0.2332205","-0.2332205","12.61916","85.64384","0.06662735","20","0.3756928","0.8307551","34.2824","0.4234031","0.13756","0","4.630691"
"4/25/2007 6:00:00 PM","0.01228491","0","102.616","90","0","0","21.28801","21.28801","0.9285774","0.9285774","1.972103","0","0.6162828","0.9285774","0","0","0","0","0","0","1.043525","0.9913492","1.712569","4.252051","0.9913492","0","0.9913492","13.52365","91.7832","0.06701633","20","0.3758292","0.8315806","34.31647","1.021435","0","2.7","4.252051"
"4/25/2007 7:00:00 PM","0","0","102.1621","90","0","0","21.28801","21.28801","0.6624929","0.6624929","0","0","0","0.6624929","0","0","0","0","0.6973609","0.6624929","0","0","0.8715773","4.982666","0","0.6973609","-0.6973609","12.7605","86.60381","0.06701633","20","0.3759656","0.8315806","34.31647","0.7287421","0","0","4.982666"
"4/25/2007 8:00:00 PM","0","0","102.5974","90","0","0","21.28801","21.28801","0.4475603","0.4475603","0","0","0","0.4475603","0","0","0.00000000000000005551115","0","0.4711162","0.4475603","0","0","1.619539","4.367416","0","0.4711162","-0.4711162","12.24644","83.11494","0.06701633","20","0.376102","0.8315806","34.31647","0.4923164","0","0","4.367416"
"4/25/2007 9:00:00 PM","0","0","104.3433","90","0","0","21.28801","21.28801","0.4793386","0.4793386","0","0","0","0.4793386","0","0","0.0000000000000001110223","0","0.5045669","0.4793386","0","0","2.056601","3.945958","0","0.5045669","-0.5045669","11.69564","79.37674","0.06701633","20","0.3762384","0.8315806","34.31647","0.5272724","0","0","3.945958"
"4/25/2007 10:00:00 PM","0","0","108.8406","90","0","0","21.28801","21.28801","0.2863192","0.2863192","0","0","0","0.2863192","0","0","0.00000000000000005551115","0","0.3013886","0.2863192","0","0","2.518213","3.48811","0","0.3013886","-0.3013886","11.36749","77.14963","0.06701633","20","0.3763748","0.8315806","34.31647","0.3149511","0","0","3.48811"
"4/25/2007 11:00:00 PM","0","0","122.14","90","0","0","21.28801","21.28801","0.1468624","0.1468624","0","0","0","0.1468624","0","0","0","0","0.154592","0.1468624","0","0","2.76837","3.212253","0","0.154592","-0.154592","11.19948","76.00939","0.06701633","20","0.3765112","0.8315806","34.31647","0.1615487","0","0","3.212253"
"4/26/2007 12:00:00 AM","0","0","178.1126","90","0","0","21.28801","21.28801","0.07365263","0.07365263","0","0","0","0.07365263","0","0","0.00000000000000001387779","0","0.07752909","0.07365263","0","0","2.883176","3.070128","0","0.07752909","-0.07752909","11.11531","75.43811","0.06701633","20","0.3766477","0.8315806","34.31647","0.0810179","0","0","3.070128"
"4/26/2007 1:00:00 AM","0","0","-124.253","90","0","0","21.28801","21.28801","0.06673798","0.06673798","0","0","0","0.06673798","0","0","0","0","0.0702505","0.06673798","0","0","2.935701","2.998694","0","0.0702505","-0.0702505","11.03905","74.92052","0.06701633","20","0.3767841","0.8315806","34.31647","0.07341178","0","0","2.998694"
"4/26/2007 2:00:00 AM","0","0","-109.8106","90","0","0","21.28801","21.28801","0.06362331","0.06362331","0","0","0","0.06362331","0","0","0","0","0.06697191","0.06362331","0","0","2.9923","2.933841","0","0.06697191","-0.06697191","10.96634","74.42709","0.06701633","20","0.3769205","0.8315806","34.31647","0.06998564","0","0","2.933841"
"4/26/2007 3:00:00 AM","0","0","-104.9443","90","0","0","21.28801","21.28801","0.09834427","0.09834427","0","0","0","0.09834427","0","0","0.00000000000000001387779","0","0.1035203","0.09834427","0","0","3.050037","2.871902","0","0.1035203","-0.1035203","10.85391","73.66405","0.06701633","20","0.3770569","0.8315806","34.31647","0.1081787","0","0","2.871902"
"4/26/2007 4:00:00 AM","0","0","-103.0348","90","0","0","21.28801","21.28801","0.3603979","0.3603979","0","0","0","0.3603979","0","0","0.00000000000000005551115","0","0.3793662","0.3603979","0","0","3.146954","2.775893","0","0.3793662","-0.3793662","10.44045","70.85793","0.06701633","20","0.3771933","0.8315806","34.31647","0.3964377","0","0","2.775893"
"4/26/2007 5:00:00 AM","0","0","-102.5127","90","0","0","21.28801","21.28801","0.5262732","0.5262732","0","0","0","0.5262732","0","0","0","0","0.5539718","0.5262732","0","0","3.526294","2.420498","0","0.5539718","-0.5539718","9.835335","66.7511","0.06701633","20","0.3773297","0.8315806","34.31647","0.5789005","0","0","2.420498"
"4/26/2007 6:00:00 AM","0.01065869","0","-102.9149","90","0","0","21.28801","21.28801","0.4479959","0.4479959","0","0","0","0.4479959","0","0","0.00000000000000005551115","0","0.4715746","0.4479959","0","0","4.068673","1.893776","0","0.4715746","-0.4715746","9.320769","63.26288","0.06701633","20","0.3774662","0.8379602","34.57973","0.4927955","0","0","1.893776"
"4/26/2007 7:00:00 AM","0.1298062","13.48993","-104.1892","75.70295","0.1315879","0.2475705","24.85141","21.28801","0.2823529","0.2823529","0","0","0","0.2823529","87.68124","0","0","0.2475705","0.2972136","0.2823529","0","0","4.506273","1.44015","0","0.04964308","-0.04964308","9.266891","62.89718","0.06701633","20","0.3776026","0.8379602","34.57973","0.3105882","0.1980564","0","1.687721"
"4/26/2007 8:00:00 AM","0.2674326","27.93373","-106.5907","61.14889","0.2694471","0.4989472","28.60765","21.28801","0.286432","0.286432","0","0","0","0.286432","174.1939","0","0","0.4989472","0.3015074","0.286432","0","0","4.501253","1.392279","0.1974398","0","0.1974398","9.448538","64.13008","0.06699333","20","0.377739","0.8379602","34.57973","0.3150752","0.3991578","0","1.891227"
"4/26/2007 9:00:00 AM","0.5301074","42.12882","-110.8716","46.74565","0.5378026","0.9645291","35.98793","21.28801","0.4517478","0.4517478","0","0","0","0.4517478","213.5105","0","0","0.9645291","0.475524","0.4517478","0","0","4.303208","1.553423","0.4890051","0","0.4890051","9.897045","67.17423","0.06693641","20","0.3778754","0.8379602","34.57973","0.4969226","0.7716233","0","2.517952"
"4/26/2007 10:00:00 AM","0.4684949","55.74432","-119.063","32.72824","0.470437","0.8506259","34.12669","21.28801","0.4641503","0.4641503","0","0","0","0.4641503","183.2652","0","0","0.8506259","0.4885793","0.4641503","0","0","3.879324","1.948282","0.3620466","0","0.3620466","10.22955","69.43107","0.06689434","20","0.3780118","0.8379602","34.57973","0.5105653","0.6805007","0","2.798908"
"4/26/2007 11:00:00 AM","0.6109675","67.67434","-137.319","19.96152","0.6149969","1.092581","38.12785","21.28801","0.4268767","0.4268767","0","0","0","0.4268767","255.9478","0","0","1.092581","0.4493439","0.4268767","0","0","3.597551","2.238239","0.6432375","0","0.6432375","10.81856","73.42886","0.06681972","20","0.3781483","0.8379602","34.57973","0.4695643","0.8740652","0","3.330821"
"4/26/2007 12:00:00 PM","0.698643","73.65893","-178.8841","12.95495","0.7046203","1.237925","40.6219","21.28801","0.4911057","0.4911057","0","0","0","0.4911057","252.069","0","0","1.237925","0.5169534","0.4911057","0","0","3.07694","2.74607","0.720972","0","0.720972","11.47822","77.90614","0.06673628","20","0.3782847","0.8379602","34.57973","0.5402163","0.9903403","0","3.983996"
"4/26/2007 1:00:00 PM","0.5713052","68.10534","138.5322","19.47993","0.5742404","1.025303","36.99709","21.28801","0.6809734","0.6809734","0","0","0","0.6809734","150.5643","0","0","1.025303","0.7168141","0.6809734","0","0","2.514411","3.306","0.3084886","0","0.3084886","11.7617","79.83021","0.06670064","20","0.3784211","0.8379602","34.57973","0.7490708","0.8202422","0","4.331303"
"4/26/2007 2:00:00 PM","0.4932711","56.30511","119.5684","32.14292","0.4957087","0.8935906","34.82425","21.28801","0.4058675","0.4058675","0","0","0","0.4058675","220.1681","0","0","0.8935906","0.4272289","0.4058675","0","0","2.316341","3.543765","0.4663617","0","0.4663617","12.18954","82.73409","0.06664684","20","0.3785575","0.8379602","34.57973","0.4464542","0.7148725","0","4.437355"
"4/26/2007 3:00:00 PM","0.3335935","42.72927","111.1203","46.13297","0.3344749","0.6146606","30.3877","21.28801","0.2813653","0.2813653","0","0","0","0.2813653","218.4564","0","0","0.6146606","0.296174","0.2813653","0","0","1.963269","3.899354","0.3184865","0","0.3184865","12.48218","84.72031","0.06661015","20","0.3786939","0.8379602","34.57973","0.3095019","0.4917284","0","4.514015"
"4/26/2007 4:00:00 PM","0.3516856","28.54988","106.7277","60.5262","0.3576127","0.6553883","31.02235","21.28801","0.3519046","0.3519046","0","0","0","0.3519046","186.2403","0","0","0.6553883","0.3704259","0.3519046","0","0","1.738794","4.140317","0.2849624","0","0.2849624","12.7441","86.49809","0.06657735","20","0.3788303","0.8379602","34.57973","0.3870951","0.5243106","0","4.795706"
"4/26/2007 5:00:00 PM","0.2066025","14.11336","104.266","75.0762","0.2155651","0.4016756","27.13671","21.28801","0.6400805","0.6400805","0","0","0","0.6400805","62.75392","0","0.0000000000000001110223","0.4016756","0.6737689","0.6400805","0","0","1.534711","4.354439","0","0.2720933","-0.2720933","12.44796","84.48806","0.06657735","20","0.3789667","0.8379602","34.57973","0.7040884","0.3213405","0","4.756115"
"4/26/2007 6:00:00 PM","0.02456695","0","102.951","90","0","0","21.28801","21.28801","1.141499","1.141499","2.185024","0","0.6665271","1.141499","0","0","0","0","0","0","1.043525","0.9913492","1.835829","4.112236","0.9913492","0","0.9913492","13.35245","90.62756","0.06696321","20","0.3791032","0.8384682","34.60069","1.255649","0","2.7","4.112236"
"4/26/2007 7:00:00 PM","0","0","102.5124","90","0","0","21.28801","21.28801","0.9970976","0.9970976","2.040623","0","0.6324519","0.9970976","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","1.002348","4.846122","0.9913492","0","0.9913492","14.25694","96.76663","0.06734776","20","0.3792396","0.8384682","34.60069","1.096807","0","2.7","4.846122"
"4/26/2007 8:00:00 PM","0","0","102.9893","90","0","0","21.28801","21.28801","0.8247368","0.8247368","0","0","0","0.8247368","0","0","0","0","0.868144","0.8247368","0","0","0.2512819","5.562478","0","0.868144","-0.868144","13.30479","90.30406","0.06734776","20","0.379376","0.8384682","34.60069","0.9072104","0","0","5.562478"
"4/26/2007 9:00:00 PM","0","0","104.8199","90","0","0","21.28801","21.28801","0.3992085","0.3992085","0","0","0","0.3992085","0","0","0.00000000000000005551115","0","0.4202195","0.3992085","0","0","1.187132","4.807887","0","0.4202195","-0.4202195","12.84656","87.19392","0.06734776","20","0.3795124","0.8384682","34.60069","0.4391294","0","0","4.807887"
"4/26/2007 10:00:00 PM","0","0","109.4909","90","0","0","21.28801","21.28801","0.2669676","0.2669676","0","0","0","0.2669676","0","0","0","0","0.2810185","0.2669676","0","0","1.565266","4.437824","0","0.2810185","-0.2810185","12.54067","85.11772","0.06734776","20","0.3796488","0.8384682","34.60069","0.2936644","0","0","4.437824"
"4/26/2007 11:00:00 PM","0","0","123.1692","90","0","0","21.28801","21.28801","0.2749831","0.2749831","0","0","0","0.2749831","0","0","0","0","0.2894559","0.2749831","0","0","1.799919","4.188287","0","0.2894559","-0.2894559","12.22555","82.97896","0.06734776","20","0.3797853","0.8384682","34.60069","0.3024814","0","0","4.188287"
"4/27/2007 12:00:00 AM","0","0","178.4388","90","0","0","21.28801","21.28801","0.1145061","0.1145061","0","0","0","0.1145061","0","0","0.00000000000000001387779","0","0.1205328","0.1145061","0","0","2.052723","3.929137","0","0.1205328","-0.1205328","12.09462","82.09026","0.06734776","20","0.3799217","0.8384682","34.60069","0.1259567","0","0","3.929137"
"4/27/2007 1:00:00 AM","0","0","-125.1109","90","0","0","21.28801","21.28801","0.1019138","0.1019138","0","0","0","0.1019138","0","0","0.00000000000000001387779","0","0.1072777","0.1019138","0","0","2.138766","3.82083","0","0.1072777","-0.1072777","11.9781","81.29942","0.06734776","20","0.3800581","0.8384682","34.60069","0.1121052","0","0","3.82083"
"4/27/2007 2:00:00 AM","0","0","-110.4135","90","0","0","21.28801","21.28801","0.08819833","0.08819833","0","0","0","0.08819833","0","0","0.00000000000000001387779","0","0.09284035","0.08819833","0","0","2.225429","3.724141","0","0.09284035","-0.09284035","11.87729","80.61514","0.06734776","20","0.3801945","0.8384682","34.60069","0.09701817","0","0","3.724141"
"4/27/2007 3:00:00 AM","0","0","-105.4014","90","0","0","21.28801","21.28801","0.1023447","0.1023447","0","0","0","0.1023447","0","0","0.00000000000000001387779","0","0.1077312","0.1023447","0","0","2.303377","3.640246","0","0.1077312","-0.1077312","11.76028","79.82095","0.06734776","20","0.3803309","0.8384682","34.60069","0.1125791","0","0","3.640246"
"4/27/2007 4:00:00 AM","0","0","-103.4179","90","0","0","21.28801","21.28801","0.3134926","0.3134926","0","0","0","0.3134926","0","0","0.00000000000000005551115","0","0.3299922","0.3134926","0","0","2.39949","3.542603","0","0.3299922","-0.3299922","11.40085","77.38141","0.06734776","20","0.3804674","0.8384682","34.60069","0.3448418","0","0","3.542603"
"4/27/2007 5:00:00 AM","0","0","-102.86","90","0","0","21.28801","21.28801","0.3958728","0.3958728","0","0","0","0.3958728","0","0","0.00000000000000005551115","0","0.4167082","0.3958728","0","0","2.721431","3.240839","0","0.4167082","-0.4167082","10.94647","74.29739","0.06734776","20","0.3806038","0.8384682","34.60069","0.43546","0","0","3.240839"
"4/27/2007 6:00:00 AM","0.0120554","0","-103.2515","90","0","0","21.28801","21.28801","0.5369614","0.5369614","0","0","0","0.5369614","0","0","0","0","0.5652226","0.5369614","0","0","3.117101","2.855399","0","0.5652226","-0.5652226","10.32898","70.10625","0.06734776","20","0.3807402","0.8384682","34.60069","0.5906576","0","0","2.855399"
"4/27/2007 7:00:00 AM","0.1397077","13.49497","-104.5363","75.67799","0.1422861","0.2673717","25.14205","21.28801","0.4130327","0.4130327","0","0","0","0.4130327","64.73377","0","0","0.2673717","0.4347713","0.4130327","0","0","3.657652","2.324514","0","0.1673996","-0.1673996","10.14702","68.87127","0.06734776","20","0.3808766","0.8384682","34.60069","0.454336","0.2138973","0","2.591886"
"4/27/2007 8:00:00 AM","0.1580707","27.91352","-106.972","61.14729","0.1581285","0.2966035","25.57272","21.28801","0.4130765","0.4130765","0","0","0","0.4130765","71.80353","0","0","0.2966035","0.4348173","0.4130765","0","0","3.771081","2.166524","0","0.1382139","-0.1382139","9.996848","67.85197","0.06734776","20","0.381013","0.8384682","34.60069","0.4543841","0.2372828","0","2.463128"
"4/27/2007 9:00:00 AM","0.2180751","42.07397","-111.3205","46.77514","0.2180734","0.4062317","27.2051","21.28801","0.4339387","0.4339387","0","0","0","0.4339387","93.615","0","0","0.4062317","0.4567775","0.4339387","0","0","3.880804","2.035595","0","0.05054589","-0.05054589","9.941989","67.47963","0.06734776","20","0.3811494","0.8384682","34.60069","0.4773325","0.3249853","0","2.441826"
"4/27/2007 10:00:00 AM","0.5480817","55.6342","-119.6291","32.8075","0.5522784","0.9887433","36.38864","21.28801","0.3842008","0.3842008","0","0","0","0.3842008","257.3506","0","0","0.9887433","0.404422","0.3842008","0","0","3.910919","1.987645","0.5843214","0","0.5843214","10.47738","71.11352","0.06728006","20","0.3812858","0.8384682","34.60069","0.4226209","0.7909946","0","2.976389"
"4/27/2007 11:00:00 AM","0.4505019","67.46329","-138.0094","20.14057","0.4513308","0.8179566","33.59985","21.28801","0.5770777","0.5770777","0","0","0","0.5770777","141.7412","0","0","0.8179566","0.6074502","0.5770777","0","0","3.390924","2.452846","0.2105064","0","0.2105064","10.67102","72.42783","0.06725571","20","0.3814223","0.8384682","34.60069","0.6347854","0.6543652","0","3.270803"
"4/27/2007 12:00:00 PM","0.5137914","73.32526","-179.0638","13.28838","0.5152655","0.9266459","35.36462","21.28801","0.8559639","0.8559639","0","0","0","0.8559639","108.2576","0","0","0.9266459","0.9010146","0.8559639","0","0","3.243042","2.619592","0.02563132","0","0.02563132","10.69465","72.58818","0.06725274","20","0.3815587","0.8384682","34.60069","0.9415603","0.7413167","0","3.546238"
"4/27/2007 1:00:00 PM","0.4970345","67.82827","139.0461","19.73276","0.4985168","0.8983473","34.90181","21.28801","0.6877962","0.6877962","0","0","0","0.6877962","130.6124","0","0","0.8983473","0.723996","0.6877962","0","0","3.246495","2.63988","0.1743513","0","0.1743513","10.85509","73.67718","0.06723259","20","0.3816951","0.8384682","34.60069","0.7565758","0.7186778","0","3.538227"
"4/27/2007 2:00:00 PM","0.2678508","56.11219","120.0664","32.30832","0.2678138","0.4960173","28.56301","21.28801","0.5463822","0.5463822","0","0","0","0.5463822","90.7821","0","0","0.4960173","0.5751392","0.5463822","0","0","3.105784","2.77735","0","0.07912195","-0.07912195","10.76919","73.09411","0.06723259","20","0.3818315","0.8384682","34.60069","0.6010205","0.3968138","0","3.273368"
"4/27/2007 3:00:00 PM","0.2460915","42.58696","111.5365","46.25152","0.2461638","0.4570691","27.97159","21.28801","0.4185679","0.4185679","0","0","0","0.4185679","109.1983","0","0","0.4570691","0.4405978","0.4185679","0","0","3.201684","2.703814","0.01647131","0","0.01647131","10.78437","73.19716","0.06723068","20","0.3819679","0.8384682","34.60069","0.4604247","0.3656553","0","3.160883"
"4/27/2007 4:00:00 PM","0.1245639","28.44044","107.091","60.61469","0.1245583","0.2345328","24.6605","21.28801","0.5830487","0.5830487","0","0","0","0.5830487","40.22525","0","0","0.2345328","0.6137355","0.5830487","0","0","3.186252","2.716823","0","0.3792027","-0.3792027","10.37109","70.39207","0.06723068","20","0.3821043","0.8384951","34.6018","0.6413536","0.1876262","0","2.951355"
"4/27/2007 5:00:00 PM","0.08227692","14.02833","104.6028","75.14174","0.08238435","0.1558671","23.51647","21.28801","0.4260311","0.4260311","0","0","0","0.4260311","36.58585","0","0","0.1558671","0.4484537","0.4260311","0","0","3.577577","2.360976","0","0.2925867","-0.2925867","10.05256","68.23009","0.06723068","20","0.3822408","0.8384951","34.6018","0.4686342","0.1246936","0","2.516843"
"4/27/2007 6:00:00 PM","0.008460023","0","103.2824","90","0","0","21.28801","21.28801","0.7867347","0.7867347","0","0","0","0.7867347","0","0","0.0000000000000001110223","0","0.8281418","0.7867347","0","0","3.850615","2.084219","0","0.8281418","-0.8281418","9.144749","62.07467","0.06723068","20","0.3823772","0.8483456","35.0083","0.8654082","0","0","2.084219"
"4/27/2007 7:00:00 PM","0","0","102.8589","90","0","0","21.28801","21.28801","1.005307","1.005307","2.048833","0","0.6343892","1.005307","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.687874","1.284246","0.9913492","0","0.9913492","10.04924","68.21434","0.06761345","20","0.3825136","0.8483456","35.0083","1.105838","0","2.7","1.284246"
"4/27/2007 8:00:00 PM","0","0","103.3769","90","0","0","21.28801","21.28801","0.7455198","0.7455198","1.789045","0","0.5730857","0.7455198","0","0","0","0","0","0","1.043525","0.9913492","3.741747","2.081988","0.9913492","0","0.9913492","10.95372","74.35401","0.06799491","20","0.38265","0.8483456","35.0083","0.8200717","0","2.7","2.081988"
"4/27/2007 9:00:00 PM","0","0","105.2908","90","0","0","21.28801","21.28801","0.5024075","0.5024075","1.545933","0","0.5157171","0.5024075","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.927273","2.862229","0.9913492","0","0.9913492","11.85821","80.49368","0.06829315","20","0.3827864","0.8483456","35.0083","0.5526482","0","2.7","2.862229"
"4/27/2007 10:00:00 PM","0","0","110.1314","90","0","0","21.28801","21.28801","0.3847352","0.3847352","0","0","0","0.3847352","0","0","0.00000000000000005551115","0","0.4049844","0.3847352","0","0","2.163515","3.624967","0","0.4049844","-0.4049844","11.41668","77.49658","0.06829315","20","0.3829229","0.8483456","35.0083","0.4232087","0","0","3.624967"
"4/27/2007 11:00:00 PM","0","0","124.1693","90","0","0","21.28801","21.28801","0.1686477","0.1686477","0","0","0","0.1686477","0","0","0.00000000000000002775558","0","0.1775239","0.1686477","0","0","2.66358","3.25482","0","0.1775239","-0.1775239","11.2237","76.18661","0.06829315","20","0.3830593","0.8483456","35.0083","0.1855124","0","0","3.25482"
"4/28/2007 12:00:00 AM","0","0","178.7309","90","0","0","21.28801","21.28801","0.09573214","0.09573214","0","0","0","0.09573214","0","0","0","0","0.1007707","0.09573214","0","0","2.842822","3.091725","0","0.1007707","-0.1007707","11.11426","75.44373","0.06829315","20","0.3831957","0.8483456","35.0083","0.1053054","0","0","3.091725"
"4/28/2007 1:00:00 AM","0","0","-125.9416","90","0","0","21.28801","21.28801","0.1127329","0.1127329","0","0","0","0.1127329","0","0","0.00000000000000001387779","0","0.1186662","0.1127329","0","0","2.931109","2.998881","0","0.1186662","-0.1186662","10.98535","74.56872","0.06829315","20","0.3833321","0.8483456","35.0083","0.1240062","0","0","2.998881"
"4/28/2007 2:00:00 AM","0","0","-111.0057","90","0","0","21.28801","21.28801","0.05082842","0.05082842","0","0","0","0.05082842","0","0","0.000000000000000006938894","0","0.0535036","0.05082842","0","0","3.039385","2.889196","0","0.0535036","-0.0535036","10.92728","74.17453","0.06829315","20","0.3834685","0.8483456","35.0083","0.05591127","0","0","2.889196"
"4/28/2007 3:00:00 AM","0","0","-105.852","90","0","0","21.28801","21.28801","0.07692979","0.07692979","0","0","0","0.07692979","0","0","0","0","0.08097872","0.07692979","0","0","3.080395","2.839666","0","0.08097872","-0.08097872","10.83936","73.5777","0.06829315","20","0.3836049","0.8483456","35.0083","0.08462276","0","0","2.839666"
"4/28/2007 4:00:00 AM","0","0","-103.796","90","0","0","21.28801","21.28801","0.3522239","0.3522239","0","0","0","0.3522239","0","0","0.00000000000000005551115","0","0.370762","0.3522239","0","0","3.154335","2.764539","0","0.370762","-0.370762","10.43532","70.83506","0.06829315","20","0.3837413","0.8483456","35.0083","0.3874463","0","0","2.764539"
"4/28/2007 5:00:00 AM","0","0","-103.2031","90","0","0","21.28801","21.28801","0.4024856","0.4024856","0","0","0","0.4024856","0","0","0.00000000000000005551115","0","0.423669","0.4024856","0","0","3.526597","2.417173","0","0.423669","-0.423669","9.973306","67.69893","0.06829315","20","0.3838778","0.8483456","35.0083","0.4427342","0","0","2.417173"
"4/28/2007 6:00:00 AM","0.01578793","0","-103.5841","90","0","0","21.28801","21.28801","0.3617358","0.3617358","0","0","0","0.3617358","0","0","0.00000000000000005551115","0","0.3807746","0.3617358","0","0","3.933476","2.015692","0","0.3807746","-0.3807746","9.5583","64.88186","0.06829315","20","0.3840142","0.8483456","35.0083","0.3979094","0","0","2.015692"
"4/28/2007 7:00:00 AM","0.134719","13.49776","-104.8791","75.65555","0.1369554","0.2575113","24.99721","21.28801","0.4707637","0.4707637","0","0","0","0.4707637","54.70077","0","0","0.2575113","0.4955407","0.4707637","0","0","4.286042","1.651162","0","0.2380293","-0.2380293","9.299342","63.12406","0.06829315","20","0.3841506","0.8483456","35.0083","0.51784","0.2060091","0","1.908674"
"4/28/2007 8:00:00 AM","0.1068505","27.89083","-107.3483","61.14851","0.106838","0.2015728","24.17955","21.28801","0.4749866","0.4749866","0","0","0","0.4749866","42.43758","0","0.00000000000000005551115","0.2015728","0.4999859","0.4749866","0","0","4.48952","1.421835","0","0.2984131","-0.2984131","8.974443","60.92685","0.06829315","20","0.384287","0.8617125","35.55991","0.5224853","0.1612583","0","1.623408"
"4/28/2007 9:00:00 AM","0.09523005","42.0164","-111.7627","46.80779","0.09518725","0.1798286","23.86354","21.28801","0.4835395","0.4835395","0","0","0","0.4835395","37.19006","0","0.00000000000000005551115","0.1798286","0.5089889","0.4835395","0","0","4.767321","1.133012","0","0.3291603","-0.3291603","8.615928","58.49291","0.06829315","20","0.3844234","0.8617125","35.55991","0.5318934","0.1438629","0","1.312841"
"4/28/2007 10:00:00 AM","0.4705141","55.5213","-120.184","32.89029","0.472638","0.854379","34.18741","21.28801","0.3291278","0.3291278","0","0","0","0.3291278","259.5888","0","0","0.854379","0.3464503","0.3291278","0","0","4.936599","0.8106673","0.5079287","0","0.5079287","9.081697","61.65499","0.06823388","20","0.3845599","0.8617125","35.55991","0.3620406","0.6835032","0","1.665046"
"4/28/2007 11:00:00 AM","0.4294793","67.25071","-138.6764","20.32262","0.4301039","0.7814729","33.01509","21.28801","0.4812626","0.4812626","0","0","0","0.4812626","162.3797","0","0","0.7814729","0.5065922","0.4812626","0","0","4.589108","1.228911","0.2748807","0","0.2748807","9.334384","63.37046","0.06820184","20","0.3846963","0.8617125","35.55991","0.5293888","0.6251783","0","2.010384"
"4/28/2007 12:00:00 PM","0.5423446","72.99534","-179.2286","13.61811","0.5443991","0.9755749","36.1705","21.28801","0.8243203","0.8243203","0","0","0","0.8243203","118.349","0","0","0.9755749","0.8677055","0.8243203","0","0","4.366912","1.453872","0.1078694","0","0.1078694","9.43372","64.04485","0.06818928","20","0.3848327","0.8617125","35.55991","0.9067523","0.7804599","0","2.429447"
"4/28/2007 1:00:00 PM","0.8506805","67.55406","139.5455","19.9837","0.8631265","1.486161","45.05822","21.28801","0.2720222","0.2720222","0","0","0","0.2720222","546.3383","0","0","1.486161","0.2863392","0.2720222","0","0","4.297207","1.541934","1.199822","0","1.199822","10.52606","71.46064","0.06804986","20","0.3849691","0.8617125","35.55991","0.2992244","1.188929","0","3.028096"
"4/28/2007 2:00:00 PM","0.4905722","55.92112","120.5551","32.47252","0.4931279","0.8892159","34.75298","21.28801","0.2784092","0.2784092","0","0","0","0.2784092","319.3917","0","0","0.8892159","0.2930623","0.2784092","0","0","3.272927","2.496375","0.5961536","0","0.5961536","11.07222","75.16851","0.06798079","20","0.3851055","0.8617125","35.55991","0.3062502","0.7113727","0","3.385591"
"4/28/2007 3:00:00 PM","0.1715178","42.44651","111.9467","46.36863","0.1714791","0.3211537","25.93589","21.28801","0.2919446","0.2919446","0","0","0","0.2919446","110.005","0","0","0.3211537","0.3073101","0.2919446","0","0","2.843769","2.96402","0.01384358","0","0.01384358","11.08498","75.25515","0.06797919","20","0.385242","0.8617125","35.55991","0.321139","0.2569229","0","3.285173"
"4/28/2007 4:00:00 PM","0.1573043","28.33303","107.4498","60.70145","0.1573543","0.2951775","25.55166","21.28801","0.2772464","0.2772464","0","0","0","0.2772464","106.4676","0","0","0.2951775","0.2918383","0.2772464","0","0","2.899147","2.974869","0.003339143","0","0.003339143","11.08806","75.27605","0.0679788","20","0.3853784","0.8617125","35.55991","0.3049711","0.236142","0","3.270047"
"4/28/2007 5:00:00 PM","0.02345244","13.94556","104.9356","75.20528","0.02344601","0.04465402","21.92137","21.28801","0.3596307","0.3596307","0","0","0","0.3596307","12.41663","0","0.00000000000000005551115","0.04465402","0.3785587","0.3596307","0","0","2.919848","2.977486","0","0.3339046","-0.3339046","10.72436","72.80688","0.0679788","20","0.3855148","0.8617125","35.55991","0.3955938","0.03572322","0","3.02214"
"4/28/2007 6:00:00 PM","0.005671984","0","103.61","90","0","0","21.28801","21.28801","0.9637528","0.9637528","2.007278","0","0.6245834","0.9637528","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.269941","2.666903","0.9913492","0","0.9913492","11.62884","78.94786","0.06835662","20","0.3856512","0.8623351","35.58559","1.060128","0","2.7","2.666903"
"4/28/2007 7:00:00 PM","0","0","103.2014","90","0","0","21.28801","21.28801","0.5716888","0.5716888","1.615214","0","0.5320658","0.5716888","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.400454","3.434088","0.9913492","0","0.9913492","12.53333","85.08839","0.0686845","20","0.3857876","0.8623351","35.58559","0.6288577","0","2.7","3.434088"
"4/28/2007 8:00:00 PM","0","0","103.7599","90","0","0","21.28801","21.28801","0.3811541","0.3811541","0","0","0","0.3811541","0","0","0","0","0.4012149","0.3811541","0","0","1.623867","4.183726","0","0.4012149","-0.4012149","12.09593","82.1189","0.0686845","20","0.385924","0.8623351","35.58559","0.4192696","0","0","4.183726"
"4/28/2007 9:00:00 PM","0","0","105.7557","90","0","0","21.28801","21.28801","0.3258701","0.3258701","0","0","0","0.3258701","0","0","0.00000000000000005551115","0","0.3430212","0.3258701","0","0","2.107852","3.823395","0","0.3430212","-0.3430212","11.72225","79.58201","0.0686845","20","0.3860604","0.8623351","35.58559","0.3584571","0","0","3.823395"
"4/28/2007 10:00:00 PM","0","0","110.7618","90","0","0","21.28801","21.28801","0.242748","0.242748","0","0","0","0.242748","0","0","0.00000000000000002775558","0","0.2555242","0.242748","0","0","2.450624","3.512314","0","0.2555242","-0.2555242","11.4442","77.69432","0.0686845","20","0.3861969","0.8623351","35.58559","0.2670228","0","0","3.512314"
"4/28/2007 11:00:00 PM","0","0","125.1403","90","0","0","21.28801","21.28801","0.07537866","0.07537866","0","0","0","0.07537866","0","0","0","0","0.07934596","0.07537866","0","0","2.681699","3.278902","0","0.07934596","-0.07934596","11.35805","77.10946","0.0686845","20","0.3863333","0.8623351","35.58559","0.08291654","0","0","3.278902"
"4/29/2007 12:00:00 AM","0","0","178.992","90","0","0","21.28801","21.28801","0.06976812","0.06976812","0","0","0","0.06976812","0","0","0","0","0.07344013","0.06976812","0","0","2.73286","3.206248","0","0.07344013","-0.07344013","11.27832","76.56817","0.0686845","20","0.3864697","0.8623351","35.58559","0.07674494","0","0","3.206248"
"4/29/2007 1:00:00 AM","0","0","-126.7463","90","0","0","21.28801","21.28801","0.07116957","0.07116957","0","0","0","0.07116957","0","0","0","0","0.07491533","0.07116957","0","0","2.791327","3.138865","0","0.07491533","-0.07491533","11.19698","76.01599","0.0686845","20","0.3866061","0.8623351","35.58559","0.07828653","0","0","3.138865"
"4/29/2007 2:00:00 AM","0","0","-111.5871","90","0","0","21.28801","21.28801","0.09446236","0.09446236","0","0","0","0.09446236","0","0","0.00000000000000001387779","0","0.09943407","0.09446236","0","0","2.856284","3.069988","0","0.09943407","-0.09943407","11.089","75.28288","0.0686845","20","0.3867425","0.8623351","35.58559","0.1039086","0","0","3.069988"
"4/29/2007 3:00:00 AM","0","0","-106.2961","90","0","0","21.28801","21.28801","0.08915831","0.08915831","0","0","0","0.08915831","0","0","0.00000000000000001387779","0","0.09385085","0.08915831","0","0","2.947847","2.978321","0","0.09385085","-0.09385085","10.98708","74.59097","0.0686845","20","0.3868789","0.8623351","35.58559","0.09807415","0","0","2.978321"
"4/29/2007 4:00:00 AM","0","0","-104.1693","90","0","0","21.28801","21.28801","0.2897327","0.2897327","0","0","0","0.2897327","0","0","0.00000000000000005551115","0","0.3049817","0.2897327","0","0","3.032471","2.891578","0","0.3049817","-0.3049817","10.655","72.33649","0.0686845","20","0.3870154","0.8623351","35.58559","0.3187059","0","0","2.891578"
"4/29/2007 5:00:00 AM","0","0","-103.5419","90","0","0","21.28801","21.28801","0.663384","0.663384","0","0","0","0.663384","0","0","0.0000000000000001110223","0","0.6982989","0.663384","0","0","3.334101","2.607398","0","0.6982989","-0.6982989","9.890814","67.14845","0.0686845","20","0.3871518","0.8623351","35.58559","0.7297223","0","0","2.607398"
"4/29/2007 6:00:00 AM","0.005279603","0","-103.9125","90","0","0","21.28801","21.28801","0.6610195","0.6610195","0","0","0","0.6610195","0","0","0.0000000000000001110223","0","0.69581","0.6610195","0","0","4.032472","1.944473","0","0.69581","-0.69581","9.129375","61.97905","0.0686845","20","0.3872882","0.8623351","35.58559","0.7271214","0","0","1.944473"
"4/29/2007 7:00:00 AM","0.04753679","13.4983","-105.2175","75.63562","0.04755125","0.09031878","22.57323","21.28801","0.5894604","0.5894604","0","0","0","0.5894604","15.32228","0","0","0.09031878","0.6204847","0.5894604","0","0","4.699366","1.271504","0","0.5301659","-0.5301659","8.550439","58.05251","0.0686845","20","0.3874246","0.868872","35.85535","0.6484064","0.07225503","0","1.361822"
"4/29/2007 8:00:00 AM","0.09117845","27.86568","-107.7195","61.1525","0.09116016","0.1722992","23.75435","21.28801","0.3922588","0.3922588","0","0","0","0.3922588","43.92489","0","0.00000000000000005551115","0.1722992","0.412904","0.3922588","0","0","4.936623","0.7519931","0","0.2406047","-0.2406047","8.288671","56.28114","0.0686845","20","0.387561","0.8792223","36.28247","0.4314846","0.1378394","0","0.9242923"
"4/29/2007 9:00:00 AM","0.1334607","41.9562","-112.1979","46.84352","0.1334169","0.2509592","24.90108","21.28801","0.5911605","0.5911605","1.634686","0","0.5366607","0.5911605","42.45196","0","0","0.2509592","0","0","1.043525","0.9913492","4.936647","0.5152687","1.242308","0","1.242308","9.41919","63.9575","0.06899111","20","0.3876975","0.8792223","36.28247","0.6502766","0.2007674","2.7","0.7662279"
