sep=,
"4/29/2007 10:00:00 AM","0.2237611","55.40576","-120.7275","32.97646","0.223703","0.4164474","27.35864","21.28801","0.5976669","0.5976669","1.641192","0","0.538196","0.5976669","69.67885","0","0","0.4164474","0","0","1.043525","0.9913492","4.227569","1.530269","1.407797","0","1.407797","10.69813","72.64167","0.06928012","20","0.3878339","0.8792223","36.28247","0.6574336","0.3331579","2.7","1.946717"
"4/29/2007 11:00:00 AM","0.1530098","67.03686","-139.3204","20.50735","0.1529379","0.2870379","25.43158","21.28801","0.3974323","0.3974323","1.440958","0","0.4909455","0.3974323","72.22311","0.0000000000000002220446","0","0.2870379","0","0","1.043525","0.9913492","3.080868","2.645552","1.278387","0","1.278387","11.86105","80.53804","0.06948923","20","0.3879703","0.8792223","36.28247","0.4371755","0.2296304","2.7","2.93259"
"4/29/2007 12:00:00 PM","0.1077998","72.6693","-179.3796","13.94402","0.1077403","0.2032542","24.20403","21.28801","0.5934295","0.5934295","0","0","0","0.5934295","34.25077","0","0","0.2032542","0.6246626","0.5934295","0","0","2.11179","3.629275","0","0.4214084","-0.4214084","11.40152","77.41776","0.06948923","20","0.3881067","0.8792223","36.28247","0.6527725","0.1626034","0","3.832529"
"4/29/2007 1:00:00 PM","0.08073737","67.28288","140.031","20.23252","0.08069023","0.1526912","23.47056","21.28801","0.6705867","0.6705867","0","0","0","0.6705867","22.76978","0","0.0000000000000001110223","0.1526912","0.7058808","0.6705867","0","0","2.658741","3.244011","0","0.5531896","-0.5531896","10.79726","73.31477","0.06948923","20","0.3882431","0.8792223","36.28247","0.7376454","0.1221529","0","3.396702"
"4/29/2007 2:00:00 PM","0.2115351","55.73204","121.0346","32.63535","0.2114737","0.3942381","27.02517","21.28801","0.4293947","0.4293947","0","0","0","0.4293947","91.81252","0","0.00000000000000005551115","0.3942381","0.4519944","0.4293947","0","0","3.233245","2.730535","0","0.05775636","-0.05775636","10.73457","72.8891","0.06948923","20","0.3883795","0.8792223","36.28247","0.4723342","0.3153905","0","3.124774"
"4/29/2007 3:00:00 PM","0.1156397","42.30801","112.3508","46.48419","0.1155949","0.2178776","24.41717","21.28801","0.3710904","0.3710904","0","0","0","0.3710904","58.71281","0","0.00000000000000005551115","0.2178776","0.3906215","0.3710904","0","0","3.251409","2.676815","0","0.1727439","-0.1727439","10.54679","71.61407","0.06948923","20","0.3885159","0.8792223","36.28247","0.4081995","0.1743021","0","2.894693"
"4/29/2007 4:00:00 PM","0.08859879","28.22774","107.8038","60.78641","0.08857861","0.1674689","23.68436","21.28801","0.3388239","0.3388239","0","0","0","0.3388239","49.42653","0","0.00000000000000005551115","0.1674689","0.3566567","0.3388239","0","0","3.410387","2.515406","0","0.1891878","-0.1891878","10.3411","70.21738","0.06948923","20","0.3886524","0.8792223","36.28247","0.3727062","0.1339751","0","2.682875"
"4/29/2007 5:00:00 PM","0.01601133","13.86511","105.2643","75.26677","0.01600485","0.0305074","21.72028","21.28801","0.8125148","0.8125148","0","0","0","0.8125148","3.754689","0","0.0000000000000001110223","0.0305074","0.8552788","0.8125148","0","0","3.585403","2.337729","0","0.8247714","-0.8247714","9.437023","64.07859","0.06948923","20","0.3887888","0.8792223","36.28247","0.8937663","0.02440592","0","2.368237"
"4/29/2007 6:00:00 PM","0.01155646","0","103.9336","90","0","0","21.28801","21.28801","1.24954","1.24954","2.293065","0","0.6920221","1.24954","0","0","0","0","0","0","1.043525","0.9913492","4.428002","1.54606","0.9913492","0","0.9913492","10.34151","70.22015","0.06986077","20","0.3889252","0.8792223","36.28247","1.374494","0","2.7","1.54606"
"4/29/2007 7:00:00 PM","0","0","103.5399","90","0","0","21.28801","21.28801","0.9879202","0.9879202","2.031446","0","0.6302863","0.9879202","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.490434","2.338082","0.9913492","0","0.9913492","11.24599","76.36171","0.07023107","20","0.3890616","0.8792223","36.28247","1.086712","0","2.7","2.338082"
"4/29/2007 8:00:00 PM","0","0","104.1383","90","0","0","21.28801","21.28801","0.5620455","0.5620455","1.605571","0","0.5297902","0.5620455","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.681134","3.112596","0.9913492","0","0.9913492","12.15047","82.50665","0.07054755","20","0.389198","0.8832887","36.45028","0.6182501","0","2.7","3.112596"
"4/29/2007 9:00:00 PM","0","0","106.2144","90","0","0","21.28801","21.28801","0.3988604","0.3988604","0","0","0","0.3988604","0","0","0.00000000000000005551115","0","0.419853","0.3988604","0","0","1.920941","3.869855","0","0.419853","-0.419853","11.69265","79.39782","0.07054755","20","0.3893345","0.8832887","36.45028","0.4387464","0","0","3.869855"
"4/29/2007 10:00:00 PM","0","0","111.3817","90","0","0","21.28801","21.28801","0.2653004","0.2653004","0","0","0","0.2653004","0","0","0","0","0.2792636","0.2653004","0","0","2.433928","3.48887","0","0.2792636","-0.2792636","11.38867","77.33369","0.07054755","20","0.3894709","0.8832887","36.45028","0.2918304","0","0","3.48887"
"4/29/2007 11:00:00 PM","0","0","126.0818","90","0","0","21.28801","21.28801","0.2565389","0.2565389","0","0","0","0.2565389","0","0","0","0","0.270041","0.2565389","0","0","2.714759","3.233436","0","0.270041","-0.270041","11.09477","75.33797","0.07054755","20","0.3896073","0.8832887","36.45028","0.2821928","0","0","3.233436"
"4/30/2007 12:00:00 AM","0","0","179.2251","90","0","0","21.28801","21.28801","0.09150895","0.09150895","0","0","0","0.09150895","0","0","0","0","0.09632521","0.09150895","0","0","2.967213","2.984585","0","0.09632521","-0.09632521","10.99016","74.62766","0.07054755","20","0.3897437","0.8832887","36.45028","0.1006598","0","0","2.984585"
"4/30/2007 1:00:00 AM","0","0","-127.5258","90","0","0","21.28801","21.28801","0.1155257","0.1155257","0","0","0","0.1155257","0","0","0.00000000000000001387779","0","0.121606","0.1155257","0","0","3.036641","2.895568","0","0.121606","-0.121606","10.85806","73.73063","0.07054755","20","0.3898801","0.8832887","36.45028","0.1270782","0","0","2.895568"
"4/30/2007 2:00:00 AM","0","0","-112.1578","90","0","0","21.28801","21.28801","0.0717434","0.0717434","0","0","0","0.0717434","0","0","0","0","0.07551937","0.0717434","0","0","3.143596","2.782818","0","0.07551937","-0.07551937","10.77607","73.17388","0.07054755","20","0.3900165","0.8832887","36.45028","0.07891773","0","0","2.782818"
"4/30/2007 3:00:00 AM","0","0","-106.7336","90","0","0","21.28801","21.28801","0.08008836","0.08008836","0","0","0","0.08008836","0","0","0.00000000000000001387779","0","0.08430354","0.08008836","0","0","3.205453","2.712651","0","0.08430354","-0.08430354","10.68453","72.5523","0.07054755","20","0.390153","0.8832887","36.45028","0.0880972","0","0","2.712651"
"4/30/2007 4:00:00 AM","0","0","-104.5374","90","0","0","21.28801","21.28801","0.2626049","0.2626049","0","0","0","0.2626049","0","0","0.00000000000000005551115","0","0.2764262","0.2626049","0","0","3.280655","2.634143","0","0.2764262","-0.2764262","10.38365","70.50922","0.07054755","20","0.3902894","0.8832887","36.45028","0.2888653","0","0","2.634143"
"4/30/2007 5:00:00 AM","0","0","-103.8763","90","0","0","21.28801","21.28801","0.4816963","0.4816963","0","0","0","0.4816963","0","0","0.0000000000000001110223","0","0.5070488","0.4816963","0","0","3.554846","2.374832","0","0.5070488","-0.5070488","9.830126","66.75055","0.07054755","20","0.3904258","0.8832887","36.45028","0.529866","0","0","2.374832"
"4/30/2007 6:00:00 AM","0.01931792","0","-104.2366","90","0","0","21.28801","21.28801","0.720166","0.720166","0","0","0","0.720166","0","0","0.0000000000000001110223","0","0.7580695","0.720166","0","0","4.056664","1.892712","0","0.7580695","-0.7580695","8.999884","61.11287","0.07054755","20","0.3905622","0.8832887","36.45028","0.7921826","0","0","1.892712"
"4/30/2007 7:00:00 AM","0.2251255","13.4966","-105.5514","75.61823","0.2382364","0.4427568","27.75518","21.28801","0.2659808","0.2659808","0","0","0","0.2659808","166.462","0","0","0.4427568","0.2799797","0.2659808","0","0","4.807072","1.157281","0.162777","0","0.162777","9.149696","62.13015","0.0705283","20","0.3906986","0.8832887","36.45028","0.2925788","0.3542054","0","1.600038"
"4/30/2007 8:00:00 AM","0.4083614","27.8381","-108.0854","61.15926","0.419325","0.7628707","32.71836","21.28801","0.4171143","0.4171143","0","0","0","0.4171143","182.8925","0","0","0.7628707","0.4390677","0.4171143","0","0","4.583676","1.291076","0.323803","0","0.323803","9.447201","64.15033","0.07049003","20","0.390835","0.8832887","36.45028","0.4588257","0.6102965","0","2.053947"
"4/30/2007 9:00:00 AM","0.570986","41.89342","-112.6261","46.88228","0.5815796","1.037472","37.20055","21.28801","0.4457531","0.4457531","0","0","0","0.4457531","232.7459","0","0","1.037472","0.4692138","0.4457531","0","0","4.281837","1.555349","0.5682585","0","0.5682585","9.967961","67.6865","0.07042298","20","0.3909715","0.8832887","36.45028","0.4903284","0.8299778","0","2.592821"
"4/30/2007 10:00:00 AM","0.8490396","55.28774","-121.2594","33.06585","0.8646739","1.488529","45.10169","21.28801","0.3878536","0.3878536","0","0","0","0.3878536","383.7863","0","0","1.488529","0.408267","0.3878536","0","0","3.80035","2.013378","1.080262","0","1.080262","10.95266","74.373","0.07029586","20","0.3911079","0.8832887","36.45028","0.426639","1.190823","0","3.501908"
"4/30/2007 11:00:00 AM","0.8682997","66.82201","-139.9417","20.69445","0.881971","1.51492","45.58782","21.28801","0.534431","0.534431","0","0","0","0.534431","283.4641","0","0","1.51492","0.562559","0.534431","0","0","2.913378","2.863596","0.952361","0","0.952361","11.82192","80.27565","0.07018416","20","0.3912443","0.8832887","36.45028","0.5878742","1.211936","0","4.378517"
"4/30/2007 12:00:00 PM","0.8262783","72.34725","-179.5174","14.26597","0.8376074","1.446961","44.34178","21.28801","0.6614202","0.6614202","0","0","0","0.6614202","218.7657","0","0","1.446961","0.6962318","0.6614202","0","0","2.189211","3.596899","0.7507291","0","0.7507291","12.50859","84.9429","0.07009637","20","0.3913807","0.8885586","36.66775","0.7275622","1.157569","0","5.043859"
"4/30/2007 1:00:00 PM","0.750201","67.01492","140.5032","20.479","0.7597136","1.325488","42.16018","21.28801","0.4379173","0.4379173","0","0","0","0.4379173","302.68","0","0","1.325488","0.4609656","0.4379173","0","0","1.646907","4.165054","0.8645228","0","0.8645228","13.2984","90.30632","0.06999554","20","0.3915171","0.8885586","36.66775","0.4817091","1.060391","0","5.490542"
"4/30/2007 2:00:00 PM","0.6942909","55.54513","121.505","32.79664","0.70463","1.237941","40.62217","21.28801","0.267071","0.267071","0","0","0","0.267071","463.525","0","0","1.237941","0.2811274","0.267071","0","0","1.007163","4.805689","0.9568136","0","0.9568136","14.17168","96.2366","0.06988429","20","0.3916535","0.8885586","36.66775","0.2937781","0.9903527","0","6.04363"
"4/30/2007 3:00:00 PM","0.5227934","42.17159","112.7487","46.59808","0.5308475","0.9528621","35.79551","21.28801","0.3986228","0.3986228","0","0","0","0.3986228","239.0386","0.2283475","0","0.9528621","0.4196029","0.3986228","0","0","0.3049117","5.498491","0.3049117","0","0.3049117","14.45189","98.1394","0.0698489","20","0.39179","0.8885586","36.66775","0.438485","0.7622897","0","6.451353"
"4/30/2007 4:00:00 PM","0.4634293","28.12465","108.1531","60.86946","0.4773692","0.8624394","34.31796","21.28801","0.3221","0.3221","0","0","0","0.3221","267.7552","0.3811175","0","0.8624394","0.3390526","0.3221","0","0","0.1422693","5.717325","0.1422693","0","0.1422693","14.58285","99.02876","0.06983241","20","0.3919264","0.8885586","36.66775","0.3543099","0.6899515","0","6.579764"
"4/30/2007 5:00:00 PM","0.1955184","13.78704","105.5889","75.32615","0.2045374","0.3816125","26.83611","21.28801","1.04185","1.04185","0.7498185","0","0.3278535","1.04185","36.62835","0.00000000000000005551115","0","0.3816125","0.3074016","0.2920316","0","0","0.07421091","5.819031","0.07421091","0","0.07421091","14.65122","99.49301","0.06985629","20","0.3920628","0.8885586","36.66775","1.146035","0.30529","2.7","6.200643"
"4/30/2007 6:00:00 PM","0.01754202","0","104.2533","90","0","0","21.28801","21.28801","1.397889","1.397889","1.438651","0","0.4904011","1.397889","0","0.00000000000000001387779","0","0","0","0","0.04076161","0.03872353","0.03872353","5.871975","0.03872353","0","0.03872353","14.6869","99.73535","0.06987058","20","0.3921992","0.8885586","36.66775","1.537678","0","2.7","5.871975"
"4/30/2007 7:00:00 PM","0","0","103.8742","90","0","0","21.28801","21.28801","0.9826217","0.9826217","1.003895","0","0.3878094","0.9826217","0","0","0","0","0","0","0.02127341","0.02020974","0.02020974","5.899572","0.02020974","0","0.02020974","14.70553","99.86185","0.06987804","20","0.3923356","0.8885586","36.66775","1.080884","0","2.7","5.899572"
"4/30/2007 8:00:00 PM","0","0","104.5118","90","0","0","21.28801","21.28801","0.6439608","0.6439608","0","0","0","0.6439608","0","0","0.0000000000000001110223","0","0.6778535","0.6439608","0","0","0.01054843","5.913967","0","0.6778535","-0.6778535","13.96391","94.82569","0.06987804","20","0.3924721","0.8885586","36.66775","0.7083569","0","0","5.913967"
"4/30/2007 9:00:00 PM","0","0","106.6668","90","0","0","21.28801","21.28801","0.3731833","0.3731833","0","0","0","0.3731833","0","0","0.00000000000000005551115","0","0.3928245","0.3731833","0","0","0.6740327","5.335138","0","0.3928245","-0.3928245","13.53571","91.91784","0.06987804","20","0.3926085","0.8885586","36.66775","0.4105016","0","0","5.335138"
"4/30/2007 10:00:00 PM","0","0","111.9909","90","0","0","21.28801","21.28801","0.2699231","0.2699231","0","0","0","0.2699231","0","0","0.00000000000000005551115","0","0.2841296","0.2699231","0","0","1.009162","4.995565","0","0.2841296","-0.2841296","13.22642","89.8175","0.06987804","20","0.3927449","0.8885586","36.66775","0.2969154","0","0","4.995565"
"4/30/2007 11:00:00 PM","0","0","126.994","90","0","0","21.28801","21.28801","0.2328476","0.2328476","0","0","0","0.2328476","0","0","0.00000000000000002775558","0","0.2451027","0.2328476","0","0","1.242322","4.747851","0","0.2451027","-0.2451027","12.95974","88.00657","0.06987804","20","0.3928813","0.8885586","36.66775","0.2561323","0","0","4.747851"
"5/1/2007 12:00:00 AM","0","0","179.4326","90","0","0","20.85785","20.85785","0.1436316","0.1436316","0","0","0","0.1436316","0","0","0.00000000000000002775558","0","0.1511911","0.1436316","0","0","1.447312","4.532625","0","0.1511911","-0.1511911","12.79544","86.89082","0.06987804","20","0.3930177","0.8885586","36.66775","0.1579947","0","0","4.532625"
"5/1/2007 1:00:00 AM","0","0","-128.2812","90","0","0","20.85785","20.85785","0.1271088","0.1271088","0","0","0","0.1271088","0","0","0","0","0.1337987","0.1271088","0","0","1.56585","4.399263","0","0.1337987","-0.1337987","12.65007","85.90365","0.06987804","20","0.3931541","0.8885586","36.66775","0.1398196","0","0","4.399263"
"5/1/2007 2:00:00 AM","0","0","-112.7179","90","0","0","20.85785","20.85785","0.1069587","0.1069587","0","0","0","0.1069587","0","0","0.00000000000000001387779","0","0.1125881","0.1069587","0","0","1.67662","4.280787","0","0.1125881","-0.1125881","12.52777","85.07319","0.06987804","20","0.3932905","0.8885586","36.66775","0.1176546","0","0","4.280787"
"5/1/2007 3:00:00 AM","0","0","-107.1645","90","0","0","20.85785","20.85785","0.1345259","0.1345259","0","0","0","0.1345259","0","0","0","0","0.1416063","0.1345259","0","0","1.77094","4.180769","0","0.1416063","-0.1416063","12.3739","84.02831","0.06987804","20","0.393427","0.8885586","36.66775","0.1479785","0","0","4.180769"
"5/1/2007 4:00:00 AM","0","0","-104.9005","90","0","0","20.85785","20.85785","0.3307109","0.3307109","0","0","0","0.3307109","0","0","0","0","0.3481168","0.3307109","0","0","1.897558","4.054471","0","0.3481168","-0.3481168","11.99465","81.45287","0.06987804","20","0.3935634","0.8885586","36.66775","0.363782","0","0","4.054471"
"5/1/2007 5:00:00 AM","0","0","-104.2062","90","0","0","20.85785","20.85785","0.6579845","0.6579845","0","0","0","0.6579845","0","0","0","0","0.6926153","0.6579845","0","0","2.231295","3.74101","0","0.6926153","-0.6926153","11.23673","76.30605","0.06987804","20","0.3936998","0.8885586","36.66775","0.723783","0","0","3.74101"
"5/1/2007 6:00:00 AM","0.0087102","0","-104.5564","90","0","0","20.85785","20.85785","0.8944047","0.8944047","0","0","0","0.8944047","0","0","0.0000000000000001110223","0","0.9414786","0.8944047","0","0","2.904239","3.105356","0","0.9414786","-0.9414786","10.20316","69.28726","0.06987804","20","0.3938362","0.8885586","36.66775","0.9838452","0","0","3.105356"
"5/1/2007 7:00:00 AM","0.09678746","13.49267","-105.8807","75.60336","0.09720314","0.183926","23.48709","20.85785","0.4921272","0.4921272","0","0","0","0.4921272","37.37368","0","0","0.183926","0.5180286","0.4921272","0","0","3.814755","2.218692","0","0.3341026","-0.3341026","9.839234","66.81595","0.06987804","20","0.3939726","0.8885586","36.66775","0.5413399","0.1471408","0","2.402618"
"5/1/2007 8:00:00 AM","0.183089","27.80814","-108.4459","61.16874","0.1833383","0.3435221","25.82671","20.85785","0.4671091","0.4671091","0","0","0","0.4671091","73.54217","0","0","0.3435221","0.4916937","0.4671091","0","0","4.064204","1.901055","0","0.1481716","-0.1481716","9.678219","65.72253","0.06987804","20","0.394109","0.8885586","36.66775","0.5138199","0.2748177","0","2.244577"
"5/1/2007 9:00:00 AM","0.2248071","41.82816","-113.0471","46.92398","0.2248391","0.419275","26.95725","20.85785","0.4626709","0.4626709","0","0","0","0.4626709","90.62058","0","0","0.419275","0.487022","0.4626709","0","0","4.158625","1.759613","0","0.06774692","-0.06774692","9.604674","65.22311","0.06987804","20","0.3942455","0.8885586","36.66775","0.508938","0.33542","0","2.178888"
"5/1/2007 10:00:00 AM","0.4780174","55.1674","-121.7798","33.15833","0.480545","0.8694949","33.97068","20.85785","0.7437479","0.7437479","0","0","0","0.7437479","116.9072","0","0","0.8694949","0.7828926","0.7437479","0","0","4.197174","1.694824","0.08660228","0","0.08660228","9.684443","65.7648","0.069868","20","0.3943819","0.8885586","36.66775","0.8181227","0.6955959","0","2.564319"
"5/1/2007 11:00:00 AM","0.3292802","66.60641","-140.5406","20.88361","0.3293102","0.6066647","29.81272","20.85785","0.7890149","0.7890149","0","0","0","0.7890149","76.88888","0","0","0.6066647","0.830542","0.7890149","0","0","4.104538","1.765091","0","0.2238773","-0.2238773","9.440927","64.11122","0.069868","20","0.3945183","0.8886974","36.67348","0.8679163","0.4853317","0","2.371756"
"5/1/2007 12:00:00 PM","0.4707254","72.02932","-179.6427","14.58384","0.4717426","0.8544725","33.72788","20.85785","0.8216364","0.8216364","0","0","0","0.8216364","103.9964","0","0","0.8544725","0.8648804","0.8216364","0","0","4.338699","1.550165","0","0.01040798","-0.01040798","9.429636","64.03455","0.069868","20","0.3946547","0.8886974","36.67348","0.9038001","0.683578","0","2.404638"
"5/1/2007 1:00:00 PM","0.4054934","66.75031","140.9626","20.72294","0.4059564","0.7411206","31.91638","20.85785","0.5875714","0.5875714","0","0","0","0.5875714","126.1329","0","0","0.7411206","0.6184962","0.5875714","0","0","4.331748","1.540169","0.1226243","0","0.1226243","9.542542","64.80127","0.06985378","20","0.3947911","0.8886974","36.67348","0.6463286","0.5928965","0","2.28129"
"5/1/2007 2:00:00 PM","0.3362152","55.36053","121.9664","32.95623","0.3364728","0.6193383","30.009","20.85785","0.5118477","0.5118477","0","0","0","0.5118477","121.0005","0","0","0.6193383","0.5387871","0.5118477","0","0","4.216448","1.640008","0.08055122","0","0.08055122","9.616743","65.30515","0.06984445","20","0.3949276","0.8886974","36.67348","0.5630325","0.4954707","0","2.259347"
"5/1/2007 3:00:00 PM","0.2767591","42.03736","113.1406","46.71017","0.2770756","0.5135643","28.38331","20.85785","0.4392","0.4392","0","0","0","0.4392","116.9318","0","0","0.5135643","0.4623158","0.4392","0","0","4.151283","1.705473","0.05124852","0","0.05124852","9.663965","65.62583","0.06983852","20","0.395064","0.8886974","36.67348","0.48312","0.4108514","0","2.219037"
"5/1/2007 4:00:00 PM","0.06991011","28.02385","108.4976","60.95055","0.06988804","0.1326493","22.74707","20.85785","0.4220961","0.4220961","0","0","0","0.4220961","31.42633","0","0","0.1326493","0.4443117","0.4220961","0","0","4.113499","1.747075","0","0.3116623","-0.3116623","9.324583","63.32142","0.06983852","20","0.3952004","0.8891006","36.69011","0.4643057","0.1061195","0","1.879724"
"5/1/2007 5:00:00 PM","0.01473051","13.7114","105.9092","75.38338","0.01472445","0.02812085","21.25538","20.85785","0.8501061","0.8501061","0","0","0","0.8501061","3.307922","0","0.0000000000000001110223","0.02812085","0.8948485","0.8501061","0","0","4.445563","1.447057","0","0.8667277","-0.8667277","8.373996","56.86617","0.06983852","20","0.3953368","0.8891006","36.69011","0.9351167","0.02249668","0","1.475178"
"5/1/2007 6:00:00 PM","0.01012924","0","104.569","90","0","0","20.85785","20.85785","1.401463","1.401463","2.444989","0","0.7278723","1.401463","0","0","0","0","0","0","1.043525","0.9913492","4.936688","0.5935271","0.9913492","0","0.9913492","9.278479","63.00833","0.07020359","20","0.3954732","0.8891006","36.69011","1.54161","0","2.7","0.5935271"
"5/1/2007 7:00:00 PM","0","0","104.2043","90","0","0","20.85785","20.85785","1.772206","1.772206","2.7","0","0.7880488","1.772206","0","0","0","0","0","0","0.9277939","0.8814042","4.389","1.406106","0.8814042","0","0.8814042","10.08357","68.47554","0.07052719","20","0.3956096","0.8891006","36.69011","1.949427","0","2.7","1.406106"
"5/1/2007 8:00:00 PM","0","0","104.8804","90","0","0","20.85785","20.85785","0.6478931","0.6478931","1.691419","0","0.5500482","0.6478931","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.659251","2.114661","0.9913492","0","0.9913492","10.98805","74.61771","0.0708776","20","0.3957461","0.8891006","36.69011","0.7126824","0","2.7","2.114661"
"5/1/2007 9:00:00 PM","0","0","107.1126","90","0","0","20.85785","20.85785","0.6327833","0.6327833","1.676309","0","0.5464826","0.6327833","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.877753","2.894143","0.9913492","0","0.9913492","11.89253","80.75986","0.07121994","20","0.3958825","0.8891006","36.69011","0.6960616","0","2.7","2.894143"
"5/1/2007 10:00:00 PM","0","0","112.5891","90","0","0","20.85785","20.85785","0.3727074","0.3727074","0","0","0","0.3727074","0","0","0.00000000000000005551115","0","0.3923236","0.3727074","0","0","2.125233","3.656113","0","0.3923236","-0.3923236","11.46488","77.85573","0.07121994","20","0.3960189","0.8891006","36.69011","0.4099782","0","0","3.656113"
"5/1/2007 11:00:00 PM","0","0","127.8768","90","0","0","20.85785","20.85785","0.2436906","0.2436906","0","0","0","0.2436906","0","0","0.00000000000000002775558","0","0.2565164","0.2436906","0","0","2.615592","3.29802","0","0.2565164","-0.2565164","11.18574","75.96017","0.07121994","20","0.3961553","0.8891006","36.69011","0.2680596","0","0","3.29802"
"5/2/2007 12:00:00 AM","0","0","179.6169","90","0","0","20.85785","20.85785","0.1356317","0.1356317","0","0","0","0.1356317","0","0","0","0","0.1427702","0.1356317","0","0","2.87747","3.062179","0","0.1427702","-0.1427702","11.0306","74.90668","0.07121994","20","0.3962917","0.8891006","36.69011","0.1491949","0","0","3.062179"
"5/2/2007 1:00:00 AM","0","0","-129.0134","90","0","0","20.85785","20.85785","0.1038868","0.1038868","0","0","0","0.1038868","0","0","0","0","0.1093545","0.1038868","0","0","3.003236","2.930383","0","0.1093545","-0.1093545","10.91183","74.1001","0.07121994","20","0.3964281","0.8891006","36.69011","0.1142755","0","0","2.930383"
"5/2/2007 2:00:00 AM","0","0","-113.2674","90","0","0","20.85785","20.85785","0.08792797","0.08792797","0","0","0","0.08792797","0","0","0","0","0.09255575","0.08792797","0","0","3.097007","2.82913","0","0.09255575","-0.09255575","10.81132","73.41756","0.07121994","20","0.3965646","0.8891006","36.69011","0.09672076","0","0","2.82913"
"5/2/2007 3:00:00 AM","0","0","-107.5887","90","0","0","20.85785","20.85785","0.1042637","0.1042637","0","0","0","0.1042637","0","0","0","0","0.1097512","0.1042637","0","0","3.177007","2.743213","0","0.1097512","-0.1097512","10.69211","72.60806","0.07121994","20","0.396701","0.8891006","36.69011","0.11469","0","0","2.743213"
"5/2/2007 4:00:00 AM","0","0","-105.2584","90","0","0","20.85785","20.85785","0.327922","0.327922","0","0","0","0.327922","0","0","0.00000000000000005551115","0","0.3451811","0.327922","0","0","3.277184","2.641032","0","0.3451811","-0.3451811","10.31607","70.05442","0.07121994","20","0.3968374","0.8891006","36.69011","0.3607142","0","0","2.641032"
"5/2/2007 5:00:00 AM","0","0","-104.5315","90","0","0","20.85785","20.85785","0.5825936","0.5825936","0","0","0","0.5825936","0","0","0","0","0.6132564","0.5825936","0","0","3.620297","2.316703","0","0.6132564","-0.6132564","9.645684","65.50195","0.07121994","20","0.3969738","0.8891006","36.69011","0.6408529","0","0","2.316703"
"5/2/2007 6:00:00 AM","0.0204957","0","-104.8717","90","0","0","20.85785","20.85785","0.5331027","0.5331027","0","0","0","0.5331027","0","0","0.0000000000000001110223","0","0.5611607","0.5331027","0","0","4.228471","1.731002","0","0.5611607","-0.5611607","9.032658","61.33901","0.07121994","20","0.3971102","0.8891006","36.69011","0.586413","0","0","1.731002"
"5/2/2007 7:00:00 AM","0.242475","13.4865","-106.2053","75.59101","0.2577853","0.4788823","27.85629","20.85785","0.5077107","0.5077107","0","0","0","0.5077107","94.32187","0","0","0.4788823","0.5344324","0.5077107","0","0","4.759417","1.186995","0","0.05555009","-0.05555009","8.972363","60.92956","0.07121994","20","0.3972467","0.8891006","36.69011","0.5584818","0.3831058","0","1.665878"
"5/2/2007 8:00:00 AM","0.5116658","27.77583","-108.8009","61.18091","0.5284165","0.9505959","35.29287","20.85785","0.5311441","0.5311441","0","0","0","0.5311441","178.9714","0","0","0.9505959","0.5590991","0.5311441","0","0","4.751897","1.133055","0.3914968","0","0.3914968","9.331805","63.37046","0.07117402","20","0.3973831","0.8891006","36.69011","0.5842585","0.7604767","0","2.083651"
"5/2/2007 9:00:00 AM","0.6282389","41.7605","-113.4606","46.96855","0.6420279","1.139009","38.44245","20.85785","0.4536847","0.4536847","0","0","0","0.4536847","251.0573","0","0","1.139009","0.4775629","0.4536847","0","0","4.378147","1.453467","0.6614459","0","0.6614459","9.937372","67.48274","0.07109656","20","0.3975195","0.8891006","36.69011","0.4990532","0.911207","0","2.592476"
"5/2/2007 10:00:00 AM","0.8625685","55.04488","-122.2884","33.25372","0.8792016","1.513751","45.07101","20.85785","0.5045136","0.5045136","0","0","0","0.5045136","300.0418","0","0","1.513751","0.5310669","0.5045136","0","0","3.815702","1.987024","0.9826845","0","0.9826845","10.83403","73.57177","0.07098179","20","0.3976559","0.8891006","36.69011","0.5549649","1.211001","0","3.500776"
"5/2/2007 11:00:00 AM","0.9154912","66.39034","-141.1178","21.07453","0.9311544","1.592452","46.53276","20.85785","0.4736359","0.4736359","0","0","0","0.4736359","336.2185","0","0","1.592452","0.4985641","0.4736359","0","0","3.017392","2.762642","1.093888","0","1.093888","11.83101","80.34204","0.07085449","20","0.3977923","0.8891006","36.69011","0.5209994","1.273961","0","4.355093"
"5/2/2007 12:00:00 PM","1.013701","71.71561","-179.7562","14.8975","1.030853","1.74004","49.34779","20.85785","0.8887729","0.8887729","0","0","0","0.8887729","195.78","0","0","1.74004","0.9355505","0.8887729","0","0","2.169558","3.604832","0.8044892","0","0.8044892","12.56643","85.34037","0.07076114","20","0.3979287","0.89399","36.89189","0.9776502","1.392032","0","5.344871"
"5/2/2007 1:00:00 PM","0.6734477","66.48922","141.4098","20.96414","0.6804758","1.20147","39.51206","20.85785","0.4350021","0.4350021","0","0","0","0.4350021","276.1988","0","0","1.20147","0.4578969","0.4350021","0","0","1.590541","4.212741","0.7435736","0","0.7435736","13.2466","89.9595","0.07067508","20","0.3980651","0.89399","36.89189","0.4785023","0.9611765","0","5.414211"
"5/2/2007 2:00:00 PM","0.8605173","55.17838","122.419","33.11396","0.8770732","1.510501","45.01121","20.85785","0.6865024","0.6865024","0","0","0","0.6865024","220.0285","0","0","1.510501","0.7226341","0.6865024","0","0","1.056323","4.764385","0.787867","0","0.787867","13.96695","94.85152","0.07058413","20","0.3982016","0.89399","36.89189","0.7551526","1.208401","0","6.274887"
"5/2/2007 3:00:00 PM","0.6964003","41.90543","113.5264","46.82038","0.7125662","1.253099","40.40627","20.85785","0.4543534","0.4543534","0","0","0","0.4543534","275.7982","0.290703","0","1.253099","0.4782667","0.4543534","0","0","0.4841289","5.337822","0.4841289","0","0.4841289","14.41101","97.86716","0.07052836","20","0.398338","0.89399","36.89189","0.4997888","1.002479","0","6.59092"
"5/2/2007 4:00:00 PM","0.4699677","27.92541","108.8372","61.02959","0.4849567","0.8770113","34.09241","20.85785","0.3965293","0.3965293","0","0","0","0.3965293","221.1718","0.2964995","0","0.8770113","0.4173993","0.3965293","0","0","0.1631125","5.685777","0.1631125","0","0.1631125","14.56113","98.88666","0.07050959","20","0.3984744","0.89399","36.89189","0.4361823","0.7016091","0","6.562789"
"5/2/2007 5:00:00 PM","0.1564297","13.63824","106.2253","75.43839","0.1609389","0.3023265","25.21741","20.85785","0.6979938","0.6979938","0","0","0","0.6979938","43.31364","0","0","0.3023265","0.7347302","0.6979938","0","0","0.08507416","5.802454","0","0.4324038","-0.4324038","14.08954","95.68403","0.07050959","20","0.3986108","0.89399","36.89189","0.7677931","0.2418612","0","6.104781"
"5/2/2007 6:00:00 PM","0.00934593","0","104.8804","90","0","0","20.85785","20.85785","1.563745","1.563745","2.125011","0","0.6523655","1.563745","0","0.0000000000000001110223","0","0","0","0","0.5612666","0.5332032","0.5332032","5.434299","0.5332032","0","0.5332032","14.57835","99.00445","0.07070232","20","0.3987472","0.8947952","36.92512","1.720119","0","2.7","5.434299"
"5/2/2007 7:00:00 PM","0","0","104.5299","90","0","0","20.85785","20.85785","1.145453","1.145453","1.225489","0","0.4401003","1.145453","0","0.00000000000000009714451","0","0","0","0","0.08003605","0.07603425","0.07603425","5.815856","0.07603425","0","0.07603425","14.6484","99.48013","0.07072978","20","0.3988836","0.8947952","36.92512","1.259999","0","2.7","5.815856"
"5/2/2007 8:00:00 PM","0","0","105.2439","90","0","0","20.85785","20.85785","0.9716478","0.9716478","1.013444","0","0.3900626","0.9716478","0","0","0","0","0","0","0.04179585","0.03970606","0.03970606","5.870103","0.03970606","0","0.03970606","14.68499","99.72862","0.07074411","20","0.3990201","0.8947952","36.92512","1.068813","0","2.7","5.870103"
"5/2/2007 9:00:00 PM","0","0","107.5516","90","0","0","20.85785","20.85785","0.6893146","0.6893146","0","0","0","0.6893146","0","0","0","0","0.7255943","0.6893146","0","0","0.02072242","5.898401","0","0.7255943","-0.7255943","13.89065","94.33409","0.07074411","20","0.3991565","0.8947952","36.92512","0.7582461","0","0","5.898401"
"5/2/2007 10:00:00 PM","0","0","113.1759","90","0","0","20.85785","20.85785","0.4034669","0.4034669","0","0","0","0.4034669","0","0","0.00000000000000005551115","0","0.424702","0.4034669","0","0","0.735102","5.277647","0","0.424702","-0.424702","13.4275","91.18878","0.07074411","20","0.3992929","0.8947952","36.92512","0.4438137","0","0","5.277647"
"5/2/2007 11:00:00 PM","0","0","128.7303","90","0","0","20.85785","20.85785","0.25446","0.25446","0","0","0","0.25446","0","0","0","0","0.2678526","0.25446","0","0","1.099754","4.909481","0","0.2678526","-0.2678526","13.13599","89.20906","0.07074411","20","0.3994293","0.8947952","36.92512","0.279906","0","0","4.909481"
"5/3/2007 12:00:00 AM","0","0","179.7798","90","0","0","20.85785","20.85785","0.1052789","0.1052789","0","0","0","0.1052789","0","0","0","0","0.1108199","0.1052789","0","0","1.313934","4.675395","0","0.1108199","-0.1108199","13.01562","88.39161","0.07074411","20","0.3995657","0.8947952","36.92512","0.1158068","0","0","4.675395"
"5/3/2007 1:00:00 AM","0","0","-129.7231","90","0","0","20.85785","20.85785","0.07206324","0.07206324","0","0","0","0.07206324","0","0","0","0","0.07585605","0.07206324","0","0","1.386155","4.578207","0","0.07585605","-0.07585605","12.93326","87.83231","0.07074411","20","0.3997022","0.8947952","36.92512","0.07926957","0","0","4.578207"
"5/3/2007 2:00:00 AM","0","0","-113.8064","90","0","0","20.85785","20.85785","0.09680717","0.09680717","0","0","0","0.09680717","0","0","0.00000000000000001387779","0","0.1019023","0.09680717","0","0","1.44017","4.511532","0","0.1019023","-0.1019023","12.82259","87.08073","0.07074411","20","0.3998386","0.8947952","36.92512","0.1064879","0","0","4.511532"
"5/3/2007 3:00:00 AM","0","0","-108.0062","90","0","0","20.85785","20.85785","0.0825892","0.0825892","0","0","0","0.0825892","0","0","0.00000000000000001387779","0","0.086936","0.0825892","0","0","1.528199","4.421706","0","0.086936","-0.086936","12.72819","86.43964","0.07074411","20","0.399975","0.8947952","36.92512","0.09084812","0","0","4.421706"
"5/3/2007 4:00:00 AM","0","0","-105.6111","90","0","0","20.85785","20.85785","0.2803643","0.2803643","0","0","0","0.2803643","0","0","0.00000000000000005551115","0","0.2951203","0.2803643","0","0","1.602287","4.34488","0","0.2951203","-0.2951203","12.40689","84.25762","0.07074411","20","0.4001114","0.8947952","36.92512","0.3084007","0","0","4.34488"
"5/3/2007 5:00:00 AM","0","0","-104.8521","90","0","0","20.85785","20.85785","0.4943867","0.4943867","0","0","0","0.4943867","0","0","0","0","0.520407","0.4943867","0","0","1.885832","4.081962","0","0.520407","-0.520407","11.83868","80.39881","0.07074411","20","0.4002478","0.8947952","36.92512","0.5438253","0","0","4.081962"
"5/3/2007 6:00:00 AM","0.008886895","0","-105.1825","90","0","0","20.85785","20.85785","0.7184421","0.7184421","0","0","0","0.7184421","0","0","0","0","0.7562548","0.7184421","0","0","2.383862","3.611591","0","0.7562548","-0.7562548","11.01045","74.77409","0.07074411","20","0.4003842","0.8947952","36.92512","0.7902863","0","0","3.611591"
"5/3/2007 7:00:00 AM","0.1383988","13.47811","-106.525","75.58118","0.1412634","0.2659622","24.68271","20.85785","0.3667056","0.3667056","0","0","0","0.3667056","72.52746","0","0","0.2659622","0.3860059","0.3667056","0","0","3.107669","2.913588","0","0.1200436","-0.1200436","10.88004","73.8885","0.07074411","20","0.4005207","0.8947952","36.92512","0.4033761","0.2127698","0","3.17955"
"5/3/2007 8:00:00 AM","0.275695","27.74122","-109.1502","61.19575","0.278541","0.5161924","28.42336","20.85785","0.4151324","0.4151324","0","0","0","0.4151324","124.344","0","0","0.5161924","0.4369815","0.4151324","0","0","3.153795","2.802352","0.07921087","0","0.07921087","10.95301","74.38403","0.07073499","20","0.4006571","0.8947952","36.92512","0.4566456","0.4129539","0","3.318544"
"5/3/2007 9:00:00 AM","0.5407172","41.69054","-113.8667","47.01589","0.5504955","0.9876598","35.90366","20.85785","0.3690072","0.3690072","0","0","0","0.3690072","267.6533","0","0","0.9876598","0.3884286","0.3690072","0","0","3.05005","2.864639","0.5992312","0","0.5992312","11.50198","78.11216","0.07066597","20","0.4007935","0.8947952","36.92512","0.4059079","0.7901278","0","3.852298"
"5/3/2007 10:00:00 AM","0.844847","54.92037","-122.7851","33.35186","0.8613839","1.486479","44.57051","20.85785","0.3799661","0.3799661","0","0","0","0.3799661","391.2135","0","0","1.486479","0.3999643","0.3799661","0","0","2.530429","3.329599","1.086514","0","1.086514","12.49231","84.83768","0.07054118","20","0.4009299","0.8947952","36.92512","0.4179627","1.189183","0","4.816077"
"5/3/2007 11:00:00 AM","0.850154","66.174","-141.6734","21.26692","0.8641719","1.490756","44.6488","20.85785","0.7114536","0.7114536","0","0","0","0.7114536","209.5366","0","0","1.490756","0.7488985","0.7114536","0","0","1.653901","4.152069","0.741857","0","0.741857","13.17092","89.44627","0.07045623","20","0.4010663","0.8947952","36.92512","0.782599","1.192604","0","5.642824"
"5/3/2007 12:00:00 PM","0.8629345","71.40625","-179.8585","15.20684","0.8764042","1.509479","44.99241","20.85785","0.7258712","0.7258712","0","0","0","0.7258712","207.9541","0","0","1.509479","0.7640749","0.7258712","0","0","1.118069","4.703534","0.7454041","0","0.7454041","13.85275","94.07672","0.07037108","20","0.4012027","0.8947952","36.92512","0.7984583","1.207583","0","6.213013"
"5/3/2007 1:00:00 PM","0.9751873","66.2318","141.8453","21.20242","0.9925503","1.683875","48.26475","20.85785","0.3215349","0.3215349","0","0","0","0.3215349","523.699","0.7667173","0","1.683875","0.3384577","0.3215349","0","0","0.5786998","5.247686","0.5786998","0","0.5786998","14.38302","97.67789","0.07030511","20","0.4013392","0.8947952","36.92512","0.3536884","1.3471","0","6.931561"
"5/3/2007 2:00:00 PM","0.7875845","54.99883","122.8628","33.26969","0.8023925","1.395159","42.91637","20.85785","0.3233774","0.3233774","0","0","0","0.3233774","431.4338","0.8771486","0","1.395159","0.3403972","0.3233774","0","0","0.1776136","5.664002","0.1776136","0","0.1776136","14.54646","98.78786","0.07028489","20","0.4014756","0.8947952","36.92512","0.3557151","1.116128","0","7.059162"
"5/3/2007 3:00:00 PM","0.6783076","41.77591","113.906","46.92859","0.6942642","1.22371","39.89611","20.85785","0.3951638","0.3951638","0","0","0","0.3951638","309.6717","0.7151178","0","1.22371","0.4159619","0.3951638","0","0","0.09263065","5.791106","0.09263065","0","0.09263065","14.63178","99.36726","0.07027435","20","0.401612","0.8947952","36.92512","0.4346801","0.9789682","0","7.014817"
"5/3/2007 4:00:00 PM","0.4481797","27.82941","109.1719","61.10651","0.4623839","0.8384631","33.46984","20.85785","0.3454087","0.3454087","0","0","0","0.3454087","242.7452","0.4265445","0","0.8384631","0.3635881","0.3454087","0","0","0.04833047","5.857227","0.04833047","0","0.04833047","14.67632","99.66971","0.07026885","20","0.4017484","0.8947952","36.92512","0.3799496","0.6707705","0","6.695691"
"5/3/2007 5:00:00 PM","0.1510414","13.56762","106.537","75.49115","0.1551152","0.2915806","25.05909","20.85785","0.5732754","0.5732754","0","0","0","0.5732754","50.86221","0","0","0.2915806","0.6034479","0.5732754","0","0","0.02522235","5.89168","0","0.3118673","-0.3118673","14.33671","97.36337","0.07026885","20","0.4018848","0.8947952","36.92512","0.630603","0.2332644","0","6.183261"
"5/3/2007 6:00:00 PM","0.01920688","0","105.1877","90","0","0","20.85785","20.85785","1.096811","1.096811","1.449336","0","0.4929225","1.096811","0","-0.00000000000000005551115","0","0","0","0","0.3525246","0.3348984","0.3348984","5.62788","0.3348984","0","0.3348984","14.64437","99.45277","0.07038913","20","0.4020213","0.8947952","36.92512","1.206492","0","2.7","5.62788"
"5/3/2007 7:00:00 PM","0","0","104.8511","90","0","0","20.85785","20.85785","0.8736601","0.8736601","0","0","0","0.8736601","0","0","0.0000000000000001110223","0","0.9196423","0.8736601","0","0","0.04179617","5.866971","0","0.9196423","-0.9196423","13.63505","92.59878","0.07038913","20","0.4021577","0.895323","36.9469","0.9610261","0","0","5.866971"
"5/3/2007 8:00:00 PM","0","0","105.6022","90","0","0","20.85785","20.85785","0.2902681","0.2902681","0","0","0","0.2902681","0","0","0.00000000000000005551115","0","0.3055453","0.2902681","0","0","0.9570078","5.075055","0","0.3055453","-0.3055453","13.30236","90.33937","0.07038913","20","0.4022941","0.895323","36.9469","0.3192949","0","0","5.075055"
"5/3/2007 9:00:00 PM","0","0","107.9837","90","0","0","20.85785","20.85785","0.2809817","0.2809817","0","0","0","0.2809817","0","0","0","0","0.2957703","0.2809817","0","0","1.192533","4.809232","0","0.2957703","-0.2957703","12.98034","88.15251","0.07038913","20","0.4024305","0.895323","36.9469","0.3090799","0","0","4.809232"
"5/3/2007 10:00:00 PM","0","0","113.7512","90","0","0","20.85785","20.85785","0.3621428","0.3621428","0","0","0","0.3621428","0","0","0.00000000000000005551115","0","0.381203","0.3621428","0","0","1.439749","4.549689","0","0.381203","-0.381203","12.56487","85.33092","0.07038913","20","0.4025669","0.895323","36.9469","0.3983571","0","0","4.549689"
"5/3/2007 11:00:00 PM","0","0","129.5549","90","0","0","20.85785","20.85785","0.1843044","0.1843044","0","0","0","0.1843044","0","0","0","0","0.1940046","0.1843044","0","0","1.781395","4.211533","0","0.1940046","-0.1940046","12.35392","83.89835","0.07038913","20","0.4027033","0.895323","36.9469","0.2027348","0","0","4.211533"
"5/4/2007 12:00:00 AM","0","0","179.9231","90","0","0","20.85785","20.85785","0.1453614","0.1453614","0","0","0","0.1453614","0","0","0.00000000000000002775558","0","0.153012","0.1453614","0","0","1.93299","4.038432","0","0.153012","-0.153012","12.18764","82.76906","0.07038913","20","0.4028398","0.895323","36.9469","0.1598976","0","0","4.038432"
"5/4/2007 1:00:00 AM","0","0","-130.4113","90","0","0","20.85785","20.85785","0.1026025","0.1026025","0","0","0","0.1026025","0","0","0.00000000000000001387779","0","0.1080026","0.1026025","0","0","2.056973","3.901305","0","0.1080026","-0.1080026","12.07033","81.97241","0.07038913","20","0.4029762","0.895323","36.9469","0.1128627","0","0","3.901305"
"5/4/2007 2:00:00 AM","0","0","-114.3349","90","0","0","20.85785","20.85785","0.1231853","0.1231853","0","0","0","0.1231853","0","0","0.00000000000000002775558","0","0.1296687","0.1231853","0","0","2.143607","3.804215","0","0.1296687","-0.1296687","11.92946","81.01569","0.07038913","20","0.4031126","0.895323","36.9469","0.1355038","0","0","3.804215"
"5/4/2007 3:00:00 AM","0","0","-108.4169","90","0","0","20.85785","20.85785","0.1254507","0.1254507","0","0","0","0.1254507","0","0","0","0","0.1320534","0.1254507","0","0","2.258214","3.687226","0","0.1320534","-0.1320534","11.78599","80.04135","0.07038913","20","0.403249","0.895323","36.9469","0.1379958","0","0","3.687226"
"5/4/2007 4:00:00 AM","0","0","-105.9584","90","0","0","20.85785","20.85785","0.3759898","0.3759898","0","0","0","0.3759898","0","0","0.00000000000000005551115","0","0.3957787","0.3759898","0","0","2.37584","3.567645","0","0.3957787","-0.3957787","11.35454","77.11132","0.07038913","20","0.4033854","0.895323","36.9469","0.4135887","0","0","3.567645"
"5/4/2007 5:00:00 AM","0","0","-105.1681","90","0","0","20.85785","20.85785","0.5426933","0.5426933","0","0","0","0.5426933","0","0","0","0","0.5712561","0.5426933","0","0","2.761994","3.20539","0","0.5712561","-0.5712561","10.73041","72.87732","0.07038913","20","0.4035218","0.9016619","37.20848","0.5969626","0","0","3.20539"
"5/4/2007 6:00:00 AM","0.005184176","0","-105.4887","90","0","0","20.85785","20.85785","0.6568919","0.6568919","0","0","0","0.6568919","0","0","0.0000000000000001110223","0","0.6914652","0.6568919","0","0","3.311036","2.674708","0","0.6914652","-0.6914652","9.97376","67.73843","0.07038913","20","0.4036582","0.9016619","37.20848","0.7225811","0","0","2.674708"
"5/4/2007 7:00:00 AM","0.09205784","13.46752","-106.8399","75.57387","0.09239466","0.1749226","23.35675","20.85785","0.6477257","0.6477257","0","0","0","0.6477257","27.00566","0","0.0000000000000001110223","0.1749226","0.6818165","0.6477257","0","0","3.971881","2.019681","0","0.5068939","-0.5068939","9.420401","63.98021","0.07038913","20","0.4037947","0.9016619","37.20848","0.7124982","0.1399381","0","2.194603"
"5/4/2007 8:00:00 AM","0.1009251","27.70435","-109.4938","61.21319","0.1009175","0.190874","23.58779","20.85785","0.4447939","0.4447939","0","0","0","0.4447939","42.9129","0","0","0.190874","0.4682041","0.4447939","0","0","4.427555","1.532879","0","0.2773302","-0.2773302","9.118536","61.93004","0.07038913","20","0.4039311","0.9016619","37.20848","0.4892733","0.1526992","0","1.723753"
"5/4/2007 9:00:00 AM","0.1999279","41.61836","-114.2652","47.06593","0.1999225","0.3738832","26.27823","20.85785","0.6326962","0.6326962","0","0","0","0.6326962","59.09365","0","0","0.3738832","0.665996","0.6326962","0","0","4.652551","1.264558","0","0.2921127","-0.2921127","8.800521","59.77019","0.07038913","20","0.4040675","0.9016619","37.20848","0.6959658","0.2991066","0","1.638442"
"5/4/2007 10:00:00 AM","0.3672319","54.79401","-123.2699","33.4526","0.3678318","0.6745617","30.86907","20.85785","0.5472984","0.5472984","0","0","0","0.5472984","123.253","0","0","0.6745617","0.5761036","0.5472984","0","0","4.916031","0.9797725","0.09845812","0","0.09845812","8.891199","60.38605","0.07037792","20","0.4042039","0.9016619","37.20848","0.6020283","0.5396494","0","1.654334"
"5/4/2007 11:00:00 AM","0.5138607","65.95767","-142.2081","21.46048","0.5161307","0.9298787","34.95326","20.85785","0.4808114","0.4808114","0","0","0","0.4808114","193.3978","0","0","0.9298787","0.5061173","0.4808114","0","0","4.789211","1.061197","0.4237614","0","0.4237614","9.280131","63.02755","0.0703297","20","0.4043403","0.9016619","37.20848","0.5288926","0.7439029","0","1.991075"
"5/4/2007 12:00:00 PM","0.4686392","71.10133","-179.9501","15.51175","0.4697436","0.8510562","33.67276","20.85785","0.6917887","0.6917887","0","0","0","0.6917887","123.0225","0","0","0.8510562","0.7281987","0.6917887","0","0","4.407055","1.40844","0.1228575","0","0.1228575","9.393252","63.79582","0.07031573","20","0.4044768","0.9016619","37.20848","0.7609676","0.6808449","0","2.259496"
"5/4/2007 1:00:00 PM","0.7417399","65.97818","142.2695","21.4376","0.7519152","1.315775","41.50455","20.85785","0.7142613","0.7142613","0","0","0","0.7142613","184.2148","0","0","1.315775","0.751854","0.7142613","0","0","4.324775","1.508827","0.5639212","0","0.5639212","9.910061","67.30581","0.0702517","20","0.4046132","0.9016619","37.20848","0.7856874","1.05262","0","2.824602"
"5/4/2007 2:00:00 PM","0.8223195","54.82201","123.298","33.42326","0.8385555","1.451326","43.92985","20.85785","0.5140049","0.5140049","0","0","0","0.5140049","282.3565","0","0","1.451326","0.5410578","0.5140049","0","0","3.84711","1.963977","0.9102685","0","0.9102685","10.74127","72.95107","0.07014857","20","0.4047496","0.9016619","37.20848","0.5654054","1.161061","0","3.415303"
"5/4/2007 3:00:00 PM","0.69244","41.64889","114.2794","47.0347","0.7091904","1.247689","40.31214","20.85785","0.2157358","0.2157358","0","0","0","0.2157358","578.3413","0","0","1.247689","0.2270903","0.2157358","0","0","3.103339","2.684019","1.020599","0","1.020599","11.67215","79.27333","0.0700333","20","0.404886","0.9016619","37.20848","0.2373094","0.9981514","0","3.931708"
"5/4/2007 4:00:00 PM","0.3118631","27.73592","109.5016","61.18124","0.3168324","0.5845329","29.47095","20.85785","0.4973354","0.4973354","0","0","0","0.4973354","117.5329","0","0","0.5845329","0.523511","0.4973354","0","0","2.30848","3.472852","0.06102191","0","0.06102191","11.72837","79.65517","0.07002643","20","0.4050224","0.9016619","37.20848","0.547069","0.4676263","0","4.057384"
"5/4/2007 5:00:00 PM","0.1665556","13.49958","106.8442","75.54162","0.1727723","0.3241168","25.53922","20.85785","0.769555","0.769555","0","0","0","0.769555","42.11744","0","0.0000000000000001110223","0.3241168","0.8100579","0.769555","0","0","2.347142","3.519901","0","0.4859411","-0.4859411","11.19803","76.05327","0.07002643","20","0.4051588","0.9016619","37.20848","0.8465105","0.2592935","0","3.844018"
"5/4/2007 6:00:00 PM","0.0177093","0","105.4905","90","0","0","20.85785","20.85785","1.300707","1.300707","2.344233","0","0.7040964","1.300707","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.875852","3.0734","0.9913492","0","0.9913492","12.10251","82.19695","0.07038047","20","0.4052953","0.9025664","37.2458","1.430778","0","2.7","3.0734"
"5/4/2007 7:00:00 PM","0","0","105.1676","90","0","0","20.85785","20.85785","1.186599","1.186599","2.230124","0","0.6771696","1.186599","0","0","0","0","0","0","1.043525","0.9913492","2.009908","3.831325","0.9913492","0","0.9913492","13.00699","88.33993","0.07073339","20","0.4054317","0.9025664","37.2458","1.305259","0","2.7","3.831325"
