sep=,
"5/10/2007 6:00:00 AM","0.0116467","0","-107.2233","90","0","0","20.85785","20.85785","0.8519052","0.8519052","0","0","0","0.8519052","0","0","0.0000000000000001110223","0","0.8967423","0.8519052","0","0","2.644532","3.353785","0","0.8967423","-0.8967423","10.53976","71.64516","0.07377989","20","0.4233023","0.9882877","40.78323","0.9370957","0","0","3.353785"
"5/10/2007 7:00:00 AM","0.1313145","13.359","-108.6196","75.58161","0.1339909","0.2524791","24.4852","20.85785","0.8357204","0.8357204","0","0","0","0.8357204","30.21095","0","0.0000000000000001110223","0.2524791","0.8797057","0.8357204","0","0","3.510571","2.516551","0","0.6272267","-0.6272267","9.853972","66.98344","0.07377989","20","0.4234387","0.9882877","40.78323","0.9192925","0.2019833","0","2.76903"
"5/10/2007 8:00:00 AM","0.389218","27.43889","-111.4276","61.36995","0.401265","0.7329646","31.78741","20.85785","0.5537028","0.5537028","0","0","0","0.5537028","132.3751","0","0","0.7329646","0.582845","0.5537028","0","0","4.071924","1.920723","0.1501196","0","0.1501196","9.992154","67.92274","0.07376296","20","0.4235752","0.9882877","40.78323","0.609073","0.5863717","0","2.653687"
"5/10/2007 9:00:00 AM","0.315889","41.14429","-116.489","47.41744","0.3169704","0.5847781","29.47473","20.85785","0.4678963","0.4678963","0","0","0","0.4678963","124.9803","0","0","0.5847781","0.4925224","0.4678963","0","0","3.858663","2.041589","0.09225567","0","0.09225567","10.07713","68.50034","0.07375255","20","0.4237116","0.9882877","40.78323","0.5146859","0.4678224","0","2.626367"
"5/10/2007 10:00:00 AM","0.3007167","54.00632","-125.9251","34.10209","0.3008627","0.5561084","29.03382","20.85785","0.5757638","0.5757638","0","0","0","0.5757638","96.58621","0","0","0.5561084","0.6060671","0.5757638","0","0","3.760545","2.115709","0","0.04995869","-0.04995869","10.0229","68.13176","0.07375255","20","0.423848","0.9882877","40.78323","0.6333401","0.4448867","0","2.671818"
"5/10/2007 11:00:00 AM","0.4167608","64.67233","-144.9982","22.63136","0.4175653","0.7612611","32.23565","20.85785","0.6068773","0.6068773","0","0","0","0.6068773","125.439","0","0","0.7612611","0.6388183","0.6068773","0","0","3.812618","2.068429","0.1224429","0","0.1224429","10.13564","68.89818","0.07373875","20","0.4239844","0.9883826","40.78714","0.667565","0.6090089","0","2.82969"
"5/10/2007 12:00:00 PM","0.7438279","69.37084","179.6971","17.24229","0.7543859","1.319687","41.57357","20.85785","0.7474234","0.7474234","0","0","0","0.7474234","176.5649","0","0","1.319687","0.7867614","0.7474234","0","0","3.701482","2.16667","0.532926","0","0.532926","10.6242","72.21922","0.07367875","20","0.4241208","0.9883826","40.78714","0.8221657","1.05575","0","3.486357"
"5/10/2007 1:00:00 PM","0.651495","64.54373","144.6009","22.7745","0.6590821","1.166796","38.91666","20.85785","0.6667942","0.6667942","0","0","0","0.6667942","174.9859","0","0","1.166796","0.7018887","0.6667942","0","0","3.245787","2.589223","0.4649073","0","0.4649073","11.05071","75.11846","0.07362647","20","0.4242572","0.9883826","40.78714","0.7334737","0.9334368","0","3.756019"
"5/10/2007 2:00:00 PM","0.4786587","53.82543","125.7327","34.29197","0.4819522","0.8718933","34.00951","20.85785","0.3938226","0.3938226","0","0","0","0.3938226","221.3924","0","0","0.8718933","0.4145502","0.3938226","0","0","2.882527","2.953928","0.4573432","0","0.4573432","11.47031","77.97076","0.07357512","20","0.4243937","0.9883826","40.78714","0.4332049","0.6975147","0","3.825821"
"5/10/2007 3:00:00 PM","0.4011698","40.94452","116.3894","47.62209","0.4049711","0.7394084","31.88929","20.85785","0.4511237","0.4511237","0","0","0","0.4511237","163.9037","0","0","0.7394084","0.4748671","0.4511237","0","0","2.533969","3.308923","0.2645413","0","0.2645413","11.71352","79.62399","0.07354546","20","0.4245301","0.9883826","40.78714","0.4962361","0.5915267","0","4.048331"
"5/10/2007 4:00:00 PM","0.2136319","27.23117","111.3723","61.58033","0.214581","0.4006199","26.67761","20.85785","0.564554","0.564554","0","0","0","0.564554","70.96218","0","0.0000000000000001110223","0.4006199","0.5942674","0.564554","0","0","2.352422","3.512955","0","0.1936476","-0.1936476","11.50297","78.19272","0.07354546","20","0.4246665","0.9883826","40.78714","0.6210095","0.3204959","0","3.913574"
"5/10/2007 5:00:00 PM","0.1137913","13.14756","108.5897","75.7944","0.1152175","0.2175679","23.97564","20.85785","0.8979851","0.8979851","0","0","0","0.8979851","24.22845","0","0","0.2175679","0.9452475","0.8979851","0","0","2.580228","3.336388","0","0.7276796","-0.7276796","10.70631","72.77736","0.07354546","20","0.4248029","0.9883826","40.78714","0.9877836","0.1740543","0","3.553956"
"5/10/2007 6:00:00 PM","0.01545594","0","107.2113","90","0","0","20.85785","20.85785","1.436266","1.436266","2.479791","0","0.7360848","1.436266","0","0","0","0","0","0","1.043525","0.9913492","3.322974","2.659736","0.9913492","0","0.9913492","11.61078","78.92561","0.07387542","20","0.4249393","0.9883826","40.78714","1.579892","0","2.7","2.659736"
"5/10/2007 7:00:00 PM","0","0","106.9641","90","0","0","20.85785","20.85785","1.22225","1.22225","2.265775","0","0.6855824","1.22225","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.417702","3.426917","0.9913492","0","0.9913492","12.51525","85.07531","0.07420439","20","0.4250757","0.9900901","40.8576","1.344475","0","2.7","3.426917"
"5/10/2007 8:00:00 PM","0","0","107.9522","90","0","0","20.85785","20.85785","1.113848","1.113848","2.157373","0","0.6600021","1.113848","0","0","0","0","0","0","1.043525","0.9913492","1.629046","4.176671","0.9913492","0","0.9913492","13.41972","91.22366","0.07453237","20","0.4252121","0.9900901","40.8576","1.225232","0","2.7","4.176671"
"5/10/2007 9:00:00 PM","0","0","110.7993","90","0","0","20.85785","20.85785","0.6196163","0.6196163","0","0","0","0.6196163","0","0","0","0","0.6522278","0.6196163","0","0","0.8864108","4.908782","0","0.6522278","-0.6522278","12.70637","86.37446","0.07453237","20","0.4253486","0.9900901","40.8576","0.681578","0","0","4.908782"
"5/10/2007 10:00:00 PM","0","0","117.4376","90","0","0","20.85785","20.85785","0.3263017","0.3263017","0","0","0","0.3263017","0","0","0.00000000000000005551115","0","0.3434755","0.3263017","0","0","1.622262","4.332827","0","0.3434755","-0.3434755","12.33219","83.83089","0.07453237","20","0.425485","0.9900901","40.8576","0.3589319","0","0","4.332827"
"5/10/2007 11:00:00 PM","0","0","134.5406","90","0","0","20.85785","20.85785","0.2767667","0.2767667","0","0","0","0.2767667","0","0","0.00000000000000005551115","0","0.2913334","0.2767667","0","0","1.945354","4.026358","0","0.2913334","-0.2913334","12.01502","81.6749","0.07453237","20","0.4256214","0.9900901","40.8576","0.3044434","0","0","4.026358"
"5/11/2007 12:00:00 AM","0","0","-179.5138","90","0","0","20.85785","20.85785","0.1211921","0.1211921","0","0","0","0.1211921","0","0","0.00000000000000001387779","0","0.1275706","0.1211921","0","0","2.20457","3.764236","0","0.1275706","-0.1275706","11.87643","80.73278","0.07453237","20","0.4257578","0.9900901","40.8576","0.1333113","0","0","3.764236"
"5/11/2007 1:00:00 AM","0","0","-134.6883","90","0","0","20.85785","20.85785","0.09094584","0.09094584","0","0","0","0.09094584","0","0","0.00000000000000001387779","0","0.09573247","0.09094584","0","0","2.299091","3.649019","0","0.09573247","-0.09573247","11.77247","80.02607","0.07453237","20","0.4258942","0.9900901","40.8576","0.1000404","0","0","3.649019"
"5/11/2007 2:00:00 AM","0","0","-117.7471","90","0","0","20.85785","20.85785","0.1252917","0.1252917","0","0","0","0.1252917","0","0","0.00000000000000002775558","0","0.131886","0.1252917","0","0","2.374225","3.562321","0","0.131886","-0.131886","11.62918","79.05203","0.07453237","20","0.4260307","0.9900901","40.8576","0.1378208","0","0","3.562321"
"5/11/2007 3:00:00 AM","0","0","-111.0988","90","0","0","20.85785","20.85785","0.1137681","0.1137681","0","0","0","0.1137681","0","0","0.00000000000000001387779","0","0.1197559","0.1137681","0","0","2.492702","3.442448","0","0.1197559","-0.1197559","11.49909","78.16771","0.07453237","20","0.4261671","0.9900901","40.8576","0.125145","0","0","3.442448"
"5/11/2007 4:00:00 AM","0","0","-108.2344","90","0","0","20.85785","20.85785","0.3684073","0.3684073","0","0","0","0.3684073","0","0","0.00000000000000005551115","0","0.3877971","0.3684073","0","0","2.598609","3.333235","0","0.3877971","-0.3877971","11.07639","75.2943","0.07453237","20","0.4263035","0.9900901","40.8576","0.405248","0","0","3.333235"
"5/11/2007 5:00:00 AM","0","0","-107.2399","90","0","0","20.85785","20.85785","0.6644709","0.6644709","0","0","0","0.6644709","0","0","0.0000000000000001110223","0","0.699443","0.6644709","0","0","2.979278","2.975868","0","0.699443","-0.699443","10.31092","70.09089","0.07453237","20","0.4264399","0.9900901","40.8576","0.7309179","0","0","2.975868"
"5/11/2007 6:00:00 AM","0.008332423","0","-107.4946","90","0","0","20.85785","20.85785","0.6396891","0.6396891","0","0","0","0.6396891","0","0","0.0000000000000001110223","0","0.673357","0.6396891","0","0","3.666527","2.318971","0","0.673357","-0.673357","9.574259","65.08715","0.07453237","20","0.4265763","0.9960541","41.10372","0.703658","0","0","2.318971"
"5/11/2007 7:00:00 AM","0.1455268","13.33371","-108.8972","75.59127","0.1498667","0.2818835","24.91646","20.85785","0.5664095","0.5664095","0","0","0","0.5664095","49.76674","0","0","0.2818835","0.5962205","0.5664095","0","0","4.30175","1.675338","0","0.3143369","-0.3143369","9.23195","62.76009","0.07453237","20","0.4267128","0.9960541","41.10372","0.6230504","0.2255068","0","1.957221"
"5/11/2007 8:00:00 AM","0.2572836","27.38786","-111.7277","61.40421","0.259803","0.4825175","27.91139","20.85785","0.5135512","0.5135512","0","0","0","0.5135512","93.95703","0","0","0.4825175","0.5405802","0.5135512","0","0","4.554063","1.372115","0","0.05806275","-0.05806275","9.168926","62.33165","0.07453237","20","0.4268492","0.9960541","41.10372","0.5649063","0.386014","0","1.854633"
"5/11/2007 9:00:00 AM","0.2734699","41.05943","-116.8309","47.48362","0.2739123","0.5078881","28.29685","20.85785","0.4996858","0.4996858","0","0","0","0.4996858","101.6415","0","0","0.5078881","0.5259851","0.4996858","0","0","4.563446","1.316014","0","0.01809702","-0.01809702","9.149293","62.19818","0.07453237","20","0.4269856","0.9960541","41.10372","0.5496544","0.4063105","0","1.823902"
"5/11/2007 10:00:00 AM","0.321318","53.87165","-126.325","34.21626","0.3216039","0.593004","29.60162","20.85785","0.5307946","0.5307946","0","0","0","0.5307946","111.7201","0","0","0.593004","0.5587312","0.5307946","0","0","4.560419","1.29852","0.03427286","0","0.03427286","9.18088","62.41291","0.07452849","20","0.427122","0.9960541","41.10372","0.5838741","0.4744033","0","1.891524"
"5/11/2007 11:00:00 AM","0.3163045","64.46222","-145.3976","22.82571","0.3163603","0.5836941","29.45802","20.85785","0.6705196","0.6705196","0","0","0","0.6705196","87.05101","0","0.0000000000000001110223","0.5836941","0.7058101","0.6705196","0","0","4.521071","1.326661","0","0.122116","-0.122116","9.048222","61.51111","0.07452849","20","0.4272584","0.9961096","41.10601","0.7375716","0.4669553","0","1.910355"
"5/11/2007 12:00:00 PM","0.3431989","69.09981","179.6672","17.51333","0.3433063","0.6314088","30.19631","20.85785","0.842043","0.842043","0","0","0","0.842043","74.98533","0","0","0.6314088","0.8863611","0.842043","0","0","4.648614","1.208333","0","0.2549523","-0.2549523","8.770792","59.62511","0.07452849","20","0.4273948","0.9961096","41.10601","0.9262474","0.505127","0","1.839742"
"5/11/2007 1:00:00 PM","0.5002421","64.32028","144.9572","22.98361","0.5026582","0.9070836","34.58107","20.85785","0.6514022","0.6514022","0","0","0","0.6514022","139.2509","0","0","0.9070836","0.6856865","0.6514022","0","0","4.907548","0.9596472","0.221397","0","0.221397","8.974428","61.00945","0.07450347","20","0.4275312","0.9961096","41.10601","0.7165424","0.7256668","0","1.866731"
"5/11/2007 2:00:00 PM","0.2630955","53.67112","126.1099","34.42682","0.2631136","0.488478","28.00181","20.85785","0.4082518","0.4082518","0","0","0","0.4082518","119.6512","0","0","0.488478","0.4297387","0.4082518","0","0","4.686009","1.142346","0.05873931","0","0.05873931","9.028549","61.37738","0.07449683","20","0.4276677","0.9961096","41.10601","0.449077","0.3907824","0","1.630824"
"5/11/2007 3:00:00 PM","0.1597404","40.83753","116.7191","47.71099","0.159722","0.3000823","25.18432","20.85785","0.4107316","0.4107316","0","0","0","0.4107316","73.06043","0.00000000000000005551115","0","0.3000823","0.4323491","0.4107316","0","0","4.64068","1.190753","0","0.1322668","-0.1322668","8.884846","60.40046","0.07449683","20","0.4278041","0.9961096","41.10601","0.4518048","0.2400658","0","1.490836"
"5/11/2007 4:00:00 PM","0.1649432","27.15692","111.6656","61.63815","0.1651281","0.3100476","25.33131","20.85785","0.3819925","0.3819925","0","0","0","0.3819925","81.16589","0","0","0.3100476","0.4020974","0.3819925","0","0","4.786252","1.062084","0","0.09204976","-0.09204976","8.784887","59.72093","0.07449683","20","0.4279405","0.9961096","41.10601","0.4201918","0.2480381","0","1.372131"
"5/11/2007 5:00:00 PM","0.0928448","13.09853","108.8636","75.82795","0.09332819","0.1766713","23.38205","20.85785","0.7694918","0.7694918","0","0","0","0.7694918","22.95948","0","0","0.1766713","0.8099914","0.7694918","0","0","4.874732","0.9723218","0","0.63332","-0.63332","8.092381","55.01342","0.07449683","20","0.4280769","0.9965531","41.12431","0.846441","0.1413371","0","1.148993"
"5/11/2007 6:00:00 PM","0.01792192","0","107.4812","90","0","0","20.85785","20.85785","1.052297","1.052297","2.095823","0","0.6454777","1.052297","0","0","0","0","0","0","1.043525","0.9913492","4.937016","0.3446051","0.9913492","0","0.9913492","8.99685","61.16216","0.07482372","20","0.4282133","0.9965531","41.12431","1.157527","0","2.7","0.3446051"
"5/11/2007 7:00:00 PM","0","0","107.2454","90","0","0","20.85785","20.85785","1.249809","1.249809","2.293335","0","0.6920857","1.249809","0","0","0","0","0","0","1.043525","0.9913492","4.604098","1.16244","0.9913492","0","0.9913492","9.90132","67.3109","0.07514964","20","0.4283498","0.9965531","41.12431","1.37479","0","2.7","1.16244"
"5/11/2007 8:00:00 PM","0","0","108.2639","90","0","0","20.85785","20.85785","0.7886167","0.7886167","1.832142","0","0.5832555","0.7886167","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.784486","1.96274","0.9913492","0","0.9913492","10.80579","73.45964","0.07547458","20","0.4284862","0.9965531","41.12431","0.8674783","0","2.7","1.96274"
"5/11/2007 9:00:00 PM","0","0","111.1698","90","0","0","20.85785","20.85785","0.4425122","0.4425122","1.486038","0","0.5015833","0.4425122","0","0","0","0","0","0","1.043525","0.9913492","3.010836","2.745506","0.9913492","0","0.9913492","11.71026","79.60838","0.07570123","20","0.4286226","0.9965531","41.12431","0.4867634","0","2.7","2.745506"
"5/11/2007 10:00:00 PM","0","0","117.9137","90","0","0","20.85785","20.85785","0.4973198","0.4973198","1.540845","0","0.5145165","0.4973198","0","0","0","0","0","0","1.043525","0.9913492","2.259581","3.510737","0.9913492","0","0.9913492","12.61473","85.75713","0.07595012","20","0.428759","0.9965531","41.12431","0.5470518","0","2.7","3.510737"
"5/11/2007 11:00:00 PM","0","0","135.1455","90","0","0","20.85785","20.85785","0.2230622","0.2230622","0","0","0","0.2230622","0","0","0.00000000000000002775558","0","0.2348024","0.2230622","0","0","1.522908","4.258434","0","0.2348024","-0.2348024","12.35929","84.02061","0.07595012","20","0.4288954","0.9965531","41.12431","0.2453685","0","0","4.258434"
"5/12/2007 12:00:00 AM","0","0","-179.484","90","0","0","20.85785","20.85785","0.1183219","0.1183219","0","0","0","0.1183219","0","0","0.00000000000000001387779","0","0.1245494","0.1183219","0","0","1.85152","4.049048","0","0.1245494","-0.1245494","12.22398","83.10078","0.07595012","20","0.4290318","0.9965531","41.12431","0.1301541","0","0","4.049048"
"5/12/2007 1:00:00 AM","0","0","-135.2301","90","0","0","20.85785","20.85785","0.09773301","0.09773301","0","0","0","0.09773301","0","0","0.00000000000000001387779","0","0.1028769","0.09773301","0","0","1.98997","3.93757","0","0.1028769","-0.1028769","12.11225","82.34122","0.07595012","20","0.4291683","0.9965531","41.12431","0.1075063","0","0","3.93757"
"5/12/2007 2:00:00 AM","0","0","-118.1943","90","0","0","20.85785","20.85785","0.09441924","0.09441924","0","0","0","0.09441924","0","0","0.00000000000000001387779","0","0.09938867","0.09441924","0","0","2.088096","3.845219","0","0.09938867","-0.09938867","12.00432","81.60744","0.07595012","20","0.4293047","0.9965531","41.12431","0.1038612","0","0","3.845219"
"5/12/2007 3:00:00 AM","0","0","-111.4539","90","0","0","20.85785","20.85785","0.08191893","0.08191893","0","0","0","0.08191893","0","0","0.00000000000000001387779","0","0.08623044","0.08191893","0","0","2.17819","3.755749","0","0.08623044","-0.08623044","11.91068","80.97092","0.07595012","20","0.4294411","0.9965531","41.12431","0.09011082","0","0","3.755749"
"5/12/2007 4:00:00 AM","0","0","-108.5366","90","0","0","20.85785","20.85785","0.4131977","0.4131977","0","0","0","0.4131977","0","0","0.00000000000000005551115","0","0.434945","0.4131977","0","0","2.253887","3.677934","0","0.434945","-0.434945","11.43631","77.74599","0.07595012","20","0.4295775","0.9965531","41.12431","0.4545175","0","0","3.677934"
"5/12/2007 5:00:00 AM","0","0","-107.515","90","0","0","20.85785","20.85785","0.6150932","0.6150932","0","0","0","0.6150932","0","0","0","0","0.6474666","0.6150932","0","0","2.684231","3.280807","0","0.6474666","-0.6474666","10.7282","72.93217","0.07595012","20","0.4297139","0.9965531","41.12431","0.6766026","0","0","3.280807"
"5/12/2007 6:00:00 AM","0.02046565","0","-107.7605","90","0","0","20.85785","20.85785","0.3713444","0.3713444","0","0","0","0.3713444","0","0","0.00000000000000005551115","0","0.3908888","0.3713444","0","0","3.311097","2.679044","0","0.3908888","-0.3908888","10.30211","70.03555","0.07595012","20","0.4298503","0.9965531","41.12431","0.4084788","0","0","2.679044"
"5/12/2007 7:00:00 AM","0.2031705","13.30645","-109.169","75.60323","0.2167251","0.4045229","26.73605","20.85785","0.6695917","0.6695917","0","0","0","0.6695917","60.41337","0","0","0.4045229","0.7048333","0.6695917","0","0","3.650428","2.311764","0","0.3003104","-0.3003104","9.975136","67.81271","0.07595012","20","0.4299867","0.9965531","41.12431","0.7365508","0.3236183","0","2.716287"
"5/12/2007 8:00:00 AM","0.4271629","27.33507","-112.0212","61.44062","0.4426752","0.8046228","32.9268","20.85785","0.7029574","0.7029574","0","0","0","0.7029574","114.4625","0","0","0.8046228","0.7399552","0.7029574","0","0","3.908984","2.02728","0.0646676","0","0.0646676","10.03472","68.21775","0.07594272","20","0.4301232","0.9965531","41.12431","0.7732531","0.6436982","0","2.831903"
"5/12/2007 9:00:00 AM","0.6577174","40.97319","-117.1644","47.55169","0.6757221","1.193784","39.37971","20.85785","0.6401063","0.6401063","0","0","0","0.6401063","186.4977","0","0","1.193784","0.6737961","0.6401063","0","0","3.810466","2.079288","0.5199875","0","0.5199875","10.51148","71.45886","0.07588333","20","0.4302596","0.9965531","41.12431","0.7041169","0.9550269","0","3.273072"
"5/12/2007 10:00:00 AM","0.5357159","53.73645","-126.7129","34.33167","0.5413477","0.9723296","35.65052","20.85785","0.4324984","0.4324984","0","0","0","0.4324984","224.8169","0","0","0.9723296","0.4552614","0.4324984","0","0","3.348515","2.49272","0.5170681","0","0.5170681","10.98558","74.68188","0.07582437","20","0.430396","0.9965531","41.12431","0.4757482","0.7778636","0","3.46505"
"5/12/2007 11:00:00 AM","0.7673251","64.25381","-145.7794","23.01919","0.7805313","1.36092","42.30452","20.85785","0.6342303","0.6342303","0","0","0","0.6342303","214.5782","0","0","1.36092","0.6676108","0.6342303","0","0","2.933569","2.899012","0.6933089","0","0.6933089","11.6201","78.99545","0.07574543","20","0.4305324","0.9965531","41.12431","0.6976533","1.088736","0","4.259932"
"5/12/2007 12:00:00 PM","0.9387955","68.83398","179.6446","17.77917","0.9573814","1.631716","47.27202","20.85785","0.8804963","0.8804963","0","0","0","0.8804963","185.3177","0","0","1.631716","0.9268382","0.8804963","0","0","2.386228","3.43524","0.7048774","0","0.7048774","12.26513","83.38047","0.07566536","20","0.4306688","0.9965531","41.12431","0.9685459","1.305372","0","5.066956"
"5/12/2007 1:00:00 PM","0.5893775","64.10159","145.3051","23.18846","0.5947172","1.061245","37.12888","20.85785","0.5786312","0.5786312","0","0","0","0.5786312","183.4061","0","0","1.061245","0.6090855","0.5786312","0","0","1.850723","3.971504","0.4521594","0","0.4521594","12.68","86.20468","0.07561409","20","0.4308053","1.000982","41.30709","0.6364943","0.8489959","0","5.032749"
"5/12/2007 2:00:00 PM","0.4294415","53.52046","126.4792","34.55852","0.4314531","0.7852778","32.61781","20.85785","0.3967313","0.3967313","0","0","0","0.3967313","197.937","0","0","0.7852778","0.4176119","0.3967313","0","0","1.535754","4.311975","0.367666","0","0.367666","13.01764","88.50016","0.07557244","20","0.4309417","1.000982","41.30709","0.4364044","0.6282223","0","5.097253"
"5/12/2007 3:00:00 PM","0.5431847","40.7337","117.0424","47.79713","0.5553263","0.9957405","36.03738","20.85785","0.5280368","0.5280368","0","0","0","0.5280368","188.5741","0","0","0.9957405","0.5558282","0.5280368","0","0","1.279325","4.586125","0.4399123","0","0.4399123","13.42133","91.2446","0.07552268","20","0.4310781","1.000982","41.30709","0.5808405","0.7965924","0","5.581865"
"5/12/2007 4:00:00 PM","0.3131576","27.0856","111.9535","61.69336","0.3194861","0.5892454","29.54362","20.85785","0.6757448","0.6757448","0","0","0","0.6757448","87.1994","0","0.0000000000000001110223","0.5892454","0.7113103","0.6757448","0","0","0.9546408","4.910686","0","0.1220649","-0.1220649","13.28872","90.34311","0.07552268","20","0.4312145","1.000982","41.30709","0.7433193","0.4713963","0","5.499932"
"5/12/2007 5:00:00 PM","0.1256585","13.05231","109.1325","75.859","0.1281614","0.2416548","24.32693","20.85785","0.625438","0.625438","0","0","0","0.625438","38.63769","0","0","0.2416548","0.6583558","0.625438","0","0","1.115846","4.804459","0","0.416701","-0.416701","12.83435","87.25404","0.07552268","20","0.4313509","1.000982","41.30709","0.6879818","0.1933238","0","5.046114"
"5/12/2007 6:00:00 PM","0.01085094","0","107.7461","90","0","0","20.85785","20.85785","1.699227","1.699227","2.7","0","0.7880488","1.699227","0","0","0","0","0","0","1.000773","0.950734","1.533288","4.437603","0.950734","0","0.950734","13.70213","93.15456","0.07583065","20","0.4314874","1.001983","41.3484","1.86915","0","2.7","4.437603"
"5/12/2007 7:00:00 PM","0","0","107.5212","90","0","0","20.85785","20.85785","1.17373","1.17373","1.929976","0","0.606342","1.17373","0","0","0","0","0","0","0.7562459","0.7184336","0.7184336","5.134447","0.7184336","0","0.7184336","14.35947","97.62352","0.0760628","20","0.4316238","1.001983","41.3484","1.291103","0","2.7","5.134447"
"5/12/2007 8:00:00 PM","0","0","108.5692","90","0","0","20.85785","20.85785","0.8512585","0.8512585","0","0","0","0.8512585","0","0","0.0000000000000001110223","0","0.8960616","0.8512585","0","0","0.1815841","5.651513","0","0.8960616","-0.8960616","13.37632","90.93951","0.0760628","20","0.4317602","1.001983","41.3484","0.9363844","0","0","5.651513"
"5/12/2007 9:00:00 PM","0","0","111.532","90","0","0","20.85785","20.85785","0.4325761","0.4325761","0","0","0","0.4325761","0","0","0.00000000000000005551115","0","0.4553432","0.4325761","0","0","1.123943","4.874727","0","0.4553432","-0.4553432","12.87956","87.56229","0.0760628","20","0.4318966","1.001983","41.3484","0.4758337","0","0","4.874727"
"5/12/2007 10:00:00 PM","0","0","118.3768","90","0","0","20.85785","20.85785","0.4230428","0.4230428","0","0","0","0.4230428","0","0","0.00000000000000005551115","0","0.4453082","0.4230428","0","0","1.527726","4.474361","0","0.4453082","-0.4453082","12.39381","84.2599","0.0760628","20","0.432033","1.001983","41.3484","0.4653471","0","0","4.474361"
"5/12/2007 11:00:00 PM","0","0","135.7251","90","0","0","20.85785","20.85785","0.2565414","0.2565414","0","0","0","0.2565414","0","0","0","0","0.2700436","0.2565414","0","0","1.921494","4.077754","0","0.2700436","-0.2700436","12.0999","82.26176","0.0760628","20","0.4321694","1.001983","41.3484","0.2821955","0","0","4.077754"
"5/13/2007 12:00:00 AM","0","0","-179.4645","90","0","0","20.85785","20.85785","0.1550403","0.1550403","0","0","0","0.1550403","0","0","0.00000000000000002775558","0","0.1632003","0.1550403","0","0","2.140669","3.835326","0","0.1632003","-0.1632003","11.92252","81.05582","0.0760628","20","0.4323058","1.001983","41.3484","0.1705443","0","0","3.835326"
"5/13/2007 1:00:00 AM","0","0","-135.7564","90","0","0","20.85785","20.85785","0.1182479","0.1182479","0","0","0","0.1182479","0","0","0","0","0.1244715","0.1182479","0","0","2.266385","3.688118","0","0.1244715","-0.1244715","11.7873","80.13652","0.0760628","20","0.4324423","1.001983","41.3484","0.1300727","0","0","3.688118"
"5/13/2007 2:00:00 AM","0","0","-118.6316","90","0","0","20.85785","20.85785","0.1030466","0.1030466","0","0","0","0.1030466","0","0","0.00000000000000001387779","0","0.1084701","0.1030466","0","0","2.36615","3.575446","0","0.1084701","-0.1084701","11.66949","79.33556","0.0760628","20","0.4325787","1.001983","41.3484","0.1133512","0","0","3.575446"
"5/13/2007 3:00:00 AM","0","0","-111.8018","90","0","0","20.85785","20.85785","0.08386836","0.08386836","0","0","0","0.08386836","0","0","0.00000000000000001387779","0","0.08828248","0.08386836","0","0","2.457268","3.476958","0","0.08828248","-0.08828248","11.57362","78.68383","0.0760628","20","0.4327151","1.001983","41.3484","0.0922552","0","0","3.476958"
"5/13/2007 4:00:00 AM","0","0","-108.8329","90","0","0","20.85785","20.85785","0.2842804","0.2842804","0","0","0","0.2842804","0","0","0","0","0.2992426","0.2842804","0","0","2.531837","3.396602","0","0.2992426","-0.2992426","11.24782","76.46881","0.0760628","20","0.4328515","1.001983","41.3484","0.3127085","0","0","3.396602"
"5/13/2007 5:00:00 AM","0","0","-107.7846","90","0","0","20.85785","20.85785","0.5993184","0.5993184","0","0","0","0.5993184","0","0","0","0","0.6308615","0.5993184","0","0","2.823967","3.122021","0","0.6308615","-0.6308615","10.55802","71.77919","0.0760628","20","0.4329879","1.001983","41.3484","0.6592503","0","0","3.122021"
"5/13/2007 6:00:00 AM","0.003094411","0","-108.021","90","0","0","20.85785","20.85785","0.4458705","0.4458705","0","0","0","0.4458705","0","0","0.00000000000000005551115","0","0.4693373","0.4458705","0","0","3.445488","2.533175","0","0.4693373","-0.4693373","10.0459","68.29755","0.0760628","20","0.4331244","1.001983","41.3484","0.4904575","0","0","2.533175"
"5/13/2007 7:00:00 AM","0.07580594","13.27728","-109.4351","75.61744","0.07595304","0.1440623","22.9113","20.85785","0.3848855","0.3848855","0","0","0","0.3848855","37.42992","0","0.00000000000000005551115","0.1440623","0.4051427","0.3848855","0","0","3.872501","2.089409","0","0.2610804","-0.2610804","9.761783","66.36594","0.0760628","20","0.4332608","1.001983","41.3484","0.4233741","0.1152499","0","2.233471"
"5/13/2007 8:00:00 AM","0.1154613","27.2806","-112.308","61.47911","0.1154802","0.2180575","23.98277","20.85785","0.4861557","0.4861557","0","0","0","0.4861557","44.85343","0","0","0.2180575","0.5117429","0.4861557","0","0","4.086376","1.840785","0","0.2936854","-0.2936854","9.442047","64.19221","0.0760628","20","0.4333972","1.001983","41.3484","0.5347713","0.174446","0","2.058842"
"5/13/2007 9:00:00 AM","0.1227102","40.88568","-117.4893","47.62152","0.122679","0.2314615","24.17811","20.85785","0.5006638","0.5006638","0","0","0","0.5006638","46.23091","0","0.0000000000000001110223","0.2314615","0.5270146","0.5006638","0","0","4.352916","1.558926","0","0.2955531","-0.2955531","9.120272","62.0046","0.0760628","20","0.4335336","1.001983","41.3484","0.5507302","0.1851692","0","1.790387"
"5/13/2007 10:00:00 AM","0.07670563","53.60089","-127.0885","34.44814","0.07666561","0.1454022","22.9306","20.85785","0.32468","0.32468","0","0","0","0.32468","44.78324","0","0","0.1454022","0.3417684","0.32468","0","0","4.626023","1.273055","0","0.1963662","-0.1963662","8.906753","60.55298","0.0760628","20","0.43367","1.001983","41.3484","0.357148","0.1163218","0","1.418457"
"5/13/2007 11:00:00 AM","0.1014436","64.04729","-146.144","23.21158","0.1013922","0.1917616","23.60066","20.85785","0.6634099","0.6634099","0","0","0","0.6634099","28.90545","0","0.0000000000000001110223","0.1917616","0.6983262","0.6634099","0","0","4.79633","1.082136","0","0.5065646","-0.5065646","8.353751","56.79337","0.0760628","20","0.4338064","1.001983","41.3484","0.7297509","0.1534093","0","1.273898"
"5/13/2007 12:00:00 PM","0.01875","68.57343","179.629","18.03973","0.01873749","0.03576893","21.36377","20.85785","0.6341905","0.6341905","1.677716","0","0.5468147","0.6341905","5.640092","0.0000000000000002220446","0","0.03576893","0","0","1.043525","0.9913492","4.937042","0.5831252","1.027118","0","1.027118","9.290505","63.16194","0.07636135","20","0.4339429","1.001983","41.3484","0.6976095","0.02861515","2.7","0.6188941"
"5/13/2007 1:00:00 PM","0.02727974","63.88774","145.6448","23.38893","0.02726202","0.05199226","21.59408","20.85785","0.474999","0.474999","1.518524","0","0.5092493","0.474999","10.94576","0","0","0.05199226","0","0","1.043525","0.9913492","4.347143","1.42457","1.043341","0","1.043341","10.2419","69.63002","0.07659135","20","0.4340793","1.001983","41.3484","0.5224988","0.0415938","2.7","1.476562"
"5/13/2007 2:00:00 PM","0.04817791","53.37353","126.8406","34.68699","0.04814952","0.09161273","22.15879","20.85785","0.4847452","0.4847452","1.528271","0","0.5115492","0.4847452","18.89915","0.0000000000000002220446","0","0.09161273","0","0","1.043525","0.9913492","3.490649","2.259907","1.082962","0","1.082962","11.22901","76.34096","0.07682014","20","0.4342157","1.001983","41.3484","0.5332197","0.07329018","2.7","2.35152"
"5/13/2007 3:00:00 PM","0.100296","40.63311","117.3595","47.88042","0.1002619","0.1896481","23.57001","20.85785","0.5314531","0.5314531","1.574979","0","0.5225711","0.5314531","35.68482","0.0000000000000002220446","0","0.1896481","0","0","1.043525","0.9913492","2.64874","3.106101","1.180997","0","1.180997","12.30439","83.65199","0.07705621","20","0.4343521","1.001983","41.3484","0.5845984","0.1517185","2.7","3.295749"
"5/13/2007 4:00:00 PM","0.04942484","27.01727","112.2359","61.74592","0.04940727","0.09399253","22.19281","20.85785","0.2823324","0.2823324","0","0","0","0.2823324","33.29145","0","0.00000000000000005551115","0.09399253","0.297192","0.2823324","0","0","1.753248","4.004189","0","0.2031994","-0.2031994","12.08342","82.14973","0.07705621","20","0.4344885","1.001983","41.3484","0.3105656","0.07519403","0","4.098181"
"5/13/2007 5:00:00 PM","0.08117293","13.00891","109.3962","75.88755","0.08141271","0.1543228","23.05918","20.85785","0.8892461","0.8892461","0","0","0","0.8892461","17.35434","0","0.0000000000000001110223","0.1543228","0.9360485","0.8892461","0","0","2.064894","3.821674","0","0.7817257","-0.7817257","11.227","76.32726","0.07705621","20","0.4346249","1.001983","41.3484","0.9781707","0.1234582","0","3.975996"
"5/13/2007 6:00:00 PM","0.01379413","0","108.0058","90","0","0","20.85785","20.85785","1.58867","1.58867","2.632195","0","0.7720485","1.58867","0","0","0","0","0","0","1.043525","0.9913492","2.881749","3.104395","0.9913492","0","0.9913492","12.13146","82.47633","0.07737222","20","0.4347613","1.001983","41.3484","1.747537","0","2.7","3.104395"
"5/13/2007 7:00:00 PM","0","0","107.7916","90","0","0","20.85785","20.85785","1.030185","1.030185","2.073711","0","0.6402598","1.030185","0","0","0","0","0","0","1.043525","0.9913492","1.988296","3.861443","0.9913492","0","0.9913492","13.03593","88.62704","0.0776873","20","0.4348978","1.003809","41.42372","1.133204","0","2.7","3.861443"
"5/13/2007 8:00:00 PM","0","0","108.8681","90","0","0","20.85785","20.85785","0.7673652","0.7673652","0","0","0","0.7673652","0","0","0.0000000000000001110223","0","0.8077528","0.7673652","0","0","1.20768","4.601064","0","0.8077528","-0.8077528","12.15069","82.60857","0.0776873","20","0.4350342","1.003809","41.42372","0.8441017","0","0","4.601064"
"5/13/2007 9:00:00 PM","0","0","111.8857","90","0","0","20.85785","20.85785","0.511805","0.511805","0","0","0","0.511805","0","0","0.0000000000000001110223","0","0.5387421","0.511805","0","0","2.095579","3.877459","0","0.5387421","-0.5387421","11.56232","78.60842","0.0776873","20","0.4351706","1.003809","41.42372","0.5629855","0","0","3.877459"
"5/13/2007 10:00:00 PM","0","0","118.8268","90","0","0","20.85785","20.85785","0.2758499","0.2758499","0","0","0","0.2758499","0","0","0","0","0.2903683","0.2758499","0","0","2.604854","3.387224","0","0.2903683","-0.2903683","11.24621","76.45929","0.0776873","20","0.435307","1.003809","41.42372","0.3034349","0","0","3.387224"
"5/13/2007 11:00:00 PM","0","0","136.2799","90","0","0","20.85785","20.85785","0.2429727","0.2429727","0","0","0","0.2429727","0","0","0.00000000000000002775558","0","0.2557608","0.2429727","0","0","2.845648","3.120775","0","0.2557608","-0.2557608","10.9679","74.56714","0.0776873","20","0.4354434","1.003809","41.42372","0.26727","0","0","3.120775"
"5/14/2007 12:00:00 AM","0","0","-179.4547","90","0","0","20.85785","20.85785","0.1300334","0.1300334","0","0","0","0.1300334","0","0","0","0","0.1368773","0.1300334","0","0","3.065544","2.884413","0","0.1368773","-0.1368773","10.81917","73.55603","0.0776873","20","0.4355799","1.003809","41.42372","0.1430368","0","0","2.884413"
"5/14/2007 1:00:00 AM","0","0","-136.2677","90","0","0","20.85785","20.85785","0.1256987","0.1256987","0","0","0","0.1256987","0","0","0.00000000000000002775558","0","0.1323144","0.1256987","0","0","3.171502","2.757428","0","0.1323144","-0.1323144","10.67542","72.57868","0.0776873","20","0.4357163","1.003809","41.42372","0.1382686","0","0","2.757428"
"5/14/2007 2:00:00 AM","0","0","-119.059","90","0","0","20.85785","20.85785","0.1088693","0.1088693","0","0","0","0.1088693","0","0","0.00000000000000001387779","0","0.1145992","0.1088693","0","0","3.284815","2.634232","0","0.1145992","-0.1145992","10.55094","71.73238","0.0776873","20","0.4358527","1.003809","41.42372","0.1197562","0","0","2.634232"
"5/14/2007 3:00:00 AM","0","0","-112.1425","90","0","0","20.85785","20.85785","0.1039269","0.1039269","0","0","0","0.1039269","0","0","0.00000000000000001387779","0","0.1093967","0.1039269","0","0","3.384493","2.527197","0","0.1093967","-0.1093967","10.43212","70.92455","0.0776873","20","0.4359891","1.003809","41.42372","0.1143196","0","0","2.527197"
"5/14/2007 4:00:00 AM","0","0","-109.1231","90","0","0","20.85785","20.85785","0.4458873","0.4458873","0","0","0","0.4458873","0","0","0.00000000000000005551115","0","0.469355","0.4458873","0","0","3.481863","2.424717","0","0.469355","-0.469355","9.919981","67.4427","0.0776873","20","0.4361255","1.003809","41.42372","0.490476","0","0","2.424717"
"5/14/2007 5:00:00 AM","0","0","-108.0488","90","0","0","20.85785","20.85785","0.5634111","0.5634111","0","0","0","0.5634111","0","0","0.0000000000000001110223","0","0.5930644","0.5634111","0","0","3.955253","1.979554","0","0.5930644","-0.5930644","9.271828","63.03613","0.0776873","20","0.436262","1.003809","41.42372","0.6197522","0","0","1.979554"
"5/14/2007 6:00:00 AM","0.02263478","0","-108.2761","90","0","0","20.85785","20.85785","0.8102916","0.8102916","0","0","0","0.8102916","0","0","0.0000000000000001110223","0","0.8529385","0.8102916","0","0","4.535377","1.408102","0","0.8529385","-0.8529385","8.336516","56.68172","0.0776873","20","0.4363984","1.011618","41.74597","0.8913208","0","0","1.408102"
"5/14/2007 7:00:00 AM","0.1572826","13.24624","-109.6954","75.63387","0.1636592","0.3073411","25.29137","20.85785","0.7475262","0.7475262","1.690367","0","0.5498","0.7475262","41.11442","0","0","0.3073411","0","0","0.9428406","0.8956985","4.93707","0.5681496","1.20304","0","1.20304","9.431718","64.12822","0.07796554","20","0.4365348","1.011618","41.74597","0.8222788","0.2458729","2.7","0.8754907"
"5/14/2007 8:00:00 AM","0.351932","27.22452","-112.5881","61.51962","0.3616317","0.6636774","30.69893","20.85785","0.4627965","0.4627965","1.506322","0","0.5063699","0.4627965","143.4059","0.0000000000000002220446","0","0.6636774","0","0","1.043525","0.9913492","4.228405","1.550444","1.655027","0","1.655027","10.93143","74.32506","0.07811543","20","0.4366712","1.011618","41.74597","0.5090762","0.5309419","2.7","2.214121"
"5/14/2007 9:00:00 AM","0.5035158","40.79702","-117.8056","47.69301","0.5134242","0.9253057","34.87848","20.85785","0.4491432","0.4491432","1.492669","0","0.503148","0.4491432","206.0157","0","0","0.9253057","0","0","1.043525","0.9913492","2.856419","2.853827","1.916655","0","1.916655","12.66361","86.10253","0.07822894","20","0.4368076","1.011618","41.74597","0.4940575","0.7402446","2.7","3.779133"
"5/14/2007 10:00:00 AM","0.4340071","53.46512","-127.4521","34.56551","0.436212","0.793488","32.74882","20.85785","0.7076864","0.7076864","0","0","0","0.7076864","112.1242","0","0","0.793488","0.744933","0.7076864","0","0","1.380746","4.299242","0.04855498","0","0.04855498","12.70835","86.40674","0.07822336","20","0.436944","1.011618","41.74597","0.778455","0.6347904","0","5.09273"
"5/14/2007 11:00:00 AM","0.6057377","63.84285","-146.4918","23.40267","0.6119492","1.089684","37.60699","20.85785","0.7746726","0.7746726","0","0","0","0.7746726","140.6638","0","0","1.089684","0.8154448","0.7746726","0","0","1.501498","4.335724","0.2742393","0","0.2742393","12.96045","88.1208","0.07819186","20","0.4370804","1.011618","41.74597","0.8521398","0.8717473","0","5.425409"
"5/14/2007 12:00:00 PM","0.5978385","68.31824","179.6201","18.29492","0.602933","1.074821","37.35678","20.85785","0.8926206","0.8926206","0","0","0","0.8926206","120.4118","0","0","1.074821","0.9396006","0.8926206","0","0","1.32956","4.540482","0.1352199","0","0.1352199","13.08494","88.96721","0.07817634","20","0.4372169","1.011618","41.74597","0.9818826","0.8598564","0","5.615303"
"5/14/2007 1:00:00 PM","0.524307","63.67882","145.9766","23.58491","0.5275994","0.9492201","35.27027","20.85785","0.7418065","0.7418065","0","0","0","0.7418065","127.9606","0","0","0.9492201","0.780849","0.7418065","0","0","1.253393","4.641089","0.1683712","0","0.1683712","13.23989","90.02076","0.07815703","20","0.4373533","1.011618","41.74597","0.8159872","0.7593761","0","5.590309"
"5/14/2007 2:00:00 PM","0.6473868","53.23042","127.1942","34.81211","0.6590067","1.166673","38.91456","20.85785","0.5831314","0.5831314","0","0","0","0.5831314","200.0704","0","0","1.166673","0.6138225","0.5831314","0","0","1.134052","4.765853","0.552851","0","0.552851","13.7466","93.46604","0.07809367","20","0.4374897","1.011618","41.74597","0.6414445","0.9333388","0","5.932527"
"5/14/2007 3:00:00 PM","0.4847485","40.53581","117.6702","47.96082","0.4936308","0.8917645","34.33181","20.85785","0.6096931","0.6096931","0","0","0","0.6096931","146.2645","0","0","0.8917645","0.6417822","0.6096931","0","0","0.6954519","5.17026","0.2499823","0","0.2499823","13.97646","95.02889","0.07806505","20","0.4376261","1.011618","41.74597","0.6706625","0.7134116","0","6.062025"
"5/14/2007 4:00:00 PM","0.2486645","26.95196","112.5127","61.79581","0.2510688","0.4667688","27.6729","20.85785","0.5402169","0.5402169","0","0","0","0.5402169","86.40395","0","0","0.4667688","0.5686494","0.5402169","0","0","0.5304302","5.351892","0","0.1018806","-0.1018806","13.86582","94.27658","0.07806505","20","0.4377625","1.011618","41.74597","0.5942386","0.373415","0","5.818661"
"5/14/2007 5:00:00 PM","0.1006572","12.96835","109.6548","75.91358","0.1015075","0.1919771","23.60379","20.85785","0.7369185","0.7369185","0","0","0","0.7369185","26.05133","0","0.0000000000000001110223","0.1919771","0.7757037","0.7369185","0","0","0.6588587","5.2646","0","0.5837266","-0.5837266","13.22794","89.93956","0.07806505","20","0.437899","1.011618","41.74597","0.8106104","0.1535817","0","5.456577"
"5/14/2007 6:00:00 PM","0.009337161","0","108.2604","90","0","0","20.85785","20.85785","1.696735","1.696735","2.7","0","0.7880488","1.696735","0","0","0","0","0","0","1.003265","0.9531013","1.23601","4.756254","0.9531013","0","0.9531013","14.09786","95.85555","0.07836384","20","0.4380354","1.012891","41.79852","1.866409","0","2.7","4.756254"
"5/14/2007 7:00:00 PM","0","0","108.0564","90","0","0","20.85785","20.85785","1.340773","1.340773","1.77319","0","0.5693442","1.340773","0","0","0","0","0","0","0.4324165","0.4107957","0.4107957","5.447435","0.4107957","0","0.4107957","14.47494","98.42939","0.07849236","20","0.4381718","1.022909","42.21192","1.47485","0","2.7","5.447435"
"5/14/2007 8:00:00 PM","0","0","109.1604","90","0","0","20.85785","20.85785","0.9546006","0.9546006","1.080402","0","0.4058633","0.9546006","0","0","0","0","0","0","0.1258018","0.1195118","0.1195118","5.742525","0.1195118","0","0.1195118","14.58499","99.17769","0.07852972","20","0.4383082","1.022909","42.21192","1.050061","0","2.7","5.742525"
"5/14/2007 9:00:00 PM","0","0","112.2309","90","0","0","20.85785","20.85785","0.709972","0.709972","0","0","0","0.709972","0","0","0","0","0.747339","0.709972","0","0","0.06273902","5.827899","0","0.747339","-0.747339","13.7666","93.61264","0.07852972","20","0.4384446","1.022909","42.21192","0.7809692","0","0","5.827899"
"5/14/2007 10:00:00 PM","0","0","119.2636","90","0","0","20.85785","20.85785","0.3462291","0.3462291","0","0","0","0.3462291","0","0","0","0","0.3644517","0.3462291","0","0","0.8137326","5.186751","0","0.3644517","-0.3644517","13.36946","90.91211","0.07852972","20","0.438581","1.022909","42.21192","0.380852","0","0","5.186751"
"5/14/2007 11:00:00 PM","0","0","136.8103","90","0","0","20.85785","20.85785","0.2133984","0.2133984","0","0","0","0.2133984","0","0","0","0","0.2246299","0.2133984","0","0","1.122458","4.870449","0","0.2246299","-0.2246299","13.12512","89.25061","0.07852972","20","0.4387175","1.022909","42.21192","0.2347382","0","0","4.870449"
"5/15/2007 12:00:00 AM","0","0","-179.454","90","0","0","20.85785","20.85785","0.1244556","0.1244556","0","0","0","0.1244556","0","0","0","0","0.1310059","0.1244556","0","0","1.299585","4.674163","0","0.1310059","-0.1310059","12.98279","88.28275","0.07852972","20","0.4388539","1.022909","42.21192","0.1369012","0","0","4.674163"
"5/15/2007 1:00:00 AM","0","0","-136.7644","90","0","0","20.85785","20.85785","0.1306952","0.1306952","0","0","0","0.1306952","0","0","0.00000000000000002775558","0","0.1375739","0.1306952","0","0","1.396956","4.559233","0","0.1375739","-0.1375739","12.83331","87.2663","0.07852972","20","0.4389903","1.022909","42.21192","0.1437647","0","0","4.559233"
"5/15/2007 2:00:00 AM","0","0","-119.4767","90","0","0","20.85785","20.85785","0.1240286","0.1240286","0","0","0","0.1240286","0","0","0.00000000000000001387779","0","0.1305564","0.1240286","0","0","1.512357","4.438064","0","0.1305564","-0.1305564","12.69147","86.30177","0.07852972","20","0.4391267","1.022909","42.21192","0.1364315","0","0","4.438064"
"5/15/2007 3:00:00 AM","0","0","-112.4761","90","0","0","20.85785","20.85785","0.1110264","0.1110264","0","0","0","0.1110264","0","0","0.00000000000000001387779","0","0.1168699","0.1110264","0","0","1.624366","4.322643","0","0.1168699","-0.1168699","12.56451","85.43851","0.07852972","20","0.4392631","1.022909","42.21192","0.1221291","0","0","4.322643"
"5/15/2007 4:00:00 AM","0","0","-109.4073","90","0","0","20.85785","20.85785","0.3674344","0.3674344","0","0","0","0.3674344","0","0","0","0","0.3867731","0.3674344","0","0","1.724647","4.218973","0","0.3867731","-0.3867731","12.14293","82.57176","0.07852972","20","0.4393995","1.022909","42.21192","0.4041779","0","0","4.218973"
"5/15/2007 5:00:00 AM","0","0","-108.3074","90","0","0","20.85785","20.85785","0.5240421","0.5240421","0","0","0","0.5240421","0","0","0","0","0.5516233","0.5240421","0","0","2.097738","3.872226","0","0.5516233","-0.5516233","11.54039","78.47449","0.07852972","20","0.4395359","1.022909","42.21192","0.5764464","0","0","3.872226"
"5/15/2007 6:00:00 AM","0.01367205","0","-108.5256","90","0","0","20.85785","20.85785","0.4751156","0.4751156","0","0","0","0.4751156","0","0","0","0","0.5001217","0.4751156","0","0","2.621489","3.370027","0","0.5001217","-0.5001217","10.99447","74.76222","0.07852972","20","0.4396724","1.022909","42.21192","0.5226272","0","0","3.370027"
"5/15/2007 7:00:00 AM","0.1512259","13.21338","-109.9497","75.65247","0.1568258","0.2947386","25.10559","20.85785","0.5618974","0.5618974","0","0","0","0.5618974","52.45417","0","0","0.2947386","0.591471","0.5618974","0","0","3.077324","2.908294","0","0.2967324","-0.2967324","10.6714","72.56538","0.07852972","20","0.4398088","1.022909","42.21192","0.6180872","0.2357909","0","3.203032"
"5/15/2007 8:00:00 AM","0.3337649","27.16691","-112.8613","61.56205","0.3420409","0.6291752","30.16162","20.85785","0.5237127","0.5237127","0","0","0","0.5237127","120.1375","0","0","0.6291752","0.5512765","0.5237127","0","0","3.323609","2.632041","0.07789867","0","0.07789867","10.74316","73.05334","0.07852077","20","0.4399452","1.022909","42.21192","0.576084","0.5033401","0","3.261216"
"5/15/2007 9:00:00 AM","0.4644296","40.70733","-118.1133","47.76605","0.4720634","0.8550205","33.73672","20.85785","0.5517289","0.5517289","0","0","0","0.5517289","154.9711","0","0","0.8550205","0.5807673","0.5517289","0","0","3.213001","2.693595","0.2742532","0","0.2742532","10.99527","74.76768","0.07848929","20","0.4400816","1.022909","42.21192","0.6069018","0.6840163","0","3.548616"
"5/15/2007 10:00:00 AM","0.41837","53.3293","-127.8036","34.6836","0.4202284","0.7658731","32.30891","20.85785","0.617398","0.617398","0","0","0","0.617398","124.0485","0","0","0.7658731","0.6498926","0.617398","0","0","2.966772","2.908978","0.1159805","0","0.1159805","11.10207","75.4939","0.07847599","20","0.440218","1.022909","42.21192","0.6791378","0.6126985","0","3.674851"
"5/15/2007 11:00:00 AM","0.624342","63.64067","-146.8232","23.59224","0.6314874","1.12177","38.14954","20.85785","0.5614048","0.5614048","0","0","0","0.5614048","199.8148","0","0","1.12177","0.5909524","0.5614048","0","0","2.881705","2.999805","0.5308174","0","0.5308174","11.5887","78.80301","0.07841515","20","0.4403545","1.022909","42.21192","0.6175452","0.8974159","0","4.121574"
"5/15/2007 12:00:00 PM","0.955267","68.06849","179.6176","18.54467","0.9751679","1.658165","47.77389","20.85785","0.5794303","0.5794303","0","0","0","0.5794303","286.1717","0","0","1.658165","0.6099266","0.5794303","0","0","2.44061","3.410579","1.048239","0","1.048239","12.54451","85.30247","0.07829528","20","0.4404909","1.022909","42.21192","0.6373733","1.326532","0","5.068744"
"5/15/2007 1:00:00 PM","0.8489525","63.47493","146.3008","23.77629","0.8664041","1.494177","44.71149","20.85785","0.7761867","0.7761867","0","0","0","0.7761867","192.5023","0","0","1.494177","0.8170386","0.7761867","0","0","1.599032","4.202602","0.6771387","0","0.6771387","13.16433","89.51727","0.07821804","20","0.4406273","1.022909","42.21192","0.8538054","1.195342","0","5.696779"
"5/15/2007 2:00:00 PM","0.7957541","53.09123","127.5401","34.9338","0.8145006","1.414031","43.25551","20.85785","0.3461215","0.3461215","0","0","0","0.3461215","408.5361","0","0","1.414031","0.3643384","0.3461215","0","0","1.115159","4.705745","1.049693","0","1.049693","14.12145","96.02563","0.07809862","20","0.4407637","1.022909","42.21192","0.3807336","1.131225","0","6.119776"
