sep=,
"5/15/2007 3:00:00 PM","0.6532493","40.44187","117.9744","48.03827","0.672062","1.187858","39.27783","20.85785","0.5707818","0.5707818","0","0","0","0.5707818","208.1107","0.2613499","0","1.187858","0.6008229","0.5707818","0","0","0.3256853","5.466505","0.3256853","0","0.3256853","14.42067","98.06037","0.07806163","20","0.4409001","1.022909","42.21192","0.62786","0.9502864","0","6.654363"
"5/15/2007 4:00:00 PM","0.4059123","26.88969","112.784","61.843","0.4208851","0.7670099","32.32698","20.85785","0.4753764","0.4753764","0","0","0","0.4753764","161.3479","0.1184927","0","0.7670099","0.5003962","0.4753764","0","0","0.148121","5.700313","0.148121","0","0.148121","14.55702","98.98751","0.07804483","20","0.4410366","1.022909","42.21192","0.5229141","0.6136079","0","6.467323"
"5/15/2007 5:00:00 PM","0.134496","12.93062","109.9081","75.9371","0.1382306","0.2603422","24.60034","20.85785","1.000742","1.000742","0.8268144","0","0.3460227","1.000742","26.01492","0.00000000000000002775558","0","0.2603422","0.1830813","0.1739272","0","0","0.07726086","5.806212","0.07726086","0","0.07726086","14.62819","99.47805","0.07806568","20","0.441173","1.02945","42.48184","1.100816","0.2082737","2.7","6.066554"
"5/15/2007 6:00:00 PM","0.01582829","0","108.5096","90","0","0","20.85785","20.85785","1.259134","1.259134","1.30077","0","0.4578647","1.259134","0","0.00000000000000005551115","0","0","0","0","0.04163614","0.03955434","0.03955434","5.861694","0.03955434","0","0.03955434","14.66464","99.72594","0.07807799","20","0.4413094","1.02945","42.48184","1.385047","0","2.7","5.861694"
"5/15/2007 7:00:00 PM","0","0","108.3154","90","0","0","20.85785","20.85785","1.673379","1.673379","1.695378","0","0.5509825","1.673379","0","0.00000000000000001387779","0","0","0","0","0.02199879","0.02089885","0.02089885","5.889882","0.02089885","0","0.02089885","14.68391","99.85694","0.0780845","20","0.4414458","1.02945","42.48184","1.840717","0","2.7","5.889882"
"5/15/2007 8:00:00 PM","0","0","109.4461","90","0","0","20.85785","20.85785","0.5725556","0.5725556","0","0","0","0.5725556","0","0","0","0","0.6026901","0.5725556","0","0","0.01090806","5.904767","0","0.6026901","-0.6026901","14.02515","95.37711","0.0780845","20","0.4415822","1.02945","42.48184","0.6298112","0","0","5.904767"
"5/15/2007 9:00:00 PM","0","0","112.5675","90","0","0","20.85785","20.85785","0.4674355","0.4674355","0","0","0","0.4674355","0","0","0.00000000000000005551115","0","0.4920374","0.4674355","0","0","0.600334","5.391222","0","0.4920374","-0.4920374","13.48811","91.72498","0.0780845","20","0.4417186","1.02945","42.48184","0.5141791","0","0","5.391222"
"5/15/2007 10:00:00 PM","0","0","119.6873","90","0","0","20.85785","20.85785","0.3847864","0.3847864","0","0","0","0.3847864","0","0","0.00000000000000005551115","0","0.4050383","0.3847864","0","0","1.03889","4.965675","0","0.4050383","-0.4050383","13.04651","88.72195","0.0780845","20","0.441855","1.02945","42.48184","0.423265","0","0","4.965675"
"5/15/2007 11:00:00 PM","0","0","137.3169","90","0","0","20.85785","20.85785","0.2382004","0.2382004","0","0","0","0.2382004","0","0","0.00000000000000002775558","0","0.2507372","0.2382004","0","0","1.386741","4.611128","0","0.2507372","-0.2507372","12.77369","86.86661","0.0780845","20","0.4419914","1.02945","42.48184","0.2620204","0","0","4.611128"
"5/16/2007 12:00:00 AM","0","0","-179.4619","90","0","0","20.85785","20.85785","0.1132315","0.1132315","0","0","0","0.1132315","0","0","0.00000000000000001387779","0","0.1191911","0.1132315","0","0","1.586798","4.389989","0","0.1191911","-0.1191911","12.64421","85.98611","0.0780845","20","0.4421279","1.02945","42.48184","0.1245547","0","0","4.389989"
"5/16/2007 1:00:00 AM","0","0","-137.247","90","0","0","20.85785","20.85785","0.07319435","0.07319435","0","0","0","0.07319435","0","0","0","0","0.07704668","0.07319435","0","0","1.669622","4.284485","0","0.07704668","-0.07704668","12.56056","85.41726","0.0780845","20","0.4422643","1.02945","42.48184","0.08051378","0","0","4.284485"
"5/16/2007 2:00:00 AM","0","0","-119.8847","90","0","0","20.85785","20.85785","0.1060399","0.1060399","0","0","0","0.1060399","0","0","0.00000000000000001387779","0","0.111621","0.1060399","0","0","1.725126","4.216131","0","0.111621","-0.111621","12.43932","84.59277","0.0780845","20","0.4424007","1.02945","42.48184","0.1166439","0","0","4.216131"
"5/16/2007 3:00:00 AM","0","0","-112.8023","90","0","0","20.85785","20.85785","0.1298369","0.1298369","0","0","0","0.1298369","0","0","0.00000000000000002775558","0","0.1366705","0.1298369","0","0","1.823267","4.116794","0","0.1366705","-0.1366705","12.29082","83.58292","0.0780845","20","0.4425371","1.02945","42.48184","0.1428206","0","0","4.116794"
"5/16/2007 4:00:00 AM","0","0","-109.6854","90","0","0","20.85785","20.85785","0.4064535","0.4064535","0","0","0","0.4064535","0","0","0.00000000000000005551115","0","0.4278458","0.4064535","0","0","1.946741","3.994696","0","0.4278458","-0.4278458","11.82423","80.40987","0.0780845","20","0.4426735","1.02945","42.48184","0.4470989","0","0","3.994696"
"5/16/2007 5:00:00 AM","0","0","-108.5603","90","0","0","20.85785","20.85785","0.6909066","0.6909066","0","0","0","0.6909066","0","0","0.0000000000000001110223","0","0.7272701","0.6909066","0","0","2.362676","3.607971","0","0.7272701","-0.7272701","11.02802","74.99532","0.0780845","20","0.44281","1.02945","42.48184","0.7599972","0","0","3.607971"
"5/16/2007 6:00:00 AM","0.02279463","0","-108.7695","90","0","0","20.85785","20.85785","0.7078193","0.7078193","0","0","0","0.7078193","0","0","0.0000000000000001110223","0","0.745073","0.7078193","0","0","3.067407","2.937277","0","0.745073","-0.745073","10.21213","69.44693","0.0780845","20","0.4429464","1.02945","42.48184","0.7786012","0","0","2.937277"
"5/16/2007 7:00:00 AM","0.215902","13.17876","-110.1981","75.67319","0.2324586","0.4331023","27.16505","20.85785","0.6683424","0.6683424","0","0","0","0.6683424","64.80245","0","0","0.4331023","0.7035183","0.6683424","0","0","3.768325","2.235903","0","0.2704161","-0.2704161","9.917817","67.44547","0.0780845","20","0.4430828","1.02945","42.48184","0.7351767","0.3464818","0","2.669005"
"5/16/2007 8:00:00 AM","0.4921623","27.10786","-113.1276","61.60633","0.5125333","0.9237997","34.85386","20.85785","0.6448259","0.6448259","0","0","0","0.6448259","143.2634","0","0","0.9237997","0.6787641","0.6448259","0","0","3.965369","1.979393","0.2450356","0","0.2450356","10.14314","68.97775","0.0780567","20","0.4432192","1.02945","42.48184","0.7093085","0.7390398","0","2.903193"
"5/16/2007 9:00:00 AM","0.74955","40.61671","-118.4123","47.84051","0.7718427","1.347252","42.06151","20.85785","0.5131886","0.5131886","0","0","0","0.5131886","262.5256","0","0","1.347252","0.5401985","0.5131886","0","0","3.70094","2.175938","0.807053","0","0.807053","10.88087","73.99467","0.07796529","20","0.4433556","1.02945","42.48184","0.5645075","1.077801","0","3.52319"
"5/16/2007 10:00:00 AM","0.8739985","53.1936","-128.1431","34.80226","0.8952849","1.538246","45.52316","20.85785","0.587347","0.587347","0","0","0","0.587347","261.8973","0","0","1.538246","0.61826","0.587347","0","0","3.003727","2.81184","0.9199858","0","0.9199858","11.72085","79.7069","0.07786135","20","0.4434921","1.02945","42.48184","0.6460817","1.230597","0","4.350086"
"5/16/2007 11:00:00 AM","0.8124882","63.4409","-147.1386","23.7801","0.828678","1.436044","43.65286","20.85785","0.6592138","0.6592138","0","0","0","0.6592138","217.8419","0","0","1.436044","0.6939093","0.6592138","0","0","2.273477","3.521661","0.7421343","0","0.7421343","12.39971","84.3234","0.0777777","20","0.4436285","1.02945","42.48184","0.7251352","1.148835","0","4.957705"
"5/16/2007 12:00:00 PM","0.8068854","67.82425","179.6212","18.78891","0.8216416","1.42513","43.45562","20.85785","0.8408011","0.8408011","0","0","0","0.8408011","169.4967","0","0","1.42513","0.8850538","0.8408011","0","0","1.725357","4.08427","0.5400762","0","0.5400762","12.89478","87.69013","0.07771694","20","0.4437649","1.02945","42.48184","0.9248812","1.140104","0","5.509399"
"5/16/2007 1:00:00 PM","0.6922646","63.27614","146.6174","23.96298","0.7028206","1.237468","40.13456","20.85785","0.5933976","0.5933976","0","0","0","0.5933976","208.5395","0","0","1.237468","0.624629","0.5933976","0","0","1.346879","4.488337","0.6128393","0","0.6128393","13.45613","91.50752","0.0776481","20","0.4439013","1.02945","42.48184","0.6527374","0.9899747","0","5.725805"
"5/16/2007 2:00:00 PM","0.5589884","52.95602","127.8782","35.05198","0.5663248","1.014099","36.34194","20.85785","0.4712023","0.4712023","0","0","0","0.4712023","215.2153","0","0","1.014099","0.4960024","0.4712023","0","0","0.8978894","4.940134","0.518097","0","0.518097","13.93117","94.73798","0.07759001","20","0.4440377","1.02945","42.48184","0.5183225","0.8112795","0","5.954233"
"5/16/2007 3:00:00 PM","0.3879929","40.35133","118.2723","48.11269","0.391769","0.7164261","31.52643","20.85785","0.5447921","0.5447921","0","0","0","0.5447921","131.5045","0","0","0.7164261","0.5734654","0.5447921","0","0","0.5300384","5.317187","0.1429607","0","0.1429607","14.06277","95.63293","0.077574","20","0.4441741","1.02945","42.48184","0.5992714","0.5731409","0","6.033613"
"5/16/2007 4:00:00 PM","0.3214999","26.83049","113.0496","61.88747","0.3291385","0.6063607","29.80802","20.85785","0.3502885","0.3502885","0","0","0","0.3502885","173.1032","0","0","0.6063607","0.3687247","0.3502885","0","0","0.4645388","5.420787","0.237636","0","0.237636","14.2813","97.11906","0.07754739","20","0.4443105","1.02945","42.48184","0.3853174","0.4850886","0","6.027148"
"5/16/2007 5:00:00 PM","0.1505792","12.89574","110.1561","75.95808","0.1567122","0.2945288","25.1025","20.85785","0.8793232","0.8793232","0","0","0","0.8793232","33.49494","0","0","0.2945288","0.9256034","0.8793232","0","0","0.2963511","5.592003","0","0.6310746","-0.6310746","13.59127","92.42653","0.07754739","20","0.444447","1.02945","42.48184","0.9672555","0.235623","0","5.886532"
"5/16/2007 6:00:00 PM","0.01109004","0","108.7535","90","0","0","20.85785","20.85785","1.466696","1.466696","2.453911","0","0.7299777","1.466696","0","0","0","0","0","0","0.9872145","0.9378538","0.9378538","5.047889","0.9378538","0","0.9378538","14.4474","98.24978","0.07783759","20","0.4445834","1.030625","42.53033","1.613366","0","2.7","5.047889"
"5/16/2007 7:00:00 PM","0","0","108.5687","90","0","0","20.85785","20.85785","0.8023641","0.8023641","0","0","0","0.8023641","0","0","0.0000000000000001110223","0","0.8445937","0.8023641","0","0","0.1335791","5.721518","0","0.8445937","-0.8445937","13.52134","91.95207","0.07783759","20","0.4447198","1.030625","42.53033","0.8826004","0","0","5.721518"
"5/16/2007 8:00:00 PM","0","0","109.725","90","0","0","20.85785","20.85785","0.7683635","0.7683635","0","0","0","0.7683635","0","0","0.0000000000000001110223","0","0.8088036","0.7683635","0","0","1.00704","4.992245","0","0.8088036","-0.8088036","12.63493","85.92403","0.07783759","20","0.4448562","1.030625","42.53033","0.8451998","0","0","4.992245"
"5/16/2007 9:00:00 PM","0","0","112.8953","90","0","0","20.85785","20.85785","0.7015316","0.7015316","0","0","0","0.7015316","0","0","0","0","0.7384543","0.7015316","0","0","1.764012","4.276975","0","0.7384543","-0.7384543","11.82636","80.42535","0.07783759","20","0.4449926","1.030625","42.53033","0.7716848","0","0","4.276975"
"5/16/2007 10:00:00 PM","0","0","120.0978","90","0","0","20.85785","20.85785","0.4304278","0.4304278","0","0","0","0.4304278","0","0","0.00000000000000005551115","0","0.4530819","0.4304278","0","0","2.430338","3.609821","0","0.4530819","-0.4530819","11.33208","77.064","0.07783759","20","0.4451291","1.030625","42.53033","0.4734706","0","0","3.609821"
"5/16/2007 11:00:00 PM","0","0","137.8003","90","0","0","20.85785","20.85785","0.2433419","0.2433419","0","0","0","0.2433419","0","0","0","0","0.2561494","0.2433419","0","0","2.806119","3.195086","0","0.2561494","-0.2561494","11.05335","75.16845","0.07783759","20","0.4452655","1.030625","42.53033","0.2676761","0","0","3.195086"
"5/17/2007 12:00:00 AM","0","0","-179.4779","90","0","0","20.85785","20.85785","0.09161452","0.09161452","0","0","0","0.09161452","0","0","0","0","0.09643634","0.09161452","0","0","3.003086","2.958895","0","0.09643634","-0.09643634","10.94862","74.45625","0.07783759","20","0.4454019","1.030625","42.53033","0.100776","0","0","2.958895"
"5/17/2007 1:00:00 AM","0","0","-137.716","90","0","0","20.85785","20.85785","0.1008632","0.1008632","0","0","0","0.1008632","0","0","0.00000000000000001387779","0","0.1061718","0.1008632","0","0","3.059732","2.869722","0","0.1061718","-0.1061718","10.83331","73.67205","0.07783759","20","0.4455383","1.030625","42.53033","0.1109496","0","0","2.869722"
"5/17/2007 2:00:00 AM","0","0","-120.283","90","0","0","20.85785","20.85785","0.1186264","0.1186264","0","0","0","0.1186264","0","0","0.00000000000000001387779","0","0.1248699","0.1186264","0","0","3.146569","2.771263","0","0.1248699","-0.1248699","10.69765","72.74953","0.07783759","20","0.4456747","1.030625","42.53033","0.130489","0","0","2.771263"
"5/17/2007 3:00:00 AM","0","0","-113.1213","90","0","0","20.85785","20.85785","0.09239876","0.09239876","0","0","0","0.09239876","0","0","0","0","0.09726185","0.09239876","0","0","3.258764","2.655072","0","0.09726185","-0.09726185","10.59203","72.03123","0.07783759","20","0.4458112","1.030625","42.53033","0.1016386","0","0","2.655072"
"5/17/2007 4:00:00 AM","0","0","-109.9574","90","0","0","20.85785","20.85785","0.2455883","0.2455883","0","0","0","0.2455883","0","0","0","0","0.258514","0.2455883","0","0","3.343384","2.564328","0","0.258514","-0.258514","10.31071","70.11812","0.07783759","20","0.4459476","1.030625","42.53033","0.2701472","0","0","2.564328"
"5/17/2007 5:00:00 AM","0","0","-108.8075","90","0","0","20.85785","20.85785","0.5176741","0.5176741","0","0","0","0.5176741","0","0","0","0","0.5449201","0.5176741","0","0","3.596997","2.321478","0","0.5449201","-0.5449201","9.715539","66.07571","0.07783759","20","0.446084","1.038184","42.84227","0.5694416","0","0","2.321478"
"5/17/2007 6:00:00 AM","0.002918511","0","-109.0077","90","0","0","20.85785","20.85785","0.5454131","0.5454131","0","0","0","0.5454131","0","0","0","0","0.574119","0.5454131","0","0","4.138873","1.802614","0","0.574119","-0.574119","9.088243","61.80945","0.07783759","20","0.4462204","1.038184","42.84227","0.5999544","0","0","1.802614"
"5/17/2007 7:00:00 AM","0.01556116","13.14242","-110.4403","75.69599","0.01555694","0.02970796","21.27787","20.85785","0.3977196","0.3977196","0","0","0","0.3977196","7.469575","0","0.00000000000000005551115","0.02970796","0.4186522","0.3977196","0","0","4.690803","1.246987","0","0.3889442","-0.3889442","8.664283","58.92608","0.07783759","20","0.4463568","1.038184","42.84227","0.4374916","0.02376637","0","1.276695"
"5/17/2007 8:00:00 AM","0.08376809","27.04745","-113.3869","61.65239","0.08376322","0.1587362","23.12286","20.85785","0.4622984","0.4622984","0","0","0","0.4622984","34.3363","0","0.00000000000000005551115","0.1587362","0.4866299","0.4622984","0","0","4.937156","0.8666856","0","0.3278937","-0.3278937","8.307149","56.4972","0.07783759","20","0.4464932","1.038184","42.84227","0.5085282","0.1269889","0","1.025422"
"5/17/2007 9:00:00 AM","0.03135586","40.52529","-118.7026","47.91629","0.03133742","0.05973732","21.70422","20.85785","0.3612356","0.3612356","0","0","0","0.3612356","16.53694","0","0.00000000000000005551115","0.05973732","0.380248","0.3612356","0","0","4.937156","0.5433371","0","0.3205107","-0.3205107","7.958089","54.12923","0.07783759","20","0.4466296","1.049145","43.29458","0.3973592","0.04778985","0","0.6030744"
"5/17/2007 10:00:00 AM","0.1091782","53.05816","-128.4707","34.92131","0.1091319","0.2062186","23.81055","20.85785","0.4723319","0.4723319","1.515857","0","0.50862","0.4723319","43.65969","0","0","0.2062186","0","0","1.043525","0.9913492","4.937182","0.2254389","1.197568","0","1.197568","9.048365","61.54505","0.07803936","20","0.446766","1.049145","43.29458","0.519565","0.1649749","2.7","0.4316575"
"5/17/2007 11:00:00 AM","0.1078428","63.24372","-147.4384","23.96605","0.107791","0.2037158","23.77418","20.85785","0.354652","0.354652","1.398178","0","0.4808504","0.354652","57.44103","0","0","0.2037158","0","0","1.043525","0.9913492","4.525723","1.212141","1.195065","0","1.195065","10.13639","68.94557","0.07819378","20","0.4469025","1.049145","43.29458","0.3901173","0.1629726","2.7","1.415856"
"5/17/2007 12:00:00 PM","0.1211743","67.58559","179.6307","19.02756","0.1211176","0.2285562","24.13574","20.85785","0.8190213","0.8190213","1.683149","0","0.5480968","0.8190213","27.90601","0","0","0.2285562","0","0","0.8641278","0.8209214","3.551063","2.171388","1.049478","0","1.049478","11.09331","75.45433","0.07847749","20","0.4470389","1.049145","43.29458","0.9009234","0.1828449","2.7","2.399945"
"5/17/2007 1:00:00 PM","0.05498695","63.08254","146.9268","24.14488","0.05495444","0.1044804","22.34288","20.85785","0.3730049","0.3730049","1.41653","0","0.4851812","0.3730049","28.01045","0.0000000000000002220446","0","0.1044804","0","0","1.043525","0.9913492","2.750891","2.994061","1.095829","0","1.095829","12.09201","82.24729","0.07864914","20","0.4471753","1.049145","43.29458","0.4103054","0.08358429","2.7","3.098541"
"5/17/2007 2:00:00 PM","0.12408","52.82489","128.2088","35.16655","0.1240327","0.2339796","24.21485","20.85785","0.4434791","0.4434791","0","0","0","0.4434791","52.76001","0","0","0.2339796","0.4668201","0.4434791","0","0","1.926716","3.83171","0","0.2328405","-0.2328405","11.83871","80.52442","0.07864914","20","0.4473117","1.049145","43.29458","0.487827","0.1871837","0","4.06569"
"5/17/2007 3:00:00 PM","0.1227402","40.26425","118.5637","48.18406","0.1227131","0.231525","24.17904","20.85785","0.3919976","0.3919976","0","0","0","0.3919976","59.06287","0","0","0.231525","0.4126291","0.3919976","0","0","2.264821","3.621285","0","0.181104","-0.181104","11.64183","79.18524","0.07864914","20","0.4474481","1.049145","43.29458","0.4311974","0.18522","0","3.85281"
"5/17/2007 4:00:00 PM","0.06434643","26.77439","113.3095","61.92918","0.06433287","0.1221819","22.59668","20.85785","0.5020524","0.5020524","0","0","0","0.5020524","24.33647","0","0","0.1221819","0.5284762","0.5020524","0","0","2.464704","3.456772","0","0.4062944","-0.4062944","11.19886","76.17225","0.07864914","20","0.4475846","1.049145","43.29458","0.5522577","0.09774549","0","3.578954"
"5/17/2007 5:00:00 PM","0.01270816","12.8637","110.3988","75.97656","0.01270386","0.02426738","21.20081","20.85785","0.6560122","0.6560122","0","0","0","0.6560122","3.699228","0.0000000000000001110223","0","0.02426738","0.6905392","0.6560122","0","0","2.869596","3.083599","0","0.6662718","-0.6662718","10.47001","71.21475","0.07864914","20","0.447721","1.049145","43.29458","0.7216135","0.01941391","0","3.107867"
"5/17/2007 6:00:00 PM","0.0135196","0","108.992","90","0","0","20.85785","20.85785","1.375549","1.375549","2.419075","0","0.7217573","1.375549","0","0","0","0","0","0","1.043525","0.9913492","3.52139","2.46043","0.9913492","0","0.9913492","11.37447","77.36671","0.07895191","20","0.4478574","1.049145","43.29458","1.513104","0","2.7","2.46043"
"5/17/2007 7:00:00 PM","0","0","108.8161","90","0","0","20.85785","20.85785","1.191647","1.191647","2.235172","0","0.6783608","1.191647","0","0","0","0","0","0","1.043525","0.9913492","2.607363","3.232042","0.9913492","0","0.9913492","12.27893","83.52099","0.07925382","20","0.4479938","1.051882","43.40755","1.310811","0","2.7","3.232042"
"5/17/2007 8:00:00 PM","0","0","109.9971","90","0","0","20.85785","20.85785","0.7576234","0.7576234","0","0","0","0.7576234","0","0","0","0","0.7974983","0.7576234","0","0","1.813875","3.986277","0","0.7974983","-0.7974983","11.40504","77.5768","0.07925382","20","0.4481302","1.051882","43.40755","0.8333858","0","0","3.986277"
"5/17/2007 9:00:00 PM","0","0","113.2142","90","0","0","20.85785","20.85785","0.494373","0.494373","0","0","0","0.494373","0","0","0","0","0.5203927","0.494373","0","0","2.700921","3.257992","0","0.5203927","-0.5203927","10.83684","73.71191","0.07925382","20","0.4482667","1.051882","43.40755","0.5438103","0","0","3.257992"
"5/17/2007 10:00:00 PM","0","0","120.4951","90","0","0","20.85785","20.85785","0.2102222","0.2102222","0","0","0","0.2102222","0","0","0.00000000000000002775558","0","0.2212866","0.2102222","0","0","3.197654","2.775676","0","0.2212866","-0.2212866","10.59614","72.07472","0.07925382","20","0.4484031","1.051882","43.40755","0.2312445","0","0","2.775676"
"5/17/2007 11:00:00 PM","0","0","138.2611","90","0","0","20.85785","20.85785","0.2255846","0.2255846","0","0","0","0.2255846","0","0","0.00000000000000002775558","0","0.2374574","0.2255846","0","0","3.371477","2.569276","0","0.2374574","-0.2374574","10.33781","70.31754","0.07925382","20","0.4485395","1.051882","43.40755","0.248143","0","0","2.569276"
"5/18/2007 12:00:00 AM","0","0","-179.5015","90","0","0","20.85785","20.85785","0.07792809","0.07792809","0","0","0","0.07792809","0","0","0.00000000000000001387779","0","0.08202957","0.07792809","0","0","3.580648","2.346365","0","0.08202957","-0.08202957","10.24874","69.71171","0.07925382","20","0.4486759","1.051882","43.40755","0.0857209","0","0","2.346365"
"5/18/2007 1:00:00 AM","0","0","-138.1718","90","0","0","20.85785","20.85785","0.08645877","0.08645877","0","0","0","0.08645877","0","0","0.00000000000000001387779","0","0.09100924","0.08645877","0","0","3.634439","2.26918","0","0.09100924","-0.09100924","10.14992","69.03949","0.07925382","20","0.4488123","1.051882","43.40755","0.09510465","0","0","2.26918"
"5/18/2007 2:00:00 AM","0","0","-120.6717","90","0","0","20.85785","20.85785","0.1138076","0.1138076","0","0","0","0.1138076","0","0","0","0","0.1197974","0.1138076","0","0","3.711519","2.183337","0","0.1197974","-0.1197974","10.01978","68.15431","0.07925382","20","0.4489487","1.051882","43.40755","0.1251883","0","0","2.183337"
"5/18/2007 3:00:00 AM","0","0","-113.433","90","0","0","20.85785","20.85785","0.09261984","0.09261984","0","0","0","0.09261984","0","0","0.00000000000000001387779","0","0.09749456","0.09261984","0","0","3.82253","2.06998","0","0.09749456","-0.09749456","9.913903","67.43413","0.07925382","20","0.4490851","1.051882","43.40755","0.1018818","0","0","2.06998"
"5/18/2007 4:00:00 AM","0","0","-110.223","90","0","0","20.85785","20.85785","0.2789071","0.2789071","0","0","0","0.2789071","0","0","0.00000000000000005551115","0","0.2935864","0.2789071","0","0","3.909662","1.977484","0","0.2935864","-0.2935864","9.594275","65.26003","0.07925382","20","0.4492216","1.051882","43.40755","0.3067977","0","0","1.977484"
"5/18/2007 5:00:00 AM","0","0","-109.049","90","0","0","20.85785","20.85785","0.6715021","0.6715021","0","0","0","0.6715021","0","0","0.0000000000000001110223","0","0.7068443","0.6715021","0","0","4.203154","1.696798","0","0.7068443","-0.7068443","8.820633","59.99773","0.07925382","20","0.449358","1.051882","43.40755","0.7386522","0","0","1.696798"
"5/18/2007 6:00:00 AM","0.01159518","0","-109.2402","90","0","0","20.85785","20.85785","0.639439","0.639439","0","0","0","0.639439","0","0","0.0000000000000001110223","0","0.6730937","0.639439","0","0","4.922582","1.008341","0","0.6730937","-0.6730937","8.084252","54.98889","0.07925382","20","0.4494944","1.051882","43.40755","0.7033828","0","0","1.008341"
"5/18/2007 7:00:00 AM","0.1109707","13.10442","-110.6764","75.72079","0.1124117","0.2123373","23.89952","20.85785","0.6220884","0.6220884","1.665614","0","0.5439589","0.6220884","34.13298","0.0000000000000002220446","0","0.2123373","0","0","1.043525","0.9913492","4.937195","0.3411166","1.203686","0","1.203686","9.180028","62.44233","0.07950985","20","0.4496308","1.051882","43.40755","0.6842972","0.1698699","2.7","0.5534539"
"5/18/2007 8:00:00 AM","0.05890401","26.98575","-113.6392","61.70014","0.05888888","0.1119111","22.44934","20.85785","0.4739029","0.4739029","1.517428","0","0.5089907","0.4739029","23.61477","0","0","0.1119111","0","0","1.043525","0.9913492","4.430787","1.32976","1.10326","0","1.10326","10.18542","69.28101","0.07971787","20","0.4497672","1.051882","43.40755","0.5212931","0.08952887","2.7","1.441671"
"5/18/2007 9:00:00 AM","0.1622947","40.43318","-118.984","47.99325","0.1622884","0.3048145","25.2541","20.85785","0.6454028","0.6454028","1.688928","0","0.5494605","0.6454028","47.22857","0.0000000000000002220446","0","0.3048145","0","0","1.043525","0.9913492","3.52452","2.214204","1.296164","0","1.296164","11.36426","77.29945","0.07997096","20","0.4499037","1.051882","43.40755","0.7099431","0.2438516","2.7","2.519019"
"5/18/2007 10:00:00 AM","0.191234","52.92315","-128.7863","35.04059","0.1911998","0.3579291","26.0407","20.85785","0.663168","0.663168","1.706693","0","0.5536526","0.663168","53.97262","0.0000000000000002220446","0","0.3579291","0","0","1.043525","0.9913492","2.50827","3.223608","1.349278","0","1.349278","12.59074","85.64796","0.08022408","20","0.4500401","1.058889","43.6967","0.7294848","0.2863433","2.7","3.581537"
"5/18/2007 11:00:00 AM","0.2143883","63.0493","-147.7229","24.14991","0.2143399","0.4001808","26.67104","20.85785","0.4585145","0.4585145","0","0","0","0.4585145","87.27767","0","0.00000000000000005551115","0.4001808","0.4826468","0.4585145","0","0","1.491494","4.24259","0","0.08246604","-0.08246604","12.5012","85.03886","0.08022408","20","0.4501765","1.058889","43.6967","0.5043659","0.3201446","0","4.642771"
"5/18/2007 12:00:00 PM","0.09834474","67.3526","179.6458","19.26055","0.09829443","0.185968","23.51667","20.85785","0.6692076","0.6692076","0","0","0","0.6692076","27.78928","0","0.0000000000000001110223","0.185968","0.704429","0.6692076","0","0","1.696809","4.169322","0","0.518461","-0.518461","11.93512","81.18815","0.08022408","20","0.4503129","1.058889","43.6967","0.7361283","0.1487744","0","4.355291"
"5/18/2007 1:00:00 PM","0.0890238","62.8942","147.2291","24.32191","0.08897767","0.1685186","23.26415","20.85785","0.5803427","0.5803427","0","0","0","0.5803427","29.03778","0","0","0.1685186","0.610887","0.5803427","0","0","2.253201","3.702143","0","0.4423684","-0.4423684","11.45259","77.90579","0.08022408","20","0.4504493","1.058889","43.6967","0.6383769","0.1348149","0","3.870661"
"5/18/2007 2:00:00 PM","0.1365869","52.69789","128.5317","35.27745","0.1365404","0.2572084","24.55443","20.85785","0.5827446","0.5827446","0","0","0","0.5827446","44.13742","0","0","0.2572084","0.6134154","0.5827446","0","0","2.673193","3.298492","0","0.3562069","-0.3562069","11.06448","75.26567","0.08022408","20","0.4505858","1.058889","43.6967","0.641019","0.2057667","0","3.5557"
"5/18/2007 3:00:00 PM","0.01995132","40.18068","118.8487","48.25231","0.01993881","0.03805707","21.39622","20.85785","0.4469016","0.4469016","0","0","0","0.4469016","8.515761","0","0.00000000000000005551115","0.03805707","0.4704227","0.4469016","0","0","2.992121","2.970196","0","0.4323656","-0.4323656","10.59293","72.05795","0.08022408","20","0.4507222","1.058889","43.6967","0.4915917","0.03044566","0","3.008253"
"5/18/2007 4:00:00 PM","0.1020235","26.72141","113.5637","61.96811","0.1020367","0.1929663","23.61813","20.85785","0.4622342","0.4622342","0","0","0","0.4622342","41.74644","0","0.00000000000000005551115","0.1929663","0.4865623","0.4622342","0","0","3.393318","2.566971","0","0.293596","-0.293596","10.27329","69.88362","0.08022408","20","0.4508586","1.058889","43.6967","0.5084577","0.1543731","0","2.759937"
"5/18/2007 5:00:00 PM","0.0597304","12.8345","110.6359","75.99253","0.05980669","0.1136435","22.47418","20.85785","0.727472","0.727472","0","0","0","0.727472","15.62171","0","0.0000000000000001110223","0.1136435","0.76576","0.727472","0","0","3.647451","2.290936","0","0.6521165","-0.6521165","9.560053","65.03185","0.08022408","20","0.450995","1.058889","43.6967","0.8002192","0.09091482","0","2.40458"
"5/18/2007 6:00:00 PM","0.01272774","0","109.225","90","0","0","20.85785","20.85785","1.917976","1.917976","2.7","0","0.7880488","1.917976","0","0","0","0","0","0","0.7820234","0.7429223","4.289068","1.667094","0.7429223","0","0.7429223","10.23962","69.65459","0.08044717","20","0.4511314","1.058889","43.6967","2.109774","0","2.7","1.667094"
"5/18/2007 7:00:00 PM","0","0","109.0576","90","0","0","20.85785","20.85785","1.037309","1.037309","2.080835","0","0.6419408","1.037309","0","0","0","0","0","0","1.043525","0.9913492","3.574445","2.261732","0.9913492","0","0.9913492","11.14408","75.80714","0.08074413","20","0.4512678","1.058889","43.6967","1.14104","0","2.7","2.261732"
"5/18/2007 8:00:00 PM","0","0","110.2622","90","0","0","20.85785","20.85785","0.9081306","0.9081306","1.951656","0","0.6114579","0.9081306","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.750257","3.03779","0.9913492","0","0.9913492","12.04854","81.95971","0.08104026","20","0.4514042","1.058889","43.6967","0.9989437","0","2.7","3.03779"
"5/18/2007 9:00:00 PM","0","0","113.5243","90","0","0","20.85785","20.85785","0.5683101","0.5683101","0","0","0","0.5683101","0","0","0.0000000000000001110223","0","0.5982212","0.5683101","0","0","1.984994","3.796299","0","0.5982212","-0.5982212","11.39471","77.51202","0.08104026","20","0.4515406","1.058889","43.6967","0.6251411","0","0","3.796299"
"5/18/2007 10:00:00 PM","0","0","120.8791","90","0","0","20.85785","20.85785","0.4115644","0.4115644","0","0","0","0.4115644","0","0","0.00000000000000005551115","0","0.4332257","0.4115644","0","0","2.679669","3.24973","0","0.4332257","-0.4332257","10.92221","74.29788","0.08104026","20","0.4516771","1.058889","43.6967","0.4527209","0","0","3.24973"
"5/18/2007 11:00:00 PM","0","0","138.6996","90","0","0","20.85785","20.85785","0.2088345","0.2088345","0","0","0","0.2088345","0","0","0.00000000000000002775558","0","0.2198258","0.2088345","0","0","3.1055","2.849042","0","0.2198258","-0.2198258","10.68311","72.67142","0.08104026","20","0.4518135","1.058889","43.6967","0.2297179","0","0","2.849042"
"5/19/2007 12:00:00 AM","0","0","-179.5324","90","0","0","20.85785","20.85785","0.1127879","0.1127879","0","0","0","0.1127879","0","0","0.00000000000000001387779","0","0.1187241","0.1127879","0","0","3.290972","2.644455","0","0.1187241","-0.1187241","10.55414","71.79412","0.08104026","20","0.4519499","1.058889","43.6967","0.1240667","0","0","2.644455"
"5/19/2007 1:00:00 AM","0","0","-138.6146","90","0","0","20.85785","20.85785","0.05943859","0.05943859","0","0","0","0.05943859","0","0","0.00000000000000001387779","0","0.06256693","0.05943859","0","0","3.382057","2.533593","0","0.06256693","-0.06256693","10.48623","71.33212","0.08104026","20","0.4520863","1.058889","43.6967","0.06538244","0","0","2.533593"
"5/19/2007 2:00:00 AM","0","0","-121.0508","90","0","0","20.85785","20.85785","0.1202589","0.1202589","0","0","0","0.1202589","0","0","0.00000000000000001387779","0","0.1265883","0.1202589","0","0","3.426587","2.475068","0","0.1265883","-0.1265883","10.3487","70.39661","0.08104026","20","0.4522227","1.058889","43.6967","0.1322848","0","0","2.475068"
"5/19/2007 3:00:00 AM","0","0","-113.7373","90","0","0","20.85785","20.85785","0.0813273","0.0813273","0","0","0","0.0813273","0","0","0.00000000000000001387779","0","0.08560769","0.0813273","0","0","3.545275","2.356258","0","0.08560769","-0.08560769","10.25575","69.76429","0.08104026","20","0.4523592","1.058889","43.6967","0.08946004","0","0","2.356258"
"5/19/2007 4:00:00 AM","0","0","-110.4824","90","0","0","20.85785","20.85785","0.2217648","0.2217648","0","0","0","0.2217648","0","0","0.00000000000000002775558","0","0.2334366","0.2217648","0","0","3.619575","2.275723","0","0.2334366","-0.2334366","10.0018","68.03682","0.08104026","20","0.4524956","1.058889","43.6967","0.2439413","0","0","2.275723"
"5/19/2007 5:00:00 AM","0","0","-109.2845","90","0","0","20.85785","20.85785","0.5426959","0.5426959","0","0","0","0.5426959","0","0","0.0000000000000001110223","0","0.5712588","0.5426959","0","0","3.849746","2.054759","0","0.5712588","-0.5712588","9.37765","63.79377","0.08104026","20","0.452632","1.06307","43.86924","0.5969654","0","0","2.054759"
"5/19/2007 6:00:00 AM","0.01570652","0","-109.4668","90","0","0","20.85785","20.85785","0.4955741","0.4955741","0","0","0","0.4955741","0","0","0.00000000000000005551115","0","0.5216569","0.4955741","0","0","4.424983","1.506088","0","0.5216569","-0.5216569","8.80806","59.91898","0.08104026","20","0.4527684","1.06307","43.86924","0.5451314","0","0","1.506088"
"5/19/2007 7:00:00 AM","0.152595","13.06483","-110.9063","75.74757","0.1589808","0.2987151","25.16417","20.85785","0.5601349","0.5601349","0","0","0","0.5601349","53.32913","0","0.0000000000000001110223","0.2987151","0.5896157","0.5601349","0","0","4.922332","0.9978275","0","0.2909006","-0.2909006","8.491366","57.7646","0.08104026","20","0.4529048","1.06307","43.86924","0.6161484","0.2389721","0","1.296543"
"5/19/2007 8:00:00 AM","0.2536246","26.92286","-113.8844","61.74949","0.2564762","0.4765227","27.82054","20.85785","0.4725296","0.4725296","0","0","0","0.4725296","100.8451","0","0.00000000000000005551115","0.4765227","0.4973995","0.4725296","0","0","4.937229","0.7122234","0","0.02087682","-0.02087682","8.468717","57.61052","0.08104026","20","0.4530413","1.06307","43.86924","0.5197825","0.3812182","0","1.188746"
"5/19/2007 9:00:00 AM","0.6829163","40.34051","-119.2567","48.07129","0.7038039","1.239047","40.16197","20.85785","0.4718804","0.4718804","0","0","0","0.4718804","262.5766","0","0","1.239047","0.4967162","0.4718804","0","0","4.937229","0.6917144","0.7423311","0","0.7423311","9.147748","62.22979","0.08095538","20","0.4531777","1.06307","43.86924","0.5190684","0.9912379","0","1.930762"
"5/19/2007 10:00:00 AM","0.7085548","52.78871","-129.0901","35.15993","0.7244195","1.272052","40.7369","20.85785","0.8408988","0.8408988","0","0","0","0.8408988","151.2729","0","0","1.272052","0.8851566","0.8408988","0","0","4.472687","1.301778","0.3868955","0","0.3868955","9.502979","64.64635","0.08091121","20","0.4533141","1.06307","43.86924","0.9249886","1.017642","0","2.57383"
"5/19/2007 11:00:00 AM","0.7802809","62.85777","-147.9926","24.33149","0.7957374","1.384759","42.73004","20.85785","0.6514496","0.6514496","0","0","0","0.6514496","212.5658","0","0","1.384759","0.6857364","0.6514496","0","0","4.175577","1.616988","0.6990224","0","0.6990224","10.14268","68.9981","0.08083153","20","0.4534505","1.06307","43.86924","0.7165945","1.107807","0","3.001747"
"5/19/2007 12:00:00 PM","0.6580364","67.12531","179.6663","19.48783","0.6662942","1.178508","39.11731","20.85785","0.7324212","0.7324212","0","0","0","0.7324212","160.9058","0","0","1.178508","0.7709697","0.7324212","0","0","3.605983","2.177796","0.4075385","0","0.4075385","10.51679","71.54303","0.08078515","20","0.4535869","1.06307","43.86924","0.8056633","0.9428065","0","3.356304"
"5/19/2007 1:00:00 PM","0.434287","62.71119","147.5245","24.49397","0.4356403","0.7925022","32.73308","20.85785","0.3727995","0.3727995","0","0","0","0.3727995","212.5814","0","0","0.7925022","0.3924205","0.3727995","0","0","3.311886","2.501692","0.4000817","0","0.4000817","10.88408","74.0416","0.08073966","20","0.4537233","1.06307","43.86924","0.4100794","0.6340018","0","3.294194"
"5/19/2007 2:00:00 PM","0.4423068","52.5751","128.8472","35.38459","0.445075","0.8087524","32.9929","20.85785","0.3638615","0.3638615","0","0","0","0.3638615","222.2693","0","0","0.8087524","0.3830121","0.3638615","0","0","3.013204","2.816765","0.4257403","0","0.4257403","11.27481","76.69968","0.08069132","20","0.4538597","1.06307","43.86924","0.4002477","0.6470019","0","3.625517"
"5/19/2007 3:00:00 PM","0.3430621","40.10065","119.1271","48.31741","0.3452719","0.634877","30.2502","20.85785","0.3208585","0.3208585","0","0","0","0.3208585","197.8682","0","0","0.634877","0.3377458","0.3208585","0","0","2.689622","3.148777","0.2971312","0","0.2971312","11.54789","78.55733","0.08065762","20","0.4539962","1.06307","43.86924","0.3529443","0.5079016","0","3.783653"
"5/19/2007 4:00:00 PM","0.3679744","26.67157","113.812","62.00427","0.3804823","0.6967178","31.21639","20.85785","0.4742144","0.4742144","0","0","0","0.4742144","146.9204","0","0","0.6967178","0.4991731","0.4742144","0","0","2.477348","3.378865","0.1975447","0","0.1975447","11.72963","79.79369","0.08063523","20","0.4541326","1.06307","43.86924","0.5216359","0.5573742","0","4.075583"
"5/19/2007 5:00:00 PM","0.1405239","12.80813","110.8676","76.006","0.1454757","0.2737615","24.79714","20.85785","0.6929084","0.6929084","0","0","0","0.6929084","39.50904","0","0.0000000000000001110223","0.2737615","0.7293773","0.6929084","0","0","2.342201","3.531112","0","0.4556158","-0.4556158","11.23257","76.41232","0.08063523","20","0.454269","1.06307","43.86924","0.7621993","0.2190092","0","3.804873"
"5/19/2007 6:00:00 PM","0.007200459","0","109.4524","90","0","0","20.85785","20.85785","1.015102","1.015102","2.058627","0","0.6367005","1.015102","0","0","0","0","0","0","1.043525","0.9913492","2.829293","3.11304","0.9913492","0","0.9913492","12.13703","82.56584","0.08092961","20","0.4544054","1.06392","43.9043","1.116612","0","2.7","3.11304"
"5/19/2007 7:00:00 PM","0","0","109.2931","90","0","0","20.85785","20.85785","0.9476458","0.9476458","1.991171","0","0.6207825","0.9476458","0","0","0","0","0","0","1.043525","0.9913492","1.96295","3.869873","0.9913492","0","0.9913492","13.04149","88.72488","0.08122318","20","0.4545418","1.070806","44.18846","1.04241","0","2.7","3.869873"
"5/19/2007 8:00:00 PM","0","0","110.5203","90","0","0","20.85785","20.85785","0.4400355","0.4400355","0","0","0","0.4400355","0","0","0.00000000000000005551115","0","0.4631952","0.4400355","0","0","1.190839","4.609514","0","0.4631952","-0.4631952","12.53611","85.28666","0.08122318","20","0.4546783","1.070806","44.18846","0.484039","0","0","4.609514"
"5/19/2007 9:00:00 PM","0","0","113.8253","90","0","0","20.85785","20.85785","0.4733579","0.4733579","0","0","0","0.4733579","0","0","0.00000000000000005551115","0","0.4982714","0.4733579","0","0","1.732421","4.198635","0","0.4982714","-0.4982714","11.99222","81.5864","0.08122318","20","0.4548147","1.070806","44.18846","0.5206937","0","0","4.198635"
"5/19/2007 10:00:00 PM","0","0","121.25","90","0","0","20.85785","20.85785","0.2742079","0.2742079","0","0","0","0.2742079","0","0","0","0","0.2886399","0.2742079","0","0","2.224882","3.750319","0","0.2886399","-0.2886399","11.678","79.44866","0.08122318","20","0.4549511","1.070806","44.18846","0.3016287","0","0","3.750319"
"5/19/2007 11:00:00 PM","0","0","139.1165","90","0","0","20.85785","20.85785","0.2217746","0.2217746","0","0","0","0.2217746","0","0","0.00000000000000002775558","0","0.233447","0.2217746","0","0","2.474775","3.488423","0","0.233447","-0.233447","11.42404","77.72091","0.08122318","20","0.4550875","1.070806","44.18846","0.2439521","0","0","3.488423"
"5/20/2007 12:00:00 AM","0","0","-179.5702","90","0","0","20.85785","20.85785","0.1429575","0.1429575","0","0","0","0.1429575","0","0","0","0","0.1504816","0.1429575","0","0","2.674796","3.275206","0","0.1504816","-0.1504816","11.26051","76.60836","0.08122318","20","0.4552239","1.070806","44.18846","0.1572533","0","0","3.275206"
"5/20/2007 1:00:00 AM","0","0","-139.045","90","0","0","20.85785","20.85785","0.1231682","0.1231682","0","0","0","0.1231682","0","0","0.00000000000000002775558","0","0.1296507","0.1231682","0","0","2.797043","3.137177","0","0.1296507","-0.1296507","11.11965","75.65007","0.08122318","20","0.4553604","1.070806","44.18846","0.135485","0","0","3.137177"
"5/20/2007 2:00:00 AM","0","0","-121.4204","90","0","0","20.85785","20.85785","0.1176298","0.1176298","0","0","0","0.1176298","0","0","0.00000000000000001387779","0","0.1238208","0.1176298","0","0","2.906867","3.017827","0","0.1238208","-0.1238208","10.98514","74.73494","0.08122318","20","0.4554968","1.070806","44.18846","0.1293928","0","0","3.017827"
"5/20/2007 3:00:00 AM","0","0","-114.0342","90","0","0","20.85785","20.85785","0.1370995","0.1370995","0","0","0","0.1370995","0","0","0","0","0.1443153","0.1370995","0","0","3.015475","2.903455","0","0.1443153","-0.1443153","10.82832","73.66806","0.08122318","20","0.4556332","1.070806","44.18846","0.1508095","0","0","2.903455"
"5/20/2007 4:00:00 AM","0","0","-110.7355","90","0","0","20.85785","20.85785","0.3796698","0.3796698","0","0","0","0.3796698","0","0","0.00000000000000005551115","0","0.3996524","0.3796698","0","0","3.147274","2.769627","0","0.3996524","-0.3996524","10.39263","70.70393","0.08122318","20","0.4557696","1.070806","44.18846","0.4176368","0","0","2.769627"
"5/20/2007 5:00:00 AM","0","0","-109.5142","90","0","0","20.85785","20.85785","0.7137145","0.7137145","0","0","0","0.7137145","0","0","0.0000000000000001110223","0","0.7512784","0.7137145","0","0","3.542223","2.395041","0","0.7512784","-0.7512784","9.569875","65.10651","0.08122318","20","0.455906","1.070806","44.18846","0.7850859","0","0","2.395041"
"5/20/2007 6:00:00 AM","0.01854987","0","-109.6875","90","0","0","20.85785","20.85785","0.7329364","0.7329364","0","0","0","0.7329364","0","0","0","0","0.771512","0.7329364","0","0","4.29018","1.676573","0","0.771512","-0.771512","8.724742","59.35684","0.08122318","20","0.4560424","1.070806","44.18846","0.8062301","0","0","1.676573"
"5/20/2007 7:00:00 AM","0.1847615","13.02369","-111.13","75.77624","0.1971869","0.3688832","26.20373","20.85785","0.4670226","0.4670226","0","0","0","0.4670226","78.98616","0","0","0.3688832","0.4916027","0.4670226","0","0","4.937254","0.9234392","0","0.1227195","-0.1227195","8.591427","58.44986","0.08122318","20","0.4561788","1.070806","44.18846","0.5137248","0.2951066","0","1.292322"
"5/20/2007 8:00:00 AM","0.3569589","26.85886","-114.1224","61.80036","0.3683156","0.6754105","30.88235","20.85785","0.6016964","0.6016964","0","0","0","0.6016964","112.251","0","0","0.6754105","0.6333646","0.6016964","0","0","4.937254","0.8032375","0.04204584","0","0.04204584","8.630174","58.71347","0.0812184","20","0.4563152","1.070806","44.18846","0.6618661","0.5403284","0","1.478648"
"5/20/2007 9:00:00 AM","0.6011731","40.24738","-119.5205","48.15028","0.6185795","1.100591","37.79105","20.85785","0.5474687","0.5474687","0","0","0","0.5474687","201.0327","0","0","1.100591","0.5762829","0.5474687","0","0","4.937255","0.8382124","0.5243086","0","0.5243086","9.110874","61.9838","0.08115876","20","0.4564517","1.070806","44.18846","0.6022156","0.8804731","0","1.938804"
"5/20/2007 10:00:00 AM","0.5229788","52.65501","-129.3821","35.27919","0.5289832","0.9515499","35.30853","20.85785","0.5383677","0.5383677","0","0","0","0.5383677","176.7472","0","0","0.9515499","0.5667028","0.5383677","0","0","4.522239","1.269439","0.3848471","0","0.3848471","9.464232","64.38779","0.08111505","20","0.4565881","1.070806","44.18846","0.5922045","0.7612399","0","2.220989"
"5/20/2007 11:00:00 AM","0.765532","62.6693","-148.2478","24.51061","0.7805019","1.360873","42.30369","20.85785","0.7957608","0.7957608","0","0","0","0.7957608","171.0154","0","0","1.360873","0.8376428","0.7957608","0","0","4.214087","1.583268","0.5232306","0","0.5232306","9.94395","67.65144","0.08105569","20","0.4567245","1.070806","44.18846","0.8753368","1.088699","0","2.944141"
"5/20/2007 12:00:00 PM","0.8211939","66.90382","179.6919","19.70931","0.8375211","1.449728","43.90084","20.85785","1.18787","1.18787","1.70074","0","0.5522479","1.18787","122.0443","0","0","1.449728","0","0","0.5128701","0.4872266","3.79195","2.005033","1.936955","0","1.936955","11.69409","79.55815","0.0812339","20","0.4568609","1.070806","44.18846","1.306657","1.159783","2.7","3.454761"
"5/20/2007 1:00:00 PM","0.7347708","62.53358","147.8131","24.66097","0.7482475","1.309963","41.40209","20.85785","0.4969236","0.4969236","1.429946","0","0.4883471","0.4969236","263.6145","0","0","1.309963","0","0","0.9330227","0.8863715","2.196334","3.501885","2.196334","0","2.196334","13.67343","93.03109","0.08127724","20","0.4569973","1.078235","44.49505","0.546616","1.04797","2.7","4.811847"
"5/20/2007 2:00:00 PM","0.8037279","52.45657","129.1551","35.4879","0.824065","1.428891","43.52355","20.85785","0.4595079","0.4595079","0","0","0","0.4595079","310.9612","0.4114221","0","1.428891","0.4836926","0.4595079","0","0","0.5337766","5.115997","0.5337766","0","0.5337766","14.16276","96.3604","0.08121696","20","0.4571338","1.078235","44.49505","0.5054588","1.143113","0","6.544888"
"5/20/2007 3:00:00 PM","0.5574102","40.02421","119.3991","48.37931","0.5722924","1.024038","36.50726","20.85785","0.4818939","0.4818939","0","0","0","0.4818939","212.5029","0.2386115","0","1.024038","0.5072567","0.4818939","0","0","0.27817","5.501961","0.27817","0","0.27817","14.41846","98.10012","0.08118558","20","0.4572702","1.078235","44.49505","0.5300833","0.8192306","0","6.526"
"5/20/2007 4:00:00 PM","0.3973347","26.62487","114.0546","62.03762","0.4127802","0.7529664","32.10402","20.85785","0.4458088","0.4458088","0","0","0","0.4458088","168.899","0.1386947","0","0.7529664","0.4692724","0.4458088","0","0","0.1449993","5.701602","0.1449993","0","0.1449993","14.55193","99.00826","0.08116923","20","0.4574066","1.078235","44.49505","0.4903897","0.6023731","0","6.454568"
"5/20/2007 5:00:00 PM","0.1767368","12.78459","111.0937","76.01697","0.1882577","0.3525406","25.96061","20.85785","0.6947887","0.6947887","0","0","0","0.6947887","50.74069","0","0","0.3525406","0.7313565","0.6947887","0","0","0.07563374","5.805257","0","0.3788159","-0.3788159","14.13906","96.1992","0.08116923","20","0.457543","1.078235","44.49505","0.7642676","0.2820325","0","6.157797"
"5/20/2007 6:00:00 PM","0.01028644","0","109.6741","90","0","0","20.85785","20.85785","1.300815","1.300815","1.7935","0","0.574137","1.300815","0","0","0","0","0","0","0.4926856","0.4680513","0.4680513","5.48339","0.4680513","0","0.4680513","14.56844","99.1213","0.08130633","20","0.4576794","1.078943","44.52424","1.430896","0","2.7","5.48339"
"5/20/2007 7:00:00 PM","0","0","109.5224","90","0","0","20.85785","20.85785","1.715226","1.715226","1.78573","0","0.5723034","1.715226","0","0.00000000000000009714451","0","0","0","0","0.07050414","0.06697893","0.06697893","5.818089","0.06697893","0","0.06697893","14.63015","99.54115","0.08132593","20","0.4578159","1.078943","44.52424","1.886749","0","2.7","5.818089"
"5/20/2007 8:00:00 PM","0","0","110.7714","90","0","0","20.85785","20.85785","0.563576","0.563576","0","0","0","0.563576","0","0","0","0","0.5932379","0.563576","0","0","0.03497876","5.865859","0","0.5932379","-0.5932379","13.9818","95.12988","0.08132593","20","0.4579523","1.078943","44.52424","0.6199337","0","0","5.865859"
"5/20/2007 9:00:00 PM","0","0","114.1172","90","0","0","20.85785","20.85785","0.5227417","0.5227417","0","0","0","0.5227417","0","0","0","0","0.5502545","0.5227417","0","0","0.6235957","5.359865","0","0.5502545","-0.5502545","13.38076","91.04052","0.08132593","20","0.4580887","1.078943","44.52424","0.5750159","0","0","5.359865"
"5/20/2007 10:00:00 PM","0","0","121.6076","90","0","0","20.85785","20.85785","0.4104636","0.4104636","0","0","0","0.4104636","0","0","0.00000000000000005551115","0","0.4320669","0.4104636","0","0","1.123721","4.882738","0","0.4320669","-0.4320669","12.90954","87.83437","0.08132593","20","0.4582251","1.078943","44.52424","0.45151","0","0","4.882738"
"5/20/2007 11:00:00 PM","0","0","139.5123","90","0","0","20.85785","20.85785","0.2682425","0.2682425","0","0","0","0.2682425","0","0","0.00000000000000005551115","0","0.2823605","0.2682425","0","0","1.495899","4.50324","0","0.2823605","-0.2823605","12.60217","85.74313","0.08132593","20","0.4583615","1.078943","44.52424","0.2950667","0","0","4.50324"
