sep=,
"5/21/2007 12:00:00 AM","0","0","-179.6144","90","0","0","20.85785","20.85785","0.1094489","0.1094489","0","0","0","0.1094489","0","0","0.00000000000000001387779","0","0.1152094","0.1094489","0","0","1.724821","4.25314","0","0.1152094","-0.1152094","12.47703","84.89166","0.08132593","20","0.4584979","1.078943","44.52424","0.1203938","0","0","4.25314"
"5/21/2007 1:00:00 AM","0","0","-139.4632","90","0","0","20.85785","20.85785","0.06342686","0.06342686","0","0","0","0.06342686","0","0","0.00000000000000001387779","0","0.06676511","0.06342686","0","0","1.800403","4.15073","0","0.06676511","-0.06676511","12.40455","84.39854","0.08132593","20","0.4586343","1.078943","44.52424","0.06976955","0","0","4.15073"
"5/21/2007 2:00:00 AM","0","0","-121.7805","90","0","0","20.85785","20.85785","0.07780278","0.07780278","0","0","0","0.07780278","0","0","0","0","0.08189767","0.07780278","0","0","1.844925","4.091265","0","0.08189767","-0.08189767","12.31563","83.79352","0.08132593","20","0.4587708","1.078943","44.52424","0.08558306","0","0","4.091265"
"5/21/2007 3:00:00 AM","0","0","-114.3237","90","0","0","20.85785","20.85785","0.1165515","0.1165515","0","0","0","0.1165515","0","0","0.00000000000000001387779","0","0.1226858","0.1165515","0","0","1.914086","4.018153","0","0.1226858","-0.1226858","12.18235","82.88672","0.08132593","20","0.4589072","1.078943","44.52424","0.1282066","0","0","4.018153"
"5/21/2007 4:00:00 AM","0","0","-110.9821","90","0","0","20.85785","20.85785","0.2038482","0.2038482","0","0","0","0.2038482","0","0","0","0","0.2145771","0.2038482","0","0","2.026216","3.908256","0","0.2145771","-0.2145771","11.94897","81.29887","0.08132593","20","0.4590436","1.078943","44.52424","0.224233","0","0","3.908256"
"5/21/2007 5:00:00 AM","0","0","-109.7379","90","0","0","20.85785","20.85785","0.02652171","0.02652171","0","0","0","0.02652171","0","0","0.000000000000000003469447","0","0.02791759","0.02652171","0","0","2.228618","3.714904","0","0.02791759","-0.02791759","11.91868","81.09277","0.08132593","20","0.45918","1.078943","44.52424","0.02917388","0","0","3.714904"
"5/21/2007 6:00:00 AM","0.01371659","0","-109.9023","90","0","0","20.85785","20.85785","0.6043544","0.6043544","0","0","0","0.6043544","0","0","0.0000000000000001110223","0","0.6361626","0.6043544","0","0","2.235717","3.689721","0","0.6361626","-0.6361626","11.22304","76.3597","0.08132593","20","0.4593164","1.078943","44.52424","0.6647899","0","0","3.689721"
"5/21/2007 7:00:00 AM","0.1006922","12.98109","-111.3473","75.80675","0.1016278","0.192202","23.60705","20.85785","0.3714326","0.3714326","0","0","0","0.3714326","51.74614","0","0.00000000000000005551115","0.192202","0.3909816","0.3714326","0","0","2.873807","3.105989","0","0.1987796","-0.1987796","11.00689","74.88905","0.08132593","20","0.4594529","1.078943","44.52424","0.4085758","0.1537616","0","3.298191"
"5/21/2007 8:00:00 AM","0.2693275","26.79385","-114.3532","61.85267","0.2732761","0.5067459","28.27946","20.85785","0.2605557","0.2605557","0","0","0","0.2605557","194.4866","0","0","0.5067459","0.2742691","0.2605557","0","0","3.023346","2.922498","0.2324768","0","0.2324768","11.22069","76.34372","0.08129971","20","0.4595893","1.078943","44.52424","0.2866112","0.4053967","0","3.429244"
"5/21/2007 9:00:00 AM","0.4130421","40.15392","-119.7754","48.2301","0.418435","0.7627676","32.25957","20.85785","0.39706","0.39706","0","0","0","0.39706","192.1039","0","0","0.7627676","0.4179579","0.39706","0","0","2.789659","3.104","0.3448097","0","0.3448097","11.53742","78.49871","0.08126084","20","0.4597257","1.078943","44.52424","0.436766","0.6102141","0","3.866767"
"5/21/2007 10:00:00 AM","0.4705986","52.52217","-129.6624","35.39819","0.4744423","0.8590834","33.80234","20.85785","0.2712622","0.2712622","0","0","0","0.2712622","316.6985","0","0","0.8590834","0.2855392","0.2712622","0","0","2.498514","3.371079","0.5735442","0","0.5735442","12.06299","82.07458","0.08119626","20","0.4598621","1.078943","44.52424","0.2983885","0.6872667","0","4.230162"
"5/21/2007 11:00:00 AM","0.4792026","62.48402","-148.4888","24.68711","0.4816291","0.8713427","34.00059","20.85785","0.3185674","0.3185674","0","0","0","0.3185674","273.5191","0","0","0.8713427","0.3353342","0.3185674","0","0","2.036007","3.809506","0.5360086","0","0.5360086","12.55435","85.41776","0.08113601","20","0.4599985","1.078943","44.52424","0.3504242","0.6970742","0","4.680849"
"5/21/2007 12:00:00 PM","0.4698964","66.68817","179.7225","19.92495","0.4717018","0.8544028","33.72676","20.85785","0.4314044","0.4314044","0","0","0","0.4314044","198.0515","0","0","0.8544028","0.4541099","0.4314044","0","0","1.630102","4.214042","0.4002929","0","0.4002929","12.92183","87.91803","0.08109108","20","0.460135","1.078943","44.52424","0.4745448","0.6835222","0","5.068444"
"5/21/2007 1:00:00 PM","0.4725956","62.36144","148.0951","24.82286","0.4748645","0.8598042","33.81398","20.85785","0.4589562","0.4589562","0","0","0","0.4589562","187.339","0","0","0.8598042","0.4831118","0.4589562","0","0","1.344596","4.513197","0.3766924","0","0.3766924","13.26773","90.27148","0.08104883","20","0.4602714","1.078943","44.52424","0.5048519","0.6878434","0","5.373002"
"5/21/2007 2:00:00 PM","0.5315878","52.34238","129.4555","35.58732","0.5381891","0.9670277","35.56314","20.85785","0.3130956","0.3130956","0","0","0","0.3130956","308.8602","0","0","0.9670277","0.3295743","0.3130956","0","0","1.073225","4.792138","0.6374534","0","0.6374534","13.85147","94.24314","0.08097744","20","0.4604078","1.078943","44.52424","0.3444051","0.7736222","0","5.759166"
"5/21/2007 3:00:00 PM","0.4834231","39.95139","119.6644","48.43799","0.4934003","0.891373","34.32545","20.85785","0.5015352","0.5015352","0","0","0","0.5015352","177.7289","0","0","0.891373","0.5279317","0.5015352","0","0","0.5863226","5.257053","0.3634412","0","0.3634412","14.18525","96.51412","0.0809368","20","0.4605442","1.078943","44.52424","0.5516887","0.7130983","0","6.148426"
"5/21/2007 4:00:00 PM","0.3712923","26.58134","114.2912","62.06816","0.3845123","0.7037613","31.32707","20.85785","0.4886767","0.4886767","0","0","0","0.4886767","144.0137","0","0","0.7037613","0.5143965","0.4886767","0","0","0.3411048","5.519604","0.1893648","0","0.1893648","14.35948","97.69957","0.08091564","20","0.4606806","1.078943","44.52424","0.5375444","0.563009","0","6.223365"
"5/21/2007 5:00:00 PM","0.1614886","12.76385","111.3141","76.02547","0.1702471","0.3194719","25.47053","20.85785","0.7525615","0.7525615","0","0","0","0.7525615","42.45127","0","0.0000000000000001110223","0.3194719","0.7921699","0.7525615","0","0","0.2266095","5.655705","0","0.472698","-0.472698","13.84367","94.19009","0.08091564","20","0.460817","1.078943","44.52424","0.8278176","0.2555775","0","5.975177"
"5/21/2007 6:00:00 PM","0.01333757","0","109.8901","90","0","0","20.85785","20.85785","1.430198","1.430198","2.180074","0","0.6653589","1.430198","0","0.0000000000000001110223","0","0","0","0","0.7498756","0.7123818","0.7123818","5.250889","0.7123818","0","0.7123818","14.49551","98.62598","0.08112327","20","0.4609534","1.079824","44.56062","1.573218","0","2.7","5.250889"
"5/21/2007 7:00:00 PM","0","0","109.7456","90","0","0","20.85785","20.85785","0.7268771","0.7268771","0","0","0","0.7268771","0","0","0","0","0.7651338","0.7268771","0","0","0.1047849","5.761559","0","0.7651338","-0.7651338","13.65743","92.92378","0.08112327","20","0.4610898","1.079824","44.56062","0.7995648","0","0","5.761559"
"5/21/2007 8:00:00 PM","0","0","111.0152","90","0","0","20.85785","20.85785","0.5413843","0.5413843","0","0","0","0.5413843","0","0","0","0","0.5698782","0.5413843","0","0","0.8885859","5.103374","0","0.5698782","-0.5698782","13.0348","88.68746","0.08112327","20","0.4612263","1.079824","44.56062","0.5955228","0","0","5.103374"
"5/21/2007 9:00:00 PM","0","0","114.4001","90","0","0","20.85785","20.85785","0.3613859","0.3613859","0","0","0","0.3613859","0","0","0.00000000000000005551115","0","0.3804062","0.3613859","0","0","1.406006","4.604631","0","0.3804062","-0.3804062","12.62019","85.8665","0.08112327","20","0.4613627","1.079824","44.56062","0.3975245","0","0","4.604631"
"5/21/2007 10:00:00 PM","0","0","121.952","90","0","0","20.85785","20.85785","0.264485","0.264485","0","0","0","0.264485","0","0","0","0","0.2784053","0.264485","0","0","1.725218","4.267906","0","0.2784053","-0.2784053","12.31715","83.80464","0.08112327","20","0.4614991","1.079824","44.56062","0.2909335","0","0","4.267906"
"5/21/2007 11:00:00 PM","0","0","139.8876","90","0","0","20.85785","20.85785","0.1495693","0.1495693","0","0","0","0.1495693","0","0","0","0","0.1574414","0.1495693","0","0","1.954116","4.019457","0","0.1574414","-0.1574414","12.14604","82.64043","0.08112327","20","0.4616355","1.079824","44.56062","0.1645263","0","0","4.019457"
"5/22/2007 12:00:00 AM","0","0","-179.6648","90","0","0","20.85785","20.85785","0.09523325","0.09523325","0","0","0","0.09523325","0","0","0","0","0.1002455","0.09523325","0","0","2.073681","3.878301","0","0.1002455","-0.1002455","12.03717","81.89969","0.08112327","20","0.4617719","1.079824","44.56062","0.1047566","0","0","3.878301"
"5/22/2007 1:00:00 AM","0","0","-139.8695","90","0","0","20.85785","20.85785","0.09669963","0.09669963","0","0","0","0.09669963","0","0","0","0","0.1017891","0.09669963","0","0","2.149212","3.788163","0","0.1017891","-0.1017891","11.92663","81.14753","0.08112327","20","0.4619084","1.079824","44.56062","0.1063696","0","0","3.788163"
"5/22/2007 2:00:00 AM","0","0","-122.1312","90","0","0","20.85785","20.85785","0.1001104","0.1001104","0","0","0","0.1001104","0","0","0.00000000000000001387779","0","0.1053794","0.1001104","0","0","2.235256","3.696376","0","0.1053794","-0.1053794","11.81217","80.3688","0.08112327","20","0.4620448","1.079824","44.56062","0.1101215","0","0","3.696376"
"5/22/2007 3:00:00 AM","0","0","-114.6058","90","0","0","20.85785","20.85785","0.09889341","0.09889341","0","0","0","0.09889341","0","0","0","0","0.1040983","0.09889341","0","0","2.327927","3.60107","0","0.1040983","-0.1040983","11.69911","79.59956","0.08112327","20","0.4621812","1.079824","44.56062","0.1087828","0","0","3.60107"
"5/22/2007 4:00:00 AM","0","0","-111.2223","90","0","0","20.85785","20.85785","0.3083847","0.3083847","0","0","0","0.3083847","0","0","0.00000000000000005551115","0","0.3246155","0.3083847","0","0","2.420159","3.506648","0","0.3246155","-0.3246155","11.34556","77.19405","0.08112327","20","0.4623176","1.079824","44.56062","0.3392232","0","0","3.506648"
"5/22/2007 5:00:00 AM","0","0","-109.9556","90","0","0","20.85785","20.85785","0.6925515","0.6925515","0","0","0","0.6925515","0","0","0.0000000000000001110223","0","0.7290016","0.6925515","0","0","2.736983","3.20961","0","0.7290016","-0.7290016","10.54744","71.76791","0.08112327","20","0.462454","1.085665","44.80166","0.7618067","0","0","3.20961"
"5/22/2007 6:00:00 AM","0.001777332","0","-110.1111","90","0","0","20.85785","20.85785","0.5412855","0.5412855","0","0","0","0.5412855","0","0","0","0","0.5697742","0.5412855","0","0","3.457039","2.529583","0","0.5697742","-0.5697742","9.92492","67.53213","0.08112327","20","0.4625905","1.085665","44.80166","0.595414","0","0","2.529583"
"5/22/2007 7:00:00 AM","0.06844997","12.93707","-111.5582","75.83904","0.06857197","0.1301707","22.71144","20.85785","0.3335521","0.3335521","0","0","0","0.3335521","39.02559","0","0","0.1301707","0.3511075","0.3335521","0","0","3.98093","1.989398","0","0.2209368","-0.2209368","9.684608","65.89697","0.08112327","20","0.4627269","1.085665","44.80166","0.3669073","0.1041365","0","2.119569"
"5/22/2007 8:00:00 AM","0.09498914","26.72791","-114.5768","61.90632","0.09499837","0.1797991","23.42732","20.85785","0.3118342","0.3118342","0","0","0","0.3118342","57.65855","0","0.00000000000000005551115","0.1797991","0.3282465","0.3118342","0","0","4.142178","1.778645","0","0.1484474","-0.1484474","9.523292","64.79932","0.08112327","20","0.4628633","1.085665","44.80166","0.3430176","0.1438392","0","1.958444"
"5/22/2007 9:00:00 AM","0.2332444","40.06025","-120.0215","48.31064","0.2334411","0.4348834","27.19185","20.85785","0.3212748","0.3212748","0","0","0","0.3212748","135.3618","0","0","0.4348834","0.338184","0.3212748","0","0","4.25611","1.636474","0.09669938","0","0.09669938","9.612351","65.40532","0.08111245","20","0.4629997","1.085665","44.80166","0.3534023","0.3479067","0","2.071358"
"5/22/2007 10:00:00 AM","0.2999972","52.39037","-129.9311","35.51678","0.3002429","0.555003","29.01686","20.85785","0.3460677","0.3460677","0","0","0","0.3460677","160.3741","0","0","0.555003","0.3642818","0.3460677","0","0","4.145013","1.715033","0.1907212","0","0.1907212","9.787829","66.59932","0.08109113","20","0.4631361","1.085665","44.80166","0.3806745","0.4440024","0","2.270036"
"5/22/2007 11:00:00 AM","0.411956","62.30207","-148.716","24.86083","0.4130033","0.7533534","32.11016","20.85785","0.5895432","0.5895432","0","0","0","0.5895432","127.786","0","0","0.7533534","0.6205718","0.5895432","0","0","3.974969","1.869322","0.1327816","0","0.1327816","9.910074","67.43111","0.08107628","20","0.4632725","1.085665","44.80166","0.6484975","0.6026828","0","2.622675"
"5/22/2007 12:00:00 PM","0.4234663","66.47844","179.7579","20.13467","0.4244607","0.7731962","32.42537","20.85785","0.7947198","0.7947198","0","0","0","0.7947198","97.29169","0","0","0.7731962","0.8365471","0.7947198","0","0","3.870392","1.976414","0","0.06335086","-0.06335086","9.841306","66.96319","0.08107628","20","0.4634089","1.085665","44.80166","0.8741917","0.618557","0","2.749611"
"5/22/2007 1:00:00 PM","0.3855337","62.19483","148.3707","24.97956","0.3862175","0.7067394","31.37391","20.85785","0.5122188","0.5122188","0","0","0","0.5122188","137.9761","0","0","0.7067394","0.5391777","0.5122188","0","0","3.949074","1.916209","0.1675616","0","0.1675616","9.995513","68.01254","0.08105756","20","0.4635454","1.085785","44.80662","0.5634407","0.5653915","0","2.622948"
"5/22/2007 2:00:00 PM","0.4510697","52.23257","129.7486","35.68279","0.4543045","0.8246113","33.24717","20.85785","0.1449625","0.1449625","0","0","0","0.1449625","568.8447","0","0","0.8246113","0.1525921","0.1449625","0","0","3.801293","2.051081","0.6720192","0","0.6720192","10.61068","72.19833","0.08098256","20","0.4636818","1.085785","44.80662","0.1594587","0.6596891","0","2.875692"
"5/22/2007 3:00:00 PM","0.3104422","39.88223","119.9233","48.49339","0.311812","0.5756089","29.3335","20.85785","0.3638408","0.3638408","0","0","0","0.3638408","158.2035","0","0","0.5756089","0.3829903","0.3638408","0","0","3.229295","2.584003","0.1926186","0","0.1926186","10.7879","73.40419","0.08096109","20","0.4638182","1.085785","44.80662","0.4002249","0.4604871","0","3.159612"
"5/22/2007 4:00:00 PM","0.1523348","26.54098","114.5218","62.09589","0.1524927","0.2867367","24.98782","20.85785","0.4792006","0.4792006","0","0","0","0.4792006","59.83646","0","0","0.2867367","0.5044217","0.4792006","0","0","3.1105","2.736023","0","0.217685","-0.217685","10.55114","71.79317","0.08096109","20","0.4639546","1.085785","44.80662","0.5271206","0.2293893","0","3.02276"
"5/22/2007 5:00:00 PM","0.03962487","12.74592","111.5289","76.0315","0.03964918","0.07551136","21.92891","20.85785","0.7237626","0.7237626","0","0","0","0.7237626","10.43317","0","0","0.07551136","0.7618553","0.7237626","0","0","3.362712","2.532774","0","0.686344","-0.686344","9.800126","66.68307","0.08096109","20","0.464091","1.085785","44.80662","0.7961388","0.06040908","0","2.608285"
"5/22/2007 6:00:00 PM","0.009350963","0","110.1004","90","0","0","20.85785","20.85785","1.372968","1.372968","2.416494","0","0.7211483","1.372968","0","0","0","0","0","0","1.043525","0.9913492","4.06967","1.880116","0.9913492","0","0.9913492","10.70458","72.83728","0.081249","20","0.4642275","1.085785","44.80662","1.510265","0","2.7","1.880116"
"5/22/2007 7:00:00 PM","0","0","109.9626","90","0","0","20.85785","20.85785","1.28822","1.28822","2.331745","0","0.7011496","1.28822","0","0","0","0","0","0","1.043525","0.9913492","3.153865","2.664639","0.9913492","0","0.9913492","11.60904","78.99283","0.08153613","20","0.4643639","1.087462","44.8758","1.417042","0","2.7","2.664639"
"5/22/2007 8:00:00 PM","0","0","111.2519","90","0","0","20.85785","20.85785","0.4738992","0.4738992","1.517425","0","0.5089898","0.4738992","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.354627","3.431712","0.9913492","0","0.9913492","12.5135","85.14714","0.08174594","20","0.4645003","1.087462","44.8758","0.5212891","0","2.7","3.431712"
"5/22/2007 9:00:00 PM","0","0","114.6737","90","0","0","20.85785","20.85785","0.67493","0.67493","0","0","0","0.67493","0","0","0.0000000000000001110223","0","0.7104527","0.67493","0","0","1.601411","4.181119","0","0.7104527","-0.7104527","11.73587","79.8558","0.08174594","20","0.4646367","1.087462","44.8758","0.7424231","0","0","4.181119"
"5/22/2007 10:00:00 PM","0","0","122.2833","90","0","0","20.85785","20.85785","0.310317","0.310317","0","0","0","0.310317","0","0","0.00000000000000005551115","0","0.3266495","0.310317","0","0","2.407698","3.537854","0","0.3266495","-0.3266495","11.38009","77.43497","0.08174594","20","0.4647731","1.087462","44.8758","0.3413487","0","0","3.537854"
"5/22/2007 11:00:00 PM","0","0","140.2427","90","0","0","20.85785","20.85785","0.3095309","0.3095309","0","0","0","0.3095309","0","0","0.00000000000000005551115","0","0.325822","0.3095309","0","0","2.714086","3.239227","0","0.325822","-0.325822","11.02522","75.02029","0.08174594","20","0.4649095","1.087462","44.8758","0.340484","0","0","3.239227"
"5/23/2007 12:00:00 AM","0","0","-179.721","90","0","0","20.85785","20.85785","0.1091207","0.1091207","0","0","0","0.1091207","0","0","0.00000000000000001387779","0","0.1148639","0.1091207","0","0","3.012386","2.938653","0","0.1148639","-0.1148639","10.90046","74.17131","0.08174594","20","0.465046","1.087462","44.8758","0.1200328","0","0","2.938653"
"5/23/2007 1:00:00 AM","0","0","-140.2643","90","0","0","20.85785","20.85785","0.1068215","0.1068215","0","0","0","0.1068215","0","0","0.00000000000000001387779","0","0.1124437","0.1068215","0","0","3.092604","2.832333","0","0.1124437","-0.1124437","10.77832","73.34024","0.08174594","20","0.4651824","1.087462","44.8758","0.1175037","0","0","2.832333"
"5/23/2007 2:00:00 AM","0","0","-122.4724","90","0","0","20.85785","20.85785","0.08943503","0.08943503","0","0","0","0.08943503","0","0","0.00000000000000001387779","0","0.09414213","0.08943503","0","0","3.186069","2.727931","0","0.09414213","-0.09414213","10.67609","72.64461","0.08174594","20","0.4653188","1.087462","44.8758","0.09837852","0","0","2.727931"
"5/23/2007 3:00:00 AM","0","0","-114.8803","90","0","0","20.85785","20.85785","0.1111809","0.1111809","0","0","0","0.1111809","0","0","0.00000000000000001387779","0","0.1170325","0.1111809","0","0","3.266373","2.640297","0","0.1170325","-0.1170325","10.54896","71.77957","0.08174594","20","0.4654552","1.087462","44.8758","0.122299","0","0","2.640297"
"5/23/2007 4:00:00 AM","0","0","-111.456","90","0","0","20.85785","20.85785","0.2866919","0.2866919","0","0","0","0.2866919","0","0","0","0","0.301781","0.2866919","0","0","3.3736","2.53101","0","0.301781","-0.301781","10.22038","69.54375","0.08174594","20","0.4655916","1.087462","44.8758","0.3153611","0","0","2.53101"
"5/23/2007 5:00:00 AM","0","0","-110.1672","90","0","0","20.85785","20.85785","0.7107572","0.7107572","0","0","0","0.7107572","0","0","0","0","0.7481655","0.7107572","0","0","3.671477","2.246933","0","0.7481655","-0.7481655","9.401063","63.97205","0.08174594","20","0.465728","1.092478","45.08279","0.7818329","0","0","2.246933"
"5/23/2007 6:00:00 AM","0.008642168","0","-110.3138","90","0","0","20.85785","20.85785","0.399243","0.399243","0","0","0","0.399243","0","0","0.00000000000000005551115","0","0.4202558","0.399243","0","0","4.426275","1.528848","0","0.4202558","-0.4202558","8.942787","60.85359","0.08174594","20","0.4658644","1.092478","45.08279","0.4391674","0","0","1.528848"
"5/23/2007 7:00:00 AM","0.1058645","12.8917","-111.7627","75.87304","0.1071672","0.2025512","23.75727","20.85785","0.6205971","0.6205971","0","0","0","0.6205971","32.63812","0","0.0000000000000001110223","0.2025512","0.6532601","0.6205971","0","0","4.798899","1.120723","0","0.4507089","-0.4507089","8.451111","57.50784","0.08174594","20","0.4660009","1.092478","45.08279","0.6826568","0.162041","0","1.323274"
"5/23/2007 8:00:00 AM","0.3489637","26.66112","-114.793","61.96123","0.360123","0.6610264","30.65753","20.85785","0.4950787","0.4950787","0","0","0","0.4950787","133.5195","0","0","0.6610264","0.5211354","0.4950787","0","0","4.937328","0.6778395","0.139891","0","0.139891","8.57989","58.38416","0.08173027","20","0.4661373","1.092478","45.08279","0.5445865","0.5288211","0","1.338866"
"5/23/2007 9:00:00 AM","0.3068002","39.96648","-120.2586","48.39177","0.3080835","0.5689744","29.23143","20.85785","0.3307479","0.3307479","0","0","0","0.3307479","172.0266","0","0","0.5689744","0.3481557","0.3307479","0","0","4.937328","0.7943411","0.2208187","0","0.2208187","8.782995","59.76624","0.08170554","20","0.4662737","1.092478","45.08279","0.3638227","0.4551795","0","1.363316"
"5/23/2007 10:00:00 AM","0.3864489","52.25972","-130.1883","35.6348","0.3878889","0.7096572","31.41982","20.85785","0.775071","0.775071","0","0","0","0.775071","91.56028","0","0","0.7096572","0.8158642","0.775071","0","0","4.830747","0.9773576","0","0.106207","-0.106207","8.667643","58.9813","0.08170554","20","0.4664101","1.092478","45.08279","0.8525781","0.5677258","0","1.687015"
"5/23/2007 11:00:00 AM","0.3336928","62.1236","-148.9297","25.03161","0.3339173","0.6148192","29.93896","20.85785","0.5580152","0.5580152","0","0","0","0.5580152","110.1796","0","0","0.6148192","0.5873845","0.5580152","0","0","4.937329","0.8735226","0.02743476","0","0.02743476","8.692929","59.15336","0.08170246","20","0.4665465","1.092478","45.08279","0.6138167","0.4918554","0","1.488342"
"5/23/2007 12:00:00 PM","0.6797198","66.27467","179.7977","20.33844","0.6896192","1.216228","39.76671","20.85785","0.5834987","0.5834987","0","0","0","0.5834987","208.4371","0","0","1.216228","0.6142091","0.5834987","0","0","4.925693","0.8963085","0.6020187","0","0.6020187","9.244423","62.90628","0.08163512","20","0.466683","1.092678","45.09105","0.6418485","0.9729822","0","2.112536"
"5/23/2007 1:00:00 PM","0.5811602","62.0338","148.6398","25.13098","0.5873964","1.049123","36.92587","20.85785","0.5024529","0.5024529","0","0","0","0.5024529","208.8003","0","0","1.049123","0.5288977","0.5024529","0","0","4.39234","1.38987","0.5202254","0","0.5202254","9.721398","66.15199","0.08157703","20","0.4668194","1.092678","45.09105","0.5526981","0.8392985","0","2.438993"
"5/23/2007 2:00:00 PM","0.4065718","52.1272","130.0342","35.77425","0.4085035","0.7455446","31.98641","20.85785","0.2198436","0.2198436","0","0","0","0.2198436","339.1249","0","0","0.7455446","0.2314144","0.2198436","0","0","3.975385","1.811466","0.5141302","0","0.5141302","10.19282","69.35989","0.08151969","20","0.4669558","1.092678","45.09105","0.241828","0.5964357","0","2.55701"
"5/23/2007 3:00:00 PM","0.5615524","39.81674","120.1755","48.54551","0.5773256","1.032409","36.64672","20.85785","0.4201321","0.4201321","0","0","0","0.4201321","245.7343","0","0","1.032409","0.4422444","0.4201321","0","0","3.574863","2.223351","0.5901642","0","0.5901642","10.73352","73.03925","0.08145396","20","0.4670922","1.092678","45.09105","0.4621454","0.8259268","0","3.255759"
"5/23/2007 4:00:00 PM","0.3468336","26.50378","114.7464","62.12081","0.3579687","0.6572391","30.59843","20.85785","0.4427251","0.4427251","0","0","0","0.4427251","148.4531","0","0","0.6572391","0.4660264","0.4427251","0","0","3.114365","2.689897","0.1912127","0","0.1912127","10.90945","74.2364","0.08143269","20","0.4672286","1.092678","45.09105","0.4869976","0.5257913","0","3.347136"
"5/23/2007 5:00:00 PM","0.09114391","12.73076","111.7378","76.0351","0.09175635","0.1737267","23.33945","20.85785","0.7265886","0.7265886","0","0","0","0.7265886","23.90991","0","0","0.1737267","0.7648301","0.7265886","0","0","3.004832","2.840345","0","0.5911034","-0.5911034","10.26345","69.84052","0.08143269","20","0.4673651","1.092678","45.09105","0.7992474","0.1389814","0","3.014071"
"5/23/2007 6:00:00 PM","0.01830095","0","110.3048","90","0","0","20.85785","20.85785","0.9748458","0.9748458","2.018371","0","0.627201","0.9748458","0","0","0","0","0","0","1.043525","0.9913492","3.646461","2.284651","0.9913492","0","0.9913492","11.1679","75.996","0.0817177","20","0.4675015","1.093779","45.13651","1.07233","0","2.7","2.284651"
"5/23/2007 7:00:00 PM","0","0","110.1732","90","0","0","20.85785","20.85785","1.320103","1.320103","2.363629","0","0.7086734","1.320103","0","0","0","0","0","0","1.043525","0.9913492","2.758169","3.060235","0.9913492","0","0.9913492","12.07236","82.1507","0.08200194","20","0.4676379","1.093779","45.13651","1.452114","0","2.7","3.060235"
"5/23/2007 8:00:00 PM","0","0","111.4812","90","0","0","20.85785","20.85785","0.8188767","0.8188767","0","0","0","0.8188767","0","0","0","0","0.8619754","0.8188767","0","0","1.971964","3.818187","0","0.8619754","-0.8619754","11.12702","75.71776","0.08200194","20","0.4677743","1.093779","45.13651","0.9007643","0","0","3.818187"
"5/23/2007 9:00:00 PM","0","0","114.9381","90","0","0","20.85785","20.85785","0.5401858","0.5401858","0","0","0","0.5401858","0","0","0.0000000000000001110223","0","0.5686166","0.5401858","0","0","2.931912","3.025554","0","0.5686166","-0.5686166","10.50577","71.49029","0.08200194","20","0.4679107","1.093779","45.13651","0.5942044","0","0","3.025554"
"5/23/2007 10:00:00 PM","0","0","122.6014","90","0","0","20.85785","20.85785","0.4001691","0.4001691","0","0","0","0.4001691","0","0","0.00000000000000005551115","0","0.4212307","0.4001691","0","0","3.476964","2.494223","0","0.4212307","-0.4212307","10.04643","68.36451","0.08200194","20","0.4680471","1.093779","45.13651","0.4401861","0","0","2.494223"
"5/23/2007 11:00:00 PM","0","0","140.5783","90","0","0","20.85785","20.85785","0.2667749","0.2667749","0","0","0","0.2667749","0","0","0","0","0.2808157","0.2667749","0","0","3.854582","2.096033","0","0.2808157","-0.2808157","9.740753","66.28443","0.08200194","20","0.4681835","1.093779","45.13651","0.2934524","0","0","2.096033"
"5/24/2007 12:00:00 AM","0","0","-179.7828","90","0","0","20.85785","20.85785","0.1453682","0.1453682","0","0","0","0.1453682","0","0","0.00000000000000002775558","0","0.1530192","0.1453682","0","0","4.093148","1.828544","0","0.1530192","-0.1530192","9.574458","65.15282","0.08200194","20","0.46832","1.093779","45.13651","0.159905","0","0","1.828544"
"5/24/2007 1:00:00 AM","0","0","-140.6478","90","0","0","20.85785","20.85785","0.1194536","0.1194536","0","0","0","0.1194536","0","0","0.00000000000000002775558","0","0.1257406","0.1194536","0","0","4.212052","1.682182","0","0.1257406","-0.1257406","9.437857","64.22327","0.08200194","20","0.4684564","1.093779","45.13651","0.131399","0","0","1.682182"
"5/24/2007 2:00:00 AM","0","0","-122.8042","90","0","0","20.85785","20.85785","0.08744525","0.08744525","0","0","0","0.08744525","0","0","0.00000000000000001387779","0","0.09204764","0.08744525","0","0","4.317387","1.561509","0","0.09204764","-0.09204764","9.3379","63.54308","0.08200194","20","0.4685928","1.093779","45.13651","0.09618978","0","0","1.561509"
"5/24/2007 3:00:00 AM","0","0","-115.1472","90","0","0","20.85785","20.85785","0.09207711","0.09207711","0","0","0","0.09207711","0","0","0.00000000000000001387779","0","0.09692328","0.09207711","0","0","4.394776","1.472955","0","0.09692328","-0.09692328","9.232643","62.82682","0.08200194","20","0.4687292","1.093779","45.13651","0.1012848","0","0","1.472955"
"5/24/2007 4:00:00 AM","0","0","-111.6831","90","0","0","20.85785","20.85785","0.4508564","0.4508564","0","0","0","0.4508564","0","0","0.00000000000000005551115","0","0.4745857","0.4508564","0","0","4.482508","1.379473","0","0.4745857","-0.4745857","8.714761","59.30271","0.08200194","20","0.4688656","1.093779","45.13651","0.4959421","0","0","1.379473"
"5/24/2007 5:00:00 AM","0","0","-110.3727","90","0","0","20.85785","20.85785","0.5420017","0.5420017","0","0","0","0.5420017","0","0","0","0","0.5705281","0.5420017","0","0","4.937338","0.9160619","0","0.5705281","-0.5705281","8.091413","55.06429","0.08200194","20","0.469002","1.099841","45.38667","0.5962019","0","0","0.9160619"
"5/24/2007 6:00:00 AM","0.01579081","0","-110.5104","90","0","0","20.85785","20.85785","0.6334838","0.6334838","1.677009","0","0.5466479","0.6334838","0","0","0","0","0","0","1.043525","0.9913492","4.937352","0.3510765","0.9913492","0","0.9913492","8.99587","61.21936","0.08226974","20","0.4691385","1.099841","45.38667","0.6968322","0","2.7","0.3510765"
"5/24/2007 7:00:00 AM","0.1880782","12.84506","-111.9607","75.9087","0.2021608","0.3779718","26.3392","20.85785","0.4439654","0.4439654","1.487491","0","0.5019262","0.4439654","85.13543","0.0000000000000002220446","0","0.3779718","0","0","1.043525","0.9913492","4.595021","1.168739","1.369321","0","1.369321","10.24029","69.68802","0.08242302","20","0.4692749","1.099841","45.38667","0.4883619","0.3023775","2.7","1.546711"
"5/24/2007 8:00:00 AM","0.4004742","26.59359","-115.0019","62.0173","0.4168733","0.7600622","32.21661","20.85785","0.3488467","0.3488467","1.392372","0","0.4794805","0.3488467","217.8786","0","0","0.7600622","0","0","1.043525","0.9913492","3.450793","2.265047","1.751411","0","1.751411","11.82576","80.47751","0.08249725","20","0.4694113","1.099841","45.38667","0.3837313","0.6080498","2.7","3.025109"
"5/24/2007 9:00:00 AM","0.5610759","39.87273","-120.4868","48.47338","0.5769213","1.031737","36.63552","20.85785","0.5134169","0.5134169","0","0","0","0.5134169","200.955","0","0","1.031737","0.5404388","0.5134169","0","0","2.073899","3.613647","0.4912979","0","0.4912979","12.27635","83.54391","0.08244239","20","0.4695477","1.099841","45.38667","0.5647585","0.8253893","0","4.645383"
"5/24/2007 10:00:00 AM","0.6499189","52.13039","-130.4341","35.75212","0.6636086","1.17415","39.04258","20.85785","0.5786156","0.5786156","0","0","0","0.5786156","202.924","0","0","1.17415","0.609069","0.5786156","0","0","1.805876","3.987075","0.5650805","0","0.5650805","12.7942","87.06806","0.08237938","20","0.4696841","1.099841","45.38667","0.6364771","0.9393196","0","5.161224"
"5/24/2007 11:00:00 AM","0.9411234","61.94873","-149.1303","25.1993","0.9637372","1.641184","47.45131","20.85785","0.415905","0.415905","0","0","0","0.415905","394.6054","0","0","1.641184","0.4377948","0.415905","0","0","1.413302","4.410868","1.203389","0","1.203389","13.8897","94.52324","0.08224551","20","0.4698206","1.099841","45.38667","0.4574955","1.312947","0","6.052052"
"5/24/2007 12:00:00 PM","0.7826043","66.07691","179.842","20.53618","0.7979472","1.388214","42.7919","20.85785","0.4662162","0.4662162","0","0","0","0.4662162","297.7619","0.4089545","0","1.388214","0.4907539","0.4662162","0","0","0.488506","5.288411","0.488506","0","0.488506","14.33775","97.5723","0.0821913","20","0.469957","1.099841","45.38667","0.5128379","1.110572","0","6.676626"
"5/24/2007 1:00:00 PM","0.8576044","61.87841","148.9027","25.27708","0.877578","1.511272","45.02539","20.85785","0.5628576","0.5628576","0","0","0","0.5628576","268.4999","0.7334677","0","1.511272","0.5924817","0.5628576","0","0","0.1853226","5.639891","0.1853226","0","0.1853226","14.50827","98.73273","0.08217075","20","0.4700934","1.099841","45.38667","0.6191434","1.209018","0","7.151163"
"5/24/2007 2:00:00 PM","0.7401602","52.02632","130.3125","35.86164","0.7587889","1.326653","41.69661","20.85785","0.2920369","0.2920369","0","0","0","0.2920369","454.2757","0.9225982","0","1.326653","0.3074073","0.2920369","0","0","0.09664709","5.772528","0.09664709","0","0.09664709","14.59728","99.33849","0.08216004","20","0.4702298","1.099841","45.38667","0.3212406","1.061322","0","7.099181"
"5/24/2007 3:00:00 PM","0.5738133","39.75497","120.421","48.5943","0.5905847","1.054405","37.01427","20.85785","0.2957247","0.2957247","0","0","0","0.2957247","356.5496","0.692691","0","1.054405","0.3112891","0.2957247","0","0","0.05042497","5.841516","0.05042497","0","0.05042497","14.64374","99.66564","0.08215445","20","0.4703662","1.110714","45.83535","0.3252971","0.8435241","0","6.895922"
"5/24/2007 4:00:00 PM","0.3690474","26.46977","114.965","62.1429","0.3825864","0.7003962","31.27418","20.85785","0.3399501","0.3399501","0","0","0","0.3399501","206.0291","0.3175018","0","0.7003962","0.3578423","0.3399501","0","0","0.02505218","5.878061","0.02505218","0","0.02505218","14.66683","99.8228","0.08215167","20","0.4705026","1.110714","45.83535","0.3739452","0.560317","0","6.578457"
"5/24/2007 5:00:00 PM","0.1533862","12.71836","111.941","76.03628","0.1609926","0.3024255","25.21887","20.85785","0.7874386","0.7874386","0","0","0","0.7874386","38.40623","0","0","0.3024255","0.8288828","0.7874386","0","0","0.0135004","5.895905","0","0.5264573","-0.5264573","14.09196","95.91022","0.08215167","20","0.4706391","1.110714","45.83535","0.8661825","0.2419404","0","6.19833"
"5/24/2007 6:00:00 PM","0.01091742","0","110.5033","90","0","0","20.85785","20.85785","0.9857601","0.9857601","1.542441","0","0.5148931","0.9857601","0","0","0","0","0","0","0.5566807","0.5288467","0.5288467","5.448229","0.5288467","0","0.5288467","14.5768","99.21002","0.08230142","20","0.4707755","1.110714","45.83535","1.084336","0","2.7","5.448229"
"5/24/2007 7:00:00 PM","0","0","110.3775","90","0","0","20.85785","20.85785","0.6311952","0.6311952","0","0","0","0.6311952","0","0","0","0","0.664416","0.6311952","0","0","0.06021683","5.826259","0","0.664416","-0.664416","13.84999","94.26413","0.08230142","20","0.4709119","1.111544","45.86957","0.6943147","0","0","5.826259"
"5/24/2007 8:00:00 PM","0","0","111.7032","90","0","0","20.85785","20.85785","0.6684709","0.6684709","0","0","0","0.6684709","0","0","0.0000000000000001110223","0","0.7036536","0.6684709","0","0","0.7279913","5.257719","0","0.7036536","-0.7036536","13.07986","89.0226","0.08230142","20","0.4710483","1.111544","45.86957","0.735318","0","0","5.257719"
"5/24/2007 9:00:00 PM","0","0","115.1933","90","0","0","20.85785","20.85785","0.4980471","0.4980471","0","0","0","0.4980471","0","0","0.00000000000000005551115","0","0.5242602","0.4980471","0","0","1.380174","4.642874","0","0.5242602","-0.5242602","12.50741","85.12643","0.08230142","20","0.4711847","1.111544","45.86957","0.5478519","0","0","4.642874"
"5/24/2007 10:00:00 PM","0","0","122.9066","90","0","0","20.85785","20.85785","0.3281443","0.3281443","0","0","0","0.3281443","0","0","0.00000000000000005551115","0","0.345415","0.3281443","0","0","1.834365","4.177593","0","0.345415","-0.345415","12.13111","82.56527","0.08230142","20","0.4713211","1.111544","45.86957","0.3609587","0","0","4.177593"
"5/24/2007 11:00:00 PM","0","0","140.8947","90","0","0","20.85785","20.85785","0.2112598","0.2112598","0","0","0","0.2112598","0","0","0.00000000000000002775558","0","0.2223787","0.2112598","0","0","2.116954","3.867909","0","0.2223787","-0.2223787","11.88922","80.91898","0.08230142","20","0.4714576","1.111544","45.86957","0.2323857","0","0","3.867909"
"5/25/2007 12:00:00 AM","0","0","-179.8499","90","0","0","20.85785","20.85785","0.1218533","0.1218533","0","0","0","0.1218533","0","0","0.00000000000000001387779","0","0.1282666","0.1218533","0","0","2.292348","3.667241","0","0.1282666","-0.1282666","11.74987","79.97055","0.08230142","20","0.471594","1.111544","45.86957","0.1340386","0","0","3.667241"
"5/25/2007 1:00:00 AM","0","0","-141.0202","90","0","0","20.85785","20.85785","0.1099889","0.1099889","0","0","0","0.1099889","0","0","0.00000000000000001387779","0","0.1157778","0.1099889","0","0","2.388054","3.551065","0","0.1157778","-0.1157778","11.62411","79.1146","0.08230142","20","0.4717304","1.111544","45.86957","0.1209878","0","0","3.551065"
"5/25/2007 2:00:00 AM","0","0","-123.1267","90","0","0","20.85785","20.85785","0.1101768","0.1101768","0","0","0","0.1101768","0","0","0.00000000000000001387779","0","0.1159756","0.1101768","0","0","2.483631","3.44586","0","0.1159756","-0.1159756","11.49813","78.25719","0.08230142","20","0.4718668","1.111544","45.86957","0.1211945","0","0","3.44586"
"5/25/2007 3:00:00 AM","0","0","-115.4066","90","0","0","20.85785","20.85785","0.08511769","0.08511769","0","0","0","0.08511769","0","0","0.00000000000000001387779","0","0.08959757","0.08511769","0","0","2.584709","3.340134","0","0.08959757","-0.08959757","11.40084","77.595","0.08230142","20","0.4720032","1.111544","45.86957","0.09362946","0","0","3.340134"
"5/25/2007 4:00:00 AM","0","0","-111.9035","90","0","0","20.85785","20.85785","0.2450638","0.2450638","0","0","0","0.2450638","0","0","0.00000000000000002775558","0","0.2579619","0.2450638","0","0","2.66094","3.25825","0","0.2579619","-0.2579619","11.12012","75.68443","0.08230142","20","0.4721397","1.111544","45.86957","0.2695702","0","0","3.25825"
"5/25/2007 5:00:00 AM","0","0","-110.5719","90","0","0","20.85785","20.85785","0.417996","0.417996","0","0","0","0.417996","0","0","0.00000000000000005551115","0","0.4399958","0.417996","0","0","2.911497","3.02085","0","0.4399958","-0.4399958","10.6402","72.41802","0.08230142","20","0.4722761","1.111544","45.86957","0.4597956","0","0","3.02085"
"5/25/2007 6:00:00 AM","0.01076517","0","-110.7008","90","0","0","20.85785","20.85785","0.6245559","0.6245559","0","0","0","0.6245559","0","0","0.0000000000000001110223","0","0.6574273","0.6245559","0","0","3.338751","2.611063","0","0.6574273","-0.6574273","9.921096","67.52377","0.08230142","20","0.4724125","1.111544","45.86957","0.6870115","0","0","2.611063"
"5/25/2007 7:00:00 AM","0.1970231","12.79722","-112.1521","75.94593","0.2130583","0.3978468","26.63611","20.85785","0.542277","0.542277","0","0","0","0.542277","73.36597","0","0","0.3978468","0.5708179","0.542277","0","0","3.978869","1.9878","0","0.1729711","-0.1729711","9.733071","66.24406","0.08230142","20","0.4725489","1.111544","45.86957","0.5965047","0.3182774","0","2.385647"
"5/25/2007 8:00:00 AM","0.2711866","26.5254","-115.2033","62.07445","0.2756167","0.5109469","28.34343","20.85785","0.506291","0.506291","0","0","0","0.506291","100.9196","0","0","0.5109469","0.5329379","0.506291","0","0","4.091406","1.823003","0","0.02199102","-0.02199102","9.709212","66.08167","0.08230142","20","0.4726853","1.111544","45.86957","0.5569202","0.4087575","0","2.33395"
"5/25/2007 9:00:00 AM","0.4901135","39.77911","-120.7061","48.55535","0.5011024","0.9044459","34.53811","20.85785","0.6072784","0.6072784","0","0","0","0.6072784","148.9343","0","0","0.9044459","0.6392404","0.6072784","0","0","4.077764","1.802037","0.2652055","0","0.2652055","9.953027","67.7411","0.08227201","20","0.4728217","1.111544","45.86957","0.6680062","0.7235568","0","2.706483"
"5/25/2007 10:00:00 AM","0.5960879","52.0025","-130.6685","35.86858","0.6067412","1.081103","37.46245","20.85785","0.6313018","0.6313018","0","0","0","0.6313018","171.2498","0","0","1.081103","0.6645283","0.6313018","0","0","3.830816","2.015711","0.4165747","0","0.4165747","10.33539","70.34348","0.08222586","20","0.4729581","1.111544","45.86957","0.694432","0.8648824","0","3.096814"
"5/25/2007 11:00:00 AM","0.5481564","61.77758","-149.318","25.36375","0.5531572","0.9921132","35.97733","20.85785","0.4264481","0.4264481","0","0","0","0.4264481","232.6457","0","0","0.9921132","0.4488927","0.4264481","0","0","3.480574","2.348233","0.5432205","0","0.5432205","10.83333","73.73248","0.08216576","20","0.4730946","1.111544","45.86957","0.4690929","0.7936906","0","3.340346"
"5/25/2007 12:00:00 PM","0.5856908","65.88524","179.8904","20.72784","0.5914214","1.055791","37.03747","20.85785","0.8927094","0.8927094","0","0","0","0.8927094","118.2681","0","0","1.055791","0.9396941","0.8927094","0","0","3.042921","2.776562","0.1160964","0","0.1160964","10.94023","74.46007","0.08215293","20","0.473231","1.111544","45.86957","0.9819804","0.8446324","0","3.832352"
"5/25/2007 1:00:00 PM","0.6069599","61.7287","149.1595","25.41779","0.6146165","1.094074","37.68103","20.85785","0.4505911","0.4505911","0","0","0","0.4505911","242.8087","0","0","1.094074","0.4743064","0.4505911","0","0","2.989109","2.867826","0.619768","0","0.619768","11.50787","78.32352","0.08208448","20","0.4733674","1.111544","45.86957","0.4956502","0.8752595","0","3.9619"
"5/25/2007 2:00:00 PM","0.6329451","51.92997","130.5834","35.94491","0.645847","1.145243","38.54861","20.85785","0.4985984","0.4985984","0","0","0","0.4985984","229.6924","0","0","1.145243","0.5248404","0.4985984","0","0","2.482257","3.348323","0.6204022","0","0.6204022","12.0761","82.19089","0.08201608","20","0.4735038","1.111544","45.86957","0.5484583","0.9161941","0","4.493566"
"5/25/2007 3:00:00 PM","0.4891493","39.69692","120.6599","48.63975","0.5001287","0.9027947","34.51122","20.85785","0.3575354","0.3575354","0","0","0","0.3575354","252.505","0","0","0.9027947","0.376353","0.3575354","0","0","2.004664","3.822381","0.5264417","0","0.5264417","12.55874","85.47579","0.08195813","20","0.4736402","1.111544","45.86957","0.3932889","0.7222357","0","4.725175"
"5/25/2007 4:00:00 PM","0.1619275","26.43892","115.1774","62.16217","0.1621824","0.3046192","25.25122","20.85785","0.4310329","0.4310329","0","0","0","0.4310329","70.67192","0","0.00000000000000005551115","0.3046192","0.4537189","0.4310329","0","0","1.617986","4.219596","0","0.1490996","-0.1490996","12.39671","84.37302","0.08195813","20","0.4737766","1.111544","45.86957","0.4741362","0.2436954","0","4.524216"
"5/25/2007 5:00:00 PM","0.08304643","12.7087","112.1383","76.03506","0.08341933","0.1580906","23.11354","20.85785","0.7869537","0.7869537","0","0","0","0.7869537","20.08894","0","0","0.1580906","0.8283723","0.7869537","0","0","1.818962","4.086805","0","0.6702817","-0.6702817","11.66343","79.38225","0.08195813","20","0.4739131","1.111544","45.86957","0.8656491","0.1264725","0","4.244896"
"5/25/2007 6:00:00 PM","0.008419977","0","110.6958","90","0","0","20.85785","20.85785","1.298679","1.298679","2.342204","0","0.7036177","1.298679","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.502511","3.478789","0.9913492","0","0.9913492","12.56789","85.53935","0.08223753","20","0.4740495","1.113065","45.93236","1.428547","0","2.7","3.478789"
"5/25/2007 7:00:00 PM","0","0","110.5754","90","0","0","20.85785","20.85785","1.049646","1.049646","2.093172","0","0.6448522","1.049646","0","0","0","0","0","0","1.043525","0.9913492","1.619117","4.227167","0.9913492","0","0.9913492","13.47234","91.69524","0.0825162","20","0.4741859","1.113065","45.93236","1.154611","0","2.7","4.227167"
"5/25/2007 8:00:00 PM","0","0","111.9178","90","0","0","20.85785","20.85785","0.508204","0.508204","0","0","0","0.508204","0","0","0.0000000000000001110223","0","0.5349516","0.508204","0","0","0.8456945","4.957885","0","0.5349516","-0.5349516","12.88813","87.71899","0.0825162","20","0.4743223","1.113065","45.93236","0.5590244","0","0","4.957885"
"5/25/2007 9:00:00 PM","0","0","115.4391","90","0","0","20.85785","20.85785","0.5063389","0.5063389","0","0","0","0.5063389","0","0","0.0000000000000001110223","0","0.5329883","0.5063389","0","0","1.452676","4.487903","0","0.5329883","-0.5329883","12.30608","83.75745","0.0825162","20","0.4744587","1.113065","45.93236","0.5569728","0","0","4.487903"
"5/25/2007 10:00:00 PM","0","0","123.1987","90","0","0","20.85785","20.85785","0.2898663","0.2898663","0","0","0","0.2898663","0","0","0","0","0.3051224","0.2898663","0","0","1.97108","4.012372","0","0.3051224","-0.3051224","11.97384","81.49619","0.0825162","20","0.4745952","1.113065","45.93236","0.3188529","0","0","4.012372"
"5/25/2007 11:00:00 PM","0","0","141.1926","90","0","0","20.85785","20.85785","0.2268879","0.2268879","0","0","0","0.2268879","0","0","0.00000000000000002775558","0","0.2388294","0.2268879","0","0","2.231519","3.737676","0","0.2388294","-0.2388294","11.71401","79.72771","0.0825162","20","0.4747316","1.113065","45.93236","0.2495767","0","0","3.737676"
"5/26/2007 12:00:00 AM","0","0","-179.922","90","0","0","20.85785","20.85785","0.04816753","0.04816753","0","0","0","0.04816753","0","0","0.000000000000000006938894","0","0.05070267","0.04816753","0","0","2.433125","3.521193","0","0.05070267","-0.05070267","11.65898","79.35316","0.0825162","20","0.474868","1.113065","45.93236","0.05298429","0","0","3.521193"
"5/26/2007 1:00:00 AM","0","0","-141.3819","90","0","0","20.85785","20.85785","0.100684","0.100684","0","0","0","0.100684","0","0","0.00000000000000001387779","0","0.1059832","0.100684","0","0","2.452531","3.475158","0","0.1059832","-0.1059832","11.54387","78.56971","0.0825162","20","0.4750044","1.113065","45.93236","0.1107524","0","0","3.475158"
"5/26/2007 2:00:00 AM","0","0","-123.4398","90","0","0","20.85785","20.85785","0.06504355","0.06504355","0","0","0","0.06504355","0","0","0.00000000000000001387779","0","0.06846689","0.06504355","0","0","2.544938","3.378654","0","0.06846689","-0.06846689","11.46954","78.06383","0.0825162","20","0.4751408","1.113065","45.93236","0.0715479","0","0","3.378654"
"5/26/2007 3:00:00 AM","0","0","-115.6583","90","0","0","20.85785","20.85785","0.04941319","0.04941319","0","0","0","0.04941319","0","0","0.000000000000000006938894","0","0.05201388","0.04941319","0","0","2.600999","3.316189","0","0.05201388","-0.05201388","11.41309","77.6796","0.0825162","20","0.4752772","1.113065","45.93236","0.0543545","0","0","3.316189"
"5/26/2007 4:00:00 AM","0","0","-112.1173","90","0","0","20.85785","20.85785","0.4715468","0.4715468","0","0","0","0.4715468","0","0","0.00000000000000005551115","0","0.496365","0.4715468","0","0","2.643872","3.268666","0","0.496365","-0.496365","10.87129","73.992","0.0825162","20","0.4754137","1.113065","45.93236","0.5187014","0","0","3.268666"
"5/26/2007 5:00:00 AM","0","0","-110.7649","90","0","0","20.85785","20.85785","0.3492189","0.3492189","0","0","0","0.3492189","0","0","0.00000000000000005551115","0","0.3675988","0.3492189","0","0","3.144013","2.809096","0","0.3675988","-0.3675988","10.4707","71.26553","0.0825162","20","0.4755501","1.113065","45.93236","0.3841408","0","0","2.809096"
"5/26/2007 6:00:00 AM","0.00265407","0","-110.8849","90","0","0","20.85785","20.85785","0.4672794","0.4672794","0","0","0","0.4672794","0","0","0.00000000000000005551115","0","0.491873","0.4672794","0","0","3.480514","2.465257","0","0.491873","-0.491873","9.933836","67.61152","0.0825162","20","0.4756865","1.113065","45.93236","0.5140073","0","0","2.465257"
"5/26/2007 7:00:00 AM","0.07066558","12.74823","-112.3369","75.98468","0.07082317","0.1344101","22.77239","20.85785","0.4801765","0.4801765","0","0","0","0.4801765","27.9918","0","0.00000000000000005551115","0.1344101","0.5054489","0.4801765","0","0","3.947852","1.99904","0","0.3710389","-0.3710389","9.529485","64.86356","0.0825162","20","0.4758229","1.119363","46.19226","0.5281941","0.1075281","0","2.13345"
"5/26/2007 8:00:00 AM","0.2282137","26.45665","-115.3974","62.13258","0.2301868","0.4289823","27.10309","20.85785","0.6268012","0.6268012","0","0","0","0.6268012","68.43993","0","0","0.4289823","0.6597908","0.6268012","0","0","4.280415","1.644245","0","0.2308084","-0.2308084","9.278403","63.15455","0.0825162","20","0.4759593","1.119363","46.19226","0.6894813","0.3431859","0","2.073227"
"5/26/2007 9:00:00 AM","0.1579971","39.68575","-120.9165","48.63755","0.1579993","0.2969042","25.13749","20.85785","0.4974528","0.4974528","0","0","0","0.4974528","59.68489","0","0.00000000000000005551115","0.2969042","0.5236346","0.4974528","0","0","4.474026","1.421906","0","0.2267304","-0.2267304","9.031772","61.47582","0.0825162","20","0.4760957","1.119363","46.19226","0.5471981","0.2375233","0","1.71881"
