sep=,
"5/26/2007 10:00:00 AM","0.3393888","51.87619","-130.8918","35.98403","0.3400806","0.6257135","30.10788","20.85785","0.4388285","0.4388285","0","0","0","0.4388285","142.5873","0","0","0.6257135","0.4619247","0.4388285","0","0","4.677493","1.202188","0.1637888","0","0.1637888","9.182513","62.50186","0.08249811","20","0.4762322","1.119363","46.19226","0.4827113","0.5005708","0","1.827901"
"5/26/2007 11:00:00 AM","0.4477117","61.61028","-149.4932","25.52482","0.4495713","0.816483","33.11676","20.85785","0.4321021","0.4321021","0","0","0","0.4321021","188.956","0","0","0.816483","0.4548444","0.4321021","0","0","4.501797","1.336634","0.3616386","0","0.3616386","9.514643","64.76254","0.08245821","20","0.4763686","1.119363","46.19226","0.4753124","0.6531864","0","2.153117"
"5/26/2007 12:00:00 PM","0.3888744","65.69969","179.9429","20.91338","0.3894922","0.7124552","31.46387","20.85785","0.5037376","0.5037376","0","0","0","0.5037376","141.4338","0","0","0.7124552","0.5302501","0.5037376","0","0","4.183279","1.63114","0.1822051","0","0.1822051","9.682301","65.90372","0.08243811","20","0.476505","1.119363","46.19226","0.5541113","0.5699641","0","2.343595"
"5/26/2007 1:00:00 PM","0.3364275","61.58474","149.4102","25.55305","0.3366956","0.6197322","30.0151","20.85785","0.2795868","0.2795868","0","0","0","0.2795868","221.66","0","0","0.6197322","0.2943019","0.2795868","0","0","4.047371","1.778905","0.3254302","0","0.3254302","9.981291","67.93884","0.08240225","20","0.4766414","1.119363","46.19226","0.3075455","0.4957857","0","2.398637"
"5/26/2007 2:00:00 PM","0.2701781","51.83818","130.8469","36.02403","0.2702859","0.5013754","28.19775","20.85785","0.4900779","0.4900779","0","0","0","0.4900779","102.3053","0","0","0.5013754","0.5158715","0.4900779","0","0","3.782474","2.040924","0","0.01449605","-0.01449605","9.965565","67.83179","0.08240225","20","0.4767778","1.119363","46.19226","0.5390857","0.4011003","0","2.5423"
"5/26/2007 3:00:00 PM","0.271948","39.64263","120.8921","48.68184","0.2726154","0.5055596","28.26141","20.85785","0.3752517","0.3752517","0","0","0","0.3752517","134.7254","0","0","0.5055596","0.3950019","0.3752517","0","0","3.826201","2.02719","0.1105578","0","0.1105578","10.06737","68.52479","0.08239008","20","0.4769143","1.119391","46.19342","0.4127769","0.4044477","0","2.53275"
"5/26/2007 4:00:00 PM","0.1274373","26.41125","115.3837","62.17864","0.1274991","0.2404239","24.30894","20.85785","0.5247444","0.5247444","0","0","0","0.5247444","45.81734","0","0","0.2404239","0.5523626","0.5247444","0","0","3.737751","2.116008","0","0.3119386","-0.3119386","9.727685","66.21265","0.08239008","20","0.4770507","1.119391","46.19342","0.5772188","0.1923392","0","2.356432"
"5/26/2007 5:00:00 PM","0.101883","12.70174","112.3296","76.03149","0.1030689","0.1948957","23.64612","20.85785","0.7372883","0.7372883","0","0","0","0.7372883","26.43412","0","0.0000000000000001110223","0.1948957","0.7760929","0.7372883","0","0","4.072335","1.818803","0","0.5811973","-0.5811973","9.092592","61.88982","0.08239008","20","0.4771871","1.119391","46.19342","0.8110172","0.1559165","0","2.013699"
"5/26/2007 6:00:00 PM","0.009278133","0","110.8824","90","0","0","20.85785","20.85785","1.050121","1.050121","2.093647","0","0.6449642","1.050121","0","0","0","0","0","0","1.043525","0.9913492","4.662149","1.256494","0.9913492","0","0.9913492","9.997046","68.04609","0.08266775","20","0.4773235","1.119391","46.19342","1.155133","0","2.7","1.256494"
"5/26/2007 7:00:00 PM","0","0","110.7668","90","0","0","20.85785","20.85785","0.5602834","0.5602834","1.603809","0","0.5293744","0.5602834","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.740154","2.054678","0.9913492","0","0.9913492","10.9015","74.20361","0.08290222","20","0.4774599","1.121046","46.26172","0.6163117","0","2.7","2.054678"
"5/26/2007 8:00:00 PM","0","0","112.1249","90","0","0","20.85785","20.85785","0.6375493","0.6375493","1.681075","0","0.5476072","0.6375493","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.933276","2.835408","0.9913492","0","0.9913492","11.80595","80.35998","0.08316464","20","0.4775963","1.121046","46.26172","0.7013043","0","2.7","2.835408"
"5/26/2007 9:00:00 PM","0","0","115.6756","90","0","0","20.85785","20.85785","0.3423798","0.3423798","0","0","0","0.3423798","0","0","0.00000000000000005551115","0","0.3603998","0.3423798","0","0","2.171952","3.598461","0","0.3603998","-0.3603998","11.41325","77.68694","0.08316464","20","0.4777327","1.121046","46.26172","0.3766178","0","0","3.598461"
"5/26/2007 10:00:00 PM","0","0","123.4779","90","0","0","20.85785","20.85785","0.2816064","0.2816064","0","0","0","0.2816064","0","0","0","0","0.2964278","0.2816064","0","0","2.627554","3.269309","0","0.2964278","-0.2964278","11.09051","75.49018","0.08316464","20","0.4778692","1.121046","46.26172","0.3097671","0","0","3.269309"
"5/26/2007 11:00:00 PM","0","0","141.4723","90","0","0","20.85785","20.85785","0.1323753","0.1323753","0","0","0","0.1323753","0","0","0","0","0.1393424","0.1323753","0","0","2.931988","2.996324","0","0.1393424","-0.1393424","10.93911","74.45961","0.08316464","20","0.4780056","1.121046","46.26172","0.1456128","0","0","2.996324"
"5/27/2007 12:00:00 AM","0","0","-179.9988","90","0","0","20.85785","20.85785","0.07860436","0.07860436","0","0","0","0.07860436","0","0","0.00000000000000001387779","0","0.08274142","0.07860436","0","0","3.0518","2.867488","0","0.08274142","-0.08274142","10.84927","73.84809","0.08316464","20","0.478142","1.121046","46.26172","0.08646479","0","0","2.867488"
"5/27/2007 1:00:00 AM","0","0","-141.7329","90","0","0","20.85785","20.85785","0.1102088","0.1102088","0","0","0","0.1102088","0","0","0","0","0.1160093","0.1102088","0","0","3.117842","2.790807","0","0.1160093","-0.1160093","10.72326","72.99034","0.08316464","20","0.4782784","1.121046","46.26172","0.1212297","0","0","2.790807"
"5/27/2007 2:00:00 AM","0","0","-123.7436","90","0","0","20.85785","20.85785","0.1504425","0.1504425","0","0","0","0.1504425","0","0","0.00000000000000002775558","0","0.1583605","0.1504425","0","0","3.223809","2.682957","0","0.1583605","-0.1583605","10.55114","71.81883","0.08316464","20","0.4784148","1.121046","46.26172","0.1654867","0","0","2.682957"
"5/27/2007 3:00:00 AM","0","0","-115.9024","90","0","0","20.85785","20.85785","0.1071455","0.1071455","0","0","0","0.1071455","0","0","0.00000000000000001387779","0","0.1127847","0.1071455","0","0","3.372865","2.535106","0","0.1127847","-0.1127847","10.42864","70.98496","0.08316464","20","0.4785512","1.121046","46.26172","0.11786","0","0","2.535106"
"5/27/2007 4:00:00 AM","0","0","-112.3244","90","0","0","20.85785","20.85785","0.243201","0.243201","0","0","0","0.243201","0","0","0.00000000000000002775558","0","0.256001","0.243201","0","0","3.471768","2.429479","0","0.256001","-0.256001","10.15006","69.08877","0.08316464","20","0.4786877","1.121046","46.26172","0.2675211","0","0","2.429479"
"5/27/2007 5:00:00 AM","0","0","-110.9516","90","0","0","20.85785","20.85785","0.4453005","0.4453005","0","0","0","0.4453005","0","0","0.00000000000000005551115","0","0.4687374","0.4453005","0","0","3.721531","2.188089","0","0.4687374","-0.4687374","9.638598","65.60738","0.08316464","20","0.4788241","1.121046","46.26172","0.4898306","0","0","2.188089"
"5/27/2007 6:00:00 AM","0.01372735","0","-111.0628","90","0","0","20.85785","20.85785","0.6627184","0.6627184","0","0","0","0.6627184","0","0","0","0","0.6975983","0.6627184","0","0","4.184835","1.740561","0","0.6975983","-0.6975983","8.87516","60.4137","0.08316464","20","0.4789605","1.125705","46.45397","0.7289902","0","0","1.740561"
"5/27/2007 7:00:00 AM","0.145362","12.69818","-112.5151","76.02487","0.1517641","0.2853903","24.96802","20.85785","0.358036","0.358036","0","0","0","0.358036","79.70995","0","0.00000000000000005551115","0.2853903","0.37688","0.358036","0","0","4.874866","1.062431","0","0.09148967","-0.09148967","8.775811","59.73742","0.08316464","20","0.4790969","1.125705","46.45397","0.3938396","0.2283123","0","1.347822"
"5/27/2007 8:00:00 AM","0.3203671","26.38742","-115.584","62.1916","0.3293431","0.606723","29.81363","20.85785","0.5683023","0.5683023","0","0","0","0.5683023","106.7606","0","0","0.606723","0.598213","0.5683023","0","0","4.898804","0.9732217","0.008510029","0","0.008510029","8.783656","59.79082","0.0831637","20","0.4792333","1.125705","46.45397","0.6251326","0.4853784","0","1.579945"
"5/27/2007 9:00:00 AM","0.5330469","39.59275","-121.1179","48.71988","0.5475457","0.9827204","35.82202","20.85785","0.6830879","0.6830879","0","0","0","0.6830879","143.8644","0","0","0.9827204","0.7190399","0.6830879","0","0","4.859362","0.9802738","0.2636805","0","0.2636805","9.026073","61.44097","0.08313452","20","0.4793698","1.125705","46.45397","0.7513967","0.7861763","0","1.962994"
"5/27/2007 10:00:00 AM","0.7124086","51.75159","-131.1038","36.09833","0.73023","1.28132","40.89904","20.85785","0.3957195","0.3957195","0","0","0","0.3957195","323.795","0","0","1.28132","0.4165469","0.3957195","0","0","4.614343","1.197536","0.8647733","0","0.8647733","9.816087","66.81864","0.08303896","20","0.4795062","1.125705","46.45397","0.4352915","1.025056","0","2.478856"
"5/27/2007 11:00:00 AM","0.8134506","61.44695","-149.6561","25.68239","0.8321817","1.44147","43.7511","20.85785","0.6065552","0.6065552","0","0","0","0.6065552","237.6486","0","0","1.44147","0.6384792","0.6065552","0","0","3.870034","1.896815","0.8029906","0","0.8029906","10.55013","71.81533","0.08295041","20","0.4796426","1.125705","46.45397","0.6672108","1.153176","0","3.338284"
"5/27/2007 12:00:00 PM","0.9725308","65.52032","179.9991","21.09275","0.9957954","1.688659","48.35643","20.85785","0.7503166","0.7503166","0","0","0","0.7503166","225.0596","0","0","1.688659","0.7898069","0.7503166","0","0","3.236117","2.534543","0.8988522","0","0.8988522","11.37099","77.40293","0.08285153","20","0.479779","1.125705","46.45397","0.8253482","1.350927","0","4.223202"
"5/27/2007 1:00:00 PM","0.9614837","61.44656","149.6549","25.68281","0.985323","1.673202","48.06061","20.85785","0.7888039","0.7888039","0","0","0","0.7888039","212.1189","0","0","1.673202","0.8303199","0.7888039","0","0","2.540711","3.233986","0.842882","0","0.842882","12.14118","82.64567","0.08275902","20","0.4799154","1.125705","46.45397","0.8676843","1.338562","0","4.907188"
"5/27/2007 2:00:00 PM","0.7971549","51.75101","131.1031","36.09894","0.8188102","1.420732","43.37627","20.85785","0.4562908","0.4562908","0","0","0","0.4562908","311.3655","0","0","1.420732","0.4803061","0.4562908","0","0","1.911115","3.877104","0.9404258","0","0.9404258","12.99963","88.48917","0.08265604","20","0.4800518","1.125705","46.45397","0.5019198","1.136585","0","5.297835"
"5/27/2007 3:00:00 PM","0.5823368","39.5921","121.1176","48.72055","0.6002164","1.070335","37.28141","20.85785","0.3460738","0.3460738","0","0","0","0.3460738","309.2794","0","0","1.070335","0.3642882","0.3460738","0","0","1.209072","4.578907","0.7060468","0","0.7060468","13.64571","92.88708","0.0825789","20","0.4801883","1.125705","46.45397","0.3806812","0.856268","0","5.649241"
"5/27/2007 4:00:00 PM","0.3386366","26.38673","115.5838","62.19231","0.3494804","0.6422969","30.3656","20.85785","0.4939249","0.4939249","0","0","0","0.4939249","130.0394","0","0","0.6422969","0.5199209","0.4939249","0","0","0.713004","5.096658","0.1223759","0","0.1223759","13.75839","93.65408","0.08256554","20","0.4803247","1.125705","46.45397","0.5433174","0.5138375","0","5.738955"
"5/27/2007 5:00:00 PM","0.1476603","12.69747","112.515","76.02558","0.1544712","0.2903913","25.04159","20.85785","0.6432845","0.6432845","0","0","0","0.6432845","45.14198","0","0","0.2903913","0.6771416","0.6432845","0","0","0.6852714","5.186036","0","0.3867503","-0.3867503","13.33683","90.78452","0.08256554","20","0.4804611","1.125705","46.45397","0.7076129","0.2323131","0","5.476428"
"5/27/2007 6:00:00 PM","0.01669494","0","111.0628","90","0","0","20.85785","20.85785","0.8768165","0.8768165","0","0","0","0.8768165","0","0","0.0000000000000001110223","0","0.9229648","0.8768165","0","0","1.097262","4.850246","0","0.9229648","-0.9229648","12.32378","83.88865","0.08256554","20","0.4805975","1.125705","46.45397","0.9644982","0","0","4.850246"
"5/27/2007 7:00:00 PM","0","0","110.9516","90","0","0","20.85785","20.85785","1.079564","1.079564","2.12309","0","0.6519121","1.079564","0","0","0","0","0","0","1.043525","0.9913492","2.003067","4.027709","0.9913492","0","0.9913492","13.22823","90.04531","0.08283989","20","0.4807339","1.125705","46.45397","1.187521","0","2.7","4.027709"
"5/27/2007 8:00:00 PM","0","0","112.3245","90","0","0","20.85785","20.85785","0.7899024","0.7899024","0","0","0","0.7899024","0","0","0.0000000000000001110223","0","0.8314762","0.7899024","0","0","1.100886","4.763128","0","0.8314762","-0.8314762","12.3167","83.84172","0.08283989","20","0.4808703","1.127242","46.5174","0.8688927","0","0","4.763128"
"5/27/2007 9:00:00 PM","0","0","115.9027","90","0","0","20.85785","20.85785","0.395608","0.395608","0","0","0","0.395608","0","0","0.00000000000000005551115","0","0.4164295","0.395608","0","0","1.969359","4.021973","0","0.4164295","-0.4164295","11.86261","80.75071","0.08283989","20","0.4810068","1.127242","46.5174","0.4351688","0","0","4.021973"
"5/27/2007 10:00:00 PM","0","0","123.7442","90","0","0","20.85785","20.85785","0.3251355","0.3251355","0","0","0","0.3251355","0","0","0.00000000000000005551115","0","0.3422479","0.3251355","0","0","2.336825","3.646064","0","0.3422479","-0.3422479","11.48977","78.21274","0.08283989","20","0.4811432","1.127242","46.5174","0.3576491","0","0","3.646064"
"5/27/2007 11:00:00 PM","0","0","141.7343","90","0","0","20.85785","20.85785","0.13528","0.13528","0","0","0","0.13528","0","0","0.00000000000000002775558","0","0.1424001","0.13528","0","0","2.63343","3.334101","0","0.1424001","-0.1424001","11.33504","77.15944","0.08283989","20","0.4812796","1.127242","46.5174","0.1488081","0","0","3.334101"
"5/28/2007 12:00:00 AM","0","0","179.9198","90","0","0","20.85785","20.85785","0.09647886","0.09647886","0","0","0","0.09647886","0","0","0.00000000000000001387779","0","0.1015567","0.09647886","0","0","2.734272","3.203756","0","0.1015567","-0.1015567","11.22475","76.40865","0.08283989","20","0.481416","1.127242","46.5174","0.1061267","0","0","3.203756"
"5/28/2007 1:00:00 AM","0","0","-142.0736","90","0","0","20.85785","20.85785","0.09681828","0.09681828","0","0","0","0.09681828","0","0","0.00000000000000001387779","0","0.101914","0.09681828","0","0","2.811597","3.110531","0","0.101914","-0.101914","11.11406","75.6552","0.08283989","20","0.4815524","1.127242","46.5174","0.1065001","0","0","3.110531"
"5/28/2007 2:00:00 AM","0","0","-124.0381","90","0","0","20.85785","20.85785","0.1267635","0.1267635","0","0","0","0.1267635","0","0","0","0","0.1334353","0.1267635","0","0","2.898606","3.016715","0","0.1334353","-0.1334353","10.96909","74.66833","0.08283989","20","0.4816889","1.127242","46.5174","0.1394399","0","0","3.016715"
"5/28/2007 3:00:00 AM","0","0","-116.1388","90","0","0","20.85785","20.85785","0.1214678","0.1214678","0","0","0","0.1214678","0","0","0.00000000000000001387779","0","0.1278608","0.1214678","0","0","3.021024","2.893435","0","0.1278608","-0.1278608","10.83018","73.72275","0.08283989","20","0.4818253","1.127242","46.5174","0.1336146","0","0","2.893435"
"5/28/2007 4:00:00 AM","0","0","-112.5246","90","0","0","20.85785","20.85785","0.2788944","0.2788944","0","0","0","0.2788944","0","0","0.00000000000000005551115","0","0.2935731","0.2788944","0","0","3.136582","2.774891","0","0.2935731","-0.2935731","10.51056","71.54708","0.08283989","20","0.4819617","1.127242","46.5174","0.3067839","0","0","2.774891"
"5/28/2007 5:00:00 AM","0","0","-111.1319","90","0","0","20.85785","20.85785","0.5157822","0.5157822","0","0","0","0.5157822","0","0","0.0000000000000001110223","0","0.5429286","0.5157822","0","0","3.423039","2.50056","0","0.5429286","-0.5429286","9.917579","67.51055","0.08283989","20","0.4820981","1.127242","46.5174","0.5673605","0","0","2.50056"
"5/28/2007 6:00:00 AM","0.00806955","0","-111.2344","90","0","0","20.85785","20.85785","0.6756991","0.6756991","0","0","0","0.6756991","0","0","0.0000000000000001110223","0","0.7112622","0.6756991","0","0","3.958441","1.985781","0","0.7112622","-0.7112622","9.139049","62.21097","0.08283989","20","0.4822345","1.127242","46.5174","0.743269","0","0","1.985781"
"5/28/2007 7:00:00 AM","0.0891064","12.64713","-112.6866","76.06643","0.08969682","0.1698668","23.28364","20.85785","0.5959994","0.5959994","0","0","0","0.5959994","28.50117","0","0","0.1698668","0.6273679","0.5959994","0","0","4.653695","1.298463","0","0.457501","-0.457501","8.639917","58.81825","0.08283989","20","0.4823709","1.135557","46.86052","0.6555994","0.1358935","0","1.468329"
"5/28/2007 8:00:00 AM","0.1047625","26.31782","-115.7631","62.25143","0.1047905","0.1981124","23.69281","20.85785","0.3021033","0.3021033","0","0","0","0.3021033","65.5777","0","0","0.1981124","0.3180035","0.3021033","0","0","4.937467","0.8515465","0","0.1198911","-0.1198911","8.50968","57.93163","0.08283989","20","0.4825073","1.135557","46.86052","0.3323137","0.1584899","0","1.049659"
"5/28/2007 9:00:00 AM","0.274273","39.50024","-121.3105","48.80221","0.2750079","0.5098544","28.32679","20.85785","0.4551472","0.4551472","0","0","0","0.4551472","112.0197","0","0","0.5098544","0.4791023","0.4551472","0","0","4.937467","0.7339028","0.03075213","0","0.03075213","8.538023","58.12458","0.08283652","20","0.4826438","1.135557","46.86052","0.5006619","0.4078835","0","1.243757"
"5/28/2007 10:00:00 AM","0.4911625","51.62884","-131.3049","36.21135","0.4964437","0.8965416","34.40947","20.85785","0.4722338","0.4722338","0","0","0","0.4722338","189.8512","0","0","0.8965416","0.4970882","0.4722338","0","0","4.937468","0.7595357","0.3994534","0","0.3994534","8.904735","60.62105","0.08279288","20","0.4827802","1.135557","46.86052","0.5194572","0.7172332","0","1.656077"
"5/28/2007 11:00:00 AM","0.2471873","61.28769","-149.8071","25.83631","0.2471703","0.4597287","27.56648","20.85785","0.4786279","0.4786279","0","0","0","0.4786279","96.05137","0","0.00000000000000005551115","0.4597287","0.5038189","0.4786279","0","0","4.702141","1.089632","0","0.04409019","-0.04409019","8.856885","60.29531","0.08279288","20","0.4829166","1.135557","46.86052","0.5264907","0.3677829","0","1.549361"
"5/28/2007 12:00:00 PM","0.2609736","65.34718","-179.9409","21.2659","0.260954","0.4845903","27.94282","20.85785","0.8539789","0.8539789","0","0","0","0.8539789","56.745","0","0.0000000000000001110223","0.4845903","0.8989251","0.8539789","0","0","4.772981","1.046724","0","0.4143348","-0.4143348","8.405099","57.22006","0.08279288","20","0.483053","1.136234","46.88848","0.9393767","0.3876722","0","1.531315"
"5/28/2007 1:00:00 PM","0.4588108","61.31421","149.8937","25.80702","0.4610121","0.8361132","33.43203","20.85785","0.6472774","0.6472774","0","0","0","0.6472774","129.1739","0","0","0.8361132","0.6813446","0.6472774","0","0","4.93747","0.6392187","0.1547686","0","0.1547686","8.547552","58.18985","0.08277597","20","0.4831894","1.136234","46.88848","0.7120051","0.6688906","0","1.475332"
"5/28/2007 2:00:00 PM","0.4141178","51.66849","131.3521","36.16961","0.4164387","0.7593092","32.20465","20.85785","0.5015343","0.5015343","0","0","0","0.5015343","151.3973","0","0","0.7593092","0.5279308","0.5015343","0","0","4.93747","0.7681979","0.2313784","0","0.2313784","8.760345","59.6385","0.08275072","20","0.4833258","1.136234","46.88848","0.5516877","0.6074474","0","1.527507"
"5/28/2007 3:00:00 PM","0.3272068","39.54534","121.3362","48.75587","0.3292331","0.6065282","29.81061","20.85785","0.4361547","0.4361547","0","0","0","0.4361547","139.0626","0","0","0.6065282","0.4591102","0.4361547","0","0","4.839048","0.9600518","0.147418","0","0.147418","8.896044","60.5623","0.08273464","20","0.4834623","1.136234","46.88848","0.4797702","0.4852225","0","1.56658"
"5/28/2007 4:00:00 PM","0.185515","26.36537","115.7776","62.20318","0.1861533","0.348684","25.90333","20.85785","0.3261109","0.3261109","0","0","0","0.3261109","106.9219","0","0","0.348684","0.3432747","0.3261109","0","0","4.723198","1.081889","0.005409323","0","0.005409323","8.901031","60.59625","0.08273405","20","0.4835987","1.136234","46.88848","0.358722","0.2789472","0","1.430573"
"5/28/2007 5:00:00 PM","0.05833511","12.69585","112.6943","76.01737","0.0584207","0.1110272","22.43667","20.85785","0.4782288","0.4782288","0","0","0","0.4782288","23.21634","0","0.0000000000000001110223","0.1110272","0.5033987","0.4782288","0","0","4.733742","1.086359","0","0.3923715","-0.3923715","8.473313","57.68444","0.08273405","20","0.4837351","1.136234","46.88848","0.5260517","0.08882176","0","1.197387"
"5/28/2007 6:00:00 PM","0.01126094","0","111.2371","90","0","0","20.85785","20.85785","1.308085","1.308085","2.351611","0","0.7058374","1.308085","0","0","0","0","0","0","1.043525","0.9913492","4.937472","0.701035","0.9913492","0","0.9913492","9.377765","63.84222","0.08300748","20","0.4838715","1.136967","46.91872","1.438894","0","2.7","0.701035"
"5/28/2007 7:00:00 PM","0","0","111.1298","90","0","0","20.85785","20.85785","1.122172","1.122172","2.165697","0","0.6619663","1.122172","0","0","0","0","0","0","1.043525","0.9913492","4.249423","1.511263","0.9913492","0","0.9913492","10.28222","69.99958","0.08328018","20","0.4840079","1.136967","46.91872","1.234389","0","2.7","1.511263"
"5/28/2007 8:00:00 PM","0","0","112.5165","90","0","0","20.85785","20.85785","0.6739237","0.6739237","1.717449","0","0.5561907","0.6739237","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.443188","2.303871","0.9913492","0","0.9913492","11.18667","76.15693","0.08355179","20","0.4841444","1.136967","46.91872","0.741316","0","2.7","2.303871"
"5/28/2007 9:00:00 PM","0","0","116.1204","90","0","0","20.85785","20.85785","0.5950792","0.5950792","1.638605","0","0.5375854","0.5950792","0","0","0","0","0","0","1.043525","0.9913492","2.677112","3.078912","0.9913492","0","0.9913492","12.09112","82.31428","0.08379399","20","0.4842808","1.136967","46.91872","0.6545872","0","2.7","3.078912"
"5/28/2007 10:00:00 PM","0","0","123.9978","90","0","0","20.85785","20.85785","0.3813989","0.3813989","0","0","0","0.3813989","0","0","0","0","0.4014726","0.3813989","0","0","1.93152","3.836385","0","0.4014726","-0.4014726","11.65343","79.33456","0.08379399","20","0.4844172","1.136967","46.91872","0.4195389","0","0","3.836385"
"5/28/2007 11:00:00 PM","0","0","141.979","90","0","0","20.85785","20.85785","0.1912448","0.1912448","0","0","0","0.1912448","0","0","0","0","0.2013103","0.1912448","0","0","2.430794","3.472016","0","0.2013103","-0.2013103","11.43452","77.84427","0.08379399","20","0.4845536","1.136967","46.91872","0.2103692","0","0","3.472016"
"5/29/2007 12:00:00 AM","0","0","179.834","90","0","0","20.85785","20.85785","0.06620511","0.06620511","0","0","0","0.06620511","0","0","0.00000000000000001387779","0","0.06968959","0.06620511","0","0","2.635374","3.288234","0","0.06968959","-0.06968959","11.35886","77.32922","0.08379399","20","0.48469","1.136967","46.91872","0.07282562","0","0","3.288234"
"5/29/2007 1:00:00 AM","0","0","-142.4041","90","0","0","20.85785","20.85785","0.06298601","0.06298601","0","0","0","0.06298601","0","0","0","0","0.06630106","0.06298601","0","0","2.690599","3.224479","0","0.06630106","-0.06630106","11.28689","76.83923","0.08379399","20","0.4848264","1.136967","46.91872","0.0692846","0","0","3.224479"
"5/29/2007 2:00:00 AM","0","0","-124.3233","90","0","0","20.85785","20.85785","0.1031311","0.1031311","0","0","0","0.1031311","0","0","0.00000000000000001387779","0","0.1085591","0.1031311","0","0","2.747214","3.163713","0","0.1085591","-0.1085591","11.16898","76.03651","0.08379399","20","0.4849629","1.136967","46.91872","0.1134443","0","0","3.163713"
"5/29/2007 3:00:00 AM","0","0","-116.3674","90","0","0","20.85785","20.85785","0.04846626","0.04846626","0","0","0","0.04846626","0","0","0.000000000000000006938894","0","0.05101712","0.04846626","0","0","2.848735","3.063922","0","0.05101712","-0.05101712","11.11361","75.65955","0.08379399","20","0.4850993","1.136967","46.91872","0.05331289","0","0","3.063922"
"5/29/2007 4:00:00 AM","0","0","-112.7181","90","0","0","20.85785","20.85785","0.3191867","0.3191867","0","0","0","0.3191867","0","0","0.00000000000000005551115","0","0.335986","0.3191867","0","0","2.889176","3.016957","0","0.335986","-0.335986","10.74762","73.16797","0.08379399","20","0.4852357","1.136967","46.91872","0.3511053","0","0","3.016957"
"5/29/2007 5:00:00 AM","0","0","-111.3058","90","0","0","20.85785","20.85785","0.2247355","0.2247355","0","0","0","0.2247355","0","0","0.00000000000000002775558","0","0.2365637","0.2247355","0","0","3.225222","2.704877","0","0.2365637","-0.2365637","10.49026","71.4159","0.08379399","20","0.4853721","1.136967","46.91872","0.247209","0","0","2.704877"
"5/29/2007 6:00:00 AM","0.004690251","0","-111.3995","90","0","0","20.85785","20.85785","0.3964755","0.3964755","0","0","0","0.3964755","0","0","0.00000000000000005551115","0","0.4173426","0.3964755","0","0","3.439152","2.483702","0","0.4173426","-0.4173426","10.03518","68.31777","0.08379399","20","0.4855085","1.136967","46.91872","0.436123","0","0","2.483702"
"5/29/2007 7:00:00 AM","0.2004135","12.59517","-112.8513","76.10929","0.2181699","0.4071518","26.77543","20.85785","0.5604451","0.5604451","0","0","0","0.5604451","72.64793","0","0","0.4071518","0.5899422","0.5604451","0","0","3.842859","2.089122","0","0.1827904","-0.1827904","9.836452","66.96489","0.08379399","20","0.4856449","1.136967","46.91872","0.6164895","0.3257214","0","2.496274"
"5/29/2007 8:00:00 AM","0.1999135","26.24793","-115.9347","62.31195","0.2009407","0.3757434","26.30597","20.85785","0.6526014","0.6526014","0","0","0","0.6526014","57.57625","0","0","0.3757434","0.6869488","0.6526014","0","0","3.989623","1.915424","0","0.3112054","-0.3112054","9.497564","64.6578","0.08379399","20","0.4857814","1.136967","46.91872","0.7178616","0.3005947","0","2.291167"
"5/29/2007 9:00:00 AM","0.4740746","39.40831","-121.4941","48.88443","0.4845183","0.8762648","34.08031","20.85785","0.4024777","0.4024777","0","0","0","0.4024777","217.7176","0","0","0.8762648","0.4236608","0.4024777","0","0","4.285386","1.617257","0.452604","0","0.452604","9.912836","67.4849","0.08374428","20","0.4859178","1.136967","46.91872","0.4427255","0.7010118","0","2.493522"
"5/29/2007 10:00:00 AM","0.6037783","51.50806","-131.495","36.32293","0.6155166","1.095555","37.70601","20.85785","0.5969651","0.5969651","0","0","0","0.5969651","183.5208","0","0","1.095555","0.6283844","0.5969651","0","0","3.853113","1.982289","0.4671708","0","0.4671708","10.34141","70.40254","0.08369303","20","0.4860542","1.136967","46.91872","0.6566616","0.8764442","0","3.077845"
"5/29/2007 11:00:00 AM","0.568347","61.13262","-149.9465","25.98647","0.5745637","1.027817","36.57019","20.85785","0.4637603","0.4637603","0","0","0","0.4637603","221.6268","0","0","1.027817","0.4881687","0.4637603","0","0","3.46453","2.355129","0.5396483","0","0.5396483","10.83609","73.77025","0.08363392","20","0.4861906","1.136967","46.91872","0.5101363","0.8222536","0","3.382946"
"5/29/2007 12:00:00 PM","0.6371459","65.18031","-179.8774","21.43278","0.6456606","1.144938","38.54343","20.85785","0.903526","0.903526","1.81763","0","0.579831","0.903526","126.7189","0","0","1.144938","0","0","0.914104","0.8683988","3.035245","2.780577","2.013337","0","2.013337","12.65381","86.14879","0.08382822","20","0.486327","1.141326","47.0986","0.9938786","0.9159508","2.7","3.925515"
"5/29/2007 1:00:00 PM","0.3769006","61.18773","150.1266","25.92563","0.3775853","0.6916502","31.13683","20.85785","0.6732401","0.6732401","0","0","0","0.6732401","102.7345","0","0","0.6916502","0.7086738","0.6732401","0","0","1.401724","4.299033","0","0.01702366","-0.01702366","12.63534","86.02306","0.08382822","20","0.4864635","1.141326","47.0986","0.7405642","0.5533202","0","4.990683"
"5/29/2007 2:00:00 PM","0.3123936","51.59064","131.5937","36.236","0.3128067","0.577378","29.36073","20.85785","0.469353","0.469353","0","0","0","0.469353","123.0157","0","0","0.577378","0.4940557","0.469353","0","0","1.561182","4.283964","0.08332228","0","0.08332228","12.71209","86.54561","0.0838191","20","0.4865999","1.141358","47.09991","0.5162883","0.4619024","0","4.861342"
"5/29/2007 3:00:00 PM","0.420156","39.50237","121.5481","48.78779","0.4267674","0.7771841","32.48884","20.85785","0.4516505","0.4516505","0","0","0","0.4516505","172.0764","0","0","0.7771841","0.4754216","0.4516505","0","0","1.537921","4.346537","0.3017626","0","0.3017626","12.98941","88.43361","0.08378609","20","0.4867363","1.141358","47.09991","0.4968156","0.6217473","0","5.123721"
"5/29/2007 4:00:00 PM","0.1306445","26.34714","115.965","62.21128","0.1307198","0.2464069","24.39638","20.85785","0.6084872","0.6084872","0","0","0","0.6084872","40.495","0","0","0.2464069","0.6405129","0.6084872","0","0","1.306616","4.571566","0","0.394106","-0.394106","12.55979","85.50872","0.08378609","20","0.4868727","1.141358","47.09991","0.669336","0.1971255","0","4.817973"
"5/29/2007 5:00:00 PM","0.09054372","12.69684","112.8675","76.0069","0.0911819","0.1726503","23.32388","20.85785","0.705555","0.705555","0","0","0","0.705555","24.47014","0","0.0000000000000001110223","0.1726503","0.7426894","0.705555","0","0","1.724769","4.222248","0","0.5700392","-0.5700392","11.93698","81.26853","0.08378609","20","0.4870091","1.141358","47.09991","0.7761105","0.1381202","0","4.394898"
"5/29/2007 6:00:00 PM","0.0126905","0","111.4052","90","0","0","20.85785","20.85785","1.089861","1.089861","2.133387","0","0.6543419","1.089861","0","0","0","0","0","0","1.043525","0.9913492","2.276784","3.708806","0.9913492","0","0.9913492","12.84143","87.42615","0.08405537","20","0.4871455","1.141358","47.09991","1.198847","0","2.7","3.708806"
"5/29/2007 7:00:00 PM","0","0","111.3014","90","0","0","20.85785","20.85785","0.8995691","0.8995691","0","0","0","0.8995691","0","0","0.0000000000000001110223","0","0.9469149","0.8995691","0","0","1.395962","4.451692","0","0.9469149","-0.9469149","11.80177","80.34924","0.08405537","20","0.4872819","1.142895","47.16335","0.989526","0","0","4.451692"
"5/29/2007 8:00:00 PM","0","0","112.7009","90","0","0","20.85785","20.85785","0.8784313","0.8784313","0","0","0","0.8784313","0","0","0.0000000000000001110223","0","0.9246645","0.8784313","0","0","2.397366","3.596334","0","0.9246645","-0.9246645","10.78683","73.4393","0.08405537","20","0.4874184","1.142895","47.16335","0.9662744","0","0","3.596334"
"5/29/2007 9:00:00 PM","0","0","116.3287","90","0","0","20.85785","20.85785","0.393036","0.393036","0","0","0","0.393036","0","0","0.00000000000000005551115","0","0.4137221","0.393036","0","0","3.288465","2.738835","0","0.4137221","-0.4137221","10.33571","70.368","0.08405537","20","0.4875548","1.142895","47.16335","0.4323396","0","0","2.738835"
"5/29/2007 10:00:00 PM","0","0","124.2387","90","0","0","20.85785","20.85785","0.2477157","0.2477157","0","0","0","0.2477157","0","0","0.00000000000000005551115","0","0.2607533","0.2477157","0","0","3.621923","2.350596","0","0.2607533","-0.2607533","10.05195","68.43607","0.08405537","20","0.4876912","1.142895","47.16335","0.2724872","0","0","2.350596"
"5/29/2007 11:00:00 PM","0","0","142.2069","90","0","0","20.85785","20.85785","0.1968658","0.1968658","0","0","0","0.1968658","0","0","0","0","0.2072272","0.1968658","0","0","3.827358","2.104143","0","0.2072272","-0.2072272","9.826588","66.90175","0.08405537","20","0.4878276","1.142895","47.16335","0.2165524","0","0","2.104143"
"5/30/2007 12:00:00 AM","0","0","179.7441","90","0","0","20.85785","20.85785","0.09430853","0.09430853","0","0","0","0.09430853","0","0","0.00000000000000001387779","0","0.09927215","0.09430853","0","0","3.999964","1.907181","0","0.09927215","-0.09927215","9.718777","66.16775","0.08405537","20","0.487964","1.142895","47.16335","0.1037394","0","0","1.907181"
"5/30/2007 1:00:00 AM","0","0","-142.7245","90","0","0","20.85785","20.85785","0.09590593","0.09590593","0","0","0","0.09590593","0","0","0.00000000000000001387779","0","0.1009536","0.09590593","0","0","4.072248","1.812571","0","0.1009536","-0.1009536","9.609138","65.4213","0.08405537","20","0.4881004","1.142895","47.16335","0.1054965","0","0","1.812571"
"5/30/2007 2:00:00 AM","0","0","-124.5992","90","0","0","20.85785","20.85785","0.05023239","0.05023239","0","0","0","0.05023239","0","0","0","0","0.0528762","0.05023239","0","0","4.158992","1.7161","0","0.0528762","-0.0528762","9.551746","65.03056","0.08405537","20","0.4882369","1.142895","47.16335","0.05525563","0","0","1.7161"
"5/30/2007 3:00:00 AM","0","0","-116.5883","90","0","0","20.85785","20.85785","0.1002003","0.1002003","0","0","0","0.1002003","0","0","0.00000000000000001387779","0","0.105474","0.1002003","0","0","4.199819","1.665499","0","0.105474","-0.105474","9.437191","64.25064","0.08405537","20","0.4883733","1.142895","47.16335","0.1102203","0","0","1.665499"
"5/30/2007 4:00:00 AM","0","0","-112.9046","90","0","0","20.85785","20.85785","0.2139656","0.2139656","0","0","0","0.2139656","0","0","0.00000000000000002775558","0","0.225227","0.2139656","0","0","4.300846","1.564285","0","0.225227","-0.225227","9.192199","62.58268","0.08405537","20","0.4885097","1.142895","47.16335","0.2353622","0","0","1.564285"
"5/30/2007 5:00:00 AM","0","0","-111.4732","90","0","0","20.85785","20.85785","0.5284968","0.5284968","0","0","0","0.5284968","0","0","0","0","0.5563124","0.5284968","0","0","4.52539","1.346881","0","0.5563124","-0.5563124","8.584492","58.44527","0.08405537","20","0.4886461","1.142895","47.16335","0.5813465","0","0","1.346881"
"5/30/2007 6:00:00 AM","0.01290612","0","-111.5582","90","0","0","20.85785","20.85785","0.4167183","0.4167183","0","0","0","0.4167183","0","0","0.00000000000000005551115","0","0.4386508","0.4167183","0","0","4.937499","0.8020403","0","0.4386508","-0.4386508","8.106042","55.19214","0.08405537","20","0.4887825","1.150554","47.47941","0.4583901","0","0","0.8020403"
"5/30/2007 7:00:00 AM","0.2186681","12.54236","-113.0094","76.15337","0.2395464","0.445942","27.35842","20.85785","0.3572173","0.3572173","0","0","0","0.3572173","124.8377","0","0","0.445942","0.3760182","0.3572173","0","0","4.937517","0.3680499","0.06992376","0","0.06992376","8.17046","55.63075","0.08404771","20","0.488919","1.150554","47.47941","0.392939","0.3567536","0","0.8139919"
"5/30/2007 8:00:00 AM","0.4476329","26.17785","-116.0987","62.37309","0.4691292","0.8500058","33.65582","20.85785","0.5454387","0.5454387","1.588964","0","0.5258714","0.5454387","155.8389","0.0000000000000002220446","0","0.8500058","0","0","1.043525","0.9913492","4.937517","0.426841","1.841355","0","1.841355","9.835799","66.96965","0.08417636","20","0.4890554","1.150554","47.47941","0.5999826","0.6800047","2.7","1.276847"
"5/30/2007 9:00:00 AM","0.6731639","39.3171","-121.6688","48.96642","0.696242","1.226893","39.95122","20.85785","0.4694934","0.4694934","1.513019","0","0.5079502","0.4694934","261.3228","0.0000000000000002220446","0","1.226893","0","0","1.043525","0.9913492","3.767811","1.915772","2.218242","0","2.218242","11.83439","80.57758","0.08423589","20","0.4891918","1.150554","47.47941","0.5164428","0.9815146","2.7","3.142666"
"5/30/2007 10:00:00 AM","0.8400655","51.38937","-131.6743","36.43297","0.8637346","1.490085","44.63652","20.85785","0.4578889","0.4578889","0","0","0","0.4578889","325.425","0","0","1.490085","0.4819883","0.4578889","0","0","2.011427","3.62401","1.008097","0","1.008097","12.75396","86.83871","0.08412597","20","0.4893282","1.150554","47.47941","0.5036778","1.192068","0","5.114095"
"5/30/2007 11:00:00 AM","0.9238322","60.98183","-150.0745","26.13276","0.9472192","1.616539","46.98547","20.85785","0.5892723","0.5892723","0","0","0","0.5892723","274.328","0","0","1.616539","0.6202866","0.5892723","0","0","1.34831","4.381166","0.9962525","0","0.9962525","13.66283","93.02704","0.08401762","20","0.4894646","1.150554","47.47941","0.6481996","1.293231","0","5.997705"
"5/30/2007 12:00:00 PM","0.9266493","65.01975","-179.8106","21.59335","0.9491969","1.619496","47.04123","20.85785","0.4247803","0.4247803","0","0","0","0.4247803","381.255","0.521328","0","1.619496","0.4471372","0.4247803","0","0","0.6510313","5.11167","0.6510313","0","0.6510313","14.25892","97.08562","0.08394697","20","0.489601","1.150554","47.47941","0.4672584","1.295597","0","6.731166"
"5/30/2007 1:00:00 PM","0.8145494","61.06714","150.3538","26.0386","0.8338752","1.44409","43.79859","20.85785","0.2804555","0.2804555","0","0","0","0.2804555","514.909","0.9264262","0","1.44409","0.2952163","0.2804555","0","0","0.2224479","5.581132","0.2224479","0","0.2224479","14.46352","98.47869","0.08392286","20","0.4897375","1.150554","47.47941","0.308501","1.155272","0","7.025223"
"5/30/2007 2:00:00 PM","0.7681959","51.51749","131.8279","36.29808","0.7892479","1.374598","42.5484","20.85785","0.4123325","0.4123325","0","0","0","0.4123325","333.3712","0.8245773","0","1.374598","0.4340342","0.4123325","0","0","0.1159862","5.740511","0.1159862","0","0.1159862","14.57032","99.20587","0.08391029","20","0.4898739","1.150554","47.47941","0.4535657","1.099678","0","7.115109"
"5/30/2007 3:00:00 PM","0.5053498","39.46319","121.7531","48.81631","0.5182033","0.9333781","35.01054","20.85785","0.3854998","0.3854998","0","0","0","0.3854998","242.1216","0.4670799","0","0.9333781","0.4057893","0.3854998","0","0","0.06050901","5.823349","0.06050901","0","0.06050901","14.62607","99.58546","0.08390373","20","0.4900103","1.150554","47.47941","0.4240498","0.7467025","0","6.756728"
"5/30/2007 4:00:00 PM","0.2704357","26.33204","116.1461","62.21662","0.275149","0.5101077","28.33065","20.85785","0.5437704","0.5437704","0","0","0","0.5437704","93.80939","0.0000000000000001110223","0","0.5101077","0.5723899","0.5437704","0","0","0.031576","5.866494","0","0.06228217","-0.06228217","14.55846","99.12514","0.08390373","20","0.4901467","1.150554","47.47941","0.5981474","0.4080862","0","6.376601"
"5/30/2007 5:00:00 PM","0.1616963","12.70042","113.0345","75.99419","0.1714224","0.3216341","25.5025","20.85785","0.7084181","0.7084181","0","0","0","0.7084181","45.40174","0","0","0.3216341","0.7457033","0.7084181","0","0","0.1020215","5.814163","0","0.4240691","-0.4240691","14.096","95.97636","0.08390373","20","0.4902831","1.150554","47.47941","0.7792599","0.2573073","0","6.135798"
"5/30/2007 6:00:00 PM","0.01291083","0","111.567","90","0","0","20.85785","20.85785","0.9320747","0.9320747","1.471261","0","0.4980963","0.9320747","0","0.0000000000000001110223","0","0","0","0","0.5391862","0.5122269","0.5122269","5.453578","0.5122269","0","0.5122269","14.56568","99.17431","0.08404141","20","0.4904195","1.150554","47.47941","1.025282","0","2.7","5.453578"
"5/30/2007 7:00:00 PM","0","0","111.4663","90","0","0","20.85785","20.85785","0.7815226","0.7815226","0","0","0","0.7815226","0","0","0.0000000000000001110223","0","0.8226554","0.7815226","0","0","0.06291589","5.819756","0","0.8226554","-0.8226554","13.66391","93.03514","0.08404141","20","0.4905559","1.151358","47.51259","0.8596749","0","0","5.819756"
"5/30/2007 8:00:00 PM","0","0","112.8776","90","0","0","20.85785","20.85785","0.7171783","0.7171783","0","0","0","0.7171783","0","0","0.0000000000000001110223","0","0.7549245","0.7171783","0","0","0.8888795","5.112569","0","0.7549245","-0.7549245","12.83712","87.40565","0.08404141","20","0.4906924","1.151358","47.51259","0.7888961","0","0","5.112569"
"5/30/2007 9:00:00 PM","0","0","116.5276","90","0","0","20.85785","20.85785","0.560357","0.560357","0","0","0","0.560357","0","0","0.0000000000000001110223","0","0.5898495","0.560357","0","0","1.58303","4.448789","0","0.5898495","-0.5898495","12.1925","83.01653","0.08404141","20","0.4908288","1.151358","47.51259","0.6163927","0","0","4.448789"
"5/30/2007 10:00:00 PM","0","0","124.4669","90","0","0","20.85785","20.85785","0.2449984","0.2449984","0","0","0","0.2449984","0","0","0.00000000000000005551115","0","0.2578931","0.2449984","0","0","2.097553","3.921075","0","0.2578931","-0.2578931","11.91186","81.10569","0.08404141","20","0.4909652","1.151358","47.51259","0.2694983","0","0","3.921075"
"5/30/2007 11:00:00 PM","0","0","142.4184","90","0","0","20.85785","20.85785","0.251037","0.251037","0","0","0","0.251037","0","0","0.00000000000000005551115","0","0.2642495","0.251037","0","0","2.285129","3.688542","0","0.2642495","-0.2642495","11.62427","79.1476","0.08404141","20","0.4911016","1.151358","47.51259","0.2761407","0","0","3.688542"
"5/31/2007 12:00:00 AM","0","0","179.6503","90","0","0","20.85785","20.85785","0.1050731","0.1050731","0","0","0","0.1050731","0","0","0","0","0.1106032","0.1050731","0","0","2.50774","3.448503","0","0.1106032","-0.1106032","11.50414","78.32962","0.08404141","20","0.491238","1.151358","47.51259","0.1155804","0","0","3.448503"
"5/31/2007 1:00:00 AM","0","0","-143.0351","90","0","0","20.85785","20.85785","0.1026858","0.1026858","0","0","0","0.1026858","0","0","0.00000000000000001387779","0","0.1080903","0.1026858","0","0","2.584097","3.347703","0","0.1080903","-0.1080903","11.38674","77.53026","0.08404141","20","0.4913745","1.151358","47.51259","0.1129543","0","0","3.347703"
"5/31/2007 2:00:00 AM","0","0","-124.8658","90","0","0","20.85785","20.85785","0.09320411","0.09320411","0","0","0","0.09320411","0","0","0.00000000000000001387779","0","0.09810959","0.09320411","0","0","2.672989","3.248898","0","0.09810959","-0.09810959","11.28019","76.8048","0.08404141","20","0.4915109","1.151358","47.51259","0.1025245","0","0","3.248898"
"5/31/2007 3:00:00 AM","0","0","-116.8013","90","0","0","20.85785","20.85785","0.07868214","0.07868214","0","0","0","0.07868214","0","0","0","0","0.08282331","0.07868214","0","0","2.757134","3.15897","0","0.08282331","-0.08282331","11.19026","76.1925","0.08404141","20","0.4916473","1.151358","47.51259","0.08655035","0","0","3.15897"
"5/31/2007 4:00:00 AM","0","0","-113.0842","90","0","0","20.85785","20.85785","0.4306774","0.4306774","0","0","0","0.4306774","0","0","0.00000000000000005551115","0","0.4533446","0.4306774","0","0","2.828412","3.08288","0","0.4533446","-0.4533446","10.69569","72.82505","0.08404141","20","0.4917837","1.151358","47.51259","0.4737451","0","0","3.08288"
"5/31/2007 5:00:00 AM","0","0","-111.6341","90","0","0","20.85785","20.85785","0.456019","0.456019","0","0","0","0.456019","0","0","0.00000000000000005551115","0","0.48002","0.456019","0","0","3.282296","2.661307","0","0.48002","-0.48002","10.17184","69.25824","0.08404141","20","0.4919201","1.151358","47.51259","0.5016209","0","0","2.661307"
"5/31/2007 6:00:00 AM","0.007586797","0","-111.7105","90","0","0","20.85785","20.85785","0.3895477","0.3895477","0","0","0","0.3895477","0","0","0.00000000000000005551115","0","0.4100502","0.3895477","0","0","3.739141","2.209046","0","0.4100502","-0.4100502","9.72475","66.21408","0.08404141","20","0.4920565","1.151358","47.51259","0.4285024","0","0","2.209046"
"5/31/2007 7:00:00 AM","0.0668987","12.48879","-113.1606","76.1986","0.06704257","0.1272893","22.67003","20.85785","0.4702964","0.4702964","0","0","0","0.4702964","27.06577","0","0.00000000000000005551115","0.1272893","0.4950489","0.4702964","0","0","4.114341","1.818393","0","0.3677595","-0.3677595","9.323987","63.48536","0.08404141","20","0.492193","1.151358","47.51259","0.5173261","0.1018315","0","1.945682"
"5/31/2007 8:00:00 AM","0.2070722","26.10766","-116.2552","62.43474","0.2083834","0.389327","26.50872","20.85785","0.3089164","0.3089164","0","0","0","0.3089164","126.0299","0","0","0.389327","0.3251752","0.3089164","0","0","4.449087","1.464571","0.06415181","0","0.06415181","9.383092","63.88779","0.08403445","20","0.4923294","1.151358","47.51259","0.3398081","0.3114616","0","1.853898"
"5/31/2007 9:00:00 AM","0.241062","39.2267","-121.8347","49.04808","0.2413941","0.4492857","27.40884","20.85785","0.4562699","0.4562699","0","0","0","0.4562699","98.46929","0","0","0.4492857","0.4802841","0.4562699","0","0","4.345549","1.51697","0","0.03099836","-0.03099836","9.349456","63.65878","0.08403445","20","0.4924658","1.151358","47.51259","0.5018969","0.3594286","0","1.966255"
"5/31/2007 10:00:00 AM","0.2909135","51.2729","-131.8428","36.54131","0.2911658","0.5387949","28.76855","20.85785","0.4320841","0.4320841","0","0","0","0.4320841","124.6968","0","0","0.5387949","0.4548254","0.4320841","0","0","4.366616","1.487159","0.08396947","0","0.08396947","9.426803","64.18545","0.08402535","20","0.4926022","1.151418","47.51504","0.4752925","0.4310359","0","2.025954"
"5/31/2007 11:00:00 AM","0.4984931","60.83544","-150.1913","26.27504","0.5020254","0.9060107","34.5636","20.85785","0.6364121","0.6364121","0","0","0","0.6364121","142.3623","0","0","0.9060107","0.6699075","0.6364121","0","0","4.285919","1.555677","0.2361033","0","0.2361033","9.643929","65.66383","0.08399977","20","0.4927386","1.151418","47.51504","0.7000534","0.7248086","0","2.461688"
"5/31/2007 12:00:00 PM","0.5232126","64.86555","-179.7406","21.74757","0.5269626","0.9481478","35.25267","20.85785","0.7954199","0.7954199","0","0","0","0.7954199","119.2009","0","0","0.9481478","0.8372841","0.7954199","0","0","4.081165","1.747321","0.1108638","0","0.1108638","9.746019","66.35895","0.08398776","20","0.492875","1.151418","47.51504","0.8749619","0.7585183","0","2.695469"
"5/31/2007 1:00:00 PM","0.3525592","60.9525","150.5752","26.14589","0.3530005","0.6484972","30.46214","20.85785","0.3927489","0.3927489","0","0","0","0.3927489","165.1175","0","0","0.6484972","0.4134199","0.3927489","0","0","4.000594","1.837079","0.2350773","0","0.2350773","9.962206","67.83092","0.08396231","20","0.4930115","1.151418","47.51504","0.4320238","0.5187978","0","2.485576"
"5/31/2007 2:00:00 PM","0.397673","51.44907","132.0549","36.35583","0.3996232","0.730108","31.74227","20.85785","0.4330296","0.4330296","0","0","0","0.4330296","168.6046","0","0","0.730108","0.4558206","0.4330296","0","0","3.80744","2.026412","0.2742874","0","0.2742874","10.21435","69.54769","0.08393264","20","0.4931479","1.151418","47.51504","0.4763325","0.5840864","0","2.75652"
"5/31/2007 3:00:00 PM","0.3639225","39.42781","121.9512","48.84142","0.3675127","0.6740021","30.86032","20.85785","0.5409671","0.5409671","0","0","0","0.5409671","124.5921","0","0","0.6740021","0.5694391","0.5409671","0","0","3.587851","2.245965","0.104563","0","0.104563","10.31064","70.20335","0.08392133","20","0.4932843","1.151418","47.51504","0.5950638","0.5392016","0","2.919967"
"5/31/2007 4:00:00 PM","0.08056402","26.32004","116.3208","62.21922","0.08056677","0.1527338","23.03627","20.85785","0.3685875","0.3685875","0","0","0","0.3685875","41.43761","0","0","0.1527338","0.3879868","0.3685875","0","0","3.521626","2.329454","0","0.235253","-0.235253","10.05471","68.46075","0.08392133","20","0.4934207","1.151418","47.51504","0.4054462","0.1221871","0","2.482188"
"5/31/2007 5:00:00 PM","0.0229201","12.70654","113.1954","75.97929","0.02292204","0.04373656","21.47682","20.85785","0.8779283","0.8779283","0","0","0","0.8779283","4.981792","0","0","0.04373656","0.9241351","0.8779283","0","0","3.780273","2.107119","0","0.8803985","-0.8803985","9.088917","61.88589","0.08392133","20","0.4935571","1.153093","47.58419","0.9657212","0.03498925","0","2.150856"
"5/31/2007 6:00:00 PM","0.01215242","0","111.7226","90","0","0","20.85785","20.85785","0.9980749","0.9980749","2.0416","0","0.6326825","0.9980749","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.694041","1.255549","0.9913492","0","0.9913492","9.993366","68.04424","0.08418704","20","0.4936936","1.153093","47.58419","1.097882","0","2.7","1.255549"
