sep=,
"5/31/2007 7:00:00 PM","0","0","111.6244","90","0","0","20.85785","20.85785","0.8261577","0.8261577","1.869683","0","0.5921143","0.8261577","0","0","0","0","0","0","1.043525","0.9913492","3.749997","2.053732","0.9913492","0","0.9913492","10.89781","74.20258","0.08445207","20","0.49383","1.153093","47.58419","0.9087735","0","2.7","2.053732"
"5/31/2007 8:00:00 PM","0","0","113.0467","90","0","0","20.85785","20.85785","0.5540216","0.5540216","1.597547","0","0.5278968","0.5540216","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.936034","2.834343","0.9913492","0","0.9913492","11.80226","80.36092","0.08467332","20","0.4939664","1.153093","47.58419","0.6094238","0","2.7","2.834343"
"5/31/2007 9:00:00 PM","0","0","116.717","90","0","0","20.85785","20.85785","0.238711","0.238711","0","0","0","0.238711","0","0","0.00000000000000005551115","0","0.2512748","0.238711","0","0","2.172295","3.597383","0","0.2512748","-0.2512748","11.52885","78.49924","0.08467332","20","0.4941028","1.153093","47.58419","0.2625822","0","0","3.597383"
"5/31/2007 10:00:00 PM","0","0","124.6827","90","0","0","20.85785","20.85785","0.3582256","0.3582256","0","0","0","0.3582256","0","0","0.00000000000000005551115","0","0.3770796","0.3582256","0","0","2.516063","3.368567","0","0.3770796","-0.3770796","11.11788","75.70098","0.08467332","20","0.4942392","1.153093","47.58419","0.3940482","0","0","3.368567"
"5/31/2007 11:00:00 PM","0","0","142.6139","90","0","0","20.85785","20.85785","0.2482098","0.2482098","0","0","0","0.2482098","0","0","0.00000000000000002775558","0","0.2612734","0.2482098","0","0","2.910743","3.021618","0","0.2612734","-0.2612734","10.83355","73.76498","0.08467332","20","0.4943756","1.153093","47.58419","0.2730308","0","0","3.021618"
"6/1/2007 12:00:00 AM","0","0","179.5527","90","0","0","19.96751","19.96751","0.110874","0.110874","0","0","0","0.110874","0","0","0","0","0.1167095","0.110874","0","0","3.151935","2.779454","0","0.1167095","-0.1167095","10.70677","72.90176","0.08467332","20","0.4945121","1.153093","47.58419","0.1219614","0","0","2.779454"
"6/1/2007 1:00:00 AM","0","0","-143.336","90","0","0","19.96751","19.96751","0.1663394","0.1663394","0","0","0","0.1663394","0","0","0.00000000000000002775558","0","0.1750941","0.1663394","0","0","3.242118","2.67092","0","0.1750941","-0.1750941","10.51643","71.60577","0.08467332","20","0.4946485","1.153093","47.58419","0.1829733","0","0","2.67092"
"6/1/2007 2:00:00 AM","0","0","-125.1231","90","0","0","19.96751","19.96751","0.1428619","0.1428619","0","0","0","0.1428619","0","0","0.00000000000000002775558","0","0.150381","0.1428619","0","0","3.40282","2.507322","0","0.150381","-0.150381","10.35301","70.49303","0.08467332","20","0.4947849","1.153093","47.58419","0.1571481","0","0","2.507322"
"6/1/2007 3:00:00 AM","0","0","-117.0064","90","0","0","19.96751","19.96751","0.1445085","0.1445085","0","0","0","0.1445085","0","0","0.00000000000000002775558","0","0.1521142","0.1445085","0","0","3.537333","2.366237","0","0.1521142","-0.1521142","10.1877","69.36745","0.08467332","20","0.4949213","1.153093","47.58419","0.1589593","0","0","2.366237"
"6/1/2007 4:00:00 AM","0","0","-113.2569","90","0","0","19.96751","19.96751","0.4935063","0.4935063","0","0","0","0.4935063","0","0","0.00000000000000005551115","0","0.5194803","0.4935063","0","0","3.675553","2.22294","0","0.5194803","-0.5194803","9.620498","65.50539","0.08467332","20","0.4950577","1.153093","47.58419","0.5428569","0","0","2.22294"
"6/1/2007 5:00:00 AM","0","0","-111.7885","90","0","0","19.96751","19.96751","0.6512623","0.6512623","0","0","0","0.6512623","0","0","0","0","0.6855393","0.6512623","0","0","4.198895","1.726801","0","0.6855393","-0.6855393","8.870371","60.40061","0.08467332","20","0.4951941","1.157652","47.77232","0.7163886","0","0","1.726801"
"6/1/2007 6:00:00 AM","0.01491173","0","-111.8562","90","0","0","19.96751","19.96751","0.5877341","0.5877341","0","0","0","0.5877341","0","0","0","0","0.6186675","0.5877341","0","0","4.874424","1.060362","0","0.6186675","-0.6186675","8.194001","55.79504","0.08467332","20","0.4953305","1.157652","47.77232","0.6465075","0","0","1.060362"
"6/1/2007 7:00:00 AM","0.1827168","12.43452","-113.3049","76.2449","0.1978423","0.3714787","25.32722","19.96751","0.7088664","0.7088664","1.690993","0","0.5499477","0.7088664","52.40461","0","0","0.3714787","0","0","0.9821262","0.9330199","4.937549","0.4488079","1.304499","0","1.304499","9.380295","63.87281","0.0848932","20","0.495467","1.157652","47.77232","0.7797531","0.2971829","2.7","0.8202866"
"6/1/2007 8:00:00 AM","0.4052561","26.03748","-116.4041","62.49681","0.4238764","0.7751949","31.51028","19.96751","0.5431443","0.5431443","1.58667","0","0.52533","0.5431443","142.7235","0.0000000000000002220446","0","0.7751949","0","0","1.043525","0.9913492","4.235843","1.514923","1.766544","0","1.766544","10.97918","74.76006","0.08502503","20","0.4956034","1.157652","47.77232","0.5974588","0.6201559","2.7","2.290118"
"6/1/2007 9:00:00 AM","0.6713769","39.13722","-121.9917","49.12928","0.6947739","1.229494","39.00568","19.96751","0.5689939","0.5689939","1.612519","0","0.5314299","0.5689939","216.0821","0.0000000000000002220446","0","1.229494","0","0","1.043525","0.9913492","2.782453","2.904006","2.220843","0","2.220843","12.98006","88.38453","0.0851161","20","0.4957398","1.157652","47.77232","0.6258933","0.9835953","2.7","4.1335"
"6/1/2007 10:00:00 AM","0.8359594","51.15877","-132.0008","36.64784","0.8598753","1.490329","43.62005","19.96751","0.5602588","0.5602588","0","0","0","0.5602588","266.0073","0","0","1.490329","0.5897461","0.5602588","0","0","1.076125","4.564959","0.9005831","0","0.9005831","13.80247","93.98457","0.0850185","20","0.4958762","1.157652","47.77232","0.6162847","1.192263","0","6.055288"
"6/1/2007 11:00:00 AM","0.870317","60.69353","-150.2973","26.41322","0.892345","1.540181","44.5317","19.96751","0.8917725","0.8917725","0","0","0","0.8917725","172.7101","0.08274899","0","1.540181","0.9387079","0.8917725","0","0","0.5187244","5.222718","0.5187244","0","0.5187244","14.27808","97.22308","0.08496238","20","0.4960126","1.157652","47.77232","0.9809498","1.232145","0","6.762899"
"6/1/2007 12:00:00 PM","0.7582738","64.71774","-179.6674","21.8954","0.7737187","1.355743","41.20768","19.96751","0.8950425","0.8950425","0","0","0","0.8950425","151.4725","0.2016762","0","1.355743","0.9421501","0.8950425","0","0","0.2119167","5.596469","0.2119167","0","0.2119167","14.47301","98.55045","0.08493948","20","0.4961491","1.157652","47.77232","0.9845468","1.084594","0","6.952212"
"6/1/2007 1:00:00 PM","0.9000807","60.84382","150.7909","26.24746","0.9230883","1.586943","45.39615","19.96751","0.4305157","0.4305157","0","0","0","0.4305157","368.6143","1.023267","0","1.586943","0.4531744","0.4305157","0","0","0.110501","5.748253","0.110501","0","0.110501","14.57477","99.24333","0.08492754","20","0.4962855","1.157652","47.77232","0.4735673","1.269554","0","7.335196"
"6/1/2007 2:00:00 PM","0.8049591","51.3854","132.2746","36.40922","0.8277862","1.440593","42.72044","19.96751","0.5988759","0.5988759","0","0","0","0.5988759","240.5496","0.7525487","0","1.440593","0.6303958","0.5988759","0","0","0.05764906","5.82716","0.05764906","0","0.05764906","14.62789","99.61581","0.08492132","20","0.4964219","1.168358","48.21412","0.6587635","1.152475","0","7.267754"
"6/1/2007 3:00:00 PM","0.6432872","39.39621","122.1424","48.86312","0.6653755","1.181768","38.18773","19.96751","0.4225995","0.4225995","0","0","0","0.4225995","279.6425","0.7080857","0","1.181768","0.4448416","0.4225995","0","0","0.02884035","5.868852","0.02884035","0","0.02884035","14.65447","99.79682","0.0849182","20","0.4965583","1.168358","48.21412","0.4648595","0.9454141","0","7.05062"
"6/1/2007 4:00:00 PM","0.3476827","26.31112","116.4891","62.21911","0.3600238","0.6634042","29.75712","19.96751","0.4208232","0.4208232","0","0","0","0.4208232","157.6444","0.2049616","0","0.6634042","0.4429718","0.4208232","0","0","0.01547078","5.889396","0.01547078","0","0.01547078","14.66873","99.90497","0.08491653","20","0.4966947","1.179268","48.66434","0.4629055","0.5307233","0","6.552801"
"6/1/2007 5:00:00 PM","0.1525091","12.71516","113.35","75.96224","0.1604832","0.3026187","24.31142","19.96751","0.6139228","0.6139228","0","0","0","0.6139228","49.29264","0","0.0000000000000001110223","0.3026187","0.6462345","0.6139228","0","0","0.006808345","5.901012","0","0.3436158","-0.3436158","14.29439","97.35546","0.08491653","20","0.4968311","1.179268","48.66434","0.6753151","0.242095","0","6.203631"
"6/1/2007 6:00:00 PM","0.01217696","0","111.8718","90","0","0","19.96751","19.96751","1.58981","1.58981","1.949237","0","0.6108869","1.58981","0","0.00000000000000005551115","0","0","0","0","0.3594268","0.3414554","0.3414554","5.610415","0.3414554","0","0.3414554","14.60805","99.49171","0.08500652","20","0.4969676","1.179268","48.66434","1.748791","0","2.7","5.610415"
"6/1/2007 7:00:00 PM","0","0","111.7758","90","0","0","19.96751","19.96751","1.105415","1.105415","1.14616","0","0.4213805","1.105415","0","0","0","0","0","0","0.0407459","0.0387086","0.0387086","5.854113","0.0387086","0","0.0387086","14.64373","99.73467","0.08501671","20","0.497104","1.179268","48.66434","1.215956","0","2.7","5.854113"
"6/1/2007 8:00:00 PM","0","0","113.2081","90","0","0","19.96751","19.96751","0.6932576","0.6932576","0","0","0","0.6932576","0","0","0.0000000000000001110223","0","0.7297449","0.6932576","0","0","0.02020194","5.881694","0","0.7297449","-0.7297449","13.84477","94.29375","0.08501671","20","0.4972404","1.179869","48.68911","0.7625834","0","0","5.881694"
"6/1/2007 9:00:00 PM","0","0","116.8971","90","0","0","19.96751","19.96751","0.7294071","0.7294071","0","0","0","0.7294071","0","0","0.0000000000000001110223","0","0.767797","0.7294071","0","0","0.7384877","5.257425","0","0.767797","-0.767797","13.00373","88.56564","0.08501671","20","0.4973768","1.179869","48.68911","0.8023478","0","0","5.257425"
"6/1/2007 10:00:00 PM","0","0","124.886","90","0","0","19.96751","19.96751","0.5029243","0.5029243","0","0","0","0.5029243","0","0","0","0","0.529394","0.5029243","0","0","1.445655","4.585425","0","0.529394","-0.529394","12.42563","84.6283","0.08501671","20","0.4975132","1.179869","48.68911","0.5532167","0","0","4.585425"
"6/1/2007 11:00:00 PM","0","0","142.7937","90","0","0","19.96751","19.96751","0.2171286","0.2171286","0","0","0","0.2171286","0","0","0.00000000000000002775558","0","0.2285564","0.2171286","0","0","1.897361","4.114698","0","0.2285564","-0.2285564","12.17701","82.93497","0.08501671","20","0.4976496","1.179869","48.68911","0.2388415","0","0","4.114698"
"6/2/2007 12:00:00 AM","0","0","179.4516","90","0","0","19.96751","19.96751","0.1411536","0.1411536","0","0","0","0.1411536","0","0","0","0","0.1485828","0.1411536","0","0","2.059298","3.910045","0","0.1485828","-0.1485828","12.01554","81.83527","0.08501671","20","0.4977861","1.179869","48.68911","0.155269","0","0","3.910045"
"6/2/2007 1:00:00 AM","0","0","-143.6273","90","0","0","19.96751","19.96751","0.1168659","0.1168659","0","0","0","0.1168659","0","0","0.00000000000000001387779","0","0.1230168","0.1168659","0","0","2.168139","3.776425","0","0.1230168","-0.1230168","11.8819","80.92509","0.08501671","20","0.4979225","1.179869","48.68911","0.1285525","0","0","3.776425"
"6/2/2007 2:00:00 AM","0","0","-125.3711","90","0","0","19.96751","19.96751","0.1213325","0.1213325","0","0","0","0.1213325","0","0","0.00000000000000001387779","0","0.1277184","0.1213325","0","0","2.266719","3.665408","0","0.1277184","-0.1277184","11.74315","79.98006","0.08501671","20","0.4980589","1.179869","48.68911","0.1334658","0","0","3.665408"
"6/2/2007 3:00:00 AM","0","0","-117.2036","90","0","0","19.96751","19.96751","0.08918914","0.08918914","0","0","0","0.08918914","0","0","0.00000000000000001387779","0","0.09388331","0.08918914","0","0","2.377356","3.549736","0","0.09388331","-0.09388331","11.6412","79.28569","0.08501671","20","0.4981953","1.179869","48.68911","0.09810806","0","0","3.549736"
"6/2/2007 4:00:00 AM","0","0","-113.4225","90","0","0","19.96751","19.96751","0.3870061","0.3870061","0","0","0","0.3870061","0","0","0","0","0.4073749","0.3870061","0","0","2.456073","3.464481","0","0.4073749","-0.4073749","11.19704","76.26062","0.08501671","20","0.4983317","1.179869","48.68911","0.4257067","0","0","3.464481"
"6/2/2007 5:00:00 AM","0","0","-111.9362","90","0","0","19.96751","19.96751","0.6428131","0.6428131","0","0","0","0.6428131","0","0","0.0000000000000001110223","0","0.6766453","0.6428131","0","0","2.857568","3.090455","0","0.6766453","-0.6766453","10.45673","71.21852","0.08501671","20","0.4984682","1.179869","48.68911","0.7070944","0","0","3.090455"
"6/2/2007 6:00:00 AM","0.009852218","0","-111.9954","90","0","0","19.96751","19.96751","0.5715547","0.5715547","0","0","0","0.5715547","0","0","0.0000000000000001110223","0","0.6016365","0.5715547","0","0","3.518533","2.457619","0","0.6016365","-0.6016365","9.79912","66.73971","0.08501671","20","0.4986046","1.179869","48.68911","0.6287101","0","0","2.457619"
"6/2/2007 7:00:00 AM","0.1692887","12.37964","-113.4424","76.2922","0.1817615","0.3419126","24.88977","19.96751","0.6418865","0.6418865","0","0","0","0.6418865","53.26683","0","0.0000000000000001110223","0.3419126","0.67567","0.6418865","0","0","4.078632","1.885606","0","0.3337574","-0.3337574","9.43557","64.26364","0.08501671","20","0.498741","1.179869","48.68911","0.7060751","0.2735301","0","2.227519"
"6/2/2007 8:00:00 AM","0.406652","25.96737","-116.5454","62.55922","0.4256049","0.7781962","31.55781","19.96751","0.8921326","0.8921326","0","0","0","0.8921326","87.22877","0","0","0.7781962","0.9390869","0.8921326","0","0","4.356761","1.565386","0","0.1608907","-0.1608907","9.260703","63.07266","0.08501671","20","0.4988774","1.179869","48.68911","0.9813458","0.622557","0","2.343582"
"6/2/2007 9:00:00 AM","0.5166477","39.04877","-122.1398","49.20992","0.530985","0.9586977","34.46267","19.96751","0.5888234","0.5888234","0","0","0","0.5888234","162.8158","0","0","0.9586977","0.6198142","0.5888234","0","0","4.474459","1.410349","0.3388836","0","0.3388836","9.572009","65.19289","0.08498011","20","0.4990138","1.179869","48.68911","0.6477058","0.7669582","0","2.369047"
"6/2/2007 10:00:00 AM","0.8464906","51.04708","-132.1483","36.75243","0.8709254","1.507349","43.93015","19.96751","0.6039943","0.6039943","0","0","0","0.6039943","249.5634","0","0","1.507349","0.6357835","0.6039943","0","0","4.145118","1.685896","0.871565","0","0.871565","10.36817","70.61535","0.0848861","20","0.4991502","1.179869","48.68911","0.6643938","1.205879","0","3.193244"
"6/2/2007 11:00:00 AM","0.9731854","60.55619","-150.3926","26.54719","0.9985402","1.699886","47.52296","19.96751","0.8314294","0.8314294","0","0","0","0.8314294","204.4534","0","0","1.699886","0.8751888","0.8314294","0","0","3.39969","2.381126","0.8246972","0","0.8246972","11.12188","75.74873","0.08479735","20","0.4992867","1.179869","48.68911","0.9145724","1.359909","0","4.081012"
"6/2/2007 12:00:00 PM","0.9908901","64.57637","-179.5914","22.0368","1.015789","1.725341","48.01021","19.96751","1.007545","1.007545","1.672635","0","0.5456156","1.007545","171.2421","0","0","1.725341","0","0","0.6650898","0.6318353","2.752825","3.026743","2.357177","0","2.357177","13.24267","90.19302","0.08489478","20","0.4994231","1.179869","48.68911","1.108299","1.380273","2.7","4.752084"
"6/2/2007 1:00:00 PM","0.7832909","60.74114","151.0009","26.34328","0.8015776","1.399628","41.98668","19.96751","0.6890695","0.6890695","0","0","0","0.6890695","203.1185","0","0","1.399628","0.7253364","0.6890695","0","0","0.8810915","4.777881","0.6742913","0","0.6742913","13.8599","94.3968","0.08482248","20","0.4995595","1.179869","48.68911","0.7579765","1.119702","0","6.177508"
"6/2/2007 2:00:00 PM","0.623939","51.32649","132.4868","36.45823","0.6373936","1.135983","37.41021","19.96751","0.4266342","0.4266342","0","0","0","0.4266342","266.2663","0.1892821","0","1.135983","0.4490886","0.4266342","0","0","0.4976122","5.269367","0.4976122","0","0.4976122","14.31625","97.50491","0.0847692","20","0.4996959","1.179869","48.68911","0.4692976","0.9087863","0","6.405349"
"6/2/2007 3:00:00 PM","0.3720939","39.36841","122.3266","48.88141","0.3761611","0.6918252","30.19971","19.96751","0.491547","0.491547","0","0","0","0.491547","140.7445","0","0","0.6918252","0.517418","0.491547","0","0","0.1903236","5.627484","0.1744073","0","0.1744073","14.47674","98.598","0.08475055","20","0.4998323","1.179869","48.68911","0.5407017","0.5534602","0","6.31931"
"6/2/2007 4:00:00 PM","0.1688919","26.30525","116.6508","62.2163","0.1692703","0.3188691","24.55019","19.96751","0.4300373","0.4300373","0","0","0","0.4300373","74.14919","0","0","0.3188691","0.4526708","0.4300373","0","0","0.1121943","5.752368","0","0.1338017","-0.1338017","14.33137","97.60789","0.08475055","20","0.4999687","1.179869","48.68911","0.473041","0.2550953","0","6.071238"
"6/2/2007 5:00:00 PM","0.1495897","12.72625","113.4983","75.94309","0.1570288","0.2962212","24.21758","19.96751","0.9160964","0.9160964","0.8946548","0","0.3620313","0.9160964","32.33515","0.00000000000000005551115","0","0.2962212","0.02257008","0.02144158","0","0","0.2736511","5.639273","0.2736511","0","0.2736511","14.58293","99.32143","0.08479822","20","0.5001051","1.180121","48.69952","1.007706","0.2369769","2.7","5.935494"
"6/2/2007 6:00:00 PM","0.01100105","0","112.0146","90","0","0","19.96751","19.96751","1.530796","1.530796","1.585189","0","0.5249805","1.530796","0","0","0","0","0","0","0.054393","0.05167335","0.05167335","5.834699","0.05167335","0","0.05167335","14.63054","99.64573","0.08481174","20","0.5002416","1.180121","48.69952","1.683876","0","2.7","5.834699"
"6/2/2007 7:00:00 PM","0","0","111.9203","90","0","0","19.96751","19.96751","1.161251","1.161251","1.189647","0","0.4316423","1.161251","0","0","0","0","0","0","0.02839608","0.02697627","0.02697627","5.871532","0.02697627","0","0.02697627","14.6554","99.81507","0.0848188","20","0.500378","1.180121","48.69952","1.277376","0","2.7","5.871532"
"6/2/2007 8:00:00 PM","0","0","113.3617","90","0","0","19.96751","19.96751","0.8068886","0.8068886","0","0","0","0.8068886","0","0","0","0","0.8493564","0.8068886","0","0","0.01407971","5.890747","0","0.8493564","-0.8493564","13.72404","93.47173","0.0848188","20","0.5005144","1.180121","48.69952","0.8875775","0","0","5.890747"
"6/2/2007 9:00:00 PM","0","0","117.0676","90","0","0","19.96751","19.96751","0.4630472","0.4630472","0","0","0","0.4630472","0","0","0.00000000000000005551115","0","0.4874181","0.4630472","0","0","0.8491877","5.161896","0","0.4874181","-0.4874181","13.19206","89.84853","0.0848188","20","0.5006508","1.180121","48.69952","0.5093519","0","0","5.161896"
"6/2/2007 10:00:00 PM","0","0","125.0771","90","0","0","19.96751","19.96751","0.3359227","0.3359227","0","0","0","0.3359227","0","0","0.00000000000000005551115","0","0.3536028","0.3359227","0","0","1.266842","4.737227","0","0.3536028","-0.3536028","12.8068","87.22456","0.0848188","20","0.5007873","1.180121","48.69952","0.3695149","0","0","4.737227"
"6/2/2007 11:00:00 PM","0","0","142.9583","90","0","0","19.96751","19.96751","0.2745362","0.2745362","0","0","0","0.2745362","0","0","0","0","0.2889855","0.2745362","0","0","1.558963","4.425879","0","0.2889855","-0.2889855","12.49219","85.08187","0.0848188","20","0.5009236","1.180121","48.69952","0.3019898","0","0","4.425879"
"6/3/2007 12:00:00 AM","0","0","179.347","90","0","0","19.96751","19.96751","0.1094485","0.1094485","0","0","0","0.1094485","0","0","0.00000000000000001387779","0","0.1152089","0.1094485","0","0","1.799968","4.169271","0","0.1152089","-0.1152089","12.36705","84.22954","0.0848188","20","0.5010601","1.180121","48.69952","0.1203933","0","0","4.169271"
"6/3/2007 1:00:00 AM","0","0","-143.9091","90","0","0","19.96751","19.96751","0.09177318","0.09177318","0","0","0","0.09177318","0","0","0","0","0.09660335","0.09177318","0","0","1.876891","4.066605","0","0.09660335","-0.09660335","12.26214","83.51502","0.0848188","20","0.5011965","1.180121","48.69952","0.1009505","0","0","4.066605"
"6/3/2007 2:00:00 AM","0","0","-125.6097","90","0","0","19.96751","19.96751","0.08721779","0.08721779","0","0","0","0.08721779","0","0","0.00000000000000001387779","0","0.0918082","0.08721779","0","0","1.951713","3.98028","0","0.0918082","-0.0918082","12.16245","82.83601","0.0848188","20","0.5013329","1.180121","48.69952","0.09593957","0","0","3.98028"
"6/3/2007 3:00:00 AM","0","0","-117.3928","90","0","0","19.96751","19.96751","0.09506016","0.09506016","0","0","0","0.09506016","0","0","0.00000000000000001387779","0","0.1000633","0.09506016","0","0","2.028797","3.898026","0","0.1000633","-0.1000633","12.05377","82.09587","0.0848188","20","0.5014693","1.180121","48.69952","0.1045662","0","0","3.898026"
"6/3/2007 4:00:00 AM","0","0","-113.581","90","0","0","19.96751","19.96751","0.4988194","0.4988194","0","0","0","0.4988194","0","0","0.00000000000000005551115","0","0.5250731","0.4988194","0","0","2.116991","3.808122","0","0.5250731","-0.5250731","11.48042","78.19088","0.0848188","20","0.5016057","1.180121","48.69952","0.5487013","0","0","3.808122"
"6/3/2007 5:00:00 AM","0","0","-112.0773","90","0","0","19.96751","19.96751","0.729014","0.729014","0","0","0","0.729014","0","0","0","0","0.7673832","0.729014","0","0","2.636939","3.329592","0","0.7673832","-0.7673832","10.63984","72.46587","0.0848188","20","0.5017422","1.180121","48.69952","0.8019153","0","0","3.329592"
"6/3/2007 6:00:00 AM","0.01038501","0","-112.128","90","0","0","19.96751","19.96751","0.2882169","0.2882169","0","0","0","0.2882169","0","0","0.00000000000000005551115","0","0.3033862","0.2882169","0","0","3.380764","2.615262","0","0.3033862","-0.3033862","10.3095","70.21599","0.0848188","20","0.5018786","1.180121","48.69952","0.3170386","0","0","2.615262"
"6/3/2007 7:00:00 AM","0.1493686","12.32422","-113.573","76.34042","0.1577492","0.2975558","24.23715","19.96751","0.4843711","0.4843711","0","0","0","0.4843711","61.43136","0","0.00000000000000005551115","0.2975558","0.5098643","0.4843711","0","0","3.617337","2.33038","0","0.2123085","-0.2123085","10.0786","68.64336","0.0848188","20","0.502015","1.180121","48.69952","0.5328082","0.2380446","0","2.627935"
"6/3/2007 8:00:00 AM","0.2704546","25.89745","-116.6791","62.62186","0.2756446","0.5129472","27.44824","19.96751","0.5607225","0.5607225","0","0","0","0.5607225","91.4797","0","0","0.5129472","0.5902342","0.5607225","0","0","3.787053","2.12986","0","0.07728697","-0.07728697","9.994689","68.07185","0.0848188","20","0.5021514","1.180121","48.69952","0.6167947","0.4103578","0","2.642807"
"6/3/2007 9:00:00 AM","0.1846939","38.96147","-122.2792","49.28989","0.1847398","0.3473968","24.97076","19.96751","0.4870584","0.4870584","0","0","0","0.4870584","71.32549","0","0.0000000000000001110223","0.3473968","0.512693","0.4870584","0","0","3.833333","2.056705","0","0.1652963","-0.1652963","9.815023","66.84819","0.0848188","20","0.5022878","1.180121","48.69952","0.5357642","0.2779174","0","2.404102"
"6/3/2007 10:00:00 AM","0.3777801","50.93795","-132.2853","36.85497","0.3793426","0.6974151","30.287","19.96751","0.7199669","0.7199669","0","0","0","0.7199669","96.86766","0","0","0.6974151","0.7578599","0.7199669","0","0","3.987371","1.899564","0","0.0604448","-0.0604448","9.749412","66.40132","0.0848188","20","0.5024242","1.180121","48.69952","0.7919636","0.5579321","0","2.596979"
"6/3/2007 11:00:00 AM","0.2878931","60.42353","-150.4776","26.67685","0.2879622","0.535104","27.78473","19.96751","0.7788716","0.7788716","0","0","0","0.7788716","68.70246","0","0","0.535104","0.8198649","0.7788716","0","0","4.031058","1.842005","0","0.2847609","-0.2847609","9.439425","64.29007","0.0848188","20","0.5025607","1.180121","48.69952","0.8567588","0.4280832","0","2.377109"
"6/3/2007 12:00:00 PM","0.509382","64.44147","-179.5125","22.17175","0.5128037","0.9279048","33.96048","19.96751","0.8121789","0.8121789","0","0","0","0.8121789","114.2488","0","0","0.9279048","0.8549252","0.8121789","0","0","4.317188","1.568813","0.07297965","0","0.07297965","9.506657","64.74796","0.08481099","20","0.5026971","1.180121","48.69952","0.8933968","0.7423239","0","2.496718"
"6/3/2007 1:00:00 PM","0.5602121","60.64448","151.2053","26.43331","0.5663977","1.018255","35.44201","19.96751","0.6937743","0.6937743","0","0","0","0.6937743","146.7704","0","0","1.018255","0.7302887","0.6937743","0","0","4.225944","1.628239","0.2879666","0","0.2879666","9.771333","66.55062","0.08478019","20","0.5028335","1.180121","48.69952","0.7631517","0.8146042","0","2.646495"
"6/3/2007 2:00:00 PM","0.3957628","51.27236","132.6918","36.50284","0.3977334","0.7296404","30.79187","19.96751","0.7771841","0.7771841","0","0","0","0.7771841","93.88258","0","0","0.7296404","0.8180885","0.7771841","0","0","3.968385","1.861245","0","0.0884481","-0.0884481","9.675289","65.89649","0.08478019","20","0.5029699","1.180121","48.69952","0.8549025","0.5837123","0","2.590886"
"6/3/2007 3:00:00 PM","0.1125909","39.34439","122.5038","48.89631","0.1125709","0.2134276","23.01122","19.96751","0.5297109","0.5297109","0","0","0","0.5297109","40.29133","0","0","0.2134276","0.5575904","0.5297109","0","0","4.07834","1.776868","0","0.3441629","-0.3441629","9.300354","63.34325","0.08478019","20","0.5031064","1.180691","48.72306","0.582682","0.1707421","0","1.990296"
"6/3/2007 4:00:00 PM","0.1820062","26.30243","116.8059","62.21083","0.1826149","0.3434843","24.91297","19.96751","0.3974472","0.3974472","0","0","0","0.3974472","86.42263","0","0","0.3434843","0.4183655","0.3974472","0","0","4.437548","1.445617","0","0.07488116","-0.07488116","9.219057","62.79526","0.08478019","20","0.5032427","1.189691","49.09444","0.4371919","0.2747875","0","1.789101"
"6/3/2007 5:00:00 PM","0.108403","12.73975","113.6402","75.92188","0.1101347","0.2088663","22.94518","19.96751","0.8077885","0.8077885","0","0","0","0.8077885","25.85655","0","0","0.2088663","0.8503036","0.8077885","0","0","4.486784","1.374007","0","0.6414374","-0.6414374","8.517586","58.01722","0.08478019","20","0.5033792","1.189691","49.09444","0.8885673","0.167093","0","1.582873"
"6/3/2007 6:00:00 PM","0.02314187","0","112.151","90","0","0","19.96751","19.96751","1.143791","1.143791","2.187316","0","0.6670679","1.143791","0","0","0","0","0","0","1.043525","0.9913492","4.937642","0.7448657","0.9913492","0","0.9913492","9.42203","64.17781","0.08503917","20","0.5035156","1.189691","49.09444","1.25817","0","2.7","0.7448657"
"6/3/2007 7:00:00 PM","0","0","112.058","90","0","0","19.96751","19.96751","1.533763","1.533763","2.577288","0","0.7590917","1.533763","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.219072","1.554078","0.9913492","0","0.9913492","10.32648","70.3384","0.08529749","20","0.503652","1.189691","49.09444","1.687139","0","2.7","1.554078"
"6/3/2007 8:00:00 PM","0","0","113.5075","90","0","0","19.96751","19.96751","0.7192413","0.7192413","1.762767","0","0.5668846","0.7192413","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.404246","2.345711","0.9913492","0","0.9913492","11.23092","76.49899","0.08555517","20","0.5037884","1.189691","49.09444","0.7911655","0","2.7","2.345711"
"6/3/2007 9:00:00 PM","0","0","117.2288","90","0","0","19.96751","19.96751","0.780821","0.780821","1.824346","0","0.5814159","0.780821","0","0","0","0","0","0","1.043525","0.9913492","2.635721","3.119765","0.9913492","0","0.9913492","12.13537","82.65958","0.08581221","20","0.5039248","1.189691","49.09444","0.8589031","0","2.7","3.119765"
"6/3/2007 10:00:00 PM","0","0","125.2559","90","0","0","19.96751","19.96751","0.4340419","0.4340419","0","0","0","0.4340419","0","0","0.00000000000000005551115","0","0.4568862","0.4340419","0","0","1.88972","3.876238","0","0.4568862","-0.4568862","11.63691","79.26435","0.08581221","20","0.5040612","1.189691","49.09444","0.4774461","0","0","3.876238"
"6/3/2007 11:00:00 PM","0","0","143.108","90","0","0","19.96751","19.96751","0.3515782","0.3515782","0","0","0","0.3515782","0","0","0","0","0.3700823","0.3515782","0","0","2.444662","3.461504","0","0.3700823","-0.3700823","11.2336","76.51725","0.08581221","20","0.5041977","1.189691","49.09444","0.386736","0","0","3.461504"
"6/4/2007 12:00:00 AM","0","0","179.2393","90","0","0","19.96751","19.96751","0.1240769","0.1240769","0","0","0","0.1240769","0","0","0","0","0.1306073","0.1240769","0","0","2.817038","3.122032","0","0.1306073","-0.1306073","11.0917","75.55071","0.08581221","20","0.5043341","1.189691","49.09444","0.1364846","0","0","3.122032"
"6/4/2007 1:00:00 AM","0","0","-144.1815","90","0","0","19.96751","19.96751","0.1320546","0.1320546","0","0","0","0.1320546","0","0","0.00000000000000002775558","0","0.1390048","0.1320546","0","0","2.919765","3.001761","0","0.1390048","-0.1390048","10.94066","74.52193","0.08581221","20","0.5044705","1.189691","49.09444","0.14526","0","0","3.001761"
"6/4/2007 2:00:00 AM","0","0","-125.8391","90","0","0","19.96751","19.96751","0.1347757","0.1347757","0","0","0","0.1347757","0","0","0","0","0.1418692","0.1347757","0","0","3.041116","2.873269","0","0.1418692","-0.1418692","10.78651","73.4719","0.08581221","20","0.5046069","1.189691","49.09444","0.1482533","0","0","2.873269"
"6/4/2007 3:00:00 AM","0","0","-117.5741","90","0","0","19.96751","19.96751","0.109716","0.109716","0","0","0","0.109716","0","0","0.00000000000000001387779","0","0.1154905","0.109716","0","0","3.168343","2.741619","0","0.1154905","-0.1154905","10.66106","72.6174","0.08581221","20","0.5047433","1.189691","49.09444","0.1206876","0","0","2.741619"
"6/4/2007 4:00:00 AM","0","0","-113.7324","90","0","0","19.96751","19.96751","0.5100294","0.5100294","0","0","0","0.5100294","0","0","0","0","0.536873","0.5100294","0","0","3.269459","2.634106","0","0.536873","-0.536873","10.07473","68.62365","0.08581221","20","0.5048798","1.189691","49.09444","0.5610324","0","0","2.634106"
"6/4/2007 5:00:00 AM","0","0","-112.2117","90","0","0","19.96751","19.96751","0.5360202","0.5360202","0","0","0","0.5360202","0","0","0.0000000000000001110223","0","0.5642317","0.5360202","0","0","3.810508","2.127132","0","0.5642317","-0.5642317","9.458307","64.4249","0.08581221","20","0.5050161","1.189691","49.09444","0.5896221","0","0","2.127132"
"6/4/2007 6:00:00 AM","0.01604955","0","-112.2539","90","0","0","19.96751","19.96751","0.7340406","0.7340406","0","0","0","0.7340406","0","0","0.0000000000000001110223","0","0.7726743","0.7340406","0","0","4.352773","1.586168","0","0.7726743","-0.7726743","8.611874","58.65945","0.08581221","20","0.5051526","1.189691","49.09444","0.8074446","0","0","1.586168"
"6/4/2007 7:00:00 AM","0.2032865","12.26835","-113.6967","76.38947","0.2231626","0.4178063","26.01666","19.96751","0.6735828","0.6735828","0","0","0","0.6735828","62.02747","0","0.0000000000000001110223","0.4178063","0.7090345","0.6735828","0","0","4.937646","0.8300464","0","0.2912282","-0.2912282","8.294821","56.50333","0.08581221","20","0.505289","1.195753","49.3446","0.740941","0.3342451","0","1.247853"
"6/4/2007 8:00:00 AM","0.3763755","25.8278","-116.8052","62.68465","0.3927504","0.7209237","30.65503","19.96751","0.4062387","0.4062387","0","0","0","0.4062387","177.4631","0","0","0.7209237","0.4276197","0.4062387","0","0","4.937661","0.5432876","0.293304","0","0.293304","8.564386","58.33958","0.08578064","20","0.5054254","1.195753","49.3446","0.4468626","0.5767389","0","1.264211"
"6/4/2007 9:00:00 AM","0.6669522","38.87541","-122.4098","49.36908","0.6907079","1.222916","38.89249","19.96751","0.5920118","0.5920118","0","0","0","0.5920118","206.5695","0","0","1.222916","0.6231703","0.5920118","0","0","4.937661","0.7875964","0.5997458","0","0.5997458","9.113807","62.08216","0.08571617","20","0.5055618","1.195753","49.3446","0.651213","0.9783329","0","2.010513"
"6/4/2007 10:00:00 AM","0.733297","50.8315","-132.4121","36.95532","0.753661","1.323931","40.64745","19.96751","0.4396971","0.4396971","0","0","0","0.4396971","301.1008","0","0","1.323931","0.462839","0.4396971","0","0","4.490008","1.280703","0.8610923","0","0.8610923","9.900481","67.4409","0.08562378","20","0.5056983","1.195753","49.3446","0.4836667","1.059145","0","2.604634"
"6/4/2007 11:00:00 AM","0.9226997","60.29562","-150.5524","26.8021","0.9469017","1.622869","46.06659","19.96751","0.5952003","0.5952003","0","0","0","0.5952003","272.6592","0","0","1.622869","0.6265267","0.5952003","0","0","3.777106","1.975451","0.9963419","0","0.9963419","10.80943","73.63257","0.08551712","20","0.5058347","1.195753","49.3446","0.6547203","1.298295","0","3.59832"
"6/4/2007 12:00:00 PM","0.8823969","64.31307","-179.4309","22.30019","0.9042029","1.558268","44.86498","19.96751","0.9672657","0.9672657","1.844063","0","0.5860685","0.9672657","161.1003","0","0","1.558268","0","0","0.8767969","0.8329571","2.98846","2.761625","2.391225","0","2.391225","12.96012","88.28279","0.08566678","20","0.5059711","1.195753","49.3446","1.063992","1.246615","2.7","4.319893"
"6/4/2007 1:00:00 PM","0.7273386","60.55387","151.404","26.51753","0.742854","1.306717","40.34582","19.96751","0.6341766","0.6341766","0","0","0","0.6341766","206.0493","0","0","1.306717","0.6675543","0.6341766","0","0","1.094643","4.551093","0.6391622","0","0.6391622","13.54541","92.26968","0.08559858","20","0.5061075","1.195753","49.3446","0.6975943","1.045373","0","5.85781"
"6/4/2007 2:00:00 PM","0.5937982","51.22301","132.8894","36.54304","0.605519","1.083404","36.52576","19.96751","0.4681228","0.4681228","0","0","0","0.4681228","231.4359","0","0","1.083404","0.4927609","0.4681228","0","0","0.7447031","5.020868","0.5906433","0","0.5906433","14.08654","95.95582","0.08553566","20","0.5062439","1.195753","49.3446","0.5149351","0.8667234","0","6.104272"
"6/4/2007 3:00:00 PM","0.4523645","39.32414","122.674","48.90782","0.4616517","0.8404891","32.54987","19.96751","0.411486","0.411486","0","0","0","0.411486","204.257","0.04704754","0","0.8404891","0.4331432","0.411486","0","0","0.3602985","5.448654","0.3602985","0","0.3602985","14.41744","98.20988","0.08549732","20","0.5063803","1.195753","49.3446","0.4526346","0.6723914","0","6.289144"
"6/4/2007 4:00:00 PM","0.4096847","26.3026","116.9544","62.20272","0.4286959","0.7835602","31.64281","19.96751","0.3332025","0.3332025","0","0","0","0.3332025","235.1604","0.2963732","0","0.7835602","0.3507394","0.3332025","0","0","0.1364475","5.707144","0.1364475","0","0.1364475","14.54306","99.06556","0.08548281","20","0.5065168","1.195753","49.3446","0.3665227","0.6268482","0","6.490704"
"6/4/2007 5:00:00 PM","0.170773","12.75562","113.7758","75.89866","0.1826304","0.343513","24.91339","19.96751","0.8231641","0.8231641","0","0","0","0.8231641","41.7308","0","0.0000000000000001110223","0.343513","0.8664885","0.8231641","0","0","0.07117606","5.804653","0","0.5229756","-0.5229756","13.97201","95.17565","0.08548281","20","0.5066532","1.195753","49.3446","0.9054805","0.2748104","0","6.148166"
"6/4/2007 6:00:00 PM","0.01310277","0","112.2809","90","0","0","19.96751","19.96751","1.394574","1.394574","2.029705","0","0.6298754","1.394574","0","0","0","0","0","0","0.6351309","0.6033744","0.6033744","5.358637","0.6033744","0","0.6033744","14.52473","98.94073","0.08563785","20","0.5067896","1.195753","49.3446","1.534031","0","2.7","5.358637"
"6/4/2007 7:00:00 PM","0","0","112.1887","90","0","0","19.96751","19.96751","1.02657","1.02657","1.111509","0","0.4132037","1.02657","0","0.00000000000000002775558","0","0","0","0","0.08493925","0.08069229","0.08069229","5.790448","0.08069229","0","0.08069229","14.59906","99.44804","0.08565857","20","0.506926","1.196729","49.38487","1.129227","0","2.7","5.790448"
"6/4/2007 8:00:00 PM","0","0","113.6455","90","0","0","19.96751","19.96751","0.8801257","0.8801257","0","0","0","0.8801257","0","0","0.0000000000000001110223","0","0.9264481","0.8801257","0","0","0.04199066","5.84807","0","0.9264481","-0.9264481","13.58213","92.52078","0.08565857","20","0.5070624","1.196729","49.38487","0.9681383","0","0","5.84807"
"6/4/2007 9:00:00 PM","0","0","117.3806","90","0","0","19.96751","19.96751","0.5248755","0.5248755","0","0","0","0.5248755","0","0","0","0","0.5525005","0.5248755","0","0","0.964272","5.050155","0","0.5525005","-0.5525005","12.97862","88.40966","0.08565857","20","0.5071989","1.196729","49.38487","0.577363","0","0","5.050155"
"6/4/2007 10:00:00 PM","0","0","125.4225","90","0","0","19.96751","19.96751","0.3588383","0.3588383","0","0","0","0.3588383","0","0","0.00000000000000005551115","0","0.3777245","0.3588383","0","0","1.445307","4.566107","0","0.3777245","-0.3777245","12.56694","85.60535","0.08565857","20","0.5073352","1.196729","49.38487","0.3947221","0","0","4.566107"
"6/4/2007 11:00:00 PM","0","0","143.2431","90","0","0","19.96751","19.96751","0.1751092","0.1751092","0","0","0","0.1751092","0","0","0","0","0.1843255","0.1751092","0","0","1.75674","4.231433","0","0.1843255","-0.1843255","12.36654","84.24026","0.08565857","20","0.5074717","1.196729","49.38487","0.1926201","0","0","4.231433"
"6/5/2007 12:00:00 AM","0","0","179.1284","90","0","0","19.96751","19.96751","0.07267545","0.07267545","0","0","0","0.07267545","0","0","0.00000000000000001387779","0","0.07650048","0.07267545","0","0","1.889817","4.067201","0","0.07650048","-0.07650048","12.28349","83.67448","0.08565857","20","0.5076081","1.196729","49.38487","0.079943","0","0","4.067201"
"6/5/2007 1:00:00 AM","0","0","-144.4446","90","0","0","19.96751","19.96751","0.08245103","0.08245103","0","0","0","0.08245103","0","0","0","0","0.08679056","0.08245103","0","0","1.93492","3.99888","0","0.08679056","-0.08679056","12.18925","83.03251","0.08565857","20","0.5077445","1.196729","49.38487","0.09069613","0","0","3.99888"
"6/5/2007 2:00:00 AM","0","0","-126.059","90","0","0","19.96751","19.96751","0.08611314","0.08611314","0","0","0","0.08611314","0","0","0","0","0.09064541","0.08611314","0","0","2.005251","3.921179","0","0.09064541","-0.09064541","12.09081","82.362","0.08565857","20","0.5078809","1.196729","49.38487","0.09472445","0","0","3.921179"
"6/5/2007 3:00:00 AM","0","0","-117.7473","90","0","0","19.96751","19.96751","0.07734265","0.07734265","0","0","0","0.07734265","0","0","0.00000000000000001387779","0","0.08141331","0.07734265","0","0","2.083772","3.83982","0","0.08141331","-0.08141331","12.00242","81.75985","0.08565857","20","0.5080174","1.196729","49.38487","0.08507691","0","0","3.83982"
"6/5/2007 4:00:00 AM","0","0","-113.8766","90","0","0","19.96751","19.96751","0.3501573","0.3501573","0","0","0","0.3501573","0","0","0.00000000000000005551115","0","0.3685867","0.3501573","0","0","2.154276","3.766577","0","0.3685867","-0.3685867","11.60075","79.0237","0.08565857","20","0.5081537","1.196729","49.38487","0.3851731","0","0","3.766577"
"6/5/2007 5:00:00 AM","0","0","-112.3394","90","0","0","19.96751","19.96751","0.5123321","0.5123321","0","0","0","0.5123321","0","0","0.0000000000000001110223","0","0.5392969","0.5123321","0","0","2.516474","3.431654","0","0.5392969","-0.5392969","11.01176","75.01151","0.08565857","20","0.5082902","1.196729","49.38487","0.5635653","0","0","3.431654"
"6/5/2007 6:00:00 AM","0.007987718","0","-112.3733","90","0","0","19.96751","19.96751","0.364764","0.364764","0","0","0","0.364764","0","0","0.00000000000000005551115","0","0.3839622","0.364764","0","0","3.034774","2.934264","0","0.3839622","-0.3839622","10.59325","72.16066","0.08565857","20","0.5084266","1.196729","49.38487","0.4012404","0","0","2.934264"
"6/5/2007 7:00:00 AM","0.06707674","12.21209","-113.8135","76.43929","0.06724428","0.1281429","21.78379","19.96751","0.6492079","0.6492079","0","0","0","0.6492079","19.73835","0","0.0000000000000001110223","0.1281429","0.6833768","0.6492079","0","0","3.375671","2.576314","0","0.5552339","-0.5552339","9.986726","68.02905","0.08565857","20","0.508563","1.196729","49.38487","0.7141287","0.1025143","0","2.704458"
"6/5/2007 8:00:00 AM","0.1935193","25.75852","-116.9238","62.74748","0.1945176","0.3653751","25.23675","19.96751","0.5127742","0.5127742","0","0","0","0.5127742","71.25458","0","0","0.3653751","0.5397624","0.5127742","0","0","3.903249","2.050873","0","0.1743873","-0.1743873","9.797157","66.73772","0.08565857","20","0.5086994","1.196729","49.38487","0.5640517","0.2923001","0","2.416248"
"6/5/2007 9:00:00 AM","0.28612","38.79069","-122.5316","49.44738","0.2872393","0.5338055","27.76498","19.96751","0.5004489","0.5004489","0","0","0","0.5004489","106.6653","0","0","0.5338055","0.5267884","0.5004489","0","0","4.023535","1.885025","0.007017128","0","0.007017128","9.803626","66.78179","0.08565783","20","0.5088359","1.196729","49.38487","0.5504938","0.4270444","0","2.41883"
"6/5/2007 10:00:00 AM","0.3908819","50.72783","-132.5287","37.05339","0.3928294","0.7210618","30.6572","19.96751","0.4546154","0.4546154","0","0","0","0.4546154","158.6092","0","0","0.7210618","0.4785425","0.4546154","0","0","3.982952","1.890697","0.2425193","0","0.2425193","10.02664","68.30093","0.08563202","20","0.5089723","1.196729","49.38487","0.5000769","0.5768494","0","2.611758"
"6/5/2007 11:00:00 AM","0.4574791","60.17254","-150.6172","26.92286","0.4599275","0.8375226","32.50238","19.96751","0.5160943","0.5160943","0","0","0","0.5160943","162.2809","0","0","0.8375226","0.5432571","0.5160943","0","0","3.759113","2.085692","0.2942655","0","0.2942655","10.29708","70.1432","0.08560072","20","0.5091087","1.196729","49.38487","0.5677037","0.6700181","0","2.923215"
"6/5/2007 12:00:00 PM","0.4789656","64.19121","-179.3468","22.42212","0.4815284","0.8745942","33.09762","19.96751","0.7447948","0.7447948","0","0","0","0.7447948","117.4275","0","0","0.8745942","0.7839946","0.7447948","0","0","3.514734","2.32073","0.09059966","0","0.09059966","10.38053","70.71165","0.08559109","20","0.5092451","1.196729","49.38487","0.8192743","0.6996754","0","3.195324"
"6/5/2007 1:00:00 PM","0.5224071","60.46933","151.5972","26.59591","0.5270438","0.9520351","34.35377","19.96751","0.5828164","0.5828164","0","0","0","0.5828164","163.3508","0","0","0.9520351","0.6134909","0.5828164","0","0","3.459526","2.392934","0.3385442","0","0.3385442","10.69153","72.83013","0.08555512","20","0.5093815","1.196729","49.38487","0.641098","0.7616281","0","3.344969"
"6/5/2007 2:00:00 PM","0.3689834","51.17847","133.0796","36.57882","0.3703399","0.681586","30.04002","19.96751","0.4318074","0.4318074","0","0","0","0.4318074","157.8449","0","0","0.681586","0.4545341","0.4318074","0","0","3.179883","2.660709","0.2270519","0","0.2270519","10.90035","74.25262","0.08553102","20","0.5095179","1.196729","49.38487","0.4749881","0.5452688","0","3.342295"
"6/5/2007 3:00:00 PM","0.1428569","39.30766","122.837","48.91595","0.1428554","0.2699185","23.83272","19.96751","0.3525009","0.3525009","0","0","0","0.3525009","76.57244","0","0","0.2699185","0.3710536","0.3525009","0","0","3.010638","2.839345","0","0.101135","-0.101135","10.79051","73.50442","0.08553102","20","0.5096543","1.196729","49.38487","0.387751","0.2159348","0","3.109264"
"6/5/2007 4:00:00 PM","0.1547626","26.30574","117.0963","62.19202","0.1549843","0.2924325","24.16205","19.96751","0.4197696","0.4197696","0","0","0","0.4197696","69.66499","0","0","0.2924325","0.4418627","0.4197696","0","0","3.138047","2.745503","0","0.1494303","-0.1494303","10.62813","72.39825","0.08553102","20","0.5097908","1.196729","49.38487","0.4617465","0.233946","0","3.037935"
"6/5/2007 5:00:00 PM","0.09257322","12.77382","113.9049","75.87347","0.09331166","0.1772978","22.48938","19.96751","0.3843844","0.3843844","0","0","0","0.3843844","46.12514","0","0","0.1772978","0.4046152","0.3843844","0","0","3.291307","2.606288","0","0.2273173","-0.2273173","10.38085","70.71384","0.08553102","20","0.5099272","1.196729","49.38487","0.4228229","0.1418383","0","2.783586"
"6/5/2007 6:00:00 PM","0.01680156","0","112.4043","90","0","0","19.96751","19.96751","1.234541","1.234541","2.278067","0","0.6884828","1.234541","0","0","0","0","0","0","1.043525","0.9913492","3.513478","2.393211","0.9913492","0","0.9913492","11.2853","76.87555","0.08578499","20","0.5100636","1.197618","49.42155","1.357996","0","2.7","2.393211"
"6/5/2007 7:00:00 PM","0","0","112.3126","90","0","0","19.96751","19.96751","1.044145","1.044145","2.08767","0","0.6435539","1.044145","0","0","0","0","0","0","1.043525","0.9913492","2.641479","3.166245","0.9913492","0","0.9913492","12.18974","83.03662","0.08603832","20","0.5102","1.197618","49.42155","1.148559","0","2.7","3.166245"
"6/5/2007 8:00:00 PM","0","0","113.7757","90","0","0","19.96751","19.96751","0.484303","0.484303","0","0","0","0.484303","0","0","0.00000000000000005551115","0","0.5097926","0.484303","0","0","1.86169","3.921637","0","0.5097926","-0.5097926","11.63318","79.24535","0.08603832","20","0.5103365","1.197618","49.42155","0.5327333","0","0","3.921637"
"6/5/2007 9:00:00 PM","0","0","117.5229","90","0","0","19.96751","19.96751","0.4105539","0.4105539","0","0","0","0.4105539","0","0","0.00000000000000005551115","0","0.432162","0.4105539","0","0","2.458811","3.458879","0","0.432162","-0.432162","11.16185","76.03461","0.08603832","20","0.5104728","1.197618","49.42155","0.4516093","0","0","3.458879"
"6/5/2007 10:00:00 PM","0","0","125.5772","90","0","0","19.96751","19.96751","0.3243476","0.3243476","0","0","0","0.3243476","0","0","0","0","0.3414186","0.3243476","0","0","2.886916","3.061775","0","0.3414186","-0.3414186","10.78991","73.50099","0.08603832","20","0.5106093","1.197618","49.42155","0.3567824","0","0","3.061775"
"6/5/2007 11:00:00 PM","0","0","143.364","90","0","0","19.96751","19.96751","0.2696437","0.2696437","0","0","0","0.2696437","0","0","0.00000000000000005551115","0","0.2838355","0.2696437","0","0","3.198459","2.745047","0","0.2838355","-0.2838355","10.48094","71.39625","0.08603832","20","0.5107457","1.197618","49.42155","0.2966081","0","0","2.745047"
"6/6/2007 12:00:00 AM","0","0","179.0145","90","0","0","19.96751","19.96751","0.1335537","0.1335537","0","0","0","0.1335537","0","0","0.00000000000000002775558","0","0.1405828","0.1335537","0","0","3.450532","2.479671","0","0.1405828","-0.1405828","10.32818","70.35567","0.08603832","20","0.5108821","1.197618","49.42155","0.1469091","0","0","2.479671"
"6/6/2007 1:00:00 AM","0","0","-144.6985","90","0","0","19.96751","19.96751","0.09460315","0.09460315","0","0","0","0.09460315","0","0","0.00000000000000001387779","0","0.09958226","0.09460315","0","0","3.559432","2.347713","0","0.09958226","-0.09958226","10.22003","69.61897","0.08603832","20","0.5110185","1.197618","49.42155","0.1040635","0","0","2.347713"
"6/6/2007 2:00:00 AM","0","0","-126.2697","90","0","0","19.96751","19.96751","0.08876136","0.08876136","0","0","0","0.08876136","0","0","0.00000000000000001387779","0","0.09343302","0.08876136","0","0","3.638896","2.253986","0","0.09343302","-0.09343302","10.11857","68.9278","0.08603832","20","0.5111549","1.197618","49.42155","0.0976375","0","0","2.253986"
"6/6/2007 3:00:00 AM","0","0","-117.9123","90","0","0","19.96751","19.96751","0.08869539","0.08869539","0","0","0","0.08869539","0","0","0.00000000000000001387779","0","0.09336357","0.08869539","0","0","3.719657","2.165824","0","0.09336357","-0.09336357","10.01719","68.23716","0.08603832","20","0.5112914","1.197618","49.42155","0.09756493","0","0","2.165824"
"6/6/2007 4:00:00 AM","0","0","-114.0136","90","0","0","19.96751","19.96751","0.225531","0.225531","0","0","0","0.225531","0","0","0.00000000000000002775558","0","0.2374011","0.225531","0","0","3.803498","2.077507","0","0.2374011","-0.2374011","9.75891","66.4805","0.08603832","20","0.5114278","1.201645","49.58774","0.2480841","0","0","2.077507"
"6/6/2007 5:00:00 AM","0","0","-112.4603","90","0","0","19.96751","19.96751","0.4895082","0.4895082","0","0","0","0.4895082","0","0","0.0000000000000001110223","0","0.5152718","0.4895082","0","0","4.037931","1.851803","0","0.5152718","-0.5152718","9.19633","62.64804","0.08603832","20","0.5115642","1.201645","49.58774","0.5384591","0","0","1.851803"
