sep=,
"6/6/2007 6:00:00 AM","0.01314114","0","-112.4859","90","0","0","19.96751","19.96751","0.2654459","0.2654459","0","0","0","0.2654459","0","0","0.00000000000000005551115","0","0.2794167","0.2654459","0","0","4.555864","1.354613","0","0.2794167","-0.2794167","8.892182","60.57609","0.08603832","20","0.5117006","1.201645","49.58774","0.2919905","0","0","1.354613"
"6/6/2007 7:00:00 AM","0.1826343","12.15554","-113.9233","76.48979","0.1990593","0.3737117","25.36033","19.96751","0.4706843","0.4706843","0","0","0","0.4706843","79.39753","0","0.00000000000000005551115","0.3737117","0.4954571","0.4706843","0","0","4.800787","1.082984","0","0.1217454","-0.1217454","8.759927","59.67513","0.08603832","20","0.511837","1.201645","49.58774","0.5177527","0.2989694","0","1.456696"
"6/6/2007 8:00:00 AM","0.3717783","25.68969","-117.0346","62.81028","0.3880298","0.7126558","30.52543","19.96751","0.2765248","0.2765248","0","0","0","0.2765248","257.7186","0","0","0.7126558","0.2910787","0.2765248","0","0","4.889858","0.9642491","0.4215771","0","0.4215771","9.146856","62.311","0.08599345","20","0.5119734","1.201645","49.58774","0.3041772","0.5701246","0","1.676905"
"6/6/2007 9:00:00 AM","0.4601614","38.70742","-122.6448","49.5247","0.4706109","0.8558832","32.7967","19.96751","0.4348574","0.4348574","0","0","0","0.4348574","196.8193","0","0","0.8558832","0.4577446","0.4348574","0","0","4.492143","1.310564","0.3981386","0","0.3981386","9.512364","64.80096","0.08595111","20","0.5121099","1.201645","49.58774","0.4783431","0.6847066","0","2.166447"
"6/6/2007 10:00:00 AM","0.6923838","50.62703","-132.6353","37.14905","0.710826","1.255391","39.45277","19.96751","0.4491918","0.4491918","0","0","0","0.4491918","279.4777","0","0","1.255391","0.4728335","0.4491918","0","0","4.161344","1.634751","0.7825573","0","0.7825573","10.22788","69.67524","0.08586802","20","0.5122463","1.201645","49.58774","0.494111","1.004313","0","2.890142"
"6/6/2007 11:00:00 AM","0.852775","60.05438","-150.6724","27.03903","0.8749081","1.513469","44.04196","19.96751","0.6128034","0.6128034","0","0","0","0.6128034","246.9747","0","0","1.513469","0.6450562","0.6128034","0","0","3.512791","2.261061","0.8684129","0","0.8684129","11.02118","75.07944","0.08577599","20","0.5123827","1.201645","49.58774","0.6740837","1.210775","0","3.77453"
"6/6/2007 12:00:00 PM","0.6852168","64.07592","-179.2602","22.53748","0.697166","1.233361","39.07229","19.96751","0.9011694","0.9011694","0","0","0","0.9011694","136.8622","0","0","1.233361","0.9485993","0.9011694","0","0","2.828602","2.942596","0.2847613","0","0.2847613","11.28292","76.86247","0.08574586","20","0.5125191","1.201645","49.58774","0.9912863","0.9866885","0","4.175957"
"6/6/2007 1:00:00 PM","0.8348977","60.39087","151.7847","26.66843","0.856171","1.484612","43.51613","19.96751","0.7616243","0.7616243","0","0","0","0.7616243","194.927","0","0","1.484612","0.8017098","0.7616243","0","0","2.661887","3.164491","0.6829017","0","0.6829017","11.90797","81.12049","0.08567367","20","0.5126556","1.201645","49.58774","0.8377867","1.187689","0","4.649102"
"6/6/2007 2:00:00 PM","0.609727","51.13873","133.2623","36.61017","0.6226597","1.111735","37.00122","19.96751","0.4072477","0.4072477","0","0","0","0.4072477","272.9874","0","0","1.111735","0.4286818","0.4072477","0","0","2.126608","3.688434","0.683053","0","0.683053","12.53316","85.37945","0.08560161","20","0.5127919","1.201645","49.58774","0.4479725","0.8893878","0","4.800169"
"6/6/2007 3:00:00 PM","0.4337891","39.29491","122.9929","48.92073","0.4418363","0.8063166","32.00432","19.96751","0.4554702","0.4554702","0","0","0","0.4554702","177.0295","0","0","0.8063166","0.4794424","0.4554702","0","0","1.61141","4.204092","0.3268743","0","0.3268743","12.83347","87.42525","0.08556716","20","0.5129284","1.201645","49.58774","0.5010173","0.6450533","0","5.010409"
"6/6/2007 4:00:00 PM","0.2086829","26.31182","117.2315","62.17875","0.2100554","0.3938592","25.65967","19.96751","0.3314083","0.3314083","0","0","0","0.3314083","118.8441","0","0","0.3938592","0.3488509","0.3314083","0","0","1.400999","4.448803","0.04500837","0","0.04500837","12.87494","87.7078","0.08556242","20","0.5130648","1.201645","49.58774","0.3645492","0.3150874","0","4.842663"
"6/6/2007 5:00:00 PM","0.1115138","12.79429","114.0275","75.84637","0.1135099","0.2151852","23.03667","19.96751","0.7119095","0.7119095","0","0","0","0.7119095","30.22647","0","0.0000000000000001110223","0.2151852","0.7493784","0.7119095","0","0","1.405476","4.482448","0","0.5341933","-0.5341933","12.29156","83.73363","0.08556242","20","0.5132012","1.201645","49.58774","0.7831005","0.1721481","0","4.697633"
"6/6/2007 6:00:00 PM","0.01052774","0","112.5211","90","0","0","19.96751","19.96751","1.329339","1.329339","2.372865","0","0.7108528","1.329339","0","0","0","0","0","0","1.043525","0.9913492","1.956308","4.005819","0.9913492","0","0.9913492","13.196","89.89587","0.08581432","20","0.5133376","1.202642","49.62888","1.462273","0","2.7","4.005819"
"6/6/2007 7:00:00 PM","0","0","112.4294","90","0","0","19.96751","19.96751","0.8908212","0.8908212","0","0","0","0.8908212","0","0","0.0000000000000001110223","0","0.9377066","0.8908212","0","0","1.096429","4.741695","0","0.9377066","-0.9377066","12.16656","82.88296","0.08581432","20","0.513474","1.202642","49.62888","0.9799033","0","0","4.741695"
"6/6/2007 8:00:00 PM","0","0","113.8981","90","0","0","19.96751","19.96751","0.4055669","0.4055669","0","0","0","0.4055669","0","0","0.00000000000000005551115","0","0.4269125","0.4055669","0","0","2.087899","3.902806","0","0.4269125","-0.4269125","11.70099","79.71127","0.08581432","20","0.5136104","1.202642","49.62888","0.4461235","0","0","3.902806"
"6/6/2007 9:00:00 PM","0","0","117.6559","90","0","0","19.96751","19.96751","0.3990105","0.3990105","0","0","0","0.3990105","0","0","0.00000000000000005551115","0","0.420011","0.3990105","0","0","2.463366","3.515925","0","0.420011","-0.420011","11.24297","76.59114","0.08581432","20","0.5137469","1.202642","49.62888","0.4389116","0","0","3.515925"
"6/6/2007 10:00:00 PM","0","0","125.7199","90","0","0","19.96751","19.96751","0.2690735","0.2690735","0","0","0","0.2690735","0","0","0","0","0.2832353","0.2690735","0","0","2.838329","3.130786","0","0.2832353","-0.2832353","10.93465","74.49075","0.08581432","20","0.5138833","1.202642","49.62888","0.2959808","0","0","3.130786"
"6/6/2007 11:00:00 PM","0","0","143.4711","90","0","0","19.96751","19.96751","0.1918801","0.1918801","0","0","0","0.1918801","0","0","0","0","0.2019791","0.1918801","0","0","3.076945","2.868982","0","0.2019791","-0.2019791","10.71502","72.99449","0.08581432","20","0.5140197","1.202642","49.62888","0.2110682","0","0","2.868982"
"6/7/2007 12:00:00 AM","0","0","178.8978","90","0","0","19.96751","19.96751","0.1636877","0.1636877","0","0","0","0.1636877","0","0","0.00000000000000002775558","0","0.1723028","0.1636877","0","0","3.244412","2.681233","0","0.1723028","-0.1723028","10.52772","71.71855","0.08581432","20","0.5141561","1.202642","49.62888","0.1800564","0","0","2.681233"
"6/7/2007 1:00:00 AM","0","0","-144.9433","90","0","0","19.96751","19.96751","0.1457413","0.1457413","0","0","0","0.1457413","0","0","0.00000000000000002775558","0","0.1534119","0.1457413","0","0","3.392111","2.520311","0","0.1534119","-0.1534119","10.361","70.58278","0.08581432","20","0.5142925","1.202642","49.62888","0.1603154","0","0","2.520311"
"6/7/2007 2:00:00 AM","0","0","-126.4709","90","0","0","19.96751","19.96751","0.1284037","0.1284037","0","0","0","0.1284037","0","0","0.00000000000000002775558","0","0.1351618","0.1284037","0","0","3.526533","2.376432","0","0.1351618","-0.1351618","10.21414","69.58235","0.08581432","20","0.514429","1.202642","49.62888","0.1412441","0","0","2.376432"
"6/7/2007 3:00:00 AM","0","0","-118.0693","90","0","0","19.96751","19.96751","0.1384251","0.1384251","0","0","0","0.1384251","0","0","0.00000000000000002775558","0","0.1457106","0.1384251","0","0","3.645875","2.249204","0","0.1457106","-0.1457106","10.0558","68.5037","0.08581432","20","0.5145653","1.202642","49.62888","0.1522676","0","0","2.249204"
"6/7/2007 4:00:00 AM","0","0","-114.1434","90","0","0","19.96751","19.96751","0.4159468","0.4159468","0","0","0","0.4159468","0","0","0","0","0.4378387","0.4159468","0","0","3.779036","2.111508","0","0.4378387","-0.4378387","9.57824","65.25038","0.08581432","20","0.5147018","1.202642","49.62888","0.4575415","0","0","2.111508"
"6/7/2007 5:00:00 AM","0","0","-112.5744","90","0","0","19.96751","19.96751","0.8378056","0.8378056","0","0","0","0.8378056","0","0","0.0000000000000001110223","0","0.8819006","0.8378056","0","0","4.218219","1.692941","0","0.8819006","-0.8819006","8.610774","58.66405","0.08581432","20","0.5148382","1.210059","49.93498","0.9215862","0","0","1.692941"
"6/7/2007 6:00:00 AM","0.005203741","0","-112.5918","90","0","0","19.96751","19.96751","0.8311455","0.8311455","1.874671","0","0.5932912","0.8311455","0","0","0","0","0","0","1.043525","0.9913492","4.937716","0.8304839","0.9913492","0","0.9913492","9.515216","64.8259","0.08606561","20","0.5149746","1.210059","49.93498","0.91426","0","2.7","0.8304839"
"6/7/2007 7:00:00 AM","0.04740474","12.09877","-114.0261","76.5409","0.04746673","0.09065461","21.24902","19.96751","0.6382789","0.6382789","1.681804","0","0.5477794","0.6382789","14.20298","0.0000000000000002220446","0","0.09065461","0","0","1.043525","0.9913492","4.151769","1.637844","1.082004","0","1.082004","10.50143","71.54488","0.0862942","20","0.515111","1.210059","49.93498","0.7021068","0.07252369","2.7","1.728498"
"6/7/2007 8:00:00 AM","0.1300002","25.6214","-117.1379","62.87294","0.1300956","0.2461652","23.48646","19.96751","0.8219541","0.8219541","1.703679","0","0.5529413","0.8219541","29.94878","0","0","0.2461652","0","0","0.8817247","0.8376385","3.251411","2.49816","1.083804","0","1.083804","11.48927","78.2749","0.08652942","20","0.5152475","1.210059","49.93498","0.9041495","0.1969322","2.7","2.744326"
"6/7/2007 9:00:00 AM","0.2839167","38.6257","-122.7492","49.60092","0.2850236","0.529824","27.70444","19.96751","0.7150744","0.7150744","1.67686","0","0.5466126","0.7150744","74.09355","0","0","0.529824","0","0","0.9617854","0.9136961","2.410374","3.338932","1.44352","0","1.44352","12.8001","87.2054","0.08671676","20","0.5153839","1.210059","49.93498","0.7865818","0.4238592","2.7","3.868756"
"6/7/2007 10:00:00 AM","0.3552615","50.52921","-132.7318","37.24221","0.3564222","0.6570455","29.65839","19.96751","0.8631482","0.8631482","0","0","0","0.8631482","76.12198","0","0","0.6570455","0.908577","0.8631482","0","0","1.304082","4.422215","0","0.2515315","-0.2515315","12.52641","85.34073","0.08671676","20","0.5155203","1.210059","49.93498","0.949463","0.5256364","0","5.079261"
"6/7/2007 11:00:00 AM","0.2823144","59.9412","-150.718","27.15053","0.282377","0.5250655","27.63213","19.96751","0.7097741","0.7097741","0","0","0","0.7097741","73.97643","0","0","0.5250655","0.7471306","0.7097741","0","0","1.677437","4.199079","0","0.2220651","-0.2220651","12.28486","83.69513","0.08671676","20","0.5156567","1.210059","49.93498","0.7807515","0.4200524","0","4.724144"
"6/7/2007 12:00:00 PM","0.6394867","63.96722","-179.1714","22.64626","0.6489643","1.154957","37.7316","19.96751","1.142302","1.142302","1.870652","0","0.5923428","1.142302","101.1079","0","0","1.154957","0","0","0.7283493","0.6919318","1.921641","4.000819","1.846889","0","1.846889","13.95509","95.07499","0.0869263","20","0.5157931","1.210941","49.97136","1.256533","0.9239659","2.7","5.155777"
"6/7/2007 1:00:00 PM","0.5159243","60.31851","151.9666","26.73507","0.520381","0.9407558","34.16972","19.96751","0.6816868","0.6816868","0","0","0","0.6816868","138.0041","0","0","0.9407558","0.717565","0.6816868","0","0","0.400658","5.346144","0.2231909","0","0.2231909","14.16037","96.47355","0.08690264","20","0.5159295","1.210941","49.97136","0.7498554","0.7526047","0","6.2869"
"6/7/2007 2:00:00 PM","0.5881423","51.10379","133.4376","36.6371","0.5997416","1.073826","36.36559","19.96751","0.7215255","0.7215255","0","0","0","0.7215255","148.8271","0","0","1.073826","0.7595006","0.7215255","0","0","0.3288289","5.507347","0.3143252","0","0.3143252","14.44919","98.44127","0.08686934","20","0.516066","1.210941","49.97136","0.7936781","0.8590606","0","6.581173"
"6/7/2007 3:00:00 PM","0.2117509","39.2859","123.1416","48.92216","0.2118837","0.397204","25.70945","19.96751","0.5959927","0.5959927","0","0","0","0.5959927","66.64578","0","0","0.397204","0.6273607","0.5959927","0","0","0.1236293","5.732619","0","0.2301567","-0.2301567","14.19882","96.73551","0.08686934","20","0.5162024","1.210941","49.97136","0.655592","0.3177632","0","6.129823"
"6/7/2007 4:00:00 PM","0.1709019","26.32081","117.3599","62.16295","0.1713243","0.322663","24.60601","19.96751","0.5970761","0.5970761","0","0","0","0.5970761","54.04052","0","0.0000000000000001110223","0.322663","0.6285012","0.5970761","0","0","0.3828991","5.537439","0","0.3058382","-0.3058382","13.8658","94.46666","0.08686934","20","0.5163388","1.210941","49.97136","0.6567837","0.2581304","0","5.860103"
"6/7/2007 5:00:00 PM","0.0942355","12.81699","114.1436","75.81742","0.09504578","0.1805575","22.53634","19.96751","1.083972","1.083972","1.55441","0","0.5177175","1.083972","16.65704","0","0","0.1805575","0","0","0.4704388","0.4469168","0.6757563","5.275741","0.6274744","0","0.6274744","14.44045","98.38173","0.08702004","20","0.5164752","1.210941","49.97136","1.192369","0.144446","2.7","5.456299"
"6/7/2007 6:00:00 PM","0.01220932","0","112.6314","90","0","0","19.96751","19.96751","1.851991","1.851991","1.998707","0","0.6225607","1.851991","0","0.00000000000000002775558","0","0","0","0","0.1467157","0.1393799","0.1393799","5.725827","0.1393799","0","0.1393799","14.56876","99.2569","0.08705487","20","0.5166116","1.211938","50.01251","2.03719","0","2.7","5.725827"
"6/7/2007 7:00:00 PM","0","0","112.5393","90","0","0","19.96751","19.96751","1.902763","1.902763","1.962284","0","0.6139657","1.902763","0","0.00000000000000009020562","0","0","0","0","0.05952078","0.05654474","0.05654474","5.825408","0.05654474","0","0.05654474","14.62086","99.62192","0.087069","20","0.5167481","1.221917","50.42432","2.093039","0","2.7","5.825408"
"6/7/2007 8:00:00 PM","0","0","114.0127","90","0","0","19.96751","19.96751","1.196668","1.196668","1.22655","0","0.4403505","1.196668","0","0.00000000000000003816392","0","0","0","0","0.02988169","0.0283876","0.0283876","5.86627","0.0283876","0","0.0283876","14.64702","99.80019","0.08707609","20","0.5168844","1.221917","50.42432","1.316335","0","2.7","5.86627"
"6/7/2007 9:00:00 PM","0","0","117.7795","90","0","0","19.96751","19.96751","0.8034875","0.8034875","0","0","0","0.8034875","0","0","0.0000000000000001110223","0","0.8457763","0.8034875","0","0","0.01520613","5.886491","0","0.8457763","-0.8457763","13.71962","93.48117","0.08707609","20","0.5170209","1.221917","50.42432","0.8838362","0","0","5.886491"
"6/7/2007 10:00:00 PM","0","0","125.8509","90","0","0","19.96751","19.96751","0.3156224","0.3156224","0","0","0","0.3156224","0","0","0.00000000000000005551115","0","0.3322341","0.3156224","0","0","0.8471597","5.160753","0","0.3322341","-0.3322341","13.35773","91.0154","0.08707609","20","0.5171573","1.221917","50.42432","0.3471846","0","0","5.160753"
"6/7/2007 11:00:00 PM","0","0","143.5645","90","0","0","19.96751","19.96751","0.2643207","0.2643207","0","0","0","0.2643207","0","0","0","0","0.2782323","0.2643207","0","0","1.111159","4.872544","0","0.2782323","-0.2782323","13.05488","88.95184","0.08707609","20","0.5172937","1.221917","50.42432","0.2907527","0","0","4.872544"
"6/8/2007 12:00:00 AM","0","0","178.7785","90","0","0","19.96751","19.96751","0.1834005","0.1834005","0","0","0","0.1834005","0","0","0","0","0.1930531","0.1834005","0","0","1.339431","4.629183","0","0.1930531","-0.1930531","12.84497","87.52158","0.08707609","20","0.5174301","1.221917","50.42432","0.2017405","0","0","4.629183"
"6/8/2007 1:00:00 AM","0","0","-145.1789","90","0","0","19.96751","19.96751","0.1093416","0.1093416","0","0","0","0.1093416","0","0","0.00000000000000001387779","0","0.1150965","0.1093416","0","0","1.493693","4.459352","0","0.1150965","-0.1150965","12.71995","86.66972","0.08707609","20","0.5175666","1.221917","50.42432","0.1202758","0","0","4.459352"
"6/8/2007 2:00:00 AM","0","0","-126.6627","90","0","0","19.96751","19.96751","0.114161","0.114161","0","0","0","0.114161","0","0","0.00000000000000001387779","0","0.1201695","0.114161","0","0","1.580662","4.35775","0","0.1201695","-0.1201695","12.58941","85.78026","0.08707609","20","0.5177029","1.221917","50.42432","0.1255771","0","0","4.35775"
"6/8/2007 3:00:00 AM","0","0","-118.218","90","0","0","19.96751","19.96751","0.1161389","0.1161389","0","0","0","0.1161389","0","0","0.00000000000000001387779","0","0.1222515","0.1161389","0","0","1.682077","4.251305","0","0.1222515","-0.1222515","12.4566","84.87536","0.08707609","20","0.5178394","1.221917","50.42432","0.1277528","0","0","4.251305"
"6/8/2007 4:00:00 AM","0","0","-114.2658","90","0","0","19.96751","19.96751","0.3268937","0.3268937","0","0","0","0.3268937","0","0","0","0","0.3440986","0.3268937","0","0","1.788503","4.142637","0","0.3440986","-0.3440986","12.08174","82.32114","0.08707609","20","0.5179758","1.221917","50.42432","0.3595831","0","0","4.142637"
"6/8/2007 5:00:00 AM","0","0","-112.6817","90","0","0","19.96751","19.96751","0.5688501","0.5688501","0","0","0","0.5688501","0","0","0","0","0.5987896","0.5688501","0","0","2.11879","3.833859","0","0.5987896","-0.5987896","11.42726","77.86177","0.08707609","20","0.5181122","1.221917","50.42432","0.6257351","0","0","3.833859"
"6/8/2007 6:00:00 AM","0.01113723","0","-112.6909","90","0","0","19.96751","19.96751","0.6715161","0.6715161","0","0","0","0.6715161","0","0","0","0","0.7068591","0.6715161","0","0","2.694534","3.287525","0","0.7068591","-0.7068591","10.65359","72.59019","0.08707609","20","0.5182486","1.221917","50.42432","0.7386677","0","0","3.287525"
"6/8/2007 7:00:00 AM","0.1335851","12.04185","-114.122","76.59253","0.1396816","0.2640168","23.74657","19.96751","0.4755824","0.4755824","0","0","0","0.4755824","55.51443","0","0.00000000000000005551115","0.2640168","0.5006131","0.4755824","0","0","3.363261","2.629807","0","0.2365962","-0.2365962","10.39619","70.83636","0.08707609","20","0.5183851","1.221917","50.42432","0.5231407","0.2112135","0","2.893824"
"6/8/2007 8:00:00 AM","0.2796737","25.55375","-117.2336","62.93538","0.2861473","0.5318434","27.73514","19.96751","0.5255823","0.5255823","0","0","0","0.5255823","101.1913","0","0","0.5318434","0.5532445","0.5255823","0","0","3.531154","2.408135","0","0.02140108","-0.02140108","10.37297","70.67815","0.08707609","20","0.5185215","1.221917","50.42432","0.5781405","0.4254747","0","2.939979"
"6/8/2007 9:00:00 AM","0.6192238","38.54562","-122.845","49.67595","0.6414515","1.142644","37.52291","19.96751","0.4146743","0.4146743","0","0","0","0.4146743","275.5522","0","0","1.142644","0.4364993","0.4146743","0","0","3.508937","2.388069","0.7061449","0","0.7061449","11.01914","75.08092","0.08700128","20","0.5186579","1.221917","50.42432","0.4561417","0.9141153","0","3.530713"
"6/8/2007 10:00:00 AM","0.7468092","50.43447","-132.8186","37.33276","0.7684193","1.347356","41.05962","19.96751","0.6746621","0.6746621","0","0","0","0.6746621","199.7082","0","0","1.347356","0.7101706","0.6746621","0","0","2.883696","2.942171","0.637185","0","0.637185","11.60262","79.05661","0.08693388","20","0.5187943","1.221917","50.42432","0.7421283","1.077885","0","4.289527"
"6/8/2007 11:00:00 AM","0.7531629","59.83308","-150.7544","27.25728","0.7707457","1.351039","41.12461","19.96751","0.6303432","0.6303432","0","0","0","0.6303432","214.3339","0","0","1.351039","0.6635191","0.6303432","0","0","2.380547","3.434811","0.68752","0","0.68752","12.23187","83.34409","0.08686128","20","0.5189307","1.221917","50.42432","0.6933775","1.080831","0","4.785851"
"6/8/2007 12:00:00 PM","0.6662539","63.86515","-179.0803","22.74842","0.6773003","1.201173","38.51938","19.96751","0.6527771","0.6527771","0","0","0","0.6527771","184.0097","0","0","1.201173","0.6871337","0.6527771","0","0","1.854744","3.957883","0.5140395","0","0.5140395","12.7032","86.55559","0.08680706","20","0.5190671","1.221917","50.42432","0.7180548","0.9609386","0","5.159056"
"6/8/2007 1:00:00 PM","0.6745931","60.25227","152.1428","26.79582","0.6874116","1.217578","38.80074","19.96751","0.65951","0.65951","0","0","0","0.65951","184.6186","0","0","1.217578","0.6942211","0.65951","0","0","1.486073","4.344108","0.523357","0","0.523357","13.18302","89.82497","0.08675195","20","0.5192035","1.221917","50.42432","0.725461","0.9740625","0","5.561686"
"6/8/2007 2:00:00 PM","0.511118","51.07366","133.6055","36.65959","0.5180559","0.9368152","34.10551","19.96751","0.7433559","0.7433559","0","0","0","0.7433559","126.0251","0","0","0.9368152","0.7824799","0.7433559","0","0","1.104181","4.732388","0.1543353","0","0.1543353","13.32508","90.79289","0.0867357","20","0.51934","1.221917","50.42432","0.8176915","0.7494522","0","5.669204"
"6/8/2007 3:00:00 PM","0.4849762","39.28059","123.2831","48.92028","0.4970415","0.901091","33.52546","19.96751","0.4071467","0.4071467","0","0","0","0.4071467","221.3185","0","0","0.901091","0.4285755","0.4071467","0","0","1.027032","4.846391","0.4725156","0","0.4725156","13.75853","93.74626","0.08668602","20","0.5194764","1.221917","50.42432","0.4478614","0.7208728","0","5.747482"
"6/8/2007 4:00:00 PM","0.2074077","26.33265","117.4815","62.14466","0.2087445","0.39146","25.62397","19.96751","0.4410225","0.4410225","0","0","0","0.4410225","88.76191","0","0.00000000000000005551115","0.39146","0.4642342","0.4410225","0","0","0.6641654","5.191561","0","0.07277421","-0.07277421","13.67952","93.20793","0.08668602","20","0.5196128","1.221917","50.42432","0.4851247","0.313168","0","5.583021"
"6/8/2007 5:00:00 PM","0.1559691","12.84185","114.2531","75.78666","0.1646746","0.3103742","24.4253","19.96751","1.02475","1.02475","1.465071","0","0.4966356","1.02475","30.2878","0","0","0.3103742","0","0","0.4403211","0.418305","0.7738701","5.128945","0.7286792","0","0.7286792","14.34615","97.75025","0.08685672","20","0.5197492","1.222055","50.43002","1.127225","0.2482994","2.7","5.439319"
"6/8/2007 6:00:00 PM","0.01487348","0","112.735","90","0","0","19.96751","19.96751","1.37905","1.37905","1.575384","0","0.5226669","1.37905","0","0.00000000000000008326673","0","0","0","0","0.1963344","0.1865177","0.1865177","5.653061","0.1865177","0","0.1865177","14.51776","98.9196","0.08690311","20","0.5198857","1.222055","50.43002","1.516955","0","2.7","5.653061"
"6/8/2007 7:00:00 PM","0","0","112.6422","90","0","0","19.96751","19.96751","0.7796102","0.7796102","0","0","0","0.7796102","0","0","0.0000000000000001110223","0","0.8206424","0.7796102","0","0","0.08228133","5.786442","0","0.8206424","-0.8206424","13.61822","92.79037","0.08690311","20","0.520022","1.222055","50.43002","0.8575712","0","0","5.786442"
"6/8/2007 8:00:00 PM","0","0","114.1193","90","0","0","19.96751","19.96751","0.9702042","0.9702042","1.931594","0","0.6067236","0.9702042","0","0","0","0","0","0","0.9613894","0.91332","0.91332","5.080275","0.91332","0","0.91332","14.45215","98.47251","0.08712996","20","0.5201585","1.222055","50.43002","1.067225","0","2.7","5.080275"
"6/8/2007 9:00:00 PM","0","0","117.8937","90","0","0","19.96751","19.96751","0.6690794","0.6690794","0","0","0","0.6690794","0","0","0.0000000000000001110223","0","0.7042941","0.6690794","0","0","0.1163737","5.735518","0","0.7042941","-0.7042941","13.6813","93.22022","0.08712996","20","0.5202949","1.222055","50.43002","0.7359873","0","0","5.735518"
"6/8/2007 10:00:00 PM","0","0","125.9702","90","0","0","19.96751","19.96751","0.3539021","0.3539021","0","0","0","0.3539021","0","0","0.00000000000000005551115","0","0.3725285","0.3539021","0","0","0.8438122","5.130366","0","0.3725285","-0.3725285","13.27532","90.45526","0.08712996","20","0.5204313","1.223475","50.48861","0.3892923","0","0","5.130366"
"6/8/2007 11:00:00 PM","0","0","143.6446","90","0","0","19.96751","19.96751","0.1824067","0.1824067","0","0","0","0.1824067","0","0","0","0","0.192007","0.1824067","0","0","1.170096","4.806594","0","0.192007","-0.192007","13.06655","89.03275","0.08712996","20","0.5205677","1.223475","50.48861","0.2006473","0","0","4.806594"
"6/9/2007 12:00:00 AM","0","0","178.6566","90","0","0","19.96751","19.96751","0.1587994","0.1587994","0","0","0","0.1587994","0","0","0.00000000000000002775558","0","0.1671572","0.1587994","0","0","1.317692","4.63868","0","0.1671572","-0.1671572","12.88486","87.79474","0.08712996","20","0.5207042","1.223475","50.48861","0.1746793","0","0","4.63868"
"6/9/2007 1:00:00 AM","0","0","-145.4055","90","0","0","19.96751","19.96751","0.09879453","0.09879453","0","0","0","0.09879453","0","0","0.00000000000000001387779","0","0.1039942","0.09879453","0","0","1.454291","4.49178","0","0.1039942","-0.1039942","12.77191","87.02515","0.08712996","20","0.5208406","1.223475","50.48861","0.108674","0","0","4.49178"
"6/9/2007 2:00:00 AM","0","0","-126.845","90","0","0","19.96751","19.96751","0.1265182","0.1265182","0","0","0","0.1265182","0","0","0.00000000000000002775558","0","0.1331771","0.1265182","0","0","1.53488","4.400104","0","0.1331771","-0.1331771","12.62722","86.03922","0.08712996","20","0.520977","1.223475","50.48861","0.1391701","0","0","4.400104"
"6/9/2007 3:00:00 AM","0","0","-118.3585","90","0","0","19.96751","19.96751","0.1166219","0.1166219","0","0","0","0.1166219","0","0","0.00000000000000001387779","0","0.1227599","0.1166219","0","0","1.651571","4.282258","0","0.1227599","-0.1227599","12.49386","85.13054","0.08712996","20","0.5211134","1.223475","50.48861","0.1282841","0","0","4.282258"
"6/9/2007 4:00:00 AM","0","0","-114.3809","90","0","0","19.96751","19.96751","0.4154551","0.4154551","0","0","0","0.4154551","0","0","0","0","0.4373212","0.4154551","0","0","1.758266","4.173246","0","0.4373212","-0.4373212","12.01686","81.8804","0.08712996","20","0.5212498","1.223475","50.48861","0.4570006","0","0","4.173246"
"6/9/2007 5:00:00 AM","0","0","-112.7821","90","0","0","19.96751","19.96751","0.610889","0.610889","0","0","0","0.610889","0","0","0","0","0.643041","0.610889","0","0","2.182528","3.780206","0","0.643041","-0.643041","11.31362","77.08865","0.08712996","20","0.5213862","1.223475","50.48861","0.6719778","0","0","3.780206"
"6/9/2007 6:00:00 AM","0.00974171","0","-112.7833","90","0","0","19.96751","19.96751","0.8431741","0.8431741","0","0","0","0.8431741","0","0","0.0000000000000001110223","0","0.8875517","0.8431741","0","0","2.797226","3.191816","0","0.8875517","-0.8875517","10.33988","70.45872","0.08712996","20","0.5215226","1.230412","50.77488","0.9274915","0","0","3.191816"
"6/9/2007 7:00:00 AM","0.09915035","11.98488","-114.2108","76.6446","0.1006945","0.1911667","22.68936","19.96751","0.724144","0.724144","0","0","0","0.724144","26.39898","0","0.0000000000000001110223","0.1911667","0.7622569","0.724144","0","0","3.650135","2.360013","0","0.5710902","-0.5710902","9.715903","66.20679","0.08712996","20","0.5216591","1.230412","50.77488","0.7965584","0.1529333","0","2.55118"
"6/9/2007 8:00:00 AM","0.2451128","25.48682","-117.3216","62.99751","0.2487977","0.4644275","26.71549","19.96751","0.6082776","0.6082776","0","0","0","0.6082776","76.35124","0","0","0.4644275","0.6402922","0.6082776","0","0","4.152704","1.815988","0","0.1758647","-0.1758647","9.524725","64.90405","0.08712996","20","0.5217955","1.230412","50.77488","0.6691054","0.371542","0","2.280415"
"6/9/2007 9:00:00 AM","0.4600261","38.46728","-122.9322","49.74968","0.4708024","0.8562118","32.80198","19.96751","0.5367293","0.5367293","0","0","0","0.5367293","159.524","0","0","0.8562118","0.5649782","0.5367293","0","0","4.258819","1.647629","0.2912336","0","0.2912336","9.792394","66.72802","0.08709928","20","0.5219319","1.230412","50.77488","0.5904022","0.6849695","0","2.503841"
"6/9/2007 10:00:00 AM","0.7578693","50.3429","-132.8956","37.42059","0.7801194","1.365856","41.38657","19.96751","0.5359354","0.5359354","0","0","0","0.5359354","254.8547","0","0","1.365856","0.5641425","0.5359354","0","0","3.96227","1.883127","0.8017139","0","0.8017139","10.52527","71.72206","0.08701491","20","0.5220683","1.230412","50.77488","0.5895289","1.092685","0","3.248984"
"6/9/2007 11:00:00 AM","0.7703306","59.7301","-150.7816","27.3592","0.7889645","1.379802","41.63386","19.96751","0.967726","0.967726","1.845904","0","0.586503","0.967726","142.5819","0.0000000000000001110223","0","1.379802","0","0","0.878178","0.8342691","3.272454","2.52004","2.214071","0","2.214071","12.52014","85.31561","0.08717445","20","0.5222048","1.230412","50.77488","1.064499","1.103842","2.7","3.899842"
"6/9/2007 12:00:00 PM","0.7673794","63.76973","-178.9872","22.84395","0.7843072","1.372464","41.50364","19.96751","0.7728492","0.7728492","0","0","0","0.7728492","177.5849","0","0","1.372464","0.8135255","0.7728492","0","0","1.47679","4.195183","0.5589381","0","0.5589381","13.03239","88.80626","0.08711578","20","0.5223411","1.230412","50.77488","0.8501341","1.097971","0","5.567647"
"6/9/2007 1:00:00 PM","0.7619223","60.19216","152.3135","26.85065","0.7799124","1.36553","41.38079","19.96751","0.6528119","0.6528119","0","0","0","0.6528119","209.1766","0","0","1.36553","0.6871705","0.6528119","0","0","1.168272","4.611529","0.6783593","0","0.6783593","13.65331","93.03738","0.08704469","20","0.5224776","1.230412","50.77488","0.7180932","1.092424","0","5.977059"
"6/9/2007 2:00:00 PM","0.5138044","51.04832","133.7658","36.67765","0.5209343","0.9416933","34.18501","19.96751","0.6598818","0.6598818","0","0","0","0.6598818","142.7064","0","0","0.9416933","0.6946124","0.6598818","0","0","0.6965451","5.10863","0.2470809","0","0.2470809","13.88051","94.58555","0.08701882","20","0.522614","1.230412","50.77488","0.72587","0.7533546","0","6.050323"
"6/9/2007 3:00:00 PM","0.6111495","39.27897","123.4173","48.9151","0.6324905","1.127924","37.27408","19.96751","0.3915163","0.3915163","0","0","0","0.3915163","288.0913","0.1507392","0","1.127924","0.4121224","0.3915163","0","0","0.5650626","5.288448","0.5650626","0","0.5650626","14.39834","98.11422","0.08695972","20","0.5227504","1.230412","50.77488","0.4306679","0.9023395","0","6.416372"
"6/9/2007 4:00:00 PM","0.326984","26.34732","117.5963","62.12392","0.3375078","0.6235592","29.14014","19.96751","0.419735","0.419735","0","0","0","0.419735","148.5602","0.0380323","0","0.6235592","0.4418263","0.419735","0","0","0.1437006","5.694149","0.1437006","0","0.1437006","14.53063","99.01562","0.08694471","20","0.5228868","1.230412","50.77488","0.4617085","0.4988474","0","6.317709"
"6/9/2007 5:00:00 PM","0.08322383","12.86882","114.356","75.75416","0.08362184","0.1590599","22.227","19.96751","1.002898","1.002898","0.923","0","0.3687201","1.002898","15.86002","0","0","0.1590599","0.08410316","0.079898","0","0","0.07495671","5.796861","0.07495671","0","0.07495671","14.59968","99.48615","0.08696063","20","0.5230232","1.230412","50.77488","1.103188","0.1272479","2.7","5.955921"
"6/9/2007 6:00:00 PM","0.01006854","0","112.832","90","0","0","19.96751","19.96751","1.329454","1.329454","1.370625","0","0.4743487","1.329454","0","0","0","0","0","0","0.04117102","0.03911247","0.03911247","5.850327","0.03911247","0","0.03911247","14.63572","99.73177","0.08697028","20","0.5231596","1.230412","50.77488","1.462399","0","2.7","5.850327"
"6/9/2007 7:00:00 PM","0","0","112.738","90","0","0","19.96751","19.96751","1.581385","1.581385","1.602872","0","0.5291534","1.581385","0","0.00000000000000009020562","0","0","0","0","0.02148702","0.02041267","0.02041267","5.878195","0.02041267","0","0.02041267","14.65454","99.86863","0.08697531","20","0.5232961","1.238965","51.1278","1.739524","0","2.7","5.878195"
"6/9/2007 8:00:00 PM","0","0","114.2182","90","0","0","19.96751","19.96751","0.9436571","0.9436571","0.9538268","0","0.3759945","0.9436571","0","0","0","0","0","0","0.01016975","0.009661265","0.009661265","5.893202","0.009661265","0","0.009661265","14.66344","99.94006","0.08697769","20","0.5234325","1.249575","51.56564","1.038023","0","2.7","5.893202"
"6/9/2007 9:00:00 PM","0","0","117.9987","90","0","0","19.96751","19.96751","0.5731305","0.5731305","0","0","0","0.5731305","0","0","0.0000000000000001110223","0","0.6032953","0.5731305","0","0","0.004145158","5.900664","0","0.6032953","-0.6032953","14.00401","95.4456","0.08697769","20","0.5235689","1.249575","51.56564","0.6304436","0","0","5.900664"
"6/9/2007 10:00:00 PM","0","0","126.0778","90","0","0","19.96751","19.96751","0.3873516","0.3873516","0","0","0","0.3873516","0","0","0.00000000000000005551115","0","0.4077385","0.3873516","0","0","0.5922231","5.386816","0","0.4077385","-0.4077385","13.55945","92.41566","0.08697769","20","0.5237053","1.249575","51.56564","0.4260867","0","0","5.386816"
"6/9/2007 11:00:00 PM","0","0","143.7117","90","0","0","19.96751","19.96751","0.3047156","0.3047156","0","0","0","0.3047156","0","0","0.00000000000000005551115","0","0.3207533","0.3047156","0","0","0.9466221","5.035127","0","0.3207533","-0.3207533","13.21012","90.03478","0.08697769","20","0.5238417","1.249575","51.56564","0.3351872","0","0","5.035127"
"6/10/2007 12:00:00 AM","0","0","178.5323","90","0","0","19.96751","19.96751","0.1286665","0.1286665","0","0","0","0.1286665","0","0","0.00000000000000002775558","0","0.1354384","0.1286665","0","0","1.216359","4.755793","0","0.1354384","-0.1354384","13.06296","89.03182","0.08697769","20","0.5239782","1.249575","51.56564","0.1415332","0","0","4.755793"
"6/10/2007 1:00:00 AM","0","0","-145.623","90","0","0","19.96751","19.96751","0.08580762","0.08580762","0","0","0","0.08580762","0","0","0","0","0.09032381","0.08580762","0","0","1.310034","4.637336","0","0.09032381","-0.09032381","12.96488","88.36333","0.08697769","20","0.5241145","1.249575","51.56564","0.09438838","0","0","4.637336"
"6/10/2007 2:00:00 AM","0","0","-127.0178","90","0","0","19.96751","19.96751","0.09962669","0.09962669","0","0","0","0.09962669","0","0","0.00000000000000001387779","0","0.1048702","0.09962669","0","0","1.375484","4.558124","0","0.1048702","-0.1048702","12.85098","87.58704","0.08697769","20","0.524251","1.249575","51.56564","0.1095894","0","0","4.558124"
"6/10/2007 3:00:00 AM","0","0","-118.4907","90","0","0","19.96751","19.96751","0.1281142","0.1281142","0","0","0","0.1281142","0","0","0.00000000000000002775558","0","0.134857","0.1281142","0","0","1.464313","4.465878","0","0.134857","-0.134857","12.70446","86.5884","0.08697769","20","0.5243874","1.249575","51.56564","0.1409256","0","0","4.465878"
"6/10/2007 4:00:00 AM","0","0","-114.4886","90","0","0","19.96751","19.96751","0.3100179","0.3100179","0","0","0","0.3100179","0","0","0.00000000000000005551115","0","0.3263346","0.3100179","0","0","1.584972","4.3468","0","0.3263346","-0.3263346","12.34902","84.16592","0.08697769","20","0.5245238","1.249575","51.56564","0.3410197","0","0","4.3468"
"6/10/2007 5:00:00 AM","0","0","-112.8755","90","0","0","19.96751","19.96751","0.3530732","0.3530732","0","0","0","0.3530732","0","0","0","0","0.371656","0.3530732","0","0","1.895836","4.056026","0","0.371656","-0.371656","11.94399","81.40539","0.08697769","20","0.5246602","1.249575","51.56564","0.3883806","0","0","4.056026"
"6/10/2007 6:00:00 AM","0.01112838","0","-112.8689","90","0","0","19.96751","19.96751","0.5976264","0.5976264","0","0","0","0.5976264","0","0","0.0000000000000001110223","0","0.6290804","0.5976264","0","0","2.239127","3.721364","0","0.6290804","-0.6290804","11.25614","76.71727","0.08697769","20","0.5247967","1.249575","51.56564","0.657389","0","0","3.721364"
"6/10/2007 7:00:00 AM","0.1605464","11.92792","-114.2926","76.69704","0.1729058","0.3255828","24.649","19.96751","0.5799863","0.5799863","0","0","0","0.5799863","56.1363","0","0.0000000000000001110223","0.3255828","0.6105118","0.5799863","0","0","2.839993","3.144934","0","0.284929","-0.284929","10.94597","74.60326","0.08697769","20","0.5249331","1.249575","51.56564","0.6379849","0.2604663","0","3.470517"
"6/10/2007 8:00:00 AM","0.371357","25.4207","-117.4021","63.05923","0.3882383","0.713021","30.53115","19.96751","0.7296474","0.7296474","0","0","0","0.7296474","97.72132","0","0.0000000000000001110223","0.713021","0.7680499","0.7296474","0","0","3.068177","2.881678","0","0.05502881","-0.05502881","10.88624","74.19618","0.08697769","20","0.5250695","1.249575","51.56564","0.8026121","0.5704169","0","3.594699"
"6/10/2007 9:00:00 AM","0.5869725","38.39077","-123.0109","49.82203","0.6076033","1.086856","36.58356","19.96751","0.3867745","0.3867745","0","0","0","0.3867745","281.0052","0","0","1.086856","0.407131","0.3867745","0","0","3.080827","2.830745","0.6797252","0","0.6797252","11.5084","78.43658","0.08690672","20","0.5252059","1.249575","51.56564","0.4254519","0.869485","0","3.917602"
"6/10/2007 10:00:00 AM","0.6194129","50.25459","-132.9629","37.50562","0.6337298","1.129962","37.30849","19.96751","0.6180118","0.6180118","0","0","0","0.6180118","182.8383","0","0","1.129962","0.6505388","0.6180118","0","0","2.480449","3.357514","0.4794235","0","0.4794235","11.94815","81.43374","0.08685673","20","0.5253423","1.249575","51.56564","0.679813","0.9039698","0","4.487476"
"6/10/2007 11:00:00 AM","0.8752755","59.6323","-150.7999","27.45622","0.8987524","1.549962","44.71176","19.96751","0.7899998","0.7899998","0","0","0","0.7899998","196.1978","0","0","1.549962","0.8315787","0.7899998","0","0","2.11113","3.724818","0.7183837","0","0.7183837","12.60543","85.91348","0.08678193","20","0.5254787","1.249575","51.56564","0.8689998","1.23997","0","5.27478"
"6/10/2007 12:00:00 PM","0.8062251","63.68098","-178.8921","22.93282","0.8253193","1.436751","42.65133","19.96751","0.5484901","0.5484901","0","0","0","0.5484901","261.9465","0","0","1.436751","0.577358","0.5484901","0","0","1.551622","4.266058","0.8593928","0","0.8593928","13.39056","91.26461","0.08669262","20","0.5256152","1.249575","51.56564","0.6033391","1.149401","0","5.702809"
"6/10/2007 1:00:00 PM","0.532213","60.13818","152.4784","26.89956","0.5374609","0.9696304","34.64164","19.96751","0.4682423","0.4682423","0","0","0","0.4682423","207.0788","0","0","0.9696304","0.4928866","0.4682423","0","0","0.9001444","4.900402","0.4767438","0","0.4767438","13.82787","94.2451","0.08664316","20","0.5257516","1.249575","51.56564","0.5150665","0.7757043","0","5.870032"
"6/10/2007 2:00:00 PM","0.429065","51.02778","133.9186","36.69129","0.432243","0.7897105","31.74038","19.96751","0.3317928","0.3317928","0","0","0","0.3317928","238.0132","0","0","0.7897105","0.3492556","0.3317928","0","0","0.5817617","5.247972","0.440455","0","0.440455","14.23204","96.99979","0.08659751","20","0.525888","1.249575","51.56564","0.3649721","0.6317684","0","6.037683"
"6/10/2007 3:00:00 PM","0.3807166","39.281","123.5442","48.90665","0.3854773","0.7081811","30.45537","19.96751","0.4972323","0.4972323","0","0","0","0.4972323","142.4246","0","0","0.7081811","0.5234025","0.4972323","0","0","0.2760697","5.565552","0.1847786","0","0.1847786","14.40206","98.15858","0.08657837","20","0.5260244","1.249575","51.56564","0.5469556","0.5665449","0","6.273733"
"6/10/2007 4:00:00 PM","0.340803","26.36476","117.7042","62.10079","0.3528903","0.6508045","29.56158","19.96751","0.5050324","0.5050324","0","0","0","0.5050324","128.8639","0","0","0.6508045","0.5316131","0.5050324","0","0","0.1709541","5.698095","0.1191914","0","0.1191914","14.51181","98.90658","0.08656603","20","0.5261608","1.249575","51.56564","0.5555357","0.5206436","0","6.348899"
"6/10/2007 5:00:00 PM","0.1782947","12.89785","114.4523","75.71996","0.1917467","0.3602845","25.16136","19.96751","0.8102527","0.8102527","0","0","0","0.8102527","44.4657","0","0","0.3602845","0.8528976","0.8102527","0","0","0.1006468","5.783321","0","0.4926131","-0.4926131","13.97412","95.24193","0.08656603","20","0.5262973","1.249575","51.56564","0.891278","0.2882276","0","6.143606"
"6/10/2007 6:00:00 PM","0.01164042","0","112.9223","90","0","0","19.96751","19.96751","0.4977196","0.4977196","0","0","0","0.4977196","0","0","0.0000000000000001110223","0","0.5239154","0.4977196","0","0","0.5957614","5.363297","0","0.5239154","-0.5239154","13.40204","91.34284","0.08656603","20","0.5264336","1.249575","51.56564","0.5474916","0","0","5.363297"
"6/10/2007 7:00:00 PM","0","0","112.8267","90","0","0","19.96751","19.96751","1.101405","1.101405","2.14493","0","0.6570659","1.101405","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","1.078732","4.909575","0.9913492","0","0.9913492","14.30648","97.50712","0.08680954","20","0.5265701","1.249575","51.56564","1.211545","0","2.7","4.909575"
"6/10/2007 8:00:00 PM","0","0","114.3091","90","0","0","19.96751","19.96751","0.9253344","0.9253344","1.155769","0","0.423648","0.9253344","0","0.00000000000000002775558","0","0","0","0","0.230435","0.2189132","0.2189132","5.623654","0.2189132","0","0.2189132","14.50783","98.87947","0.08686323","20","0.5267065","1.249575","51.56564","1.017868","0","2.7","5.623654"
"6/10/2007 9:00:00 PM","0","0","118.0943","90","0","0","19.96751","19.96751","0.5274758","0.5274758","0","0","0","0.5274758","0","0","0","0","0.5552377","0.5274758","0","0","0.08531668","5.780234","0","0.5552377","-0.5552377","13.9013","94.74561","0.08686323","20","0.5268429","1.249575","51.56564","0.5802234","0","0","5.780234"
"6/10/2007 10:00:00 PM","0","0","126.174","90","0","0","19.96751","19.96751","0.3496747","0.3496747","0","0","0","0.3496747","0","0","0.00000000000000005551115","0","0.3680786","0.3496747","0","0","0.6542641","5.30593","0","0.3680786","-0.3680786","13.50019","92.01177","0.08686323","20","0.5269793","1.249575","51.56564","0.3846421","0","0","5.30593"
"6/10/2007 11:00:00 PM","0","0","143.7661","90","0","0","19.96751","19.96751","0.2478142","0.2478142","0","0","0","0.2478142","0","0","0.00000000000000002775558","0","0.2608571","0.2478142","0","0","0.9828196","4.987914","0","0.2608571","-0.2608571","13.21631","90.07868","0.08686323","20","0.5271158","1.251452","51.64312","0.2725956","0","0","4.987914"
"6/11/2007 12:00:00 AM","0","0","178.4056","90","0","0","19.96751","19.96751","0.1346177","0.1346177","0","0","0","0.1346177","0","0","0","0","0.1417028","0.1346177","0","0","1.200587","4.760866","0","0.1417028","-0.1417028","13.06233","89.02923","0.08686323","20","0.5272521","1.251452","51.64312","0.1480794","0","0","4.760866"
"6/11/2007 1:00:00 AM","0","0","-145.8315","90","0","0","19.96751","19.96751","0.115528","0.115528","0","0","0","0.115528","0","0","0.00000000000000001387779","0","0.1216084","0.115528","0","0","1.307461","4.636931","0","0.1216084","-0.1216084","12.93023","88.12883","0.08686323","20","0.5273886","1.251452","51.64312","0.1270808","0","0","4.636931"
"6/11/2007 2:00:00 AM","0","0","-127.1811","90","0","0","19.96751","19.96751","0.14656","0.14656","0","0","0","0.14656","0","0","0.00000000000000002775558","0","0.1542737","0.14656","0","0","1.405747","4.530192","0","0.1542737","-0.1542737","12.76256","86.9861","0.08686323","20","0.527525","1.251452","51.64312","0.161216","0","0","4.530192"
"6/11/2007 3:00:00 AM","0","0","-118.6146","90","0","0","19.96751","19.96751","0.1199818","0.1199818","0","0","0","0.1199818","0","0","0.00000000000000001387779","0","0.1262966","0.1199818","0","0","1.541913","4.394185","0","0.1262966","-0.1262966","12.62536","86.05093","0.08686323","20","0.5276614","1.251452","51.64312","0.1319799","0","0","4.394185"
"6/11/2007 4:00:00 AM","0","0","-114.5888","90","0","0","19.96751","19.96751","0.5069383","0.5069383","0","0","0","0.5069383","0","0","0","0","0.5336192","0.5069383","0","0","1.649889","4.282432","0","0.5336192","-0.5336192","12.0426","82.07905","0.08686323","20","0.5277978","1.251452","51.64312","0.5576321","0","0","4.282432"
"6/11/2007 5:00:00 AM","0","0","-112.9621","90","0","0","19.96751","19.96751","0.5903197","0.5903197","0","0","0","0.5903197","0","0","0.0000000000000001110223","0","0.6213892","0.5903197","0","0","2.169883","3.80328","0","0.6213892","-0.6213892","11.36323","77.44862","0.08686323","20","0.5279343","1.251452","51.64312","0.6493517","0","0","3.80328"
"6/11/2007 6:00:00 AM","0.006131256","0","-112.9476","90","0","0","19.96751","19.96751","0.9375049","0.9375049","1.98103","0","0.6183895","0.9375049","0","0","0","0","0","0","1.043525","0.9913492","2.754234","3.235462","0.9913492","0","0.9913492","12.26767","83.61301","0.08710604","20","0.5280707","1.251452","51.64312","1.031255","0","2.7","3.235462"
"6/11/2007 7:00:00 AM","0.1134846","11.87107","-114.3674","76.74976","0.1166833","0.2211217","23.1227","19.96751","0.6754417","0.6754417","0","0","0","0.6754417","32.73735","0","0","0.2211217","0.7109913","0.6754417","0","0","1.852724","3.989196","0","0.4898696","-0.4898696","11.73299","79.96883","0.08710604","20","0.5282071","1.251452","51.64312","0.742986","0.1768974","0","4.210318"
"6/11/2007 8:00:00 AM","0.1370077","25.35549","-117.475","63.12046","0.1371455","0.2592978","23.67775","19.96751","0.5110668","0.5110668","0","0","0","0.5110668","50.73658","0","0","0.2592978","0.5379651","0.5110668","0","0","2.388665","3.54574","0","0.2786672","-0.2786672","11.42966","77.90141","0.08710604","20","0.5283435","1.251452","51.64312","0.5621735","0.2074383","0","3.805037"
"6/11/2007 9:00:00 AM","0.2415535","38.3162","-123.081","49.89289","0.2419793","0.452055","26.52954","19.96751","0.6032454","0.6032454","0","0","0","0.6032454","74.93716","0","0.0000000000000001110223","0.452055","0.6349952","0.6032454","0","0","2.647076","3.291425","0","0.1829402","-0.1829402","11.23077","76.54704","0.08710604","20","0.5284799","1.252991","51.70663","0.6635699","0.361644","0","3.743479"
"6/11/2007 10:00:00 AM","0.3237354","50.16964","-133.0207","37.58774","0.3244193","0.6002957","28.78178","19.96751","0.5393112","0.5393112","0","0","0","0.5393112","111.3078","0","0","0.6002957","0.567696","0.5393112","0","0","2.802886","3.1237","0.03259967","0","0.03259967","11.26082","76.75182","0.08710265","20","0.5286163","1.252991","51.70663","0.5932423","0.4802365","0","3.723996"
"6/11/2007 11:00:00 AM","0.3075841","59.53976","-150.8094","27.54828","0.3077624","0.570582","28.32603","19.96751","0.9173228","0.9173228","1.886614","0","0.5961094","0.9173228","62.2008","0","0","0.570582","0","0","0.9692909","0.9208264","2.750548","3.149107","1.491408","0","1.491408","12.61446","85.97797","0.08734844","20","0.5287527","1.252991","51.70663","1.009055","0.4564656","2.7","3.719688"
"6/11/2007 12:00:00 PM","0.6475666","63.59892","-178.7951","23.01501","0.6577675","1.169354","37.97623","19.96751","0.8943051","0.8943051","0","0","0","0.8943051","130.7556","0","0","1.169354","0.9413738","0.8943051","0","0","1.495502","4.273628","0.22798","0","0.22798","12.82413","87.40708","0.08732474","20","0.5288892","1.252991","51.70663","0.9837356","0.9354831","0","5.442981"
"6/11/2007 1:00:00 PM","0.4319843","60.09034","152.6377","26.94254","0.433845","0.7924864","31.78444","19.96751","0.7483501","0.7483501","0","0","0","0.7483501","105.8978","0","0","0.7924864","0.787737","0.7483501","0","0","1.3971","4.444287","0.004749379","0","0.004749379","12.82851","87.43692","0.08732424","20","0.5290256","1.252991","51.70663","0.8231851","0.6339891","0","5.236773"
"6/11/2007 2:00:00 PM","0.4316024","51.01202","134.0637","36.70052","0.434892","0.7943","31.81325","19.96751","0.6524805","0.6524805","0","0","0","0.6524805","121.7354","0","0","0.7943","0.6868216","0.6524805","0","0","1.438843","4.44784","0.1074784","0","0.1074784","12.92748","88.11153","0.08731307","20","0.529162","1.252991","51.70663","0.7177286","0.6354399","0","5.24214"
