sep=,
"6/11/2007 3:00:00 PM","0.3483793","39.28666","123.6637","48.89496","0.3515256","0.6483916","29.52418","19.96751","0.4202948","0.4202948","0","0","0","0.4202948","154.2707","0","0","0.6483916","0.4424156","0.4202948","0","0","1.364496","4.528061","0.205976","0","0.205976","13.11697","89.403","0.08729168","20","0.5292984","1.252991","51.70663","0.4623243","0.5187133","0","5.176453"
"6/11/2007 4:00:00 PM","0.2188232","26.38494","117.8051","62.07529","0.2206182","0.4131635","25.94734","19.96751","0.5575684","0.5575684","0","0","0","0.5575684","74.10094","0","0","0.4131635","0.5869142","0.5575684","0","0","1.204696","4.681051","0","0.1737507","-0.1737507","12.92809","88.11566","0.08729168","20","0.5294349","1.252991","51.70663","0.6133253","0.3305308","0","5.094214"
"6/11/2007 5:00:00 PM","0.06597324","12.92888","114.5419","75.68414","0.06610209","0.1259824","21.7529","19.96751","0.5915727","0.5915727","0","0","0","0.5915727","21.29619","0","0.0000000000000001110223","0.1259824","0.6227081","0.5915727","0","0","1.393419","4.528552","0","0.4967257","-0.4967257","12.38589","84.42009","0.08729168","20","0.5295712","1.252991","51.70663","0.65073","0.100786","0","4.654534"
"6/11/2007 6:00:00 PM","0.003074724","0","113.0059","90","0","0","19.96751","19.96751","1.87886","1.87886","2.7","0","0.7880488","1.87886","0","0","0","0","0","0","0.8211399","0.7800829","1.881597","4.08651","0.7800829","0","0.7800829","13.09915","89.28159","0.08748169","20","0.5297077","1.252991","51.70663","2.066746","0","2.7","4.08651"
"6/11/2007 7:00:00 PM","0","0","112.9084","90","0","0","19.96751","19.96751","1.244104","1.244104","2.28763","0","0.6907395","1.244104","0","0","0","0","0","0","1.043525","0.9913492","1.190645","4.6667","0.9913492","0","0.9913492","14.00359","95.44728","0.08772267","20","0.5298441","1.254238","51.75809","1.368515","0","2.7","4.6667"
"6/11/2007 8:00:00 PM","0","0","114.3922","90","0","0","19.96751","19.96751","0.8285226","0.8285226","0","0","0","0.8285226","0","0","0","0","0.872129","0.8285226","0","0","0.4136174","5.386729","0","0.872129","-0.872129","13.04696","88.92696","0.08772267","20","0.5299805","1.254238","51.75809","0.9113748","0","0","5.386729"
"6/11/2007 9:00:00 PM","0","0","118.1807","90","0","0","19.96751","19.96751","0.5105887","0.5105887","0","0","0","0.5105887","0","0","0","0","0.5374618","0.5105887","0","0","1.348966","4.624688","0","0.5374618","-0.5374618","12.45998","84.92616","0.08772267","20","0.5301169","1.254238","51.75809","0.5616476","0","0","4.624688"
"6/11/2007 10:00:00 PM","0","0","126.2588","90","0","0","19.96751","19.96751","0.5512764","0.5512764","0","0","0","0.5512764","0","0","0.0000000000000001110223","0","0.5802909","0.5512764","0","0","1.843451","4.147363","0","0.5802909","-0.5802909","11.82588","80.60416","0.08772267","20","0.5302534","1.254238","51.75809","0.606404","0","0","4.147363"
"6/11/2007 11:00:00 PM","0","0","143.808","90","0","0","19.96751","19.96751","0.2134842","0.2134842","0","0","0","0.2134842","0","0","0.00000000000000002775558","0","0.2247202","0.2134842","0","0","2.372826","3.623389","0","0.2247202","-0.2247202","11.58144","78.93808","0.08772267","20","0.5303897","1.254238","51.75809","0.2348326","0","0","3.623389"
"6/12/2007 12:00:00 AM","0","0","178.2768","90","0","0","19.96751","19.96751","0.1550206","0.1550206","0","0","0","0.1550206","0","0","0.00000000000000002775558","0","0.1631796","0.1550206","0","0","2.535886","3.419093","0","0.1631796","-0.1631796","11.40407","77.7292","0.08772267","20","0.5305262","1.254238","51.75809","0.1705227","0","0","3.419093"
"6/12/2007 1:00:00 AM","0","0","-146.031","90","0","0","19.96751","19.96751","0.1062745","0.1062745","0","0","0","0.1062745","0","0","0.00000000000000001387779","0","0.1118679","0.1062745","0","0","2.662048","3.270056","0","0.1118679","-0.1118679","11.28257","76.901","0.08772267","20","0.5306626","1.254238","51.75809","0.116902","0","0","3.270056"
"6/12/2007 2:00:00 AM","0","0","-127.3348","90","0","0","19.96751","19.96751","0.09875873","0.09875873","0","0","0","0.09875873","0","0","0.00000000000000001387779","0","0.1039566","0.09875873","0","0","2.749613","3.16756","0","0.1039566","-0.1039566","11.16966","76.13505","0.08772267","20","0.530799","1.258901","51.9505","0.1086346","0","0","3.16756"
"6/12/2007 3:00:00 AM","0","0","-118.73","90","0","0","19.96751","19.96751","0.1231048","0.1231048","0","0","0","0.1231048","0","0","0.00000000000000002775558","0","0.129584","0.1231048","0","0","2.837186","3.072339","0","0.129584","-0.129584","11.02887","75.17542","0.08772267","20","0.5309354","1.258901","51.9505","0.1354153","0","0","3.072339"
"6/12/2007 4:00:00 AM","0","0","-114.6816","90","0","0","19.96751","19.96751","0.4146819","0.4146819","0","0","0","0.4146819","0","0","0.00000000000000005551115","0","0.4365072","0.4146819","0","0","2.955095","2.952847","0","0.4365072","-0.4365072","10.55277","71.93462","0.08772267","20","0.5310718","1.264979","52.20133","0.45615","0","0","2.952847"
"6/12/2007 5:00:00 AM","0","0","-113.0416","90","0","0","19.96751","19.96751","0.5641667","0.5641667","0","0","0","0.5641667","0","0","0","0","0.5938597","0.5641667","0","0","3.387818","2.545994","0","0.5938597","-0.5938597","9.903726","67.5103","0.08772267","20","0.5312083","1.264979","52.20133","0.6205834","0","0","2.545994"
"6/12/2007 6:00:00 AM","0.01318998","0","-113.0196","90","0","0","19.96751","19.96751","0.6553173","0.6553173","0","0","0","0.6553173","0","0","0.0000000000000001110223","0","0.6898077","0.6553173","0","0","3.965105","1.982959","0","0.6898077","-0.6898077","9.148877","62.36475","0.08772267","20","0.5313447","1.264979","52.20133","0.720849","0","0","1.982959"
"6/12/2007 7:00:00 AM","0.1397","11.81439","-114.4351","76.80269","0.1476629","0.2788499","23.96324","19.96751","0.6073794","0.6073794","0","0","0","0.6073794","45.91032","0","0.0000000000000001110223","0.2788499","0.6393468","0.6073794","0","0","4.629589","1.316743","0","0.3604969","-0.3604969","8.756063","59.68707","0.08772267","20","0.5314811","1.264979","52.20133","0.6681174","0.2230799","0","1.595593"
"6/12/2007 8:00:00 AM","0.2693433","25.29126","-117.5403","63.18112","0.2752015","0.512149","27.43614","19.96751","0.4925658","0.4925658","0","0","0","0.4925658","103.9758","0","0","0.512149","0.5184903","0.4925658","0","0","4.933672","0.9652039","0","0.006341289","-0.006341289","8.749184","59.64018","0.08772267","20","0.5316175","1.264979","52.20133","0.5418224","0.4097192","0","1.477353"
"6/12/2007 9:00:00 AM","0.4187048","38.24363","-123.1427","49.96217","0.4265661","0.7798647","31.58424","19.96751","0.505879","0.505879","0","0","0","0.505879","154.1603","0","0","0.7798647","0.5325042","0.505879","0","0","4.885137","0.9590185","0.2473605","0","0.2473605","8.976636","61.19064","0.08769691","20","0.5317539","1.264979","52.20133","0.5564669","0.6238918","0","1.738883"
"6/12/2007 10:00:00 AM","0.6924731","50.08811","-133.0691","37.66686","0.7116607","1.256734","39.47603","19.96751","0.5548804","0.5548804","0","0","0","0.5548804","226.4874","0","0","1.256734","0.5840846","0.5548804","0","0","4.645525","1.163009","0.6726496","0","0.6726496","9.592364","65.38786","0.08762696","20","0.5318903","1.264979","52.20133","0.6103684","1.005387","0","2.419743"
"6/12/2007 11:00:00 AM","0.7164524","59.45254","-150.8104","27.63531","0.732322","1.289889","40.05201","19.96751","0.8338191","0.8338191","0","0","0","0.8338191","154.6965","0","0","1.289889","0.8777043","0.8338191","0","0","4.063257","1.709643","0.412185","0","0.412185","9.970711","67.96691","0.08758415","20","0.5320268","1.264979","52.20133","0.917201","1.031911","0","2.999532"
"6/12/2007 12:00:00 PM","0.7190117","63.52358","-178.6964","23.09049","0.7334287","1.29166","40.08287","19.96751","0.4887776","0.4887776","0","0","0","0.4887776","264.2633","0","0","1.29166","0.5145028","0.4887776","0","0","3.750568","2.041486","0.7771572","0","0.7771572","10.68132","72.81091","0.08750354","20","0.5321632","1.264979","52.20133","0.5376554","1.033328","0","3.333146"
"6/12/2007 1:00:00 PM","0.4762067","60.04865","152.7912","26.97959","0.4793431","0.8708531","33.03737","19.96751","0.3616903","0.3616903","0","0","0","0.3616903","240.7731","0","0","0.8708531","0.3807266","0.3616903","0","0","3.121659","2.656433","0.4901265","0","0.4901265","11.13084","75.87511","0.08745278","20","0.5322996","1.264979","52.20133","0.3978593","0.6966825","0","3.527287"
"6/12/2007 2:00:00 PM","0.6054322","51.00102","134.2012","36.70535","0.6184748","1.10483","36.8851","19.96751","0.4951853","0.4951853","0","0","0","0.4951853","223.1144","0","0","1.10483","0.5212477","0.4951853","0","0","2.765782","3.039825","0.5835822","0","0.5835822","11.66554","79.51998","0.08739242","20","0.532436","1.264979","52.20133","0.5447038","0.8838639","0","4.144655"
"6/12/2007 3:00:00 PM","0.4099486","39.29592","123.7758","48.88007","0.4165406","0.7624424","31.3086","19.96751","0.3981539","0.3981539","0","0","0","0.3981539","191.4944","0","0","0.7624424","0.4191093","0.3981539","0","0","2.322223","3.49021","0.3433331","0","0.3433331","11.98092","81.66979","0.08735695","20","0.5325724","1.264979","52.20133","0.4379693","0.6099539","0","4.252652"
"6/12/2007 4:00:00 PM","0.3395082","26.4078","117.8991","62.04749","0.3514776","0.6483066","29.52286","19.96751","0.59912","0.59912","0","0","0","0.59912","108.2098","0","0","0.6483066","0.6306526","0.59912","0","0","2.086631","3.752972","0.01765398","0","0.01765398","11.99719","81.78072","0.08735512","20","0.5327088","1.264979","52.20133","0.659032","0.5186453","0","4.401278"
"6/12/2007 5:00:00 PM","0.1844251","12.96185","114.6247","75.64674","0.199125","0.3738322","25.36212","19.96751","0.6402781","0.6402781","0","0","0","0.6402781","58.38591","0","0","0.3738322","0.673977","0.6402781","0","0","2.112696","3.766472","0","0.3001448","-0.3001448","11.67039","79.55305","0.08735512","20","0.5328453","1.264979","52.20133","0.7043059","0.2990658","0","4.140304"
"6/12/2007 6:00:00 PM","0.01530529","0","113.0827","90","0","0","19.96751","19.96751","1.805067","1.805067","2.7","0","0.7880488","1.805067","0","0","0","0","0","0","0.8949329","0.8501863","2.430186","3.494267","0.8501863","0","0.8501863","12.44718","84.84866","0.08756084","20","0.5329817","1.265542","52.22454","1.985574","0","2.7","3.494267"
"6/12/2007 7:00:00 PM","0","0","112.983","90","0","0","19.96751","19.96751","1.366154","1.366154","2.409679","0","0.7195402","1.366154","0","0","0","0","0","0","1.043525","0.9913492","1.696056","4.137564","0.9913492","0","0.9913492","13.35162","91.01392","0.08780018","20","0.5331181","1.265542","52.22454","1.502769","0","2.7","4.137564"
"6/12/2007 8:00:00 PM","0","0","114.4674","90","0","0","19.96751","19.96751","0.6520997","0.6520997","0","0","0","0.6520997","0","0","0","0","0.6864207","0.6520997","0","0","0.922982","4.87017","0","0.6864207","-0.6864207","12.60051","85.89384","0.08780018","20","0.5332545","1.265542","52.22454","0.7173097","0","0","4.87017"
"6/12/2007 9:00:00 PM","0","0","118.2579","90","0","0","19.96751","19.96751","0.5602862","0.5602862","0","0","0","0.5602862","0","0","0.0000000000000001110223","0","0.589775","0.5602862","0","0","1.683949","4.262998","0","0.589775","-0.589775","11.95596","81.50015","0.08780018","20","0.5333909","1.265542","52.22454","0.6163148","0","0","4.262998"
"6/12/2007 10:00:00 PM","0","0","126.3324","90","0","0","19.96751","19.96751","0.3565278","0.3565278","0","0","0","0.3565278","0","0","0.00000000000000005551115","0","0.3752924","0.3565278","0","0","2.250946","3.732292","0","0.3752924","-0.3752924","11.54695","78.71203","0.08780018","20","0.5335274","1.265542","52.22454","0.3921806","0","0","3.732292"
"6/12/2007 11:00:00 PM","0","0","143.8376","90","0","0","19.96751","19.96751","0.2567357","0.2567357","0","0","0","0.2567357","0","0","0","0","0.2702481","0.2567357","0","0","2.575884","3.390884","0","0.2702481","-0.2702481","11.25281","76.707","0.08780018","20","0.5336637","1.265542","52.22454","0.2824092","0","0","3.390884"
"6/13/2007 12:00:00 AM","0","0","178.1459","90","0","0","19.96751","19.96751","0.1082992","0.1082992","0","0","0","0.1082992","0","0","0","0","0.1139991","0.1082992","0","0","2.802593","3.143142","0","0.1139991","-0.1139991","11.12899","75.86291","0.08780018","20","0.5338002","1.265542","52.22454","0.1191291","0","0","3.143142"
"6/13/2007 1:00:00 AM","0","0","-146.2215","90","0","0","19.96751","19.96751","0.1263282","0.1263282","0","0","0","0.1263282","0","0","0.00000000000000002775558","0","0.1329771","0.1263282","0","0","2.881266","3.038288","0","0.1329771","-0.1329771","10.98451","74.87804","0.08780018","20","0.5339366","1.265542","52.22454","0.1389611","0","0","3.038288"
"6/13/2007 2:00:00 AM","0","0","-127.4788","90","0","0","19.96751","19.96751","0.09301298","0.09301298","0","0","0","0.09301298","0","0","0.00000000000000001387779","0","0.0979084","0.09301298","0","0","2.995282","2.915532","0","0.0979084","-0.0979084","10.87818","74.15324","0.08780018","20","0.534073","1.265542","52.22454","0.1023143","0","0","2.915532"
"6/13/2007 3:00:00 AM","0","0","-118.8371","90","0","0","19.96751","19.96751","0.08481992","0.08481992","0","0","0","0.08481992","0","0","0","0","0.08928413","0.08481992","0","0","3.07753","2.824902","0","0.08928413","-0.08928413","10.78123","73.49235","0.08780018","20","0.5342094","1.265542","52.22454","0.09330191","0","0","2.824902"
"6/13/2007 4:00:00 AM","0","0","-114.7669","90","0","0","19.96751","19.96751","0.395588","0.395588","0","0","0","0.395588","0","0","0","0","0.4164084","0.395588","0","0","3.15513","2.742053","0","0.4164084","-0.4164084","10.32716","70.39713","0.08780018","20","0.5343459","1.265542","52.22454","0.4351468","0","0","2.742053"
"6/13/2007 5:00:00 AM","0","0","-113.1142","90","0","0","19.96751","19.96751","0.3445437","0.3445437","0","0","0","0.3445437","0","0","0.00000000000000005551115","0","0.3626775","0.3445437","0","0","3.572669","2.351346","0","0.3626775","-0.3626775","9.931963","67.70316","0.08780018","20","0.5344822","1.265542","52.22454","0.378998","0","0","2.351346"
"6/13/2007 6:00:00 AM","0.014537","0","-113.0846","90","0","0","19.96751","19.96751","0.6412447","0.6412447","0","0","0","0.6412447","0","0","0","0","0.6749944","0.6412447","0","0","3.911777","2.007679","0","0.6749944","-0.6749944","9.193465","62.66905","0.08780018","20","0.5346187","1.265542","52.22454","0.7053692","0","0","2.007679"
"6/13/2007 7:00:00 AM","0.1618237","11.75797","-114.4958","76.85574","0.1751663","0.3297543","24.71045","19.96751","0.4207231","0.4207231","0","0","0","0.4207231","78.37799","0","0.00000000000000005551115","0.3297543","0.4428664","0.4207231","0","0","4.579551","1.356475","0","0.1131121","-0.1131121","9.070602","61.83153","0.08780018","20","0.5347551","1.265542","52.22454","0.4627954","0.2638034","0","1.68623"
"6/13/2007 8:00:00 AM","0.27686","25.2281","-117.598","63.2411","0.2835116","0.5271059","27.66313","19.96751","0.4856144","0.4856144","0","0","0","0.4856144","108.5441","0","0","0.5271059","0.5111731","0.4856144","0","0","4.6295","1.246997","0.01593284","0","0.01593284","9.085289","61.93165","0.08779854","20","0.5348915","1.265542","52.22454","0.5341758","0.4216847","0","1.774103"
"6/13/2007 9:00:00 AM","0.4997051","38.17317","-123.1959","50.02979","0.5141663","0.9302177","33.9981","19.96751","0.2648747","0.2648747","0","0","0","0.2648747","351.1917","0","0","0.9302177","0.2788154","0.2648747","0","0","4.583025","1.260101","0.6514022","0","0.6514022","9.681702","65.99722","0.08773112","20","0.5350279","1.265542","52.22454","0.2913621","0.7441741","0","2.190318"
"6/13/2007 10:00:00 AM","0.736762","50.0101","-133.1082","37.74291","0.7584549","1.331551","40.7813","19.96751","0.4171608","0.4171608","0","0","0","0.4171608","319.1936","0","0","1.331551","0.4391167","0.4171608","0","0","3.999868","1.788314","0.8924342","0","0.8924342","10.49674","71.55305","0.08763893","20","0.5351644","1.265542","52.22454","0.4588769","1.065241","0","3.119865"
"6/13/2007 11:00:00 AM","0.7066546","59.37069","-150.803","27.71724","0.7220183","1.273379","39.7647","19.96751","0.7677799","0.7677799","0","0","0","0.7677799","165.8521","0","0","1.273379","0.8081893","0.7677799","0","0","3.265856","2.497775","0.4651896","0","0.4651896","10.92349","74.46214","0.08759096","20","0.5353008","1.265542","52.22454","0.8445578","1.018703","0","3.771154"
"6/13/2007 12:00:00 PM","0.764001","63.45498","-178.596","23.15925","0.7810792","1.367371","41.4134","19.96751","0.354425","0.354425","0","0","0","0.354425","385.8","0","0","1.367371","0.3730789","0.354425","0","0","2.936641","2.863555","0.9942926","0","0.9942926","11.83059","80.64551","0.08748858","20","0.5354372","1.265542","52.22454","0.3898675","1.093897","0","4.230926"
"6/13/2007 1:00:00 PM","0.6832511","60.0131","152.939","27.01068","0.6969256","1.232972","39.06559","19.96751","0.4048806","0.4048806","0","0","0","0.4048806","304.5273","0","0","1.232972","0.4261901","0.4048806","0","0","2.14711","3.628018","0.806782","0","0.806782","12.56806","85.67262","0.0874057","20","0.5355736","1.265542","52.22454","0.4453687","0.9863777","0","4.860991"
"6/13/2007 2:00:00 PM","0.6794953","50.99477","134.3311","36.70579","0.6974274","1.233783","39.07957","19.96751","0.4236544","0.4236544","0","0","0","0.4236544","291.2239","0","0","1.233783","0.445952","0.4236544","0","0","1.552107","4.236485","0.7878309","0","0.7878309","13.28835","90.58263","0.0873249","20","0.53571","1.265542","52.22454","0.4660198","0.9870263","0","5.470268"
"6/13/2007 3:00:00 PM","0.6532217","39.30873","123.8804","48.86201","0.6769834","1.200658","38.51056","19.96751","0.5371339","0.5371339","0","0","0","0.5371339","223.5305","0","0","1.200658","0.5654041","0.5371339","0","0","0.9772386","4.819483","0.6352543","0","0.6352543","13.87008","94.55494","0.08725987","20","0.5358464","1.272707","52.52024","0.5908473","0.9605267","0","6.020142"
"6/13/2007 4:00:00 PM","0.4208902","26.4333","117.986","62.01744","0.4414479","0.805645","31.99363","19.96751","0.4800372","0.4800372","0","0","0","0.4800372","167.8297","0","0","0.805645","0.5053024","0.4800372","0","0","0.5299325","5.282592","0.3003427","0","0.3003427","14.14609","96.43658","0.08722915","20","0.5359828","1.272707","52.52024","0.5280409","0.6445161","0","6.088237"
"6/13/2007 5:00:00 PM","0.1759635","12.99669","114.7008","75.60785","0.1887455","0.3547671","25.07972","19.96751","0.676049","0.676049","0","0","0","0.676049","52.47654","0","0","0.3547671","0.7116305","0.676049","0","0","0.348871","5.499577","0","0.3568634","-0.3568634","13.75725","93.7858","0.08722915","20","0.5361193","1.272707","52.52024","0.7436539","0.2838137","0","5.854343"
"6/13/2007 6:00:00 PM","0.01612368","0","113.1528","90","0","0","19.96751","19.96751","0.7310725","0.7310725","0","0","0","0.7310725","0","0","0","0","0.76955","0.7310725","0","0","0.7371995","5.193425","0","0.76955","-0.76955","12.91427","88.03901","0.08722915","20","0.5362557","1.272707","52.52024","0.8041797","0","0","5.193425"
"6/13/2007 7:00:00 PM","0","0","113.0504","90","0","0","19.96751","19.96751","0.8075672","0.8075672","0","0","0","0.8075672","0","0","0.0000000000000001110223","0","0.8500707","0.8075672","0","0","1.486427","4.518527","0","0.8500707","-0.8500707","11.9821","81.68423","0.08722915","20","0.5363921","1.272707","52.52024","0.8883239","0","0","4.518527"
"6/13/2007 8:00:00 PM","0","0","114.5347","90","0","0","19.96751","19.96751","0.6656102","0.6656102","0","0","0","0.6656102","0","0","0.0000000000000001110223","0","0.7006423","0.6656102","0","0","2.278776","3.754428","0","0.7006423","-0.7006423","11.21528","76.45671","0.08722915","20","0.5365285","1.272707","52.52024","0.7321712","0","0","3.754428"
"6/13/2007 9:00:00 PM","0","0","118.3258","90","0","0","19.96751","19.96751","0.3767679","0.3767679","0","0","0","0.3767679","0","0","0.00000000000000005551115","0","0.3965978","0.3767679","0","0","2.904624","3.111856","0","0.3965978","-0.3965978","10.78293","73.50928","0.08722915","20","0.536665","1.272707","52.52024","0.4144447","0","0","3.111856"
"6/13/2007 10:00:00 PM","0","0","126.3948","90","0","0","19.96751","19.96751","0.3262655","0.3262655","0","0","0","0.3262655","0","0","0.00000000000000005551115","0","0.3434374","0.3262655","0","0","3.225742","2.743978","0","0.3434374","-0.3434374","10.40879","70.95868","0.08722915","20","0.5368013","1.272707","52.52024","0.3588921","0","0","2.743978"
"6/13/2007 11:00:00 PM","0","0","143.8553","90","0","0","19.96751","19.96751","0.1566627","0.1566627","0","0","0","0.1566627","0","0","0.00000000000000002775558","0","0.1649081","0.1566627","0","0","3.519258","2.422382","0","0.1649081","-0.1649081","10.22954","69.73675","0.08722915","20","0.5369378","1.272707","52.52024","0.172329","0","0","2.422382"
"6/14/2007 12:00:00 AM","0","0","178.0129","90","0","0","19.96751","19.96751","0.1577594","0.1577594","0","0","0","0.1577594","0","0","0","0","0.1660625","0.1577594","0","0","3.641822","2.267246","0","0.1660625","-0.1660625","10.04904","68.50624","0.08722915","20","0.5370742","1.272707","52.52024","0.1735353","0","0","2.267246"
"6/14/2007 1:00:00 AM","0","0","-146.403","90","0","0","19.96751","19.96751","0.1208558","0.1208558","0","0","0","0.1208558","0","0","0.00000000000000002775558","0","0.1272167","0.1208558","0","0","3.784437","2.110324","0","0.1272167","-0.1272167","9.910835","67.56405","0.08722915","20","0.5372106","1.272707","52.52024","0.1329414","0","0","2.110324"
"6/14/2007 2:00:00 AM","0","0","-127.6131","90","0","0","19.96751","19.96751","0.08079923","0.08079923","0","0","0","0.08079923","0","0","0.00000000000000001387779","0","0.08505183","0.08079923","0","0","3.89322","1.989695","0","0.08505183","-0.08505183","9.818484","66.93447","0.08722915","20","0.537347","1.272707","52.52024","0.08887915","0","0","1.989695"
"6/14/2007 3:00:00 AM","0","0","-118.9356","90","0","0","19.96751","19.96751","0.1273574","0.1273574","0","0","0","0.1273574","0","0","0","0","0.1340604","0.1273574","0","0","3.963557","1.908862","0","0.1340604","-0.1340604","9.672828","65.94151","0.08722915","20","0.5374835","1.272707","52.52024","0.1400931","0","0","1.908862"
"6/14/2007 4:00:00 AM","0","0","-114.8446","90","0","0","19.96751","19.96751","0.2910963","0.2910963","0","0","0","0.2910963","0","0","0","0","0.3064172","0.2910963","0","0","4.090135","1.780998","0","0.3064172","-0.3064172","9.339172","63.66691","0.08722915","20","0.5376199","1.272707","52.52024","0.3202059","0","0","1.780998"
"6/14/2007 5:00:00 AM","0","0","-113.1797","90","0","0","19.96751","19.96751","0.691021","0.691021","0","0","0","0.691021","0","0","0.0000000000000001110223","0","0.7273905","0.691021","0","0","4.395614","1.48638","0","0.7273905","-0.7273905","8.542807","58.24326","0.08722915","20","0.5377563","1.28172","52.89217","0.760123","0","0","1.48638"
"6/14/2007 6:00:00 AM","0.01527323","0","-113.1428","90","0","0","19.96751","19.96751","0.5216829","0.5216829","0","0","0","0.5216829","0","0","0","0","0.5491399","0.5216829","0","0","4.937937","0.774143","0","0.5491399","-0.5491399","7.942983","54.15376","0.08722915","20","0.5378927","1.28172","52.89217","0.5738511","0","0","0.774143"
"6/14/2007 7:00:00 AM","0.1952496","11.7019","-114.5495","76.90883","0.2161177","0.4049443","25.82476","19.96751","0.6522155","0.6522155","1.695741","0","0.5510681","0.6522155","62.08751","0.0000000000000002220446","0","0.4049443","0","0","1.043525","0.9913492","4.937938","0.2282072","1.396294","0","1.396294","9.211523","62.80244","0.08741821","20","0.5380291","1.28172","52.89217","0.717437","0.3239554","2.7","0.6331515"
"6/14/2007 8:00:00 AM","0.4505118","25.1661","-117.6482","63.30034","0.4746816","0.8628659","32.90888","19.96751","0.5767422","0.5767422","1.620268","0","0.5332583","0.5767422","149.6103","0.0000000000000002220446","0","0.8628659","0","0","1.043525","0.9913492","4.351521","1.373655","1.854215","0","1.854215","10.88822","74.23383","0.08753534","20","0.5381655","1.28172","52.89217","0.6344163","0.6902927","2.7","2.236521"
"6/14/2007 9:00:00 AM","0.6574774","38.10489","-123.2407","50.09565","0.6821644","1.209071","38.65471","19.96751","0.4530064","0.4530064","1.496532","0","0.5040597","0.4530064","266.8992","0.0000000000000002220446","0","1.209071","0","0","1.043525","0.9913492","2.830093","2.834524","2.20042","0","2.20042","12.87103","87.75225","0.08757664","20","0.5383019","1.28172","52.89217","0.4983071","0.9672565","2.7","4.043594"
"6/14/2007 10:00:00 AM","0.8726656","49.93569","-133.138","37.81579","0.899613","1.551275","44.73595","19.96751","0.6971961","0.6971961","0","0","0","0.6971961","222.5019","0","0","1.551275","0.7338907","0.6971961","0","0","1.146432","4.484035","0.817384","0","0.817384","13.6181","92.84568","0.08749335","20","0.5384384","1.28172","52.89217","0.7669157","1.24102","0","6.03531"
"6/14/2007 11:00:00 AM","0.9151663","59.29426","-150.7873","27.79401","0.9402865","1.612914","45.88027","19.96751","0.7459608","0.7459608","0","0","0","0.7459608","216.2197","0.1706181","0","1.612914","0.7852219","0.7459608","0","0","0.6570743","5.083592","0.6570743","0","0.6570743","14.21967","96.94707","0.08742652","20","0.5385748","1.28172","52.89217","0.8205569","1.290331","0","6.696507"
"6/14/2007 12:00:00 PM","1.005827","63.39312","-178.4941","23.22128","1.032628","1.750061","48.48627","19.96751","0.7893637","0.7893637","0","0","0","0.7893637","221.7052","0.6864108","0","1.750061","0.8309093","0.7893637","0","0","0.2327405","5.557645","0.2327405","0","0.2327405","14.43372","98.40636","0.08740287","20","0.5387112","1.28172","52.89217","0.8683001","1.400048","0","7.307705"
"6/14/2007 1:00:00 PM","0.9468991","59.9837","153.081","27.03584","0.9728047","1.661654","46.7967","19.96751","0.524237","0.524237","0","0","0","0.524237","316.9662","0.9884793","0","1.661654","0.5518284","0.524237","0","0","0.1213462","5.724436","0.1213462","0","0.1213462","14.54545","99.16812","0.08739055","20","0.5388476","1.28172","52.89217","0.5766606","1.329323","0","7.38609"
"6/14/2007 2:00:00 PM","0.734332","50.99326","134.4531","36.70187","0.7554444","1.326767","40.69725","19.96751","0.6313449","0.6313449","0","0","0","0.6313449","210.1494","0.5988902","0","1.326767","0.6645735","0.6313449","0","0","0.06330348","5.81111","0.06330348","0","0.06330348","14.60377","99.56576","0.08738412","20","0.5389841","1.28172","52.89217","0.6944793","1.061414","0","7.137877"
"6/14/2007 3:00:00 PM","0.6027596","39.32507","123.9774","48.84082","0.6238884","1.113761","37.03532","19.96751","0.5067277","0.5067277","0","0","0","0.5067277","219.7947","0.5473292","0","1.113761","0.5333976","0.5067277","0","0","0.03303377","5.856246","0.03303377","0","0.03303377","14.63421","99.77332","0.08738077","20","0.5391204","1.28172","52.89217","0.5574005","0.8910084","0","6.970007"
"6/14/2007 4:00:00 PM","0.3675302","26.46139","118.0659","61.98518","0.3826765","0.7032678","30.37849","19.96751","0.4940308","0.4940308","0","0","0","0.4940308","142.353","0.1659946","0","0.7032678","0.5200324","0.4940308","0","0","0.01724075","5.879778","0.01724075","0","0.01724075","14.65011","99.88168","0.08737902","20","0.5392569","1.28172","52.89217","0.5434339","0.5626143","0","6.583046"
"6/14/2007 5:00:00 PM","0.1825106","13.03334","114.7701","75.5675","0.1966618","0.369312","25.29509","19.96751","0.6155564","0.6155564","0","0","0","0.6155564","59.99646","0","0","0.369312","0.647954","0.6155564","0","0","0.008998902","5.892054","0","0.278642","-0.278642","14.3468","97.81381","0.08737902","20","0.5393933","1.28172","52.89217","0.677112","0.2954496","0","6.261366"
"6/14/2007 6:00:00 PM","0.01775491","0","113.216","90","0","0","19.96751","19.96751","1.644775","1.644775","1.94036","0","0.6087922","1.644775","0","0.00000000000000005551115","0","0","0","0","0.2955848","0.2808056","0.2808056","5.656825","0.2808056","0","0.2808056","14.60492","99.57357","0.08744583","20","0.5395297","1.28172","52.89217","1.809252","0","2.7","5.656825"
"6/14/2007 7:00:00 PM","0","0","113.1108","90","0","0","19.96751","19.96751","0.9807435","0.9807435","1.01489","0","0.3904039","0.9807435","0","0","0","0","0","0","0.03414633","0.03243902","0.03243902","5.85713","0.03243902","0","0.03243902","14.63481","99.7774","0.08745354","20","0.5396661","1.28172","52.89217","1.078818","0","2.7","5.85713"
"6/14/2007 8:00:00 PM","0","0","114.5942","90","0","0","19.96751","19.96751","0.4761259","0.4761259","0","0","0","0.4761259","0","0","0.00000000000000005551115","0","0.5011852","0.4761259","0","0","0.01693039","5.880238","0","0.5011852","-0.5011852","14.08771","96.04783","0.08745354","20","0.5398026","1.282216","52.91265","0.5237385","0","0","5.880238"
"6/14/2007 9:00:00 PM","0","0","118.3846","90","0","0","19.96751","19.96751","0.6521645","0.6521645","0","0","0","0.6521645","0","0","0.0000000000000001110223","0","0.6864889","0.6521645","0","0","0.5086283","5.454341","0","0.6864889","-0.6864889","13.33652","90.92635","0.08745354","20","0.5399389","1.282216","52.91265","0.7173809","0","0","5.454341"
"6/14/2007 10:00:00 PM","0","0","126.4461","90","0","0","19.96751","19.96751","0.3011472","0.3011472","0","0","0","0.3011472","0","0","0.00000000000000005551115","0","0.3169971","0.3011472","0","0","1.148184","4.859045","0","0.3169971","-0.3169971","12.9913","88.57269","0.08745354","20","0.5400754","1.282216","52.91265","0.3312619","0","0","4.859045"
"6/14/2007 11:00:00 PM","0","0","143.8612","90","0","0","19.96751","19.96751","0.1846861","0.1846861","0","0","0","0.1846861","0","0","0","0","0.1944065","0.1846861","0","0","1.397013","4.581393","0","0.1944065","-0.1944065","12.77991","87.13149","0.08745354","20","0.5402118","1.282216","52.91265","0.2031548","0","0","4.581393"
"6/15/2007 12:00:00 AM","0","0","177.8781","90","0","0","19.96751","19.96751","0.1384884","0.1384884","0","0","0","0.1384884","0","0","0.00000000000000002775558","0","0.1457773","0.1384884","0","0","1.543715","4.410117","0","0.1457773","-0.1457773","12.6215","86.05148","0.08745354","20","0.5403482","1.282216","52.91265","0.1523372","0","0","4.410117"
"6/15/2007 1:00:00 AM","0","0","-146.5753","90","0","0","19.96751","19.96751","0.07975525","0.07975525","0","0","0","0.07975525","0","0","0.00000000000000001387779","0","0.0839529","0.07975525","0","0","1.658128","4.281133","0","0.0839529","-0.0839529","12.53035","85.42999","0.08745354","20","0.5404846","1.282216","52.91265","0.08773078","0","0","4.281133"
"6/15/2007 2:00:00 AM","0","0","-127.7377","90","0","0","19.96751","19.96751","0.1103671","0.1103671","0","0","0","0.1103671","0","0","0.00000000000000001387779","0","0.1161759","0.1103671","0","0","1.720221","4.206665","0","0.1161759","-0.1161759","12.40415","84.5696","0.08745354","20","0.540621","1.282216","52.91265","0.1214039","0","0","4.206665"
"6/15/2007 3:00:00 AM","0","0","-119.0256","90","0","0","19.96751","19.96751","0.10995","0.10995","0","0","0","0.10995","0","0","0.00000000000000001387779","0","0.1157368","0.10995","0","0","1.822288","4.103277","0","0.1157368","-0.1157368","12.27843","83.71246","0.08745354","20","0.5407575","1.282216","52.91265","0.120945","0","0","4.103277"
"6/15/2007 4:00:00 AM","0","0","-114.9147","90","0","0","19.96751","19.96751","0.3959863","0.3959863","0","0","0","0.3959863","0","0","0","0","0.4168277","0.3959863","0","0","1.924274","3.99994","0","0.4168277","-0.4168277","11.82391","80.61359","0.08745354","20","0.5408939","1.282216","52.91265","0.435585","0","0","3.99994"
"6/15/2007 5:00:00 AM","0","0","-113.2381","90","0","0","19.96751","19.96751","0.6798425","0.6798425","0","0","0","0.6798425","0","0","0.0000000000000001110223","0","0.7156236","0.6798425","0","0","2.330327","3.623497","0","0.7156236","-0.7156236","11.04054","75.27274","0.08745354","20","0.5410303","1.282216","52.91265","0.7478267","0","0","3.623497"
"6/15/2007 6:00:00 AM","0.01475558","0","-113.1941","90","0","0","19.96751","19.96751","0.5145605","0.5145605","0","0","0","0.5145605","0","0","0.0000000000000001110223","0","0.5416426","0.5145605","0","0","3.024036","2.964272","0","0.5416426","-0.5416426","10.44897","71.23945","0.08745354","20","0.5411667","1.282216","52.91265","0.5660165","0","0","2.964272"
"6/15/2007 7:00:00 AM","0.1927344","11.64624","-114.5961","76.96189","0.2133585","0.399901","25.74961","19.96751","0.6501267","0.6501267","0","0","0","0.6501267","61.51125","0","0","0.399901","0.6843439","0.6501267","0","0","3.512908","2.45769","0","0.2844428","-0.2844428","10.13933","69.12836","0.08745354","20","0.5413031","1.282216","52.91265","0.7151393","0.3199208","0","2.857591"
"6/15/2007 8:00:00 AM","0.3537332","25.10534","-117.6908","63.35874","0.3693362","0.679819","30.01249","19.96751","0.5330154","0.5330154","0","0","0","0.5330154","127.5421","0","0","0.679819","0.5610689","0.5330154","0","0","3.740483","2.189536","0.1187501","0","0.1187501","10.24867","69.87385","0.08744149","20","0.5414395","1.282216","52.91265","0.586317","0.5438552","0","2.869354"
"6/15/2007 9:00:00 AM","0.6301963","38.03889","-123.2772","50.15966","0.6537923","1.162857","37.86575","19.96751","0.5279799","0.5279799","0","0","0","0.5279799","220.2465","0","0","1.162857","0.5557683","0.5279799","0","0","3.591588","2.284464","0.6070889","0","0.6070889","10.80477","73.66525","0.08737988","20","0.541576","1.282216","52.91265","0.5807778","0.9302857","0","3.447321"
"6/15/2007 10:00:00 AM","0.763801","49.86494","-133.1587","37.88542","0.7869229","1.376586","41.57677","19.96751","0.5499473","0.5499473","0","0","0","0.5499473","250.3124","0","0","1.376586","0.5788919","0.5499473","0","0","3.059245","2.763274","0.7976944","0","0.7976944","11.534","78.63704","0.08729906","20","0.5417124","1.282216","52.91265","0.6049421","1.101269","0","4.13986"
"6/15/2007 11:00:00 AM","0.7173715","59.22331","-150.7635","27.86558","0.7335217","1.291809","40.08547","19.96751","0.5786383","0.5786383","0","0","0","0.5786383","223.2498","0","0","1.291809","0.609093","0.5786383","0","0","2.415611","3.381068","0.6827157","0","0.6827157","12.15888","82.89735","0.08723002","20","0.5418488","1.282216","52.91265","0.6365021","1.033447","0","4.672877"
"6/15/2007 12:00:00 PM","0.9379885","63.33804","-178.3907","23.27655","0.9628362","1.646764","46.51562","19.96751","0.7879129","0.7879129","0","0","0","0.7879129","209.0033","0","0","1.646764","0.829382","0.7879129","0","0","1.902607","3.90135","0.8173819","0","0.8173819","12.90595","87.9908","0.0871475","20","0.5419852","1.282216","52.91265","0.8667042","1.317411","0","5.548114"
"6/15/2007 1:00:00 PM","0.859637","59.96044","153.2172","27.05506","0.882732","1.525472","44.26165","19.96751","0.5867649","0.5867649","0","0","0","0.5867649","259.9801","0","0","1.525472","0.6176472","0.5867649","0","0","1.285451","4.51235","0.9078245","0","0.9078245","13.73491","93.64248","0.08705602","20","0.5421216","1.282216","52.91265","0.6454414","1.220377","0","6.037822"
"6/15/2007 2:00:00 PM","0.807749","50.99646","134.5674","36.69361","0.8321109","1.447324","42.8416","19.96751","0.5466734","0.5466734","0","0","0","0.5466734","264.7511","0.2602905","0","1.447324","0.5754457","0.5466734","0","0","0.6115875","5.176258","0.6115875","0","0.6115875","14.2951","97.46179","0.08699451","20","0.542258","1.282216","52.91265","0.6013407","1.157859","0","6.623581"
"6/15/2007 3:00:00 PM","0.5251795","39.34489","124.0669","48.81654","0.5407451","0.9751676","34.73242","19.96751","0.550337","0.550337","0","0","0","0.550337","177.1947","0.2024469","0","0.9751676","0.5793021","0.550337","0","0","0.1934187","5.616542","0.1934187","0","0.1934187","14.47305","98.67505","0.08697507","20","0.5423945","1.282216","52.91265","0.6053706","0.7801341","0","6.59171"
"6/15/2007 4:00:00 PM","0.3514259","26.492","118.1387","61.95077","0.3647403","0.6717227","29.88644","19.96751","0.4932999","0.4932999","0","0","0","0.4932999","136.1692","0.05159478","0","0.6717227","0.5192631","0.4932999","0","0","0.1008648","5.754992","0.1008648","0","0.1008648","14.56594","99.30837","0.08696494","20","0.5425309","1.282216","52.91265","0.5426299","0.5373781","0","6.426714"
"6/15/2007 5:00:00 PM","0.1713942","13.07174","114.8327","75.52579","0.1830225","0.344235","24.92406","19.96751","0.9629394","0.9629394","0.6859093","0","0.3127725","0.9629394","35.74835","0","0","0.344235","0.2916106","0.2770301","0","0","0.05262434","5.826991","0.05262434","0","0.05262434","14.61443","99.63897","0.08696315","20","0.5426673","1.282216","52.91265","1.059233","0.275388","2.7","6.171226"
"6/15/2007 6:00:00 PM","0.01619287","0","113.2725","90","0","0","19.96751","19.96751","1.196662","1.196662","1.22557","0","0.4401192","1.196662","0","0.00000000000000004857226","0","0","0","0","0.02890796","0.02746256","0.02746256","5.864501","0.02746256","0","0.02746256","14.63975","99.81154","0.08696966","20","0.5428037","1.282216","52.91265","1.316328","0","2.7","5.864501"
"6/15/2007 7:00:00 PM","0","0","113.164","90","0","0","19.96751","19.96751","1.329355","1.329355","1.344443","0","0.4681703","1.329355","0","0.00000000000000003989864","0","0","0","0","0.01508787","0.01433348","0.01433348","5.884061","0.01433348","0","0.01433348","14.65296","99.90926","0.08697306","20","0.5429401","1.289763","53.22409","1.46229","0","2.7","5.884061"
"6/15/2007 8:00:00 PM","0","0","114.6458","90","0","0","19.96751","19.96751","0.6952193","0.6952193","0","0","0","0.6952193","0","0","0.0000000000000001110223","0","0.7318098","0.6952193","0","0","0.006605251","5.894681","0","0.7318098","-0.7318098","13.85171","94.44603","0.08697306","20","0.5430766","1.289763","53.22409","0.7647412","0","0","5.894681"
"6/15/2007 9:00:00 PM","0","0","118.4343","90","0","0","19.96751","19.96751","0.5010332","0.5010332","0","0","0","0.5010332","0","0","0","0","0.5274034","0.5010332","0","0","0.7224753","5.269046","0","0.5274034","-0.5274034","13.27579","90.5192","0.08697306","20","0.543213","1.289763","53.22409","0.5511366","0","0","5.269046"
"6/15/2007 10:00:00 PM","0","0","126.4864","90","0","0","19.96751","19.96751","0.4687478","0.4687478","0","0","0","0.4687478","0","0","0.00000000000000005551115","0","0.4934187","0.4687478","0","0","1.187089","4.81082","0","0.4934187","-0.4934187","12.73721","86.84701","0.08697306","20","0.5433494","1.289763","53.22409","0.5156226","0","0","4.81082"
"6/15/2007 11:00:00 PM","0","0","143.8555","90","0","0","19.96751","19.96751","0.2878045","0.2878045","0","0","0","0.2878045","0","0","0","0","0.3029521","0.2878045","0","0","1.618349","4.375852","0","0.3029521","-0.3029521","12.40735","84.59785","0.08697306","20","0.5434858","1.289763","53.22409","0.3165849","0","0","4.375852"
"6/16/2007 12:00:00 AM","0","0","177.7415","90","0","0","19.96751","19.96751","0.176611","0.176611","0","0","0","0.176611","0","0","0.00000000000000002775558","0","0.1859064","0.176611","0","0","1.862789","4.106357","0","0.1859064","-0.1859064","12.20522","83.21972","0.08697306","20","0.5436222","1.289763","53.22409","0.1942721","0","0","4.106357"
"6/16/2007 1:00:00 AM","0","0","-146.7386","90","0","0","19.96751","19.96751","0.1557185","0.1557185","0","0","0","0.1557185","0","0","0","0","0.1639142","0.1557185","0","0","2.005895","3.940073","0","0.1639142","-0.1639142","12.02706","82.00495","0.08697306","20","0.5437586","1.289763","53.22409","0.1712904","0","0","3.940073"
"6/16/2007 2:00:00 AM","0","0","-127.8525","90","0","0","19.96751","19.96751","0.06911911","0.06911911","0","0","0","0.06911911","0","0","0","0","0.07275696","0.06911911","0","0","2.141455","3.792771","0","0.07275696","-0.07275696","11.94808","81.46638","0.08697306","20","0.5438951","1.289763","53.22409","0.07603102","0","0","3.792771"
"6/16/2007 3:00:00 AM","0","0","-119.107","90","0","0","19.96751","19.96751","0.1192946","0.1192946","0","0","0","0.1192946","0","0","0.00000000000000001387779","0","0.1255733","0.1192946","0","0","2.192127","3.727245","0","0.1255733","-0.1255733","11.81166","80.53621","0.08697306","20","0.5440314","1.289763","53.22409","0.1312241","0","0","3.727245"
"6/16/2007 4:00:00 AM","0","0","-114.9772","90","0","0","19.96751","19.96751","0.4863461","0.4863461","0","0","0","0.4863461","0","0","0.0000000000000001110223","0","0.5119433","0.4863461","0","0","2.305225","3.613759","0","0.5119433","-0.5119433","11.25273","76.72524","0.08697306","20","0.5441679","1.289763","53.22409","0.5349807","0","0","3.613759"
"6/16/2007 5:00:00 AM","0","0","-113.2895","90","0","0","19.96751","19.96751","0.5163571","0.5163571","0","0","0","0.5163571","0","0","0","0","0.5435338","0.5163571","0","0","2.811275","3.14462","0","0.5435338","-0.5435338","10.65907","72.67747","0.08697306","20","0.5443043","1.289763","53.22409","0.5679928","0","0","3.14462"
"6/16/2007 6:00:00 AM","0.006281654","0","-113.2385","90","0","0","19.96751","19.96751","0.7303142","0.7303142","0","0","0","0.7303142","0","0","0.0000000000000001110223","0","0.7687518","0.7303142","0","0","3.324171","2.638965","0","0.7687518","-0.7687518","9.816966","66.93568","0.08697306","20","0.5444407","1.289763","53.22409","0.8033456","0","0","2.638965"
"6/16/2007 7:00:00 AM","0.08090381","11.59107","-114.6357","77.01483","0.08153179","0.1551207","22.17042","19.96751","0.5554523","0.5554523","0","0","0","0.5554523","27.92692","0","0.0000000000000001110223","0.1551207","0.5846867","0.5554523","0","0","4.066417","1.908684","0","0.429566","-0.429566","9.348475","63.74134","0.08697306","20","0.5445771","1.289763","53.22409","0.6109976","0.1240966","0","2.063805"
"6/16/2007 8:00:00 AM","0.1550387","25.04589","-117.7259","63.41622","0.1553626","0.2931335","24.17233","19.96751","0.6070196","0.6070196","0","0","0","0.6070196","48.29062","0","0","0.2931335","0.6389681","0.6070196","0","0","4.434601","1.495798","0","0.3458345","-0.3458345","8.971707","61.1724","0.08697306","20","0.5447136","1.289763","53.22409","0.6677216","0.2345068","0","1.788931"
"6/16/2007 9:00:00 AM","0.2022586","37.97524","-123.3055","50.22175","0.2023864","0.3798132","25.45089","19.96751","0.5076118","0.5076118","0","0","0","0.5076118","74.82355","0","0","0.3798132","0.5343283","0.5076118","0","0","4.73635","1.160322","0","0.154515","-0.154515","8.803783","60.02744","0.08697306","20","0.54485","1.289763","53.22409","0.558373","0.3038506","0","1.540136"
"6/16/2007 10:00:00 AM","0.2705049","49.79795","-133.1703","37.95173","0.2706971","0.5040292","27.31314","19.96751","0.5876831","0.5876831","0","0","0","0.5876831","85.76546","0","0","0.5040292","0.6186138","0.5876831","0","0","4.850169","1.009817","0","0.1145847","-0.1145847","8.679318","59.17878","0.08697306","20","0.5449864","1.289763","53.22409","0.6464515","0.4032233","0","1.513847"
"6/16/2007 11:00:00 AM","0.5403393","59.15788","-150.7317","27.93188","0.5463116","0.9845423","34.88633","19.96751","0.6753103","0.6753103","0","0","0","0.6753103","145.7911","0","0","0.9845423","0.710853","0.6753103","0","0","4.937973","0.8978717","0.2736893","0","0.2736893","8.930908","60.89422","0.08694558","20","0.5451228","1.289763","53.22409","0.7428414","0.7876338","0","1.882414"
"6/16/2007 12:00:00 PM","0.6809356","63.28973","-178.286","23.32506","0.6933263","1.227153","38.96538","19.96751","0.6368036","0.6368036","0","0","0","0.6368036","192.7051","0","0","1.227153","0.6703196","0.6368036","0","0","4.678885","1.123811","0.5568334","0","0.5568334","9.441244","64.37387","0.08688972","20","0.5452592","1.289763","53.22409","0.700484","0.9817225","0","2.350964"
"6/16/2007 1:00:00 PM","0.6300217","59.94333","153.3474","27.06835","0.6406018","1.14125","37.49931","19.96751","0.6184843","0.6184843","0","0","0","0.6184843","184.5237","0","0","1.14125","0.651036","0.6184843","0","0","4.199109","1.577931","0.4902137","0","0.4902137","9.89084","67.43938","0.0868406","20","0.5453956","1.289763","53.22409","0.6803327","0.9129998","0","2.719181"
"6/16/2007 2:00:00 PM","0.7193476","51.00435","134.6738","36.68103","0.7397396","1.301746","40.25892","19.96751","0.5071189","0.5071189","0","0","0","0.5071189","256.6944","0","0","1.301746","0.5338094","0.5071189","0","0","3.81057","1.973359","0.7679363","0","0.7679363","10.59309","72.22755","0.08676377","20","0.545532","1.289763","53.22409","0.5578309","1.041397","0","3.275104"
"6/16/2007 3:00:00 PM","0.6075998","39.36815","124.1487","48.78922","0.6290785","1.12231","37.17936","19.96751","0.3945033","0.3945033","0","0","0","0.3945033","284.4869","0","0","1.12231","0.4152666","0.3945033","0","0","3.191607","2.582293","0.7070436","0","0.7070436","11.24006","76.63889","0.08669315","20","0.5456685","1.289763","53.22409","0.4339536","0.8978482","0","3.704603"
"6/16/2007 4:00:00 PM","0.2495368","26.52509","118.2044","61.91427","0.2529849","0.4720154","26.82972","19.96751","0.6076045","0.6076045","0","0","0","0.6076045","77.68465","0","0","0.4720154","0.6395836","0.6076045","0","0","2.651133","3.133908","0","0.1675682","-0.1675682","11.05792","75.39698","0.08669315","20","0.5458049","1.289763","53.22409","0.6683649","0.3776124","0","3.605924"
"6/16/2007 5:00:00 PM","0.1261448","13.11183","114.8883","75.48277","0.1295175","0.2450874","23.47077","19.96751","0.6656577","0.6656577","0","0","0","0.6656577","36.81884","0","0","0.2450874","0.7006924","0.6656577","0","0","2.889821","2.979525","0","0.4556049","-0.4556049","10.56087","72.00787","0.08669315","20","0.5459413","1.289763","53.22409","0.7322235","0.1960699","0","3.224613"
"6/16/2007 6:00:00 PM","0.02284981","0","113.3221","90","0","0","19.96751","19.96751","1.722182","1.722182","2.7","0","0.7880488","1.722182","0","0","0","0","0","0","0.9778183","0.9289274","3.367601","2.554586","0.9289274","0","0.9289274","11.4089","77.791","0.08691271","20","0.5460777","1.290923","53.27195","1.8944","0","2.7","2.554586"
"6/16/2007 7:00:00 PM","0","0","113.21","90","0","0","19.96751","19.96751","0.8129016","0.8129016","1.856427","0","0.5889862","0.8129016","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.539777","3.276453","0.9913492","0","0.9913492","12.31333","83.95782","0.0871465","20","0.5462142","1.290923","53.27195","0.8941917","0","2.7","3.276453"
"6/16/2007 8:00:00 PM","0","0","114.6896","90","0","0","19.96751","19.96751","0.4799949","0.4799949","0","0","0","0.4799949","0","0","0.00000000000000005551115","0","0.5052578","0.4799949","0","0","1.754029","4.029188","0","0.5052578","-0.5052578","11.76175","80.1969","0.0871465","20","0.5463505","1.290923","53.27195","0.5279944","0","0","4.029188"
"6/16/2007 9:00:00 PM","0","0","118.4749","90","0","0","19.96751","19.96751","0.5709299","0.5709299","0","0","0","0.5709299","0","0","0","0","0.6009789","0.5709299","0","0","2.342748","3.572216","0","0.6009789","-0.6009789","11.10486","75.71793","0.0871465","20","0.546487","1.290923","53.27195","0.6280229","0","0","3.572216"
"6/16/2007 10:00:00 PM","0","0","126.5159","90","0","0","19.96751","19.96751","0.3204928","0.3204928","0","0","0","0.3204928","0","0","0","0","0.3373608","0.3204928","0","0","2.943113","3.019455","0","0.3373608","-0.3373608","10.73737","73.21219","0.0871465","20","0.5466234","1.290923","53.27195","0.3525421","0","0","3.019455"
"6/16/2007 11:00:00 PM","0","0","143.8384","90","0","0","19.96751","19.96751","0.2128447","0.2128447","0","0","0","0.2128447","0","0","0.00000000000000002775558","0","0.2240471","0.2128447","0","0","3.237242","2.706164","0","0.2240471","-0.2240471","10.49366","71.55048","0.0871465","20","0.5467598","1.290923","53.27195","0.2341292","0","0","2.706164"
"6/17/2007 12:00:00 AM","0","0","177.6033","90","0","0","19.96751","19.96751","0.1139855","0.1139855","0","0","0","0.1139855","0","0","0.00000000000000001387779","0","0.1199847","0.1139855","0","0","3.423454","2.4968","0","0.1199847","-0.1199847","10.36332","70.66177","0.0871465","20","0.5468962","1.290923","53.27195","0.125384","0","0","2.4968"
"6/17/2007 1:00:00 AM","0","0","-146.8928","90","0","0","19.96751","19.96751","0.1220839","0.1220839","0","0","0","0.1220839","0","0","0.00000000000000002775558","0","0.1285094","0.1220839","0","0","3.514362","2.384303","0","0.1285094","-0.1285094","10.22371","69.70981","0.0871465","20","0.5470327","1.290923","53.27195","0.1342923","0","0","2.384303"
