sep=,
"6/17/2007 2:00:00 AM","0","0","-127.9574","90","0","0","19.96751","19.96751","0.1171632","0.1171632","0","0","0","0.1171632","0","0","0.00000000000000001387779","0","0.1233297","0.1171632","0","0","3.626391","2.263395","0","0.1233297","-0.1233297","10.08973","68.79628","0.0871465","20","0.5471691","1.290923","53.27195","0.1288796","0","0","2.263395"
"6/17/2007 3:00:00 AM","0","0","-119.1797","90","0","0","19.96751","19.96751","0.1324186","0.1324186","0","0","0","0.1324186","0","0","0","0","0.139388","0.1324186","0","0","3.736713","2.146972","0","0.139388","-0.139388","9.938272","67.76359","0.0871465","20","0.5473055","1.290923","53.27195","0.1456604","0","0","2.146972"
"6/17/2007 4:00:00 AM","0","0","-115.032","90","0","0","19.96751","19.96751","0.4653674","0.4653674","0","0","0","0.4653674","0","0","0.00000000000000005551115","0","0.4898604","0.4653674","0","0","3.865497","2.014899","0","0.4898604","-0.4898604","9.403606","64.118","0.0871465","20","0.5474419","1.290923","53.27195","0.5119042","0","0","2.014899"
"6/17/2007 5:00:00 AM","0","0","-113.3338","90","0","0","19.96751","19.96751","0.4822529","0.4822529","0","0","0","0.4822529","0","0","0.00000000000000005551115","0","0.5076346","0.4822529","0","0","4.361537","1.544711","0","0.5076346","-0.5076346","8.849415","60.33928","0.0871465","20","0.5475783","1.290923","53.27195","0.5304782","0","0","1.544711"
"6/17/2007 6:00:00 AM","0.001310155","0","-113.276","90","0","0","19.96751","19.96751","0.7847686","0.7847686","0","0","0","0.7847686","0","0","0.0000000000000001110223","0","0.8260722","0.7847686","0","0","4.852255","1.050856","0","0.8260722","-0.8260722","7.943842","54.16802","0.0871465","20","0.5477147","1.297018","53.52348","0.8632454","0","0","1.050856"
"6/17/2007 7:00:00 AM","0.008162056","11.53649","-114.6682","77.06757","0.008159175","0.01565124","20.1876","19.96751","0.4943705","0.4943705","1.537896","0","0.5138206","0.4943705","3.165893","0.0000000000000002220446","0","0.01565124","0","0","1.043525","0.9913492","4.937996","0.2300883","1.007","0","1.007","8.862403","60.43156","0.08732066","20","0.5478511","1.297018","53.52348","0.5438075","0.01252099","2.7","0.2457396"
"6/17/2007 8:00:00 AM","0.03640517","24.98785","-117.7535","63.47269","0.03639306","0.0695915","20.94981","19.96751","0.6039439","0.6039439","1.647469","0","0.5396772","0.6039439","11.52284","0.0000000000000002220446","0","0.0695915","0","0","1.043525","0.9913492","4.696123","1.062931","1.060941","0","1.060941","9.829622","67.02691","0.08752386","20","0.5479876","1.297018","53.52348","0.6643382","0.0556732","2.7","1.132522"
"6/17/2007 9:00:00 AM","0.0350755","37.91403","-123.3254","50.28183","0.03505686","0.06704638","20.91371","19.96751","0.7300966","0.7300966","1.666739","0","0.5442243","0.7300966","9.183221","0","0","0.06704638","0","0","0.9366419","0.8898098","3.805704","1.920263","0.9568562","0","0.9568562","10.7029","72.98167","0.08774314","20","0.548124","1.297018","53.52348","0.8031062","0.05363711","2.7","1.98731"
"6/17/2007 10:00:00 AM","0.06336786","49.73476","-133.173","38.01463","0.06333643","0.1207489","21.67809","19.96751","0.8379545","0.8379545","1.755646","0","0.5652042","0.8379545","14.40996","0","0","0.1207489","0","0","0.9176913","0.8718067","3.062274","2.67703","0.9925556","0","0.9925556","11.60842","79.15629","0.08797126","20","0.5482604","1.297018","53.52348","0.9217499","0.09659909","2.7","2.797778"
"6/17/2007 11:00:00 AM","0.1675175","59.09802","-150.6921","27.99288","0.1674775","0.3155564","24.50146","19.96751","0.7326991","0.7326991","1.713584","0","0.5552785","0.7326991","43.06767","0","0","0.3155564","0","0","0.9808845","0.9318402","2.307405","3.444404","1.247397","0","1.247397","12.74342","86.89574","0.08817516","20","0.5483968","1.297018","53.52348","0.805969","0.2524451","2.7","3.75996"
"6/17/2007 12:00:00 PM","0.1890307","63.24822","-178.18","23.36679","0.1889905","0.3552176","25.08638","19.96751","0.9556689","0.9556689","1.797675","0","0.5751222","0.9556689","37.16953","0","0","0.3552176","0","0","0.8420066","0.7999063","1.359443","4.38133","1.155124","0","1.155124","13.79548","94.06956","0.08841441","20","0.5485333","1.297018","53.52348","1.051236","0.2841741","2.7","4.736548"
"6/17/2007 1:00:00 PM","0.135795","59.93233","153.4717","27.0757","0.1357487","0.2566975","23.63984","19.96751","0.8701633","0.8701633","0","0","0","0.8701633","29.49993","0","0.0000000000000001110223","0.2566975","0.9159613","0.8701633","0","0","0.5207541","5.225019","0","0.6592637","-0.6592637","13.07434","89.15218","0.08841441","20","0.5486696","1.297018","53.52348","0.9571795","0.205358","0","5.481717"
"6/17/2007 2:00:00 PM","0.06253209","51.01689","134.7722","36.66417","0.06250045","0.1191663","21.65548","19.96751","0.5733899","0.5733899","0","0","0","0.5733899","20.78276","0","0","0.1191663","0.6035684","0.5733899","0","0","1.279349","4.64927","0","0.4844021","-0.4844021","12.54566","85.54725","0.08841441","20","0.5488061","1.297018","53.52348","0.630729","0.095333","0","4.768436"
"6/17/2007 3:00:00 PM","0.09753413","39.3948","124.2229","48.7589","0.09751137","0.18519","22.60313","19.96751","0.5298195","0.5298195","0","0","0","0.5298195","34.9534","0","0","0.18519","0.5577047","0.5298195","0","0","1.748201","4.220077","0","0.3725148","-0.3725148","12.13969","82.77897","0.08841441","20","0.5489425","1.297018","53.52348","0.5828015","0.148152","0","4.405267"
"6/17/2007 4:00:00 PM","0.01553913","26.56059","118.2628","61.87575","0.01553037","0.02976656","20.3865","19.96751","0.5253378","0.5253378","0","0","0","0.5253378","5.666174","0","0.0000000000000001110223","0.02976656","0.5529872","0.5253378","0","0","2.079614","3.886411","0","0.5232207","-0.5232207","11.56837","78.8832","0.08841441","20","0.5490789","1.297018","53.52348","0.5778716","0.02381324","0","3.916177"
"6/17/2007 5:00:00 PM","0.001810228","13.15353","114.9371","75.43851","0.001809069","0.003472673","20.0163","19.96751","0.6305866","0.6305866","0","0","0","0.6305866","0.5507051","0","0","0.003472673","0.6637754","0.6305866","0","0","2.565968","3.410836","0","0.6603027","-0.6603027","10.84608","73.95801","0.08841441","20","0.5492153","1.297018","53.52348","0.6936452","0.002778138","0","3.414309"
"6/17/2007 6:00:00 PM","0.01518202","0","113.3649","90","0","0","19.96751","19.96751","1.444068","1.444068","2.487594","0","0.7379261","1.444068","0","0","0","0","0","0","1.043525","0.9913492","3.186746","2.799542","0.9913492","0","0.9913492","11.75051","80.12521","0.08864453","20","0.5493518","1.297018","53.52348","1.588475","0","2.7","2.799542"
"6/17/2007 7:00:00 PM","0","0","113.2489","90","0","0","19.96751","19.96751","1.714651","1.714651","2.7","0","0.7880488","1.714651","0","0","0","0","0","0","0.9853494","0.9360819","2.271816","3.563216","0.9360819","0","0.9360819","12.60501","85.95194","0.08886134","20","0.5494881","1.297018","53.52348","1.886116","0","2.7","3.563216"
"6/17/2007 8:00:00 PM","0","0","114.7255","90","0","0","19.96751","19.96751","0.822327","0.822327","0","0","0","0.822327","0","0","0","0","0.8656074","0.822327","0","0","1.527122","4.268557","0","0.8656074","-0.8656074","11.65561","79.47808","0.08886134","20","0.5496246","1.297018","53.52348","0.9045597","0","0","4.268557"
"6/17/2007 9:00:00 PM","0","0","118.5064","90","0","0","19.96751","19.96751","0.7197675","0.7197675","0","0","0","0.7197675","0","0","0","0","0.75765","0.7197675","0","0","2.47508","3.48391","0","0.75765","-0.75765","10.82579","73.82184","0.08886134","20","0.549761","1.299992","53.64617","0.7917442","0","0","3.48391"
"6/17/2007 10:00:00 PM","0","0","126.5347","90","0","0","19.96751","19.96751","0.4185589","0.4185589","0","0","0","0.4185589","0","0","0.00000000000000005551115","0","0.4405883","0.4185589","0","0","3.208483","2.782397","0","0.4405883","-0.4405883","10.3452","70.54472","0.08886134","20","0.5498974","1.299992","53.64617","0.4604148","0","0","2.782397"
"6/17/2007 11:00:00 PM","0","0","143.8102","90","0","0","19.96751","19.96751","0.2937748","0.2937748","0","0","0","0.2937748","0","0","0.00000000000000005551115","0","0.3092366","0.2937748","0","0","3.588298","2.36924","0","0.3092366","-0.3092366","10.00847","68.24848","0.08886134","20","0.5500338","1.299992","53.64617","0.3231523","0","0","2.36924"
"6/18/2007 12:00:00 AM","0","0","177.4634","90","0","0","19.96751","19.96751","0.1441582","0.1441582","0","0","0","0.1441582","0","0","0.00000000000000002775558","0","0.1517455","0.1441582","0","0","3.848354","2.076783","0","0.1517455","-0.1517455","9.843558","67.12395","0.08886134","20","0.5501702","1.299992","53.64617","0.158574","0","0","2.076783"
"6/18/2007 1:00:00 AM","0","0","-147.0377","90","0","0","19.96751","19.96751","0.1210198","0.1210198","0","0","0","0.1210198","0","0","0.00000000000000001387779","0","0.1273893","0.1210198","0","0","3.960787","1.932669","0","0.1273893","-0.1273893","9.705161","66.18022","0.08886134","20","0.5503067","1.299992","53.64617","0.1331218","0","0","1.932669"
"6/18/2007 2:00:00 AM","0","0","-128.0523","90","0","0","19.96751","19.96751","0.09989614","0.09989614","0","0","0","0.09989614","0","0","0","0","0.1051538","0.09989614","0","0","4.065918","1.811273","0","0.1051538","-0.1051538","9.590954","65.40143","0.08886134","20","0.5504431","1.299992","53.64617","0.1098858","0","0","1.811273"
"6/18/2007 3:00:00 AM","0","0","-119.2438","90","0","0","19.96751","19.96751","0.1233186","0.1233186","0","0","0","0.1233186","0","0","0.00000000000000001387779","0","0.1298091","0.1233186","0","0","4.156014","1.710784","0","0.1298091","-0.1298091","9.449924","64.43974","0.08886134","20","0.5505795","1.299992","53.64617","0.1356505","0","0","1.710784"
"6/18/2007 4:00:00 AM","0","0","-115.0792","90","0","0","19.96751","19.96751","0.4122548","0.4122548","0","0","0","0.4122548","0","0","0","0","0.4339524","0.4122548","0","0","4.276504","1.586307","0","0.4339524","-0.4339524","8.976622","61.21225","0.08886134","20","0.5507159","1.299992","53.64617","0.4534802","0","0","1.586307"
"6/18/2007 5:00:00 AM","0","0","-113.3709","90","0","0","19.96751","19.96751","0.849152","0.849152","0","0","0","0.849152","0","0","0.0000000000000001110223","0","0.8938442","0.849152","0","0","4.717814","1.165428","0","0.8938442","-0.8938442","7.995883","54.52453","0.08886134","20","0.5508523","1.299992","53.64617","0.9340672","0","0","1.165428"
"6/18/2007 6:00:00 AM","0.002038274","0","-113.3066","90","0","0","19.96751","19.96751","0.5926684","0.5926684","1.636194","0","0.5370165","0.5926684","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.938011","0.2779705","0.9913492","0","0.9913492","8.900314","60.69191","0.08906448","20","0.5509887","1.299992","53.64617","0.6519353","0","2.7","0.2779705"
"6/18/2007 7:00:00 AM","0.01274882","11.48256","-114.6937","77.12005","0.01274698","0.02443928","20.31139","19.96751","0.6314873","0.6314873","1.675013","0","0.5461768","0.6314873","3.870115","0.0000000000000002220446","0","0.02443928","0","0","1.043525","0.9913492","4.664968","1.097121","1.015788","0","1.015788","9.826805","67.00971","0.08927692","20","0.5511252","1.299992","53.64617","0.694636","0.01955143","2.7","1.12156"
"6/18/2007 8:00:00 AM","0.1149279","24.9313","-117.7737","63.52809","0.1149981","0.2179697","23.07701","19.96751","0.601387","0.601387","1.644912","0","0.5390739","0.601387","36.24449","0.0000000000000002220446","0","0.2179697","0","0","1.043525","0.9913492","3.812756","1.917995","1.209319","0","1.209319","10.9276","74.5161","0.08945975","20","0.5512616","1.299992","53.64617","0.6615257","0.1743757","2.7","2.135965"
"6/18/2007 9:00:00 AM","0.1905963","37.85532","-123.3372","50.33981","0.1906811","0.3583258","25.13237","19.96751","0.494478","0.494478","1.538003","0","0.5138459","0.494478","72.46548","0.0000000000000002220446","0","0.3583258","0","0","1.043525","0.9913492","2.852522","2.869285","1.349675","0","1.349675","12.15437","82.88155","0.08959427","20","0.551398","1.299992","53.64617","0.5439258","0.2866607","2.7","3.227611"
"6/18/2007 10:00:00 AM","0.1354649","49.67546","-133.1669","38.07407","0.1354329","0.2561094","23.63127","19.96751","0.6683936","0.6683936","0","0","0","0.6683936","38.31716","0","0.0000000000000001110223","0.2561094","0.7035722","0.6683936","0","0","1.820123","3.898715","0","0.4474628","-0.4474628","11.66625","79.553","0.08959427","20","0.5515344","1.299992","53.64617","0.7352329","0.2048875","0","4.154824"
"6/18/2007 11:00:00 AM","0.17601","59.04378","-150.6449","28.04852","0.1759728","0.3312421","24.73237","19.96751","0.6718159","0.6718159","0","0","0","0.6718159","49.30549","0","0.0000000000000001110223","0.3312421","0.7071747","0.6718159","0","0","2.392185","3.492993","0","0.3759325","-0.3759325","11.25653","76.75912","0.08959427","20","0.5516708","1.299992","53.64617","0.7389975","0.2649937","0","3.824235"
"6/18/2007 12:00:00 PM","0.155139","63.21351","-178.0729","23.40174","0.1550912","0.2926306","24.16496","19.96751","0.670086","0.670086","0","0","0","0.670086","43.6706","0","0.0000000000000001110223","0.2926306","0.7053537","0.670086","0","0","2.780242","3.148483","0","0.4127231","-0.4127231","10.80651","73.69036","0.08959427","20","0.5518072","1.299992","53.64617","0.7370946","0.2341045","0","3.441114"
"6/18/2007 1:00:00 PM","0.2842643","59.92747","153.5899","27.07713","0.2843423","0.5285994","27.68583","19.96751","0.5987724","0.5987724","0","0","0","0.5987724","88.28053","0","0","0.5285994","0.6302868","0.5987724","0","0","3.175239","2.765915","0","0.1016873","-0.1016873","10.69607","72.93728","0.08959427","20","0.5519437","1.299992","53.64617","0.6586496","0.4228795","0","3.294515"
"6/18/2007 2:00:00 PM","0.0662221","51.03406","134.8627","36.64305","0.06618941","0.1261476","21.75526","19.96751","0.4141517","0.4141517","0","0","0","0.4141517","30.45928","0","0.00000000000000005551115","0.1261476","0.4359491","0.4141517","0","0","3.237594","2.671366","0","0.3098015","-0.3098015","10.35871","70.63683","0.08959427","20","0.5520801","1.299992","53.64617","0.4555669","0.1009181","0","2.797513"
"6/18/2007 3:00:00 PM","0.1402951","39.4248","124.2893","48.72562","0.1402951","0.2651578","23.76322","19.96751","0.4046074","0.4046074","0","0","0","0.4046074","65.5346","0","0","0.2651578","0.4259026","0.4046074","0","0","3.534504","2.380918","0","0.1607447","-0.1607447","10.184","69.44548","0.08959427","20","0.5522165","1.299992","53.64617","0.4450682","0.2121263","0","2.646076"
"6/18/2007 4:00:00 PM","0.2036793","26.59845","118.314","61.83525","0.2048681","0.3843613","25.51844","19.96751","0.493247","0.493247","0","0","0","0.493247","77.92471","0","0","0.3843613","0.5192074","0.493247","0","0","3.668361","2.229539","0","0.1348461","-0.1348461","10.03749","68.4464","0.08959427","20","0.5523529","1.299992","53.64617","0.5425717","0.307489","0","2.613901"
"6/18/2007 5:00:00 PM","0.07534227","13.19677","114.979","75.39307","0.0755528","0.1438418","22.00859","19.96751","0.8733694","0.8733694","0","0","0","0.8733694","16.46975","0","0","0.1438418","0.9193362","0.8733694","0","0","3.784245","2.102086","0","0.7754945","-0.7754945","9.187924","62.65314","0.08959427","20","0.5524893","1.299992","53.64617","0.9607064","0.1150734","0","2.245928"
"6/18/2007 6:00:00 PM","0.01130197","0","113.4008","90","0","0","19.96751","19.96751","1.435867","1.435867","2.479392","0","0.7359907","1.435867","0","0","0","0","0","0","1.043525","0.9913492","4.580734","1.353922","0.9913492","0","0.9913492","10.09235","68.82052","0.08982138","20","0.5526258","1.299992","53.64617","1.579453","0","2.7","1.353922"
"6/18/2007 7:00:00 PM","0","0","113.2807","90","0","0","19.96751","19.96751","1.309958","1.309958","2.353483","0","0.7062792","1.309958","0","0","0","0","0","0","1.043525","0.9913492","3.645231","2.149866","0.9913492","0","0.9913492","10.99679","74.9879","0.09004798","20","0.5527622","1.299992","53.64617","1.440953","0","2.7","2.149866"
"6/18/2007 8:00:00 PM","0","0","114.7536","90","0","0","19.96751","19.96751","0.7989475","0.7989475","1.842473","0","0.5856933","0.7989475","0","0","0","0","0","0","1.043525","0.9913492","2.835007","2.928204","0.9913492","0","0.9913492","11.90122","81.15527","0.09027407","20","0.5528986","1.299992","53.64617","0.8788422","0","2.7","2.928204"
"6/18/2007 9:00:00 PM","0","0","118.529","90","0","0","19.96751","19.96751","0.6064736","0.6064736","0","0","0","0.6064736","0","0","0.0000000000000001110223","0","0.6383933","0.6064736","0","0","2.073434","3.688934","0","0.6383933","-0.6383933","11.20309","76.39471","0.09027407","20","0.553035","1.299992","53.64617","0.667121","0","0","3.688934"
"6/18/2007 10:00:00 PM","0","0","126.5428","90","0","0","19.96751","19.96751","0.4370176","0.4370176","0","0","0","0.4370176","0","0","0.00000000000000005551115","0","0.4600185","0.4370176","0","0","2.812549","3.103281","0","0.4600185","-0.4600185","10.70119","72.97221","0.09027407","20","0.5531714","1.299992","53.64617","0.4807194","0","0","3.103281"
"6/18/2007 11:00:00 PM","0","0","143.771","90","0","0","19.96751","19.96751","0.20179","0.20179","0","0","0","0.20179","0","0","0","0","0.2124106","0.20179","0","0","3.264661","2.675756","0","0.2124106","-0.2124106","10.47018","71.39691","0.09027407","20","0.5533078","1.299992","53.64617","0.221969","0","0","2.675756"
"6/19/2007 12:00:00 AM","0","0","177.322","90","0","0","19.96751","19.96751","0.1518119","0.1518119","0","0","0","0.1518119","0","0","0","0","0.159802","0.1518119","0","0","3.440058","2.477154","0","0.159802","-0.159802","10.29649","70.21256","0.09027407","20","0.5534443","1.299992","53.64617","0.1669931","0","0","2.477154"
"6/19/2007 1:00:00 AM","0","0","-147.1733","90","0","0","19.96751","19.96751","0.1143607","0.1143607","0","0","0","0.1143607","0","0","0","0","0.1203797","0.1143607","0","0","3.5734","2.327083","0","0.1203797","-0.1203797","10.16572","69.32083","0.09027407","20","0.5535806","1.299992","53.64617","0.1257968","0","0","2.327083"
"6/19/2007 2:00:00 AM","0","0","-128.1372","90","0","0","19.96751","19.96751","0.13593","0.13593","0","0","0","0.13593","0","0","0","0","0.1430843","0.13593","0","0","3.674421","2.213663","0","0.1430843","-0.1430843","10.01025","68.26061","0.09027407","20","0.5537171","1.299992","53.64617","0.149523","0","0","2.213663"
"6/19/2007 3:00:00 AM","0","0","-119.2991","90","0","0","19.96751","19.96751","0.1261877","0.1261877","0","0","0","0.1261877","0","0","0.00000000000000002775558","0","0.1328291","0.1261877","0","0","3.805056","2.078332","0","0.1328291","-0.1328291","9.865929","67.2765","0.09027407","20","0.5538535","1.299992","53.64617","0.1388064","0","0","2.078332"
"6/19/2007 4:00:00 AM","0","0","-115.1186","90","0","0","19.96751","19.96751","0.3427687","0.3427687","0","0","0","0.3427687","0","0","0.00000000000000005551115","0","0.3608092","0.3427687","0","0","3.925519","1.952252","0","0.3608092","-0.3608092","9.472773","64.59554","0.09027407","20","0.5539899","1.299992","53.64617","0.3770456","0","0","1.952252"
"6/19/2007 5:00:00 AM","0","0","-113.4009","90","0","0","19.96751","19.96751","0.5794006","0.5794006","0","0","0","0.5794006","0","0","0.0000000000000001110223","0","0.6098953","0.5794006","0","0","4.285854","1.606501","0","0.6098953","-0.6098953","8.806059","60.05195","0.09027407","20","0.5541263","1.304557","53.83457","0.6373407","0","0","1.606501"
"6/19/2007 6:00:00 AM","0.008224285","0","-113.3303","90","0","0","19.96751","19.96751","0.7167594","0.7167594","0","0","0","0.7167594","0","0","0.0000000000000001110223","0","0.7544836","0.7167594","0","0","4.895113","1.012894","0","0.7544836","-0.7544836","7.979736","54.42077","0.09027407","20","0.5542628","1.311522","54.12199","0.7884353","0","0","1.012894"
"6/19/2007 7:00:00 AM","0.1632108","11.42936","-114.7122","77.17217","0.1781776","0.3353078","24.79231","19.96751","0.6524557","0.6524557","1.695981","0","0.5511248","0.6524557","51.39166","0.0000000000000002220446","0","0.3353078","0","0","1.043525","0.9913492","4.938046","0.264008","1.326657","0","1.326657","9.185869","62.64645","0.09045843","20","0.5543992","1.311522","54.12199","0.7177013","0.2682463","2.7","0.5993159"
"6/19/2007 8:00:00 AM","0.3355535","24.8763","-117.7864","63.58232","0.3494408","0.6447038","29.46705","19.96751","0.6159446","0.6159446","1.65947","0","0.5425091","0.6159446","104.6691","0.0000000000000002220446","0","0.6447038","0","0","1.043525","0.9913492","4.383748","1.35289","1.636053","0","1.636053","10.66857","72.75827","0.09059931","20","0.5545356","1.311522","54.12199","0.6775391","0.515763","2.7","1.997594"
"6/19/2007 9:00:00 AM","0.5218248","37.7992","-123.3409","50.39563","0.5386286","0.9715998","34.67392","19.96751","0.4512231","0.4512231","1.494748","0","0.5036388","0.4512231","215.3258","0.0000000000000002220446","0","0.9715998","0","0","1.043525","0.9913492","3.034208","2.648541","1.962949","0","1.962949","12.44162","84.85023","0.0906551","20","0.554672","1.311522","54.12199","0.4963454","0.7772799","2.7","3.620141"
"6/19/2007 10:00:00 AM","0.4982075","49.6201","-133.152","38.12997","0.5052388","0.9150497","33.75166","19.96751","0.4425078","0.4425078","0","0","0","0.4425078","206.7872","0","0","0.9150497","0.4657977","0.4425078","0","0","1.518247","4.135777","0.449252","0","0.449252","12.85382","87.66142","0.09060944","20","0.5548084","1.311522","54.12199","0.4867586","0.7320397","0","5.050827"
"6/19/2007 11:00:00 AM","0.5414917","58.99518","-150.5901","28.09876","0.5475956","0.9867027","34.92183","19.96751","0.6136763","0.6136763","0","0","0","0.6136763","160.7855","0","0","0.9867027","0.6459751","0.6136763","0","0","1.308231","4.471841","0.3407277","0","0.3407277","13.16682","89.79599","0.09057484","20","0.5549448","1.311522","54.12199","0.6750439","0.7893622","0","5.458544"
"6/19/2007 12:00:00 PM","0.3967864","63.18562","-177.9647","23.42988","0.3977503","0.72967","30.79233","19.96751","1.008708","1.008708","1.368654","0","0.4738836","1.008708","72.33707","0","0","0.72967","0","0","0.3599458","0.3419485","1.10856","4.724574","1.071618","0","1.071618","14.14366","96.46741","0.09068175","20","0.5550812","1.321227","54.52247","1.109579","0.583736","2.7","5.454244"
"6/19/2007 1:00:00 PM","0.3557996","59.92871","153.702","27.07265","0.3563747","0.6569618","29.65709","19.96751","0.6630825","0.6630825","0","0","0","0.6630825","99.07693","0","0","0.6569618","0.6979815","0.6630825","0","0","0.2811426","5.500337","0","0.04101979","-0.04101979","14.09914","96.1638","0.09068175","20","0.5552177","1.321227","54.52247","0.7293907","0.5255694","0","6.157299"
"6/19/2007 2:00:00 PM","0.1905708","51.05582","134.9451","36.6177","0.1905621","0.3581071","25.12913","19.96751","0.4455494","0.4455494","0","0","0","0.4455494","80.37427","0","0","0.3581071","0.4689994","0.4455494","0","0","0.4039008","5.465458","0","0.1108923","-0.1108923","13.97869","95.34227","0.09068175","20","0.5553541","1.321227","54.52247","0.4901043","0.2864856","0","5.823565"
"6/19/2007 3:00:00 PM","0.1620414","39.4581","124.3479","48.68946","0.1620616","0.3055402","24.3543","19.96751","0.548582","0.548582","0","0","0","0.548582","55.69637","0","0","0.3055402","0.5774547","0.548582","0","0","0.5363817","5.370868","0","0.2719145","-0.2719145","13.68274","93.32369","0.09068175","20","0.5554905","1.321227","54.52247","0.6034401","0.2444322","0","5.676409"
"6/19/2007 4:00:00 PM","0.04989376","26.6386","118.358","61.79285","0.04988162","0.095241","21.31429","19.96751","0.6929845","0.6929845","0","0","0","0.6929845","13.7436","0","0","0.095241","0.7294574","0.6929845","0","0","0.8017414","5.137127","0","0.6342164","-0.6342164","12.98922","88.59351","0.09068175","20","0.5556269","1.321227","54.52247","0.762283","0.0761928","0","5.232368"
"6/19/2007 5:00:00 PM","0.03101","13.2415","115.0139","75.34653","0.03102164","0.05935571","20.80472","19.96751","0.5224359","0.5224359","0","0","0","0.5224359","11.36134","0","0.0000000000000001110223","0.05935571","0.5499325","0.5224359","0","0","1.408337","4.582008","0","0.4905769","-0.4905769","12.45377","84.94144","0.09068175","20","0.5557634","1.321227","54.52247","0.5746796","0.04748457","0","4.641364"
"6/19/2007 6:00:00 PM","0.009478202","0","113.4298","90","0","0","19.96751","19.96751","1.39362","1.39362","2.437145","0","0.7260214","1.39362","0","0","0","0","0","0","1.043525","0.9913492","1.842091","4.146328","0.9913492","0","0.9913492","13.35819","91.11012","0.09090518","20","0.5558997","1.321227","54.52247","1.532982","0","2.7","4.146328"
"6/19/2007 7:00:00 PM","0","0","113.3053","90","0","0","19.96751","19.96751","1.425533","1.425533","2.439687","0","0.7266213","1.425533","0","0","0","0","0","0","1.014154","0.9634464","0.9634464","4.878637","0.9634464","0","0.9634464","14.23742","97.10974","0.09112184","20","0.5560362","1.324083","54.64034","1.568086","0","2.7","4.878637"
"6/19/2007 8:00:00 PM","0","0","114.7739","90","0","0","19.96751","19.96751","1.038669","1.038669","1.270357","0","0.4506879","1.038669","0","0","0","0","0","0","0.2316878","0.2201034","0.2201034","5.573821","0.2201034","0","0.2201034","14.43987","98.49058","0.09117127","20","0.5561726","1.324083","54.64034","1.142536","0","2.7","5.573821"
"6/19/2007 9:00:00 PM","0","0","118.5426","90","0","0","19.96751","19.96751","0.6212888","0.6212888","0","0","0","0.6212888","0","0","0.0000000000000001110223","0","0.6539882","0.6212888","0","0","0.1148766","5.731493","0","0.6539882","-0.6539882","13.72454","93.61154","0.09117127","20","0.556309","1.324083","54.64034","0.6834177","0","0","5.731493"
"6/19/2007 10:00:00 PM","0","0","126.5403","90","0","0","19.96751","19.96751","0.3686074","0.3686074","0","0","0","0.3686074","0","0","0","0","0.3880078","0.3686074","0","0","0.7918906","5.17042","0","0.3880078","-0.3880078","13.3016","90.72676","0.09117127","20","0.5564454","1.324083","54.64034","0.4054681","0","0","5.17042"
"6/19/2007 11:00:00 PM","0","0","143.7209","90","0","0","19.96751","19.96751","0.3119028","0.3119028","0","0","0","0.3119028","0","0","0.00000000000000005551115","0","0.3283187","0.3119028","0","0","1.137016","4.833498","0","0.3283187","-0.3283187","12.944","88.28763","0.09117127","20","0.5565819","1.324083","54.64034","0.343093","0","0","4.833498"
"6/20/2007 12:00:00 AM","0","0","177.1792","90","0","0","19.96751","19.96751","0.08733016","0.08733016","0","0","0","0.08733016","0","0","0","0","0.09192648","0.08733016","0","0","1.419833","4.54562","0","0.09192648","-0.09192648","12.84417","87.60675","0.09117127","20","0.5567182","1.324083","54.64034","0.09606317","0","0","4.54562"
"6/20/2007 1:00:00 AM","0","0","-147.2996","90","0","0","19.96751","19.96751","0.1194109","0.1194109","0","0","0","0.1194109","0","0","0.00000000000000001387779","0","0.1256956","0.1194109","0","0","1.471697","4.464767","0","0.1256956","-0.1256956","12.70762","86.67535","0.09117127","20","0.5568547","1.324083","54.64034","0.1313519","0","0","4.464767"
"6/20/2007 2:00:00 AM","0","0","-128.2119","90","0","0","19.96751","19.96751","0.1202214","0.1202214","0","0","0","0.1202214","0","0","0.00000000000000001387779","0","0.1265488","0.1202214","0","0","1.576095","4.353819","0","0.1265488","-0.1265488","12.57014","85.73763","0.09117127","20","0.5569911","1.324083","54.64034","0.1322435","0","0","4.353819"
"6/20/2007 3:00:00 AM","0","0","-119.3456","90","0","0","19.96751","19.96751","0.08973247","0.08973247","0","0","0","0.08973247","0","0","0","0","0.09445523","0.08973247","0","0","1.685386","4.241711","0","0.09445523","-0.09445523","12.46756","85.03799","0.09117127","20","0.5571275","1.324083","54.64034","0.09870572","0","0","4.241711"
"6/20/2007 4:00:00 AM","0","0","-115.1502","90","0","0","19.96751","19.96751","0.3014046","0.3014046","0","0","0","0.3014046","0","0","0","0","0.317268","0.3014046","0","0","1.764143","4.157804","0","0.317268","-0.317268","12.12204","82.6813","0.09117127","20","0.5572639","1.324083","54.64034","0.3315451","0","0","4.157804"
"6/20/2007 5:00:00 AM","0","0","-113.4238","90","0","0","19.96751","19.96751","0.6590897","0.6590897","0","0","0","0.6590897","0","0","0.0000000000000001110223","0","0.6937787","0.6590897","0","0","2.069372","3.873495","0","0.6937787","-0.6937787","11.3628","77.50272","0.09117127","20","0.5574003","1.324083","54.64034","0.7249987","0","0","3.873495"
"6/20/2007 6:00:00 AM","0.008925839","0","-113.347","90","0","0","19.96751","19.96751","0.6216168","0.6216168","0","0","0","0.6216168","0","0","0.0000000000000001110223","0","0.6543335","0.6216168","0","0","2.745198","3.239731","0","0.6543335","-0.6543335","10.6471","72.62109","0.09117127","20","0.5575368","1.324083","54.64034","0.6837785","0","0","3.239731"
"6/20/2007 7:00:00 AM","0.1481532","11.37697","-114.7236","77.22386","0.1595214","0.300838","24.28529","19.96751","0.6096908","0.6096908","0","0","0","0.6096908","49.34271","0","0.0000000000000001110223","0.300838","0.6417798","0.6096908","0","0","3.353184","2.630942","0","0.3409418","-0.3409418","10.27568","70.08776","0.09117127","20","0.5576732","1.324083","54.64034","0.6706598","0.2406704","0","2.93178"
"6/20/2007 8:00:00 AM","0.2860503","24.82294","-117.7917","63.63531","0.2941978","0.5462952","27.95515","19.96751","0.5132265","0.5132265","0","0","0","0.5132265","106.4433","0","0","0.5462952","0.5402384","0.5132265","0","0","3.631239","2.310666","0.006056787","0","0.006056787","10.28127","70.12585","0.09117066","20","0.5578096","1.324083","54.64034","0.5645491","0.4370362","0","2.856961"
"6/20/2007 9:00:00 AM","0.3340567","37.74574","-123.3364","50.44921","0.3371502","0.6229246","29.13035","19.96751","0.4973136","0.4973136","0","0","0","0.4973136","125.2579","0","0","0.6229246","0.523488","0.4973136","0","0","3.574007","2.315502","0.09943648","0","0.09943648","10.37285","70.75048","0.09116054","20","0.557946","1.324083","54.64034","0.5470451","0.4983396","0","2.938427"
"6/20/2007 10:00:00 AM","0.4849422","49.56874","-133.1284","38.18226","0.4912537","0.8912178","33.3658","19.96751","0.6830388","0.6830388","0","0","0","0.6830388","130.4783","0","0","0.8912178","0.7189882","0.6830388","0","0","3.470149","2.394736","0.1722296","0","0.1722296","10.53134","71.83153","0.091143","20","0.5580824","1.324083","54.64034","0.7513427","0.7129743","0","3.285954"
"6/20/2007 11:00:00 AM","0.8568504","58.95227","-150.5278","28.14357","0.8803222","1.521778","44.19398","19.96751","0.6035358","0.6035358","0","0","0","0.6035358","252.1438","0","0","1.521778","0.6353008","0.6035358","0","0","3.321168","2.53144","0.886477","0","0.886477","11.34098","77.35385","0.0910529","20","0.5582188","1.324083","54.64034","0.6638893","1.217422","0","4.053218"
"6/20/2007 12:00:00 PM","0.808088","63.16455","-177.8555","23.45122","0.8278674","1.44072","42.72271","19.96751","0.5238762","0.5238762","0","0","0","0.5238762","275.0115","0","0","1.44072","0.5514486","0.5238762","0","0","2.573624","3.221327","0.8892714","0","0.8892714","12.15314","82.89342","0.09096268","20","0.5583553","1.324083","54.64034","0.5762638","1.152576","0","4.662047"
"6/20/2007 1:00:00 PM","0.7520162","59.93605","153.8079","27.06228","0.770013","1.349879","41.10415","19.96751","0.4134084","0.4134084","0","0","0","0.4134084","326.5244","0","0","1.349879","0.4351668","0.4134084","0","0","1.883812","3.899189","0.9147127","0","0.9147127","12.98832","88.58996","0.09087007","20","0.5584917","1.324083","54.64034","0.4547493","1.079904","0","5.249068"
"6/20/2007 2:00:00 PM","0.7585781","51.08214","135.0194","36.58818","0.7810383","1.367307","41.41226","19.96751","0.4453664","0.4453664","0","0","0","0.4453664","307.0073","0","0","1.367307","0.4688067","0.4453664","0","0","1.199069","4.581446","0.8985004","0","0.8985004","13.80884","94.18648","0.09077928","20","0.5586281","1.324083","54.64034","0.489903","1.093846","0","5.948753"
"6/20/2007 3:00:00 PM","0.5816351","39.49464","124.3987","48.65045","0.6014419","1.076646","36.41272","19.96751","0.3366743","0.3366743","0","0","0","0.3366743","319.7887","0.1782844","0","1.076646","0.354394","0.3366743","0","0","0.5439678","5.2371","0.5439678","0","0.5439678","14.30745","97.58737","0.09072441","20","0.5587645","1.324083","54.64034","0.3703417","0.861317","0","6.313746"
"6/20/2007 4:00:00 PM","0.2597458","26.68099","118.3947","61.7486","0.2638298","0.4916332","27.12566","19.96751","0.4378723","0.4378723","0","0","0","0.4378723","112.2778","0","0","0.4916332","0.4609182","0.4378723","0","0","0.1837521","5.628447","0.03071502","0","0.03071502","14.33576","97.78046","0.09072131","20","0.558901","1.324083","54.64034","0.4816595","0.3933066","0","6.12008"
"6/20/2007 5:00:00 PM","0.1731431","13.28762","115.0419","75.29897","0.1846469","0.3472258","24.96824","19.96751","0.6579445","0.6579445","0","0","0","0.6579445","52.77433","0","0","0.3472258","0.6925731","0.6579445","0","0","0.2206059","5.650504","0","0.3453473","-0.3453473","13.95952","95.21426","0.09072131","20","0.5590373","1.324083","54.64034","0.7237389","0.2777807","0","5.99773"
"6/20/2007 6:00:00 PM","0.01950693","0","113.4519","90","0","0","19.96751","19.96751","1.394789","1.394789","2.003932","0","0.6237938","1.394789","0","0","0","0","0","0","0.6091433","0.5786861","0.5786861","5.355931","0.5786861","0","0.5786861","14.48976","98.83852","0.09085081","20","0.5591738","1.331706","54.95491","1.534268","0","2.7","5.355931"
"6/20/2007 7:00:00 PM","0","0","113.3228","90","0","0","19.96751","19.96751","1.381441","1.381441","1.474142","0","0.4987761","1.381441","0","0.00000000000000006938894","0","0","0","0","0.09270095","0.0880659","0.0880659","5.770625","0.0880659","0","0.0880659","14.57088","99.39183","0.0908705","20","0.5593102","1.331706","54.95491","1.519585","0","2.7","5.770625"
"6/20/2007 8:00:00 PM","0","0","114.7864","90","0","0","19.96751","19.96751","0.698073","0.698073","0","0","0","0.698073","0","0","0.0000000000000001110223","0","0.7348137","0.698073","0","0","0.04624779","5.833464","0","0.7348137","-0.7348137","13.7663","93.9036","0.0908705","20","0.5594466","1.331706","54.95491","0.7678803","0","0","5.833464"
"6/20/2007 9:00:00 PM","0","0","118.5472","90","0","0","19.96751","19.96751","0.5938513","0.5938513","0","0","0","0.5938513","0","0","0.0000000000000001110223","0","0.6251066","0.5938513","0","0","0.7789626","5.203903","0","0.6251066","-0.6251066","13.08282","89.24141","0.0908705","20","0.559583","1.331706","54.95491","0.6532364","0","0","5.203903"
"6/20/2007 10:00:00 PM","0","0","126.5274","90","0","0","19.96751","19.96751","0.2887879","0.2887879","0","0","0","0.2887879","0","0","0","0","0.3039873","0.2887879","0","0","1.346032","4.658149","0","0.3039873","-0.3039873","12.75182","86.98357","0.0908705","20","0.5597194","1.331706","54.95491","0.3176667","0","0","4.658149"
"6/20/2007 11:00:00 PM","0","0","143.6602","90","0","0","19.96751","19.96751","0.2396461","0.2396461","0","0","0","0.2396461","0","0","0.00000000000000005551115","0","0.252259","0.2396461","0","0","1.582713","4.390233","0","0.252259","-0.252259","12.47733","85.11118","0.0908705","20","0.5598559","1.331706","54.95491","0.2636107","0","0","4.390233"
"6/21/2007 12:00:00 AM","0","0","177.0351","90","0","0","19.96751","19.96751","0.1507956","0.1507956","0","0","0","0.1507956","0","0","0.00000000000000002775558","0","0.1587322","0.1507956","0","0","1.788734","4.166264","0","0.1587322","-0.1587322","12.30481","83.9344","0.0908705","20","0.5599923","1.331706","54.95491","0.1658751","0","0","4.166264"
"6/21/2007 1:00:00 AM","0","0","-147.4165","90","0","0","19.96751","19.96751","0.1273465","0.1273465","0","0","0","0.1273465","0","0","0.00000000000000002775558","0","0.1340489","0.1273465","0","0","1.912549","4.024671","0","0.1340489","-0.1340489","12.15917","82.94092","0.0908705","20","0.5601287","1.331706","54.95491","0.1400811","0","0","4.024671"
"6/21/2007 2:00:00 AM","0","0","-128.2765","90","0","0","19.96751","19.96751","0.128756","0.128756","0","0","0","0.128756","0","0","0","0","0.1355326","0.128756","0","0","2.022736","3.904634","0","0.1355326","-0.1355326","12.01191","81.93643","0.0908705","20","0.5602651","1.331706","54.95491","0.1416316","0","0","3.904634"
"6/21/2007 3:00:00 AM","0","0","-119.3832","90","0","0","19.96751","19.96751","0.1454991","0.1454991","0","0","0","0.1454991","0","0","0","0","0.153157","0.1454991","0","0","2.140204","3.782803","0","0.153157","-0.153157","11.84546","80.80106","0.0908705","20","0.5604015","1.331706","54.95491","0.160049","0","0","3.782803"
"6/21/2007 4:00:00 AM","0","0","-115.1741","90","0","0","19.96751","19.96751","0.2647034","0.2647034","0","0","0","0.2647034","0","0","0","0","0.2786351","0.2647034","0","0","2.27746","3.644536","0","0.2786351","-0.2786351","11.54217","78.73219","0.0908705","20","0.5605379","1.331706","54.95491","0.2911737","0","0","3.644536"
"6/21/2007 5:00:00 AM","0","0","-113.4394","90","0","0","19.96751","19.96751","0.6371213","0.6371213","0","0","0","0.6371213","0","0","0.0000000000000001110223","0","0.6706539","0.6371213","0","0","2.541495","3.391053","0","0.6706539","-0.6706539","10.80845","73.72734","0.0908705","20","0.5606744","1.331706","54.95491","0.7008334","0","0","3.391053"
"6/21/2007 6:00:00 AM","0.004980969","0","-113.3568","90","0","0","19.96751","19.96751","0.8035485","0.8035485","0","0","0","0.8035485","0","0","0","0","0.8458405","0.8035485","0","0","3.20085","2.769653","0","0.8458405","-0.8458405","9.880965","67.4007","0.0908705","20","0.5608107","1.331706","54.95491","0.8839033","0","0","2.769653"
"6/21/2007 7:00:00 AM","0.1145817","11.32547","-114.7281","77.27505","0.1188197","0.2251161","23.18063","19.96751","0.5941013","0.5941013","0","0","0","0.5941013","37.89187","0","0","0.2251161","0.6253698","0.5941013","0","0","4.018699","1.967552","0","0.4002537","-0.4002537","9.444606","64.42417","0.0908705","20","0.5609472","1.331706","54.95491","0.6535115","0.1800929","0","2.192668"
"6/21/2007 8:00:00 AM","0.1597133","24.77129","-117.7896","63.68699","0.160134","0.3019723","24.30194","19.96751","0.5411419","0.5411419","0","0","0","0.5411419","55.8028","0","0","0.3019723","0.5696231","0.5411419","0","0","4.347864","1.583777","0","0.2676508","-0.2676508","9.153307","62.43715","0.0908705","20","0.5610836","1.331706","54.95491","0.5952561","0.2415779","0","1.885749"
"6/21/2007 9:00:00 AM","0.2987058","37.69501","-123.3239","50.50047","0.300448","0.5574958","28.12601","19.96751","0.5275768","0.5275768","0","0","0","0.5275768","105.671","0","0","0.5574958","0.555344","0.5275768","0","0","4.566255","1.325299","0.002151811","0","0.002151811","9.155291","62.45068","0.09087028","20","0.56122","1.331706","54.95491","0.5803345","0.4459966","0","1.882795"
"6/21/2007 10:00:00 AM","0.3511038","49.52146","-133.0963","38.23089","0.3523466","0.6498432","29.54668","19.96751","0.6092067","0.6092067","0","0","0","0.6092067","106.6704","0","0","0.6498432","0.6412703","0.6092067","0","0","4.521691","1.327066","0.008572917","0","0.008572917","9.163194","62.50459","0.09086942","20","0.5613564","1.331706","54.95491","0.6701275","0.5198746","0","1.976909"
"6/21/2007 11:00:00 AM","0.2923428","58.91508","-150.4583","28.1829","0.2924657","0.5431882","27.90781","19.96751","0.8935609","0.8935609","0","0","0","0.8935609","60.78916","0","0.0000000000000001110223","0.5431882","0.9405904","0.8935609","0","0","4.499868","1.334102","0","0.3974022","-0.3974022","8.729959","59.54939","0.09086942","20","0.5614929","1.331724","54.95564","0.982917","0.4345506","0","1.87729"
"6/21/2007 12:00:00 PM","0.6314118","63.1503","-177.7455","23.46575","0.6410515","1.141988","37.5118","19.96751","1.066607","1.066607","1.849822","0","0.5874276","1.066607","107.0673","0","0","1.141988","0","0","0.7832149","0.7440541","4.915382","0.9463947","1.886042","0","1.886042","10.43486","71.17897","0.09104092","20","0.5616293","1.331724","54.95564","1.173268","0.9135902","2.7","2.088382"
"6/21/2007 1:00:00 PM","0.7478709","59.94946","153.9076","27.04604","0.7656362","1.342946","40.98187","19.96751","0.5928265","0.5928265","1.636352","0","0.5370538","0.5928265","226.5327","0.0000000000000002220446","0","1.342946","0","0","1.043525","0.9913492","3.24923","2.448794","2.334295","0","2.334295","12.53545","85.50763","0.09110101","20","0.5617657","1.331724","54.95564","0.6521092","1.074357","2.7","3.791739"
"6/21/2007 2:00:00 PM","0.5139231","51.11298","135.0854","36.55452","0.5212507","0.9422293","34.19374","19.96751","0.6675342","0.6675342","0","0","0","0.6675342","141.1507","0","0","0.9422293","0.7026675","0.6675342","0","0","1.413246","4.213815","0.2395618","0","0.2395618","12.75574","87.01035","0.0910769","20","0.5619021","1.331724","54.95564","0.7342876","0.7537835","0","5.156044"
"6/21/2007 3:00:00 PM","0.4182854","39.53436","124.4415","48.60867","0.4254288","0.7778906","31.55297","19.96751","0.3524567","0.3524567","0","0","0","0.3524567","220.7053","0","0","0.7778906","0.371007","0.3524567","0","0","1.395741","4.393416","0.4068836","0","0.4068836","13.12924","89.55807","0.09103596","20","0.5620385","1.331724","54.95564","0.3877023","0.6223125","0","5.171307"
"6/21/2007 4:00:00 PM","0.3542739","26.72553","118.424","61.70259","0.3677051","0.6769467","29.96775","19.96751","0.5609334","0.5609334","0","0","0","0.5609334","120.6822","0","0","0.6769467","0.5904562","0.5609334","0","0","1.13361","4.695528","0.08649048","0","0.08649048","13.20891","90.1015","0.09102727","20","0.5621749","1.331724","54.95564","0.6170267","0.5415574","0","5.372475"
"6/21/2007 5:00:00 PM","0.1429373","13.33509","115.0629","75.25044","0.1484545","0.2803196","23.98473","19.96751","0.8839502","0.8839502","0","0","0","0.8839502","31.71215","0","0","0.2803196","0.9304739","0.8839502","0","0","1.113171","4.759579","0","0.6501543","-0.6501543","12.49781","85.25092","0.09102727","20","0.5623114","1.331724","54.95564","0.9723452","0.2242557","0","5.039898"
"6/21/2007 6:00:00 PM","0.01342389","0","113.4672","90","0","0","19.96751","19.96751","1.304305","1.304305","2.34783","0","0.7049453","1.304305","0","0","0","0","0","0","1.043525","0.9913492","1.783675","4.183028","0.9913492","0","0.9913492","13.40224","91.42139","0.0912473","20","0.5624478","1.332938","55.00574","1.434735","0","2.7","4.183028"
"6/21/2007 7:00:00 PM","0","0","113.3331","90","0","0","19.96751","19.96751","1.347713","1.347713","2.316002","0","0.6974347","1.347713","0","-0.0000000000000001110223","0","0","0","0","0.9682894","0.919875","0.919875","4.914516","0.919875","0","0.919875","14.24208","97.15027","0.09145103","20","0.5625842","1.332938","55.00574","1.482484","0","2.7","4.914516"
"6/21/2007 8:00:00 PM","0","0","114.7911","90","0","0","19.96751","19.96751","1.224341","1.224341","1.452868","0","0.4937561","1.224341","0","0","0","0","0","0","0.2285276","0.2171013","0.2171013","5.577931","0.2171013","0","0.2171013","14.44178","98.51244","0.09149905","20","0.5627206","1.332938","55.00574","1.346775","0","2.7","5.577931"
"6/21/2007 9:00:00 PM","0","0","118.543","90","0","0","19.96751","19.96751","0.6383866","0.6383866","0","0","0","0.6383866","0","0","0.0000000000000001110223","0","0.6719859","0.6383866","0","0","0.1132012","5.733437","0","0.6719859","-0.6719859","13.70659","93.49749","0.09149905","20","0.562857","1.332938","55.00574","0.7022253","0","0","5.733437"
"6/21/2007 10:00:00 PM","0","0","126.5041","90","0","0","19.96751","19.96751","0.5640475","0.5640475","0","0","0","0.5640475","0","0","0","0","0.5937342","0.5640475","0","0","0.8074622","5.156687","0","0.5937342","-0.5937342","13.05768","89.07103","0.09149905","20","0.5629935","1.332938","55.00574","0.6204522","0","0","5.156687"
"6/21/2007 11:00:00 PM","0","0","143.589","90","0","0","19.96751","19.96751","0.2908584","0.2908584","0","0","0","0.2908584","0","0","0","0","0.3061667","0.2908584","0","0","1.356067","4.637946","0","0.3061667","-0.3061667","12.7243","86.79691","0.09149905","20","0.5631298","1.332938","55.00574","0.3199442","0","0","4.637946"
"6/22/2007 12:00:00 AM","0","0","176.8897","90","0","0","19.96751","19.96751","0.124044","0.124044","0","0","0","0.124044","0","0","0.00000000000000002775558","0","0.1305726","0.124044","0","0","1.601658","4.367914","0","0.1305726","-0.1305726","12.58244","85.82923","0.09149905","20","0.5632663","1.332938","55.00574","0.1364484","0","0","4.367914"
"6/22/2007 1:00:00 AM","0","0","-147.5238","90","0","0","19.96751","19.96751","0.09400901","0.09400901","0","0","0","0.09400901","0","0","0.00000000000000001387779","0","0.09895685","0.09400901","0","0","1.68835","4.252284","0","0.09895685","-0.09895685","12.47497","85.09615","0.09149905","20","0.5634027","1.332938","55.00574","0.1034099","0","0","4.252284"
"6/22/2007 2:00:00 AM","0","0","-128.3308","90","0","0","19.96751","19.96751","0.05825023","0.05825023","0","0","0","0.05825023","0","0","0.000000000000000006938894","0","0.06131604","0.05825023","0","0","1.762307","4.164399","0","0.06131604","-0.06131604","12.40841","84.64213","0.09149905","20","0.5635391","1.332938","55.00574","0.06407526","0","0","4.164399"
"6/22/2007 3:00:00 AM","0","0","-119.4119","90","0","0","19.96751","19.96751","0.1004739","0.1004739","0","0","0","0.1004739","0","0","0.00000000000000001387779","0","0.105762","0.1004739","0","0","1.807537","4.109844","0","0.105762","-0.105762","12.29354","83.85857","0.09149905","20","0.5636755","1.332938","55.00574","0.1105212","0","0","4.109844"
"6/22/2007 4:00:00 AM","0","0","-115.1901","90","0","0","19.96751","19.96751","0.4006778","0.4006778","0","0","0","0.4006778","0","0","0","0","0.4217661","0.4006778","0","0","1.902986","4.015467","0","0.4217661","-0.4217661","11.8336","80.72115","0.09149905","20","0.563812","1.332938","55.00574","0.4407456","0","0","4.015467"
"6/22/2007 5:00:00 AM","0","0","-113.4479","90","0","0","19.96751","19.96751","0.5214179","0.5214179","0","0","0","0.5214179","0","0","0.0000000000000001110223","0","0.548861","0.5214179","0","0","2.31584","3.634732","0","0.548861","-0.548861","11.23408","76.63161","0.09149905","20","0.5639484","1.332938","55.00574","0.5735598","0","0","3.634732"
"6/22/2007 6:00:00 AM","0.005338756","0","-113.3597","90","0","0","19.96751","19.96751","0.7197244","0.7197244","0","0","0","0.7197244","0","0","0.0000000000000001110223","0","0.7576045","0.7197244","0","0","2.837327","3.131614","0","0.7576045","-0.7576045","10.4043","70.97141","0.09149905","20","0.5640848","1.332938","55.00574","0.7916968","0","0","3.131614"
"6/22/2007 7:00:00 AM","0.09303621","11.27493","-114.7255","77.32565","0.09460831","0.1797353","22.52449","19.96751","0.5981286","0.5981286","0","0","0","0.5981286","30.04961","0","0","0.1797353","0.629609","0.5981286","0","0","3.563409","2.422496","0","0.4498737","-0.4498737","9.913533","67.6237","0.09149905","20","0.5642212","1.332938","55.00574","0.6579415","0.1437883","0","2.602231"
"6/22/2007 8:00:00 AM","0.2315453","24.72142","-117.7801","63.73727","0.2348744","0.4391412","26.33583","19.96751","0.6279825","0.6279825","0","0","0","0.6279825","69.9289","0","0","0.4391412","0.6610342","0.6279825","0","0","3.951176","1.996112","0","0.221893","-0.221893","9.672176","65.97731","0.09149905","20","0.5643576","1.332938","55.00574","0.6907807","0.351313","0","2.435253"
"6/22/2007 9:00:00 AM","0.451344","37.64708","-123.3035","50.54934","0.4624023","0.8417804","32.57055","19.96751","0.6116347","0.6116347","0","0","0","0.6116347","137.628","0","0","0.8417804","0.6438259","0.6116347","0","0","4.119273","1.784517","0.1979544","0","0.1979544","9.854294","67.2196","0.09147911","20","0.564494","1.332938","55.00574","0.6727981","0.6734243","0","2.626298"
"6/22/2007 10:00:00 AM","0.5155311","49.47829","-133.0556","38.27579","0.52368","0.9463431","34.26085","19.96751","0.5806388","0.5806388","0","0","0","0.5806388","162.9831","0","0","0.9463431","0.6111988","0.5806388","0","0","3.90619","1.944294","0.3351443","0","0.3351443","10.16217","69.31976","0.09144535","20","0.5646304","1.332938","55.00574","0.6387027","0.7570745","0","2.890637"
