sep=,
"6/22/2007 11:00:00 AM","0.7802523","58.88366","-150.3815","28.21671","0.8002588","1.397558","41.94978","19.96751","0.8087872","0.8087872","0","0","0","0.8087872","172.7968","0","0","1.397558","0.8513549","0.8087872","0","0","3.613298","2.212781","0.546203","0","0.546203","10.66282","72.73486","0.09139039","20","0.5647669","1.332938","55.00574","0.8896658","1.118046","0","3.610339"
"6/22/2007 12:00:00 PM","0.5188288","63.14289","-177.6347","23.47346","0.5230465","0.9452705","34.24335","19.96751","0.80453","0.80453","0","0","0","0.80453","117.4935","0","0","0.9452705","0.8468736","0.80453","0","0","3.162277","2.645012","0.0983969","0","0.0983969","10.75344","73.35302","0.09138049","20","0.5649033","1.332938","55.00574","0.8849829","0.7562164","0","3.590283"
"6/22/2007 1:00:00 PM","0.454952","59.96893","154.0009","27.02394","0.4574969","0.8333384","32.43544","19.96751","0.5404517","0.5404517","0","0","0","0.5404517","154.1929","0","0","0.8333384","0.5688965","0.5404517","0","0","3.120605","2.722673","0.2644419","0","0.2644419","10.99656","75.01138","0.09135391","20","0.5650397","1.332938","55.00574","0.5944968","0.6666707","0","3.556011"
"6/22/2007 2:00:00 PM","0.7993165","51.14828","135.1432","36.51675","0.8234863","1.433894","42.59999","19.96751","0.6102819","0.6102819","0","0","0","0.6102819","234.956","0","0","1.433894","0.642402","0.6102819","0","0","2.913479","2.930142","0.7914917","0","0.7914917","11.72016","79.94733","0.09127444","20","0.5651761","1.332938","55.00574","0.6713101","1.147115","0","4.364036"
"6/22/2007 3:00:00 PM","0.6107242","39.57722","124.4764","48.56415","0.6323574","1.127705","37.27038","19.96751","0.4598812","0.4598812","0","0","0","0.4598812","245.2167","0","0","1.127705","0.4840854","0.4598812","0","0","2.263989","3.540123","0.64362","0","0.64362","12.30949","83.96738","0.09120993","20","0.5653126","1.332938","55.00574","0.5058693","0.9021643","0","4.667829"
"6/22/2007 4:00:00 PM","0.4445426","26.77218","118.446","61.65487","0.4668859","0.849487","32.69406","19.96751","0.436762","0.436762","0","0","0","0.436762","194.4965","0","0","0.849487","0.4597495","0.436762","0","0","1.780395","4.028585","0.3897375","0","0.3897375","12.66732","86.40823","0.0911709","20","0.5654489","1.332938","55.00574","0.4804382","0.6795896","0","4.878073"
"6/22/2007 5:00:00 PM","0.1733762","13.38381","115.077","75.20103","0.1846811","0.3472888","24.96917","19.96751","0.516535","0.516535","0","0","0","0.516535","67.23431","0","0.0000000000000001110223","0.3472888","0.5437211","0.516535","0","0","1.514344","4.321516","0","0.1964323","-0.1964323","12.45372","84.95123","0.0911709","20","0.5655854","1.332938","55.00574","0.5681885","0.277831","0","4.668805"
"6/22/2007 6:00:00 PM","0.02589548","0","113.4755","90","0","0","19.96751","19.96751","1.74887","1.74887","2.7","0","0.7880488","1.74887","0","0","0","0","0","0","0.9511304","0.9035739","1.75517","4.14699","0.9035739","0","0.9035739","13.27883","90.5799","0.09137014","20","0.5657218","1.333307","55.02099","1.923756","0","2.7","4.14699"
"6/22/2007 7:00:00 PM","0","0","113.3363","90","0","0","19.96751","19.96751","1.380011","1.380011","2.423536","0","0.72281","1.380011","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","1.005283","4.815763","0.9913492","0","0.9913492","14.18325","96.74932","0.09158827","20","0.5658582","1.333307","55.02099","1.518012","0","2.7","4.815763"
"6/22/2007 8:00:00 PM","0","0","114.7881","90","0","0","19.96751","19.96751","0.8672153","0.8672153","0","0","0","0.8672153","0","0","0.0000000000000001110223","0","0.9128582","0.8672153","0","0","0.2523418","5.53196","0","0.9128582","-0.9128582","13.1814","89.91529","0.09158827","20","0.5659946","1.333307","55.02099","0.9539368","0","0","5.53196"
"6/22/2007 9:00:00 PM","0","0","118.53","90","0","0","19.96751","19.96751","0.5880673","0.5880673","0","0","0","0.5880673","0","0","0.0000000000000001110223","0","0.6190182","0.5880673","0","0","1.232717","4.737558","0","0.6190182","-0.6190182","12.50463","85.2988","0.09158827","20","0.5661311","1.333307","55.02099","0.646874","0","0","4.737558"
"6/22/2007 10:00:00 PM","0","0","126.4705","90","0","0","19.96751","19.96751","0.2781396","0.2781396","0","0","0","0.2781396","0","0","0.00000000000000005551115","0","0.2927786","0.2781396","0","0","1.80761","4.188695","0","0.2927786","-0.2927786","12.18588","83.12448","0.09158827","20","0.5662674","1.333307","55.02099","0.3059536","0","0","4.188695"
"6/22/2007 11:00:00 PM","0","0","143.5073","90","0","0","19.96751","19.96751","0.1145507","0.1145507","0","0","0","0.1145507","0","0","0.00000000000000001387779","0","0.1205797","0.1145507","0","0","2.038617","3.926771","0","0.1205797","-0.1205797","12.05489","82.23097","0.09158827","20","0.5664039","1.333307","55.02099","0.1260058","0","0","3.926771"
"6/23/2007 12:00:00 AM","0","0","176.7431","90","0","0","19.96751","19.96751","0.08159701","0.08159701","0","0","0","0.08159701","0","0","0.00000000000000001387779","0","0.08589158","0.08159701","0","0","2.115942","3.818501","0","0.08589158","-0.08589158","11.96163","81.59478","0.09158827","20","0.5665403","1.333307","55.02099","0.0897567","0","0","3.818501"
"6/23/2007 1:00:00 AM","0","0","-147.6214","90","0","0","19.96751","19.96751","0.1565887","0.1565887","0","0","0","0.1565887","0","0","0","0","0.1648302","0.1565887","0","0","2.178146","3.741187","0","0.1648302","-0.1648302","11.78247","80.37267","0.09158827","20","0.5666767","1.333307","55.02099","0.1722475","0","0","3.741187"
"6/23/2007 2:00:00 AM","0","0","-128.3748","90","0","0","19.96751","19.96751","0.1337619","0.1337619","0","0","0","0.1337619","0","0","0","0","0.140802","0.1337619","0","0","2.32924","3.592143","0","0.140802","-0.140802","11.62948","79.32904","0.09158827","20","0.5668131","1.333307","55.02099","0.147138","0","0","3.592143"
"6/23/2007 3:00:00 AM","0","0","-119.4317","90","0","0","19.96751","19.96751","0.1178894","0.1178894","0","0","0","0.1178894","0","0","0.00000000000000001387779","0","0.1240941","0.1178894","0","0","2.453492","3.464317","0","0.1240941","-0.1240941","11.49467","78.40945","0.09158827","20","0.5669495","1.333307","55.02099","0.1296783","0","0","3.464317"
"6/23/2007 4:00:00 AM","0","0","-115.1983","90","0","0","19.96751","19.96751","0.2850308","0.2850308","0","0","0","0.2850308","0","0","0.00000000000000005551115","0","0.3000324","0.2850308","0","0","2.56198","3.351266","0","0.3000324","-0.3000324","11.16799","76.18105","0.09158827","20","0.567086","1.333307","55.02099","0.3135338","0","0","3.351266"
"6/23/2007 5:00:00 AM","0","0","-113.4492","90","0","0","19.96751","19.96751","0.73698","0.73698","0","0","0","0.73698","0","0","0.0000000000000001110223","0","0.7757685","0.73698","0","0","2.851577","3.075695","0","0.7757685","-0.7757685","10.31811","70.38374","0.09158827","20","0.5672224","1.333307","55.02099","0.810678","0","0","3.075695"
"6/23/2007 6:00:00 AM","0.001895013","0","-113.3557","90","0","0","19.96751","19.96751","0.4101913","0.4101913","0","0","0","0.4101913","0","0","0.00000000000000005551115","0","0.4317803","0.4101913","0","0","3.624145","2.348012","0","0.4317803","-0.4317803","9.847192","67.17141","0.09158827","20","0.5673588","1.333307","55.02099","0.4512104","0","0","2.348012"
"6/23/2007 7:00:00 AM","0.04811708","11.22543","-114.7159","77.37559","0.04820247","0.09205221","21.26891","19.96751","0.2908245","0.2908245","0","0","0","0.2908245","31.65215","0","0","0.09205221","0.3061311","0.2908245","0","0","4.001114","1.9381","0","0.2140789","-0.2140789","9.614358","65.58818","0.09158827","20","0.5674952","1.340859","55.33262","0.319907","0.07364176","0","2.030153"
"6/23/2007 8:00:00 AM","0.2174489","24.67342","-117.7633","63.78608","0.2199169","0.4118834","25.92824","19.96751","0.6481923","0.6481923","0","0","0","0.6481923","63.5434","0","0.0000000000000001110223","0.4118834","0.6823077","0.6481923","0","0","4.164325","1.734182","0","0.2704243","-0.2704243","9.320029","63.5803","0.09158827","20","0.5676316","1.340859","55.33262","0.7130115","0.3295067","0","2.146065"
"6/23/2007 9:00:00 AM","0.3808929","37.602","-123.275","50.59576","0.3866578","0.7102509","30.48777","19.96751","0.5608879","0.5608879","0","0","0","0.5608879","126.6298","0","0","0.7102509","0.5904083","0.5608879","0","0","4.410276","1.474089","0.1198426","0","0.1198426","9.430377","64.33308","0.09157626","20","0.567768","1.340859","55.33262","0.6169766","0.5682007","0","2.18434"
"6/23/2007 10:00:00 AM","0.4135007","49.4393","-133.0065","38.31691","0.4165554","0.7624682","31.30901","19.96751","0.5721848","0.5721848","0","0","0","0.5721848","133.2556","0","0","0.7624682","0.6022998","0.5721848","0","0","4.269885","1.571819","0.1601684","0","0.1601684","9.577791","65.33872","0.09156019","20","0.5679045","1.340859","55.33262","0.6294033","0.6099746","0","2.334288"
"6/23/2007 11:00:00 AM","0.4763003","58.85801","-150.2976","28.24499","0.4797096","0.8714806","33.04747","19.96751","0.6875052","0.6875052","0","0","0","0.6875052","126.7598","0","0","0.8714806","0.7236897","0.6875052","0","0","4.125023","1.70197","0.1477909","0","0.1477909","9.713831","66.26678","0.09154537","20","0.5680409","1.340859","55.33262","0.7562557","0.6971845","0","2.57345"
"6/23/2007 12:00:00 PM","0.7838673","63.14231","-177.5232","23.47435","0.8023936","1.400908","42.00951","19.96751","0.8272532","0.8272532","0","0","0","0.8272532","169.3445","0","0","1.400908","0.8707929","0.8272532","0","0","4.004445","1.821663","0.5301147","0","0.5301147","10.19981","69.58211","0.09149227","20","0.5681773","1.340859","55.33262","0.9099786","1.120726","0","3.22257"
"6/23/2007 1:00:00 PM","0.5640807","59.99443","154.0877","26.996","0.5710464","1.026032","35.57068","19.96751","0.4762222","0.4762222","0","0","0","0.4762222","215.4525","0","0","1.026032","0.5012864","0.4762222","0","0","3.554683","2.245993","0.5247458","0","0.5247458","10.6809","72.86404","0.09143975","20","0.5683137","1.340859","55.33262","0.5238444","0.8208259","0","3.272026"
"6/23/2007 2:00:00 PM","0.4955104","51.18802","135.1926","36.47495","0.5017877","0.9091766","33.65642","19.96751","0.6200402","0.6200402","0","0","0","0.6200402","146.6319","0","0","0.9091766","0.6526738","0.6200402","0","0","3.139688","2.661041","0.2565028","0","0.2565028","10.91674","74.47289","0.09141411","20","0.5684502","1.340859","55.33262","0.6820441","0.7273414","0","3.570217"
"6/23/2007 3:00:00 PM","0.4519032","39.62314","124.5033","48.51698","0.4614594","0.8401584","32.54458","19.96751","0.4283681","0.4283681","0","0","0","0.4283681","196.13","0","0","0.8401584","0.4509138","0.4283681","0","0","2.965979","2.86268","0.3892446","0","0.3892446","11.27411","76.91085","0.09137522","20","0.5685865","1.340859","55.33262","0.4712049","0.6721267","0","3.702838"
"6/23/2007 4:00:00 PM","0.2805523","26.82085","118.4605","61.60551","0.2861913","0.5319225","27.73634","19.96751","0.4579175","0.4579175","0","0","0","0.4579175","116.1612","0","0","0.5319225","0.4820184","0.4579175","0","0","2.664637","3.165953","0.04990404","0","0.04990404","11.3201","77.22456","0.09137024","20","0.568723","1.340859","55.33262","0.5037093","0.425538","0","3.697876"
"6/23/2007 5:00:00 PM","0.15741","13.43372","115.084","75.15082","0.1653238","0.3115748","24.44294","19.96751","0.6230126","0.6230126","0","0","0","0.6230126","50.01099","0","0","0.3115748","0.6558027","0.6230126","0","0","2.658352","3.204777","0","0.3442279","-0.3442279","10.94509","74.66628","0.09137024","20","0.5688594","1.340859","55.33262","0.6853138","0.2492598","0","3.516352"
"6/23/2007 6:00:00 PM","0.01782279","0","113.4769","90","0","0","19.96751","19.96751","1.534439","1.534439","2.577965","0","0.7592515","1.534439","0","0","0","0","0","0","1.043525","0.9913492","3.024978","2.886837","0.9913492","0","0.9913492","11.84951","80.8367","0.09158762","20","0.5689958","1.341504","55.35923","1.687883","0","2.7","2.886837"
"6/23/2007 7:00:00 PM","0","0","113.3323","90","0","0","19.96751","19.96751","1.109965","1.109965","2.153491","0","0.6590859","1.109965","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.160997","3.648508","0.9913492","0","0.9913492","12.75394","87.00663","0.09180453","20","0.5691322","1.341504","55.35923","1.220962","0","2.7","3.648508"
"6/23/2007 8:00:00 PM","0","0","114.7773","90","0","0","19.96751","19.96751","0.64913","0.64913","0","0","0","0.64913","0","0","0.0000000000000001110223","0","0.6832948","0.64913","0","0","1.388489","4.39252","0","0.6832948","-0.6832948","12.00627","81.9061","0.09180453","20","0.5692686","1.341504","55.35923","0.714043","0","0","4.39252"
"6/23/2007 9:00:00 PM","0","0","118.5082","90","0","0","19.96751","19.96751","0.50519","0.50519","0","0","0","0.50519","0","0","0","0","0.531779","0.50519","0","0","2.156214","3.778724","0","0.531779","-0.531779","11.42554","77.94436","0.09180453","20","0.5694051","1.341504","55.35923","0.555709","0","0","3.778724"
"6/23/2007 10:00:00 PM","0","0","126.4267","90","0","0","19.96751","19.96751","0.4659667","0.4659667","0","0","0","0.4659667","0","0","0.00000000000000005551115","0","0.4904913","0.4659667","0","0","2.670153","3.293665","0","0.4904913","-0.4904913","10.89017","74.29216","0.09180453","20","0.5695415","1.341504","55.35923","0.5125634","0","0","3.293665"
"6/23/2007 11:00:00 PM","0","0","143.4155","90","0","0","19.96751","19.96751","0.249404","0.249404","0","0","0","0.249404","0","0","0.00000000000000002775558","0","0.2625305","0.249404","0","0","3.121492","2.84007","0","0.2625305","-0.2625305","10.60447","72.34308","0.09180453","20","0.5696779","1.341504","55.35923","0.2743444","0","0","2.84007"
"6/24/2007 12:00:00 AM","0","0","176.5955","90","0","0","19.96751","19.96751","0.1482702","0.1482702","0","0","0","0.1482702","0","0","0","0","0.1560739","0.1482702","0","0","3.335169","2.595472","0","0.1560739","-0.1560739","10.43484","71.18593","0.09180453","20","0.5698143","1.341504","55.35923","0.1630972","0","0","2.595472"
"6/24/2007 1:00:00 AM","0","0","-147.7093","90","0","0","19.96751","19.96751","0.119259","0.119259","0","0","0","0.119259","0","0","0.00000000000000001387779","0","0.1255358","0.119259","0","0","3.456087","2.449425","0","0.1255358","-0.1255358","10.29847","70.25555","0.09180453","20","0.5699507","1.341504","55.35923","0.1311849","0","0","2.449425"
"6/24/2007 2:00:00 AM","0","0","-128.4082","90","0","0","19.96751","19.96751","0.1090812","0.1090812","0","0","0","0.1090812","0","0","0.00000000000000001387779","0","0.1148224","0.1090812","0","0","3.559702","2.33155","0","0.1148224","-0.1148224","10.17374","69.40469","0.09180453","20","0.5700871","1.341504","55.35923","0.1199894","0","0","2.33155"
"6/24/2007 3:00:00 AM","0","0","-119.4424","90","0","0","19.96751","19.96751","0.1105536","0.1105536","0","0","0","0.1105536","0","0","0.00000000000000001387779","0","0.1163723","0.1105536","0","0","3.659568","2.223399","0","0.1163723","-0.1163723","10.04733","68.54233","0.09180453","20","0.5702236","1.341504","55.35923","0.121609","0","0","2.223399"
"6/24/2007 4:00:00 AM","0","0","-115.1986","90","0","0","19.96751","19.96751","0.2966187","0.2966187","0","0","0","0.2966187","0","0","0","0","0.3122302","0.2966187","0","0","3.764479","2.113444","0","0.3122302","-0.3122302","9.70732","66.22279","0.09180453","20","0.5703599","1.341504","55.35923","0.3262806","0","0","2.113444"
"6/24/2007 5:00:00 AM","0","0","-113.4433","90","0","0","19.96751","19.96751","0.7264678","0.7264678","0","0","0","0.7264678","0","0","0","0","0.7647029","0.7264678","0","0","4.074769","1.815986","0","0.7647029","-0.7647029","8.869688","60.51205","0.09180453","20","0.5704964","1.347269","55.59716","0.7991146","0","0","1.815986"
"6/24/2007 6:00:00 AM","0.01024801","0","-113.3447","90","0","0","19.96751","19.96751","0.7546219","0.7546219","0","0","0","0.7546219","0","0","0","0","0.7943388","0.7546219","0","0","4.851952","1.072965","0","0.7943388","-0.7943388","7.999257","54.57895","0.09180453","20","0.5706328","1.356807","55.99075","0.8300841","0","0","1.072965"
"6/24/2007 7:00:00 AM","0.1538472","11.17705","-114.6994","77.42479","0.1673527","0.3153258","24.49807","19.96751","0.4604349","0.4604349","1.50396","0","0.5058126","0.4604349","68.48432","0","0","0.3153258","0","0","1.043525","0.9913492","4.93819","0.2851111","1.306675","0","1.306675","9.187459","62.68605","0.09192451","20","0.5707693","1.356807","55.99075","0.5064784","0.2522606","2.7","0.6004369"
"6/24/2007 8:00:00 AM","0.3032302","24.62735","-117.7391","63.83335","0.3135991","0.5810076","28.48569","19.96751","0.3168294","0.3168294","1.360355","0","0.4719252","0.3168294","183.3819","0","0","0.5810076","0","0","1.043525","0.9913492","4.382313","1.35743","1.572357","0","1.572357","10.61335","72.41491","0.09197422","20","0.5709056","1.356807","55.99075","0.3485124","0.4648061","2.7","1.938438"
"6/24/2007 9:00:00 AM","0.5342343","37.55986","-123.2387","50.63966","0.5522776","0.9945743","35.05132","19.96751","0.7758732","0.7758732","1.683733","0","0.5482345","0.7758732","128.1877","0","0","0.9945743","0","0","0.9078593","0.8624663","3.082557","2.604112","1.857041","0","1.857041","12.29252","83.87188","0.09209274","20","0.5710421","1.356807","55.99075","0.8534606","0.7956594","2.7","3.598686"
"6/24/2007 10:00:00 AM","0.7840143","49.40453","-132.9491","38.35419","0.8083163","1.41019","42.17525","19.96751","0.4915881","0.4915881","0","0","0","0.4915881","286.8642","0","0","1.41019","0.5174611","0.4915881","0","0","1.645742","4.016086","0.892729","0","0.892729","13.10781","89.43461","0.09200363","20","0.5711785","1.356807","55.99075","0.5407469","1.128152","0","5.426276"
"6/24/2007 11:00:00 AM","0.8978856","58.83818","-150.2067","28.2677","0.9228188","1.586535","45.38856","19.96751","0.7706513","0.7706513","0","0","0","0.7706513","205.8693","0","0","1.586535","0.8112119","0.7706513","0","0","1.061406","4.67974","0.7753226","0","0.7753226","13.81675","94.27171","0.09192638","20","0.5713149","1.356807","55.99075","0.8477165","1.269228","0","6.266275"
"6/24/2007 12:00:00 PM","0.8452623","63.14856","-177.4111","23.46843","0.8668595","1.501093","43.81603","19.96751","0.8294397","0.8294397","0","0","0","0.8294397","180.9767","0.09529451","0","1.501093","0.8730944","0.8294397","0","0","0.5327037","5.245187","0.5327037","0","0.5327037","14.30509","97.60368","0.09187338","20","0.5714513","1.356807","55.99075","0.9123837","1.200874","0","6.74628"
"6/24/2007 1:00:00 PM","0.6825163","60.02594","154.168","26.96225","0.6963341","1.232016","39.04912","19.96751","0.3358047","0.3358047","0","0","0","0.3358047","366.8847","0.69609","0","1.232016","0.3534786","0.3358047","0","0","0.1824474","5.628389","0.1824474","0","0.1824474","14.47297","98.74911","0.09185524","20","0.5715877","1.356807","55.99075","0.3693852","0.9856129","0","6.860405"
"6/24/2007 2:00:00 PM","0.4148161","51.23214","135.2335","36.42914","0.4175365","0.7641751","31.33598","19.96751","0.3194222","0.3194222","0","0","0","0.3194222","239.2366","0.3327924","0","0.7641751","0.3362339","0.3194222","0","0","0.09514875","5.758936","0.09514875","0","0.09514875","14.56061","99.34704","0.09184579","20","0.5717241","1.356807","55.99075","0.3513645","0.61134","0","6.523111"
"6/24/2007 3:00:00 PM","0.5481836","39.67207","124.5221","48.46722","0.5654085","1.016599","35.41463","19.96751","0.4168396","0.4168396","0","0","0","0.4168396","243.8826","0.5281771","0","1.016599","0.4387785","0.4168396","0","0","0.04964351","5.826841","0.04964351","0","0.04964351","14.60635","99.67022","0.09184085","20","0.5718606","1.367762","56.44281","0.4585235","0.8132793","0","6.84344"
"6/24/2007 4:00:00 PM","0.2525917","26.87148","118.4677","61.5546","0.2560727","0.4776063","26.91397","19.96751","0.3759414","0.3759414","0","0","0","0.3759414","127.0428","0.05724357","0","0.4776063","0.3957278","0.3759414","0","0","0.02463496","5.862825","0.02463496","0","0.02463496","14.62906","99.82516","0.0918384","20","0.571997","1.367762","56.44281","0.4135355","0.382085","0","6.340432"
"6/24/2007 5:00:00 PM","0.1598111","13.48475","115.084","75.09988","0.1680746","0.3166598","24.51769","19.96751","0.7874615","0.7874615","0","0","0","0.7874615","40.21273","0","0","0.3166598","0.8289068","0.7874615","0","0","0.01328585","5.880369","0","0.5122471","-0.5122471","14.06979","96.00888","0.0918384","20","0.5721334","1.367762","56.44281","0.8662077","0.2533278","0","6.197029"
"6/24/2007 6:00:00 PM","0.0270298","0","113.4714","90","0","0","19.96751","19.96751","0.8673627","0.8673627","0","0","0","0.8673627","0","0","0.0000000000000001110223","0","0.9130133","0.8673627","0","0","0.5146266","5.445009","0","0.9130133","-0.9130133","13.06776","89.17125","0.0918384","20","0.5722698","1.367762","56.44281","0.9540989","0","0","5.445009"
"6/24/2007 7:00:00 PM","0","0","113.3212","90","0","0","19.96751","19.96751","1.297612","1.297612","2.341137","0","0.7033659","1.297612","0","0","0","0","0","0","1.043525","0.9913492","1.380572","4.648125","0.9913492","0","0.9913492","13.97218","95.3428","0.09205311","20","0.5724062","1.367762","56.44281","1.427373","0","2.7","4.648125"
"6/24/2007 8:00:00 PM","0","0","114.7589","90","0","0","19.96751","19.96751","0.6216405","0.6216405","0","0","0","0.6216405","0","0","0.0000000000000001110223","0","0.6543584","0.6216405","0","0","0.4840801","5.368332","0","0.6543584","-0.6543584","13.25644","90.45879","0.09205311","20","0.5725427","1.367762","56.44281","0.6838045","0","0","5.368332"
"6/24/2007 9:00:00 PM","0","0","118.4777","90","0","0","19.96751","19.96751","0.3988957","0.3988957","0","0","0","0.3988957","0","0","0.00000000000000005551115","0","0.4198902","0.3988957","0","0","1.162356","4.799833","0","0.4198902","-0.4198902","12.79856","87.33566","0.09205311","20","0.572679","1.369302","56.50639","0.4387852","0","0","4.799833"
"6/24/2007 10:00:00 PM","0","0","126.3728","90","0","0","19.96751","19.96751","0.3014121","0.3014121","0","0","0","0.3014121","0","0","0.00000000000000005551115","0","0.3172759","0.3014121","0","0","1.540286","4.430446","0","0.3172759","-0.3172759","12.45303","84.97782","0.09205311","20","0.5728155","1.369302","56.50639","0.3315533","0","0","4.430446"
"6/24/2007 11:00:00 PM","0","0","143.3134","90","0","0","19.96751","19.96751","0.2285625","0.2285625","0","0","0","0.2285625","0","0","0.00000000000000002775558","0","0.2405922","0.2285625","0","0","1.811383","4.14864","0","0.2405922","-0.2405922","12.19127","83.19161","0.09205311","20","0.5729519","1.369302","56.50639","0.2514188","0","0","4.14864"
"6/25/2007 12:00:00 AM","0","0","176.4469","90","0","0","19.96751","19.96751","0.08822447","0.08822447","0","0","0","0.08822447","0","0","0.00000000000000001387779","0","0.09286787","0.08822447","0","0","2.012413","3.933443","0","0.09286787","-0.09286787","12.09042","82.50344","0.09205311","20","0.5730883","1.369302","56.50639","0.09704692","0","0","3.933443"
"6/25/2007 1:00:00 AM","0","0","-147.7873","90","0","0","19.96751","19.96751","0.1112787","0.1112787","0","0","0","0.1112787","0","0","0.00000000000000001387779","0","0.1171355","0.1112787","0","0","2.073513","3.85014","0","0.1171355","-0.1171355","11.96318","81.63516","0.09205311","20","0.5732247","1.369302","56.50639","0.1224065","0","0","3.85014"
"6/25/2007 2:00:00 AM","0","0","-128.4312","90","0","0","19.96751","19.96751","0.08296317","0.08296317","0","0","0","0.08296317","0","0","0","0","0.08732965","0.08296317","0","0","2.173086","3.744723","0","0.08732965","-0.08732965","11.86836","80.98808","0.09205311","20","0.5733612","1.369302","56.50639","0.09125949","0","0","3.744723"
"6/25/2007 3:00:00 AM","0","0","-119.4441","90","0","0","19.96751","19.96751","0.08356287","0.08356287","0","0","0","0.08356287","0","0","0.00000000000000001387779","0","0.08796091","0.08356287","0","0","2.245717","3.665933","0","0.08796091","-0.08796091","11.77284","80.3363","0.09205311","20","0.5734976","1.369302","56.50639","0.09191915","0","0","3.665933"
"6/25/2007 4:00:00 AM","0","0","-115.191","90","0","0","19.96751","19.96751","0.1549907","0.1549907","0","0","0","0.1549907","0","0","0.00000000000000002775558","0","0.1631481","0.1549907","0","0","2.322352","3.586378","0","0.1631481","-0.1631481","11.59552","79.12625","0.09205311","20","0.573634","1.369302","56.50639","0.1704897","0","0","3.586378"
"6/25/2007 5:00:00 AM","0","0","-113.4301","90","0","0","19.96751","19.96751","0.5540487","0.5540487","0","0","0","0.5540487","0","0","0","0","0.5832092","0.5540487","0","0","2.476128","3.438157","0","0.5832092","-0.5832092","10.95819","74.77724","0.09205311","20","0.5737704","1.369302","56.50639","0.6094536","0","0","3.438157"
"6/25/2007 6:00:00 AM","0.002177463","0","-113.3268","90","0","0","19.96751","19.96751","0.4158172","0.4158172","0","0","0","0.4158172","0","0","0","0","0.4377024","0.4158172","0","0","3.055379","2.899849","0","0.4377024","-0.4377024","10.48077","71.5194","0.09205311","20","0.5739068","1.369302","56.50639","0.457399","0","0","2.899849"
"6/25/2007 7:00:00 AM","0.05008673","11.12985","-114.676","77.47318","0.05018375","0.09581464","21.32246","19.96751","0.4558405","0.4558405","0","0","0","0.4558405","21.01933","0","0","0.09581464","0.4798321","0.4558405","0","0","3.454092","2.490872","0","0.3840175","-0.3840175","10.0622","68.66312","0.09205311","20","0.5740432","1.369302","56.50639","0.5014246","0.07665171","0","2.586686"
"6/25/2007 8:00:00 AM","0.0492444","24.58328","-117.7077","63.87901","0.04923575","0.09401461","21.29683","19.96751","0.4088384","0.4088384","0","0","0","0.4088384","22.99554","0","0.00000000000000005551115","0.09401461","0.4303562","0.4088384","0","0","3.799442","2.128264","0","0.3363416","-0.3363416","9.695819","66.16297","0.09205311","20","0.5741796","1.369302","56.50639","0.4497222","0.07521169","0","2.222279"
"6/25/2007 9:00:00 AM","0.08699014","37.52071","-123.1946","50.68097","0.08696832","0.1653631","22.3176","19.96751","0.4011335","0.4011335","0","0","0","0.4011335","41.22396","0","0.00000000000000005551115","0.1653631","0.4222458","0.4011335","0","0","4.101217","1.807771","0","0.2568827","-0.2568827","9.416278","64.25542","0.09205311","20","0.5743161","1.369302","56.50639","0.4412468","0.1322905","0","1.973134"
"6/25/2007 10:00:00 AM","0.08506716","49.37403","-132.8835","38.3876","0.08503164","0.1617159","22.26516","19.96751","0.6034727","0.6034727","0","0","0","0.6034727","26.79754","0","0","0.1617159","0.6352345","0.6034727","0","0","4.326333","1.561297","0","0.4735186","-0.4735186","8.899555","60.72937","0.09205311","20","0.5744525","1.369302","56.50639","0.66382","0.1293727","0","1.723013"
"6/25/2007 11:00:00 AM","0.08505099","58.82418","-150.1089","28.28481","0.08501042","0.1616759","22.26459","19.96751","0.8627011","0.8627011","0","0","0","0.8627011","18.74066","0","0","0.1616759","0.9081064","0.8627011","0","0","4.790249","1.101267","0","0.7464305","-0.7464305","8.08213","55.15138","0.09205311","20","0.5745889","1.369302","56.50639","0.9489712","0.1293407","0","1.262942"
"6/25/2007 12:00:00 PM","0.2536713","63.16166","-177.2985","23.45568","0.2536678","0.4732523","26.84835","19.96751","0.6166123","0.6166123","1.660138","0","0.5426667","0.6166123","76.75038","0.0000000000000002220446","0","0.4732523","0","0","1.043525","0.9913492","4.938228","0.3617783","1.464602","0","1.464602","9.411771","64.22466","0.09220274","20","0.5747253","1.369302","56.50639","0.6782736","0.3786018","2.7","0.8350306"
"6/25/2007 1:00:00 PM","0.2237267","60.06345","154.2416","26.92273","0.2237111","0.4188068","26.03161","19.96751","0.6326647","0.6326647","1.67619","0","0.5464546","0.6326647","66.19728","0.0000000000000002220446","0","0.4188068","0","0","1.043525","0.9913492","4.168618","1.557309","1.410156","0","1.410156","10.6927","72.96555","0.09236212","20","0.5748618","1.369302","56.50639","0.6959312","0.3350455","2.7","1.976116"
"6/25/2007 2:00:00 PM","0.1403297","51.28059","135.2659","36.37939","0.1402962","0.2651599","23.76325","19.96751","0.4658926","0.4658926","1.509418","0","0.5071005","0.4658926","56.91438","0.0000000000000002220446","0","0.2651599","0","0","1.043525","0.9913492","3.023768","2.673022","1.256509","0","1.256509","11.83588","80.76643","0.0924865","20","0.5749981","1.369302","56.50639","0.5124819","0.2121279","2.7","2.938182"
"6/25/2007 3:00:00 PM","0.09704231","39.72393","124.5328","48.41493","0.09701894","0.184265","22.58979","19.96751","0.4658681","0.4658681","0","0","0","0.4658681","39.55304","0","0.0000000000000001110223","0.184265","0.4903875","0.4658681","0","0","2.07476","3.638898","0","0.3061225","-0.3061225","11.50254","78.4918","0.0924865","20","0.5751346","1.369302","56.50639","0.5124549","0.147412","0","3.823164"
"6/25/2007 4:00:00 PM","0.005884539","26.92398","118.4673","61.5022","0.00588072","0.01128348","20.12613","19.96751","0.482307","0.482307","0","0","0","0.482307","2.33948","0","0.00000000000000005551115","0.01128348","0.5076916","0.482307","0","0","2.502982","3.360169","0","0.4964081","-0.4964081","10.96068","74.79422","0.0924865","20","0.575271","1.369302","56.50639","0.5305377","0.009026781","0","3.371453"
"6/25/2007 5:00:00 PM","0.0273828","13.53681","115.0769","75.04828","0.02738828","0.05242498","20.7066","19.96751","0.6099461","0.6099461","0","0","0","0.6099461","8.595018","0","0.0000000000000001110223","0.05242498","0.6420486","0.6099461","0","0","3.026089","2.901966","0","0.5896236","-0.5896236","10.31629","70.397","0.0924865","20","0.5754074","1.369302","56.50639","0.6709408","0.04193999","0","2.954391"
"6/25/2007 6:00:00 PM","0.006594754","0","113.4589","90","0","0","19.96751","19.96751","1.225053","1.225053","2.268579","0","0.6862438","1.225053","0","0","0","0","0","0","1.043525","0.9913492","3.601077","2.348831","0.9913492","0","0.9913492","11.22071","76.56865","0.09269933","20","0.5755438","1.369302","56.50639","1.347558","0","2.7","2.348831"
"6/25/2007 7:00:00 PM","0","0","113.303","90","0","0","19.96751","19.96751","0.500423","0.500423","1.543948","0","0.5152488","0.500423","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.691964","3.122643","0.9913492","0","0.9913492","12.12514","82.74246","0.09285967","20","0.5756803","1.371877","56.61264","0.5504652","0","2.7","3.122643"
"6/25/2007 8:00:00 PM","0","0","114.7327","90","0","0","19.96751","19.96751","0.8785034","0.8785034","0","0","0","0.8785034","0","0","0.0000000000000001110223","0","0.9247404","0.8785034","0","0","1.899218","3.878992","0","0.9247404","-0.9247404","11.11007","75.81564","0.09285967","20","0.5758166","1.371877","56.61264","0.9663537","0","0","3.878992"
"6/25/2007 9:00:00 PM","0","0","118.4385","90","0","0","19.96751","19.96751","0.5019112","0.5019112","0","0","0","0.5019112","0","0","0","0","0.5283276","0.5019112","0","0","2.920823","3.029094","0","0.5283276","-0.5283276","10.53313","71.87858","0.09285967","20","0.5759531","1.371877","56.61264","0.5521023","0","0","3.029094"
"6/25/2007 10:00:00 PM","0","0","126.3088","90","0","0","19.96751","19.96751","0.3316654","0.3316654","0","0","0","0.3316654","0","0","0.00000000000000005551115","0","0.3491215","0.3316654","0","0","3.418054","2.536135","0","0.3491215","-0.3491215","10.15277","69.28294","0.09285967","20","0.5760895","1.371877","56.61264","0.3648319","0","0","2.536135"
"6/25/2007 11:00:00 PM","0","0","143.2014","90","0","0","19.96751","19.96751","0.1773399","0.1773399","0","0","0","0.1773399","0","0","0","0","0.1866736","0.1773399","0","0","3.721387","2.207214","0","0.1866736","-0.1866736","9.949811","67.89796","0.09285967","20","0.5762259","1.371877","56.61264","0.1950739","0","0","2.207214"
"6/26/2007 12:00:00 AM","0","0","176.2973","90","0","0","19.96751","19.96751","0.1593786","0.1593786","0","0","0","0.1593786","0","0","0","0","0.167767","0.1593786","0","0","3.867539","2.030431","0","0.167767","-0.167767","9.767453","66.65354","0.09285967","20","0.5763623","1.371877","56.61264","0.1753165","0","0","2.030431"
"6/26/2007 1:00:00 AM","0","0","-147.8552","90","0","0","19.96751","19.96751","0.1187448","0.1187448","0","0","0","0.1187448","0","0","0.00000000000000001387779","0","0.1249945","0.1187448","0","0","4.010969","1.870835","0","0.1249945","-0.1249945","9.631662","65.7269","0.09285967","20","0.5764987","1.371877","56.61264","0.1306193","0","0","1.870835"
"6/26/2007 2:00:00 AM","0","0","-128.4434","90","0","0","19.96751","19.96751","0.137071","0.137071","0","0","0","0.137071","0","0","0","0","0.1442853","0.137071","0","0","4.117234","1.751527","0","0.1442853","-0.1442853","9.474876","64.65697","0.09285967","20","0.5766352","1.371877","56.61264","0.1507781","0","0","1.751527"
"6/26/2007 3:00:00 AM","0","0","-119.4367","90","0","0","19.96751","19.96751","0.1057512","0.1057512","0","0","0","0.1057512","0","0","0.00000000000000001387779","0","0.111317","0.1057512","0","0","4.2497","1.613279","0","0.111317","-0.111317","9.353965","63.83187","0.09285967","20","0.5767716","1.371877","56.61264","0.1163263","0","0","1.613279"
"6/26/2007 4:00:00 AM","0","0","-115.1754","90","0","0","19.96751","19.96751","0.4379048","0.4379048","0","0","0","0.4379048","0","0","0","0","0.4609524","0.4379048","0","0","4.348357","1.506302","0","0.4609524","-0.4609524","8.851036","60.39987","0.09285967","20","0.576908","1.371877","56.61264","0.4816952","0","0","1.506302"
"6/26/2007 5:00:00 AM","0","0","-113.4098","90","0","0","19.96751","19.96751","0.8187219","0.8187219","0","0","0","0.8187219","0","0","0","0","0.8618125","0.8187219","0","0","4.819619","1.057955","0","0.8618125","-0.8618125","7.905831","53.97487","0.09285967","20","0.5770444","1.417797","58.5076","0.9005941","0","0","1.057955"
"6/26/2007 6:00:00 AM","0.005320037","0","-113.302","90","0","0","19.96751","19.96751","0.8356694","0.8356694","1.879195","0","0.5943588","0.8356694","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.938347","0.2038671","0.9913492","0","0.9913492","8.810247","60.14953","0.09307165","20","0.5771808","1.417797","58.5076","0.9192363","0","2.7","0.2038671"
"6/26/2007 7:00:00 AM","0.03086903","11.08392","-114.6456","77.52068","0.03089491","0.05911407","20.8013","19.96751","0.8019533","0.8019533","1.756646","0","0.5654401","0.8019533","7.37126","0","0","0.05911407","0","0","0.9546922","0.9069576","4.726446","1.024561","0.9660717","0","0.9660717","9.691837","66.16833","0.09327599","20","0.5773172","1.417797","58.5076","0.8821487","0.04729125","2.7","1.083675"
"6/26/2007 8:00:00 AM","0.05013053","24.54128","-117.6691","63.92299","0.0501223","0.09569797","21.3208","19.96751","0.2930169","0.2930169","1.336542","0","0.466306","0.2930169","32.65954","0.0000000000000002220446","0","0.09569797","0","0","1.043525","0.9913492","3.916712","1.807572","1.087047","0","1.087047","10.68257","72.9323","0.09336402","20","0.5774537","1.417797","58.5076","0.3223186","0.07655838","2.7","1.90327"
"6/26/2007 9:00:00 AM","0.1073579","37.4846","-123.1427","50.71964","0.1073435","0.203637","22.86953","19.96751","0.7009155","0.7009155","1.685704","0","0.5486996","0.7009155","29.053","0","0","0.203637","0","0","0.9847882","0.9355488","3.054845","2.667531","1.139186","0","1.139186","11.72026","80.01684","0.09355025","20","0.5775901","1.417797","58.5076","0.771007","0.1629096","2.7","2.871168"
"6/26/2007 10:00:00 AM","0.2323067","49.34785","-132.8096","38.41707","0.2323561","0.4345588","26.26719","19.96751","0.6801542","0.6801542","0","0","0","0.6801542","63.89121","0","0.0000000000000001110223","0.4345588","0.7159518","0.6801542","0","0","2.183992","3.545563","0","0.281393","-0.281393","11.41395","77.92559","0.09355025","20","0.5777265","1.417797","58.5076","0.7481697","0.347647","0","3.980122"
"6/26/2007 11:00:00 AM","0.2763884","58.81604","-150.0043","28.2963","0.2764547","0.5144064","27.47037","19.96751","0.6437507","0.6437507","0","0","0","0.6437507","79.90771","0","0","0.5144064","0.6776323","0.6437507","0","0","2.574109","3.288796","0","0.1632259","-0.1632259","11.23654","76.71436","0.09355025","20","0.5778629","1.417797","58.5076","0.7081257","0.4115251","0","3.803202"
"6/26/2007 12:00:00 PM","0.1672004","63.18159","-177.1855","23.43612","0.1671546","0.3149596","24.49269","19.96751","0.9794036","0.9794036","1.877038","0","0.5938499","0.9794036","32.15831","0.0000000000000001110223","0","0.3149596","0","0","0.8976349","0.8527531","2.753546","3.139154","1.167713","0","1.167713","12.2999","83.97487","0.09378833","20","0.5779994","1.418627","58.54185","1.077344","0.2519677","2.7","3.454114"
"6/26/2007 1:00:00 PM","0.09371231","60.1069","154.3084","26.87745","0.09366928","0.1779702","22.49906","19.96751","0.7856409","0.7856409","0","0","0","0.7856409","22.65287","0","0","0.1779702","0.8269904","0.7856409","0","0","1.761551","4.025967","0","0.6490202","-0.6490202","11.59005","79.12851","0.09378833","20","0.5781357","1.418627","58.54185","0.8642049","0.1423761","0","4.203937"
"6/26/2007 2:00:00 PM","0.2260901","51.33331","135.2896","36.32576","0.2261107","0.4231823","26.09699","19.96751","0.5350057","0.5350057","0","0","0","0.5350057","79.09866","0","0.0000000000000001110223","0.4231823","0.5631639","0.5350057","0","0","2.489282","3.43671","0","0.1399816","-0.1399816","11.43795","78.09007","0.09378833","20","0.5782722","1.418627","58.54185","0.5885063","0.3385459","0","3.859893"
"6/26/2007 3:00:00 PM","0.2312058","39.77866","124.5353","48.36019","0.2314617","0.4329307","26.24282","19.96751","0.7026634","0.7026634","0","0","0","0.7026634","61.61282","0","0","0.4329307","0.7396457","0.7026634","0","0","2.604815","3.309036","0","0.306715","-0.306715","11.10396","75.80988","0.09378833","20","0.5784086","1.418627","58.54185","0.7729297","0.3463446","0","3.741966"
"6/26/2007 4:00:00 PM","0.2529405","26.9783","118.4595","61.44839","0.2563804","0.4781632","26.92236","19.96751","0.6007788","0.6007788","0","0","0","0.6007788","79.59055","0","0","0.4781632","0.6323987","0.6007788","0","0","2.897177","3.02694","0","0.1542355","-0.1542355","10.93634","74.66548","0.09378833","20","0.578545","1.418627","58.54185","0.6608567","0.3825305","0","3.505103"
"6/26/2007 5:00:00 PM","0.09388444","13.58983","115.0628","74.9961","0.09448427","0.1795022","22.52114","19.96751","0.8175893","0.8175893","0","0","0","0.8175893","21.95505","0","0","0.1795022","0.8606204","0.8175893","0","0","3.023754","2.884455","0","0.6811182","-0.6811182","10.19107","69.57732","0.09378833","20","0.5786814","1.418627","58.54185","0.8993483","0.1436017","0","3.063957"
"6/26/2007 6:00:00 PM","0.02405615","0","113.4396","90","0","0","19.96751","19.96751","1.250442","1.250442","2.293967","0","0.692235","1.250442","0","0","0","0","0","0","1.043525","0.9913492","3.705699","2.24361","0.9913492","0","0.9913492","11.09549","75.75203","0.09399813","20","0.5788178","1.418627","58.54185","1.375486","0","2.7","2.24361"
"6/26/2007 7:00:00 PM","0","0","113.2777","90","0","0","19.96751","19.96751","1.448269","1.448269","2.491794","0","0.7389173","1.448269","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.791215","3.019752","0.9913492","0","0.9913492","11.99991","81.92673","0.09420747","20","0.5789542","1.418627","58.54185","1.593096","0","2.7","3.019752"
"6/26/2007 8:00:00 PM","0","0","114.6989","90","0","0","19.96751","19.96751","1.001033","1.001033","2.044559","0","0.6333806","1.001033","0","0","0","0","0","0","1.043525","0.9913492","1.996055","3.778263","0.9913492","0","0.9913492","12.90432","88.10463","0.09441637","20","0.5790907","1.422189","58.68884","1.101136","0","2.7","3.778263"
"6/26/2007 9:00:00 PM","0","0","118.3907","90","0","0","19.96751","19.96751","0.5013978","0.5013978","0","0","0","0.5013978","0","0","0.0000000000000001110223","0","0.5277871","0.5013978","0","0","1.247156","4.519357","0","0.5277871","-0.5277871","12.32798","84.16959","0.09441637","20","0.5792271","1.422189","58.68884","0.5515376","0","0","4.519357"
"6/26/2007 10:00:00 PM","0","0","126.2349","90","0","0","19.96751","19.96751","0.4113837","0.4113837","0","0","0","0.4113837","0","0","0.00000000000000005551115","0","0.4330355","0.4113837","0","0","1.862517","4.049267","0","0.4330355","-0.4330355","11.85567","80.94495","0.09441637","20","0.5793635","1.422189","58.68884","0.4525221","0","0","4.049267"
"6/26/2007 11:00:00 PM","0","0","143.0795","90","0","0","19.96751","19.96751","0.3325152","0.3325152","0","0","0","0.3325152","0","0","0","0","0.350016","0.3325152","0","0","2.287677","3.658705","0","0.350016","-0.350016","11.47433","78.3413","0.09441637","20","0.5794999","1.422189","58.68884","0.3657667","0","0","3.658705"
"6/27/2007 12:00:00 AM","0","0","176.1469","90","0","0","19.96751","19.96751","0.1404265","0.1404265","0","0","0","0.1404265","0","0","0.00000000000000002775558","0","0.1478174","0.1404265","0","0","2.604748","3.339847","0","0.1478174","-0.1478174","11.3137","77.24458","0.09441637","20","0.5796363","1.422189","58.68884","0.1544692","0","0","3.339847"
"6/27/2007 1:00:00 AM","0","0","-147.9128","90","0","0","19.96751","19.96751","0.1252823","0.1252823","0","0","0","0.1252823","0","0","0.00000000000000002775558","0","0.1318761","0.1252823","0","0","2.71476","3.204598","0","0.1318761","-0.1318761","11.17042","76.26633","0.09441637","20","0.5797728","1.422189","58.68884","0.1378106","0","0","3.204598"
"6/27/2007 2:00:00 AM","0","0","-128.4449","90","0","0","19.96751","19.96751","0.1253949","0.1253949","0","0","0","0.1253949","0","0","0","0","0.1319946","0.1253949","0","0","2.823746","3.08349","0","0.1319946","-0.1319946","11.02701","75.28721","0.09441637","20","0.5799091","1.422189","58.68884","0.1379344","0","0","3.08349"
"6/27/2007 3:00:00 AM","0","0","-119.4201","90","0","0","19.96751","19.96751","0.1377679","0.1377679","0","0","0","0.1377679","0","0","0.00000000000000002775558","0","0.1450189","0.1377679","0","0","2.93938","2.961831","0","0.1450189","-0.1450189","10.86942","74.21129","0.09441637","20","0.5800456","1.422189","58.68884","0.1515447","0","0","2.961831"
"6/27/2007 4:00:00 AM","0","0","-115.1519","90","0","0","19.96751","19.96751","0.3899928","0.3899928","0","0","0","0.3899928","0","0","0.00000000000000005551115","0","0.4105187","0.3899928","0","0","3.070709","2.827633","0","0.4105187","-0.4105187","10.42181","71.1552","0.09441637","20","0.580182","1.422189","58.68884","0.4289921","0","0","2.827633"
"6/27/2007 5:00:00 AM","0","0","-113.3822","90","0","0","19.96751","19.96751","0.7007975","0.7007975","0","0","0","0.7007975","0","0","0","0","0.7376816","0.7007975","0","0","3.476084","2.443532","0","0.7376816","-0.7376816","9.614056","65.64023","0.09441637","20","0.5803184","1.422189","58.68884","0.7708772","0","0","2.443532"
"6/27/2007 6:00:00 AM","0.003913859","0","-113.2703","90","0","0","19.96751","19.96751","0.683961","0.683961","0","0","0","0.683961","0","0","0.0000000000000001110223","0","0.7199589","0.683961","0","0","4.207958","1.73946","0","0.7199589","-0.7199589","8.825889","60.259","0.09441637","20","0.5804548","1.422189","58.68884","0.7523571","0","0","1.73946"
"6/27/2007 7:00:00 AM","0.1265563","11.03932","-114.6083","77.56722","0.1337146","0.2529093","23.58464","19.96751","0.588749","0.588749","0","0","0","0.588749","42.95706","0","0","0.2529093","0.6197358","0.588749","0","0","4.896524","1.038905","0","0.3668265","-0.3668265","8.426141","57.52971","0.09441637","20","0.5805913","1.422189","58.68884","0.6476239","0.2023274","0","1.291814"
"6/27/2007 8:00:00 AM","0.4036172","24.50141","-117.6233","63.96521","0.4253646","0.777779","31.5512","19.96751","0.5282953","0.5282953","0","0","0","0.5282953","147.2243","0","0","0.777779","0.5561003","0.5282953","0","0","4.938365","0.6784753","0.2216787","0","0.2216787","8.630033","58.92179","0.09439411","20","0.5807277","1.422189","58.68884","0.5811248","0.6222233","0","1.456254"
"6/27/2007 9:00:00 AM","0.471388","37.4516","-123.0831","50.75559","0.4842851","0.8793105","33.17362","19.96751","0.5249344","0.5249344","0","0","0","0.5249344","167.5087","0","0","0.8793105","0.5525625","0.5249344","0","0","4.938365","0.8627434","0.326748","0","0.326748","8.930226","60.97136","0.09436131","20","0.5808641","1.422189","58.68884","0.5774277","0.7034484","0","1.742054"
"6/27/2007 10:00:00 AM","0.6958812","49.32603","-132.7276","38.44257","0.7159657","1.263658","39.59599","19.96751","0.6767235","0.6767235","0","0","0","0.6767235","186.7318","0","0","1.263658","0.7123406","0.6767235","0","0","4.650074","1.132414","0.5513176","0","0.5513176","9.435531","64.42135","0.09430601","20","0.5810005","1.422189","58.68884","0.7443959","1.010926","0","2.396072"
"6/27/2007 11:00:00 AM","0.6604084","58.81378","-149.893","28.30215","0.6733428","1.19474","38.40929","19.96751","0.658865","0.658865","0","0","0","0.658865","181.3331","0","0","1.19474","0.6935422","0.658865","0","0","4.183797","1.581953","0.501198","0","0.501198","9.895143","67.55936","0.0942558","20","0.5811369","1.422189","58.68884","0.7247516","0.9557921","0","2.776693"
"6/27/2007 12:00:00 PM","0.5243485","63.20835","-177.0721","23.40974","0.528762","0.9549406","34.40125","19.96751","0.5816664","0.5816664","0","0","0","0.5816664","164.1732","0","0","0.9549406","0.6122804","0.5816664","0","0","3.788243","1.986062","0.3426602","0","0.3426602","10.2099","69.70839","0.0942215","20","0.5812733","1.422189","58.68884","0.6398331","0.7639525","0","2.941003"
"6/27/2007 1:00:00 PM","0.500825","60.15629","154.3684","26.82646","0.5048936","0.9144623","33.74213","19.96751","0.6104729","0.6104729","0","0","0","0.6104729","149.7957","0","0","0.9144623","0.642603","0.6104729","0","0","3.537231","2.260184","0.2718593","0","0.2718593","10.45981","71.41467","0.0941943","20","0.5814098","1.422189","58.68884","0.6715202","0.7315698","0","3.174646"
"6/27/2007 2:00:00 PM","0.5950825","51.39024","135.3046","36.26831","0.6074085","1.086534","36.57816","19.96751","0.5248103","0.5248103","0","0","0","0.5248103","207.0336","0","0","1.086534","0.5524319","0.5248103","0","0","3.339648","2.476309","0.5341018","0","0.5341018","10.94943","74.75752","0.09414092","20","0.5815462","1.422189","58.68884","0.5772913","0.8692269","0","3.562843"
"6/27/2007 3:00:00 PM","0.366062","39.83619","124.5295","48.30307","0.3699266","0.6808585","30.02868","19.96751","0.3512214","0.3512214","0","0","0","0.3512214","193.8545","0","0","0.6808585","0.3697068","0.3512214","0","0","2.909979","2.895829","0.3111517","0","0.3111517","11.23534","76.70959","0.09410985","20","0.5816826","1.422189","58.68884","0.3863436","0.5446868","0","3.576688"
"6/27/2007 4:00:00 PM","0.346651","27.03435","118.4441","61.39325","0.3587807","0.6612102","29.72304","19.96751","0.492242","0.492242","0","0","0","0.492242","134.3262","0","0","0.6612102","0.5181495","0.492242","0","0","2.688084","3.138419","0.1430608","0","0.1430608","11.36703","77.60873","0.09409557","20","0.581819","1.422189","58.68884","0.5414662","0.5289682","0","3.799629"
"6/27/2007 5:00:00 PM","0.1462101","13.64372","115.0416","74.94343","0.1517255","0.2863896","24.07355","19.96751","0.7052263","0.7052263","0","0","0","0.7052263","40.6096","0","0.0000000000000001110223","0.2863896","0.7423435","0.7052263","0","0","2.600986","3.249565","0","0.4559539","-0.4559539","10.86959","74.21242","0.09409557","20","0.5819554","1.422189","58.68884","0.775749","0.2291117","0","3.535954"
"6/27/2007 6:00:00 PM","0.01573484","0","113.4133","90","0","0","19.96751","19.96751","1.442078","1.442078","2.485603","0","0.7374563","1.442078","0","0","0","0","0","0","1.043525","0.9913492","3.088091","2.827772","0.9913492","0","0.9913492","11.77401","80.38805","0.09430367","20","0.5820919","1.423042","58.72406","1.586285","0","2.7","2.827772"
"6/27/2007 7:00:00 PM","0","0","113.2453","90","0","0","19.96751","19.96751","1.262903","1.262903","2.306428","0","0.6951755","1.262903","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.216269","3.59073","0.9913492","0","0.9913492","12.67842","86.56302","0.09451132","20","0.5822282","1.423042","58.72406","1.389193","0","2.7","3.59073"
