sep=,
"6/27/2007 8:00:00 PM","0","0","114.6575","90","0","0","19.96751","19.96751","0.9093931","0.9093931","1.952919","0","0.6117558","0.9093931","0","0","0","0","0","0","1.043525","0.9913492","1.440665","4.336","0.9913492","0","0.9913492","13.58284","92.74506","0.09471855","20","0.5823647","1.430546","59.03368","1.000332","0","2.7","4.336"
"6/27/2007 9:00:00 PM","0","0","118.3343","90","0","0","19.96751","19.96751","0.4514221","0.4514221","0","0","0","0.4514221","0","0","0","0","0.4751811","0.4514221","0","0","0.703191","5.064075","0","0.4751811","-0.4751811","13.06429","89.20435","0.09471855","20","0.5825011","1.430546","59.03368","0.4965643","0","0","5.064075"
"6/27/2007 10:00:00 PM","0","0","126.1512","90","0","0","19.96751","19.96751","0.4234858","0.4234858","0","0","0","0.4234858","0","0","0.00000000000000005551115","0","0.4457745","0.4234858","0","0","1.260456","4.649048","0","0.4457745","-0.4457745","12.57801","85.88401","0.09471855","20","0.5826375","1.430546","59.03368","0.4658344","0","0","4.649048"
"6/27/2007 11:00:00 PM","0","0","142.9477","90","0","0","19.96751","19.96751","0.2147494","0.2147494","0","0","0","0.2147494","0","0","0.00000000000000002775558","0","0.226052","0.2147494","0","0","1.697748","4.254588","0","0.226052","-0.226052","12.33212","84.20502","0.09471855","20","0.5827739","1.430546","59.03368","0.2362243","0","0","4.254588"
"6/28/2007 12:00:00 AM","0","0","175.9957","90","0","0","19.96751","19.96751","0.1060478","0.1060478","0","0","0","0.1060478","0","0","0.00000000000000001387779","0","0.1116292","0.1060478","0","0","1.887081","4.05318","0","0.1116292","-0.1116292","12.21087","83.3771","0.09471855","20","0.5829104","1.430546","59.03368","0.1166526","0","0","4.05318"
"6/28/2007 1:00:00 AM","0","0","-147.9601","90","0","0","19.96751","19.96751","0.1284446","0.1284446","0","0","0","0.1284446","0","0","0.00000000000000002775558","0","0.1352048","0.1284446","0","0","1.96904","3.953385","0","0.1352048","-0.1352048","12.06396","82.37403","0.09471855","20","0.5830467","1.430546","59.03368","0.141289","0","0","3.953385"
"6/28/2007 2:00:00 AM","0","0","-128.4355","90","0","0","19.96751","19.96751","0.106231","0.106231","0","0","0","0.106231","0","0","0.00000000000000001387779","0","0.1118221","0.106231","0","0","2.085855","3.832054","0","0.1118221","-0.1118221","11.9425","81.54469","0.09471855","20","0.5831832","1.430546","59.03368","0.1168541","0","0","3.832054"
"6/28/2007 3:00:00 AM","0","0","-119.3943","90","0","0","19.96751","19.96751","0.1251592","0.1251592","0","0","0","0.1251592","0","0","0.00000000000000002775558","0","0.1317466","0.1251592","0","0","2.181343","3.731385","0","0.1317466","-0.1317466","11.79937","80.56732","0.09471855","20","0.5833196","1.430546","59.03368","0.1376752","0","0","3.731385"
"6/28/2007 4:00:00 AM","0","0","-115.1205","90","0","0","19.96751","19.96751","0.3217161","0.3217161","0","0","0","0.3217161","0","0","0","0","0.3386486","0.3217161","0","0","2.299536","3.61234","0","0.3386486","-0.3386486","11.43046","78.04839","0.09471855","20","0.583456","1.430546","59.03368","0.3538877","0","0","3.61234"
"6/28/2007 5:00:00 AM","0","0","-113.3474","90","0","0","19.96751","19.96751","0.6150478","0.6150478","0","0","0","0.6150478","0","0","0","0","0.6474187","0.6150478","0","0","2.627296","3.303494","0","0.6474187","-0.6474187","10.72237","73.2135","0.09471855","20","0.5835924","1.430546","59.03368","0.6765525","0","0","3.303494"
"6/28/2007 6:00:00 AM","0.006293637","0","-113.2317","90","0","0","19.96751","19.96751","0.8257614","0.8257614","0","0","0","0.8257614","0","0","0.0000000000000001110223","0","0.8692226","0.8257614","0","0","3.259702","2.702469","0","0.8692226","-0.8692226","9.76894","66.70336","0.09471855","20","0.5837288","1.430546","59.03368","0.9083376","0","0","2.702469"
"6/28/2007 7:00:00 AM","0.0792838","10.99614","-114.5641","77.61273","0.08004045","0.1523089","22.13005","19.96751","0.6598865","0.6598865","0","0","0","0.6598865","23.08107","0","0","0.1523089","0.6946173","0.6598865","0","0","4.103929","1.876119","0","0.5423084","-0.5423084","9.176621","62.65895","0.09471855","20","0.5838653","1.430546","59.03368","0.7258751","0.1218471","0","2.028428"
"6/28/2007 8:00:00 AM","0.2327761","24.46375","-117.5702","64.00562","0.2363428","0.441812","26.37586","19.96751","0.5462692","0.5462692","0","0","0","0.5462692","80.87807","0","0","0.441812","0.5750202","0.5462692","0","0","4.582472","1.352882","0","0.1332082","-0.1332082","9.031893","61.67072","0.09471855","20","0.5840017","1.430546","59.03368","0.6008961","0.3534496","0","1.794694"
"6/28/2007 9:00:00 AM","0.5684142","37.42176","-123.0158","50.78879","0.5889984","1.055975","36.06786","19.96751","0.2746513","0.2746513","0","0","0","0.2746513","384.4784","0","0","1.055975","0.2891067","0.2746513","0","0","4.647583","1.223882","0.7668684","0","0.7668684","9.73316","66.45905","0.09464181","20","0.5841381","1.430546","59.03368","0.3021165","0.84478","0","2.279857"
"6/28/2007 10:00:00 AM","0.6738846","49.30861","-132.6376","38.46405","0.6926417","1.226045","38.94632","19.96751","0.3525702","0.3525702","0","0","0","0.3525702","347.7451","0","0","1.226045","0.3711265","0.3525702","0","0","3.937487","1.844727","0.854919","0","0.854919","10.51422","71.79224","0.09455642","20","0.5842745","1.430546","59.03368","0.3878272","0.9808365","0","3.070772"
"6/28/2007 11:00:00 AM","0.6942901","58.81741","-149.775","28.30235","0.7092981","1.252931","39.4102","19.96751","0.7414348","0.7414348","0","0","0","0.7414348","168.9873","0","0","1.252931","0.7804576","0.7414348","0","0","3.235245","2.523737","0.472473","0","0.472473","10.94763","74.75156","0.0945093","20","0.5844109","1.430546","59.03368","0.8155782","1.002344","0","3.776667"
"6/28/2007 12:00:00 PM","0.713735","63.24194","-176.9585","23.37655","0.728136","1.283188","39.93527","19.96751","0.7904278","0.7904278","0","0","0","0.7904278","162.3409","0","0","1.283188","0.8320292","0.7904278","0","0","2.897182","2.894837","0.4511583","0","0.4511583","11.36157","77.57801","0.09446434","20","0.5845473","1.430546","59.03368","0.8694705","1.02655","0","4.178024"
"6/28/2007 1:00:00 PM","0.3846574","60.21156","154.4212","26.76978","0.3856077","0.7084097","30.45894","19.96751","0.7407959","0.7407959","0","0","0","0.7407959","95.6282","0","0","0.7084097","0.7797851","0.7407959","0","0","2.564778","3.245495","0","0.07137541","-0.07137541","11.28408","77.04892","0.09446434","20","0.5846838","1.430546","59.03368","0.8148754","0.5667278","0","3.953904"
"6/28/2007 2:00:00 PM","0.4338835","51.45134","135.3107","36.2071","0.4372312","0.7983502","31.8776","19.96751","0.4549216","0.4549216","0","0","0","0.4549216","175.4918","0","0","0.7983502","0.4788648","0.4549216","0","0","2.684772","3.180135","0.3194853","0","0.3194853","11.57763","79.05338","0.09443253","20","0.5848202","1.430681","59.03928","0.5004137","0.6386801","0","3.978485"
"6/28/2007 3:00:00 PM","0.3173103","39.89645","124.5155","48.24364","0.3191682","0.5909415","28.63807","19.96751","0.3087923","0.3087923","0","0","0","0.3087923","191.3718","0","0","0.5909415","0.3250445","0.3087923","0","0","2.422061","3.42706","0.265897","0","0.265897","11.82207","80.72248","0.09440607","20","0.5849566","1.430681","59.03928","0.3396716","0.4727532","0","4.018001"
"6/28/2007 4:00:00 PM","0.208921","27.09205","118.4211","61.33686","0.2101685","0.3940662","25.66275","19.96751","0.5851769","0.5851769","0","0","0","0.5851769","67.34138","0","0","0.3940662","0.6159757","0.5851769","0","0","2.219943","3.63126","0","0.2219095","-0.2219095","11.5807","79.07434","0.09440607","20","0.585093","1.430681","59.03928","0.6436946","0.315253","0","4.025326"
"6/28/2007 5:00:00 PM","0.05878312","13.69842","115.0133","74.89034","0.05886224","0.1122752","21.55709","19.96751","0.8538122","0.8538122","0","0","0","0.8538122","13.14987","0","0.0000000000000001110223","0.1122752","0.8987496","0.8538122","0","0","2.469264","3.429632","0","0.7864744","-0.7864744","10.71896","73.19032","0.09440607","20","0.5852295","1.430681","59.03928","0.9391934","0.08982017","0","3.541907"
"6/28/2007 6:00:00 PM","0.00964455","0.02693208","113.3801","88.62974","0.01079377","0.02069896","20.25868","19.96751","1.395804","1.395804","2.379005","0","0.7123018","1.395804","1.482942","-0.0000000000000001110223","0","0.02069896","0","0","0.9832007","0.9340407","3.267562","2.699557","0.9547396","0","0.9547396","11.59031","79.14","0.09460426","20","0.5853658","1.430681","59.03928","1.535385","0.01655917","2.7","2.720256"
"6/28/2007 7:00:00 PM","0","0","113.2058","90","0","0","19.96751","19.96751","0.9105452","0.9105452","1.954071","0","0.6120276","0.9105452","0","0","0","0","0","0","1.043525","0.9913492","2.387566","3.437688","0.9913492","0","0.9913492","12.49473","85.31707","0.09481028","20","0.5855023","1.432558","59.11672","1.0016","0","2.7","3.437688"
"6/28/2007 8:00:00 PM","0","0","114.6085","90","0","0","19.96751","19.96751","0.7242624","0.7242624","0","0","0","0.7242624","0","0","0.0000000000000001110223","0","0.7623814","0.7242624","0","0","1.594879","4.186633","0","0.7623814","-0.7623814","11.65966","79.615","0.09481028","20","0.5856387","1.432558","59.11672","0.7966886","0","0","4.186633"
"6/28/2007 9:00:00 PM","0","0","118.2694","90","0","0","19.96751","19.96751","0.3307713","0.3307713","0","0","0","0.3307713","0","0","0.00000000000000005551115","0","0.3481803","0.3307713","0","0","2.441312","3.495845","0","0.3481803","-0.3481803","11.28032","77.02479","0.09481028","20","0.5857751","1.432558","59.11672","0.3638484","0","0","3.495845"
"6/28/2007 10:00:00 PM","0","0","126.0576","90","0","0","19.96751","19.96751","0.41888","0.41888","0","0","0","0.41888","0","0","0.00000000000000005551115","0","0.4409263","0.41888","0","0","2.761397","3.177084","0","0.4409263","-0.4409263","10.79936","73.7407","0.09481028","20","0.5859115","1.432558","59.11672","0.460768","0","0","3.177084"
"6/28/2007 11:00:00 PM","0","0","142.8061","90","0","0","19.96751","19.96751","0.1497423","0.1497423","0","0","0","0.1497423","0","0","0","0","0.1576234","0.1497423","0","0","3.174067","2.768472","0","0.1576234","-0.1576234","10.62805","72.57095","0.09481028","20","0.5860479","1.432558","59.11672","0.1647165","0","0","2.768472"
"6/29/2007 12:00:00 AM","0","0","175.8437","90","0","0","19.96751","19.96751","0.1332321","0.1332321","0","0","0","0.1332321","0","0","0.00000000000000002775558","0","0.1402443","0.1332321","0","0","3.287797","2.621726","0","0.1402443","-0.1402443","10.47567","71.53041","0.09481028","20","0.5861844","1.432558","59.11672","0.1465553","0","0","2.621726"
"6/29/2007 1:00:00 AM","0","0","-147.9968","90","0","0","19.96751","19.96751","0.1167977","0.1167977","0","0","0","0.1167977","0","0","0.00000000000000001387779","0","0.122945","0.1167977","0","0","3.403272","2.490656","0","0.122945","-0.122945","10.3421","70.61842","0.09481028","20","0.5863208","1.432558","59.11672","0.1284775","0","0","2.490656"
"6/29/2007 2:00:00 AM","0","0","-128.4152","90","0","0","19.96751","19.96751","0.1296533","0.1296533","0","0","0","0.1296533","0","0","0.00000000000000002775558","0","0.1364771","0.1296533","0","0","3.509067","2.375368","0","0.1364771","-0.1364771","10.19382","69.60588","0.09481028","20","0.5864572","1.432558","59.11672","0.1426186","0","0","2.375368"
"6/29/2007 3:00:00 AM","0","0","-119.3592","90","0","0","19.96751","19.96751","0.1507768","0.1507768","0","0","0","0.1507768","0","0","0","0","0.1587124","0.1507768","0","0","3.633101","2.246918","0","0.1587124","-0.1587124","10.02132","68.42804","0.09481028","20","0.5865936","1.432558","59.11672","0.1658545","0","0","2.246918"
"6/29/2007 4:00:00 AM","0","0","-115.0811","90","0","0","19.96751","19.96751","0.3566659","0.3566659","0","0","0","0.3566659","0","0","0.00000000000000005551115","0","0.3754379","0.3566659","0","0","3.780767","2.096901","0","0.3754379","-0.3754379","9.612144","65.63408","0.09481028","20","0.58673","1.432558","59.11672","0.3923326","0","0","2.096901"
"6/29/2007 5:00:00 AM","0","0","-113.3053","90","0","0","19.96751","19.96751","0.5935951","0.5935951","0","0","0","0.5935951","0","0","0.0000000000000001110223","0","0.6248369","0.5935951","0","0","4.153728","1.738482","0","0.6248369","-0.6248369","8.928955","60.9727","0.09481028","20","0.5868664","1.438377","59.35685","0.6529546","0","0","1.738482"
"6/29/2007 6:00:00 AM","0.008807085","0","-113.1862","90","0","0","19.96751","19.96751","0.5414938","0.5414938","0","0","0","0.5414938","0","0","0","0","0.5699935","0.5414938","0","0","4.775622","1.132402","0","0.5699935","-0.5699935","8.306175","56.71996","0.09481028","20","0.5870029","1.438377","59.35685","0.5956432","0","0","1.132402"
"6/29/2007 7:00:00 AM","0.1949743","10.95443","-114.513","77.65714","0.2179251","0.4082462","25.87399","19.96751","0.6958423","0.6958423","1.675431","0","0.5462756","0.6958423","58.66936","0","0","0.4082462","0","0","0.9795889","0.9306095","4.938418","0.5707827","1.338856","0","1.338856","9.52322","65.03072","0.09496863","20","0.5871392","1.438377","59.35685","0.7654266","0.326597","2.7","0.9790289"
"6/29/2007 8:00:00 AM","0.4448132","24.42835","-117.5101","64.04415","0.469454","0.8538973","32.76482","19.96751","0.5083668","0.5083668","1.551892","0","0.5171233","0.5083668","167.9688","0.0000000000000002220446","0","0.8538973","0","0","1.043525","0.9913492","4.072919","1.660509","1.845246","0","1.845246","11.19189","76.42551","0.09504011","20","0.5872757","1.438377","59.35685","0.5592034","0.6831179","2.7","2.514407"
"6/29/2007 9:00:00 AM","0.4470004","37.39513","-122.9408","50.81916","0.4578547","0.8339546","32.4453","19.96751","0.5292032","0.5292032","1.572729","0","0.5220402","0.5292032","157.5869","0.0000000000000002220446","0","0.8339546","0","0","1.043525","0.9913492","2.563023","3.102709","1.825304","0","1.825304","12.84287","87.69945","0.09511935","20","0.5874121","1.438377","59.35685","0.5821235","0.6671637","2.7","3.936664"
"6/29/2007 10:00:00 AM","0.4886575","49.29561","-132.5396","38.48148","0.495265","0.8980622","33.47645","19.96751","0.3880557","0.3880557","0","0","0","0.3880557","231.4261","0","0","0.8980622","0.4084798","0.3880557","0","0","1.185945","4.470528","0.4895825","0","0.4895825","13.29188","90.76562","0.09507066","20","0.5875486","1.438377","59.35685","0.4268613","0.7184498","0","5.36859"
"6/29/2007 11:00:00 AM","0.7324442","58.82696","-149.6504","28.29688","0.7497143","1.317651","40.53728","19.96751","0.678684","0.678684","0","0","0","0.678684","194.1479","0","0","1.317651","0.7144042","0.678684","0","0","0.9406447","4.832367","0.6032465","0","0.6032465","13.84448","94.54755","0.09501074","20","0.5876849","1.447201","59.72099","0.7465524","1.054121","0","6.150018"
"6/29/2007 12:00:00 PM","0.7910092","63.28235","-176.8448","23.33655","0.8097681","1.412463","42.21589","19.96751","0.5370962","0.5370962","0","0","0","0.5370962","262.9814","0.3188559","0","1.412463","0.5653644","0.5370962","0","0","0.5282429","5.272217","0.5282429","0","0.5282429","14.32875","97.85479","0.09495833","20","0.5878214","1.447201","59.72099","0.5908058","1.129971","0","6.68468"
"6/29/2007 1:00:00 PM","0.6264623","60.27269","154.467","26.70747","0.6367379","1.134906","37.39201","19.96751","0.9027509","0.9027509","0.675","0","0.3101982","0.9027509","125.7164","0.7320223","0","1.134906","0.2397378","0.2277509","0","0","0.1631458","5.651814","0.1631458","0","0.1631458","14.4789","98.8802","0.09494215","20","0.5879578","1.447201","59.72099","0.993026","0.9079247","2.7","6.78672"
"6/29/2007 2:00:00 PM","0.4257847","51.51652","135.3079","36.1422","0.4288143","0.7837656","31.64607","19.96751","0.6382942","0.6382942","0","0","0","0.6382942","122.7907","0.02678603","0","0.7837656","0.6718886","0.6382942","0","0","0.08509099","5.768481","0.08509099","0","0.08509099","14.55728","99.41546","0.09493372","20","0.5880942","1.447201","59.72099","0.7021236","0.6270125","0","6.552247"
"6/29/2007 3:00:00 PM","0.4044184","39.95935","124.4931","48.182","0.4103795","0.7517139","31.13928","19.96751","0.5111597","0.5111597","0","0","0","0.5111597","147.0605","0.1692529","0","0.7517139","0.5380628","0.5111597","0","0","0.04439818","5.829188","0.04439818","0","0.04439818","14.59819","99.69487","0.09492932","20","0.5882306","1.447201","59.72099","0.5622756","0.6013711","0","6.580902"
"6/29/2007 4:00:00 PM","0.2892166","27.15132","118.3906","61.2793","0.2953009","0.5482733","27.9853","19.96751","0.3810726","0.3810726","0","0","0","0.3810726","143.8764","0.1239737","0","0.5482733","0.401129","0.3810726","0","0","0.02317062","5.860824","0.02317062","0","0.02317062","14.61955","99.84072","0.09492702","20","0.588367","1.447201","59.72099","0.4191798","0.4386187","0","6.409098"
"6/29/2007 5:00:00 PM","0.1449196","13.75385","114.9779","74.83691","0.1500393","0.2832611","24.02776","19.96751","0.8262072","0.8262072","0","0","0","0.8262072","34.28451","0","0","0.2832611","0.8696917","0.8262072","0","0","0.01209366","5.877324","0","0.5864307","-0.5864307","13.97867","95.46401","0.09492702","20","0.5885034","1.447201","59.72099","0.9088278","0.2266089","0","6.160584"
"6/29/2007 6:00:00 PM","0.01683458","0.07834592","113.34","88.58057","0.03348902","0.06405908","20.87136","19.96751","1.628194","1.628194","2.124004","0","0.6521277","1.628194","3.934363","0","0","0.06405908","0","0","0.4958097","0.4710192","0.585964","5.377909","0.5350783","0","0.5350783","14.46918","98.81379","0.09503527","20","0.5886399","1.447201","59.72099","1.791014","0.05124727","2.7","5.441968"
"6/29/2007 7:00:00 PM","0","0","113.1593","90","0","0","19.96751","19.96751","1.153406","1.153406","1.266138","0","0.4496923","1.153406","0","0","0","0","0","0","0.1127317","0.1070951","0.1070951","5.760937","0.1070951","0","0.1070951","14.5678","99.48731","0.0950573","20","0.5887763","1.447201","59.72099","1.268747","0","2.7","5.760937"
"6/29/2007 8:00:00 PM","0","0","114.5519","90","0","0","19.96751","19.96751","0.6010254","0.6010254","0","0","0","0.6010254","0","0","0.0000000000000001110223","0","0.6326583","0.6010254","0","0","0.03893835","5.837324","0","0.6326583","-0.6326583","13.87599","94.76373","0.0950573","20","0.5889127","1.44821","59.76263","0.6611279","0","0","5.837324"
"6/29/2007 9:00:00 PM","0","0","118.1959","90","0","0","19.96751","19.96751","0.5339915","0.5339915","0","0","0","0.5339915","0","0","0","0","0.5620963","0.5339915","0","0","0.6677834","5.297124","0","0.5620963","-0.5620963","13.2619","90.56991","0.0950573","20","0.5890491","1.44821","59.76263","0.5873906","0","0","5.297124"
"6/29/2007 10:00:00 PM","0","0","125.9543","90","0","0","19.96751","19.96751","0.4009548","0.4009548","0","0","0","0.4009548","0","0","0.00000000000000005551115","0","0.4220577","0.4009548","0","0","1.177674","4.808918","0","0.4220577","-0.4220577","12.80164","87.42662","0.0950573","20","0.5891855","1.44821","59.76263","0.4410503","0","0","4.808918"
"6/29/2007 11:00:00 PM","0","0","142.6549","90","0","0","19.96751","19.96751","0.2564935","0.2564935","0","0","0","0.2564935","0","0","0.00000000000000005551115","0","0.2699932","0.2564935","0","0","1.538531","4.437674","0","0.2699932","-0.2699932","12.50778","85.41976","0.0950573","20","0.589322","1.44821","59.76263","0.2821428","0","0","4.437674"
"6/30/2007 12:00:00 AM","0","0","175.6912","90","0","0","19.96751","19.96751","0.1230914","0.1230914","0","0","0","0.1230914","0","0","0.00000000000000002775558","0","0.1295699","0.1230914","0","0","1.755481","4.198261","0","0.1295699","-0.1295699","12.36701","84.4584","0.0950573","20","0.5894583","1.44821","59.76263","0.1354005","0","0","4.198261"
"6/30/2007 1:00:00 AM","0","0","-148.0228","90","0","0","19.96751","19.96751","0.1275398","0.1275398","0","0","0","0.1275398","0","0","0","0","0.1342524","0.1275398","0","0","1.846469","4.082912","0","0.1342524","-0.1342524","12.22114","83.46223","0.0950573","20","0.5895948","1.44821","59.76263","0.1402938","0","0","4.082912"
"6/30/2007 2:00:00 AM","0","0","-128.3837","90","0","0","19.96751","19.96751","0.09296142","0.09296142","0","0","0","0.09296142","0","0","0.00000000000000001387779","0","0.09785412","0.09296142","0","0","1.957746","3.962938","0","0.09785412","-0.09785412","12.11487","82.73648","0.0950573","20","0.5897312","1.44821","59.76263","0.1022575","0","0","3.962938"
"6/30/2007 3:00:00 AM","0","0","-119.3148","90","0","0","19.96751","19.96751","0.09480596","0.09480596","0","0","0","0.09480596","0","0","0.00000000000000001387779","0","0.09979575","0.09480596","0","0","2.037618","3.875242","0","0.09979575","-0.09979575","12.00649","81.99631","0.0950573","20","0.5898676","1.44821","59.76263","0.1042866","0","0","3.875242"
"6/30/2007 4:00:00 AM","0","0","-115.0337","90","0","0","19.96751","19.96751","0.5396113","0.5396113","0","0","0","0.5396113","0","0","0.0000000000000001110223","0","0.5680119","0.5396113","0","0","2.123998","3.785553","0","0.5680119","-0.5680119","11.38589","77.75803","0.0950573","20","0.590004","1.44821","59.76263","0.5935724","0","0","3.785553"
"6/30/2007 5:00:00 AM","0","0","-113.2561","90","0","0","19.96751","19.96751","0.539884","0.539884","0","0","0","0.539884","0","0","0","0","0.5682989","0.539884","0","0","2.68766","3.267111","0","0.5682989","-0.5682989","10.76498","73.51759","0.0950573","20","0.5901405","1.44821","59.76263","0.5938724","0","0","3.267111"
"6/30/2007 6:00:00 AM","0.005404294","0","-113.1338","90","0","0","19.96751","19.96751","0.7529982","0.7529982","0","0","0","0.7529982","0","0","0.0000000000000001110223","0","0.7926297","0.7529982","0","0","3.221262","2.740093","0","0.7926297","-0.7926297","9.896429","67.58598","0.0950573","20","0.5902769","1.44821","59.76263","0.828298","0","0","2.740093"
"6/30/2007 7:00:00 AM","0.06049835","10.91427","-114.4551","77.70036","0.06068585","0.11573","21.6064","19.96751","0.6730971","0.6730971","0","0","0","0.6730971","17.19365","0","0.0000000000000001110223","0.11573","0.7085232","0.6730971","0","0","3.984157","1.988942","0","0.5927933","-0.5927933","9.248546","63.16137","0.0950573","20","0.5904133","1.44821","59.76263","0.7404068","0.09258397","0","2.104671"
"6/30/2007 8:00:00 AM","0.1348212","24.39527","-117.4428","64.08074","0.1349831","0.255272","23.61907","19.96751","0.5865645","0.5865645","0","0","0","0.5865645","43.51985","0","0","0.255272","0.6174363","0.5865645","0","0","4.52174","1.418037","0","0.3621643","-0.3621643","8.853902","60.46622","0.0950573","20","0.5905497","1.44821","59.76263","0.6452209","0.2042176","0","1.673309"
"6/30/2007 9:00:00 AM","0.2300256","37.37177","-122.8583","50.84668","0.2303895","0.4309784","26.21359","19.96751","0.6182606","0.6182606","0","0","0","0.6182606","69.70821","0","0.0000000000000001110223","0.4309784","0.6508006","0.6182606","0","0","4.826979","1.065848","0","0.2198222","-0.2198222","8.614803","58.83333","0.0950573","20","0.5906861","1.44821","59.76263","0.6800866","0.3447827","0","1.496826"
"6/30/2007 10:00:00 AM","0.424825","49.28708","-132.4337","38.49482","0.4283316","0.7829283","31.6328","19.96751","0.9682129","0.9682129","1.847852","0","0.5869625","0.9682129","80.86324","0","0","0.7829283","0","0","0.8796387","0.8356568","4.938449","0.8508362","1.618585","0","1.618585","10.08189","68.85258","0.09523617","20","0.5908225","1.44821","59.76263","1.065034","0.6263427","2.7","1.633765"
"6/30/2007 11:00:00 AM","0.5792314","58.84243","-149.5193","28.28572","0.5873037","1.053155","36.02091","19.96751","0.5758916","0.5758916","1.619417","0","0.5330575","0.5758916","182.8738","0.0000000000000002220446","0","1.053155","0","0","1.043525","0.9913492","3.55758","2.150703","2.044504","0","2.044504","11.92702","81.45355","0.09530629","20","0.590959","1.44821","59.76263","0.6334807","0.8425236","2.7","3.203858"
"6/30/2007 12:00:00 PM","0.5855316","63.32957","-176.731","23.28976","0.5926298","1.062015","36.16848","19.96751","0.9829819","0.9829819","1.805071","0","0.5768675","0.9829819","108.0401","0","0","1.062015","0","0","0.8220896","0.7809851","1.927372","3.719623","1.843","0","1.843","13.5937","92.83584","0.09544952","20","0.5910954","1.44821","59.76263","1.08128","0.8496119","2.7","4.781638"
"6/30/2007 1:00:00 PM","0.4697062","60.33963","154.5054","26.63955","0.472632","0.8593511","32.8524","19.96751","0.5672929","0.5672929","0","0","0","0.5672929","151.4828","0","0","0.8593511","0.5971505","0.5672929","0","0","0.5746982","5.073699","0.2622006","0","0.2622006","13.83475","94.4821","0.09542357","20","0.5912318","1.44821","59.76263","0.6240222","0.6874809","0","5.93305"
"6/30/2007 2:00:00 PM","0.3931304","51.58573","135.2961","36.07368","0.3951112","0.7250548","30.71986","19.96751","0.6019983","0.6019983","0","0","0","0.6019983","120.4413","0","0","0.7250548","0.6336825","0.6019983","0","0","0.5260578","5.264585","0.09137231","0","0.09137231","13.91891","95.05685","0.09541453","20","0.5913682","1.44821","59.76263","0.6621982","0.5800438","0","5.98964"
"6/30/2007 3:00:00 PM","0.5046595","40.02482","124.4623","48.11821","0.5180163","0.9367481","34.10442","19.96751","0.5684655","0.5684655","0","0","0","0.5684655","164.7854","0","0","0.9367481","0.5983847","0.5684655","0","0","0.5234797","5.330932","0.3383635","0","0.3383635","14.22974","97.17958","0.09538107","20","0.5915046","1.44821","59.76263","0.625312","0.7493985","0","6.267681"
"6/30/2007 4:00:00 PM","0.2552509","27.21209","118.3525","61.22066","0.2586892","0.4823405","26.98536","19.96751","0.6706181","0.6706181","0","0","0","0.6706181","71.92477","0","0","0.4823405","0.7059137","0.6706181","0","0","0.2766504","5.574652","0","0.2235732","-0.2235732","13.98655","95.51875","0.09538107","20","0.5916411","1.44821","59.76263","0.7376798","0.3858724","0","6.056993"
"6/30/2007 5:00:00 PM","0.08077795","13.80991","114.9355","74.78322","0.08101419","0.1541449","22.15641","19.96751","0.874947","0.874947","0","0","0","0.874947","17.61763","0","0","0.1541449","0.9209968","0.874947","0","0","0.5246907","5.384141","0","0.7668519","-0.7668519","13.14653","89.78197","0.09538107","20","0.5917774","1.44821","59.76263","0.9624417","0.1233159","0","5.538287"
"6/30/2007 6:00:00 PM","0.02566386","0.1296664","113.293","88.53188","0.1039429","0.1972614","22.77738","19.96751","1.283363","1.283363","2.220354","0","0.6748641","1.283363","15.37067","0","0","0.1972614","0","0","0.9369916","0.890142","1.274878","4.716278","1.087403","0","1.087403","14.13758","96.55019","0.09559687","20","0.5919139","1.44821","59.76263","1.411699","0.1578091","2.7","4.913539"
"6/30/2007 7:00:00 PM","0","0","113.1057","90","0","0","19.96751","19.96751","1.011296","1.011296","1.352934","0","0.470174","1.011296","0","0","0","0","0","0","0.3416381","0.3245562","0.3245562","5.502604","0.3245562","0","0.3245562","14.43576","98.58844","0.09566292","20","0.5920503","1.450053","59.8387","1.112425","0","2.7","5.502604"
"6/30/2007 8:00:00 PM","0","0","114.4878","90","0","0","19.96751","19.96751","0.8390098","0.8390098","0","0","0","0.8390098","0","0","0.0000000000000001110223","0","0.8831682","0.8390098","0","0","0.1072111","5.73515","0","0.8831682","-0.8831682","13.46685","91.97131","0.09566292","20","0.5921867","1.450053","59.8387","0.9229107","0","0","5.73515"
"6/30/2007 9:00:00 PM","0","0","118.1141","90","0","0","19.96751","19.96751","0.6042101","0.6042101","0","0","0","0.6042101","0","0","0.0000000000000001110223","0","0.6360106","0.6042101","0","0","1.009883","4.972857","0","0.6360106","-0.6360106","12.77135","87.22137","0.09566292","20","0.5923231","1.450053","59.8387","0.6646311","0","0","4.972857"
"6/30/2007 10:00:00 PM","0","0","125.8413","90","0","0","19.96751","19.96751","0.5491824","0.5491824","0","0","0","0.5491824","0","0","0.0000000000000001110223","0","0.5780867","0.5491824","0","0","1.586309","4.413183","0","0.5780867","-0.5780867","12.13966","82.90727","0.09566292","20","0.5924596","1.450053","59.8387","0.6041006","0","0","4.413183"
"6/30/2007 11:00:00 PM","0","0","142.494","90","0","0","19.96751","19.96751","0.1577519","0.1577519","0","0","0","0.1577519","0","0","0.00000000000000002775558","0","0.1660547","0.1577519","0","0","2.098463","3.895823","0","0.1660547","-0.1660547","11.95916","81.67461","0.09566292","20","0.5925959","1.450053","59.8387","0.1735271","0","0","3.895823"
"7/1/2007 12:00:00 AM","0","0","175.5381","90","0","0","19.46733","19.46733","0.09128531","0.09128531","0","0","0","0.09128531","0","0","0.00000000000000001387779","0","0.0960898","0.09128531","0","0","2.197531","3.746418","0","0.0960898","-0.0960898","11.85481","80.96194","0.09566292","20","0.5927324","1.450053","59.8387","0.1004138","0","0","3.746418"
"7/1/2007 1:00:00 AM","0","0","-148.0378","90","0","0","19.46733","19.46733","0.06588964","0.06588964","0","0","0","0.06588964","0","0","0.00000000000000001387779","0","0.06935751","0.06588964","0","0","2.258467","3.659718","0","0.06935751","-0.06935751","11.77952","80.44772","0.09566292","20","0.5928688","1.450053","59.8387","0.07247861","0","0","3.659718"
"7/1/2007 2:00:00 AM","0","0","-128.3411","90","0","0","19.46733","19.46733","0.06159412","0.06159412","0","0","0","0.06159412","0","0","0.00000000000000001387779","0","0.06483592","0.06159412","0","0","2.308793","3.597014","0","0.06483592","-0.06483592","11.70914","79.96705","0.09566292","20","0.5930052","1.450053","59.8387","0.06775354","0","0","3.597014"
"7/1/2007 3:00:00 AM","0","0","-119.261","90","0","0","19.46733","19.46733","0.1023039","0.1023039","0","0","0","0.1023039","0","0","0.00000000000000001387779","0","0.1076884","0.1023039","0","0","2.362146","3.538291","0","0.1076884","-0.1076884","11.59217","79.16824","0.09566292","20","0.5931416","1.450053","59.8387","0.1125343","0","0","3.538291"
"7/1/2007 4:00:00 AM","0","0","-114.9782","90","0","0","19.46733","19.46733","0.2762134","0.2762134","0","0","0","0.2762134","0","0","0","0","0.2907509","0.2762134","0","0","2.461703","3.440466","0","0.2907509","-0.2907509","11.27564","77.00648","0.09566292","20","0.5932781","1.450053","59.8387","0.3038347","0","0","3.440466"
"7/1/2007 5:00:00 AM","0","0","-113.1996","90","0","0","19.46733","19.46733","0.5797451","0.5797451","0","0","0","0.5797451","0","0","0","0","0.610258","0.5797451","0","0","2.745214","3.174247","0","0.610258","-0.610258","10.60851","72.45039","0.09566292","20","0.5934145","1.450053","59.8387","0.6377196","0","0","3.174247"
"7/1/2007 6:00:00 AM","0.007711065","0","-113.0746","90","0","0","19.46733","19.46733","0.365644","0.365644","0","0","0","0.365644","0","0","0","0","0.3848884","0.365644","0","0","3.345381","2.606096","0","0.3848884","-0.3848884","10.18898","69.58524","0.09566292","20","0.5935509","1.450053","59.8387","0.4022084","0","0","2.606096"
"7/1/2007 7:00:00 AM","0.1218925","10.87573","-114.3904","77.74234","0.1283818","0.2434781","22.93831","19.46733","0.3191232","0.3191232","0","0","0","0.3191232","76.29595","0","0","0.2434781","0.3359191","0.3191232","0","0","3.685566","2.243891","0","0.09244108","-0.09244108","10.0886","68.89967","0.09566292","20","0.5936873","1.450053","59.8387","0.3510355","0.1947825","0","2.48737"
"7/1/2007 8:00:00 AM","0.1721497","24.36459","-117.3685","64.11532","0.1728737","0.326209","24.14596","19.46733","0.4630357","0.4630357","0","0","0","0.4630357","70.45007","0.00000000000000005551115","0","0.326209","0.487406","0.4630357","0","0","3.731053","2.156661","0","0.161197","-0.161197","9.913399","67.70314","0.09566292","20","0.5938237","1.450053","59.8387","0.5093393","0.2609672","0","2.48287"
"7/1/2007 9:00:00 AM","0.4713787","37.35172","-122.7683","50.87127","0.484275","0.8812274","32.66758","19.46733","0.5488905","0.5488905","0","0","0","0.5488905","160.547","0","0","0.8812274","0.5777795","0.5488905","0","0","3.873843","2.003896","0.3034479","0","0.3034479","10.19225","69.60757","0.09563289","20","0.5939601","1.450053","59.8387","0.6037796","0.7049819","0","2.885123"
"7/1/2007 10:00:00 AM","0.6639836","49.28305","-132.3199","38.50404","0.6820353","1.211598","38.14305","19.46733","0.5455654","0.5455654","0","0","0","0.5455654","222.0811","0","0","1.211598","0.5742793","0.5455654","0","0","3.587513","2.246729","0.6373184","0","0.6373184","10.77585","73.59321","0.09556986","20","0.5940965","1.450053","59.8387","0.6001219","0.9692782","0","3.458327"
"7/1/2007 11:00:00 AM","0.574829","58.86384","-149.3817","28.26887","0.5826381","1.047715","35.38476","19.46733","0.9699285","0.9699285","1.854714","0","0.5885819","0.9699285","108.0198","0","0","1.047715","0","0","0.8847855","0.8405463","3.049521","2.749508","1.888261","0","1.888261","12.48267","85.24987","0.09572162","20","0.594233","1.450053","59.8387","1.066921","0.8381722","2.7","3.797224"
"7/1/2007 12:00:00 PM","0.6380901","63.3836","-176.6172","23.23618","0.6479523","1.155898","37.19581","19.46733","0.4699414","0.4699414","0","0","0","0.4699414","245.9664","0","0","1.155898","0.4946752","0.4699414","0","0","1.515199","4.177817","0.6612229","0","0.6612229","13.088","89.38396","0.09565634","20","0.5943694","1.450053","59.8387","0.5169356","0.9247184","0","5.333715"
"7/1/2007 1:00:00 PM","0.8267599","60.41235","154.5364","26.56608","0.848252","1.475784","42.78401","19.46733","0.5625401","0.5625401","0","0","0","0.5625401","262.343","0","0","1.475784","0.5921475","0.5625401","0","0","1.099476","4.669282","0.8836368","0","0.8836368","13.89506","94.89571","0.09556925","20","0.5945058","1.450053","59.8387","0.6187941","1.180627","0","6.145067"
"7/1/2007 2:00:00 PM","0.5595219","51.65889","135.2751","36.00162","0.5693055","1.025399","35.01574","19.46733","0.4105946","0.4105946","0","0","0","0.4105946","249.7352","0.1323164","0","1.025399","0.4322048","0.4105946","0","0","0.4608779","5.312235","0.4608779","0","0.4608779","14.31787","97.78333","0.09552389","20","0.5946422","1.450053","59.8387","0.451654","0.8203194","0","6.337634"
"7/1/2007 3:00:00 PM","0.4021218","40.09278","124.423","48.05236","0.4078476","0.7489262","30.56483","19.46733","0.3692064","0.3692064","0","0","0","0.3692064","202.8476","0.1917024","0","0.7489262","0.3886383","0.3692064","0","0","0.1685855","5.643471","0.1685855","0","0.1685855","14.47302","98.85049","0.09550731","20","0.5947787","1.457632","60.15145","0.406127","0.5991409","0","6.392397"
"7/1/2007 4:00:00 PM","0.2321556","27.27426","118.3067","61.16101","0.2342735","0.4389784","25.81659","19.46733","0.399429","0.399429","0","0","0","0.399429","109.9015","0","0","0.4389784","0.4204516","0.399429","0","0","0.08704422","5.764467","0.01852686","0","0.01852686","14.4901","98.96713","0.09550549","20","0.594915","1.457632","60.15145","0.4393719","0.3511828","0","6.203445"
"7/1/2007 5:00:00 PM","0.1641319","13.86654","114.8859","74.72935","0.1723002","0.3251481","24.13038","19.46733","0.4892475","0.4892475","0","0","0","0.4892475","66.45882","0","0.00000000000000005551115","0.3251481","0.5149974","0.4892475","0","0","0.1015422","5.777707","0","0.1898493","-0.1898493","14.28368","97.5573","0.09550549","20","0.5950515","1.457632","60.15145","0.5381723","0.2601185","0","6.102855"
"7/1/2007 6:00:00 PM","0.01967208","0.1808165","113.2391","88.48373","0.04957516","0.09485516","20.80526","19.46733","1.067932","1.067932","1.258847","0","0.4479718","1.067932","8.882137","0","0","0.09485516","0","0","0.1909153","0.1813696","0.2958187","5.61725","0.2762247","0","0.2762247","14.53759","99.29188","0.09555864","20","0.5951879","1.45799","60.16621","1.174725","0.07588413","2.7","5.712105"
"7/1/2007 7:00:00 PM","0","0","113.0451","90","0","0","19.46733","19.46733","1.517186","1.517186","1.580692","0","0.5239195","1.517186","0","0","0","0","0","0","0.06350605","0.06033075","0.06033075","5.814513","0.06033075","0","0.06033075","14.59318","99.67153","0.09557085","20","0.5953243","1.45799","60.16621","1.668905","0","2.7","5.814513"
"7/1/2007 8:00:00 PM","0","0","114.4162","90","0","0","19.46733","19.46733","0.9020668","0.9020668","0.9283203","0","0.3699756","0.9020668","0","0.00000000000000004510281","0","0","0","0","0.02625349","0.02494082","0.02494082","5.857508","0.02494082","0","0.02494082","14.61617","99.82854","0.09557591","20","0.5954607","1.45799","60.16621","0.9922734","0","2.7","5.857508"
"7/1/2007 9:00:00 PM","0","0","118.0238","90","0","0","19.46733","19.46733","0.5886526","0.5886526","0","0","0","0.5886526","0","0","0","0","0.6196343","0.5886526","0","0","0.01301747","5.875268","0","0.6196343","-0.6196343","13.93871","95.20151","0.09557591","20","0.5955971","1.45799","60.16621","0.6475179","0","0","5.875268"
"7/1/2007 10:00:00 PM","0","0","125.7187","90","0","0","19.46733","19.46733","0.2126434","0.2126434","0","0","0","0.2126434","0","0","0","0","0.2238351","0.2126434","0","0","0.6199464","5.347061","0","0.2238351","-0.2238351","13.69523","93.53856","0.09557591","20","0.5957336","1.45799","60.16621","0.2339077","0","0","5.347061"
"7/1/2007 11:00:00 PM","0","0","142.3236","90","0","0","19.46733","19.46733","0.1964564","0.1964564","0","0","0","0.1964564","0","0","0","0","0.2067962","0.1964564","0","0","0.7932147","5.154807","0","0.2067962","-0.2067962","13.47034","92.00254","0.09557591","20","0.59587","1.45799","60.16621","0.216102","0","0","5.154807"
"7/2/2007 12:00:00 AM","0","0","175.3844","90","0","0","19.46733","19.46733","0.110626","0.110626","0","0","0","0.110626","0","0","0.00000000000000001387779","0","0.1164484","0.110626","0","0","0.9635985","4.976089","0","0.1164484","-0.1164484","13.34385","91.13859","0.09557591","20","0.5960064","1.45799","60.16621","0.1216885","0","0","4.976089"
"7/2/2007 1:00:00 AM","0","0","-148.0415","90","0","0","19.46733","19.46733","0.1001754","0.1001754","0","0","0","0.1001754","0","0","0.00000000000000001387779","0","0.1054478","0.1001754","0","0","1.051388","4.875089","0","0.1054478","-0.1054478","13.22932","90.35636","0.09557591","20","0.5961428","1.45799","60.16621","0.110193","0","0","4.875089"
"7/2/2007 2:00:00 AM","0","0","-128.2871","90","0","0","19.46733","19.46733","0.09784338","0.09784338","0","0","0","0.09784338","0","0","0","0","0.102993","0.09784338","0","0","1.137273","4.783345","0","0.102993","-0.102993","13.11746","89.59237","0.09557591","20","0.5962792","1.45799","60.16621","0.1076277","0","0","4.783345"
"7/2/2007 3:00:00 AM","0","0","-119.1979","90","0","0","19.46733","19.46733","0.1065355","0.1065355","0","0","0","0.1065355","0","0","0.00000000000000001387779","0","0.1121426","0.1065355","0","0","1.224675","4.693467","0","0.1121426","-0.1121426","12.99565","88.76041","0.09557591","20","0.5964156","1.45799","60.16621","0.117189","0","0","4.693467"
"7/2/2007 4:00:00 AM","0","0","-114.9147","90","0","0","19.46733","19.46733","0.356459","0.356459","0","0","0","0.356459","0","0","0.00000000000000005551115","0","0.3752199","0.356459","0","0","1.322733","4.595285","0","0.3752199","-0.3752199","12.58671","85.96735","0.09557591","20","0.5965521","1.45799","60.16621","0.3921048","0","0","4.595285"
"7/2/2007 5:00:00 AM","0","0","-113.1358","90","0","0","19.46733","19.46733","0.589989","0.589989","0","0","0","0.589989","0","0","0.0000000000000001110223","0","0.6210411","0.589989","0","0","1.682786","4.263331","0","0.6210411","-0.6210411","11.90771","81.32974","0.09557591","20","0.5966884","1.45799","60.16621","0.6489879","0","0","4.263331"
"7/2/2007 6:00:00 AM","0.003849677","0","-113.0086","90","0","0","19.46733","19.46733","0.2969212","0.2969212","0","0","0","0.2969212","0","0","0","0","0.3125486","0.2969212","0","0","2.274509","3.704186","0","0.3125486","-0.3125486","11.56735","79.00507","0.09557591","20","0.5968249","1.45799","60.16621","0.3266133","0","0","3.704186"
"7/2/2007 7:00:00 AM","0.07867449","10.83887","-114.3189","77.783","0.07945263","0.1515147","21.61305","19.46733","0.4648896","0.4648896","0","0","0","0.4648896","32.59155","0","0.0000000000000001110223","0.1515147","0.4893574","0.4648896","0","0","2.530824","3.420165","0","0.3378427","-0.3378427","11.19932","76.49145","0.09557591","20","0.5969613","1.45799","60.16621","0.5113785","0.1212118","0","3.57168"
"7/2/2007 8:00:00 AM","0.1186969","24.33635","-117.2872","64.14783","0.1187817","0.2255154","22.67805","19.46733","0.3191675","0.3191675","0","0","0","0.3191675","70.65739","0","0","0.2255154","0.3359658","0.3191675","0","0","2.829726","3.110248","0","0.1104504","-0.1104504","11.07935","75.67206","0.09557591","20","0.5970978","1.45799","60.16621","0.3510843","0.1804124","0","3.335763"
"7/2/2007 9:00:00 AM","0.1730806","37.33502","-122.6708","50.89289","0.1731277","0.3266789","24.15286","19.46733","0.4855535","0.4855535","0","0","0","0.4855535","67.2797","0","0.00000000000000005551115","0.3266789","0.5111089","0.4855535","0","0","2.900627","3.00859","0","0.18443","-0.18443","10.87884","74.30256","0.09557591","20","0.5972341","1.45799","60.16621","0.5341088","0.2613432","0","3.335269"
"7/2/2007 10:00:00 AM","0.3138142","49.28355","-132.1984","38.50911","0.3144339","0.5837486","28.00474","19.46733","0.26266","0.26266","0","0","0","0.26266","222.2449","0","0","0.5837486","0.2764843","0.26266","0","0","3.066208","2.837989","0.3072643","0","0.3072643","11.16119","76.23102","0.09554569","20","0.5973706","1.45799","60.16621","0.288926","0.4669988","0","3.421737"
"7/2/2007 11:00:00 AM","0.4098559","58.89119","-149.2377","28.24632","0.4113605","0.7550634","30.66132","19.46733","0.3952316","0.3952316","0","0","0","0.3952316","191.0433","0","0","0.7550634","0.4160332","0.3952316","0","0","2.779521","3.077971","0.3390301","0","0.3390301","11.47263","78.35812","0.09551237","20","0.597507","1.45799","60.16621","0.4347547","0.6040507","0","3.833034"
"7/2/2007 12:00:00 PM","0.4463373","63.44442","-176.5035","23.17582","0.4482363","0.8191614","31.67513","19.46733","0.6913974","0.6913974","0","0","0","0.6913974","118.4791","0","0","0.8191614","0.7277867","0.6913974","0","0","2.501969","3.340679","0.09137472","0","0.09137472","11.55679","78.93295","0.09550339","20","0.5976434","1.45799","60.16621","0.7605371","0.6553291","0","4.15984"
"7/2/2007 1:00:00 PM","0.2324517","60.4908","154.5598","26.48711","0.2324391","0.4356329","25.76661","19.46733","0.6091806","0.6091806","0","0","0","0.6091806","71.51129","0","0.0000000000000001110223","0.4356329","0.6412427","0.6091806","0","0","2.450237","3.411312","0","0.2056098","-0.2056098","11.33319","77.40575","0.09550339","20","0.5977798","1.45799","60.16621","0.6700987","0.3485063","0","3.846945"
"7/2/2007 2:00:00 PM","0.443454","51.73594","135.2449","35.9261","0.4470766","0.8171547","31.64322","19.46733","0.292008","0.292008","0","0","0","0.292008","279.8399","0","0","0.8171547","0.3073768","0.292008","0","0","2.673322","3.223315","0.5097779","0","0.5097779","11.80062","80.59866","0.09545334","20","0.5979162","1.458377","60.18218","0.3212087","0.6537237","0","4.040469"
"7/2/2007 3:00:00 PM","0.1773849","40.16315","124.3752","47.98454","0.1774167","0.3346086","24.26941","19.46733","0.3554056","0.3554056","0","0","0","0.3554056","94.14838","0","0","0.3346086","0.3741112","0.3554056","0","0","2.228162","3.615119","0","0.03950256","-0.03950256","11.75776","80.30588","0.09545334","20","0.5980526","1.458377","60.18218","0.3909462","0.2676869","0","3.949728"
"7/2/2007 4:00:00 PM","0.05610048","27.33776","118.2532","61.10044","0.05608862","0.1072398","20.98126","19.46733","0.4388443","0.4388443","0","0","0","0.4388443","24.43687","0","0.00000000000000005551115","0.1072398","0.4619413","0.4388443","0","0","2.29734","3.579385","0","0.3547015","-0.3547015","11.37128","77.66624","0.09545334","20","0.5981891","1.458377","60.18218","0.4827287","0.08579183","0","3.686625"
"7/2/2007 5:00:00 PM","0.01940509","13.92364","114.8293","74.67539","0.01940282","0.03724941","19.99061","19.46733","0.7724693","0.7724693","0","0","0","0.7724693","4.822122","0","0.0000000000000001110223","0.03724941","0.8131256","0.7724693","0","0","2.663463","3.255443","0","0.7758762","-0.7758762","10.52127","71.86181","0.09545334","20","0.5983255","1.459948","60.24703","0.8497162","0.02979953","0","3.292692"
"7/2/2007 6:00:00 PM","0.005336761","0.2317197","113.1783","88.4362","0.005605678","0.01077822","19.61846","19.46733","0.8760257","0.8760257","0","0","0","0.8760257","1.230354","0","0.0000000000000001110223","0.01077822","0.9221324","0.8760257","0","0","3.436525","2.53174","0","0.9113541","-0.9113541","9.52107","65.03027","0.09545334","20","0.5984619","1.459948","60.24703","0.9636284","0.008622576","0","2.542519"
"7/2/2007 7:00:00 PM","0","0","112.9775","90","0","0","19.46733","19.46733","0.9929082","0.9929082","2.036434","0","0.6314633","0.9929082","0","0","0","0","0","0","1.043525","0.9913492","4.32023","1.660084","0.9913492","0","0.9913492","10.42548","71.20753","0.09565367","20","0.5985983","1.459948","60.24703","1.092199","0","2.7","1.660084"
"7/2/2007 8:00:00 PM","0","0","114.3372","90","0","0","19.46733","19.46733","0.4949687","0.4949687","1.538494","0","0.5139617","0.4949687","0","0","0","0","0","0","1.043525","0.9913492","3.360714","2.449193","0.9913492","0","0.9913492","11.32989","77.38479","0.09580231","20","0.5987347","1.459948","60.24703","0.5444655","0","2.7","2.449193"
"7/2/2007 9:00:00 PM","0","0","117.9253","90","0","0","19.46733","19.46733","0.5197906","0.5197906","1.563316","0","0.5198191","0.5197906","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.545368","3.220661","0.9913492","0","0.9913492","12.2343","83.56205","0.09595772","20","0.5988712","1.459948","60.24703","0.5717697","0","2.7","3.220661"
"7/2/2007 10:00:00 PM","0","0","125.5866","90","0","0","19.46733","19.46733","0.2370238","0.2370238","0","0","0","0.2370238","0","0","0.00000000000000002775558","0","0.2494988","0.2370238","0","0","1.784911","3.974487","0","0.2494988","-0.2494988","11.96282","81.70779","0.09595772","20","0.5990075","1.459948","60.24703","0.2607262","0","0","3.974487"
"7/2/2007 11:00:00 PM","0","0","142.1437","90","0","0","19.46733","19.46733","0.1715225","0.1715225","0","0","0","0.1715225","0","0","0","0","0.1805499","0.1715225","0","0","2.123521","3.75006","0","0.1805499","-0.1805499","11.76654","80.36714","0.09595772","20","0.599144","1.459948","60.24703","0.1886747","0","0","3.75006"
"7/3/2007 12:00:00 AM","0","0","175.2304","90","0","0","19.46733","19.46733","0.09609014","0.09609014","0","0","0","0.09609014","0","0","0.00000000000000001387779","0","0.1011475","0.09609014","0","0","2.315848","3.586807","0","0.1011475","-0.1011475","11.65669","79.61684","0.09595772","20","0.5992804","1.459948","60.24703","0.1056992","0","0","3.586807"
"7/3/2007 1:00:00 AM","0","0","-148.0339","90","0","0","19.46733","19.46733","0.06156088","0.06156088","0","0","0","0.06156088","0","0","0.00000000000000001387779","0","0.06480093","0.06156088","0","0","2.407412","3.495079","0","0.06480093","-0.06480093","11.58634","79.13638","0.09595772","20","0.5994168","1.459948","60.24703","0.06771696","0","0","3.495079"
"7/3/2007 2:00:00 AM","0","0","-128.2217","90","0","0","19.46733","19.46733","0.1137986","0.1137986","0","0","0","0.1137986","0","0","0.00000000000000001387779","0","0.119788","0.1137986","0","0","2.461445","3.436203","0","0.119788","-0.119788","11.45622","78.2476","0.09595772","20","0.5995532","1.459948","60.24703","0.1251785","0","0","3.436203"
"7/3/2007 3:00:00 AM","0","0","-119.1252","90","0","0","19.46733","19.46733","0.0801238","0.0801238","0","0","0","0.0801238","0","0","0","0","0.08434084","0.0801238","0","0","2.57366","3.32701","0","0.08434084","-0.08434084","11.36464","77.6221","0.09595772","20","0.5996897","1.459948","60.24703","0.08813618","0","0","3.32701"
"7/3/2007 4:00:00 AM","0","0","-114.8432","90","0","0","19.46733","19.46733","0.4827674","0.4827674","0","0","0","0.4827674","0","0","0","0","0.5081762","0.4827674","0","0","2.646726","3.249945","0","0.5081762","-0.5081762","10.80984","73.83278","0.09595772","20","0.5998261","1.459948","60.24703","0.5310441","0","0","3.249945"
"7/3/2007 5:00:00 AM","0","0","-113.0649","90","0","0","19.46733","19.46733","0.5768426","0.5768426","0","0","0","0.5768426","0","0","0","0","0.6072027","0.5768426","0","0","3.15586","2.77921","0","0.6072027","-0.6072027","10.14608","69.29922","0.09595772","20","0.5999625","1.459948","60.24703","0.6345268","0","0","2.77921"
