sep=,
"7/3/2007 6:00:00 AM","0.003777057","0","-112.9357","90","0","0","19.46733","19.46733","0.6700575","0.6700575","0","0","0","0.6700575","0","0","0.0000000000000001110223","0","0.7053237","0.6700575","0","0","3.740397","2.207299","0","0.7053237","-0.7053237","9.374083","64.0293","0.09595772","20","0.6000989","1.464521","60.43573","0.7370633","0","0","2.207299"
"7/3/2007 7:00:00 AM","0.05196353","10.80377","-114.2407","77.82229","0.05207725","0.09961475","20.87286","19.46733","0.5569758","0.5569758","0","0","0","0.5569758","17.88493","0","0.0000000000000001110223","0.09961475","0.5862904","0.5569758","0","0","4.41567","1.530483","0","0.4866756","-0.4866756","8.842909","60.40114","0.09595772","20","0.6002353","1.464521","60.43573","0.6126735","0.0796918","0","1.630098"
"7/3/2007 8:00:00 AM","0.1176646","24.31061","-117.1989","64.17823","0.1177468","0.2235768","22.65001","19.46733","0.6109679","0.6109679","0","0","0","0.6109679","36.59388","0","0.0000000000000001110223","0.2235768","0.643124","0.6109679","0","0","4.850757","1.057125","0","0.4195473","-0.4195473","8.385397","57.28196","0.09595772","20","0.6003717","1.47455","60.84962","0.6720647","0.1788615","0","1.280702"
"7/3/2007 9:00:00 AM","0.1698932","37.32172","-122.5659","50.91151","0.1699355","0.3207719","24.06614","19.46733","0.2477501","0.2477501","0","0","0","0.2477501","129.4739","0","0","0.3207719","0.2607896","0.2477501","0","0","4.938534","0.6452426","0.05998224","0","0.05998224","8.440662","57.65948","0.09595183","20","0.6005082","1.47455","60.84962","0.2725252","0.2566175","0","0.9660144"
"7/3/2007 10:00:00 AM","0.6444948","49.2886","-132.0691","38.51001","0.6612021","1.177613","37.56387","19.46733","0.5151609","0.5151609","0","0","0","0.5151609","228.5912","0","0","1.177613","0.5422747","0.5151609","0","0","4.938534","0.6953203","0.635338","0","0.635338","9.022455","61.6338","0.09588939","20","0.6006446","1.47455","60.84962","0.566677","0.9420902","0","1.872933"
"7/3/2007 11:00:00 AM","0.8725704","58.92448","-149.0873","28.21806","0.8962938","1.549825","44.13206","19.46733","0.4035996","0.4035996","0","0","0","0.4035996","384.0007","0","0","1.549825","0.4248418","0.4035996","0","0","4.538568","1.218506","1.124984","0","1.124984","10.04735","68.63502","0.09577905","20","0.600781","1.47455","60.84962","0.4439596","1.23986","0","2.768332"
"7/3/2007 12:00:00 PM","0.8848104","63.51202","-176.3901","23.10869","0.9076301","1.567145","44.4506","19.46733","0.7799802","0.7799802","0","0","0","0.7799802","200.9211","0","0","1.567145","0.8210317","0.7799802","0","0","3.594787","2.122398","0.7461129","0","0.7461129","10.72978","73.29683","0.095706","20","0.6009174","1.47455","60.84962","0.8579782","1.253716","0","3.689542"
"7/3/2007 1:00:00 PM","0.6043978","60.57492","154.5754","26.40268","0.613224","1.098612","36.23217","19.46733","0.604447","0.604447","0","0","0","0.604447","181.7549","0","0","1.098612","0.63626","0.604447","0","0","3.03699","2.711693","0.4623519","0","0.4623519","11.15395","76.19435","0.09566079","20","0.6010538","1.47455","60.84962","0.6648917","0.8788895","0","3.810305"
"7/3/2007 2:00:00 PM","0.600648","51.81678","135.2053","35.84719","0.612964","1.098181","36.22496","19.46733","0.6106043","0.6106043","0","0","0","0.6106043","179.8515","0","0","1.098181","0.6427414","0.6106043","0","0","2.717644","3.072904","0.4554394","0","0.4554394","11.5718","79.04877","0.0956163","20","0.6011903","1.47455","60.84962","0.6716648","0.8785447","0","4.171085"
"7/3/2007 3:00:00 PM","0.5220932","40.23584","124.3189","47.91484","0.5365613","0.9702584","34.1104","19.46733","0.2647788","0.2647788","0","0","0","0.2647788","366.4411","0","0","0.9702584","0.2787145","0.2647788","0","0","2.38505","3.424945","0.6915439","0","0.6915439","12.20469","83.37211","0.09554882","20","0.6013266","1.47455","60.84962","0.2912567","0.7762067","0","4.395204"
"7/3/2007 4:00:00 PM","0.2615287","27.4025","118.1921","61.03905","0.2652411","0.4952364","26.66096","19.46733","0.3819873","0.3819873","0","0","0","0.3819873","129.6473","0","0","0.4952364","0.4020919","0.3819873","0","0","1.849337","3.950981","0.09314448","0","0.09314448","12.29047","83.95815","0.09553974","20","0.6014631","1.47455","60.84962","0.420186","0.3961891","0","4.446218"
"7/3/2007 5:00:00 PM","0.06857614","13.98114","114.7655","74.62142","0.06868712","0.131143","21.32185","19.46733","0.7341177","0.7341177","0","0","0","0.7341177","17.86403","0","0","0.131143","0.7727555","0.7341177","0","0","1.831301","4.021621","0","0.6416125","-0.6416125","11.58879","79.16482","0.09553974","20","0.6015995","1.47455","60.84962","0.8075295","0.1049144","0","4.152764"
"7/3/2007 6:00:00 PM","0.01948802","0.2822995","113.1106","88.38938","0.04560473","0.08729693","20.69799","19.46733","0.6573191","0.6573191","0","0","0","0.6573191","13.28075","0","0.0000000000000001110223","0.08729693","0.6919148","0.6573191","0","0","2.506135","3.439178","0","0.6046179","-0.6046179","10.92788","74.65003","0.09553974","20","0.6017359","1.47455","60.84962","0.723051","0.06983754","0","3.526475"
"7/3/2007 7:00:00 PM","0","0","112.9029","90","0","0","19.46733","19.46733","0.5842503","0.5842503","0","0","0","0.5842503","0","0","0","0","0.6150004","0.5842503","0","0","3.08294","2.880868","0","0.6150004","-0.6150004","10.25553","70.05711","0.09553974","20","0.6018723","1.47455","60.84962","0.6426754","0","0","2.880868"
"7/3/2007 8:00:00 PM","0","0","114.2507","90","0","0","19.46733","19.46733","0.7890149","0.7890149","0","0","0","0.7890149","0","0","0.0000000000000001110223","0","0.830542","0.7890149","0","0","3.656675","2.303226","0","0.830542","-0.830542","9.344978","63.83701","0.09553974","20","0.6020088","1.47455","60.84962","0.8679164","0","0","2.303226"
"7/3/2007 9:00:00 PM","0","0","117.8184","90","0","0","19.46733","19.46733","0.4113697","0.4113697","0","0","0","0.4113697","0","0","0.00000000000000005551115","0","0.4330207","0.4113697","0","0","4.458142","1.505394","0","0.4330207","-0.4330207","8.872692","60.61074","0.09553974","20","0.6021451","1.47455","60.84962","0.4525067","0","0","1.505394"
"7/3/2007 10:00:00 PM","0","0","125.445","90","0","0","19.46733","19.46733","0.2158022","0.2158022","0","0","0","0.2158022","0","0","0.00000000000000002775558","0","0.2271602","0.2158022","0","0","4.823717","1.084527","0","0.2271602","-0.2271602","8.625587","58.92274","0.09553974","20","0.6022816","1.47455","60.84962","0.2373824","0","0","1.084527"
"7/3/2007 11:00:00 PM","0","0","141.9542","90","0","0","19.46733","19.46733","0.3171217","0.3171217","0","0","0","0.3171217","0","0","0.00000000000000005551115","0","0.3338123","0.3171217","0","0","4.938538","0.8624086","0","0.3338123","-0.3338123","8.261971","56.44257","0.09553974","20","0.602418","1.481109","61.12024","0.3488339","0","0","0.8624086"
"7/4/2007 12:00:00 AM","0","0","175.076","90","0","0","19.46733","19.46733","0.07617173","0.07617173","0","0","0","0.07617173","0","0","0.00000000000000001387779","0","0.08018076","0.07617173","0","0","4.938554","0.533628","0","0.08018076","-0.08018076","8.174913","55.84783","0.09553974","20","0.6025544","1.481109","61.12024","0.0837889","0","0","0.533628"
"7/4/2007 1:00:00 AM","0","0","-148.0146","90","0","0","19.46733","19.46733","0.113112","0.113112","0","0","0","0.113112","0","0","0.00000000000000001387779","0","0.1190652","0.113112","0","0","4.938554","0.4543782","0","0.1190652","-0.1190652","8.045573","54.96423","0.09553974","20","0.6026908","1.481109","61.12024","0.1244232","0","0","0.4543782"
"7/4/2007 2:00:00 AM","0","0","-128.1447","90","0","0","19.46733","19.46733","0.1121185","0.1121185","0","0","0","0.1121185","0","0","0.00000000000000001387779","0","0.1180195","0.1121185","0","0","4.938554","0.3363353","0","0.1180195","-0.1180195","7.917371","54.0884","0.09553974","20","0.6028273","1.481109","61.12024","0.1233304","0","0","0.3363353"
"7/4/2007 3:00:00 AM","0","0","-119.0431","90","0","0","19.46733","19.46733","0.1202744","0.1202744","0","0","0","0.1202744","0","0","0.00000000000000002775558","0","0.1266046","0.1202744","0","0","4.938555","0.2189745","0","0.1266046","-0.1266046","7.779828","53.1548","0.09553974","20","0.6029637","1.492322","61.583","0.1323019","0","0","0.2189745"
"7/4/2007 4:00:00 AM","0","0","-114.7637","90","0","0","19.46733","19.46733","0.2982784","0.2982784","1.341804","0","0.4675476","0.2982784","0","0","0","0","0","0","1.043525","0.9913492","4.938581","0.09347241","0.9913492","0","0.9913492","8.684236","59.33407","0.0956319","20","0.6031001","1.492322","61.583","0.3281062","0","2.7","0.09347241"
"7/4/2007 5:00:00 AM","0","0","-112.9868","90","0","0","19.46733","19.46733","0.5132272","0.5132272","1.556753","0","0.5182703","0.5132272","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.790145","0.9164907","0.9913492","0","0.9913492","9.588644","65.51334","0.09578463","20","0.6032365","1.492322","61.583","0.5645499","0","2.7","0.9164907"
"7/4/2007 6:00:00 AM","0.0005844245","0","-112.8561","90","0","0","19.46733","19.46733","0.6226032","0.6226032","1.666129","0","0.5440804","0.6226032","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.98057","1.721861","0.9913492","0","0.9913492","10.49305","71.6926","0.09596794","20","0.6033729","1.492322","61.583","0.6848636","0","2.7","1.721861"
"7/4/2007 7:00:00 AM","0.01033643","10.77049","-114.1558","77.86012","0.01033436","0.01985981","19.74598","19.46733","0.5959991","0.5959991","1.639525","0","0.5378025","0.5959991","3.332187","0.0000000000000002220446","0","0.01985981","0","0","1.043525","0.9913492","3.208183","2.509584","1.011209","0","1.011209","11.41539","77.99435","0.09614144","20","0.6035093","1.492322","61.583","0.6555991","0.01588785","2.7","2.529444"
"7/4/2007 8:00:00 AM","0.0719968","24.28742","-117.1037","64.20644","0.07200392","0.1374247","21.41155","19.46733","0.7033401","0.7033401","1.666903","0","0.5442631","0.7033401","19.53887","0","0","0.1374247","0","0","0.9635628","0.9153847","2.438677","3.294744","1.052809","0","1.052809","12.37525","84.5525","0.09631823","20","0.6036457","1.492322","61.583","0.7736741","0.1099398","2.7","3.432168"
"7/4/2007 9:00:00 AM","0.172538","37.31187","-122.4536","50.92708","0.1725835","0.3256722","24.13808","19.46733","0.6486652","0.6486652","0","0","0","0.6486652","50.20652","0","0.0000000000000001110223","0.3256722","0.6828055","0.6486652","0","0","1.650274","4.09236","0","0.3571332","-0.3571332","11.98611","81.89376","0.09631823","20","0.6037822","1.492322","61.583","0.7135317","0.2605378","0","4.418032"
"7/4/2007 10:00:00 AM","0.05794787","49.29822","-131.9322","38.50672","0.05791808","0.110715","21.03071","19.46733","0.4762076","0.4762076","0","0","0","0.4762076","23.24932","0","0","0.110715","0.5012712","0.4762076","0","0","2.107509","3.771394","0","0.3905561","-0.3905561","11.56037","78.98495","0.09631823","20","0.6039186","1.492322","61.583","0.5238284","0.08857203","0","3.882109"
"7/4/2007 11:00:00 AM","0.4058587","58.96373","-148.9307","28.1841","0.4072638","0.7479057","30.5488","19.46733","0.5846585","0.5846585","0","0","0","0.5846585","127.9218","0","0","0.7479057","0.61543","0.5846585","0","0","2.508122","3.416497","0.1324757","0","0.1324757","11.68233","79.81824","0.09630528","20","0.604055","1.492322","61.583","0.6431244","0.5983246","0","4.164402"
"7/4/2007 12:00:00 PM","0.6259302","63.58639","-176.2769","23.03481","0.6349818","1.134565","36.83572","19.46733","0.7654788","0.7654788","0","0","0","0.7654788","148.2164","0","0","1.134565","0.8057672","0.7654788","0","0","2.366655","3.518565","0.3287979","0","0.3287979","11.9844","81.8821","0.09627315","20","0.6041914","1.492322","61.583","0.8420267","0.9076521","0","4.65313"
"7/4/2007 1:00:00 PM","0.4191796","60.66468","154.5831","26.31285","0.420711","0.771373","30.91823","19.46733","0.523105","0.523105","0","0","0","0.523105","147.4605","0","0","0.771373","0.5506368","0.523105","0","0","2.08648","3.769978","0.2207362","0","0.2207362","12.18743","83.26926","0.09625159","20","0.6043279","1.492322","61.583","0.5754155","0.6170985","0","4.541351"
"7/4/2007 2:00:00 PM","0.3748494","51.90136","135.1563","35.76499","0.376312","0.6935897","29.69934","19.46733","0.5381279","0.5381279","0","0","0","0.5381279","128.8894","0","0","0.6935897","0.5664504","0.5381279","0","0","1.920586","3.937852","0.1271393","0","0.1271393","12.30449","84.06903","0.09623918","20","0.6044642","1.492322","61.583","0.5919407","0.5548717","0","4.631442"
"7/4/2007 3:00:00 PM","0.2596048","40.31075","124.2539","47.84335","0.2601238","0.4859686","26.52135","19.46733","0.6858177","0.6858177","0","0","0","0.6858177","70.85973","0","0","0.4859686","0.7219134","0.6858177","0","0","1.834431","4.034236","0","0.2359448","-0.2359448","12.0478","82.31523","0.09623918","20","0.6046007","1.492322","61.583","0.7543995","0.3887749","0","4.520205"
"7/4/2007 4:00:00 PM","0.1014581","27.46838","118.1233","60.97692","0.101481","0.1930445","22.20933","19.46733","0.4475927","0.4475927","0","0","0","0.4475927","43.12949","0","0.00000000000000005551115","0.1930445","0.4711502","0.4475927","0","0","2.086036","3.82249","0","0.2781058","-0.2781058","11.74508","80.24693","0.09623918","20","0.6047371","1.492322","61.583","0.492352","0.1544356","0","4.015535"
"7/4/2007 5:00:00 PM","0.03866063","14.03895","114.6946","74.56753","0.03867982","0.07409833","20.51095","19.46733","0.5947068","0.5947068","0","0","0","0.5947068","12.45964","0","0.0000000000000001110223","0.07409833","0.6260071","0.5947068","0","0","2.353002","3.570946","0","0.5519089","-0.5519089","11.14219","76.12878","0.09623918","20","0.6048735","1.493594","61.63549","0.6541775","0.05927867","0","3.645045"
"7/4/2007 6:00:00 PM","0.02032327","0.3324796","113.0361","88.34332","0.04998865","0.0956419","20.81643","19.46733","1.882999","1.882999","2.7","0","0.7880488","1.882999","5.079234","0","0","0.0956419","0","0","0.8170012","0.7761512","2.88871","3.064177","0.8717931","0","0.8717931","11.93853","81.56972","0.09640957","20","0.6050099","1.493594","61.63549","2.071299","0.07651352","2.7","3.159819"
"7/4/2007 7:00:00 PM","0","0","112.8214","90","0","0","19.46733","19.46733","1.093424","1.093424","2.136949","0","0.6551825","1.093424","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.09669","3.732001","0.9913492","0","0.9913492","12.84294","87.75092","0.09660611","20","0.6051463","1.495691","61.722","1.202766","0","2.7","3.732001"
"7/4/2007 8:00:00 PM","0","0","114.1569","90","0","0","19.46733","19.46733","0.8510314","0.8510314","0","0","0","0.8510314","0","0","0.0000000000000001110223","0","0.8958225","0.8510314","0","0","1.307436","4.473991","0","0.8958225","-0.8958225","11.85997","81.03471","0.09660611","20","0.6052827","1.495691","61.722","0.9361345","0","0","4.473991"
"7/4/2007 9:00:00 PM","0","0","117.7033","90","0","0","19.46733","19.46733","0.8267908","0.8267908","0","0","0","0.8267908","0","0","0.0000000000000001110223","0","0.8703061","0.8267908","0","0","2.285394","3.666863","0","0.8703061","-0.8703061","10.90533","74.51199","0.09660611","20","0.6054192","1.495691","61.722","0.9094699","0","0","3.666863"
"7/4/2007 10:00:00 PM","0","0","125.2939","90","0","0","19.46733","19.46733","0.4759165","0.4759165","0","0","0","0.4759165","0","0","0.00000000000000005551115","0","0.5009648","0.4759165","0","0","3.132532","2.863032","0","0.5009648","-0.5009648","10.35846","70.77543","0.09660611","20","0.6055556","1.495691","61.722","0.5235082","0","0","2.863032"
"7/4/2007 11:00:00 PM","0","0","141.7553","90","0","0","19.46733","19.46733","0.2638324","0.2638324","0","0","0","0.2638324","0","0","0.00000000000000005551115","0","0.2777183","0.2638324","0","0","3.565191","2.393695","0","0.2777183","-0.2777183","10.05616","68.70995","0.09660611","20","0.605692","1.495691","61.722","0.2902156","0","0","2.393695"
"7/5/2007 12:00:00 AM","0","0","174.9213","90","0","0","19.46733","19.46733","0.108019","0.108019","0","0","0","0.108019","0","0","0.00000000000000001387779","0","0.1137042","0.108019","0","0","3.784282","2.131488","0","0.1137042","-0.1137042","9.932652","67.86606","0.09660611","20","0.6058284","1.495691","61.722","0.1188209","0","0","2.131488"
"7/5/2007 1:00:00 AM","0","0","-147.9833","90","0","0","19.46733","19.46733","0.1406232","0.1406232","0","0","0","0.1406232","0","0","0","0","0.1480244","0.1406232","0","0","3.856888","2.023792","0","0.1480244","-0.1480244","9.771794","66.76698","0.09660611","20","0.6059648","1.495691","61.722","0.1546855","0","0","2.023792"
"7/5/2007 2:00:00 AM","0","0","-128.056","90","0","0","19.46733","19.46733","0.1497055","0.1497055","0","0","0","0.1497055","0","0","0.00000000000000002775558","0","0.1575848","0.1497055","0","0","3.98628","1.883035","0","0.1575848","-0.1575848","9.600527","65.59677","0.09660611","20","0.6061013","1.495691","61.722","0.1646761","0","0","1.883035"
"7/5/2007 3:00:00 AM","0","0","-118.9514","90","0","0","19.46733","19.46733","0.09286132","0.09286132","0","0","0","0.09286132","0","0","0","0","0.09774876","0.09286132","0","0","4.1303","1.732554","0","0.09774876","-0.09774876","9.494371","64.87145","0.09660611","20","0.6062376","1.495691","61.722","0.1021475","0","0","1.732554"
"7/5/2007 4:00:00 AM","0","0","-114.6761","90","0","0","19.46733","19.46733","0.3478201","0.3478201","0","0","0","0.3478201","0","0","0.00000000000000005551115","0","0.3661264","0.3478201","0","0","4.212831","1.638966","0","0.3661264","-0.3661264","9.095388","62.14536","0.09660611","20","0.6063741","1.495691","61.722","0.3826021","0","0","1.638966"
"7/5/2007 5:00:00 AM","0","0","-112.9015","90","0","0","19.46733","19.46733","0.5722671","0.5722671","0","0","0","0.5722671","0","0","0","0","0.6023865","0.5722671","0","0","4.582909","1.285041","0","0.6023865","-0.6023865","8.436935","57.64639","0.09660611","20","0.6065105","1.495691","61.722","0.6294938","0","0","1.285041"
"7/5/2007 6:00:00 AM","0.002777398","0","-112.7697","90","0","0","19.46733","19.46733","0.7267953","0.7267953","1.770321","0","0.5686672","0.7267953","0","0","0","0","0","0","1.043525","0.9913492","4.938597","0.693436","0.9913492","0","0.9913492","9.341343","63.82587","0.09680225","20","0.6066469","1.495691","61.722","0.7994748","0","2.7","0.693436"
"7/5/2007 7:00:00 AM","0.105307","10.7391","-114.0641","77.89643","0.1088984","0.2069816","22.41024","19.46733","0.7971039","0.7971039","1.773935","0","0.5695201","0.7971039","25.96671","0","0","0.2069816","0","0","0.9768312","0.9279896","4.251318","1.503625","1.134971","0","1.134971","10.37523","70.89","0.09699946","20","0.6067833","1.495691","61.722","0.8768143","0.1655853","2.7","1.710606"
"7/5/2007 8:00:00 AM","0.4029922","24.26685","-117.0015","64.23241","0.4245727","0.7780976","31.02436","19.46733","0.4795198","0.4795198","1.523045","0","0.5103162","0.4795198","162.266","0","0","0.7780976","0","0","1.043525","0.9913492","3.312342","2.408182","1.769447","0","1.769447","11.97657","81.83137","0.09706379","20","0.6069198","1.495691","61.722","0.5274718","0.6224781","2.7","3.186279"
"7/5/2007 9:00:00 AM","0.4470009","37.30549","-122.334","50.93955","0.4577587","0.8356164","31.9372","19.46733","0.5183683","0.5183683","0","0","0","0.5183683","161.2013","0","0","0.8356164","0.5456508","0.5183683","0","0","1.909281","3.763688","0.2899656","0","0.2899656","12.24307","83.65229","0.09703542","20","0.6070562","1.495691","61.722","0.5702051","0.6684931","0","4.599305"
"7/5/2007 10:00:00 AM","0.3447383","49.31243","-131.7876","38.4992","0.3458489","0.6397226","28.86447","19.46733","0.5914409","0.5914409","0","0","0","0.5914409","108.1634","0","0","0.6397226","0.6225694","0.5914409","0","0","1.806793","3.983908","0.01715322","0","0.01715322","12.25888","83.76032","0.09703375","20","0.6071926","1.495691","61.722","0.650585","0.5117781","0","4.623631"
"7/5/2007 11:00:00 AM","0.4780699","59.00893","-148.7678","28.14443","0.4814428","0.8763704","32.58953","19.46733","0.9567905","0.9567905","1.802162","0","0.5761809","0.9567905","91.5948","0","0","0.8763704","0","0","0.8453715","0.8031029","1.858848","3.996925","1.679473","0","1.679473","13.7802","94.16196","0.09718466","20","0.607329","1.50308","62.02692","1.052469","0.7010963","2.7","4.873295"
"7/5/2007 12:00:00 PM","0.4947451","63.66751","-176.1642","22.95419","0.497951","0.9046307","33.04463","19.46733","0.9530069","0.9530069","0.675","0","0.3101982","0.9530069","94.92384","0.108443","0","0.9046307","0.2926388","0.2780069","0","0","0.5035489","5.224597","0.5035489","0","0.5035489","14.24195","97.31718","0.09713543","20","0.6074654","1.50308","62.02692","1.048308","0.7237046","2.7","6.129227"
"7/5/2007 1:00:00 PM","0.6518919","60.76003","154.5826","26.21768","0.6633154","1.181069","37.6226","19.46733","0.7225493","0.7225493","0","0","0","0.7225493","163.4586","0.2164859","0","1.181069","0.7605782","0.7225493","0","0","0.2040049","5.587204","0.2040049","0","0.2040049","14.42962","98.59956","0.0971155","20","0.6076018","1.50308","62.02692","0.7948043","0.9448552","0","6.768273"
"7/5/2007 2:00:00 PM","0.5790477","51.98958","135.0976","35.67958","0.5897938","1.05966","35.58291","19.46733","0.5351815","0.5351815","0","0","0","0.5351815","198.0001","0.3899316","0","1.05966","0.5633489","0.5351815","0","0","0.1063793","5.733263","0.1063793","0","0.1063793","14.52759","99.26897","0.09710512","20","0.6077383","1.50308","62.02692","0.5886996","0.8477279","0","6.792923"
"7/5/2007 3:00:00 PM","0.4736401","40.38781","124.1802","47.77017","0.4840984","0.8809246","32.66272","19.46733","0.4753155","0.4753155","0","0","0","0.4753155","185.3347","0.3250928","0","0.8809246","0.5003321","0.4753155","0","0","0.05549976","5.809204","0.05549976","0","0.05549976","14.57873","99.6184","0.0970997","20","0.6078747","1.50308","62.02692","0.522847","0.7047397","0","6.690129"
"7/5/2007 4:00:00 PM","0.3124572","27.53533","118.0468","60.91414","0.3202182","0.5940871","28.16294","19.46733","0.5519819","0.5519819","0","0","0","0.5519819","107.628","0","0","0.5940871","0.5810335","0.5519819","0","0","0.02896268","5.848763","0.0130535","0","0.0130535","14.59076","99.70062","0.09709843","20","0.6080111","1.50308","62.02692","0.6071801","0.4752696","0","6.44285"
"7/5/2007 5:00:00 PM","0.1715612","14.097","114.6166","74.51378","0.1805167","0.3403351","24.35367","19.46733","0.5798109","0.5798109","0","0","0","0.5798109","58.69761","0","0.0000000000000001110223","0.3403351","0.6103272","0.5798109","0","0","0.02807372","5.858062","0","0.2699921","-0.2699921","14.2969","97.69265","0.09709843","20","0.6081475","1.50308","62.02692","0.637792","0.2722681","0","6.198398"
"7/5/2007 6:00:00 PM","0.02656382","0.3821842","112.9548","88.29812","0.09177946","0.1747799","21.94664","19.46733","2.135763","2.135763","2.247758","0","0.6813307","2.135763","8.183488","0","0","0.1747799","0","0","0.1119947","0.106395","0.2926691","5.630044","0.2811749","0","0.2811749","14.55535","99.45867","0.09714857","20","0.6082839","1.50308","62.02692","2.34934","0.139824","2.7","5.804824"
"7/5/2007 7:00:00 PM","0","0","112.733","90","0","0","19.46733","19.46733","1.235691","1.235691","1.282995","0","0.4536701","1.235691","0","0.00000000000000006245005","0","0","0","0","0.04730388","0.04493869","0.04493869","5.830684","0.04493869","0","0.04493869","14.59676","99.74215","0.09715738","20","0.6084204","1.503587","62.04786","1.35926","0","2.7","5.830684"
"7/5/2007 8:00:00 PM","0","0","114.0556","90","0","0","19.46733","19.46733","0.8252309","0.8252309","0","0","0","0.8252309","0","0","0.0000000000000001110223","0","0.8686641","0.8252309","0","0","0.01954839","5.862726","0","0.8686641","-0.8686641","13.64394","93.23135","0.09715738","20","0.6085567","1.503587","62.04786","0.9077539","0","0","5.862726"
"7/5/2007 9:00:00 PM","0","0","117.58","90","0","0","19.46733","19.46733","0.6146038","0.6146038","0","0","0","0.6146038","0","0","0.0000000000000001110223","0","0.6469513","0.6146038","0","0","0.8759866","5.116739","0","0.6469513","-0.6469513","12.93636","88.39636","0.09715738","20","0.6086932","1.503587","62.04786","0.6760641","0","0","5.116739"
"7/5/2007 10:00:00 PM","0","0","125.1335","90","0","0","19.46733","19.46733","0.4123394","0.4123394","0","0","0","0.4123394","0","0","0.00000000000000005551115","0","0.4340415","0.4123394","0","0","1.452714","4.550085","0","0.4340415","-0.4340415","12.46296","85.16149","0.09715738","20","0.6088296","1.503587","62.04786","0.4535733","0","0","4.550085"
"7/5/2007 11:00:00 PM","0","0","141.547","90","0","0","19.46733","19.46733","0.2356231","0.2356231","0","0","0","0.2356231","0","0","0","0","0.2480243","0.2356231","0","0","1.814148","4.16493","0","0.2480243","-0.2480243","12.19308","83.31741","0.09715738","20","0.608966","1.503587","62.04786","0.2591854","0","0","4.16493"
"7/6/2007 12:00:00 AM","0","0","174.7664","90","0","0","19.46733","19.46733","0.1640876","0.1640876","0","0","0","0.1640876","0","0","0.00000000000000002775558","0","0.1727238","0.1640876","0","0","2.004722","3.943203","0","0.1727238","-0.1727238","12.00533","82.03442","0.09715738","20","0.6091024","1.503587","62.04786","0.1804963","0","0","3.943203"
"7/6/2007 1:00:00 AM","0","0","-147.9399","90","0","0","19.46733","19.46733","0.1421948","0.1421948","0","0","0","0.1421948","0","0","0.00000000000000002775558","0","0.1496787","0.1421948","0","0","2.139375","3.788014","0","0.1496787","-0.1496787","11.84267","80.92295","0.09715738","20","0.6092389","1.503587","62.04786","0.1564143","0","0","3.788014"
"7/6/2007 2:00:00 AM","0","0","-127.9555","90","0","0","19.46733","19.46733","0.1331853","0.1331853","0","0","0","0.1331853","0","0","0","0","0.140195","0.1331853","0","0","2.263459","3.652955","0","0.140195","-0.140195","11.69033","79.88202","0.09715738","20","0.6093752","1.503587","62.04786","0.1465038","0","0","3.652955"
"7/6/2007 3:00:00 AM","0","0","-118.8502","90","0","0","19.46733","19.46733","0.1434462","0.1434462","0","0","0","0.1434462","0","0","0","0","0.150996","0.1434462","0","0","2.384201","3.525951","0","0.150996","-0.150996","11.52624","78.76074","0.09715738","20","0.6095117","1.503587","62.04786","0.1577908","0","0","3.525951"
"7/6/2007 4:00:00 AM","0","0","-114.5805","90","0","0","19.46733","19.46733","0.5312987","0.5312987","0","0","0","0.5312987","0","0","0.0000000000000001110223","0","0.5592618","0.5312987","0","0","2.518903","3.388584","0","0.5592618","-0.5592618","10.91527","74.58586","0.09715738","20","0.6096481","1.503587","62.04786","0.5844286","0","0","3.388584"
"7/6/2007 5:00:00 AM","0","0","-112.8091","90","0","0","19.46733","19.46733","0.6058755","0.6058755","0","0","0","0.6058755","0","0","0.0000000000000001110223","0","0.6377636","0.6058755","0","0","3.072492","2.87201","0","0.6377636","-0.6377636","10.21782","69.82011","0.09715738","20","0.6097845","1.503587","62.04786","0.666463","0","0","2.87201"
"7/6/2007 6:00:00 AM","0.005217709","0","-112.6766","90","0","0","19.46733","19.46733","0.7953023","0.7953023","0","0","0","0.7953023","0","0","0.0000000000000001110223","0","0.8371603","0.7953023","0","0","3.681647","2.27248","0","0.8371603","-0.8371603","9.299932","63.54802","0.09715738","20","0.6099209","1.503587","62.04786","0.8748326","0","0","2.27248"
"7/6/2007 7:00:00 AM","0.1726031","10.70965","-113.9658","77.93116","0.191856","0.3612465","24.66195","19.46733","0.6533959","0.6533959","0","0","0","0.6533959","55.28753","0","0","0.3612465","0.6877851","0.6533959","0","0","4.492716","1.467457","0","0.3265387","-0.3265387","8.944271","61.11773","0.09715738","20","0.6100574","1.503587","62.04786","0.7187355","0.2889972","0","1.828703"
"7/6/2007 8:00:00 AM","0.4281792","24.24894","-116.8926","64.2561","0.451511","0.8248246","31.76524","19.46733","0.5368204","0.5368204","0","0","0","0.5368204","153.65","0","0","0.8248246","0.5650741","0.5368204","0","0","4.745504","1.150641","0.2597505","0","0.2597505","9.183082","62.74956","0.09713202","20","0.6101938","1.503587","62.04786","0.5905024","0.6598597","0","1.975466"
"7/6/2007 9:00:00 AM","0.6346871","37.30263","-122.2071","50.9489","0.6585002","1.173191","37.4888","19.46733","0.7439142","0.7439142","0","0","0","0.7439142","157.7052","0","0","1.173191","0.7830675","0.7439142","0","0","4.457467","1.36367","0.3901235","0","0.3901235","9.541257","65.19703","0.09709395","20","0.6103302","1.503587","62.04786","0.8183056","0.9385529","0","2.536861"
"7/6/2007 10:00:00 AM","0.5529624","49.33125","-131.6354","38.48745","0.5633551","1.015414","34.85112","19.46733","0.7628549","0.7628549","0","0","0","0.7628549","133.1071","0","0","1.015414","0.8030052","0.7628549","0","0","4.111554","1.680869","0.2124089","0","0.2124089","9.736641","66.53213","0.09707324","20","0.6104666","1.503587","62.04786","0.8391404","0.8123313","0","2.696283"
"7/6/2007 11:00:00 AM","0.8365116","59.06008","-148.5986","28.09906","0.8585823","1.491793","43.07362","19.46733","0.7062432","0.7062432","0","0","0","0.7062432","211.2294","0","0","1.491793","0.7434139","0.7062432","0","0","3.95032","1.852734","0.7483793","0","0.7483793","10.42113","71.20935","0.09700034","20","0.610603","1.503587","62.04786","0.7768675","1.193435","0","3.344527"
"7/6/2007 12:00:00 PM","0.7008482","63.75537","-176.0519","22.86685","0.7140254","1.263405","39.03347","19.46733","1.017486","1.017486","1.702459","0","0.5526534","1.017486","124.1693","0","0","1.263405","0","0","0.6849726","0.650724","3.322774","2.44833","1.914129","0","1.914129","12.15086","83.02885","0.09710007","20","0.6107394","1.503587","62.04786","1.119235","1.010724","2.7","3.711735"
"7/6/2007 1:00:00 PM","0.87516","60.86089","154.5739","26.11723","0.8981628","1.552685","44.18457","19.46733","0.7215943","0.7215943","0","0","0","0.7215943","215.1742","0","0","1.552685","0.759573","0.7215943","0","0","1.769506","3.908362","0.7931119","0","0.7931119","12.87592","87.98331","0.097023","20","0.6108758","1.503587","62.04786","0.7937537","1.242148","0","5.461047"
"7/6/2007 2:00:00 PM","0.7203851","52.08135","135.0292","35.59105","0.7398869","1.304953","39.75428","19.46733","0.4821092","0.4821092","0","0","0","0.4821092","270.676","0","0","1.304953","0.5074833","0.4821092","0","0","1.247926","4.501169","0.7974702","0","0.7974702","13.60493","92.96478","0.09694562","20","0.6110123","1.503587","62.04786","0.53032","1.043963","0","5.806123"
"7/6/2007 3:00:00 PM","0.6380351","40.46691","124.0978","47.69538","0.6600258","1.175688","37.53119","19.46733","0.5600789","0.5600789","0","0","0","0.5600789","209.9147","0","0","1.175688","0.5895567","0.5600789","0","0","0.6871338","5.085769","0.5861314","0","0.5861314","14.14194","96.63427","0.09688883","20","0.6111487","1.503587","62.04786","0.6160868","0.9405505","0","6.261457"
"7/6/2007 4:00:00 PM","0.420193","27.60324","117.9625","60.8508","0.4389535","0.803082","31.41976","19.46733","0.7762427","0.7762427","0","0","0","0.7762427","103.4576","0","0","0.803082","0.8170976","0.7762427","0","0","0.2897984","5.509066","0","0.01401562","-0.01401562","14.12673","96.53037","0.09688883","20","0.6112851","1.503587","62.04786","0.853867","0.6424656","0","6.312148"
"7/6/2007 5:00:00 PM","0.2112449","14.15519","114.5316","74.46028","0.2278038","0.4271727","25.64033","19.46733","0.9783121","0.9783121","0.9215759","0","0.3683841","0.9783121","43.66426","0.00000000000000005551115","0","0.4271727","0.05972229","0.05673617","0","0","0.3674504","5.497166","0.3674504","0","0.3674504","14.46417","98.83618","0.09692165","20","0.6114215","1.503614","62.04898","1.076143","0.3417382","2.7","5.924339"
"7/6/2007 6:00:00 PM","0.02779537","0.4313379","112.8666","88.25384","0.09158489","0.1744132","21.94138","19.46733","1.767046","1.767046","1.685321","0","0.5486094","1.767046","9.870326","0","0","0.1744132","0.08602618","0.08172487","0","0","0.08838703","5.76008","0.08838703","0","0.08838703","14.54558","99.39248","0.09693637","20","0.611558","1.503614","62.04898","1.943751","0.1395306","2.7","5.934493"
"7/6/2007 7:00:00 PM","0","0","112.6377","90","0","0","19.46733","19.46733","1.308859","1.308859","1.357404","0","0.471229","1.308859","0","0","0","0","0","0","0.04854551","0.04611823","0.04611823","5.823142","0.04611823","0","0.04611823","14.58808","99.68287","0.09694538","20","0.6116943","1.503614","62.04898","1.439745","0","2.7","5.823142"
"7/6/2007 8:00:00 PM","0","0","113.9471","90","0","0","19.46733","19.46733","1.101513","1.101513","1.126848","0","0.4168232","1.101513","0","0.00000000000000002428613","0","0","0","0","0.02533481","0.02406807","0.02406807","5.856004","0.02406807","0","0.02406807","14.61027","99.84405","0.09695007","20","0.6118308","1.51307","62.43918","1.211664","0","2.7","5.856004"
"7/6/2007 9:00:00 PM","0","0","117.4486","90","0","0","19.46733","19.46733","0.6110538","0.6110538","0","0","0","0.6110538","0","0","0","0","0.6432146","0.6110538","0","0","0.01146401","5.873664","0","0.6432146","-0.6432146","13.90681","95.03674","0.09695007","20","0.6119672","1.51307","62.43918","0.6721592","0","0","5.873664"
"7/6/2007 10:00:00 PM","0","0","124.9638","90","0","0","19.46733","19.46733","0.3128563","0.3128563","0","0","0","0.3128563","0","0","0.00000000000000005551115","0","0.3293224","0.3128563","0","0","0.6414991","5.325033","0","0.3293224","-0.3293224","13.5481","92.58541","0.09695007","20","0.6121036","1.51307","62.43918","0.3441419","0","0","5.325033"
"7/6/2007 11:00:00 PM","0","0","141.3291","90","0","0","19.46733","19.46733","0.2797935","0.2797935","0","0","0","0.2797935","0","0","0.00000000000000005551115","0","0.2945195","0.2797935","0","0","0.9166797","5.041164","0","0.2945195","-0.2945195","13.22745","90.39411","0.09695007","20","0.61224","1.51307","62.43918","0.3077728","0","0","5.041164"
"7/7/2007 12:00:00 AM","0","0","174.6114","90","0","0","19.46733","19.46733","0.07690851","0.07690851","0","0","0","0.07690851","0","0","0.00000000000000001387779","0","0.08095632","0.07690851","0","0","1.165516","4.785057","0","0.08095632","-0.08095632","13.13955","89.79342","0.09695007","20","0.6123765","1.51307","62.43918","0.08459936","0","0","4.785057"
"7/7/2007 1:00:00 AM","0","0","-147.8839","90","0","0","19.46733","19.46733","0.1199526","0.1199526","0","0","0","0.1199526","0","0","0.00000000000000001387779","0","0.1262659","0.1199526","0","0","1.209127","4.714463","0","0.1262659","-0.1262659","13.00237","88.85599","0.09695007","20","0.6125129","1.51307","62.43918","0.1319479","0","0","4.714463"
"7/7/2007 2:00:00 AM","0","0","-127.843","90","0","0","19.46733","19.46733","0.1297899","0.1297899","0","0","0","0.1297899","0","0","0.00000000000000002775558","0","0.1366209","0.1297899","0","0","1.31532","4.603963","0","0.1366209","-0.1366209","12.85393","87.84155","0.09695007","20","0.6126493","1.51307","62.43918","0.1427689","0","0","4.603963"
"7/7/2007 3:00:00 AM","0","0","-118.7393","90","0","0","19.46733","19.46733","0.1237027","0.1237027","0","0","0","0.1237027","0","0","0.00000000000000001387779","0","0.1302134","0.1237027","0","0","1.434577","4.483929","0","0.1302134","-0.1302134","12.71246","86.87476","0.09695007","20","0.6127857","1.51307","62.43918","0.136073","0","0","4.483929"
"7/7/2007 4:00:00 AM","0","0","-114.4768","90","0","0","19.46733","19.46733","0.4156664","0.4156664","0","0","0","0.4156664","0","0","0.00000000000000005551115","0","0.4375436","0.4156664","0","0","1.547842","4.36909","0","0.4375436","-0.4375436","12.23521","83.61333","0.09695007","20","0.6129221","1.51307","62.43918","0.457233","0","0","4.36909"
"7/7/2007 5:00:00 AM","0","0","-112.7095","90","0","0","19.46733","19.46733","0.5599496","0.5599496","0","0","0","0.5599496","0","0","0.0000000000000001110223","0","0.5894207","0.5599496","0","0","1.969912","3.978498","0","0.5894207","-0.5894207","11.59104","79.21116","0.09695007","20","0.6130585","1.51307","62.43918","0.6159446","0","0","3.978498"
"7/7/2007 6:00:00 AM","0.0048736","0","-112.5767","90","0","0","19.46733","19.46733","0.6674234","0.6674234","0","0","0","0.6674234","0","0","0.0000000000000001110223","0","0.7025509","0.6674234","0","0","2.526914","3.443497","0","0.7025509","-0.7025509","10.82209","73.95633","0.09695007","20","0.6131949","1.51307","62.43918","0.7341657","0","0","3.443497"
"7/7/2007 7:00:00 AM","0.0762357","10.68222","-113.861","77.96424","0.07693093","0.1467473","21.54482","19.46733","0.475284","0.475284","0","0","0","0.475284","30.87571","0","0","0.1467473","0.500299","0.475284","0","0","3.187335","2.793145","0","0.3535517","-0.3535517","10.43688","71.32381","0.09695007","20","0.6133314","1.51307","62.43918","0.5228124","0.1173978","0","2.939892"
"7/7/2007 8:00:00 AM","0.28846","24.23374","-116.7768","64.27746","0.297354","0.5531361","27.53783","19.46733","0.6355427","0.6355427","0","0","0","0.6355427","87.03366","0","0","0.5531361","0.6689923","0.6355427","0","0","3.475388","2.46254","0","0.1158562","-0.1158562","10.31103","70.46378","0.09695007","20","0.6134678","1.51307","62.43918","0.6990969","0.4425088","0","3.015676"
"7/7/2007 9:00:00 AM","0.329506","37.30331","-122.0731","50.95509","0.3324614","0.6159219","28.49795","19.46733","0.5873142","0.5873142","0","0","0","0.5873142","104.8709","0","0","0.6159219","0.6182256","0.5873142","0","0","3.541075","2.353839","0","0.002303683","-0.002303683","10.30853","70.44671","0.09695007","20","0.6136042","1.51307","62.43918","0.6460457","0.4927375","0","2.969761"
"7/7/2007 10:00:00 AM","0.5053326","49.3547","-131.4757","38.47146","0.512706","0.9297882","33.45169","19.46733","0.6761678","0.6761678","0","0","0","0.6761678","137.5085","0","0","0.9297882","0.7117556","0.6761678","0","0","3.516253","2.351677","0.2180326","0","0.2180326","10.50907","71.8172","0.09692896","20","0.6137406","1.51307","62.43918","0.7437845","0.7438305","0","3.281465"
"7/7/2007 11:00:00 AM","0.3703329","59.11717","-148.4232","28.04799","0.3711091","0.6844182","29.55667","19.46733","0.7811561","0.7811561","0","0","0","0.7811561","87.61607","0","0","0.6844182","0.8222696","0.7811561","0","0","3.317167","2.524746","0","0.1378513","-0.1378513","10.35929","70.79361","0.09692896","20","0.6138771","1.51307","62.43918","0.8592716","0.5475346","0","3.209164"
"7/7/2007 12:00:00 PM","0.4045647","63.84995","-175.9402","22.7728","0.4055838","0.7449684","30.50266","19.46733","0.9137091","0.9137091","1.868545","0","0.5918458","0.9137091","81.53233","0","0","0.7449684","0","0","0.9548363","0.9070945","3.470255","2.395566","1.652063","0","1.652063","11.85619","81.02338","0.09709968","20","0.6140134","1.51333","62.44993","1.00508","0.5959747","2.7","3.140534"
"7/7/2007 1:00:00 PM","0.2165573","60.96722","154.5567","26.01156","0.2165314","0.4065598","25.33336","19.46733","0.4833248","0.4833248","0","0","0","0.4833248","84.11729","0","0","0.4065598","0.508763","0.4833248","0","0","2.064309","3.664812","0","0.1022032","-0.1022032","11.74519","80.26483","0.09709968","20","0.6141499","1.51333","62.44993","0.5316573","0.3252478","0","4.071372"
"7/7/2007 2:00:00 PM","0.07780547","52.17659","134.951","35.4995","0.077769","0.148332","21.5675","19.46733","0.365539","0.365539","0","0","0","0.365539","40.57899","0","0.00000000000000005551115","0.148332","0.3847779","0.365539","0","0","2.270538","3.572355","0","0.2364459","-0.2364459","11.48796","78.50692","0.09709968","20","0.6142863","1.51333","62.44993","0.4020929","0.1186656","0","3.720687"
"7/7/2007 3:00:00 PM","0.2077054","40.54796","124.0066","47.6191","0.207797","0.3905503","25.09561","19.46733","0.5813447","0.5813447","0","0","0","0.5813447","67.1805","0","0","0.3905503","0.6119418","0.5813447","0","0","2.536427","3.357068","0","0.2213916","-0.2213916","11.24714","76.86124","0.09709968","20","0.6144227","1.51333","62.44993","0.6394792","0.3124402","0","3.747618"
"7/7/2007 4:00:00 PM","0.09076498","27.67204","117.8705","60.787","0.09077374","0.1728842","21.91942","19.46733","0.7014209","0.7014209","0","0","0","0.7014209","24.64771","0","0.0000000000000001110223","0.1728842","0.7383378","0.7014209","0","0","2.751763","3.154233","0","0.5654536","-0.5654536","10.62936","72.63938","0.09709968","20","0.6145591","1.51333","62.44993","0.771563","0.1383074","0","3.327117"
"7/7/2007 5:00:00 PM","0.03003537","14.21345","114.4394","74.4071","0.03004065","0.05760375","20.2777","19.46733","0.8123502","0.8123502","0","0","0","0.8123502","7.091","0","0.0000000000000002220446","0.05760375","0.8551055","0.8123502","0","0","3.311657","2.628148","0","0.7975017","-0.7975017","9.755404","66.66871","0.09709968","20","0.6146955","1.515956","62.55827","0.8935852","0.046083","0","2.685752"
"7/7/2007 6:00:00 PM","0.01415135","0.4798656","112.7716","88.21056","0.01712844","0.03289137","19.92924","19.46733","0.9501471","0.9501471","1.918798","0","0.6037041","0.9501471","3.461713","0","0","0.03289137","0","0","0.9686507","0.9202182","4.090724","1.870033","0.9531096","0","0.9531096","10.62527","72.6134","0.097284","20","0.6148319","1.515956","62.55827","1.045162","0.02631309","2.7","1.902925"
"7/7/2007 7:00:00 PM","0","0","112.5355","90","0","0","19.46733","19.46733","1.497928","1.497928","2.541454","0","0.7506357","1.497928","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.183064","2.624815","0.9913492","0","0.9913492","11.52968","78.79413","0.09747632","20","0.6149684","1.515956","62.55827","1.647721","0","2.7","2.624815"
"7/7/2007 8:00:00 PM","0","0","113.8313","90","0","0","19.46733","19.46733","0.9410677","0.9410677","1.984593","0","0.6192302","0.9410677","0","0","0","0","0","0","1.043525","0.9913492","2.373068","3.392248","0.9913492","0","0.9913492","12.43408","84.97485","0.09766826","20","0.6151048","1.515956","62.55827","1.035174","0","2.7","3.392248"
"7/7/2007 9:00:00 PM","0","0","117.3091","90","0","0","19.46733","19.46733","0.5803283","0.5803283","0","0","0","0.5803283","0","0","0.0000000000000001110223","0","0.6108719","0.5803283","0","0","1.616035","4.142027","0","0.6108719","-0.6108719","11.76628","80.41106","0.09766826","20","0.6152412","1.515956","62.55827","0.6383611","0","0","4.142027"
"7/7/2007 10:00:00 PM","0","0","124.7848","90","0","0","19.46733","19.46733","0.3612359","0.3612359","0","0","0","0.3612359","0","0","0.00000000000000005551115","0","0.3802484","0.3612359","0","0","2.319701","3.590102","0","0.3802484","-0.3802484","11.35183","77.57871","0.09766826","20","0.6153776","1.515956","62.55827","0.3973595","0","0","3.590102"
"7/7/2007 11:00:00 PM","0","0","141.1019","90","0","0","19.46733","19.46733","0.2153863","0.2153863","0","0","0","0.2153863","0","0","0.00000000000000002775558","0","0.2267224","0.2153863","0","0","2.687828","3.24273","0","0.2267224","-0.2267224","11.1052","75.89326","0.09766826","20","0.615514","1.515956","62.55827","0.2369249","0","0","3.24273"
"7/8/2007 12:00:00 AM","0","0","174.4563","90","0","0","19.46733","19.46733","0.09947387","0.09947387","0","0","0","0.09947387","0","0","0.00000000000000001387779","0","0.1047093","0.09947387","0","0","2.882878","3.034258","0","0.1047093","-0.1047093","10.99148","75.11607","0.09766826","20","0.6156505","1.515956","62.55827","0.1094213","0","0","3.034258"
"7/8/2007 1:00:00 AM","0","0","-147.8152","90","0","0","19.46733","19.46733","0.1170274","0.1170274","0","0","0","0.1170274","0","0","0","0","0.1231868","0.1170274","0","0","2.959777","2.937685","0","0.1231868","-0.1231868","10.85765","74.2015","0.09766826","20","0.6157869","1.515956","62.55827","0.1287302","0","0","2.937685"
"7/8/2007 2:00:00 AM","0","0","-127.7185","90","0","0","19.46733","19.46733","0.1232947","0.1232947","0","0","0","0.1232947","0","0","0.00000000000000002775558","0","0.1297839","0.1232947","0","0","3.06725","2.823687","0","0.1297839","-0.1297839","10.71665","73.23788","0.09766826","20","0.6159233","1.515956","62.55827","0.1356242","0","0","2.823687"
"7/8/2007 3:00:00 AM","0","0","-118.6188","90","0","0","19.46733","19.46733","0.1122998","0.1122998","0","0","0","0.1122998","0","0","0.00000000000000001387779","0","0.1182103","0.1122998","0","0","3.184159","2.703155","0","0.1182103","-0.1182103","10.58824","72.36033","0.09766826","20","0.6160597","1.515956","62.55827","0.1235298","0","0","2.703155"
"7/8/2007 4:00:00 AM","0","0","-114.365","90","0","0","19.46733","19.46733","0.3580592","0.3580592","0","0","0","0.3580592","0","0","0.00000000000000005551115","0","0.3769044","0.3580592","0","0","3.289745","2.593014","0","0.3769044","-0.3769044","10.17745","69.55301","0.09766826","20","0.6161961","1.515956","62.55827","0.3938651","0","0","2.593014"
"7/8/2007 5:00:00 AM","0","0","-112.6027","90","0","0","19.46733","19.46733","0.6862677","0.6862677","0","0","0","0.6862677","0","0","0.0000000000000001110223","0","0.722387","0.6862677","0","0","3.664342","2.238284","0","0.722387","-0.722387","9.386594","64.15119","0.09766826","20","0.6163325","1.520474","62.74471","0.7548944","0","0","2.238284"
"7/8/2007 6:00:00 AM","0.007098154","0","-112.4702","90","0","0","19.46733","19.46733","0.7135269","0.7135269","0","0","0","0.7135269","0","0","0.0000000000000001110223","0","0.7510809","0.7135269","0","0","4.385584","1.545398","0","0.7510809","-0.7510809","8.564012","58.52938","0.09766826","20","0.616469","1.520474","62.74471","0.7848796","0","0","1.545398"
"7/8/2007 7:00:00 AM","0.1359058","10.65685","-113.7495","77.99562","0.1461352","0.276592","23.4199","19.46733","0.7464623","0.7464623","0","0","0","0.7464623","37.05371","0","0.0000000000000001110223","0.276592","0.7857498","0.7464623","0","0","4.938678","0.8100809","0","0.5091578","-0.5091578","8.008136","54.73034","0.09766826","20","0.6166054","1.520474","62.74471","0.8211085","0.2212736","0","1.086673"
"7/8/2007 8:00:00 AM","0.2645209","24.22129","-116.6543","64.29642","0.2708585","0.505397","26.81426","19.46733","0.7057331","0.7057331","1.689192","0","0.5495228","0.7057331","71.61304","0","0","0.505397","0","0","0.983459","0.9342861","4.938679","0.3049066","1.439683","0","1.439683","9.315452","63.66498","0.09780819","20","0.6167418","1.520474","62.74471","0.7763064","0.4043176","2.7","0.8103035"
"7/8/2007 9:00:00 AM","0.3660161","37.30758","-121.9318","50.95808","0.3708382","0.6839404","29.54924","19.46733","0.657825","0.657825","1.70135","0","0.5523918","0.657825","103.97","0.0000000000000002220446","0","0.6839404","0","0","1.043525","0.9913492","4.230225","1.482379","1.67529","0","1.67529","10.83303","74.03665","0.09792819","20","0.6168782","1.520474","62.74471","0.7236075","0.5471523","2.7","2.16632"
"7/8/2007 10:00:00 AM","0.4332886","49.38279","-131.3085","38.4512","0.4370162","0.7997215","31.36648","19.46733","0.6646164","0.6646164","1.708142","0","0.5539944","0.6646164","120.3283","0.0000000000000002220446","0","0.7997215","0","0","1.043525","0.9913492","2.862793","2.802968","1.791071","0","1.791071","12.45358","85.11201","0.09803842","20","0.6170146","1.520474","62.74471","0.731078","0.6397772","2.7","3.602689"
"7/8/2007 11:00:00 AM","0.3985436","59.18021","-148.2417","27.99124","0.3997651","0.7347851","30.34289","19.46733","0.660844","0.660844","0","0","0","0.660844","111.1889","0","0","0.7347851","0.6956252","0.660844","0","0","1.496596","4.158269","0.03915988","0","0.03915988","12.48967","85.35864","0.09803462","20","0.617151","1.520474","62.74471","0.7269284","0.587828","0","4.893054"
"7/8/2007 12:00:00 PM","0.5665248","63.95122","-175.8291","22.67207","0.5724093","1.030601","35.10163","19.46733","0.8513858","0.8513858","0","0","0","0.8513858","121.0499","0","0","1.030601","0.8961956","0.8513858","0","0","1.620589","4.187806","0.1344058","0","0.1344058","12.6134","86.20431","0.09802159","20","0.6172875","1.520474","62.74471","0.9365244","0.8244811","0","5.218407"
"7/8/2007 1:00:00 PM","0.5388643","61.07895","154.5308","25.90074","0.5441589","0.9830949","34.32034","19.46733","0.6642129","0.6642129","0","0","0","0.6642129","148.009","0","0","0.9830949","0.6991714","0.6642129","0","0","1.562948","4.288864","0.2839234","0","0.2839234","12.87437","87.98785","0.09799407","20","0.6174239","1.520474","62.74471","0.7306342","0.7864759","0","5.271958"
