sep=,
"7/8/2007 2:00:00 PM","0.6763294","52.27521","134.8629","35.40504","0.6930106","1.229424","38.44839","19.46733","0.620093","0.620093","0","0","0","0.620093","198.2644","0","0","1.229424","0.6527295","0.620093","0","0","1.352482","4.500917","0.5766941","0","0.5766941","13.40279","91.59923","0.09793822","20","0.6175603","1.520474","62.74471","0.6821023","0.9835388","0","5.73034"
"7/8/2007 3:00:00 PM","0.3703068","40.63086","123.9066","47.54142","0.373965","0.689454","29.63498","19.46733","0.4602168","0.4602168","0","0","0","0.4602168","149.8107","0","0","0.689454","0.4844387","0.4602168","0","0","0.9016548","4.92579","0.2050153","0","0.2050153","13.59139","92.88817","0.09791838","20","0.6176967","1.520474","62.74471","0.5062385","0.5515632","0","5.615244"
"7/8/2007 4:00:00 PM","0.3741699","27.74163","117.7708","60.72283","0.3879759","0.7141073","30.01931","19.46733","0.5717056","0.5717056","0","0","0","0.5717056","124.9082","0","0","0.7141073","0.6017954","0.5717056","0","0","0.7775727","5.075973","0.1123119","0","0.1123119","13.69481","93.59499","0.09790751","20","0.6178331","1.520474","62.74471","0.6288761","0.5712858","0","5.790081"
"7/8/2007 5:00:00 PM","0.182686","14.27168","114.3402","74.35433","0.1932457","0.3638054","24.69974","19.46733","1.111409","1.111409","1.443154","0","0.4914638","1.111409","32.73373","0","0","0.3638054","0","0","0.3317457","0.3151584","0.7130114","5.158002","0.6789638","0","0.6789638","14.31626","97.84221","0.09802754","20","0.6179696","1.520474","62.74471","1.222549","0.2910444","2.7","5.521808"
"7/8/2007 6:00:00 PM","0.01153853","0.5276929","112.6698","88.16835","0.01247762","0.02397287","19.80379","19.46733","1.762797","1.762797","1.906568","0","0.6008182","1.762797","1.359933","0","0","0.02397287","0","0","0.1437706","0.1365821","0.1753104","5.646051","0.160555","0","0.160555","14.46403","98.85211","0.09805765","20","0.6181059","1.520474","62.74471","1.939077","0.0191783","2.7","5.670024"
"7/8/2007 7:00:00 PM","0","0","112.4265","90","0","0","19.46733","19.46733","1.478961","1.478961","1.575928","0","0.5227952","1.478961","0","0","0","0","0","0","0.09696666","0.09211833","0.09211833","5.760872","0.09211833","0","0.09211833","14.54887","99.43197","0.09807531","20","0.6182424","1.520474","62.74471","1.626857","0","2.7","5.760872"
"7/8/2007 8:00:00 PM","0","0","113.7083","90","0","0","19.46733","19.46733","0.9329669","0.9329669","0.9783477","0","0.3817808","0.9329669","0","0.00000000000000003469447","0","0","0","0","0.04538068","0.04311164","0.04311164","5.826586","0.04311164","0","0.04311164","14.5886","99.70348","0.09808357","20","0.6183788","1.520474","62.74471","1.026264","0","2.7","5.826586"
"7/8/2007 9:00:00 PM","0","0","117.1615","90","0","0","19.46733","19.46733","0.5456359","0.5456359","0","0","0","0.5456359","0","0","0.0000000000000001110223","0","0.5743536","0.5456359","0","0","0.02249935","5.857302","0","0.5743536","-0.5743536","13.96102","95.41436","0.09808357","20","0.6185152","1.520474","62.74471","0.6001995","0","0","5.857302"
"7/8/2007 10:00:00 PM","0","0","124.5966","90","0","0","19.46733","19.46733","0.2880442","0.2880442","0","0","0","0.2880442","0","0","0.00000000000000005551115","0","0.3032044","0.2880442","0","0","0.5881543","5.368085","0","0.3032044","-0.3032044","13.63087","93.15802","0.09808357","20","0.6186516","1.520474","62.74471","0.3168486","0","0","5.368085"
"7/8/2007 11:00:00 PM","0","0","140.8651","90","0","0","19.46733","19.46733","0.2148589","0.2148589","0","0","0","0.2148589","0","0","0.00000000000000002775558","0","0.2261673","0.2148589","0","0","0.8437149","5.107314","0","0.2261673","-0.2261673","13.38485","91.47662","0.09808357","20","0.6187881","1.520474","62.74471","0.2363448","0","0","5.107314"
"7/9/2007 12:00:00 AM","0","0","174.3011","90","0","0","19.46733","19.46733","0.1692785","0.1692785","0","0","0","0.1692785","0","0","0.00000000000000002775558","0","0.1781878","0.1692785","0","0","1.028885","4.911461","0","0.1781878","-0.1781878","13.19114","90.15274","0.09808357","20","0.6189244","1.520474","62.74471","0.1862063","0","0","4.911461"
"7/9/2007 1:00:00 AM","0","0","-147.7333","90","0","0","19.46733","19.46733","0.09464494","0.09464494","0","0","0","0.09464494","0","0","0.00000000000000001387779","0","0.09962625","0.09464494","0","0","1.174653","4.756333","0","0.09962625","-0.09962625","13.08294","89.41328","0.09808357","20","0.6190609","1.520474","62.74471","0.1041094","0","0","4.756333"
"7/9/2007 2:00:00 AM","0","0","-127.5817","90","0","0","19.46733","19.46733","0.07652222","0.07652222","0","0","0","0.07652222","0","0","0.00000000000000001387779","0","0.0805497","0.07652222","0","0","1.249341","4.669333","0","0.0805497","-0.0805497","12.99548","88.81557","0.09808357","20","0.6191973","1.520474","62.74471","0.08417444","0","0","4.669333"
"7/9/2007 3:00:00 AM","0","0","-118.4886","90","0","0","19.46733","19.46733","0.1301627","0.1301627","0","0","0","0.1301627","0","0","0","0","0.1370134","0.1301627","0","0","1.313311","4.598825","0","0.1370134","-0.1370134","12.84661","87.79813","0.09808357","20","0.6193337","1.520474","62.74471","0.143179","0","0","4.598825"
"7/9/2007 4:00:00 AM","0","0","-114.2452","90","0","0","19.46733","19.46733","0.3216902","0.3216902","0","0","0","0.3216902","0","0","0","0","0.3386213","0.3216902","0","0","1.437385","4.478426","0","0.3386213","-0.3386213","12.47773","85.27708","0.09808357","20","0.6194701","1.520474","62.74471","0.3538592","0","0","4.478426"
"7/9/2007 5:00:00 AM","0","0","-112.4889","90","0","0","19.46733","19.46733","0.6286047","0.6286047","0","0","0","0.6286047","0","0","0","0","0.6616891","0.6286047","0","0","1.760071","4.178036","0","0.6616891","-0.6616891","11.7539","80.33014","0.09808357","20","0.6196066","1.520474","62.74471","0.6914651","0","0","4.178036"
"7/9/2007 6:00:00 AM","0.006830867","0","-112.3571","90","0","0","19.46733","19.46733","0.4815555","0.4815555","0","0","0","0.4815555","0","0","0","0","0.5069005","0.4815555","0","0","2.396651","3.580057","0","0.5069005","-0.5069005","11.2005","76.54805","0.09808357","20","0.619743","1.520474","62.74471","0.529711","0","0","3.580057"
"7/9/2007 7:00:00 AM","0.1435275","10.63362","-113.6315","78.02523","0.1557505","0.29447","23.68089","19.46733","0.5036716","0.5036716","0","0","0","0.5036716","58.46467","0","0","0.29447","0.5301806","0.5036716","0","0","2.850229","3.115255","0","0.2357107","-0.2357107","10.94407","74.79549","0.09808357","20","0.6198794","1.520474","62.74471","0.5540388","0.235576","0","3.409725"
"7/9/2007 8:00:00 AM","0.4057118","24.21165","-116.525","64.31297","0.4272234","0.7827097","31.09722","19.46733","0.4379826","0.4379826","0","0","0","0.4379826","178.708","0","0","0.7827097","0.4610343","0.4379826","0","0","3.029865","2.897633","0.3216754","0","0.3216754","11.23961","76.81536","0.09805243","20","0.6200158","1.520474","62.74471","0.4817808","0.6261677","0","3.680342"
"7/9/2007 9:00:00 AM","0.6528505","37.31544","-121.7834","50.95785","0.6771094","1.20358","38.00605","19.46733","0.4854618","0.4854618","0","0","0","0.4854618","247.9247","0","0","1.20358","0.5110124","0.4854618","0","0","2.714215","3.148324","0.6925671","0","0.6925671","11.87343","81.14706","0.09798547","20","0.6201522","1.520474","62.74471","0.534008","0.9628637","0","4.351903"
"7/9/2007 10:00:00 AM","0.7962435","49.41551","-131.1339","38.42668","0.8200741","1.431872","41.99473","19.46733","0.5272904","0.5272904","0","0","0","0.5272904","271.5528","0","0","1.431872","0.5550425","0.5272904","0","0","2.133824","3.679583","0.8768294","0","0.8768294","12.67432","86.6206","0.09790082","20","0.6202886","1.520474","62.74471","0.5800194","1.145498","0","5.111454"
"7/9/2007 11:00:00 AM","0.9608276","59.24918","-148.054","27.92881","0.986636","1.686226","46.67524","19.46733","0.7838349","0.7838349","0","0","0","0.7838349","215.1251","0","0","1.686226","0.8250893","0.7838349","0","0","1.446735","4.338482","0.8611364","0","0.8611364","13.461","91.99706","0.09781784","20","0.620425","1.520474","62.74471","0.8622183","1.348981","0","6.024708"
"7/9/2007 12:00:00 PM","0.9558282","64.05916","-175.7189","22.56468","0.980288","1.676762","46.49619","19.46733","0.7574993","0.7574993","0","0","0","0.7574993","221.355","0.07308631","0","1.676762","0.7973677","0.7574993","0","0","0.8063085","4.972217","0.8063085","0","0.8063085","14.19802","97.03412","0.09774026","20","0.6205615","1.520474","62.74471","0.8332492","1.34141","0","6.648979"
"7/9/2007 1:00:00 PM","0.9571322","61.19602","154.496","25.78485","0.9823062","1.679773","46.55311","19.46733","0.5023519","0.5023519","0","0","0","0.5023519","334.3817","0.9254395","0","1.679773","0.5287915","0.5023519","0","0","0.2255421","5.553823","0.2255421","0","0.2255421","14.40546","98.45181","0.09771858","20","0.6206979","1.520474","62.74471","0.5525872","1.343819","0","7.233597"
"7/9/2007 2:00:00 PM","0.9197966","52.37711","134.7646","35.30776","0.9465931","1.626226","45.5467","19.46733","0.5314681","0.5314681","0","0","0","0.5314681","305.9875","0.9491886","0","1.626226","0.5594401","0.5314681","0","0","0.117597","5.715403","0.117597","0","0.117597","14.51374","99.19184","0.09770728","20","0.6208343","1.520474","62.74471","0.5846149","1.300981","0","7.341629"
"7/9/2007 3:00:00 PM","0.6942355","40.71552","123.7977","47.46244","0.7182623","1.270233","39.1515","19.46733","0.4404573","0.4404573","0","0","0","0.4404573","288.3896","0.7452449","0","1.270233","0.4636392","0.4404573","0","0","0.06134868","5.799378","0.06134868","0","0.06134868","14.57026","99.57814","0.09770139","20","0.6209707","1.520474","62.74471","0.484503","1.016186","0","7.069611"
"7/9/2007 4:00:00 PM","0.4239701","27.8119","117.6632","60.65839","0.4425726","0.8093555","31.51931","19.46733","0.3492658","0.3492658","0","0","0","0.3492658","231.7305","0.4096933","0","0.8093555","0.3676482","0.3492658","0","0","0.03201398","5.843112","0.03201398","0","0.03201398","14.59977","99.786","0.09769831","20","0.6211072","1.5266","62.99753","0.3841924","0.6474844","0","6.652468"
"7/9/2007 5:00:00 PM","0.2013053","14.32981","114.2339","74.30206","0.2152936","0.4042931","25.29966","19.46733","0.8149007","0.8149007","0","0","0","0.8149007","49.61256","0","0.0000000000000001110223","0.4042931","0.8577902","0.8149007","0","0","0.0159971","5.866252","0","0.4534971","-0.4534971","14.10501","96.40448","0.09769831","20","0.6212435","1.5266","62.99753","0.8963907","0.3234345","0","6.270545"
"7/9/2007 6:00:00 PM","0.01837044","0.5747458","112.5613","88.12729","0.02670072","0.05121836","20.18755","19.46733","1.087437","1.087437","1.47668","0","0.4993751","1.087437","4.710007","0","0","0.05121836","0","0","0.3892431","0.369781","0.460948","5.48142","0.4209993","0","0.4209993","14.49141","99.04539","0.09777737","20","0.62138","1.5266","62.99753","1.196181","0.04097468","2.7","5.532639"
"7/9/2007 7:00:00 PM","0","0","112.3107","90","0","0","19.46733","19.46733","0.9175511","0.9175511","1.007874","0","0.3887484","0.9175511","0","-0.00000000000000001387779","0","0","0","0","0.09032329","0.08580713","0.08580713","5.782419","0.08580713","0","0.08580713","14.57045","99.58559","0.09779376","20","0.6215164","1.5266","62.99753","1.009306","0","2.7","5.782419"
"7/9/2007 8:00:00 PM","0","0","113.5781","90","0","0","19.46733","19.46733","0.8789272","0.8789272","0","0","0","0.8789272","0","0","0.0000000000000001110223","0","0.9251866","0.8789272","0","0","0.03144604","5.843591","0","0.9251866","-0.9251866","13.55486","92.6451","0.09779376","20","0.6216528","1.5274","63.03054","0.96682","0","0","5.843591"
"7/9/2007 9:00:00 PM","0","0","117.006","90","0","0","19.46733","19.46733","0.671557","0.671557","0","0","0","0.671557","0","0","0","0","0.7069021","0.671557","0","0","0.9485972","5.04734","0","0.7069021","-0.7069021","12.78111","87.35664","0.09779376","20","0.6217892","1.5274","63.03054","0.7387127","0","0","5.04734"
"7/9/2007 10:00:00 PM","0","0","124.3991","90","0","0","19.46733","19.46733","0.4737586","0.4737586","0","0","0","0.4737586","0","0","0.00000000000000005551115","0","0.4986933","0.4737586","0","0","1.583578","4.425715","0","0.4986933","-0.4986933","12.23673","83.63591","0.09779376","20","0.6219257","1.5274","63.03054","0.5211344","0","0","4.425715"
"7/9/2007 11:00:00 PM","0","0","140.6189","90","0","0","19.46733","19.46733","0.2380468","0.2380468","0","0","0","0.2380468","0","0","0","0","0.2505756","0.2380468","0","0","2.005599","3.980622","0","0.2505756","-0.2505756","11.96408","81.77234","0.09779376","20","0.6220621","1.5274","63.03054","0.2618515","0","0","3.980622"
"7/10/2007 12:00:00 AM","0","0","174.1461","90","0","0","19.46733","19.46733","0.1382252","0.1382252","0","0","0","0.1382252","0","0","0.00000000000000002775558","0","0.1455002","0.1382252","0","0","2.192527","3.755287","0","0.1455002","-0.1455002","11.80597","80.69169","0.09779376","20","0.6221985","1.5274","63.03054","0.1520477","0","0","3.755287"
"7/10/2007 1:00:00 AM","0","0","-147.638","90","0","0","19.46733","19.46733","0.1450393","0.1450393","0","0","0","0.1450393","0","0","0","0","0.152673","0.1450393","0","0","2.297675","3.623884","0","0.152673","-0.152673","11.64005","79.55766","0.09779376","20","0.6223349","1.5274","63.03054","0.1595433","0","0","3.623884"
"7/10/2007 2:00:00 AM","0","0","-127.4326","90","0","0","19.46733","19.46733","0.1200707","0.1200707","0","0","0","0.1200707","0","0","0","0","0.1263902","0.1200707","0","0","2.426428","3.48541","0","0.1263902","-0.1263902","11.50274","78.61917","0.09779376","20","0.6224713","1.5274","63.03054","0.1320777","0","0","3.48541"
"7/10/2007 3:00:00 AM","0","0","-118.3487","90","0","0","19.46733","19.46733","0.1570732","0.1570732","0","0","0","0.1570732","0","0","0.00000000000000002775558","0","0.1653402","0.1570732","0","0","2.533767","3.370364","0","0.1653402","-0.1653402","11.32302","77.39085","0.09779376","20","0.6226077","1.5274","63.03054","0.1727805","0","0","3.370364"
"7/10/2007 4:00:00 AM","0","0","-114.1174","90","0","0","19.46733","19.46733","0.2454864","0.2454864","0","0","0","0.2454864","0","0","0","0","0.2584068","0.2454864","0","0","2.684578","3.219174","0","0.2584068","-0.2584068","11.04182","75.46885","0.09779376","20","0.6227441","1.5274","63.03054","0.2700351","0","0","3.219174"
"7/10/2007 5:00:00 AM","0","0","-112.3679","90","0","0","19.46733","19.46733","0.5049796","0.5049796","0","0","0","0.5049796","0","0","0","0","0.5315575","0.5049796","0","0","2.929107","2.981202","0","0.5315575","-0.5315575","10.46132","71.50124","0.09779376","20","0.6228806","1.5274","63.03054","0.5554776","0","0","2.981202"
"7/10/2007 6:00:00 AM","0.002217355","0","-112.2373","90","0","0","19.46733","19.46733","0.8428665","0.8428665","0","0","0","0.8428665","0","0","0.0000000000000001110223","0","0.887228","0.8428665","0","0","3.449497","2.484553","0","0.887228","-0.887228","9.487888","64.84803","0.09779376","20","0.623017","1.5274","63.03054","0.9271532","0","0","2.484553"
"7/10/2007 7:00:00 AM","0.1180096","10.61258","-113.507","78.05302","0.1240721","0.2354192","22.82146","19.46733","0.9361452","0.9361452","1.830738","0","0.5829242","0.9361452","25.14772","0","0","0.2354192","0","0","0.8945929","0.8498632","4.327231","1.635408","1.085282","0","1.085282","10.47702","71.60854","0.09799432","20","0.6231534","1.5274","63.03054","1.02976","0.1883353","2.7","1.870827"
"7/10/2007 8:00:00 AM","0.2774954","24.20486","-116.3891","64.32702","0.2851067","0.5311069","27.20326","19.46733","0.4643667","0.4643667","1.507892","0","0.5067404","0.4643667","114.3723","0.0000000000000002220446","0","0.5311069","0","0","1.043525","0.9913492","3.295882","2.49808","1.522456","0","1.522456","11.85831","81.04946","0.09807473","20","0.6232898","1.5274","63.03054","0.5108034","0.4248855","2.7","3.029187"
"7/10/2007 9:00:00 AM","0.3848203","37.32695","-121.628","50.95438","0.3907427","0.7189656","30.09523","19.46733","0.4702042","0.4702042","0","0","0","0.4702042","152.905","0","0","0.7189656","0.4949518","0.4702042","0","0","2.048878","3.667446","0.2240138","0","0.2240138","12.06435","82.45766","0.0980532","20","0.6234263","1.5274","63.03054","0.5172246","0.5751725","0","4.386411"
"7/10/2007 10:00:00 AM","0.6484475","49.45289","-130.9518","38.39789","0.664854","1.183584","37.66536","19.46733","0.5504095","0.5504095","0","0","0","0.5504095","215.037","0","0","1.183584","0.5793784","0.5504095","0","0","1.970462","3.838337","0.6042057","0","0.6042057","12.61781","86.24049","0.09799518","20","0.6235626","1.5274","63.03054","0.6054505","0.9468673","0","5.021922"
"7/10/2007 11:00:00 AM","0.512407","59.32408","-147.8601","27.86072","0.5169255","0.9369648","33.56815","19.46733","0.7012137","0.7012137","0","0","0","0.7012137","133.6204","0","0","0.9369648","0.7381197","0.7012137","0","0","1.515201","4.292863","0.198845","0","0.198845","12.80075","87.49081","0.0979761","20","0.6236991","1.5274","63.03054","0.7713351","0.7495718","0","5.229828"
"7/10/2007 12:00:00 PM","0.8780541","64.17376","-175.6095","22.45065","0.8998291","1.555233","44.23138","19.46733","0.5579826","0.5579826","0","0","0","0.5579826","278.7242","0","0","1.555233","0.5873501","0.5579826","0","0","1.404526","4.441642","0.9678827","0","0.9678827","13.68396","93.5274","0.09788333","20","0.6238355","1.5274","63.03054","0.6137808","1.244186","0","5.996874"
"7/10/2007 1:00:00 PM","0.7107641","61.31836","154.4521","25.66396","0.7251622","1.281334","39.34377","19.46733","0.5968658","0.5968658","0","0","0","0.5968658","214.6771","0.01443942","0","1.281334","0.6282798","0.5968658","0","0","0.6386149","5.149785","0.6386149","0","0.6386149","14.26873","97.52421","0.09782221","20","0.6239719","1.5274","63.03054","0.6565524","1.025067","0","6.431119"
"7/10/2007 2:00:00 PM","0.6223621","52.48218","134.6562","35.20778","0.6353852","1.13523","36.84692","19.46733","0.4564352","0.4564352","0","0","0","0.4564352","248.7165","0.4665874","0","1.13523","0.4804581","0.4564352","0","0","0.1881842","5.609378","0.1881842","0","0.1881842","14.44187","98.70763","0.09780422","20","0.6241083","1.5274","63.03054","0.5020787","0.9081838","0","6.744607"
"7/10/2007 3:00:00 PM","0.4599943","40.80183","123.6799","47.38228","0.4689405","0.854888","32.24509","19.46733","0.4104575","0.4104575","0","0","0","0.4104575","208.2769","0.32469","0","0.854888","0.4320605","0.4104575","0","0","0.09813745","5.744043","0.09813745","0","0.09813745","14.53226","99.32539","0.09779484","20","0.6242447","1.5274","63.03054","0.4515032","0.6839104","0","6.598931"
"7/10/2007 4:00:00 PM","0.3295085","27.88278","117.548","60.59377","0.3383889","0.6264696","28.6602","19.46733","0.5468083","0.5468083","0","0","0","0.5468083","114.5684","0","0","0.6264696","0.5755877","0.5468083","0","0","0.05120202","5.814081","0.05088187","0","0.05088187","14.57914","99.64584","0.09778997","20","0.6243811","1.5274","63.03054","0.6014892","0.5011756","0","6.44055"
"7/10/2007 5:00:00 PM","0.1949053","14.38775","114.1206","74.25036","0.2074352","0.3898863","25.08577","19.46733","0.5770487","0.5770487","0","0","0","0.5770487","67.56559","0","0.0000000000000001110223","0.3898863","0.6074197","0.5770487","0","0","0.02698109","5.850342","0","0.2175333","-0.2175333","14.34254","98.02869","0.09778997","20","0.6245176","1.5274","63.03054","0.6347536","0.3119091","0","6.240229"
"7/10/2007 6:00:00 PM","0.01996941","0.6209512","112.4461","88.08744","0.03079998","0.0590548","20.2982","19.46733","1.403795","1.403795","1.581016","0","0.5239958","1.403795","4.206797","0","0","0.0590548","0","0","0.1772208","0.1683598","0.2456031","5.666861","0.2274146","0","0.2274146","14.55169","99.45822","0.09783154","20","0.624654","1.5274","63.03054","1.544174","0.04724384","2.7","5.725915"
"7/10/2007 7:00:00 PM","0","0","112.1882","90","0","0","19.46733","19.46733","1.334516","1.334516","1.38421","0","0.4775545","1.334516","0","0.00000000000000003469447","0","0","0","0","0.04969456","0.04720983","0.04720983","5.829116","0.04720983","0","0.04720983","14.59519","99.75597","0.0978405","20","0.6247904","1.52781","63.04744","1.467967","0","2.7","5.829116"
"7/10/2007 8:00:00 PM","0","0","113.4408","90","0","0","19.46733","19.46733","0.5326804","0.5326804","0","0","0","0.5326804","0","0","0.0000000000000001110223","0","0.5607162","0.5326804","0","0","0.01849866","5.862768","0","0.5607162","-0.5607162","13.98262","95.56911","0.0978405","20","0.6249268","1.52781","63.04744","0.5859484","0","0","5.862768"
"7/10/2007 9:00:00 PM","0","0","116.8425","90","0","0","19.46733","19.46733","0.6862975","0.6862975","0","0","0","0.6862975","0","0","0.0000000000000001110223","0","0.7224185","0.6862975","0","0","0.5693367","5.385456","0","0.7224185","-0.7224185","13.19172","90.16345","0.0978405","20","0.6250632","1.52781","63.04744","0.7549273","0","0","5.385456"
"7/10/2007 10:00:00 PM","0","0","124.1926","90","0","0","19.46733","19.46733","0.1638078","0.1638078","0","0","0","0.1638078","0","0","0.00000000000000002775558","0","0.1724292","0.1638078","0","0","1.241377","4.757218","0","0.1724292","-0.1724292","13.00429","88.88235","0.0978405","20","0.6251997","1.52781","63.04744","0.1801886","0","0","4.757218"
"7/10/2007 11:00:00 PM","0","0","140.3631","90","0","0","19.46733","19.46733","0.1867902","0.1867902","0","0","0","0.1867902","0","0","0","0","0.1966213","0.1867902","0","0","1.342872","4.60635","0","0.1966213","-0.1966213","12.79048","87.42105","0.0978405","20","0.6253361","1.52781","63.04744","0.2054692","0","0","4.60635"
"7/11/2007 12:00:00 AM","0","0","173.9911","90","0","0","19.46733","19.46733","0.1589271","0.1589271","0","0","0","0.1589271","0","0","0.00000000000000002775558","0","0.1672917","0.1589271","0","0","1.501223","4.433336","0","0.1672917","-0.1672917","12.60864","86.1782","0.0978405","20","0.6254725","1.52781","63.04744","0.1748198","0","0","4.433336"
"7/11/2007 1:00:00 AM","0","0","-147.5288","90","0","0","19.46733","19.46733","0.08596082","0.08596082","0","0","0","0.08596082","0","0","0","0","0.09048507","0.08596082","0","0","1.64003","4.285409","0","0.09048507","-0.09048507","12.51039","85.50662","0.0978405","20","0.6256089","1.52781","63.04744","0.0945569","0","0","4.285409"
"7/11/2007 2:00:00 AM","0","0","-127.271","90","0","0","19.46733","19.46733","0.06298509","0.06298509","0","0","0","0.06298509","0","0","0","0","0.0663001","0.06298509","0","0","1.707996","4.20518","0","0.0663001","-0.0663001","12.43841","85.01469","0.0978405","20","0.6257453","1.52781","63.04744","0.0692836","0","0","4.20518"
"7/11/2007 3:00:00 AM","0","0","-118.199","90","0","0","19.46733","19.46733","0.1061311","0.1061311","0","0","0","0.1061311","0","0","0.00000000000000001387779","0","0.1117169","0.1061311","0","0","1.759633","4.146279","0","0.1117169","-0.1117169","12.31707","84.18531","0.0978405","20","0.6258817","1.52781","63.04744","0.1167442","0","0","4.146279"
"7/11/2007 4:00:00 AM","0","0","-113.9815","90","0","0","19.46733","19.46733","0.3904195","0.3904195","0","0","0","0.3904195","0","0","0","0","0.4109679","0.3904195","0","0","1.861068","4.046721","0","0.4109679","-0.4109679","11.86896","81.12256","0.0978405","20","0.6260182","1.52781","63.04744","0.4294615","0","0","4.046721"
"7/11/2007 5:00:00 AM","0","0","-112.24","90","0","0","19.46733","19.46733","0.554002","0.554002","0","0","0","0.554002","0","0","0.0000000000000001110223","0","0.58316","0.554002","0","0","2.262252","3.676318","0","0.58316","-0.58316","11.23168","76.76684","0.0978405","20","0.6261546","1.52781","63.04744","0.6094022","0","0","3.676318"
"7/11/2007 6:00:00 AM","0.006787512","0","-112.111","90","0","0","19.46733","19.46733","0.652895","0.652895","0","0","0","0.652895","0","0","0.0000000000000001110223","0","0.6872579","0.652895","0","0","2.819281","3.142082","0","0.6872579","-0.6872579","10.47962","71.62664","0.0978405","20","0.626291","1.52781","63.04744","0.7181846","0","0","3.142082"
"7/11/2007 7:00:00 AM","0.1375893","10.59379","-113.3761","78.07891","0.1482922","0.2806061","23.47844","19.46733","0.4708009","0.4708009","0","0","0","0.4708009","59.60185","0","0.00000000000000005551115","0.2806061","0.4955799","0.4708009","0","0","3.469048","2.500349","0","0.2149739","-0.2149739","10.24581","70.02857","0.0978405","20","0.6264274","1.52781","63.04744","0.517881","0.2244848","0","2.780955"
"7/11/2007 8:00:00 AM","0.4296052","24.20095","-116.2466","64.33856","0.4525433","0.8266089","31.79365","19.46733","0.3304067","0.3304067","0","0","0","0.3304067","250.1792","0","0","0.8266089","0.3477966","0.3304067","0","0","3.616407","2.298348","0.4788123","0","0.4788123","10.68499","73.03033","0.09779476","20","0.6265638","1.52781","63.04744","0.3634474","0.6612871","0","3.124957"
"7/11/2007 9:00:00 AM","0.7089099","37.34211","-121.4655","50.94762","0.7352479","1.297523","39.62492","19.46733","0.5142667","0.5142667","0","0","0","0.5142667","252.3054","0","0","1.297523","0.5413334","0.5142667","0","0","3.159112","2.676806","0.7561893","0","0.7561893","11.37657","77.75713","0.09772258","20","0.6267002","1.52781","63.04744","0.5656934","1.038018","0","3.974328"
"7/11/2007 10:00:00 AM","0.8145638","49.49492","-130.7624","38.36483","0.8387387","1.460999","42.51742","19.46733","0.4584851","0.4584851","0","0","0","0.4584851","318.6579","0","0","1.460999","0.4826159","0.4584851","0","0","2.529319","3.264312","0.9783829","0","0.9783829","12.26926","83.85856","0.09762937","20","0.6268367","1.52781","63.04744","0.5043336","1.168799","0","4.72531"
"7/11/2007 11:00:00 AM","0.8650534","59.40488","-147.6601","27.78698","0.8876268","1.536545","43.88865","19.46733","0.4532795","0.4532795","0","0","0","0.4532795","338.984","0","0","1.536545","0.4771363","0.4532795","0","0","1.759811","4.007409","1.059409","0","1.059409","13.23507","90.4597","0.09752863","20","0.6269731","1.52781","63.04744","0.4986075","1.229236","0","5.543954"
"7/11/2007 12:00:00 PM","0.9119748","64.29498","-175.501","22.33","0.934839","1.608475","45.21582","19.46733","0.6925796","0.6925796","0","0","0","0.6925796","232.2441","0","0","1.608475","0.7290312","0.6925796","0","0","0.9622766","4.791991","0.8794439","0","0.8794439","14.03832","95.94981","0.09744517","20","0.6271095","1.52781","63.04744","0.7618376","1.28678","0","6.400466"
"7/11/2007 1:00:00 PM","0.8677743","61.44591","154.3988","25.53814","0.8898305","1.539925","43.95053","19.46733","0.7037995","0.7037995","0","0","0","0.7037995","218.8017","0.4633148","0","1.539925","0.7408416","0.7037995","0","0","0.3357687","5.429183","0.3357687","0","0.3357687","14.34677","98.05802","0.09741333","20","0.6272459","1.52781","63.04744","0.7741795","1.23194","0","6.969108"
"7/11/2007 2:00:00 PM","0.7817732","52.59033","134.5374","35.10519","0.8035609","1.405972","41.53267","19.46733","0.4944386","0.4944386","0","0","0","0.4944386","284.3571","0.7379657","0","1.405972","0.5204617","0.4944386","0","0","0.1475441","5.670163","0.1475441","0","0.1475441","14.48258","98.98628","0.09739935","20","0.6273823","1.52781","63.04744","0.5438825","1.124777","0","7.076135"
"7/11/2007 3:00:00 PM","0.5473242","40.88968","123.5531","47.30104","0.5626943","1.014304","34.83284","19.46733","0.3781608","0.3781608","0","0","0","0.3781608","268.2204","0.5392805","0","1.014304","0.398064","0.3781608","0","0","0.07695981","5.775617","0.07695981","0","0.07695981","14.55348","99.47084","0.09739207","20","0.6275188","1.52781","63.04744","0.4159769","0.8114434","0","6.789922"
"7/11/2007 4:00:00 PM","0.4479217","27.95416","117.4249","60.52906","0.4681672","0.8535571","32.22379","19.46733","0.6419045","0.6419045","0","0","0","0.6419045","132.9726","0.1377109","0","0.8535571","0.675689","0.6419045","0","0","0.04015721","5.830506","0.04015721","0","0.04015721","14.59048","99.72378","0.09738826","20","0.6276551","1.52781","63.04744","0.706095","0.6828457","0","6.684063"
"7/11/2007 5:00:00 PM","0.2565369","14.44541","114.0002","74.19932","0.278687","0.5195338","27.02796","19.46733","0.814885","0.814885","0","0","0","0.814885","63.75548","0","0","0.5195338","0.8577737","0.814885","0","0","0.02095779","5.859115","0","0.3382399","-0.3382399","14.22202","97.20539","0.09738826","20","0.6277916","1.52781","63.04744","0.8963735","0.4156271","0","6.378648"
"7/11/2007 6:00:00 PM","0.0310599","0.6662366","112.3242","88.04889","0.07945908","0.1515269","21.61322","19.46733","1.762317","1.762317","1.955473","0","0.6123586","1.762317","8.598164","0","0","0.1515269","0","0","0.1931567","0.1834988","0.3548497","5.572948","0.3350257","0","0.3350257","14.52979","99.30895","0.09744753","20","0.627928","1.52781","63.04744","1.938548","0.1212215","2.7","5.724474"
"7/11/2007 7:00:00 PM","0","0","112.059","90","0","0","19.46733","19.46733","1.40361","1.40361","1.465798","0","0.4968072","1.40361","0","0","0","0","0","0","0.06218765","0.05907827","0.05907827","5.812178","0.05907827","0","0.05907827","14.58422","99.68099","0.09745871","20","0.6280644","1.52781","63.04744","1.543971","0","2.7","5.812178"
"7/11/2007 8:00:00 PM","0","0","113.2964","90","0","0","19.46733","19.46733","0.7959536","0.7959536","0","0","0","0.7959536","0","0","0","0","0.8378459","0.7959536","0","0","0.02420492","5.854275","0","0.8378459","-0.8378459","13.66557","93.40273","0.09745871","20","0.6282008","1.528434","63.0732","0.875549","0","0","5.854275"
"7/11/2007 9:00:00 PM","0","0","116.6711","90","0","0","19.46733","19.46733","0.3181278","0.3181278","0","0","0","0.3181278","0","0","0.00000000000000005551115","0","0.3348714","0.3181278","0","0","0.851487","5.13526","0","0.3348714","-0.3348714","13.30079","90.90952","0.09745871","20","0.6283373","1.528434","63.0732","0.3499406","0","0","5.13526"
"7/11/2007 10:00:00 PM","0","0","123.9769","90","0","0","19.46733","19.46733","0.2517286","0.2517286","0","0","0","0.2517286","0","0","0","0","0.2649774","0.2517286","0","0","1.119796","4.844687","0","0.2649774","-0.2649774","13.01241","88.93846","0.09745871","20","0.6284736","1.528434","63.0732","0.2769014","0","0","4.844687"
"7/11/2007 11:00:00 PM","0","0","140.0978","90","0","0","19.46733","19.46733","0.1761496","0.1761496","0","0","0","0.1761496","0","0","0.00000000000000002775558","0","0.1854207","0.1761496","0","0","1.335338","4.612935","0","0.1854207","-0.1854207","12.81082","87.56059","0.09745871","20","0.6286101","1.528434","63.0732","0.1937646","0","0","4.612935"
"7/12/2007 12:00:00 AM","0","0","173.8363","90","0","0","19.46733","19.46733","0.1110331","0.1110331","0","0","0","0.1110331","0","0","0.00000000000000001387779","0","0.1168769","0.1110331","0","0","1.483157","4.449863","0","0.1168769","-0.1168769","12.68386","86.69284","0.09745871","20","0.6287465","1.528434","63.0732","0.1221364","0","0","4.449863"
"7/12/2007 1:00:00 AM","0","0","-147.4055","90","0","0","19.46733","19.46733","0.1157398","0.1157398","0","0","0","0.1157398","0","0","0.00000000000000001387779","0","0.1218314","0.1157398","0","0","1.572851","4.346714","0","0.1218314","-0.1218314","12.55151","85.78825","0.09745871","20","0.6288829","1.528434","63.0732","0.1273138","0","0","4.346714"
"7/12/2007 2:00:00 AM","0","0","-127.0968","90","0","0","19.46733","19.46733","0.1714845","0.1714845","0","0","0","0.1714845","0","0","0","0","0.18051","0.1714845","0","0","1.676107","4.238814","0","0.18051","-0.18051","12.35527","84.44695","0.09745871","20","0.6290193","1.528434","63.0732","0.188633","0","0","4.238814"
"7/12/2007 3:00:00 AM","0","0","-118.0396","90","0","0","19.46733","19.46733","0.1327013","0.1327013","0","0","0","0.1327013","0","0","0","0","0.1396855","0.1327013","0","0","1.840662","4.07813","0","0.1396855","-0.1396855","12.20349","83.40955","0.09745871","20","0.6291558","1.528434","63.0732","0.1459714","0","0","4.07813"
"7/12/2007 4:00:00 AM","0","0","-113.8377","90","0","0","19.46733","19.46733","0.3422334","0.3422334","0","0","0","0.3422334","0","0","0.00000000000000005551115","0","0.3602456","0.3422334","0","0","1.961164","3.953281","0","0.3602456","-0.3602456","11.81094","80.72655","0.09745871","20","0.6292922","1.528434","63.0732","0.3764567","0","0","3.953281"
"7/12/2007 5:00:00 AM","0","0","-112.105","90","0","0","19.46733","19.46733","0.6025182","0.6025182","0","0","0","0.6025182","0","0","0.0000000000000001110223","0","0.6342297","0.6025182","0","0","2.306404","3.628081","0","0.6342297","-0.6342297","11.11739","75.98621","0.09745871","20","0.6294286","1.528434","63.0732","0.66277","0","0","3.628081"
"7/12/2007 6:00:00 AM","0.00725102","0","-111.9781","90","0","0","19.46733","19.46733","0.7210953","0.7210953","0","0","0","0.7210953","0","0","0.0000000000000001110223","0","0.7590476","0.7210953","0","0","2.918842","3.045386","0","0.7590476","-0.7590476","10.286","70.3037","0.09745871","20","0.629565","1.528434","63.0732","0.7932048","0","0","3.045386"
"7/12/2007 7:00:00 AM","0.1899724","10.57729","-113.2387","78.10286","0.2120483","0.3983467","25.21132","19.46733","0.5220582","0.5220582","0","0","0","0.5220582","76.30312","0","0","0.3983467","0.5495349","0.5220582","0","0","3.641849","2.333193","0","0.1511883","-0.1511883","10.12169","69.18584","0.09745871","20","0.6297014","1.535724","63.37404","0.574264","0.3186773","0","2.73154"
"7/12/2007 8:00:00 AM","0.4610226","24.19997","-116.0974","64.34754","0.4857114","0.8836894","32.70717","19.46733","0.6353932","0.6353932","0","0","0","0.6353932","139.0776","0","0","0.8836894","0.6688349","0.6353932","0","0","3.715671","2.191171","0.2148544","0","0.2148544","10.31932","70.53671","0.09743837","20","0.6298378","1.535724","63.37404","0.6989325","0.7069515","0","3.07486"
"7/12/2007 9:00:00 AM","0.6154281","37.36094","-121.2961","50.93758","0.6377078","1.139055","36.91139","19.46733","0.5697044","0.5697044","0","0","0","0.5697044","199.9379","0","0","1.139055","0.5996888","0.5697044","0","0","3.48865","2.362514","0.5393662","0","0.5393662","10.81373","73.91619","0.09738731","20","0.6299742","1.535724","63.37404","0.6266748","0.911244","0","3.501569"
"7/12/2007 10:00:00 AM","0.7621111","49.54161","-130.5656","38.32749","0.7842869","1.375586","40.9938","19.46733","0.5341266","0.5341266","0","0","0","0.5341266","257.5393","0","0","1.375586","0.5622385","0.5341266","0","0","3.023341","2.78747","0.8133472","0","0.8133472","11.55713","78.99761","0.09731042","20","0.6301107","1.535724","63.37404","0.5875393","1.100469","0","4.163056"
"7/12/2007 11:00:00 AM","0.9102495","59.49157","-147.4539","27.70762","0.9341156","1.607381","45.19547","19.46733","0.6976326","0.6976326","0","0","0","0.6976326","230.405","0","0","1.607381","0.7343501","0.6976326","0","0","2.365239","3.416505","0.8730305","0","0.8730305","12.35458","84.44849","0.09722802","20","0.6302471","1.535724","63.37404","0.7673959","1.285905","0","5.023885"
"7/12/2007 12:00:00 PM","1.030776","64.42281","-175.3936","22.20276","1.056926","1.789778","48.66133","19.46733","0.8895825","0.8895825","0","0","0","0.8895825","201.1931","0","0","1.789778","0.9364026","0.8895825","0","0","1.694934","4.07801","0.8533758","0","0.8533758","13.13424","89.77775","0.09714761","20","0.6303835","1.535724","63.37404","0.9785407","1.431823","0","5.867788"
"7/12/2007 1:00:00 PM","0.8828024","61.57858","154.336","25.40749","0.9052536","1.563519","44.38381","19.46733","0.6021661","0.6021661","0","0","0","0.6021661","259.6491","0","0","1.563519","0.633859","0.6021661","0","0","1.062951","4.711482","0.9296598","0","0.9296598","13.98291","95.57876","0.09706017","20","0.6305199","1.535724","63.37404","0.6623827","1.250815","0","6.275001"
"7/12/2007 2:00:00 PM","0.8414025","52.70145","134.4081","35.00013","0.8651745","1.501984","43.25851","19.46733","0.3177119","0.3177119","0","0","0","0.3177119","472.7502","0.7867365","0","1.501984","0.3344336","0.3177119","0","0","0.3808138","5.38611","0.3808138","0","0.3808138","14.33257","97.96883","0.0970244","20","0.6306564","1.535724","63.37404","0.3494832","1.201587","0","6.888094"
"7/12/2007 3:00:00 PM","0.6975456","40.97898","123.4173","47.21883","0.7212033","1.274967","39.23345","19.46733","0.4911431","0.4911431","0","0","0","0.4911431","259.5918","0.6036549","0","1.274967","0.5169927","0.4911431","0","0","0.1543196","5.65954","0.1543196","0","0.1543196","14.47461","98.93973","0.0970099","20","0.6307927","1.535724","63.37404","0.5402575","1.019974","0","6.934507"
"7/12/2007 4:00:00 PM","0.364189","28.02594","117.2941","60.46437","0.3763219","0.693607","29.69961","19.46733","0.3628774","0.3628774","0","0","0","0.3628774","191.1409","0.2311397","0","0.693607","0.3819762","0.3628774","0","0","0.08049113","5.769858","0.08049113","0","0.08049113","14.54875","99.44653","0.09700235","20","0.6309292","1.535724","63.37404","0.3991652","0.5548856","0","6.463466"
"7/12/2007 5:00:00 PM","0.1668258","14.50272","113.8728","74.14903","0.1738465","0.3280084","24.1724","19.46733","0.7262887","0.7262887","0","0","0","0.7262887","45.16225","0","0.0000000000000001110223","0.3280084","0.7645144","0.7262887","0","0","0.04199907","5.827271","0","0.4365061","-0.4365061","14.07264","96.19212","0.09700235","20","0.6310656","1.535724","63.37404","0.7989176","0.2624067","0","6.15528"
"7/12/2007 6:00:00 PM","0.02178558","0.7105302","112.1955","88.0117","0.03445261","0.06603138","20.39681","19.46733","1.617871","1.617871","2.010336","0","0.625305","1.617871","4.081374","0","0","0.06603138","0","0","0.3924652","0.3728419","0.4791526","5.45653","0.4388733","0","0.4388733","14.47536","98.94489","0.0970834","20","0.631202","1.535724","63.37404","1.779658","0.0528251","2.7","5.522562"
"7/12/2007 7:00:00 PM","0","0","111.923","90","0","0","19.46733","19.46733","1.110427","1.110427","1.208894","0","0.4361843","1.110427","0","0.00000000000000002775558","0","0","0","0","0.09846707","0.09354371","0.09354371","5.770442","0.09354371","0","0.09354371","14.56152","99.53463","0.09710106","20","0.6313384","1.536542","63.4078","1.22147","0","2.7","5.770442"
"7/12/2007 8:00:00 PM","0","0","113.1449","90","0","0","19.46733","19.46733","0.4934752","0.4934752","0","0","0","0.4934752","0","0","0.00000000000000005551115","0","0.5194476","0.4934752","0","0","0.03527946","5.837188","0","0.5194476","-0.5194476","13.99433","95.65765","0.09710106","20","0.6314749","1.536542","63.4078","0.5428227","0","0","5.837188"
"7/12/2007 9:00:00 PM","0","0","116.4919","90","0","0","19.46733","19.46733","0.545424","0.545424","0","0","0","0.545424","0","0","0","0","0.5741305","0.545424","0","0","0.5514585","5.395129","0","0.5741305","-0.5741305","13.36699","91.36949","0.09710106","20","0.6316112","1.536542","63.4078","0.5999663","0","0","5.395129"
"7/12/2007 10:00:00 PM","0","0","123.7521","90","0","0","19.46733","19.46733","0.3505523","0.3505523","0","0","0","0.3505523","0","0","0","0","0.3690025","0.3505523","0","0","1.080314","4.898097","0","0.3690025","-0.3690025","12.96486","88.62073","0.09710106","20","0.6317477","1.536542","63.4078","0.3856076","0","0","4.898097"
"7/12/2007 11:00:00 PM","0","0","139.8228","90","0","0","19.46733","19.46733","0.2468899","0.2468899","0","0","0","0.2468899","0","0","0","0","0.2598841","0.2468899","0","0","1.389427","4.575023","0","0.2598841","-0.2598841","12.68204","86.68752","0.09710106","20","0.6318841","1.536542","63.4078","0.2715789","0","0","4.575023"
"7/13/2007 12:00:00 AM","0","0","173.6818","90","0","0","19.46733","19.46733","0.1323051","0.1323051","0","0","0","0.1323051","0","0","0.00000000000000002775558","0","0.1392686","0.1323051","0","0","1.600348","4.345715","0","0.1392686","-0.1392686","12.53071","85.65314","0.09710106","20","0.6320205","1.536542","63.4078","0.1455356","0","0","4.345715"
"7/13/2007 1:00:00 AM","0","0","-147.2676","90","0","0","19.46733","19.46733","0.08415822","0.08415822","0","0","0","0.08415822","0","0","0","0","0.0885876","0.08415822","0","0","1.703076","4.222311","0","0.0885876","-0.0885876","12.43452","84.9956","0.09710106","20","0.6321569","1.536542","63.4078","0.09257404","0","0","4.222311"
"7/13/2007 2:00:00 AM","0","0","-126.9098","90","0","0","19.46733","19.46733","0.1212512","0.1212512","0","0","0","0.1212512","0","0","0","0","0.1276328","0.1212512","0","0","1.768547","4.143609","0","0.1276328","-0.1276328","12.29585","84.04778","0.09710106","20","0.6322933","1.536542","63.4078","0.1333763","0","0","4.143609"
"7/13/2007 3:00:00 AM","0","0","-117.8703","90","0","0","19.46733","19.46733","0.1191788","0.1191788","0","0","0","0.1191788","0","0","0.00000000000000001387779","0","0.1254513","0.1191788","0","0","1.881382","4.02981","0","0.1254513","-0.1254513","12.15956","83.11618","0.09710106","20","0.6324298","1.536542","63.4078","0.1310966","0","0","4.02981"
"7/13/2007 4:00:00 AM","0","0","-113.6858","90","0","0","19.46733","19.46733","0.5314175","0.5314175","0","0","0","0.5314175","0","0","0","0","0.5593869","0.5314175","0","0","1.992084","3.917555","0","0.5593869","-0.5593869","11.54845","78.93894","0.09710106","20","0.6325662","1.536542","63.4078","0.5845593","0","0","3.917555"
"7/13/2007 5:00:00 AM","0","0","-111.963","90","0","0","19.46733","19.46733","0.6519791","0.6519791","0","0","0","0.6519791","0","0","0.0000000000000001110223","0","0.6862938","0.6519791","0","0","2.543121","3.409278","0","0.6862938","-0.6862938","10.79746","73.80556","0.09710106","20","0.6327026","1.536542","63.4078","0.717177","0","0","3.409278"
"7/13/2007 6:00:00 AM","0.001746153","0","-111.8387","90","0","0","19.46733","19.46733","0.5483757","0.5483757","0","0","0","0.5483757","0","0","0.0000000000000001110223","0","0.5772375","0.5483757","0","0","3.1976","2.773616","0","0.5772375","-0.5772375","10.1667","69.49402","0.09710106","20","0.632839","1.536542","63.4078","0.6032133","0","0","2.773616"
"7/13/2007 7:00:00 AM","0.04988893","10.56315","-113.095","78.12482","0.04999179","0.09564786","20.81651","19.46733","0.6427017","0.6427017","0","0","0","0.6427017","14.88216","0","0.0000000000000001110223","0.09564786","0.676528","0.6427017","0","0","3.723852","2.230314","0","0.5808802","-0.5808802","9.531926","65.16","0.09710106","20","0.6329754","1.543992","63.71524","0.7069718","0.07651829","0","2.325962"
"7/13/2007 8:00:00 AM","0.1291416","24.20195","-115.9418","64.35392","0.1292634","0.2451257","22.96222","19.46733","0.5267256","0.5267256","0","0","0","0.5267256","46.53764","0","0","0.2451257","0.5544479","0.5267256","0","0","4.259667","1.675395","0","0.3093223","-0.3093223","9.19509","62.86286","0.09710106","20","0.6331118","1.552547","64.06828","0.5793982","0.1961005","0","1.920521"
"7/13/2007 9:00:00 AM","0.1361137","37.38347","-121.1197","50.92422","0.136114","0.257917","23.14801","19.46733","0.36981","0.36981","0","0","0","0.36981","69.74311","0","0","0.257917","0.3892736","0.36981","0","0","4.512379","1.377725","0","0.1313567","-0.1313567","9.052375","61.88718","0.09710106","20","0.6332483","1.552547","64.06828","0.406791","0.2063336","0","1.635642"
"7/13/2007 10:00:00 AM","0.3376273","49.59294","-130.3615","38.28589","0.3385356","0.6267304","28.66422","19.46733","0.596803","0.596803","0","0","0","0.596803","105.0146","0","0","0.6267304","0.6282137","0.596803","0","0","4.601475","1.250617","0","0.001483343","-0.001483343","9.050766","61.87618","0.09710106","20","0.6333847","1.552547","64.06828","0.6564833","0.5013843","0","1.877347"
"7/13/2007 11:00:00 AM","0.4583725","59.58414","-147.2416","27.62267","0.4609088","0.841051","32.02392","19.46733","0.2965022","0.2965022","0","0","0","0.2965022","283.6576","0","0","0.841051","0.3121076","0.2965022","0","0","4.576016","1.249182","0.5289435","0","0.5289435","9.535674","65.19128","0.09705141","20","0.6335211","1.552547","64.06828","0.3261524","0.6728408","0","2.090233"
"7/13/2007 12:00:00 PM","0.3109579","64.5572","-175.2874","22.06897","0.3110642","0.5777189","27.91259","19.46733","0.6879937","0.6879937","0","0","0","0.6879937","83.97154","0","0","0.5777189","0.7242039","0.6879937","0","0","4.100081","1.679285","0","0.146485","-0.146485","9.376493","64.10303","0.09705141","20","0.6336575","1.552547","64.06828","0.7567931","0.4621752","0","2.257004"
"7/13/2007 1:00:00 PM","0.144188","61.71629","154.2634","25.27209","0.1441379","0.2728733","23.3657","19.46733","0.594391","0.594391","0","0","0","0.594391","45.90805","0","0","0.2728733","0.6256748","0.594391","0","0","4.285512","1.538654","0","0.3528015","-0.3528015","8.992095","61.47559","0.09705141","20","0.633794","1.55338","64.10265","0.6538301","0.2182986","0","1.811527"
"7/13/2007 2:00:00 PM","0.2986313","52.81543","134.2683","34.8927","0.2989041","0.5559194","27.58019","19.46733","0.5716293","0.5716293","0","0","0","0.5716293","97.25174","0","0","0.5559194","0.601715","0.5716293","0","0","4.655571","1.196855","0","0.04579562","-0.04579562","8.942393","61.1358","0.09705141","20","0.6339303","1.55338","64.10265","0.6287922","0.4447355","0","1.752774"
"7/13/2007 3:00:00 PM","0.2133341","41.0696","123.2724","47.13577","0.2134299","0.4008788","25.24893","19.46733","0.262607","0.262607","0","0","0","0.262607","152.6535","0","0","0.4008788","0.2764285","0.262607","0","0","4.674915","1.152421","0.1244503","0","0.1244503","9.056977","61.91917","0.09703974","20","0.6340668","1.55338","64.10265","0.2888677","0.320703","0","1.5533"
"7/13/2007 4:00:00 PM","0.1658998","28.09803","117.1555","60.3998","0.1661261","0.3137169","23.96265","19.46733","0.3932472","0.3932472","0","0","0","0.3932472","79.77602","0","0","0.3137169","0.4139444","0.3932472","0","0","4.550707","1.254781","0","0.1002274","-0.1002274","8.948127","61.175","0.09703974","20","0.6342032","1.55338","64.10265","0.4325719","0.2509736","0","1.568498"
"7/13/2007 5:00:00 PM","0.05478239","14.55957","113.7384","74.09957","0.05483023","0.1048485","20.94726","19.46733","0.9444808","0.9444808","1.840936","0","0.5853305","0.9444808","11.10118","0","0","0.1048485","0","0","0.8964548","0.851632","4.659996","1.157549","0.9564805","0","0.9564805","9.821034","67.14287","0.09721714","20","0.6343396","1.553571","64.1105","1.038929","0.08387881","2.7","1.262398"
"7/13/2007 6:00:00 PM","0.02863377","0.7537612","112.0603","87.97594","0.06090252","0.1163813","21.11138","19.46733","1.397675","1.397675","2.282172","0","0.6894517","1.397675","8.326776","0","0","0.1163813","0","0","0.8844975","0.8402727","3.814597","1.93009","0.9566539","0","0.9566539","10.6941","73.11169","0.09739392","20","0.634476","1.553571","64.1105","1.537442","0.093105","2.7","2.046471"
"7/13/2007 7:00:00 PM","0","0","111.7805","90","0","0","19.46733","19.46733","1.35417","1.35417","2.397695","0","0.7167122","1.35417","0","0","0","0","0","0","1.043525","0.9913492","3.049291","2.686296","0.9913492","0","0.9913492","11.5985","79.29475","0.09758008","20","0.6346124","1.553571","64.1105","1.489587","0","2.7","2.686296"
"7/13/2007 8:00:00 PM","0","0","112.9864","90","0","0","19.46733","19.46733","0.7344104","0.7344104","1.777936","0","0.5704641","0.7344104","0","0","0","0","0","0","1.043525","0.9913492","2.288279","3.452286","0.9913492","0","0.9913492","12.5029","85.4778","0.09776589","20","0.6347489","1.553571","64.1105","0.8078514","0","2.7","3.452286"
"7/13/2007 9:00:00 PM","0","0","116.3049","90","0","0","19.46733","19.46733","0.7708344","0.7708344","0","0","0","0.7708344","0","0","0.0000000000000001110223","0","0.8114047","0.7708344","0","0","1.548063","4.200612","0","0.8114047","-0.8114047","11.61354","79.3976","0.09776589","20","0.6348853","1.553571","64.1105","0.8479179","0","0","4.200612"
"7/13/2007 10:00:00 PM","0","0","123.5182","90","0","0","19.46733","19.46733","0.3767548","0.3767548","0","0","0","0.3767548","0","0","0.00000000000000005551115","0","0.396584","0.3767548","0","0","2.461541","3.464878","0","0.396584","-0.396584","11.1812","76.44181","0.09776589","20","0.6350217","1.553571","64.1105","0.4144303","0","0","3.464878"
"7/13/2007 11:00:00 PM","0","0","139.5382","90","0","0","19.46733","19.46733","0.1861259","0.1861259","0","0","0","0.1861259","0","0","0.00000000000000002775558","0","0.1959221","0.1861259","0","0","2.833361","3.101043","0","0.1959221","-0.1959221","10.96816","74.98534","0.09776589","20","0.6351581","1.553571","64.1105","0.2047386","0","0","3.101043"
