sep=,
"7/14/2007 12:00:00 AM","0","0","173.5276","90","0","0","19.46733","19.46733","0.1565941","0.1565941","0","0","0","0.1565941","0","0","0.00000000000000002775558","0","0.1648359","0.1565941","0","0","2.99138","2.920278","0","0.1648359","-0.1648359","10.78899","73.76045","0.09776589","20","0.6352945","1.553571","64.1105","0.1722535","0","0","2.920278"
"7/14/2007 1:00:00 AM","0","0","-147.1147","90","0","0","19.46733","19.46733","0.1399285","0.1399285","0","0","0","0.1399285","0","0","0","0","0.1472932","0.1399285","0","0","3.130383","2.767496","0","0.1472932","-0.1472932","10.62893","72.66617","0.09776589","20","0.6354309","1.553571","64.1105","0.1539214","0","0","2.767496"
"7/14/2007 2:00:00 AM","0","0","-126.71","90","0","0","19.46733","19.46733","0.1254315","0.1254315","0","0","0","0.1254315","0","0","0","0","0.1320332","0.1254315","0","0","3.258359","2.630419","0","0.1320332","-0.1320332","10.48548","71.68544","0.09776589","20","0.6355674","1.553571","64.1105","0.1379747","0","0","2.630419"
"7/14/2007 3:00:00 AM","0","0","-117.6913","90","0","0","19.46733","19.46733","0.1477722","0.1477722","0","0","0","0.1477722","0","0","0.00000000000000002775558","0","0.1555497","0.1477722","0","0","3.374558","2.507096","0","0.1555497","-0.1555497","10.31643","70.52969","0.09776589","20","0.6357037","1.553571","64.1105","0.1625494","0","0","2.507096"
"7/14/2007 4:00:00 AM","0","0","-113.526","90","0","0","19.46733","19.46733","0.4758031","0.4758031","0","0","0","0.4758031","0","0","0.00000000000000005551115","0","0.5008454","0.4758031","0","0","3.517706","2.361195","0","0.5008454","-0.5008454","9.769684","66.7918","0.09776589","20","0.6358402","1.553571","64.1105","0.5233834","0","0","2.361195"
"7/14/2007 5:00:00 AM","0","0","-111.814","90","0","0","19.46733","19.46733","0.4998334","0.4998334","0","0","0","0.4998334","0","0","0.00000000000000005551115","0","0.5261405","0.4998334","0","0","4.020453","1.885099","0","0.5261405","-0.5261405","9.195138","62.86384","0.09776589","20","0.6359766","1.553571","64.1105","0.5498168","0","0","1.885099"
"7/14/2007 6:00:00 AM","0.006693878","0","-111.6929","90","0","0","19.46733","19.46733","0.5199888","0.5199888","0","0","0","0.5199888","0","0","0.0000000000000001110223","0","0.5473566","0.5199888","0","0","4.526427","1.377838","0","0.5473566","-0.5473566","8.59726","58.77994","0.09776589","20","0.636113","1.559559","64.35764","0.5719876","0","0","1.377838"
"7/14/2007 7:00:00 AM","0.1382046","10.55142","-112.945","78.14473","0.1490055","0.281933","23.4978","19.46733","0.5858138","0.5858138","0","0","0","0.5858138","48.12672","0","0","0.281933","0.6166461","0.5858138","0","0","4.938816","0.8428279","0","0.3347131","-0.3347131","8.232656","56.28712","0.09776589","20","0.6362494","1.559559","64.35764","0.6443952","0.2255464","0","1.124761"
"7/14/2007 8:00:00 AM","0.3626134","24.20693","-115.7797","64.35767","0.3796084","0.6993943","29.78975","19.46733","0.4909916","0.4909916","0","0","0","0.4909916","142.4453","0","0","0.6993943","0.5168333","0.4909916","0","0","4.938816","0.512521","0.182561","0","0.182561","8.400639","57.43563","0.0977487","20","0.6363859","1.559559","64.35764","0.5400908","0.5595154","0","1.211915"
"7/14/2007 9:00:00 AM","0.4500382","37.40971","-120.9364","50.90754","0.4604796","0.8403109","32.01211","19.46733","0.577506","0.577506","0","0","0","0.577506","145.5069","0","0","0.8403109","0.6079011","0.577506","0","0","4.938816","0.6650583","0.2324098","0","0.2324098","8.614374","58.89695","0.09772684","20","0.6365223","1.559559","64.35764","0.6352566","0.6722487","0","1.505369"
"7/14/2007 10:00:00 AM","0.7993059","49.64892","-130.1502","38.24003","0.8225276","1.43571","42.06342","19.46733","0.700246","0.700246","0","0","0","0.700246","205.0293","0","0","1.43571","0.737101","0.700246","0","0","4.913542","0.8582616","0.6986086","0","0.6986086","9.253673","63.26787","0.09766117","20","0.6366587","1.559559","64.35764","0.7702706","1.148568","0","2.293971"
"7/14/2007 11:00:00 AM","0.7686874","59.68255","-147.0231","27.53213","0.7865623","1.379182","41.05739","19.46733","0.5031645","0.5031645","0","0","0","0.5031645","274.1016","0","0","1.379182","0.5296468","0.5031645","0","0","4.309646","1.430256","0.8495349","0","0.8495349","10.02985","68.57463","0.09758143","20","0.6367951","1.559559","64.35764","0.5534809","1.103345","0","2.809438"
"7/14/2007 12:00:00 PM","0.8484979","64.69814","-175.1824","21.92863","0.8684465","1.507035","43.3503","19.46733","0.9724845","0.9724845","1.864938","0","0.5909945","0.9724845","154.9675","0","0","1.507035","0","0","0.8924535","0.8478308","3.619286","2.112854","2.354866","0","2.354866","12.14836","83.05901","0.09767786","20","0.6369315","1.559559","64.35764","1.069733","1.205628","2.7","3.619889"
"7/14/2007 1:00:00 PM","0.8892487","61.85897","154.1807","25.13202","0.9115905","1.573181","44.56192","19.46733","0.6571488","0.6571488","0","0","0","0.6571488","239.395","0","0","1.573181","0.6917356","0.6571488","0","0","1.715718","3.909731","0.8814458","0","0.8814458","12.95342","88.56326","0.09759536","20","0.6370679","1.559559","64.35764","0.7228637","1.258545","0","5.482913"
"7/14/2007 2:00:00 PM","0.642904","52.93216","134.1177","34.78304","0.6566835","1.170216","37.43833","19.46733","0.6519886","0.6519886","0","0","0","0.6519886","179.4841","0","0","1.170216","0.6863039","0.6519886","0","0","1.154453","4.567151","0.4839123","0","0.4839123","13.39726","91.59781","0.09755014","20","0.6372043","1.559559","64.35764","0.7171875","0.9361729","0","5.737367"
"7/14/2007 3:00:00 PM","0.412316","41.16144","123.1185","47.05196","0.4177983","0.7662967","30.83819","19.46733","0.5186623","0.5186623","0","0","0","0.5186623","147.7448","0","0","0.7662967","0.5459603","0.5186623","0","0","0.866836","4.923607","0.2203364","0","0.2203364","13.59992","92.9834","0.09752955","20","0.6373408","1.559559","64.35764","0.5705285","0.6130373","0","5.689904"
"7/14/2007 4:00:00 PM","0.3213783","28.17033","117.0091","60.33545","0.3290039","0.6097621","28.40332","19.46733","0.467189","0.467189","0","0","0","0.467189","130.5172","0","0","0.6097621","0.4917778","0.467189","0","0","0.7531164","5.084951","0.1179843","0","0.1179843","13.70856","93.72616","0.09751854","20","0.6374772","1.559559","64.35764","0.5139078","0.4878097","0","5.694714"
"7/14/2007 5:00:00 PM","0.1712763","14.6159","113.597","74.05103","0.1787295","0.3370343","24.30509","19.46733","0.7411117","0.7411117","0","0","0","0.7411117","45.47685","0","0","0.3370343","0.7801176","0.7411117","0","0","0.6925706","5.171077","0","0.4430833","-0.4430833","13.22523","90.42162","0.09751854","20","0.6376136","1.559559","64.35764","0.8152229","0.2696274","0","5.508111"
"7/14/2007 6:00:00 PM","0.02406741","0.7958596","111.9185","87.94167","0.03980728","0.07624862","20.5414","19.46733","1.530777","1.530777","2.472448","0","0.7343519","1.530777","4.98104","0","0","0.07624862","0","0","0.9416705","0.894587","1.147909","4.785949","0.9708356","0","0.9708356","14.1111","96.47921","0.09769727","20","0.63775","1.56039","64.39191","1.683855","0.0609989","2.7","4.862197"
"7/14/2007 7:00:00 PM","0","0","111.6313","90","0","0","19.46733","19.46733","1.595992","1.595992","1.93952","0","0.6085942","1.595992","0","0.0000000000000001110223","0","0","0","0","0.3435285","0.3263521","0.3263521","5.488032","0.3263521","0","0.3263521","14.41093","98.52917","0.09775797","20","0.6378865","1.56039","64.39191","1.755591","0","2.7","5.488032"
"7/14/2007 8:00:00 PM","0","0","112.821","90","0","0","19.46733","19.46733","0.8244023","0.8244023","0","0","0","0.8244023","0","0","0","0","0.8677919","0.8244023","0","0","0.1116679","5.721799","0","0.8677919","-0.8677919","13.45907","92.02116","0.09775797","20","0.6380228","1.56039","64.39191","0.9068425","0","0","5.721799"
"7/14/2007 9:00:00 PM","0","0","116.1101","90","0","0","19.46733","19.46733","0.4753386","0.4753386","0","0","0","0.4753386","0","0","0.0000000000000001110223","0","0.5003564","0.4753386","0","0","1.000515","4.972954","0","0.5003564","-0.5003564","12.91286","88.28669","0.09775797","20","0.6381593","1.56039","64.39191","0.5228724","0","0","4.972954"
"7/14/2007 10:00:00 PM","0","0","123.2753","90","0","0","19.46733","19.46733","0.2565641","0.2565641","0","0","0","0.2565641","0","0","0","0","0.2700675","0.2565641","0","0","1.442416","4.53441","0","0.2700675","-0.2700675","12.61892","86.27698","0.09775797","20","0.6382957","1.56039","64.39191","0.2822206","0","0","4.53441"
"7/14/2007 11:00:00 PM","0","0","139.2437","90","0","0","19.46733","19.46733","0.1905659","0.1905659","0","0","0","0.1905659","0","0","0.00000000000000002775558","0","0.2005957","0.1905659","0","0","1.654411","4.295741","0","0.2005957","-0.2005957","12.40079","84.78557","0.09775797","20","0.6384321","1.56039","64.39191","0.2096225","0","0","4.295741"
"7/15/2007 12:00:00 AM","0","0","173.3738","90","0","0","19.46733","19.46733","0.165624","0.165624","0","0","0","0.165624","0","0","0","0","0.174341","0.165624","0","0","1.814578","4.117417","0","0.174341","-0.174341","12.21127","83.4898","0.09775797","20","0.6385685","1.56039","64.39191","0.1821864","0","0","4.117417"
"7/15/2007 1:00:00 AM","0","0","-146.9464","90","0","0","19.46733","19.46733","0.1190571","0.1190571","0","0","0","0.1190571","0","0","0","0","0.1253233","0.1190571","0","0","1.959957","3.961652","0","0.1253233","-0.1253233","12.07512","82.55893","0.09775797","20","0.638705","1.56039","64.39191","0.1309628","0","0","3.961652"
"7/15/2007 2:00:00 AM","0","0","-126.4971","90","0","0","19.46733","19.46733","0.1066902","0.1066902","0","0","0","0.1066902","0","0","0.00000000000000001387779","0","0.1123055","0.1066902","0","0","2.062277","3.849272","0","0.1123055","-0.1123055","11.95313","81.7249","0.09775797","20","0.6388414","1.56039","64.39191","0.1173593","0","0","3.849272"
"7/15/2007 3:00:00 AM","0","0","-117.5025","90","0","0","19.46733","19.46733","0.09204557","0.09204557","0","0","0","0.09204557","0","0","0.00000000000000001387779","0","0.09689008","0.09204557","0","0","2.157436","3.748243","0","0.09689008","-0.09689008","11.84791","81.00549","0.09775797","20","0.6389778","1.56039","64.39191","0.1012501","0","0","3.748243"
"7/15/2007 4:00:00 AM","0","0","-113.3582","90","0","0","19.46733","19.46733","0.4240938","0.4240938","0","0","0","0.4240938","0","0","0.00000000000000005551115","0","0.4464146","0.4240938","0","0","2.240192","3.660841","0","0.4464146","-0.4464146","11.36093","77.67593","0.09775797","20","0.6391142","1.56039","64.39191","0.4665032","0","0","3.660841"
"7/15/2007 5:00:00 AM","0","0","-111.6581","90","0","0","19.46733","19.46733","0.6273386","0.6273386","0","0","0","0.6273386","0","0","0","0","0.6603565","0.6273386","0","0","2.680267","3.253214","0","0.6603565","-0.6603565","10.63856","72.73701","0.09775797","20","0.6392506","1.56039","64.39191","0.6900725","0","0","3.253214"
"7/15/2007 6:00:00 AM","0.006272807","0","-111.5407","90","0","0","19.46733","19.46733","0.5795676","0.5795676","0","0","0","0.5795676","0","0","0","0","0.6100712","0.5795676","0","0","3.319215","2.639124","0","0.6100712","-0.6100712","9.971632","68.17717","0.09775797","20","0.639387","1.56039","64.39191","0.6375244","0","0","2.639124"
"7/15/2007 7:00:00 AM","0.08276936","10.54215","-112.7887","78.16253","0.08388464","0.159887","21.73297","19.46733","0.3351157","0.3351157","0","0","0","0.3351157","47.71098","0","0","0.159887","0.3527534","0.3351157","0","0","3.88661","2.062161","0","0.1928664","-0.1928664","9.761924","66.74337","0.09775797","20","0.6395234","1.56039","64.39191","0.3686273","0.1279096","0","2.222049"
"7/15/2007 8:00:00 AM","0.3007874","24.21494","-115.6112","64.35876","0.3106806","0.5770323","27.90211","19.46733","0.2911991","0.2911991","0","0","0","0.2911991","198.1573","0","0","0.5770323","0.3065254","0.2911991","0","0","4.015859","1.878756","0.2705069","0","0.2705069","10.01059","68.44357","0.09773269","20","0.6396599","1.56039","64.39191","0.3203191","0.4616258","0","2.455788"
"7/15/2007 9:00:00 AM","0.5486152","37.43966","-120.7463","50.88751","0.5665376","1.020756","34.93916","19.46733","0.581547","0.581547","0","0","0","0.581547","175.5243","0","0","1.020756","0.6121547","0.581547","0","0","3.739237","2.096133","0.4086018","0","0.4086018","10.38566","71.00792","0.09769453","20","0.6397963","1.56039","64.39191","0.6397017","0.8166052","0","3.116889"
"7/15/2007 10:00:00 AM","0.7908617","49.70953","-129.9315","38.18992","0.8136418","1.421798","41.8147","19.46733","0.6802378","0.6802378","0","0","0","0.6802378","209.0148","0","0","1.421798","0.7160398","0.6802378","0","0","3.388273","2.42147","0.705758","0","0.705758","11.03145","75.42327","0.09762869","20","0.6399327","1.56039","64.39191","0.7482616","1.137438","0","3.843268"
"7/15/2007 11:00:00 AM","0.8225137","59.7868","-146.7984","27.43605","0.8427815","1.467287","42.6307","19.46733","0.7211787","0.7211787","0","0","0","0.7211787","203.4568","0","0","1.467287","0.7591354","0.7211787","0","0","2.809505","2.974522","0.7081517","0","0.7081517","11.67942","79.85349","0.09756272","20","0.6400691","1.56039","64.39191","0.7932965","1.17383","0","4.441809"
"7/15/2007 12:00:00 PM","0.5504831","64.84558","-175.0788","21.7818","0.5553008","1.001873","34.62836","19.46733","0.861401","0.861401","0","0","0","0.861401","116.3074","0","0","1.001873","0.9067379","0.861401","0","0","2.262178","3.520383","0.09513552","0","0.09513552","11.76704","80.45256","0.09755386","20","0.6402056","1.56039","64.39191","0.9475411","0.8014988","0","4.522256"
"7/15/2007 1:00:00 PM","0.6624696","62.00653","154.0877","24.9874","0.6734922","1.197685","37.90548","19.46733","0.6911009","0.6911009","0","0","0","0.6911009","173.301","0","0","1.197685","0.7274746","0.6911009","0","0","2.245664","3.5935","0.4702102","0","0.4702102","12.19837","83.40163","0.09751011","20","0.6403419","1.56039","64.39191","0.760211","0.9581479","0","4.791185"
"7/15/2007 2:00:00 PM","0.7659677","53.05151","133.9562","34.67126","0.7863747","1.378885","41.05215","19.46733","0.4815099","0.4815099","0","0","0","0.4815099","286.367","0","0","1.378885","0.5068525","0.4815099","0","0","1.875864","3.951021","0.8720328","0","0.8720328","12.99491","88.84769","0.09742908","20","0.6404784","1.56039","64.39191","0.5296609","1.103108","0","5.329906"
"7/15/2007 3:00:00 PM","0.5421096","41.25439","122.9554","46.96753","0.5564548","1.003815","34.66027","19.46733","0.3163173","0.3163173","0","0","0","0.3163173","317.3445","0","0","1.003815","0.3329656","0.3163173","0","0","1.188728","4.600693","0.6708498","0","0.6708498","13.60899","93.0462","0.09736684","20","0.6406148","1.56039","64.39191","0.347949","0.8030522","0","5.604508"
"7/15/2007 4:00:00 PM","0.3999262","28.24274","116.855","60.2714","0.4151458","0.7616706","30.76531","19.46733","0.4105304","0.4105304","0","0","0","0.4105304","185.5333","0","0","0.7616706","0.4321373","0.4105304","0","0","0.7034215","5.092188","0.3295333","0","0.3295333","13.91173","95.11607","0.09733629","20","0.6407512","1.56039","64.39191","0.4515834","0.6093365","0","5.853858"
"7/15/2007 5:00:00 PM","0.1814129","14.67162","113.4488","74.00349","0.1904366","0.3586318","24.62335","19.46733","0.5510638","0.5510638","0","0","0","0.5510638","65.07992","0","0","0.3586318","0.5800671","0.5510638","0","0","0.4974112","5.331498","0","0.2214353","-0.2214353","13.67087","93.46928","0.09733629","20","0.6408876","1.56039","64.39191","0.6061701","0.2869055","0","5.69013"
"7/15/2007 6:00:00 PM","0.02710461","0.8367566","111.7701","87.90898","0.04974538","0.09517904","20.80985","19.46733","1.175661","1.175661","1.803117","0","0.5764064","1.175661","8.09579","0","0","0.09517904","0","0","0.6274564","0.5960835","0.7556594","5.141264","0.6912626","0","0.6912626","14.3035","97.79503","0.09746189","20","0.6410241","1.560807","64.40912","1.293227","0.07614323","2.7","5.236443"
"7/15/2007 7:00:00 PM","0","0","111.4756","90","0","0","19.46733","19.46733","1.366766","1.366766","1.565616","0","0.5203618","1.366766","0","0.00000000000000002775558","0","0","0","0","0.1988494","0.1889069","0.1889069","5.638265","0.1889069","0","0.1889069","14.47731","98.99123","0.09749689","20","0.6411604","1.568605","64.7309","1.503443","0","2.7","5.638265"
"7/15/2007 8:00:00 PM","0","0","112.6487","90","0","0","19.46733","19.46733","0.9176546","0.9176546","0.997915","0","0.3863982","0.9176546","0","0","0","0","0","0","0.08026043","0.07624741","0.07624741","5.773725","0.07624741","0","0.07624741","14.54754","99.4715","0.09751101","20","0.6412969","1.568605","64.7309","1.00942","0","2.7","5.773725"
"7/15/2007 9:00:00 PM","0","0","115.9076","90","0","0","19.46733","19.46733","0.5189655","0.5189655","0","0","0","0.5189655","0","0","0.0000000000000001110223","0","0.5462795","0.5189655","0","0","0.04009046","5.828104","0","0.5462795","-0.5462795","13.95085","95.39149","0.09751101","20","0.6414333","1.568605","64.7309","0.5708621","0","0","5.828104"
"7/15/2007 10:00:00 PM","0","0","123.0233","90","0","0","19.46733","19.46733","0.3063681","0.3063681","0","0","0","0.3063681","0","0","0","0","0.3224928","0.3063681","0","0","0.5843145","5.362744","0","0.3224928","-0.3224928","13.59961","92.98985","0.09751101","20","0.6415697","1.568605","64.7309","0.337005","0","0","5.362744"
"7/15/2007 11:00:00 PM","0","0","138.9394","90","0","0","19.46733","19.46733","0.2224555","0.2224555","0","0","0","0.2224555","0","0","0.00000000000000002775558","0","0.2341637","0.2224555","0","0","0.8629838","5.085218","0","0.2341637","-0.2341637","13.34487","91.24797","0.09751101","20","0.6417061","1.568605","64.7309","0.2447011","0","0","5.085218"
"7/16/2007 12:00:00 AM","0","0","173.2204","90","0","0","19.46733","19.46733","0.09986685","0.09986685","0","0","0","0.09986685","0","0","0.00000000000000001387779","0","0.105123","0.09986685","0","0","1.056056","4.882267","0","0.105123","-0.105123","13.23069","90.46728","0.09751101","20","0.6418425","1.568605","64.7309","0.1098535","0","0","4.882267"
"7/16/2007 1:00:00 AM","0","0","-146.7623","90","0","0","19.46733","19.46733","0.1149115","0.1149115","0","0","0","0.1149115","0","0","0.00000000000000001387779","0","0.1209594","0.1149115","0","0","1.129274","4.790851","0","0.1209594","-0.1209594","13.09929","89.5688","0.09751101","20","0.641979","1.568605","64.7309","0.1264026","0","0","4.790851"
"7/16/2007 2:00:00 AM","0","0","-126.2711","90","0","0","19.46733","19.46733","0.09914143","0.09914143","0","0","0","0.09914143","0","0","0.00000000000000001387779","0","0.1043594","0.09914143","0","0","1.230239","4.685294","0","0.1043594","-0.1043594","12.98595","88.79379","0.09751101","20","0.6421154","1.568605","64.7309","0.1090556","0","0","4.685294"
"7/16/2007 3:00:00 AM","0","0","-117.3038","90","0","0","19.46733","19.46733","0.09728575","0.09728575","0","0","0","0.09728575","0","0","0.00000000000000001387779","0","0.1024061","0.09728575","0","0","1.317866","4.593943","0","0.1024061","-0.1024061","12.87473","88.0333","0.09751101","20","0.6422518","1.568605","64.7309","0.1070143","0","0","4.593943"
"7/16/2007 4:00:00 AM","0","0","-113.1825","90","0","0","19.46733","19.46733","0.37728","0.37728","0","0","0","0.37728","0","0","0","0","0.3971368","0.37728","0","0","1.405939","4.504035","0","0.3971368","-0.3971368","12.44178","85.07291","0.09751101","20","0.6423882","1.568605","64.7309","0.415008","0","0","4.504035"
"7/16/2007 5:00:00 AM","0","0","-111.4954","90","0","0","19.46733","19.46733","0.5212721","0.5212721","0","0","0","0.5212721","0","0","0.0000000000000001110223","0","0.5487074","0.5212721","0","0","1.789191","4.151499","0","0.5487074","-0.5487074","11.84241","80.97465","0.09751101","20","0.6425246","1.568605","64.7309","0.5733992","0","0","4.151499"
"7/16/2007 6:00:00 AM","0.00173367","0","-111.3821","90","0","0","19.46733","19.46733","0.9230301","0.9230301","1.966556","0","0.6149738","0.9230301","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.306862","3.656778","0.9913492","0","0.9913492","12.74681","87.15863","0.09769444","20","0.642661","1.568605","64.7309","1.015333","0","2.7","3.656778"
"7/16/2007 7:00:00 AM","0.06426643","10.53538","-112.6262","78.17818","0.06454246","0.1232868","21.20979","19.46733","0.5570588","0.5570588","0","0","0","0.5570588","22.13174","0","0","0.1232868","0.5863777","0.5570588","0","0","1.422571","4.400296","0","0.4630908","-0.4630908","12.24152","83.70367","0.09769444","20","0.6427975","1.568605","64.7309","0.6127647","0.09862944","0","4.523582"
"7/16/2007 8:00:00 AM","0.1414362","24.22601","-115.4363","64.35714","0.1416386","0.2682176","23.29789","19.46733","0.5417941","0.5417941","0","0","0","0.5417941","49.50545","0","0","0.2682176","0.5703096","0.5417941","0","0","1.930186","3.987073","0","0.302092","-0.302092","11.91259","81.45453","0.09769444","20","0.6429339","1.568605","64.7309","0.5959736","0.2145741","0","4.25529"
"7/16/2007 9:00:00 AM","0.171622","37.47335","-120.5494","50.86413","0.1716558","0.3239557","24.11287","19.46733","0.4437696","0.4437696","0","0","0","0.4437696","73.00087","0","0.00000000000000005551115","0.3239557","0.4671259","0.4437696","0","0","2.213162","3.715107","0","0.1431702","-0.1431702","11.75702","80.39203","0.09769444","20","0.6430703","1.570148","64.79462","0.4881466","0.2591645","0","4.039062"
"7/16/2007 10:00:00 AM","0.2401952","49.77477","-129.7056","38.13558","0.240243","0.4498554","25.97926","19.46733","0.6438344","0.6438344","0","0","0","0.6438344","69.87128","0","0","0.4498554","0.6777204","0.6438344","0","0","2.326784","3.58576","0","0.227865","-0.227865","11.50914","78.69712","0.09769444","20","0.6432067","1.570148","64.79462","0.7082178","0.3598843","0","4.035615"
"7/16/2007 11:00:00 AM","0.5440522","59.89685","-146.5676","27.33446","0.5495922","0.9922591","34.47053","19.46733","0.6779611","0.6779611","0","0","0","0.6779611","146.3593","0","0","0.9922591","0.7136433","0.6779611","0","0","2.535698","3.378438","0.2786158","0","0.2786158","11.76525","80.4483","0.09766859","20","0.6433432","1.570148","64.79462","0.7457572","0.7938073","0","4.370697"
"7/16/2007 12:00:00 PM","0.4931533","64.9995","-174.9767","21.62849","0.4959527","0.9012163","32.98952","19.46733","0.6381581","0.6381581","0","0","0","0.6381581","141.2215","0","0","0.9012163","0.6717454","0.6381581","0","0","2.273213","3.592619","0.2294709","0","0.2294709","11.97629","81.89134","0.0976473","20","0.6434795","1.570148","64.79462","0.7019739","0.720973","0","4.493835"
"7/16/2007 1:00:00 PM","0.6422787","62.15888","153.984","24.83831","0.6520717","1.162657","37.31022","19.46733","0.4838454","0.4838454","0","0","0","0.4838454","240.2952","0","0","1.162657","0.509311","0.4838454","0","0","2.088034","3.768049","0.6533465","0","0.6533465","12.57445","85.98146","0.09758674","20","0.643616","1.570148","64.79462","0.53223","0.930126","0","4.930707"
"7/16/2007 2:00:00 PM","0.5640986","53.17338","133.7838","34.5575","0.5728304","1.031307","35.11328","19.46733","0.2159657","0.2159657","0","0","0","0.2159657","477.5327","0","0","1.031307","0.2273323","0.2159657","0","0","1.557344","4.260054","0.8039744","0","0.8039744","13.30935","91.00656","0.09751232","20","0.6437524","1.570148","64.79462","0.2375622","0.8250454","0","5.29136"
"7/16/2007 3:00:00 PM","0.3359123","41.34834","122.7832","46.8826","0.3378907","0.6255836","28.64656","19.46733","0.398625","0.398625","0","0","0","0.398625","156.9354","0","0","0.6255836","0.4196053","0.398625","0","0","0.9384876","4.853947","0.2059783","0","0.2059783","13.49883","92.3022","0.09749328","20","0.6438888","1.570148","64.79462","0.4384876","0.5004669","0","5.47953"
"7/16/2007 4:00:00 PM","0.3160347","28.31516","116.6931","60.20778","0.3229517","0.5989677","28.23772","19.46733","0.4151015","0.4151015","0","0","0","0.4151015","144.2943","0","0","0.5989677","0.4369489","0.4151015","0","0","0.8345305","5.00518","0.1620187","0","0.1620187","13.64795","93.32181","0.0974783","20","0.6440252","1.570148","64.79462","0.4566116","0.4791741","0","5.604148"
"7/16/2007 5:00:00 PM","0.1086914","14.72664","113.2935","73.95702","0.1094916","0.2080953","22.42631","19.46733","0.8730105","0.8730105","0","0","0","0.8730105","23.83652","0","0.0000000000000001110223","0.2080953","0.9189585","0.8730105","0","0","0.7359973","5.123648","0","0.7108632","-0.7108632","12.86981","88.0011","0.0974783","20","0.6441616","1.570148","64.79462","0.9603116","0.1664762","0","5.331744"
"7/16/2007 6:00:00 PM","0.01511239","0.8763844","111.6152","87.87792","0.01647096","0.03163113","19.91151","19.46733","0.902373","0.902373","1.863959","0","0.5907636","0.902373","3.505327","0","0","0.03163113","0","0","0.9615862","0.9135069","1.461829","4.500146","0.9451381","0","0.9451381","13.73247","93.90104","0.09765182","20","0.6442981","1.571479","64.84953","0.9926102","0.0253049","2.7","4.531777"
"7/16/2007 7:00:00 PM","0","0","111.3134","90","0","0","19.46733","19.46733","0.9136531","0.9136531","1.583327","0","0.5245411","0.9136531","0","0.0000000000000001110223","0","0","0","0","0.6696738","0.6361901","0.6361901","5.190664","0.6361901","0","0.6361901","14.31503","97.88453","0.09776901","20","0.6444345","1.571479","64.84953","1.005018","0","2.7","5.190664"
"7/16/2007 8:00:00 PM","0","0","112.4695","90","0","0","19.46733","19.46733","0.7240761","0.7240761","0","0","0","0.7240761","0","0","0.0000000000000001110223","0","0.7621853","0.7240761","0","0","0.160677","5.647831","0","0.7621853","-0.7621853","13.48016","92.17578","0.09776901","20","0.6445709","1.571479","64.84953","0.7964837","0","0","5.647831"
"7/16/2007 9:00:00 PM","0","0","115.6975","90","0","0","19.46733","19.46733","0.4472017","0.4472017","0","0","0","0.4472017","0","0","0","0","0.4707386","0.4472017","0","0","0.9616742","4.990387","0","0.4707386","-0.4707386","12.96648","88.6633","0.09776901","20","0.6447073","1.571479","64.84953","0.4919219","0","0","4.990387"
"7/16/2007 10:00:00 PM","0","0","122.7624","90","0","0","19.46733","19.46733","0.3236891","0.3236891","0","0","0","0.3236891","0","0","0.00000000000000005551115","0","0.3407254","0.3236891","0","0","1.387487","4.578394","0","0.3407254","-0.3407254","12.5953","86.1252","0.09776901","20","0.6448437","1.571479","64.84953","0.3560581","0","0","4.578394"
"7/16/2007 11:00:00 PM","0","0","138.6252","90","0","0","19.46733","19.46733","0.3162345","0.3162345","0","0","0","0.3162345","0","0","0","0","0.3328784","0.3162345","0","0","1.676818","4.277142","0","0.3328784","-0.3328784","12.2327","83.6458","0.09776901","20","0.6449801","1.571479","64.84953","0.347858","0","0","4.277142"
"7/17/2007 12:00:00 AM","0","0","173.0676","90","0","0","19.46733","19.46733","0.178461","0.178461","0","0","0","0.178461","0","0","0","0","0.1878537","0.178461","0","0","1.96673","3.979984","0","0.1878537","-0.1878537","12.02846","82.2492","0.09776901","20","0.6451166","1.571479","64.84953","0.1963071","0","0","3.979984"
"7/17/2007 1:00:00 AM","0","0","-146.5619","90","0","0","19.46733","19.46733","0.08818816","0.08818816","0","0","0","0.08818816","0","0","0.00000000000000001387779","0","0.09282964","0.08818816","0","0","2.11488","3.81135","0","0.09282964","-0.09282964","11.92765","81.55989","0.09776901","20","0.6452529","1.571479","64.84953","0.09700698","0","0","3.81135"
"7/17/2007 2:00:00 AM","0","0","-126.0319","90","0","0","19.46733","19.46733","0.1032873","0.1032873","0","0","0","0.1032873","0","0","0","0","0.1087235","0.1032873","0","0","2.180006","3.727786","0","0.1087235","-0.1087235","11.80956","80.7524","0.09776901","20","0.6453894","1.571479","64.84953","0.113616","0","0","3.727786"
"7/17/2007 3:00:00 AM","0","0","-117.0953","90","0","0","19.46733","19.46733","0.09652518","0.09652518","0","0","0","0.09652518","0","0","0.00000000000000001387779","0","0.1016054","0.09652518","0","0","2.272657","3.629617","0","0.1016054","-0.1016054","11.69921","79.99785","0.09776901","20","0.6455258","1.571479","64.84953","0.1061777","0","0","3.629617"
"7/17/2007 4:00:00 AM","0","0","-112.9989","90","0","0","19.46733","19.46733","0.2036365","0.2036365","0","0","0","0.2036365","0","0","0.00000000000000002775558","0","0.2143542","0.2036365","0","0","2.36093","3.53761","0","0.2143542","-0.2143542","11.46608","78.40746","0.09776901","20","0.6456622","1.576212","65.04482","0.2240002","0","0","3.53761"
"7/17/2007 5:00:00 AM","0","0","-111.3258","90","0","0","19.46733","19.46733","0.6839628","0.6839628","0","0","0","0.6839628","0","0","0.0000000000000001110223","0","0.7199608","0.6839628","0","0","2.564412","3.342665","0","0.7199608","-0.7199608","10.67789","73.01768","0.09776901","20","0.6457986","1.576212","65.04482","0.752359","0","0","3.342665"
"7/17/2007 6:00:00 AM","0.004616927","0","-111.2172","90","0","0","19.46733","19.46733","0.789498","0.789498","0","0","0","0.789498","0","0","0","0","0.8310505","0.789498","0","0","3.282316","2.673887","0","0.8310505","-0.8310505","9.766765","66.7872","0.09776901","20","0.6459351","1.576212","65.04482","0.8684478","0","0","2.673887"
"7/17/2007 7:00:00 AM","0.1624359","10.53116","-112.4576","78.19164","0.1789632","0.337466","24.31144","19.46733","0.6514164","0.6514164","0","0","0","0.6514164","51.80496","0","0","0.337466","0.6857015","0.6514164","0","0","4.084223","1.884071","0","0.3482355","-0.3482355","9.387363","64.19278","0.09776901","20","0.6460715","1.576212","65.04482","0.716558","0.2699728","0","2.221537"
"7/17/2007 8:00:00 AM","0.2487339","24.24016","-115.255","64.3528","0.2533343","0.4736548","26.33616","19.46733","0.6664078","0.6664078","0","0","0","0.6664078","71.07581","0","0","0.4736548","0.7014819","0.6664078","0","0","4.359622","1.549896","0","0.2278272","-0.2278272","9.13953","62.49805","0.09776901","20","0.6462079","1.576212","65.04482","0.7330486","0.3789238","0","2.023551"
"7/17/2007 9:00:00 AM","0.523179","37.51078","-120.3458","50.8374","0.5389839","0.9743543","34.17734","19.46733","0.438891","0.438891","0","0","0","0.438891","222.0037","0","0","0.9743543","0.4619905","0.438891","0","0","4.54054","1.329927","0.5123637","0","0.5123637","9.609321","65.71057","0.09772161","20","0.6463443","1.576212","65.04482","0.4827801","0.7794834","0","2.304282"
"7/17/2007 10:00:00 AM","0.8915726","49.84462","-129.4725","38.07703","0.9172374","1.581776","44.72069","19.46733","0.4751037","0.4751037","0","0","0","0.4751037","332.9329","0","0","1.581776","0.5001092","0.4751037","0","0","4.050882","1.745773","1.081667","0","1.081667","10.59518","72.4521","0.09762169","20","0.6464807","1.576212","65.04482","0.5226141","1.265421","0","3.32755"
"7/17/2007 11:00:00 AM","1.023177","60.01268","-146.3304","27.22739","1.049428","1.77884","48.44917","19.46733","0.7721401","0.7721401","0","0","0","0.7721401","230.3779","0","0","1.77884","0.8127791","0.7721401","0","0","3.136482","2.602931","0.9660611","0","0.9660611","11.47674","78.48039","0.09753262","20","0.6466171","1.576212","65.04482","0.8493542","1.423072","0","4.381771"
"7/17/2007 12:00:00 PM","0.9381398","65.15986","-174.8761","21.46875","0.9608043","1.647603","45.94697","19.46733","0.7113851","0.7113851","0","0","0","0.7113851","231.6049","0","0","1.647603","0.7488264","0.7113851","0","0","2.390353","3.351621","0.8987768","0","0.8987768","12.29748","84.09278","0.09744989","20","0.6467535","1.576212","65.04482","0.7825236","1.318083","0","4.999225"
"7/17/2007 1:00:00 PM","0.7867014","62.31593","153.8695","24.68487","0.8041643","1.40692","41.54955","19.46733","0.7063968","0.7063968","0","0","0","0.7063968","199.1685","0","0","1.40692","0.7435756","0.7063968","0","0","1.721914","4.033568","0.6633445","0","0.6633445","12.90473","88.24531","0.09738893","20","0.64689","1.576212","65.04482","0.7770365","1.125536","0","5.440488"
"7/17/2007 2:00:00 PM","0.6872991","53.29763","133.6002","34.44188","0.7032512","1.246008","38.73343","19.46733","0.5808473","0.5808473","0","0","0","0.5808473","214.5155","0","0","1.246008","0.6114182","0.5808473","0","0","1.255134","4.528763","0.6345896","0","0.6345896","13.48584","92.21904","0.09733068","20","0.6470264","1.576212","65.04482","0.638932","0.9968062","0","5.774771"
"7/17/2007 3:00:00 PM","0.6549815","41.44315","122.6018","46.79728","0.6759322","1.201662","37.97332","19.46733","0.5706208","0.5706208","0","0","0","0.5706208","210.5885","0","0","1.201662","0.6006534","0.5706208","0","0","0.8014122","4.995178","0.6010084","0","0.6010084","14.03639","95.98383","0.09727558","20","0.6471628","1.576212","65.04482","0.6276828","0.9613295","0","6.19684"
"7/17/2007 4:00:00 PM","0.3625713","28.38748","116.5235","60.14468","0.3737257","0.689032","29.62841","19.46733","0.5289022","0.5289022","0","0","0","0.5289022","130.2759","0","0","0.689032","0.5567392","0.5289022","0","0","0.3724138","5.430338","0.1322928","0","0.1322928","14.15819","96.81668","0.09726346","20","0.6472992","1.576212","65.04482","0.5817925","0.5512256","0","6.11937"
"7/17/2007 5:00:00 PM","0.200181","14.78088","113.1315","73.91173","0.2121805","0.398589","25.21492","19.46733","0.6768179","0.6768179","0","0","0","0.6768179","58.89162","0","0","0.398589","0.7124399","0.6768179","0","0","0.3228248","5.52572","0","0.3138509","-0.3138509","13.8164","94.47946","0.09726346","20","0.6474357","1.576212","65.04482","0.7444997","0.3188712","0","5.924309"
"7/17/2007 6:00:00 PM","0.02734848","0.9146764","111.4538","87.84856","0.04728087","0.09048848","20.74327","19.46733","1.88816","1.88816","2.425502","0","0.7232741","1.88816","4.792417","0","0","0.09048848","0","0","0.5373426","0.5104755","0.6561123","5.257238","0.600964","0","0.600964","14.36691","98.24456","0.09737132","20","0.647572","1.576801","65.06915","2.076976","0.07239079","2.7","5.347726"
"7/17/2007 7:00:00 PM","0","0","111.1448","90","0","0","19.46733","19.46733","0.6682375","0.6682375","0","0","0","0.6682375","0","0","0","0","0.7034079","0.6682375","0","0","0.1516261","5.688468","0","0.7034079","-0.7034079","13.59701","92.9798","0.09737132","20","0.6477085","1.576801","65.06915","0.7350612","0","0","5.688468"
"7/17/2007 8:00:00 PM","0","0","112.2835","90","0","0","19.46733","19.46733","0.8568087","0.8568087","0","0","0","0.8568087","0","0","0","0","0.9019039","0.8568087","0","0","0.8722159","5.083608","0","0.9019039","-0.9019039","12.60728","86.21179","0.09737132","20","0.6478449","1.576801","65.06915","0.9424896","0","0","5.083608"
"7/17/2007 9:00:00 PM","0","0","115.4797","90","0","0","19.46733","19.46733","0.5727929","0.5727929","0","0","0","0.5727929","0","0","0.0000000000000001110223","0","0.60294","0.5727929","0","0","1.728442","4.28723","0","0.60294","-0.60294","11.94821","81.70491","0.09737132","20","0.6479813","1.576801","65.06915","0.6300722","0","0","4.28723"
"7/17/2007 10:00:00 PM","0","0","122.4925","90","0","0","19.46733","19.46733","0.4175872","0.4175872","0","0","0","0.4175872","0","0","0","0","0.4395654","0.4175872","0","0","2.250897","3.745178","0","0.4395654","-0.4395654","11.46875","78.42619","0.09737132","20","0.6481177","1.576801","65.06915","0.4593459","0","0","3.745178"
"7/17/2007 11:00:00 PM","0","0","138.3008","90","0","0","19.46733","19.46733","0.2440897","0.2440897","0","0","0","0.2440897","0","0","0","0","0.2569365","0.2440897","0","0","2.620667","3.344941","0","0.2569365","-0.2569365","11.18914","76.51419","0.09737132","20","0.6482542","1.576801","65.06915","0.2684986","0","0","3.344941"
"7/18/2007 12:00:00 AM","0","0","172.9154","90","0","0","19.46733","19.46733","0.1397393","0.1397393","0","0","0","0.1397393","0","0","0.00000000000000002775558","0","0.147094","0.1397393","0","0","2.821912","3.10925","0","0.147094","-0.147094","11.0293","75.42113","0.09737132","20","0.6483906","1.576801","65.06915","0.1537133","0","0","3.10925"
"7/18/2007 1:00:00 AM","0","0","-146.3447","90","0","0","19.46733","19.46733","0.08821066","0.08821066","0","0","0","0.08821066","0","0","0.00000000000000001387779","0","0.09285332","0.08821066","0","0","2.931358","2.97375","0","0.09285332","-0.09285332","10.92846","74.73161","0.09737132","20","0.648527","1.576801","65.06915","0.09703173","0","0","2.97375"
"7/18/2007 2:00:00 AM","0","0","-125.7793","90","0","0","19.46733","19.46733","0.097985","0.097985","0","0","0","0.097985","0","0","0.00000000000000001387779","0","0.1031421","0.097985","0","0","3.000897","2.887991","0","0.1031421","-0.1031421","10.81644","73.96558","0.09737132","20","0.6486634","1.576801","65.06915","0.1077835","0","0","2.887991"
"7/18/2007 3:00:00 AM","0","0","-116.8769","90","0","0","19.46733","19.46733","0.1176754","0.1176754","0","0","0","0.1176754","0","0","0.00000000000000001387779","0","0.1238688","0.1176754","0","0","3.090454","2.792459","0","0.1238688","-0.1238688","10.68188","73.04538","0.09737132","20","0.6487998","1.576801","65.06915","0.1294429","0","0","2.792459"
"7/18/2007 4:00:00 AM","0","0","-112.8075","90","0","0","19.46733","19.46733","0.4802993","0.4802993","0","0","0","0.4802993","0","0","0.00000000000000005551115","0","0.5055782","0.4802993","0","0","3.203773","2.677341","0","0.5055782","-0.5055782","10.12993","69.27103","0.09737132","20","0.6489362","1.576801","65.06915","0.5283293","0","0","2.677341"
"7/18/2007 5:00:00 AM","0","0","-111.1494","90","0","0","19.46733","19.46733","0.6375728","0.6375728","0","0","0","0.6375728","0","0","0","0","0.6711292","0.6375728","0","0","3.712214","2.201073","0","0.6711292","-0.6711292","9.395674","64.24999","0.09737132","20","0.6490726","1.576801","65.06915","0.7013301","0","0","2.201073"
"7/18/2007 6:00:00 AM","0.004145816","0","-111.046","90","0","0","19.46733","19.46733","0.5484908","0.5484908","0","0","0","0.5484908","0","0","0","0","0.5773587","0.5484908","0","0","4.369823","1.557289","0","0.5773587","-0.5773587","8.764777","59.9411","0.09737132","20","0.6492091","1.585559","65.43058","0.6033398","0","0","1.557289"
"7/18/2007 7:00:00 AM","0.07830885","10.52954","-112.2828","78.20285","0.07911949","0.150885","21.60403","19.46733","0.5715872","0.5715872","0","0","0","0.5715872","26.39755","0","0","0.150885","0.6016707","0.5715872","0","0","4.909461","0.99544","0","0.4507857","-0.4507857","8.272998","56.57788","0.09737132","20","0.6493455","1.585559","65.43058","0.6287459","0.120708","0","1.146325"
"7/18/2007 8:00:00 AM","0.2784246","24.25743","-115.0675","64.3457","0.285679","0.5321378","27.21889","19.46733","0.2701771","0.2701771","0","0","0","0.2701771","196.9589","0","0","0.5321378","0.284397","0.2701771","0","0","4.938907","0.5510499","0.2477408","0","0.2477408","8.500795","58.13576","0.09734862","20","0.6494819","1.585559","65.43058","0.2971948","0.4257103","0","1.083188"
"7/18/2007 9:00:00 AM","0.2835721","37.55195","-120.1354","50.8073","0.2847653","0.5304919","27.19393","19.46733","0.5503739","0.5503739","0","0","0","0.5503739","96.38755","0","0","0.5304919","0.5793409","0.5503739","0","0","4.938908","0.7575459","0","0.04884902","-0.04884902","8.447779","57.77319","0.09734862","20","0.6496183","1.585559","65.43058","0.6054112","0.4243935","0","1.288038"
"7/18/2007 10:00:00 AM","0.4001423","49.91905","-129.2322","38.01428","0.4023908","0.739382","30.41498","19.46733","0.6756708","0.6756708","0","0","0","0.6756708","109.4293","0","0","0.739382","0.7112324","0.6756708","0","0","4.938908","0.7095866","0.0281496","0","0.0281496","8.473723","57.95062","0.09734605","20","0.6497548","1.585559","65.43058","0.7432379","0.5915056","0","1.448969"
"7/18/2007 11:00:00 AM","0.4358854","60.13424","-146.087","27.11488","0.4376904","0.8008913","31.38502","19.46733","0.833735","0.833735","1.786145","0","0.5724014","0.833735","96.06065","0","0","0.8008913","0","0","0.9524104","0.9047899","4.938908","0.7330638","1.705681","0","1.705681","10.01833","68.51403","0.09747987","20","0.6498911","1.585653","65.43443","0.9171086","0.640713","2.7","1.533955"
"7/18/2007 12:00:00 PM","0.4372549","65.32662","-174.7772","21.3026","0.4386559","0.8025659","31.41157","19.46733","0.5077938","0.5077938","1.551319","0","0.5169882","0.5077938","158.0496","0.0000000000000002220446","0","0.8025659","0","0","1.043525","0.9913492","3.567387","2.104567","1.793915","0","1.793915","11.64137","79.6138","0.09754404","20","0.6500276","1.585653","65.43443","0.5585731","0.6420527","2.7","2.907133"
"7/18/2007 1:00:00 PM","0.4661436","62.47759","153.7438","24.52718","0.4684437","0.8540329","32.23141","19.46733","0.4518246","0.4518246","1.49535","0","0.5037808","0.4518246","189.0187","0.0000000000000002220446","0","0.8540329","0","0","1.043525","0.9913492","2.158569","3.490171","1.845382","0","1.845382","13.3101","91.02602","0.09758874","20","0.650164","1.585653","65.43443","0.4970071","0.6832263","2.7","4.344204"
"7/18/2007 2:00:00 PM","0.4303868","53.42415","133.4054","34.32455","0.4329384","0.7926428","31.25434","19.46733","0.6176838","0.6176838","0","0","0","0.6176838","128.325","0","0","0.7926428","0.6501935","0.6176838","0","0","0.7880144","4.85544","0.1424493","0","0.1424493","13.44123","91.92281","0.09757572","20","0.6503004","1.585653","65.43443","0.6794522","0.6341143","0","5.648082"
"7/18/2007 3:00:00 PM","0.1962431","41.53873","122.4112","46.71169","0.1962789","0.369388","24.78224","19.46733","0.5221296","0.5221296","0","0","0","0.5221296","70.74641","0","0","0.369388","0.5496101","0.5221296","0","0","0.8347925","4.960174","0","0.1802221","-0.1802221","13.2453","90.58288","0.09757572","20","0.6504368","1.585653","65.43443","0.5743425","0.2955104","0","5.329561"
"7/18/2007 4:00:00 PM","0.170625","28.45962","116.3462","60.08219","0.1708633","0.3224891","24.09134","19.46733","0.473445","0.473445","0","0","0","0.473445","68.11543","0","0","0.3224891","0.4983632","0.473445","0","0","1.076028","4.803547","0","0.1758741","-0.1758741","13.05411","89.27535","0.09757572","20","0.6505733","1.585653","65.43443","0.5207895","0.2579913","0","5.126036"
"7/18/2007 5:00:00 PM","0.1457498","14.83425","112.9625","73.86768","0.1491868","0.2822701","23.50272","19.46733","0.8457427","0.8457427","0","0","0","0.8457427","33.37542","0","0","0.2822701","0.8902555","0.8457427","0","0","1.257368","4.649909","0","0.6079853","-0.6079853","12.38948","84.73005","0.09757572","20","0.6507096","1.585653","65.43443","0.9303169","0.2258161","0","4.932178"
"7/18/2007 6:00:00 PM","0.02385893","0.9515671","111.2859","87.82097","0.03460564","0.06632356","20.40094","19.46733","1.007126","1.007126","1.952237","0","0.6115949","1.007126","6.585427","0","0","0.06632356","0","0","0.9451106","0.8978551","1.853317","4.109677","0.9641787","0","0.9641787","13.26934","90.74728","0.09774952","20","0.6508461","1.585653","65.43443","1.107839","0.05305884","2.7","4.176001"
"7/18/2007 7:00:00 PM","0","0","110.9697","90","0","0","19.46733","19.46733","1.38125","1.38125","2.424775","0","0.7231025","1.38125","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","1.002543","4.822807","0.9913492","0","0.9913492","14.17374","96.93408","0.09792969","20","0.6509825","1.587446","65.50842","1.519375","0","2.7","4.822807"
"7/18/2007 8:00:00 PM","0","0","112.0907","90","0","0","19.46733","19.46733","0.81767","0.81767","0","0","0","0.81767","0","0","0.0000000000000001110223","0","0.8607053","0.81767","0","0","0.2366458","5.538494","0","0.8607053","-0.8607053","13.22973","90.47802","0.09792969","20","0.6511189","1.587446","65.50842","0.8994371","0","0","5.538494"
"7/18/2007 9:00:00 PM","0","0","115.2544","90","0","0","19.46733","19.46733","0.5637674","0.5637674","0","0","0","0.5637674","0","0","0.0000000000000001110223","0","0.5934393","0.5637674","0","0","1.159959","4.791165","0","0.5934393","-0.5934393","12.58112","86.04221","0.09792969","20","0.6512553","1.587446","65.50842","0.6201441","0","0","4.791165"
"7/18/2007 10:00:00 PM","0","0","122.2135","90","0","0","19.46733","19.46733","0.3113692","0.3113692","0","0","0","0.3113692","0","0","0.00000000000000005551115","0","0.327757","0.3113692","0","0","1.710835","4.266536","0","0.327757","-0.327757","12.22413","83.60072","0.09792969","20","0.6513917","1.587446","65.50842","0.3425061","0","0","4.266536"
"7/18/2007 11:00:00 PM","0","0","137.9663","90","0","0","19.46733","19.46733","0.219359","0.219359","0","0","0","0.219359","0","0","0.00000000000000002775558","0","0.2309042","0.219359","0","0","1.979467","3.973898","0","0.2309042","-0.2309042","11.97294","81.88284","0.09792969","20","0.6515282","1.587446","65.50842","0.2412949","0","0","3.973898"
"7/19/2007 12:00:00 AM","0","0","172.7638","90","0","0","19.46733","19.46733","0.08425023","0.08425023","0","0","0","0.08425023","0","0","0.00000000000000001387779","0","0.08868446","0.08425023","0","0","2.165894","3.766342","0","0.08868446","-0.08868446","11.87664","81.22424","0.09792969","20","0.6516646","1.587446","65.50842","0.09267526","0","0","3.766342"
"7/19/2007 1:00:00 AM","0","0","-146.1102","90","0","0","19.46733","19.46733","0.1049925","0.1049925","0","0","0","0.1049925","0","0","0.00000000000000001387779","0","0.1105184","0.1049925","0","0","2.221867","3.686408","0","0.1105184","-0.1105184","11.7566","80.40327","0.09792969","20","0.651801","1.587446","65.50842","0.1154917","0","0","3.686408"
"7/19/2007 2:00:00 AM","0","0","-125.5131","90","0","0","19.46733","19.46733","0.1121228","0.1121228","0","0","0","0.1121228","0","0","0.00000000000000001387779","0","0.1180241","0.1121228","0","0","2.315023","3.586486","0","0.1180241","-0.1180241","11.62839","79.52646","0.09792969","20","0.6519374","1.587446","65.50842","0.1233351","0","0","3.586486"
"7/19/2007 3:00:00 AM","0","0","-116.6488","90","0","0","19.46733","19.46733","0.08414998","0.08414998","0","0","0","0.08414998","0","0","0.00000000000000001387779","0","0.08857892","0.08414998","0","0","2.419342","3.479424","0","0.08857892","-0.08857892","11.5322","78.86864","0.09792969","20","0.6520738","1.587446","65.50842","0.09256498","0","0","3.479424"
"7/19/2007 4:00:00 AM","0","0","-112.6082","90","0","0","19.46733","19.46733","0.3317463","0.3317463","0","0","0","0.3317463","0","0","0.00000000000000005551115","0","0.3492066","0.3317463","0","0","2.494661","3.398869","0","0.3492066","-0.3492066","11.15174","76.26665","0.09792969","20","0.6522102","1.587446","65.50842","0.3649209","0","0","3.398869"
"7/19/2007 5:00:00 AM","0","0","-110.9663","90","0","0","19.46733","19.46733","0.466539","0.466539","0","0","0","0.466539","0","0","0.00000000000000005551115","0","0.4910937","0.466539","0","0","2.83797","3.078276","0","0.4910937","-0.4910937","10.61571","72.60073","0.09792969","20","0.6523467","1.587446","65.50842","0.5131929","0","0","3.078276"
"7/19/2007 6:00:00 AM","0.006560805","0","-110.8687","90","0","0","19.46733","19.46733","0.6989359","0.6989359","0","0","0","0.6989359","0","0","0.0000000000000001110223","0","0.7357219","0.6989359","0","0","3.310606","2.621287","0","0.7357219","-0.7357219","9.810099","67.09119","0.09792969","20","0.6524831","1.587446","65.50842","0.7688294","0","0","2.621287"
"7/19/2007 7:00:00 AM","0.1935108","10.53055","-112.102","78.21177","0.2150962","0.4039314","25.29429","19.46733","0.5097883","0.5097883","0","0","0","0.5097883","79.23514","0","0","0.4039314","0.5366192","0.5097883","0","0","4.026859","1.9228","0","0.1326878","-0.1326878","9.665935","66.10526","0.09792969","20","0.6526195","1.587446","65.50842","0.5607671","0.3231452","0","2.326732"
"7/19/2007 8:00:00 AM","0.3193779","24.27783","-114.8738","64.33582","0.3309603","0.6132482","28.45686","19.46733","0.357545","0.357545","0","0","0","0.357545","171.5164","0","0","0.6132482","0.3763632","0.357545","0","0","4.088933","1.796326","0.236885","0","0.236885","9.883776","67.59507","0.09790802","20","0.6527559","1.587446","65.50842","0.3932995","0.4905986","0","2.409575"
"7/19/2007 9:00:00 AM","0.2882327","37.59686","-119.9184","50.77385","0.2895229","0.5390579","27.32388","19.46733","0.4778401","0.4778401","0","0","0","0.4778401","112.8113","0","0","0.5390579","0.5029895","0.4778401","0","0","3.844561","1.987263","0.03606828","0","0.03606828","9.917016","67.8224","0.09790472","20","0.6528924","1.587446","65.50842","0.5256241","0.4312463","0","2.526321"
