sep=,
"7/19/2007 10:00:00 AM","0.7441019","49.99805","-128.9846","37.94736","0.7643307","1.343949","40.43637","19.46733","0.4922732","0.4922732","0","0","0","0.4922732","273.0087","0","0","1.343949","0.5181823","0.4922732","0","0","3.816672","2.016308","0.8257664","0","0.8257664","10.67166","72.98341","0.09782925","20","0.6530287","1.587446","65.50842","0.5415004","1.075159","0","3.360257"
"7/19/2007 11:00:00 AM","0.9939116","60.26151","-145.8372","26.99697","1.018883","1.734013","47.5856","19.46733","0.8366838","0.8366838","0","0","0","0.8366838","207.2484","0","0","1.734013","0.8807197","0.8366838","0","0","3.105606","2.669282","0.8532935","0","0.8532935","11.45124","78.31493","0.09775137","20","0.6531652","1.587446","65.50842","0.9203521","1.387211","0","4.403296"
"7/19/2007 12:00:00 PM","0.9733804","65.49976","-174.6801","21.1301","0.9965995","1.701041","46.95637","19.46733","0.6600015","0.6600015","0","0","0","0.6600015","257.7329","0","0","1.701041","0.6947384","0.6600015","0","0","2.432204","3.330907","1.006303","0","1.006303","12.36913","84.5924","0.0976597","20","0.6533016","1.587446","65.50842","0.7260017","1.360833","0","5.031948"
"7/19/2007 1:00:00 PM","0.6925372","62.64375","153.6066","24.36536","0.7046663","1.248296","38.77283","19.46733","0.3105403","0.3105403","0","0","0","0.3105403","401.9755","0","0","1.248296","0.3268845","0.3105403","0","0","1.659692","4.093088","0.9214112","0","0.9214112","13.21034","90.34541","0.09757591","20","0.653438","1.587446","65.50842","0.3415943","0.9986365","0","5.341383"
"7/19/2007 2:00:00 PM","0.3377832","53.55279","133.1991","34.20565","0.3383777","0.6264496","28.65989","19.46733","0.4655397","0.4655397","0","0","0","0.4655397","134.5641","0","0","0.6264496","0.4900418","0.4655397","0","0","0.9839075","4.775606","0.1364078","0","0.1364078","13.33592","91.20423","0.09756351","20","0.6535744","1.587446","65.50842","0.5120937","0.5011597","0","5.402055"
"7/19/2007 3:00:00 PM","0.401996","41.63494","122.2113","46.62597","0.4065284","0.74662","30.5286","19.46733","0.4434229","0.4434229","0","0","0","0.4434229","168.3765","0","0","0.74662","0.466761","0.4434229","0","0","0.9582905","4.876181","0.279859","0","0.279859","13.59316","92.9635","0.0975381","20","0.6537108","1.587446","65.50842","0.4877652","0.597296","0","5.622801"
"7/19/2007 4:00:00 PM","0.3276302","28.53146","116.1612","60.02043","0.3351942","0.6207865","28.57275","19.46733","0.4722109","0.4722109","0","0","0","0.4722109","131.4639","0","0","0.6207865","0.4970641","0.4722109","0","0","0.7649259","5.081145","0.1237225","0","0.1237225","13.70707","93.74256","0.09752687","20","0.6538472","1.587446","65.50842","0.5194319","0.4966292","0","5.701931"
"7/19/2007 5:00:00 PM","0.1910476","14.88668","112.7868","73.82496","0.2010058","0.3780796","24.91082","19.46733","0.7585683","0.7585683","0","0","0","0.7585683","49.8412","0","0","0.3780796","0.798493","0.7585683","0","0","0.6931868","5.171452","0","0.4204135","-0.4204135","13.24861","90.60712","0.09752687","20","0.6539837","1.587446","65.50842","0.8344252","0.3024637","0","5.549531"
"7/19/2007 6:00:00 PM","0.03084878","0.9869927","111.1117","87.7952","0.05678356","0.1085601","21.00005","19.46733","1.47089","1.47089","2.399079","0","0.7170387","1.47089","7.38057","0","0","0.1085601","0","0","0.9281887","0.8817793","1.124216","4.806289","0.9903393","0","0.9903393","14.15209","96.78681","0.09770329","20","0.6541201","1.588234","65.54095","1.617979","0.08684807","2.7","4.914849"
"7/19/2007 7:00:00 PM","0","0","110.7883","90","0","0","19.46733","19.46733","0.8406812","0.8406812","0","0","0","0.8406812","0","0","0.0000000000000001110223","0","0.8849276","0.8406812","0","0","0.2885001","5.521603","0","0.8849276","-0.8849276","13.18121","90.14689","0.09770329","20","0.6542565","1.588234","65.54095","0.9247493","0","0","5.521603"
"7/19/2007 8:00:00 PM","0","0","111.8912","90","0","0","19.46733","19.46733","0.7162284","0.7162284","0","0","0","0.7162284","0","0","0.0000000000000001110223","0","0.7539247","0.7162284","0","0","1.213536","4.752268","0","0.7539247","-0.7539247","12.35547","84.49964","0.09770329","20","0.6543929","1.588234","65.54095","0.7878513","0","0","4.752268"
"7/19/2007 9:00:00 PM","0","0","115.0216","90","0","0","19.46733","19.46733","0.3006532","0.3006532","0","0","0","0.3006532","0","0","0.00000000000000005551115","0","0.316477","0.3006532","0","0","1.91765","4.081923","0","0.316477","-0.316477","12.01081","82.1425","0.09770329","20","0.6545293","1.588234","65.54095","0.3307185","0","0","4.081923"
"7/19/2007 10:00:00 PM","0","0","121.9257","90","0","0","19.46733","19.46733","0.2477461","0.2477461","0","0","0","0.2477461","0","0","0","0","0.2607854","0.2477461","0","0","2.160082","3.797765","0","0.2607854","-0.2607854","11.72701","80.20155","0.09770329","20","0.6546658","1.588234","65.54095","0.2725208","0","0","3.797765"
"7/19/2007 11:00:00 PM","0","0","137.6214","90","0","0","19.46733","19.46733","0.1677427","0.1677427","0","0","0","0.1677427","0","0","0","0","0.1765713","0.1677427","0","0","2.372926","3.561852","0","0.1765713","-0.1765713","11.53506","78.88879","0.09770329","20","0.6548021","1.588234","65.54095","0.184517","0","0","3.561852"
"7/20/2007 12:00:00 AM","0","0","172.613","90","0","0","19.46733","19.46733","0.1429989","0.1429989","0","0","0","0.1429989","0","0","0.00000000000000002775558","0","0.1505252","0.1429989","0","0","2.514182","3.401307","0","0.1505252","-0.1505252","11.37147","77.77005","0.09770329","20","0.6549386","1.588234","65.54095","0.1572988","0","0","3.401307"
"7/20/2007 1:00:00 AM","0","0","-145.8578","90","0","0","19.46733","19.46733","0.1151575","0.1151575","0","0","0","0.1151575","0","0","0.00000000000000001387779","0","0.1212185","0.1151575","0","0","2.640326","3.263862","0","0.1212185","-0.1212185","11.23979","76.86946","0.09770329","20","0.655075","1.588234","65.54095","0.1266733","0","0","3.263862"
"7/20/2007 2:00:00 AM","0","0","-125.2334","90","0","0","19.46733","19.46733","0.06673343","0.06673343","0","0","0","0.06673343","0","0","0","0","0.07024572","0.06673343","0","0","2.742697","3.152798","0","0.07024572","-0.07024572","11.16353","76.34792","0.09770329","20","0.6552114","1.588234","65.54095","0.07340678","0","0","3.152798"
"7/20/2007 3:00:00 AM","0","0","-116.4108","90","0","0","19.46733","19.46733","0.1056457","0.1056457","0","0","0","0.1056457","0","0","0.00000000000000001387779","0","0.111206","0.1056457","0","0","2.797628","3.088307","0","0.111206","-0.111206","11.04274","75.52182","0.09770329","20","0.6553478","1.588234","65.54095","0.1162102","0","0","3.088307"
"7/20/2007 4:00:00 AM","0","0","-112.4012","90","0","0","19.46733","19.46733","0.3585317","0.3585317","0","0","0","0.3585317","0","0","0.00000000000000005551115","0","0.3774018","0.3585317","0","0","2.899728","2.985901","0","0.3774018","-0.3774018","10.63141","72.70869","0.09770329","20","0.6554843","1.588234","65.54095","0.3943849","0","0","2.985901"
"7/20/2007 5:00:00 AM","0","0","-110.7765","90","0","0","19.46733","19.46733","0.6990756","0.6990756","0","0","0","0.6990756","0","0","0","0","0.7358691","0.6990756","0","0","3.274153","2.634811","0","0.7358691","-0.7358691","9.825637","67.198","0.09770329","20","0.6556207","1.588234","65.54095","0.7689831","0","0","2.634811"
"7/20/2007 6:00:00 AM","0.005433253","0","-110.6851","90","0","0","19.46733","19.46733","0.8927558","0.8927558","0","0","0","0.8927558","0","0","0.0000000000000001110223","0","0.939743","0.8927558","0","0","4.005704","1.936457","0","0.939743","-0.939743","8.793869","60.14629","0.09770329","20","0.6557571","1.595764","65.85167","0.9820314","0","0","1.936457"
"7/20/2007 7:00:00 AM","0.09957656","10.53425","-111.9152","78.21836","0.1023226","0.194627","22.23212","19.46733","0.7214313","0.7214313","0","0","0","0.7214313","26.9779","0","0","0.194627","0.7594014","0.7214313","0","0","4.929021","1.022276","0","0.5647744","-0.5647744","8.176823","55.93757","0.09770329","20","0.6558935","1.616198","66.69491","0.7935745","0.1557016","0","1.216903"
"7/20/2007 8:00:00 AM","0.3566201","24.30139","-114.6739","64.32316","0.3721321","0.6862225","29.58472","19.46733","0.6560159","0.6560159","1.699541","0","0.5519649","0.6560159","104.6046","0.0000000000000002220446","0","0.6862225","0","0","1.043525","0.9913492","4.938994","0.4657065","1.677572","0","1.677572","9.696402","66.333","0.09781518","20","0.6560299","1.616198","66.69491","0.7216175","0.548978","2.7","1.151929"
"7/20/2007 9:00:00 AM","0.2441067","37.64551","-119.6947","50.73703","0.2445585","0.457709","26.09689","19.46733","0.515569","0.515569","1.559094","0","0.5188229","0.515569","88.77745","0","0","0.457709","0","0","1.043525","0.9913492","3.877197","1.825047","1.449058","0","1.449058","11.01208","75.33353","0.09791133","20","0.6561663","1.616198","66.69491","0.5671259","0.3661672","2.7","2.282756"
"7/20/2007 10:00:00 AM","0.2161069","50.0816","-128.7298","37.8763","0.2161075","0.4057836","25.32182","19.46733","0.5095026","0.5095026","1.553028","0","0.5173914","0.5095026","79.64308","0","0","0.4057836","0","0","1.043525","0.9913492","2.718767","2.961674","1.397133","0","1.397133","12.28129","84.01619","0.09801037","20","0.6563028","1.616198","66.69491","0.5604529","0.3246269","2.7","3.367458"
"7/20/2007 11:00:00 AM","0.2508833","60.39445","-145.5811","26.8737","0.2508696","0.4691797","26.26895","19.46733","0.7113775","0.7113775","0","0","0","0.7113775","65.9537","0","0.0000000000000001110223","0.4691797","0.7488184","0.7113775","0","0","1.666506","4.022706","0","0.2796386","-0.2796386","11.97689","81.93382","0.09801037","20","0.6564392","1.616198","66.69491","0.7825152","0.3753438","0","4.491886"
"7/20/2007 12:00:00 PM","0.2727195","65.67921","-174.585","20.95127","0.2727101","0.5087429","26.86479","19.46733","0.8405572","0.8405572","0","0","0","0.8405572","60.52448","0","0","0.5087429","0.884797","0.8405572","0","0","2.075814","3.77141","0","0.3760541","-0.3760541","11.56703","79.12998","0.09801037","20","0.6565756","1.616198","66.69491","0.9246129","0.4069943","0","4.280153"
"7/20/2007 1:00:00 PM","0.5969357","62.8143","153.4575","24.19953","0.6039777","1.083269","35.97587","19.46733","0.7502303","0.7502303","0","0","0","0.7502303","144.3916","0","0","1.083269","0.7897161","0.7502303","0","0","2.477679","3.429889","0.2935531","0","0.2935531","11.83682","80.97561","0.09798373","20","0.656712","1.616198","66.69491","0.8252534","0.8666154","0","4.513158"
"7/20/2007 2:00:00 PM","0.3202729","53.68343","132.9814","34.08533","0.320668","0.5948904","28.17525","19.46733","0.3394769","0.3394769","0","0","0","0.3394769","175.2374","0","0","0.5948904","0.3573441","0.3394769","0","0","2.206001","3.655104","0.2375463","0","0.2375463","12.05527","82.47001","0.09796219","20","0.6568484","1.616198","66.69491","0.3734246","0.4759123","0","4.249995"
"7/20/2007 3:00:00 PM","0.279259","41.73167","122.0022","46.54023","0.2798705","0.5216686","27.06027","19.46733","0.5276761","0.5276761","0","0","0","0.5276761","98.86153","0","0","0.5216686","0.5554485","0.5276761","0","0","2.01627","3.836308","0","0.0337799","-0.0337799","12.01862","82.21925","0.09796219","20","0.6569849","1.616198","66.69491","0.5804437","0.4173349","0","4.357976"
"7/20/2007 4:00:00 PM","0.1868665","28.60291","115.9684","59.95948","0.1872781","0.3528108","24.53747","19.46733","0.5597348","0.5597348","0","0","0","0.5597348","63.03178","0","0.0000000000000001110223","0.3528108","0.5891945","0.5597348","0","0","2.069465","3.805974","0","0.2363837","-0.2363837","11.76145","80.45996","0.09796219","20","0.6571212","1.616198","66.69491","0.6157082","0.2822486","0","4.158784"
"7/20/2007 5:00:00 PM","0.09880334","14.93808","112.6042","73.78365","0.09921503","0.1887821","22.14796","19.46733","0.6670799","0.6670799","0","0","0","0.6670799","28.29977","0","0","0.1887821","0.7021894","0.6670799","0","0","2.311113","3.592338","0","0.5134073","-0.5134073","11.2009","76.62589","0.09796219","20","0.6572577","1.617037","66.72955","0.7337879","0.1510257","0","3.781121"
"7/20/2007 6:00:00 PM","0.01130635","1.020891","110.9311","87.77132","0.01160975","0.0223076","19.78038","19.46733","1.339731","1.339731","2.314573","0","0.6970974","1.339731","1.66508","0","0","0.0223076","0","0","0.974842","0.9260999","2.815897","3.121779","0.9484075","0","0.9484075","12.0665","82.54754","0.09813197","20","0.6573941","1.617037","66.72955","1.473704","0.01784608","2.7","3.144087"
"7/20/2007 7:00:00 PM","0","0","110.6005","90","0","0","19.46733","19.46733","1.281666","1.281666","2.325191","0","0.6996031","1.281666","0","0","0","0","0","0","1.043525","0.9913492","1.967125","3.845646","0.9913492","0","0.9913492","12.97089","88.73618","0.09830973","20","0.6575305","1.618879","66.80555","1.409833","0","2.7","3.845646"
"7/20/2007 8:00:00 PM","0","0","111.6851","90","0","0","19.46733","19.46733","0.7518322","0.7518322","0","0","0","0.7518322","0","0","0.0000000000000001110223","0","0.7914023","0.7518322","0","0","1.186702","4.58476","0","0.7914023","-0.7914023","12.10368","82.80344","0.09830973","20","0.6576669","1.618879","66.80555","0.8270154","0","0","4.58476"
"7/20/2007 9:00:00 PM","0","0","114.7812","90","0","0","19.46733","19.46733","0.4842046","0.4842046","0","0","0","0.4842046","0","0","0.0000000000000001110223","0","0.5096891","0.4842046","0","0","2.057836","3.87649","0","0.5096891","-0.5096891","11.54722","78.99656","0.09830973","20","0.6578034","1.618879","66.80555","0.5326251","0","0","3.87649"
"7/20/2007 10:00:00 PM","0","0","121.6288","90","0","0","19.46733","19.46733","0.405133","0.405133","0","0","0","0.405133","0","0","0.00000000000000005551115","0","0.4264558","0.405133","0","0","2.538508","3.413452","0","0.4264558","-0.4264558","11.08212","75.81478","0.09830973","20","0.6579397","1.618879","66.80555","0.4456463","0","0","3.413452"
"7/20/2007 11:00:00 PM","0","0","137.2661","90","0","0","19.46733","19.46733","0.2165411","0.2165411","0","0","0","0.2165411","0","0","0.00000000000000002775558","0","0.227938","0.2165411","0","0","2.921303","3.021311","0","0.227938","-0.227938","10.83417","74.11848","0.09830973","20","0.6580762","1.618879","66.80555","0.2381952","0","0","3.021311"
"7/21/2007 12:00:00 AM","0","0","172.463","90","0","0","19.46733","19.46733","0.1241346","0.1241346","0","0","0","0.1241346","0","0","0.00000000000000001387779","0","0.130668","0.1241346","0","0","3.103223","2.810339","0","0.130668","-0.130668","10.69221","73.14728","0.09830973","20","0.6582126","1.618879","66.80555","0.1365481","0","0","2.810339"
"7/21/2007 1:00:00 AM","0","0","-145.5872","90","0","0","19.46733","19.46733","0.1065743","0.1065743","0","0","0","0.1065743","0","0","0.00000000000000001387779","0","0.1121835","0.1065743","0","0","3.201824","2.688949","0","0.1121835","-0.1121835","10.57035","72.31365","0.09830973","20","0.658349","1.618879","66.80555","0.1172317","0","0","2.688949"
"7/21/2007 2:00:00 AM","0","0","-124.9399","90","0","0","19.46733","19.46733","0.1308951","0.1308951","0","0","0","0.1308951","0","0","0.00000000000000002775558","0","0.1377843","0.1308951","0","0","3.294688","2.584408","0","0.1377843","-0.1377843","10.42064","71.28945","0.09830973","20","0.6584854","1.618879","66.80555","0.1439846","0","0","2.584408"
"7/21/2007 3:00:00 AM","0","0","-116.163","90","0","0","19.46733","19.46733","0.122269","0.122269","0","0","0","0.122269","0","0","0.00000000000000001387779","0","0.1287042","0.122269","0","0","3.419936","2.455529","0","0.1287042","-0.1287042","10.28081","70.33286","0.09830973","20","0.6586218","1.618879","66.80555","0.1344959","0","0","2.455529"
"7/21/2007 4:00:00 AM","0","0","-112.1864","90","0","0","19.46733","19.46733","0.4686706","0.4686706","0","0","0","0.4686706","0","0","0.00000000000000005551115","0","0.4933375","0.4686706","0","0","3.536059","2.33472","0","0.4933375","-0.4933375","9.742313","66.6489","0.09830973","20","0.6587583","1.618879","66.80555","0.5155377","0","0","2.33472"
"7/21/2007 5:00:00 AM","0","0","-110.5801","90","0","0","19.46733","19.46733","0.7325344","0.7325344","0","0","0","0.7325344","0","0","0.0000000000000001110223","0","0.7710888","0.7325344","0","0","4.033453","1.865521","0","0.7710888","-0.7710888","8.897586","60.86996","0.09830973","20","0.6588947","1.618879","66.80555","0.8057878","0","0","1.865521"
"7/21/2007 6:00:00 AM","0.0008254059","0","-110.4955","90","0","0","19.46733","19.46733","0.5676323","0.5676323","0","0","0","0.5676323","0","0","0.0000000000000001110223","0","0.5975077","0.5676323","0","0","4.802656","1.116873","0","0.5975077","-0.5975077","8.244497","56.40207","0.09830973","20","0.6590311","1.618879","66.80555","0.6243955","0","0","1.116873"
"7/21/2007 7:00:00 AM","0.03646019","10.54065","-111.7224","78.22258","0.03650122","0.06994178","20.45212","19.46733","0.5936462","0.5936462","1.637172","0","0.5372472","0.5936462","11.78173","0","0","0.06994178","0","0","1.043525","0.9913492","4.939008","0.5274968","1.061291","0","1.061291","9.211987","63.02084","0.09845997","20","0.6591675","1.618879","66.80555","0.6530108","0.05595342","2.7","0.5974386"
"7/21/2007 8:00:00 AM","0.1529752","24.32812","-114.4679","64.30766","0.1532818","0.2898836","23.61387","19.46733","0.5109915","0.5109915","1.554517","0","0.5177427","0.5109915","56.72965","0.0000000000000002220446","0","0.2898836","0","0","1.043525","0.9913492","4.346275","1.397317","1.281233","0","1.281233","10.37731","70.993","0.09856876","20","0.6593039","1.618879","66.80555","0.5620906","0.2319069","2.7","1.6872"
"7/21/2007 9:00:00 AM","0.113726","37.6979","-119.4645","50.69685","0.1137072","0.2160047","22.54053","19.46733","0.9706454","0.9706454","1.791463","0","0.5736563","0.9706454","22.25371","0","0","0.2160047","0","0","0.8208177","0.7797768","3.281224","2.418136","0.9957815","0","0.9957815","11.2857","77.20748","0.0987407","20","0.6594403","1.618879","66.80555","1.06771","0.1728037","2.7","2.63414"
"7/21/2007 10:00:00 AM","0.208103","50.16966","-128.4679","37.80112","0.2080958","0.3910985","25.10375","19.46733","0.7113376","0.7113376","1.692452","0","0.5502919","0.7113376","54.98072","0","0","0.3910985","0","0","0.981114","0.9320583","2.528792","3.193528","1.323157","0","1.323157","12.48863","85.43693","0.09888035","20","0.6595768","1.618879","66.80555","0.7824713","0.3128788","2.7","3.584627"
"7/21/2007 11:00:00 AM","0.2108298","60.53302","-145.3185","26.74513","0.2107924","0.3960443","25.17714","19.46733","0.9685825","0.9685825","1.84933","0","0.5873113","0.9685825","40.88906","0","0","0.3960443","0","0","0.8807473","0.83671","1.517541","4.192885","1.232754","0","1.232754","13.61042","93.11881","0.0990679","20","0.6597132","1.626809","67.1328","1.065441","0.3168354","2.7","4.588929"
"7/21/2007 12:00:00 PM","0.2692913","65.86494","-174.4918","20.76616","0.2692758","0.5025355","26.77106","19.46733","0.6724688","0.6724688","0","0","0","0.6724688","74.72993","0","0","0.5025355","0.7078619","0.6724688","0","0","0.618311","5.097114","0","0.2053264","-0.2053264","13.38713","91.5911","0.0990679","20","0.6598496","1.626809","67.1328","0.7397157","0.4020284","0","5.599649"
"7/21/2007 1:00:00 PM","0.4239914","62.98914","153.2964","24.02982","0.4252671","0.7793061","31.04345","19.46733","0.7028984","0.7028984","0","0","0","0.7028984","110.8704","0","0","0.7793061","0.7398931","0.7028984","0","0","0.9346232","4.919392","0.03941296","0","0.03941296","13.42345","91.83961","0.09906431","20","0.659986","1.626809","67.1328","0.7731883","0.6234449","0","5.698698"
"7/21/2007 2:00:00 PM","0.1786447","53.81593","132.752","33.96373","0.1786098","0.3368131","24.30184","19.46733","0.4922797","0.4922797","0","0","0","0.4922797","68.41905","0","0.00000000000000005551115","0.3368131","0.5181891","0.4922797","0","0","0.9255552","4.948374","0","0.181376","-0.181376","13.22626","90.49058","0.09906431","20","0.6601225","1.626873","67.13546","0.5415077","0.2694505","0","5.285187"
"7/21/2007 3:00:00 PM","0.2739692","41.82879","121.7837","46.45461","0.2744944","0.511966","26.9135","19.46733","0.6709574","0.6709574","0","0","0","0.6709574","76.3038","0","0","0.511966","0.706271","0.6709574","0","0","1.114026","4.790693","0","0.194305","-0.194305","13.01499","89.04507","0.09906431","20","0.6602588","1.626873","67.13546","0.7380532","0.4095728","0","5.302659"
"7/21/2007 4:00:00 PM","0.05993713","28.67387","115.7681","59.89946","0.05992113","0.1145184","21.08485","19.46733","0.5660723","0.5660723","0","0","0","0.5660723","20.23035","0","0","0.1145184","0.5958656","0.5660723","0","0","1.295312","4.620808","0","0.4813472","-0.4813472","12.48966","85.45091","0.09906431","20","0.6603953","1.626873","67.13546","0.6226795","0.09161474","0","4.735326"
"7/21/2007 5:00:00 PM","0.08898147","14.98838","112.415","73.74383","0.08920073","0.1699183","21.87684","19.46733","0.8325216","0.8325216","0","0","0","0.8325216","20.41008","0","0.0000000000000001110223","0.1699183","0.8763386","0.8325216","0","0","1.756233","4.194215","0","0.7064202","-0.7064202","11.71643","80.16068","0.09906431","20","0.6605317","1.626873","67.13546","0.9157738","0.1359347","0","4.364133"
"7/21/2007 6:00:00 PM","0.04019661","1.0532","110.7442","87.74938","0.08271766","0.1576833","21.70139","19.46733","1.484623","1.484623","2.383418","0","0.7133432","1.484623","10.6211","0","0","0.1576833","0","0","0.8987949","0.8538553","2.426154","3.555463","1.011539","0","1.011539","12.63904","86.47296","0.09923955","20","0.6606681","1.626873","67.13546","1.633086","0.1261467","2.7","3.713147"
"7/21/2007 7:00:00 PM","0","0","110.4065","90","0","0","19.46733","19.46733","0.9758655","0.9758655","2.019391","0","0.6274416","0.9758655","0","0","0","0","0","0","1.043525","0.9913492","1.508124","4.316128","0.9913492","0","0.9913492","13.54343","92.66056","0.09941501","20","0.6608045","1.626873","67.13546","1.073452","0","2.7","4.316128"
"7/21/2007 8:00:00 PM","0","0","111.4724","90","0","0","19.46733","19.46733","0.9688831","0.9688831","1.738594","0","0.5611804","0.9688831","0","0","0","0","0","0","0.769711","0.7312254","0.7312254","5.04391","0.7312254","0","0.7312254","14.21234","97.24024","0.09954423","20","0.6609409","1.630081","67.26783","1.065771","0","2.7","5.04391"
"7/21/2007 9:00:00 PM","0","0","114.5335","90","0","0","19.46733","19.46733","0.3045413","0.3045413","0","0","0","0.3045413","0","0","0.00000000000000005551115","0","0.3205698","0.3045413","0","0","0.2094729","5.571002","0","0.3205698","-0.3205698","13.86321","94.85147","0.09954423","20","0.6610774","1.630081","67.26783","0.3349954","0","0","5.571002"
"7/21/2007 10:00:00 PM","0","0","121.323","90","0","0","19.46733","19.46733","0.3019087","0.3019087","0","0","0","0.3019087","0","0","0","0","0.3177986","0.3019087","0","0","0.5916054","5.297192","0","0.3177986","-0.3177986","13.5171","92.48343","0.09954423","20","0.6612138","1.630081","67.26783","0.3320996","0","0","5.297192"
"7/21/2007 11:00:00 PM","0","0","136.9","90","0","0","19.46733","19.46733","0.229738","0.229738","0","0","0","0.229738","0","0","0.00000000000000002775558","0","0.2418295","0.229738","0","0","0.9023104","5.023158","0","0.2418295","-0.2418295","13.25399","90.68323","0.09954423","20","0.6613502","1.630081","67.26783","0.2527118","0","0","5.023158"
"7/22/2007 12:00:00 AM","0","0","172.3138","90","0","0","19.46733","19.46733","0.1169702","0.1169702","0","0","0","0.1169702","0","0","0.00000000000000001387779","0","0.1231265","0.1169702","0","0","1.115837","4.813101","0","0.1231265","-0.1231265","13.12023","89.76805","0.09954423","20","0.6614866","1.630081","67.26783","0.1286672","0","0","4.813101"
"7/22/2007 1:00:00 AM","0","0","-145.2976","90","0","0","19.46733","19.46733","0.1110378","0.1110378","0","0","0","0.1110378","0","0","0.00000000000000001387779","0","0.1168819","0.1110378","0","0","1.210602","4.70574","0","0.1168819","-0.1168819","12.99327","88.89936","0.09954423","20","0.661623","1.630081","67.26783","0.1221416","0","0","4.70574"
"7/22/2007 2:00:00 AM","0","0","-124.6326","90","0","0","19.46733","19.46733","0.1049689","0.1049689","0","0","0","0.1049689","0","0","0.00000000000000001387779","0","0.1104936","0.1049689","0","0","1.307597","4.603475","0","0.1104936","-0.1104936","12.87325","88.07822","0.09954423","20","0.6617594","1.630081","67.26783","0.1154658","0","0","4.603475"
"7/22/2007 3:00:00 AM","0","0","-115.9054","90","0","0","19.46733","19.46733","0.1254298","0.1254298","0","0","0","0.1254298","0","0","0","0","0.1320313","0.1254298","0","0","1.401706","4.506487","0","0.1320313","-0.1320313","12.7298","87.09674","0.09954423","20","0.6618959","1.630081","67.26783","0.1379727","0","0","4.506487"
"7/22/2007 4:00:00 AM","0","0","-111.964","90","0","0","19.46733","19.46733","0.5331683","0.5331683","0","0","0","0.5331683","0","0","0.0000000000000001110223","0","0.5612297","0.5331683","0","0","1.51894","4.390152","0","0.5612297","-0.5612297","12.11665","82.90162","0.09954423","20","0.6620322","1.630081","67.26783","0.586485","0","0","4.390152"
"7/22/2007 5:00:00 AM","0","0","-110.3771","90","0","0","19.46733","19.46733","0.6338026","0.6338026","0","0","0","0.6338026","0","0","0","0","0.6671606","0.6338026","0","0","2.066551","3.887892","0","0.6671606","-0.6671606","11.38677","77.90779","0.09954423","20","0.6621687","1.630081","67.26783","0.6971829","0","0","3.887892"
"7/22/2007 6:00:00 AM","0.001573966","0","-110.2999","90","0","0","19.46733","19.46733","0.5800256","0.5800256","0","0","0","0.5800256","0","0","0","0","0.6105532","0.5800256","0","0","2.695104","3.279413","0","0.6105532","-0.6105532","10.71931","73.34106","0.09954423","20","0.6623051","1.630081","67.26783","0.6380281","0","0","3.279413"
"7/22/2007 7:00:00 AM","0.02842006","10.54981","-111.5237","78.2244","0.02843906","0.05454236","20.23447","19.46733","0.5541589","0.5541589","0","0","0","0.5541589","9.842368","0","0","0.05454236","0.5833252","0.5541589","0","0","3.252448","2.712892","0","0.5287828","-0.5287828","10.14186","69.39014","0.09954423","20","0.6624416","1.630081","67.26783","0.6095749","0.04363389","0","2.767434"
"7/22/2007 8:00:00 AM","0.09379572","24.35803","-114.2558","64.28934","0.09382016","0.1786252","22.00189","19.46733","0.572966","0.572966","0","0","0","0.572966","31.17553","0","0.0000000000000001110223","0.1786252","0.6031221","0.572966","0","0","3.727757","2.214995","0","0.4244969","-0.4244969","9.678911","66.22269","0.09954423","20","0.6625779","1.630081","67.26783","0.6302626","0.1429002","0","2.39362"
"7/22/2007 9:00:00 AM","0.3586556","37.75402","-119.2277","50.65333","0.3624543","0.6691357","29.31941","19.46733","0.5783961","0.5783961","0","0","0","0.5783961","115.6881","0","0","0.6691357","0.608838","0.5783961","0","0","4.103302","1.810626","0.06029769","0","0.06029769","9.734468","66.6028","0.09953872","20","0.6627144","1.630081","67.26783","0.6362357","0.5353085","0","2.479762"
"7/22/2007 10:00:00 AM","0.467148","50.26221","-128.1987","37.72187","0.4716516","0.8595522","32.31976","19.46733","0.7039586","0.7039586","0","0","0","0.7039586","122.1027","0","0","0.8595522","0.7410091","0.7039586","0","0","3.993633","1.859397","0.1185432","0","0.1185432","9.843618","67.34961","0.09952791","20","0.6628508","1.630081","67.26783","0.7743545","0.6876418","0","2.718949"
"7/22/2007 11:00:00 AM","0.3303714","60.67718","-145.0494","26.61131","0.3306199","0.6126419","28.44755","19.46733","0.8319447","0.8319447","0","0","0","0.8319447","73.63973","0","0","0.6126419","0.8757313","0.8319447","0","0","3.87444","1.955024","0","0.2630894","-0.2630894","9.557297","65.3908","0.09952791","20","0.6629872","1.630368","67.27966","0.9151392","0.4901135","0","2.567666"
"7/22/2007 12:00:00 PM","0.3959492","66.05692","-174.4008","20.57481","0.3966369","0.7293042","30.25701","19.46733","0.8073447","0.8073447","0","0","0","0.8073447","90.33368","0","0","0.7293042","0.8498365","0.8073447","0","0","4.151393","1.703651","0","0.1205323","-0.1205323","9.42636","64.49493","0.09952791","20","0.6631236","1.630368","67.27966","0.8880792","0.5834433","0","2.432955"
"7/22/2007 1:00:00 PM","0.2739792","63.16816","153.1227","23.85634","0.2739801","0.5110371","26.89946","19.46733","0.789183","0.789183","0","0","0","0.789183","64.75521","0","0","0.5110371","0.8307189","0.789183","0","0","4.257069","1.588097","0","0.3196818","-0.3196818","9.078196","62.1128","0.09952791","20","0.66326","1.630368","67.27966","0.8681013","0.4088297","0","2.099134"
"7/22/2007 2:00:00 PM","0.3254856","53.95015","132.5108","33.84099","0.325908","0.6042424","28.31861","19.46733","0.595972","0.595972","0","0","0","0.595972","101.3877","0.0000000000000001110223","0","0.6042424","0.6273389","0.595972","0","0","4.576265","1.279032","0","0.0230965","-0.0230965","9.053137","61.94135","0.09952791","20","0.6633964","1.630368","67.27966","0.6555692","0.4833939","0","1.883274"
"7/22/2007 3:00:00 PM","0.3606305","41.92618","121.556","46.36922","0.3631854","0.6704279","29.33945","19.46733","0.5066777","0.5066777","0","0","0","0.5066777","132.3184","0","0","0.6704279","0.533345","0.5066777","0","0","4.56914","1.256686","0.1370829","0","0.1370829","9.179335","62.80479","0.09951541","20","0.6635329","1.630368","67.27966","0.5573455","0.5363423","0","1.927114"
"7/22/2007 4:00:00 PM","0.1865817","28.74422","115.5601","59.84047","0.1869675","0.3522382","24.52903","19.46733","0.5953375","0.5953375","0","0","0","0.5953375","59.16614","0","0","0.3522382","0.6266711","0.5953375","0","0","4.434901","1.369082","0","0.2744328","-0.2744328","8.880624","60.76116","0.09951541","20","0.6636693","1.630588","67.28874","0.6548712","0.2817906","0","1.72132"
"7/22/2007 5:00:00 PM","0.05330935","15.03749","112.219","73.70557","0.05334313","0.1020217","20.90707","19.46733","0.4773669","0.4773669","0","0","0","0.4773669","21.37177","0","0","0.1020217","0.5024915","0.4773669","0","0","4.728888","1.102498","0","0.4004697","-0.4004697","8.444018","57.77391","0.09951541","20","0.6638057","1.630588","67.28874","0.5251036","0.08161739","0","1.20452"
"7/22/2007 6:00:00 PM","0.01792881","1.083861","110.5511","87.72945","0.01992485","0.03824939","20.00469","19.46733","1.291062","1.291062","2.272159","0","0.6870886","1.291062","2.962631","-0.0000000000000001110223","0","0.03824939","0","0","0.9810968","0.9320419","4.939046","0.7093567","0.9702913","0","0.9702913","9.329393","63.83163","0.09968559","20","0.6639421","1.630588","67.28874","1.420168","0.03059951","2.7","0.7476061"
"7/22/2007 7:00:00 PM","0","0","110.2063","90","0","0","19.46733","19.46733","1.102091","1.102091","2.145617","0","0.6572279","1.102091","0","0","0","0","0","0","1.043525","0.9913492","4.236224","1.502297","0.9913492","0","0.9913492","10.23378","70.01945","0.09986016","20","0.6640785","1.630588","67.28874","1.212301","0","2.7","1.502297"
"7/22/2007 8:00:00 PM","0","0","111.2531","90","0","0","19.46733","19.46733","0.9393625","0.9393625","1.982888","0","0.6188278","0.9393625","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.425394","2.294772","0.9913492","0","0.9913492","11.13817","76.20728","0.1000344","20","0.664215","1.630588","67.28874","1.033299","0","2.7","2.294772"
"7/22/2007 9:00:00 PM","0","0","114.2783","90","0","0","19.46733","19.46733","0.4616768","0.4616768","1.505202","0","0.5061057","0.4616768","0","0","0","0","0","0","1.043525","0.9913492","2.657853","3.069565","0.9913492","0","0.9913492","12.04256","82.39511","0.1001543","20","0.6643513","1.630588","67.28874","0.5078445","0","2.7","3.069565"
"7/22/2007 10:00:00 PM","0","0","121.0082","90","0","0","19.46733","19.46733","0.3430795","0.3430795","0","0","0","0.3430795","0","0","0","0","0.3611363","0.3430795","0","0","1.91188","3.826677","0","0.3611363","-0.3611363","11.64904","79.70263","0.1001543","20","0.6644878","1.630588","67.28874","0.3773874","0","0","3.826677"
"7/22/2007 11:00:00 PM","0","0","136.5232","90","0","0","19.46733","19.46733","0.3186727","0.3186727","0","0","0","0.3186727","0","0","0","0","0.3354449","0.3186727","0","0","2.369945","3.499411","0","0.3354449","-0.3354449","11.28363","77.20252","0.1001543","20","0.6646242","1.630588","67.28874","0.3505399","0","0","3.499411"
"7/23/2007 12:00:00 AM","0","0","172.1656","90","0","0","19.46733","19.46733","0.1522225","0.1522225","0","0","0","0.1522225","0","0","0.00000000000000002775558","0","0.1602343","0.1522225","0","0","2.714059","3.19253","0","0.1602343","-0.1602343","11.10948","76.01096","0.1001543","20","0.6647606","1.630588","67.28874","0.1674448","0","0","3.19253"
"7/23/2007 1:00:00 AM","0","0","-144.9885","90","0","0","19.46733","19.46733","0.1249346","0.1249346","0","0","0","0.1249346","0","0","0.00000000000000001387779","0","0.1315101","0.1249346","0","0","2.852076","3.045254","0","0.1315101","-0.1315101","10.9666","75.03336","0.1001543","20","0.664897","1.630588","67.28874","0.137428","0","0","3.045254"
"7/23/2007 2:00:00 AM","0","0","-124.3113","90","0","0","19.46733","19.46733","0.09546457","0.09546457","0","0","0","0.09546457","0","0","0.00000000000000001387779","0","0.100489","0.09546457","0","0","2.965115","2.923934","0","0.100489","-0.100489","10.85746","74.28666","0.1001543","20","0.6650335","1.630588","67.28874","0.105011","0","0","2.923934"
"7/23/2007 3:00:00 AM","0","0","-115.638","90","0","0","19.46733","19.46733","0.0741799","0.0741799","0","0","0","0.0741799","0","0","0","0","0.0780841","0.0741799","0","0","3.050277","2.830971","0","0.0780841","-0.0780841","10.77268","73.70661","0.1001543","20","0.6651699","1.630588","67.28874","0.08159788","0","0","2.830971"
"7/23/2007 4:00:00 AM","0","0","-111.7339","90","0","0","19.46733","19.46733","0.3734254","0.3734254","0","0","0","0.3734254","0","0","0.00000000000000005551115","0","0.3930794","0.3734254","0","0","3.116301","2.758577","0","0.3930794","-0.3930794","10.34418","70.77477","0.1001543","20","0.6653063","1.630588","67.28874","0.4107679","0","0","2.758577"
"7/23/2007 5:00:00 AM","0","0","-110.1676","90","0","0","19.46733","19.46733","0.7088006","0.7088006","0","0","0","0.7088006","0","0","0","0","0.7461059","0.7088006","0","0","3.510277","2.390292","0","0.7461059","-0.7461059","9.527082","65.18422","0.1001543","20","0.6654427","1.630588","67.28874","0.7796807","0","0","2.390292"
"7/23/2007 6:00:00 AM","0.006212819","0","-110.0982","90","0","0","19.46733","19.46733","0.6991621","0.6991621","0","0","0","0.6991621","0","0","0.0000000000000001110223","0","0.7359601","0.6991621","0","0","4.255296","1.677033","0","0.7359601","-0.7359601","8.721208","59.67043","0.1001543","20","0.6655791","1.630588","67.28874","0.7690783","0","0","1.677033"
"7/23/2007 7:00:00 AM","0.1676086","10.56176","-111.3193","78.22376","0.1842764","0.3472747","24.45586","19.46733","0.8400771","0.8400771","0","0","0","0.8400771","41.33843","0","0","0.3472747","0.8842917","0.8400771","0","0","4.93905","0.9594291","0","0.537017","-0.537017","8.134698","55.66669","0.1001543","20","0.6657155","1.646751","67.95573","0.9240848","0.2778197","0","1.306704"
"7/23/2007 8:00:00 AM","0.4551845","24.39115","-114.0378","64.26817","0.477439","0.8694984","32.4792","19.46733","0.4571432","0.4571432","0","0","0","0.4571432","190.2027","0","0","0.8694984","0.4812033","0.4571432","0","0","4.939088","0.4294836","0.3882951","0","0.3882951","8.491199","58.10626","0.1001188","20","0.665852","1.646751","67.95573","0.5028574","0.6955987","0","1.298982"
"7/23/2007 9:00:00 AM","0.6956304","37.81385","-118.9844","50.60647","0.7190297","1.271468","39.17289","19.46733","0.3862883","0.3862883","0","0","0","0.3862883","329.1501","0","0","1.271468","0.4066193","0.3862883","0","0","4.939088","0.753176","0.8648492","0","0.8648492","9.281231","63.51254","0.1000398","20","0.6659884","1.646751","67.95573","0.4249171","1.017175","0","2.024644"
"7/23/2007 10:00:00 AM","0.8749981","50.35921","-127.9224","37.63858","0.8987569","1.553594","44.20126","19.46733","0.5868036","0.5868036","0","0","0","0.5868036","264.7553","0","0","1.553594","0.617688","0.5868036","0","0","4.264828","1.460712","0.9359055","0","0.9359055","10.13554","69.35865","0.09995454","20","0.6661248","1.646751","67.95573","0.645484","1.242875","0","3.014305"
"7/23/2007 11:00:00 AM","0.8902311","60.82688","-144.7737","26.47228","0.9114107","1.572907","44.55687","19.46733","0.6821234","0.6821234","0","0","0","0.6821234","230.5899","0","0","1.572907","0.7180247","0.6821234","0","0","3.507777","2.210621","0.8548828","0","0.8548828","10.91655","74.70319","0.09987675","20","0.6662612","1.646751","67.95573","0.7503358","1.258326","0","3.783529"
"7/23/2007 12:00:00 PM","0.8394299","66.25508","-174.3121","20.37727","0.8572671","1.489758","43.03675","19.46733","0.933087","0.933087","1.707348","0","0.5538071","0.933087","159.659","0","0","1.489758","0","0","0.7742611","0.735548","2.853076","2.882385","2.225306","0","2.225306","12.92106","88.42032","0.0999352","20","0.6663976","1.646751","67.95573","1.026396","1.191806","2.7","4.372143"
"7/23/2007 1:00:00 PM","0.5238922","63.35123","152.9362","23.67925","0.5276842","0.9552279","33.8652","19.46733","0.7186587","0.7186587","0","0","0","0.7186587","132.9182","0","0","0.9552279","0.7564828","0.7186587","0","0","1.09038","4.546149","0.198745","0","0.198745","13.1039","89.67153","0.09991717","20","0.6665341","1.646751","67.95573","0.7905246","0.7641823","0","5.501377"
"7/23/2007 2:00:00 PM","0.8231307","54.08595","132.2577","33.71729","0.8441097","1.469351","42.66792","19.46733","0.5633812","0.5633812","0","0","0","0.5633812","260.8094","0","0","1.469351","0.5930328","0.5633812","0","0","1.09101","4.693585","0.8763185","0","0.8763185","13.90432","95.14885","0.09983769","20","0.6666704","1.646751","67.95573","0.6197193","1.175481","0","6.162937"
"7/23/2007 3:00:00 PM","0.6653924","42.02372","121.3191","46.2842","0.6854883","1.217212","38.2391","19.46733","0.5180704","0.5180704","0","0","0","0.5180704","234.951","0.2315103","0","1.217212","0.5453373","0.5180704","0","0","0.4403642","5.330499","0.4403642","0","0.4403642","14.3084","97.91402","0.0997978","20","0.6668069","1.646751","67.95573","0.5698774","0.9737695","0","6.547711"
"7/23/2007 4:00:00 PM","0.4240015","28.81389","115.3445","59.7826","0.4397337","0.804435","31.44122","19.46733","0.7216839","0.7216839","0","0","0","0.7216839","111.4664","0","0","0.804435","0.7596672","0.7216839","0","0","0.1583119","5.646777","0.04476784","0","0.04476784","14.34965","98.19633","0.09979375","20","0.6669433","1.646751","67.95573","0.7938522","0.643548","0","6.451212"
"7/23/2007 5:00:00 PM","0.2549108","15.08533","112.0165","73.66897","0.273876","0.5108492","26.89662","19.46733","0.5829602","0.5829602","0","0","0","0.5829602","87.63021","0","0","0.5108492","0.6136423","0.5829602","0","0","0.1751022","5.678867","0","0.1027931","-0.1027931","14.23801","97.43236","0.09979375","20","0.6670797","1.646751","67.95573","0.6412562","0.4086794","0","6.189717"
"7/23/2007 6:00:00 PM","0.03315821","1.112816","110.3517","87.71159","0.05878305","0.1123577","21.05409","19.46733","2.39318","2.39318","2.566704","0","0.7565941","2.39318","4.69491","0","0","0.1123577","0","0","0.1735234","0.1648472","0.2950138","5.591937","0.2772049","0","0.2772049","14.49282","99.17624","0.09983923","20","0.6672161","1.646946","67.96378","2.632499","0.08988612","2.7","5.704295"
"7/23/2007 7:00:00 PM","0","0","110","90","0","0","19.46733","19.46733","1.409957","1.409957","1.481966","0","0.5006226","1.409957","0","0.00000000000000004163336","0","0","0","0","0.07200962","0.06840914","0.06840914","5.789961","0.06840914","0","0.06840914","14.55584","99.60752","0.09985116","20","0.6673526","1.646946","67.96378","1.550953","0","2.7","5.789961"
"7/23/2007 8:00:00 PM","0","0","111.0274","90","0","0","19.46733","19.46733","0.9702224","0.9702224","1.001533","0","0.3872521","0.9702224","0","0.00000000000000002081668","0","0","0","0","0.03131087","0.02974533","0.02974533","5.83872","0.02974533","0","0.02974533","14.58326","99.80607","0.09985635","20","0.6674889","1.657732","68.40888","1.067245","0","2.7","5.83872"
"7/23/2007 9:00:00 PM","0","0","114.0158","90","0","0","19.46733","19.46733","0.6404451","0.6404451","0","0","0","0.6404451","0","0","0.0000000000000001110223","0","0.6741527","0.6404451","0","0","0.01427213","5.860497","0","0.6741527","-0.6741527","13.84566","94.75801","0.09985635","20","0.6676254","1.657732","68.40888","0.7044895","0","0","5.860497"
"7/23/2007 10:00:00 PM","0","0","120.6844","90","0","0","19.46733","19.46733","0.3721968","0.3721968","0","0","0","0.3721968","0","0","0.00000000000000005551115","0","0.3917861","0.3721968","0","0","0.675956","5.284919","0","0.3917861","-0.3917861","13.41857","91.83505","0.09985635","20","0.6677618","1.657732","68.40888","0.4094165","0","0","5.284919"
"7/23/2007 11:00:00 PM","0","0","136.1354","90","0","0","19.46733","19.46733","0.2286111","0.2286111","0","0","0","0.2286111","0","0","0.00000000000000002775558","0","0.2406432","0.2286111","0","0","1.011005","4.946265","0","0.2406432","-0.2406432","13.15675","90.04321","0.09985635","20","0.6678982","1.657732","68.40888","0.2514722","0","0","4.946265"
"7/24/2007 12:00:00 AM","0","0","172.0184","90","0","0","19.46733","19.46733","0.158041","0.158041","0","0","0","0.158041","0","0","0.00000000000000002775558","0","0.1663589","0.158041","0","0","1.201562","4.736711","0","0.1663589","-0.1663589","12.97592","88.80566","0.09985635","20","0.6680346","1.657732","68.40888","0.1738451","0","0","4.736711"
"7/24/2007 1:00:00 AM","0","0","-144.6593","90","0","0","19.46733","19.46733","0.1195488","0.1195488","0","0","0","0.1195488","0","0","0","0","0.1258408","0.1195488","0","0","1.331816","4.591117","0","0.1258408","-0.1258408","12.83921","87.87001","0.09985635","20","0.668171","1.657732","68.40888","0.1315036","0","0","4.591117"
"7/24/2007 2:00:00 AM","0","0","-123.976","90","0","0","19.46733","19.46733","0.09672466","0.09672466","0","0","0","0.09672466","0","0","0.00000000000000001387779","0","0.1018154","0.09672466","0","0","1.43214","4.480571","0","0.1018154","-0.1018154","12.72863","87.11324","0.09985635","20","0.6683075","1.657732","68.40888","0.1063971","0","0","4.480571"
"7/24/2007 3:00:00 AM","0","0","-115.361","90","0","0","19.46733","19.46733","0.1204553","0.1204553","0","0","0","0.1204553","0","0","0","0","0.126795","0.1204553","0","0","1.515249","4.390862","0","0.126795","-0.126795","12.59088","86.17048","0.09985635","20","0.6684439","1.657732","68.40888","0.1325008","0","0","4.390862"
"7/24/2007 4:00:00 AM","0","0","-111.4963","90","0","0","19.46733","19.46733","0.4273601","0.4273601","0","0","0","0.4273601","0","0","0.00000000000000005551115","0","0.4498528","0.4273601","0","0","1.627321","4.278738","0","0.4498528","-0.4498528","12.10012","82.81179","0.09985635","20","0.6685803","1.657732","68.40888","0.4700961","0","0","4.278738"
"7/24/2007 5:00:00 AM","0","0","-109.9516","90","0","0","19.46733","19.46733","0.5185913","0.5185913","0","0","0","0.5185913","0","0","0.0000000000000001110223","0","0.5458856","0.5185913","0","0","2.063497","3.875948","0","0.5458856","-0.5458856","11.50386","78.73102","0.09985635","20","0.6687167","1.657732","68.40888","0.5704505","0","0","3.875948"
"7/24/2007 6:00:00 AM","0.00646202","0","-109.8907","90","0","0","19.46733","19.46733","0.9861709","0.9861709","2.029696","0","0.6298735","0.9861709","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.576299","3.379554","0.9913492","0","0.9913492","12.40824","84.92053","0.1000292","20","0.6688531","1.657732","68.40888","1.084788","0","2.7","3.379554"
"7/24/2007 7:00:00 AM","0.1282006","10.57652","-111.109","78.22066","0.1357893","0.2573112","23.13921","19.46733","0.7500024","0.7500024","0","0","0","0.7500024","34.30805","0","0.0000000000000001110223","0.2573112","0.7894762","0.7500024","0","0","1.685887","4.129446","0","0.532165","-0.532165","11.82707","80.94304","0.1000292","20","0.6689895","1.657732","68.40888","0.8250026","0.205849","0","4.386757"
"7/24/2007 8:00:00 AM","0.3797852","24.42747","-113.8137","64.24415","0.3967688","0.7295355","30.26063","19.46733","0.8527089","0.8527089","0","0","0","0.8527089","85.55505","0","0.0000000000000001110223","0.7295355","0.8975884","0.8527089","0","0","2.265955","3.649583","0","0.1680529","-0.1680529","11.6444","79.69287","0.1000292","20","0.669126","1.657732","68.40888","0.9379798","0.5836284","0","4.379118"
"7/24/2007 9:00:00 AM","0.6611872","37.87738","-118.7346","50.55629","0.6830496","1.213247","38.17126","19.46733","0.6197371","0.6197371","0","0","0","0.6197371","195.7681","0","0","1.213247","0.6523549","0.6197371","0","0","2.409302","3.497247","0.5608925","0","0.5608925","12.15842","83.21075","0.09997835","20","0.6692624","1.657732","68.40888","0.6817108","0.9705979","0","4.710495"
"7/24/2007 10:00:00 AM","0.8610223","50.46062","-127.6388","37.5513","0.8841043","1.531138","43.78974","19.46733","0.6115739","0.6115739","0","0","0","0.6115739","250.3603","0","0","1.531138","0.643762","0.6115739","0","0","1.912834","3.924064","0.887376","0","0.887376","12.96883","88.75833","0.09989806","20","0.6693988","1.659039","68.46284","0.6727313","1.22491","0","5.455202"
"7/24/2007 11:00:00 AM","0.8847464","60.98206","-144.4913","26.32811","0.9055225","1.563929","44.39137","19.46733","0.778615","0.778615","0","0","0","0.778615","200.8604","0","0","1.563929","0.8195947","0.778615","0","0","1.201823","4.58547","0.7443343","0","0.7443343","13.64964","93.41776","0.09983082","20","0.6695352","1.659039","68.46284","0.8564765","1.251143","0","6.149399"
"7/24/2007 12:00:00 PM","0.9294921","66.45939","-174.2258","20.17359","0.9504019","1.631964","45.65395","19.46733","0.7488164","0.7488164","0","0","0","0.7488164","217.9392","0.1897567","0","1.631964","0.7882277","0.7488164","0","0","0.6539799","5.130051","0.6539799","0","0.6539799","14.24838","97.51548","0.09977181","20","0.6696717","1.659039","68.46284","0.823698","1.305571","0","6.762015"
"7/24/2007 1:00:00 PM","0.9933618","63.53823","152.7366","23.49869","1.016531","1.730543","47.51914","19.46733","0.8085441","0.8085441","0","0","0","0.8085441","214.032","0.6908474","0","1.730543","0.8510991","0.8085441","0","0","0.1885966","5.600699","0.1885966","0","0.1885966","14.4219","98.70308","0.09975481","20","0.669808","1.659039","68.46284","0.8893985","1.384434","0","7.331242"
"7/24/2007 2:00:00 PM","0.7943345","54.22316","131.9925","33.59278","0.8140325","1.42241","41.82564","19.46733","0.5861872","0.5861872","0","0","0","0.5861872","242.6546","0.7070187","0","1.42241","0.6170392","0.5861872","0","0","0.09835213","5.735652","0.09835213","0","0.09835213","14.51248","99.32301","0.09974594","20","0.6699445","1.659039","68.46284","0.644806","1.137928","0","7.158062"
"7/24/2007 3:00:00 PM","0.5477648","42.12127","121.0728","46.19967","0.5608546","1.011213","34.78195","19.46733","0.5405505","0.5405505","0","0","0","0.5405505","187.071","0.390899","0","1.011213","0.5690005","0.5405505","0","0","0.05131392","5.805838","0.05131392","0","0.05131392","14.55976","99.64661","0.09974132","20","0.6700809","1.659039","68.46284","0.5946055","0.8089707","0","6.817052"
"7/24/2007 4:00:00 PM","0.4442746","28.88275","115.1214","59.72596","0.4614128","0.8419203","32.0378","19.46733","0.4996394","0.4996394","0","0","0","0.4996394","168.5056","0.2892052","0","0.8419203","0.5259362","0.4996394","0","0","0.02677885","5.842405","0.02677885","0","0.02677885","14.58445","99.82079","0.0997389","20","0.6702173","1.66423","68.67702","0.5496033","0.6735362","0","6.684325"
"7/24/2007 5:00:00 PM","0.2285671","15.13183","111.8073","73.63408","0.2436932","0.4561349","26.0733","19.46733","1.133137","1.133137","0.712514","0","0.3190506","1.133137","40.25418","0","0","0.4561349","0.442761","0.4206229","0","0","0.01337393","5.86176","0.01337393","0","0.01337393","14.59677","99.91637","0.09974089","20","0.6703537","1.675253","69.13194","1.246451","0.364908","2.7","6.317894"
