sep=,
"7/24/2007 6:00:00 PM","0.02428067","1.140009","110.1463","87.69583","0.03195377","0.06125918","20.32935","19.46733","2.333879","2.333879","2.281291","0","0.6892437","2.333879","2.62478","0.0000000000000001196959","0","0.06125918","0.05535562","0.05258784","0","0","0.00590356","5.871886","0.00590356","0","0.00590356","14.60222","99.95363","0.09974176","20","0.6704901","1.675253","69.13194","2.567267","0.04900734","2.7","5.933145"
"7/24/2007 7:00:00 PM","0","0","109.7875","90","0","0","19.46733","19.46733","0.9370095","0.9370095","0.9407065","0","0.3728984","0.9370095","0","0","0","0","0","0","0.003697032","0.00351218","0.00351218","5.876087","0.00351218","0","0.00351218","14.60545","99.98161","0.09974238","20","0.6706266","1.680972","69.36794","1.03071","0","2.7","5.876087"
"7/24/2007 8:00:00 PM","0","0","110.7952","90","0","0","19.46733","19.46733","0.7639981","0.7639981","0","0","0","0.7639981","0","0","0","0","0.8042085","0.7639981","0","0","0.001169366","5.8789","0","0.8042085","-0.8042085","13.72406","93.94799","0.09974238","20","0.670763","1.680972","69.36794","0.840398","0","0","5.8789"
"7/24/2007 9:00:00 PM","0","0","113.746","90","0","0","19.46733","19.46733","0.5632901","0.5632901","0","0","0","0.5632901","0","0","0.0000000000000001110223","0","0.5929369","0.5632901","0","0","0.7869978","5.190229","0","0.5929369","-0.5929369","13.076","89.51172","0.09974238","20","0.6708994","1.680972","69.36794","0.6196191","0","0","5.190229"
"7/24/2007 10:00:00 PM","0","0","120.3517","90","0","0","19.46733","19.46733","0.4055048","0.4055048","0","0","0","0.4055048","0","0","0.00000000000000005551115","0","0.4268472","0.4055048","0","0","1.31152","4.673159","0","0.4268472","-0.4268472","12.61048","86.32498","0.09974238","20","0.6710358","1.680972","69.36794","0.4460553","0","0","4.673159"
"7/24/2007 11:00:00 PM","0","0","135.7363","90","0","0","19.46733","19.46733","0.2912592","0.2912592","0","0","0","0.2912592","0","0","0.00000000000000005551115","0","0.3065887","0.2912592","0","0","1.669891","4.296122","0","0.3065887","-0.3065887","12.27663","84.03962","0.09974238","20","0.6711722","1.680972","69.36794","0.3203852","0","0","4.296122"
"7/25/2007 12:00:00 AM","0","0","171.8723","90","0","0","19.46733","19.46733","0.1298731","0.1298731","0","0","0","0.1298731","0","0","0.00000000000000002775558","0","0.1367086","0.1298731","0","0","1.921012","4.022844","0","0.1367086","-0.1367086","12.12809","83.02279","0.09974238","20","0.6713086","1.680972","69.36794","0.1428604","0","0","4.022844"
"7/25/2007 1:00:00 AM","0","0","-144.3094","90","0","0","19.46733","19.46733","0.1037962","0.1037962","0","0","0","0.1037962","0","0","0.00000000000000001387779","0","0.1092591","0.1037962","0","0","2.015573","3.900479","0","0.1092591","-0.1092591","12.00941","82.21041","0.09974238","20","0.6714451","1.680972","69.36794","0.1141758","0","0","3.900479"
"7/25/2007 2:00:00 AM","0","0","-123.6266","90","0","0","19.46733","19.46733","0.119291","0.119291","0","0","0","0.119291","0","0","0","0","0.1255695","0.119291","0","0","2.100279","3.802375","0","0.1255695","-0.1255695","11.87299","81.27657","0.09974238","20","0.6715814","1.680972","69.36794","0.1312201","0","0","3.802375"
"7/25/2007 3:00:00 AM","0","0","-115.0742","90","0","0","19.46733","19.46733","0.1210737","0.1210737","0","0","0","0.1210737","0","0","0","0","0.1274461","0.1210737","0","0","2.209554","3.689226","0","0.1274461","-0.1274461","11.73454","80.32874","0.09974238","20","0.6717179","1.680972","69.36794","0.1331811","0","0","3.689226"
"7/25/2007 4:00:00 AM","0","0","-111.2512","90","0","0","19.46733","19.46733","0.408084","0.408084","0","0","0","0.408084","0","0","0.00000000000000005551115","0","0.4295621","0.408084","0","0","2.322404","3.573971","0","0.4295621","-0.4295621","11.26604","77.12162","0.09974238","20","0.6718543","1.680972","69.36794","0.4488924","0","0","3.573971"
"7/25/2007 5:00:00 AM","0","0","-109.7293","90","0","0","19.46733","19.46733","0.664944","0.664944","0","0","0","0.664944","0","0","0.0000000000000001110223","0","0.699941","0.664944","0","0","2.743299","3.180914","0","0.699941","-0.699941","10.49996","71.87744","0.09974238","20","0.6719908","1.680972","69.36794","0.7314384","0","0","3.180914"
"7/25/2007 6:00:00 AM","0.004015967","0","-109.6773","90","0","0","19.46733","19.46733","0.432199","0.432199","0","0","0","0.432199","0","0","0.00000000000000005551115","0","0.4549463","0.432199","0","0","3.424873","2.527972","0","0.4549463","-0.4549463","10.00361","68.47969","0.09974238","20","0.6721271","1.680972","69.36794","0.4754189","0","0","2.527972"
"7/25/2007 7:00:00 AM","0.1607956","10.59412","-110.893","78.21504","0.1756289","0.3313042","24.22083","19.46733","0.7092403","0.7092403","0","0","0","0.7092403","46.71254","0","0.0000000000000001110223","0.3313042","0.7465687","0.7092403","0","0","3.827467","2.098148","0","0.4152645","-0.4152645","9.550787","65.37989","0.09974238","20","0.6722636","1.680972","69.36794","0.7801643","0.2650433","0","2.429452"
"7/25/2007 8:00:00 AM","0.2413928","24.46701","-113.5838","64.21725","0.2449768","0.4584698","26.10829","19.46733","0.5978759","0.5978759","0","0","0","0.5978759","76.68311","0","0","0.4584698","0.6293431","0.5978759","0","0","4.201031","1.701367","0","0.1708733","-0.1708733","9.365044","64.10839","0.09974238","20","0.6724","1.680972","69.36794","0.6576635","0.3667759","0","2.159837"
"7/25/2007 9:00:00 AM","0.3842779","37.9446","-118.4784","50.5028","0.3891991","0.7162557","30.05288","19.46733","0.6107048","0.6107048","0","0","0","0.6107048","117.2835","0","0","0.7162557","0.6428472","0.6107048","0","0","4.326026","1.53733","0.07340853","0","0.07340853","9.43267","64.57132","0.09973576","20","0.6725364","1.680972","69.36794","0.6717753","0.5730045","0","2.253585"
"7/25/2007 10:00:00 AM","0.4709179","50.5664","-127.3481","37.46007","0.4753566","0.8659212","32.42183","19.46733","0.6510727","0.6510727","0","0","0","0.6510727","132.9991","0","0","0.8659212","0.6853397","0.6510727","0","0","4.229269","1.597139","0.1805815","0","0.1805815","9.598833","65.70879","0.09971949","20","0.6726728","1.680972","69.36794","0.71618","0.692737","0","2.46306"
"7/25/2007 11:00:00 AM","0.6419607","61.14268","-144.2021","26.17887","0.6513075","1.161404","37.28899","19.46733","0.6015023","0.6015023","0","0","0","0.6015023","193.0839","0","0","1.161404","0.6331603","0.6015023","0","0","4.064182","1.743678","0.5282438","0","0.5282438","10.0831","69.02383","0.09967193","20","0.6728092","1.680972","69.36794","0.6616525","0.9291233","0","2.905082"
"7/25/2007 12:00:00 PM","0.9612589","66.66979","-174.142","19.9638","0.9828051","1.680517","46.56718","19.46733","0.8878748","0.8878748","0","0","0","0.8878748","189.2741","0","0","1.680517","0.9346051","0.8878748","0","0","3.612485","2.167342","0.745912","0","0.745912","10.76534","73.69409","0.09960485","20","0.6729456","1.680972","69.36794","0.9766623","1.344414","0","3.847859"
"7/25/2007 1:00:00 PM","0.888132","63.72905","152.5233","23.3148","0.9081346","1.567914","44.46478","19.46733","0.829663","0.829663","0","0","0","0.829663","188.982","0","0","1.567914","0.8733295","0.829663","0","0","3.006584","2.755595","0.6945846","0","0.6945846","11.40097","78.04533","0.09954247","20","0.6730821","1.680972","69.36794","0.9126293","1.254331","0","4.323509"
"7/25/2007 2:00:00 PM","0.4808974","54.36166","131.7152","33.46761","0.4847714","0.8820783","32.68127","19.46733","0.7608417","0.7608417","0","0","0","0.7608417","115.9345","0","0","0.8820783","0.800886","0.7608417","0","0","2.474383","3.294607","0.08119233","0","0.08119233","11.47576","78.5573","0.09953518","20","0.6732185","1.680972","69.36794","0.8369259","0.7056627","0","4.176685"
"7/25/2007 3:00:00 PM","0.3984847","42.21872","120.8172","46.11578","0.4023858","0.7393733","30.41484","19.46733","0.5167059","0.5167059","0","0","0","0.5167059","143.0936","0","0","0.7393733","0.5439009","0.5167059","0","0","2.470793","3.357453","0.1954723","0","0.1954723","11.6556","79.78838","0.09951764","20","0.6733549","1.680972","69.36794","0.5683765","0.5914986","0","4.096827"
"7/25/2007 4:00:00 PM","0.3136387","28.95072","114.8907","59.67065","0.3193374","0.5925137","28.13885","19.46733","0.5073302","0.5073302","0","0","0","0.5073302","116.7905","0","0","0.5925137","0.5340319","0.5073302","0","0","2.331349","3.508076","0.05848189","0","0.05848189","11.70948","80.15724","0.0995124","20","0.6734913","1.680972","69.36794","0.5580633","0.474011","0","4.10059"
"7/25/2007 5:00:00 PM","0.2304175","15.17691","111.5916","73.60098","0.2455681","0.4595451","26.12441","19.46733","0.8454472","0.8454472","0","0","0","0.8454472","54.35527","0","0","0.4595451","0.8899445","0.8454472","0","0","2.30342","3.55307","0","0.4303994","-0.4303994","11.24006","76.94384","0.0995124","20","0.6736277","1.680972","69.36794","0.929992","0.3676361","0","4.012615"
"7/25/2007 6:00:00 PM","0.02226142","1.165387","109.9347","87.68224","0.02711824","0.05201684","20.19882","19.46733","1.296328","1.296328","2.284648","0","0.6900358","1.296328","4.01263","-0.0000000000000001110223","0","0.05201684","0","0","0.9883199","0.9389039","2.751456","3.158984","0.9909208","0","0.9909208","12.14406","83.13284","0.09968305","20","0.6737642","1.68178","69.40128","1.425961","0.04161347","2.7","3.211001"
"7/25/2007 7:00:00 PM","0","0","109.569","90","0","0","19.46733","19.46733","1.423878","1.423878","2.467403","0","0.7331617","1.423878","0","0","0","0","0","0","1.043525","0.9913492","1.884157","3.913708","0.9913492","0","0.9913492","13.04845","89.32384","0.0998548","20","0.6739005","1.68178","69.40128","1.566266","0","2.7","3.913708"
"7/25/2007 8:00:00 PM","0","0","110.5566","90","0","0","19.46733","19.46733","0.9407849","0.9407849","1.98431","0","0.6191635","0.9407849","0","0","0","0","0","0","1.043525","0.9913492","1.11314","4.651013","0.9913492","0","0.9913492","13.95283","95.51485","0.1000262","20","0.674037","1.68178","69.40128","1.034863","0","2.7","4.651013"
"7/25/2007 9:00:00 PM","0","0","113.469","90","0","0","19.46733","19.46733","0.6577642","0.6577642","0","0","0","0.6577642","0","0","0","0","0.6923833","0.6577642","0","0","0.3813266","5.370626","0","0.6923833","-0.6923833","13.1951","90.32777","0.1000262","20","0.6741734","1.68178","69.40128","0.7235406","0","0","5.370626"
"7/25/2007 10:00:00 PM","0","0","120.0099","90","0","0","19.46733","19.46733","0.3402912","0.3402912","0","0","0","0.3402912","0","0","0.00000000000000005551115","0","0.3582013","0.3402912","0","0","1.150819","4.768906","0","0.3582013","-0.3582013","12.80479","87.65588","0.1000262","20","0.6743098","1.68178","69.40128","0.3743204","0","0","4.768906"
"7/25/2007 11:00:00 PM","0","0","135.3258","90","0","0","19.46733","19.46733","0.3622874","0.3622874","0","0","0","0.3622874","0","0","0.00000000000000005551115","0","0.3813552","0.3622874","0","0","1.482888","4.45411","0","0.3813552","-0.3813552","12.38912","84.81042","0.1000262","20","0.6744462","1.68178","69.40128","0.3985161","0","0","4.45411"
"7/26/2007 12:00:00 AM","0","0","171.7273","90","0","0","19.46733","19.46733","0.1077466","0.1077466","0","0","0","0.1077466","0","0","0.00000000000000001387779","0","0.1134175","0.1077466","0","0","1.828051","4.115242","0","0.1134175","-0.1134175","12.26593","83.96707","0.1000262","20","0.6745827","1.68178","69.40128","0.1185213","0","0","4.115242"
"7/26/2007 1:00:00 AM","0","0","-143.9381","90","0","0","19.46733","19.46733","0.1031706","0.1031706","0","0","0","0.1031706","0","0","0","0","0.1086006","0.1031706","0","0","1.900117","4.014089","0","0.1086006","-0.1086006","12.14797","83.15959","0.1000262","20","0.6747191","1.68178","69.40128","0.1134877","0","0","4.014089"
"7/26/2007 2:00:00 AM","0","0","-123.263","90","0","0","19.46733","19.46733","0.108002","0.108002","0","0","0","0.108002","0","0","0.00000000000000001387779","0","0.1136863","0.108002","0","0","1.986086","3.91693","0","0.1136863","-0.1136863","12.02448","82.31424","0.1000262","20","0.6748555","1.68178","69.40128","0.1188022","0","0","3.91693"
"7/26/2007 3:00:00 AM","0","0","-114.7778","90","0","0","19.46733","19.46733","0.1104002","0.1104002","0","0","0","0.1104002","0","0","0.00000000000000001387779","0","0.1162108","0.1104002","0","0","2.083953","3.814892","0","0.1162108","-0.1162108","11.89825","81.45009","0.1000262","20","0.6749919","1.68178","69.40128","0.1214402","0","0","3.814892"
"7/26/2007 4:00:00 AM","0","0","-110.9986","90","0","0","19.46733","19.46733","0.4522288","0.4522288","0","0","0","0.4522288","0","0","0.00000000000000005551115","0","0.4760303","0.4522288","0","0","2.186398","3.710244","0","0.4760303","-0.4760303","11.37875","77.89387","0.1000262","20","0.6751283","1.68178","69.40128","0.4974517","0","0","3.710244"
"7/26/2007 5:00:00 AM","0","0","-109.5006","90","0","0","19.46733","19.46733","0.5912811","0.5912811","0","0","0","0.5912811","0","0","0.0000000000000001110223","0","0.6224012","0.5912811","0","0","2.654985","3.275961","0","0.6224012","-0.6224012","10.69823","73.23532","0.1000262","20","0.6752647","1.68178","69.40128","0.6504093","0","0","3.275961"
"7/26/2007 6:00:00 AM","0.004300477","0","-109.4581","90","0","0","19.46733","19.46733","0.7052676","0.7052676","0","0","0","0.7052676","0","0","0.0000000000000001110223","0","0.7423869","0.7052676","0","0","3.251361","2.698231","0","0.7423869","-0.7423869","9.885245","67.66998","0.1000262","20","0.6754012","1.68178","69.40128","0.7757944","0","0","2.698231"
"7/26/2007 7:00:00 AM","0.1252658","10.61459","-110.6714","78.2069","0.1319842","0.2502083","23.036","19.46733","0.7464252","0.7464252","0","0","0","0.7464252","33.52088","0","0.0000000000000001110223","0.2502083","0.7857107","0.7464252","0","0","3.959655","1.994914","0","0.5355024","-0.5355024","9.300399","63.67138","0.1000262","20","0.6755376","1.689486","69.71927","0.8210677","0.2001666","0","2.245122"
"7/26/2007 8:00:00 AM","0.3471573","24.50976","-113.348","64.18749","0.3605738","0.6658109","29.26788","19.46733","0.5357538","0.5357538","0","0","0","0.5357538","124.2755","0","0","0.6658109","0.5639514","0.5357538","0","0","4.43875","1.480649","0.1018595","0","0.1018595","9.394206","64.31358","0.1000171","20","0.675674","1.689486","69.71927","0.5893292","0.5326487","0","2.14646"
"7/26/2007 9:00:00 AM","0.4745594","38.01548","-118.2158","50.44603","0.4852858","0.88296","32.69544","19.46733","0.4324953","0.4324953","0","0","0","0.4324953","204.1548","0","0","0.88296","0.4552582","0.4324953","0","0","4.277709","1.563716","0.4277019","0","0.4277019","9.786719","67.00077","0.09997866","20","0.6758104","1.689486","69.71927","0.4757448","0.706368","0","2.446676"
"7/26/2007 10:00:00 AM","0.5244439","50.67651","-127.05","37.36494","0.5313131","0.9613764","33.96542","19.46733","0.476589","0.476589","0","0","0","0.476589","201.7202","0","0","0.9613764","0.5016726","0.476589","0","0","3.88482","1.90923","0.4597038","0","0.4597038","10.20846","69.88804","0.09993737","20","0.6759468","1.689486","69.71927","0.5242478","0.7691011","0","2.870606"
"7/26/2007 11:00:00 AM","0.594767","61.30869","-143.906","26.02462","0.6016801","1.079451","35.9122","19.46733","0.5420298","0.5420298","0","0","0","0.5420298","199.1497","0","0","1.079451","0.5705577","0.5420298","0","0","3.506599","2.276754","0.5088932","0","0.5088932","10.67508","73.08257","0.09989171","20","0.6760833","1.689486","69.71927","0.5962328","0.8635607","0","3.356205"
"7/26/2007 12:00:00 PM","0.6810114","66.88623","-174.0609","19.74796","0.6906213","1.225548","38.3819","19.46733","1.016526","1.016526","1.699578","0","0.5519736","1.016526","120.5623","0","0","1.225548","0","0","0.683052","0.6488994","3.10412","2.678908","1.874447","0","1.874447","12.36955","84.68307","0.09997883","20","0.6762196","1.689486","69.71927","1.118179","0.9804381","2.7","3.904456"
"7/26/2007 1:00:00 PM","0.7112424","63.92353","152.2961","23.12774","0.7231703","1.278131","39.28826","19.46733","0.4944755","0.4944755","0","0","0","0.4944755","258.4822","0","0","1.278131","0.5205005","0.4944755","0","0","1.579186","4.099664","0.7576309","0","0.7576309","13.06242","89.42651","0.09991099","20","0.6763561","1.689486","69.71927","0.5439231","1.022505","0","5.377795"
"7/26/2007 2:00:00 PM","0.5885158","54.50128","131.4256","33.34197","0.5972834","1.072137","35.79037","19.46733","0.4752939","0.4752939","0","0","0","0.4752939","225.5736","0","0","1.072137","0.5003093","0.4752939","0","0","1.082827","4.662719","0.5718281","0","0.5718281","13.5864","93.01372","0.09985984","20","0.6764925","1.689486","69.71927","0.5228233","0.85771","0","5.734857"
"7/26/2007 3:00:00 PM","0.1574199","42.31592","120.5523","46.03264","0.1574049","0.297542","23.72581","19.46733","0.4050774","0.4050774","0","0","0","0.4050774","73.45311","0","0.00000000000000005551115","0.297542","0.4263973","0.4050774","0","0","0.7032816","5.08163","0","0.1288553","-0.1288553","13.4464","92.05531","0.09985984","20","0.6766289","1.689486","69.71927","0.4455852","0.2380336","0","5.379172"
"7/26/2007 4:00:00 PM","0.2901564","29.01768","114.6526","59.61676","0.2941499","0.5473791","27.45028","19.46733","0.515211","0.515211","0","0","0","0.515211","106.2437","0","0","0.5473791","0.5423273","0.515211","0","0","0.8961177","4.970289","0.005051795","0","0.005051795","13.45106","92.0872","0.09985939","20","0.6767653","1.689486","69.71927","0.5667321","0.4379033","0","5.517668"
"7/26/2007 5:00:00 PM","0.08556323","15.2205","111.3694","73.56976","0.08571561","0.1633434","21.78252","19.46733","0.3937992","0.3937992","0","0","0","0.3937992","41.47884","0","0","0.1633434","0.4145255","0.3937992","0","0","0.9048671","4.974","0","0.2511822","-0.2511822","13.17774","90.21602","0.09985939","20","0.6769018","1.689494","69.71961","0.4331792","0.1306747","0","5.137342"
"7/26/2007 6:00:00 PM","0.03347","1.188897","109.7171","87.67086","0.05639503","0.1078219","20.98955","19.46733","1.395686","1.395686","2.317564","0","0.6978031","1.395686","7.725372","0","0","0.1078219","0","0","0.9218776","0.8757837","1.15633","4.755424","0.9836057","0","0.9836057","14.07513","96.36034","0.1000259","20","0.6770381","1.690199","69.74869","1.535255","0.08625755","2.7","4.863246"
"7/26/2007 7:00:00 PM","0","0","109.3446","90","0","0","19.46733","19.46733","1.121913","1.121913","1.473087","0","0.4985273","1.121913","0","0","0","0","0","0","0.3511739","0.3336152","0.3336152","5.467049","0.3336152","0","0.3336152","14.38161","98.45851","0.1000832","20","0.6771746","1.690199","69.74869","1.234105","0","2.7","5.467049"
"7/26/2007 8:00:00 PM","0","0","110.3117","90","0","0","19.46733","19.46733","1.161437","1.161437","1.284474","0","0.4540192","1.161437","0","0","0","0","0","0","0.1230371","0.1168853","0.1168853","5.706076","0.1168853","0","0.1168853","14.48923","99.19534","0.1001033","20","0.677311","1.690199","69.74869","1.277581","0","2.7","5.706076"
"7/26/2007 9:00:00 PM","0","0","113.1847","90","0","0","19.46733","19.46733","0.5255266","0.5255266","0","0","0","0.5255266","0","0","0.0000000000000001110223","0","0.5531859","0.5255266","0","0","0.06097751","5.789534","0","0.5531859","-0.5531859","13.88494","95.05823","0.1001033","20","0.6774474","1.690199","69.74869","0.5780793","0","0","5.789534"
"7/26/2007 10:00:00 PM","0","0","119.6592","90","0","0","19.46733","19.46733","0.3331693","0.3331693","0","0","0","0.3331693","0","0","0.00000000000000005551115","0","0.3507045","0.3331693","0","0","0.6193697","5.317687","0","0.3507045","-0.3507045","13.50283","92.44228","0.1001033","20","0.6775838","1.690199","69.74869","0.3664862","0","0","5.317687"
"7/26/2007 11:00:00 PM","0","0","134.9036","90","0","0","19.46733","19.46733","0.2362774","0.2362774","0","0","0","0.2362774","0","0","0.00000000000000002775558","0","0.2487131","0.2362774","0","0","0.9279359","5.015255","0","0.2487131","-0.2487131","13.2322","90.58953","0.1001033","20","0.6777202","1.690199","69.74869","0.2599052","0","0","5.015255"
"7/27/2007 12:00:00 AM","0","0","171.5835","90","0","0","19.46733","19.46733","0.1750726","0.1750726","0","0","0","0.1750726","0","0","0.00000000000000002775558","0","0.1842869","0.1750726","0","0","1.134137","4.799147","0","0.1842869","-0.1842869","13.03185","89.21785","0.1001033","20","0.6778567","1.690199","69.74869","0.1925798","0","0","4.799147"
"7/27/2007 1:00:00 AM","0","0","-143.5448","90","0","0","19.46733","19.46733","0.1545534","0.1545534","0","0","0","0.1545534","0","0","0.00000000000000002775558","0","0.1626878","0.1545534","0","0","1.284024","4.638131","0","0.1626878","-0.1626878","12.85502","88.00727","0.1001033","20","0.6779931","1.690199","69.74869","0.1700087","0","0","4.638131"
"7/27/2007 2:00:00 AM","0","0","-122.8851","90","0","0","19.46733","19.46733","0.1471365","0.1471365","0","0","0","0.1471365","0","0","0.00000000000000002775558","0","0.1548805","0.1471365","0","0","1.420088","4.495305","0","0.1548805","-0.1548805","12.6867","86.8549","0.1001033","20","0.6781295","1.690199","69.74869","0.1618502","0","0","4.495305"
"7/27/2007 3:00:00 AM","0","0","-114.4719","90","0","0","19.46733","19.46733","0.1316642","0.1316642","0","0","0","0.1316642","0","0","0.00000000000000002775558","0","0.1385939","0.1316642","0","0","1.552824","4.358717","0","0.1385939","-0.1385939","12.5361","85.82393","0.1001033","20","0.6782659","1.690199","69.74869","0.1448307","0","0","4.358717"
"7/27/2007 4:00:00 AM","0","0","-110.7387","90","0","0","19.46733","19.46733","0.4686127","0.4686127","0","0","0","0.4686127","0","0","0.00000000000000005551115","0","0.4932765","0.4686127","0","0","1.671658","4.235999","0","0.4932765","-0.4932765","11.99767","82.13773","0.1001033","20","0.6784023","1.690199","69.74869","0.515474","0","0","4.235999"
"7/27/2007 5:00:00 AM","0","0","-109.2657","90","0","0","19.46733","19.46733","0.4220446","0.4220446","0","0","0","0.4220446","0","0","0.00000000000000005551115","0","0.4442574","0.4220446","0","0","2.149613","3.793214","0","0.4442574","-0.4442574","11.51305","78.81995","0.1001033","20","0.6785387","1.690199","69.74869","0.464249","0","0","3.793214"
"7/27/2007 6:00:00 AM","0.002136706","0","-109.2332","90","0","0","19.46733","19.46733","0.5839546","0.5839546","0","0","0","0.5839546","0","0","0.0000000000000001110223","0","0.6146891","0.5839546","0","0","2.554954","3.389321","0","0.6146891","-0.6146891","10.84103","74.21919","0.1001033","20","0.6786752","1.690199","69.74869","0.6423501","0","0","3.389321"
"7/27/2007 7:00:00 AM","0.05415447","10.63795","-110.4442","78.1962","0.05426284","0.1037701","20.93192","19.46733","0.6244197","0.6244197","0","0","0","0.6244197","16.61864","0","0","0.1037701","0.6572839","0.6244197","0","0","3.134349","2.820835","0","0.5535138","-0.5535138","10.23637","70.07961","0.1001033","20","0.6788116","1.690199","69.74869","0.6868617","0.08301608","0","2.924605"
"7/27/2007 8:00:00 AM","0.1784196","24.55573","-113.1064","64.15486","0.1791171","0.3377502","24.31563","19.46733","0.5221841","0.5221841","0","0","0","0.5221841","64.68029","0","0","0.3377502","0.5496675","0.5221841","0","0","3.640672","2.300984","0","0.2119173","-0.2119173","10.00589","68.50171","0.1001033","20","0.678948","1.690199","69.74869","0.5744025","0.2702002","0","2.638735"
"7/27/2007 9:00:00 AM","0.3285391","38.09001","-117.9468","50.38601","0.3307976","0.6129584","28.45241","19.46733","0.7200476","0.7200476","0","0","0","0.7200476","85.12749","0","0","0.6129584","0.7579448","0.7200476","0","0","3.793708","2.100749","0","0.1449864","-0.1449864","9.848336","67.42309","0.1001033","20","0.6790844","1.690199","69.74869","0.7920523","0.4903668","0","2.713708"
"7/27/2007 10:00:00 AM","0.402023","50.79089","-126.7448","37.26596","0.4039813","0.7421652","30.45865","19.46733","0.6807343","0.6807343","0","0","0","0.6807343","109.0242","0","0","0.7421652","0.7165624","0.6807343","0","0","3.904804","1.963212","0.02560282","0","0.02560282","9.871934","67.58465","0.100101","20","0.6792209","1.690199","69.74869","0.7488077","0.5937322","0","2.705377"
"7/27/2007 11:00:00 AM","0.5525382","61.48001","-143.6029","25.86543","0.5575343","1.005631","34.69012","19.46733","0.6870798","0.6870798","0","0","0","0.6870798","146.3631","0","0","1.005631","0.723242","0.6870798","0","0","3.857539","1.983846","0.2823893","0","0.2823893","10.13149","69.36163","0.1000757","20","0.6793572","1.690199","69.74869","0.7557878","0.804505","0","2.989477"
"7/27/2007 12:00:00 PM","0.4828165","67.10866","-173.9825","19.52613","0.4848714","0.8822498","32.68402","19.46733","1.075274","1.075274","1.875822","0","0.593563","1.075274","82.04882","0","0","0.8822498","0","0","0.8005483","0.7605209","3.603855","2.210016","1.642771","0","1.642771","11.62006","79.55254","0.1002266","20","0.6794937","1.690199","69.74869","1.182802","0.7057998","2.7","3.092265"
"7/27/2007 1:00:00 PM","0.7131146","64.12156","152.0545","22.93766","0.7249497","1.280993","39.33785","19.46733","0.588026","0.588026","1.581728","0","0.5241638","0.588026","217.8463","0","0","1.280993","0","0","0.9937016","0.9440165","2.225009","3.478939","2.225009","0","2.225009","13.62428","93.27377","0.1002521","20","0.6796301","1.690199","69.74869","0.6468286","1.024794","2.7","4.759931"
"7/27/2007 2:00:00 PM","0.3946768","54.64187","131.1236","33.21601","0.3959983","0.7281848","30.23948","19.46733","0.6549124","0.6549124","0","0","0","0.6549124","111.1881","0","0","0.7281848","0.6893814","0.6549124","0","0","0.5121878","5.111719","0.03880343","0","0.03880343","13.66004","93.51859","0.1002487","20","0.6797665","1.690199","69.74869","0.7204036","0.5825478","0","5.839904"
"7/27/2007 3:00:00 PM","0.1739619","42.41277","120.2781","45.95039","0.1739565","0.3282118","24.17538","19.46733","0.4971491","0.4971491","0","0","0","0.4971491","66.01878","0","0.00000000000000005551115","0.3282118","0.5233148","0.4971491","0","0","0.653732","5.140062","0","0.1951031","-0.1951031","13.4479","92.0662","0.1002487","20","0.6799029","1.690199","69.74869","0.546864","0.2625694","0","5.468274"
"7/27/2007 4:00:00 PM","0.03142848","29.08356","114.4071","59.56439","0.03141281","0.06022572","20.31474","19.46733","0.537526","0.537526","0","0","0","0.537526","11.20424","0","0.0000000000000001110223","0.06022572","0.5658168","0.537526","0","0","0.9053638","4.971509","0","0.5055911","-0.5055911","12.89593","88.28737","0.1002487","20","0.6800393","1.690199","69.74869","0.5912786","0.04818058","0","5.031734"
"7/27/2007 5:00:00 PM","0.1035793","15.26252","111.1408","73.54047","0.1040188","0.1978157","22.27806","19.46733","1.054645","1.054645","1.994269","0","0.6215135","1.054645","18.75661","0","0","0.1978157","0","0","0.9396244","0.8926432","1.411024","4.528405","1.090459","0","1.090459","13.8897","95.0921","0.1004299","20","0.6801757","1.691507","69.80268","1.16011","0.1582525","2.7","4.726221"
"7/27/2007 6:00:00 PM","0.01616808","1.21049","109.4936","87.66175","0.01701256","0.03266928","19.92612","19.46733","1.464821","1.464821","1.888959","0","0.5966628","1.464821","2.230257","0","0","0.03266928","0","0","0.4241378","0.4029309","0.4791301","5.321501","0.4356002","0","0.4356002","14.28943","97.82874","0.1005034","20","0.6803122","1.691507","69.80268","1.611303","0.02613542","2.7","5.35417"
"7/27/2007 7:00:00 PM","0","0","109.1142","90","0","0","19.46733","19.46733","1.539627","1.539627","1.728341","0","0.5587609","1.539627","0","0","0","0","0","0","0.1887137","0.179278","0.179278","5.634455","0.179278","0","0.179278","14.4544","98.95814","0.100534","20","0.6804486","1.691507","69.80268","1.69359","0","2.7","5.634455"
"7/27/2007 8:00:00 PM","0","0","110.0605","90","0","0","19.46733","19.46733","0.8101021","0.8101021","0","0","0","0.8101021","0","0","0.0000000000000001110223","0","0.8527391","0.8101021","0","0","0.07896701","5.762602","0","0.8527391","-0.8527391","13.51921","92.55563","0.100534","20","0.680585","1.691507","69.80268","0.8911123","0","0","5.762602"
"7/27/2007 9:00:00 PM","0","0","112.8932","90","0","0","19.46733","19.46733","0.9277657","0.9277657","1.918264","0","0.6035782","0.9277657","0","0","0","0","0","0","0.9904982","0.9409733","0.9409733","5.028348","0.9409733","0","0.9409733","14.37809","98.43572","0.1006943","20","0.6807214","1.691507","69.80268","1.020542","0","2.7","5.028348"
"7/27/2007 10:00:00 PM","0","0","119.2994","90","0","0","19.46733","19.46733","0.5285479","0.5285479","0","0","0","0.5285479","0","0","0.0000000000000001110223","0","0.5563662","0.5285479","0","0","0.1186137","5.703398","0","0.5563662","-0.5563662","13.77029","94.2746","0.1006943","20","0.6808578","1.691507","69.80268","0.5814027","0","0","5.703398"
"7/27/2007 11:00:00 PM","0","0","134.4694","90","0","0","19.46733","19.46733","0.3023993","0.3023993","0","0","0","0.3023993","0","0","0","0","0.3183151","0.3023993","0","0","0.7004738","5.22734","0","0.3183151","-0.3183151","13.42362","91.90258","0.1006943","20","0.6809943","1.692976","69.86329","0.3326393","0","0","5.22734"
"7/28/2007 12:00:00 AM","0","0","171.4411","90","0","0","19.46733","19.46733","0.1050662","0.1050662","0","0","0","0.1050662","0","0","0.00000000000000001387779","0","0.110596","0.1050662","0","0","0.9838298","4.952316","0","0.110596","-0.110596","13.30349","91.08015","0.1006943","20","0.6811306","1.692976","69.86329","0.1155729","0","0","4.952316"
"7/28/2007 1:00:00 AM","0","0","-143.1287","90","0","0","19.46733","19.46733","0.1536659","0.1536659","0","0","0","0.1536659","0","0","0","0","0.1617535","0.1536659","0","0","1.058743","4.85638","0","0.1617535","-0.1617535","13.12768","89.8765","0.1006943","20","0.6812671","1.692976","69.86329","0.1690325","0","0","4.85638"
"7/28/2007 2:00:00 AM","0","0","-122.493","90","0","0","19.46733","19.46733","0.1314569","0.1314569","0","0","0","0.1314569","0","0","0.00000000000000002775558","0","0.1383757","0.1314569","0","0","1.198163","4.715412","0","0.1383757","-0.1383757","12.97733","88.84712","0.1006943","20","0.6814035","1.692976","69.86329","0.1446026","0","0","4.715412"
"7/28/2007 3:00:00 AM","0","0","-114.1564","90","0","0","19.46733","19.46733","0.1408538","0.1408538","0","0","0","0.1408538","0","0","0.00000000000000002775558","0","0.1482671","0.1408538","0","0","1.315701","4.594323","0","0.1482671","-0.1482671","12.81621","87.74402","0.1006943","20","0.6815399","1.692976","69.86329","0.1549391","0","0","4.594323"
"7/28/2007 4:00:00 AM","0","0","-110.4714","90","0","0","19.46733","19.46733","0.4513049","0.4513049","0","0","0","0.4513049","0","0","0.00000000000000005551115","0","0.4750578","0.4513049","0","0","1.445388","4.46402","0","0.4750578","-0.4750578","12.29778","84.1947","0.1006943","20","0.6816763","1.692976","69.86329","0.4964353","0","0","4.46402"
"7/28/2007 5:00:00 AM","0","0","-109.0246","90","0","0","19.46733","19.46733","0.7227042","0.7227042","0","0","0","0.7227042","0","0","0","0","0.7607414","0.7227042","0","0","1.902658","4.040949","0","0.7607414","-0.7607414","11.46449","78.48975","0.1006943","20","0.6818128","1.692976","69.86329","0.7949747","0","0","4.040949"
"7/28/2007 6:00:00 AM","0.004028742","0","-109.0026","90","0","0","19.46733","19.46733","0.8089569","0.8089569","0","0","0","0.8089569","0","0","0","0","0.8515336","0.8089569","0","0","2.631449","3.348745","0","0.8515336","-0.8515336","10.53064","72.09629","0.1006943","20","0.6819492","1.692976","69.86329","0.8898526","0","0","3.348745"
"7/28/2007 7:00:00 AM","0.1355647","10.66422","-110.2115","78.18291","0.1441563","0.2729076","23.3662","19.46733","0.6251672","0.6251672","0","0","0","0.6251672","43.65353","0","0","0.2729076","0.6580707","0.6251672","0","0","3.434295","2.555154","0","0.3851632","-0.3851632","10.11081","69.22195","0.1006943","20","0.6820856","1.692976","69.86329","0.6876839","0.218326","0","2.828062"
"7/28/2007 8:00:00 AM","0.2939526","24.60492","-112.8591","64.11936","0.3016116","0.5607787","27.65418","19.46733","0.5241048","0.5241048","0","0","0","0.5241048","106.9974","0","0","0.5607787","0.5516893","0.5241048","0","0","3.739608","2.192227","0.00908946","0","0.00908946","10.11919","69.27932","0.1006935","20","0.682222","1.692976","69.86329","0.5765153","0.448623","0","2.753006"
"7/28/2007 9:00:00 AM","0.4946536","38.16814","-117.6715","50.32275","0.5064394","0.9191152","33.27878","19.46733","0.4088958","0.4088958","0","0","0","0.4088958","224.7798","0","0","0.9191152","0.4304166","0.4088958","0","0","3.669549","2.199508","0.4886986","0","0.4886986","10.56739","72.34785","0.1006498","20","0.6823584","1.692976","69.86329","0.4497854","0.7352922","0","3.118623"
"7/28/2007 10:00:00 AM","0.5121891","50.9095","-126.4323","37.1632","0.5182139","0.9391546","33.60372","19.46733","0.7076007","0.7076007","0","0","0","0.7076007","132.7238","0","0","0.9391546","0.7448428","0.7076007","0","0","3.22493","2.586736","0.1943118","0","0.1943118","10.74616","73.57178","0.1006324","20","0.6824948","1.692976","69.86329","0.7783607","0.7513236","0","3.52589"
"7/28/2007 11:00:00 AM","0.5161236","61.6566","-143.2927","25.70137","0.5197136","0.9417025","33.64512","19.46733","0.7927866","0.7927866","0","0","0","0.7927866","118.7839","0","0","0.9417025","0.8345122","0.7927866","0","0","3.082176","2.739975","0.1071903","0","0.1071903","10.84487","74.24759","0.1006228","20","0.6826313","1.692976","69.86329","0.8720653","0.753362","0","3.681677"
"7/28/2007 12:00:00 PM","0.5723003","67.33702","-173.9071","19.29836","0.5769522","1.038208","35.22735","19.46733","0.7874112","0.7874112","0","0","0","0.7874112","131.8508","0","0","1.038208","0.8288539","0.7874112","0","0","3.01088","2.824291","0.2093538","0","0.2093538","11.03745","75.56606","0.1006041","20","0.6827677","1.692976","69.86329","0.8661523","0.8305662","0","3.862498"
"7/28/2007 1:00:00 PM","0.1652591","64.32298","151.7982","22.74475","0.1652008","0.3120023","23.93752","19.46733","0.431424","0.431424","0","0","0","0.431424","72.31918","0","0.00000000000000005551115","0.3120023","0.4541305","0.431424","0","0","2.844606","2.98818","0","0.1421282","-0.1421282","10.88301","74.50871","0.1006041","20","0.6829041","1.692976","69.86329","0.4745664","0.2496018","0","3.300183"
"7/28/2007 2:00:00 PM","0.5185634","54.78327","130.8091","33.0899","0.5236906","0.9484546","33.75492","19.46733","0.5837029","0.5837029","0","0","0","0.5837029","162.4893","0","0","0.9484546","0.6144242","0.5837029","0","0","3.00807","2.856812","0.3340304","0","0.3340304","11.18986","76.60976","0.1005743","20","0.6830405","1.693245","69.8744","0.6420732","0.7587637","0","3.805267"
"7/28/2007 3:00:00 PM","0.225196","42.50911","119.9947","45.86916","0.2252786","0.4225598","25.57155","19.46733","0.5220988","0.5220988","0","0","0","0.5220988","80.93483","0","0.0000000000000001110223","0.4225598","0.5495777","0.5220988","0","0","2.715851","3.117339","0","0.1270179","-0.1270179","11.05187","75.665","0.1005743","20","0.6831769","1.693245","69.8744","0.5743087","0.3380479","0","3.539899"
"7/28/2007 4:00:00 PM","0.204517","29.14823","114.1542","59.51364","0.2051043","0.385608","25.02234","19.46733","0.4371025","0.4371025","0","0","0","0.4371025","88.21913","0","0","0.385608","0.4601079","0.4371025","0","0","2.865282","3.000439","0","0.07449985","-0.07449985","10.97099","75.11124","0.1005743","20","0.6833134","1.693245","69.8744","0.4808128","0.3084864","0","3.386047"
"7/28/2007 5:00:00 PM","0.1031462","15.3029","110.9059","73.51318","0.1035625","0.196958","22.2657","19.46733","0.8033478","0.8033478","0","0","0","0.8033478","24.51715","0","0","0.196958","0.8456293","0.8033478","0","0","2.938045","2.931729","0","0.6486713","-0.6486713","10.2615","70.25384","0.1005743","20","0.6834497","1.693245","69.8744","0.8836825","0.1575664","0","3.128686"
"7/28/2007 6:00:00 PM","0.0212764","1.230117","109.2642","87.65495","0.02459239","0.04718512","20.13065","19.46733","1.887313","1.887313","2.7","0","0.7880488","1.887313","2.500122","0","0","0.04718512","0","0","0.8126873","0.7720529","3.600776","2.322949","0.8192381","0","0.8192381","11.01022","75.37985","0.1007124","20","0.6835862","1.693245","69.8744","2.076044","0.0377481","2.7","2.370134"
"7/28/2007 7:00:00 PM","0","0","108.878","90","0","0","19.46733","19.46733","1.406184","1.406184","2.44971","0","0.7289864","1.406184","0","0","0","0","0","0","1.043525","0.9913492","2.841195","2.965075","0.9913492","0","0.9913492","11.9146","81.57289","0.1008806","20","0.6837226","1.694831","69.93986","1.546803","0","2.7","2.965075"
"7/28/2007 8:00:00 PM","0","0","109.8031","90","0","0","19.46733","19.46733","0.9022205","0.9022205","1.945746","0","0.6100632","0.9022205","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.036546","3.724626","0.9913492","0","0.9913492","12.81898","87.76471","0.1010485","20","0.683859","1.694831","69.93986","0.9924425","0","2.7","3.724626"
"7/28/2007 9:00:00 PM","0","0","112.5946","90","0","0","19.46733","19.46733","0.5456222","0.5456222","0","0","0","0.5456222","0","0","0.0000000000000001110223","0","0.5743392","0.5456222","0","0","1.28461","4.466378","0","0.5743392","-0.5743392","12.19141","83.46801","0.1010485","20","0.6839954","1.694831","69.93986","0.6001844","0","0","4.466378"
"7/28/2007 10:00:00 PM","0","0","118.9306","90","0","0","19.46733","19.46733","0.2711992","0.2711992","0","0","0","0.2711992","0","0","0.00000000000000005551115","0","0.2854729","0.2711992","0","0","1.946662","3.953532","0","0.2854729","-0.2854729","11.88063","81.34032","0.1010485","20","0.6841319","1.694831","69.93986","0.2983192","0","0","3.953532"
"7/28/2007 11:00:00 PM","0","0","134.0231","90","0","0","19.46733","19.46733","0.2056344","0.2056344","0","0","0","0.2056344","0","0","0.00000000000000002775558","0","0.2164572","0.2056344","0","0","2.219026","3.69642","0","0.2164572","-0.2164572","11.6452","79.72845","0.1010485","20","0.6842682","1.694831","69.93986","0.2261978","0","0","3.69642"
"7/29/2007 12:00:00 AM","0","0","171.3","90","0","0","19.46733","19.46733","0.1675389","0.1675389","0","0","0","0.1675389","0","0","0","0","0.1763567","0.1675389","0","0","2.410274","3.500248","0","0.1763567","-0.1763567","11.45349","78.41586","0.1010485","20","0.6844047","1.694831","69.93986","0.1842928","0","0","3.500248"
"7/29/2007 1:00:00 AM","0","0","-142.6892","90","0","0","19.46733","19.46733","0.1526441","0.1526441","0","0","0","0.1526441","0","0","0.00000000000000002775558","0","0.160678","0.1526441","0","0","2.562657","3.339616","0","0.160678","-0.160678","11.27885","77.22021","0.1010485","20","0.6845411","1.694831","69.93986","0.1679085","0","0","3.339616"
"7/29/2007 2:00:00 AM","0","0","-122.0865","90","0","0","19.46733","19.46733","0.118601","0.118601","0","0","0","0.118601","0","0","0.00000000000000001387779","0","0.1248431","0.118601","0","0","2.703056","3.192602","0","0.1248431","-0.1248431","11.14322","76.29165","0.1010485","20","0.6846775","1.694831","69.93986","0.1304611","0","0","3.192602"
"7/29/2007 3:00:00 AM","0","0","-113.8314","90","0","0","19.46733","19.46733","0.09953155","0.09953155","0","0","0","0.09953155","0","0","0.00000000000000001387779","0","0.10477","0.09953155","0","0","2.809739","3.077972","0","0.10477","-0.10477","11.02943","75.51258","0.1010485","20","0.6848139","1.694831","69.93986","0.1094847","0","0","3.077972"
"7/29/2007 4:00:00 AM","0","0","-110.197","90","0","0","19.46733","19.46733","0.3704188","0.3704188","0","0","0","0.3704188","0","0","0.00000000000000005551115","0","0.3899145","0.3704188","0","0","2.899788","2.981491","0","0.3899145","-0.3899145","10.60439","72.60255","0.1010485","20","0.6849504","1.694831","69.93986","0.4074607","0","0","2.981491"
"7/29/2007 5:00:00 AM","0","0","-108.7774","90","0","0","19.46733","19.46733","0.5151966","0.5151966","0","0","0","0.5151966","0","0","0","0","0.5423121","0.5151966","0","0","3.28582","2.618629","0","0.5423121","-0.5423121","10.01205","68.55032","0.1010485","20","0.6850868","1.699407","70.12866","0.5667162","0","0","2.618629"
"7/29/2007 6:00:00 AM","0.007448193","0","-108.7665","90","0","0","19.46733","19.46733","0.7454371","0.7454371","0","0","0","0.7454371","0","0","0.0000000000000001110223","0","0.7846706","0.7454371","0","0","3.811671","2.106736","0","0.7846706","-0.7846706","9.152282","62.67416","0.1010485","20","0.6852232","1.715849","70.80719","0.8199808","0","0","2.106736"
"7/29/2007 7:00:00 AM","0.1274495","10.69342","-109.9733","78.16702","0.1341792","0.2543063","23.09553","19.46733","0.6344565","0.6344565","0","0","0","0.6344565","40.08255","0","0.0000000000000001110223","0.2543063","0.6678489","0.6344565","0","0","4.579484","1.350921","0","0.4135426","-0.4135426","8.701345","59.58618","0.1010485","20","0.6853596","1.715849","70.80719","0.6979021","0.2034451","0","1.605227"
"7/29/2007 8:00:00 AM","0.3705102","24.65731","-112.6061","64.08099","0.3854957","0.7097495","29.95126","19.46733","0.6054826","0.6054826","0","0","0","0.6054826","117.2205","0","0","0.7097495","0.6373501","0.6054826","0","0","4.934058","0.9475313","0.07239939","0","0.07239939","8.768043","60.04292","0.1010421","20","0.685496","1.715849","70.80719","0.6660308","0.5677996","0","1.657281"
"7/29/2007 9:00:00 AM","0.5533348","38.24986","-117.3899","50.25629","0.5688097","1.024568","35.00202","19.46733","0.616037","0.616037","0","0","0","0.616037","166.316","0","0","1.024568","0.64846","0.616037","0","0","4.807687","1.007473","0.376108","0","0.376108","9.113397","62.40788","0.1010084","20","0.6856324","1.715849","70.80719","0.6776406","0.8196543","0","2.032041"
"7/29/2007 10:00:00 AM","0.673086","51.03228","-126.1125","37.0567","0.6876599","1.22074","38.29951","19.46733","0.6080073","0.6080073","0","0","0","0.6080073","200.7771","0","0","1.22074","0.6400077","0.6080073","0","0","4.457747","1.316309","0.580732","0","0.580732","9.645483","66.05157","0.1009565","20","0.6857688","1.715849","70.80719","0.668808","0.9765918","0","2.537049"
"7/29/2007 11:00:00 AM","0.8696075","61.83838","-142.9752","25.53253","0.8886414","1.538102","43.91714","19.46733","0.6535286","0.6535286","0","0","0","0.6535286","235.3534","0","0","1.538102","0.6879249","0.6535286","0","0","3.966852","1.78708","0.8501768","0","0.8501768","10.42223","71.37065","0.1008807","20","0.6859053","1.715849","70.80719","0.7188815","1.230481","0","3.325182"
"7/29/2007 12:00:00 PM","0.9079679","67.57125","-173.8349","19.06471","0.9269522","1.59653","44.99392","19.46733","0.7196691","0.7196691","0","0","0","0.7196691","221.8422","0","0","1.59653","0.7575464","0.7196691","0","0","3.274359","2.463315","0.8389832","0","0.8389832","11.18883","76.62032","0.1008059","20","0.6860417","1.715849","70.80719","0.791636","1.277224","0","4.059845"
"7/29/2007 1:00:00 PM","0.8162528","64.52764","151.5266","22.54917","0.8325191","1.45131","42.3432","19.46733","0.6868849","0.6868849","0","0","0","0.6868849","211.2887","0","0","1.45131","0.7230368","0.6868849","0","0","2.626174","3.117924","0.7282735","0","0.7282735","11.85506","81.18259","0.1007411","20","0.6861781","1.715849","70.80719","0.7555735","1.161048","0","4.569234"
"7/29/2007 2:00:00 PM","0.7167355","54.92531","130.482","32.96383","0.7317704","1.291946","39.52797","19.46733","0.451474","0.451474","0","0","0","0.451474","286.1618","0","0","1.291946","0.4752358","0.451474","0","0","2.086451","3.676487","0.8167104","0","0.8167104","12.60149","86.29409","0.1006685","20","0.6863145","1.715849","70.80719","0.4966214","1.033557","0","4.968433"
"7/29/2007 3:00:00 PM","0.5852395","42.60483","119.7021","45.78909","0.5996403","1.076059","35.85567","19.46733","0.5967323","0.5967323","0","0","0","0.5967323","180.3252","0","0","1.076059","0.6281393","0.5967323","0","0","1.474924","4.290885","0.4479197","0","0.4479197","13.01247","89.10844","0.1006288","20","0.686451","1.715849","70.80719","0.6564055","0.8608471","0","5.366944"
"7/29/2007 4:00:00 PM","0.2650265","29.21162","113.894","59.46461","0.267462","0.4992551","26.72156","19.46733","0.5922605","0.5922605","0","0","0","0.5922605","84.29654","0","0","0.4992551","0.6234322","0.5922605","0","0","1.177834","4.624022","0","0.124177","-0.124177","12.87757","88.18465","0.1006288","20","0.6865873","1.715849","70.80719","0.6514866","0.3994041","0","5.123276"
"7/29/2007 5:00:00 PM","0.1910442","15.34157","110.6646","73.48798","0.1991613","0.3746892","24.86065","19.46733","1.022493","1.022493","1.71748","0","0.556198","1.022493","36.64466","-0.0000000000000001110223","0","0.3746892","0","0","0.6949866","0.6602373","1.354428","4.515073","1.034926","0","1.034926","13.82127","94.64728","0.100792","20","0.6867238","1.716085","70.8169","1.124743","0.2997513","2.7","4.889762"
"7/29/2007 6:00:00 PM","0.02644102","1.247734","109.0289","87.6505","0.03505236","0.06717639","20.413","19.46733","1.652759","1.652759","2.076183","0","0.6408432","1.652759","4.064499","0","0","0.06717639","0","0","0.4234238","0.4022526","0.5128857","5.268966","0.469429","0","0.469429","14.25189","97.59612","0.1008694","20","0.6868602","1.716085","70.8169","1.818035","0.05374111","2.7","5.336142"
"7/29/2007 7:00:00 PM","0","0","108.636","90","0","0","19.46733","19.46733","1.418617","1.418617","1.625865","0","0.5345792","1.418617","0","0","0","0","0","0","0.2072479","0.1968856","0.1968856","5.60656","0.1968856","0","0.1968856","14.43302","98.83651","0.1009026","20","0.6869966","1.716085","70.8169","1.560479","0","2.7","5.60656"
"7/29/2007 8:00:00 PM","0","0","109.5395","90","0","0","19.46733","19.46733","0.973664","0.973664","1.066477","0","0.4025772","0.973664","0","0","0","0","0","0","0.09281302","0.08817238","0.08817238","5.747366","0.08817238","0","0.08817238","14.51423","99.39265","0.1009175","20","0.687133","1.716085","70.8169","1.07103","0","2.7","5.747366"
"7/29/2007 9:00:00 PM","0","0","112.289","90","0","0","19.46733","19.46733","0.7353296","0.7353296","0","0","0","0.7353296","0","0","0.0000000000000001110223","0","0.7740312","0.7353296","0","0","0.04600517","5.810267","0","0.7740312","-0.7740312","13.66624","93.58564","0.1009175","20","0.6872694","1.716085","70.8169","0.8088625","0","0","5.810267"
"7/29/2007 10:00:00 PM","0","0","118.5527","90","0","0","19.46733","19.46733","0.3226244","0.3226244","0","0","0","0.3226244","0","0","0","0","0.3396047","0.3226244","0","0","0.817677","5.146441","0","0.3396047","-0.3396047","13.29628","91.05218","0.1009175","20","0.6874059","1.716085","70.8169","0.3548869","0","0","5.146441"
"7/29/2007 11:00:00 PM","0","0","133.5643","90","0","0","19.46733","19.46733","0.2287893","0.2287893","0","0","0","0.2287893","0","0","0.00000000000000002775558","0","0.2408308","0.2287893","0","0","1.097915","4.851953","0","0.2408308","-0.2408308","13.03426","89.25786","0.1009175","20","0.6875423","1.716085","70.8169","0.2516682","0","0","4.851953"
"7/30/2007 12:00:00 AM","0","0","171.1604","90","0","0","19.46733","19.46733","0.117006","0.117006","0","0","0","0.117006","0","0","0.00000000000000001387779","0","0.1231642","0.117006","0","0","1.291588","4.641591","0","0.1231642","-0.1231642","12.90046","88.3416","0.1009175","20","0.6876787","1.716085","70.8169","0.1287066","0","0","4.641591"
"7/30/2007 1:00:00 AM","0","0","-142.2255","90","0","0","19.46733","19.46733","0.1466098","0.1466098","0","0","0","0.1466098","0","0","0","0","0.1543261","0.1466098","0","0","1.380159","4.533597","0","0.1543261","-0.1543261","12.73274","87.19306","0.1009175","20","0.6878151","1.716085","70.8169","0.1612708","0","0","4.533597"
"7/30/2007 2:00:00 AM","0","0","-121.6656","90","0","0","19.46733","19.46733","0.1153738","0.1153738","0","0","0","0.1153738","0","0","0.00000000000000001387779","0","0.1214461","0.1153738","0","0","1.512424","4.39768","0","0.1214461","-0.1214461","12.60081","86.2896","0.1009175","20","0.6879515","1.716085","70.8169","0.1269112","0","0","4.39768"
"7/30/2007 3:00:00 AM","0","0","-113.4971","90","0","0","19.46733","19.46733","0.1184244","0.1184244","0","0","0","0.1184244","0","0","0.00000000000000001387779","0","0.1246572","0.1184244","0","0","1.614213","4.290337","0","0.1246572","-0.1246572","12.46538","85.36222","0.1009175","20","0.6880879","1.716085","70.8169","0.1302668","0","0","4.290337"
