sep=,
"7/30/2007 4:00:00 AM","0","0","-109.9155","90","0","0","19.46733","19.46733","0.3465386","0.3465386","0","0","0","0.3465386","0","0","0.00000000000000005551115","0","0.3647774","0.3465386","0","0","1.722556","4.17976","0","0.3647774","-0.3647774","12.06787","82.64009","0.1009175","20","0.6882244","1.716085","70.8169","0.3811924","0","0","4.17976"
"7/30/2007 5:00:00 AM","0","0","-108.5242","90","0","0","19.46733","19.46733","0.7399911","0.7399911","0","0","0","0.7399911","0","0","0.0000000000000001110223","0","0.7789381","0.7399911","0","0","2.073062","3.852894","0","0.7789381","-0.7789381","11.21444","76.79588","0.1009175","20","0.6883608","1.716085","70.8169","0.8139902","0","0","3.852894"
"7/30/2007 6:00:00 AM","0.006360594","0","-108.5249","90","0","0","19.46733","19.46733","0.6967299","0.6967299","0","0","0","0.6967299","0","0","0","0","0.7333999","0.6967299","0","0","2.832622","3.139585","0","0.7333999","-0.7333999","10.41139","71.29662","0.1009175","20","0.6884972","1.716085","70.8169","0.7664029","0","0","3.139585"
"7/30/2007 7:00:00 AM","0.1192517","10.72556","-109.7297","78.14851","0.1243051","0.2358552","22.82778","19.46733","0.7023174","0.7023174","0","0","0","0.7023174","33.58242","0","0","0.2358552","0.7392815","0.7023174","0","0","3.516183","2.453986","0","0.5034263","-0.5034263","9.861804","67.53308","0.1009175","20","0.6886336","1.716085","70.8169","0.7725492","0.1886841","0","2.689841"
"7/30/2007 8:00:00 AM","0.371299","24.71291","-112.3475","64.03976","0.3861038","0.7108182","29.96794","19.46733","0.4512608","0.4512608","0","0","0","0.4512608","157.5183","0","0","0.7108182","0.4750113","0.4512608","0","0","3.956034","1.976736","0.2358069","0","0.2358069","10.07866","69.01807","0.1008965","20","0.6887701","1.716085","70.8169","0.4963869","0.5686546","0","2.687554"
"7/30/2007 9:00:00 AM","0.6501887","38.33512","-117.1021","50.18666","0.6700985","1.192149","37.81113","19.46733","0.4961535","0.4961535","0","0","0","0.4961535","240.2782","0","0","1.192149","0.5222669","0.4961535","0","0","3.680958","2.165826","0.6698821","0","0.6698821","10.69184","73.21714","0.1008371","20","0.6889064","1.716085","70.8169","0.5457689","0.9537192","0","3.357975"
"7/30/2007 10:00:00 AM","0.681812","51.15916","-125.7853","36.94655","0.6966021","1.235245","38.54834","19.46733","0.447657","0.447657","0","0","0","0.447657","275.9356","0","0","1.235245","0.4712179","0.447657","0","0","3.09386","2.695005","0.7640272","0","0.7640272","11.39051","78.00159","0.1007693","20","0.6890429","1.716085","70.8169","0.4924227","0.9881961","0","3.93025"
"7/30/2007 11:00:00 AM","0.5588648","62.02527","-142.6502","25.35898","0.5638138","1.016184","34.8638","19.46733","0.4681391","0.4681391","0","0","0","0.4681391","217.0689","0","0","1.016184","0.4927779","0.4681391","0","0","2.482095","3.288036","0.5234064","0","0.5234064","11.87037","81.28761","0.100723","20","0.6891793","1.716085","70.8169","0.514953","0.8129475","0","4.30422"
"7/30/2007 12:00:00 PM","0.513703","67.81129","-173.7658","18.82522","0.516366","0.9360136","33.55271","19.46733","0.9455801","0.9455801","1.75732","0","0.5655994","0.9455801","98.9883","0","0","0.9360136","0","0","0.8117402","0.7711532","2.101134","3.689218","1.707167","0","1.707167","13.41625","91.87373","0.1008357","20","0.6893157","1.716085","70.8169","1.040138","0.7488109","2.7","4.625231"
"7/30/2007 1:00:00 PM","0.5077217","64.7354","151.2393","22.3511","0.5105498","0.9261177","33.39219","19.46733","0.399963","0.399963","0","0","0","0.399963","231.5508","0","0","0.9261177","0.4210137","0.399963","0","0","0.7486194","4.947766","0.505104","0","0.505104","13.87941","95.04545","0.1007911","20","0.6894521","1.716085","70.8169","0.4399593","0.7408942","0","5.873884"
"7/30/2007 2:00:00 PM","0.4064741","55.06783","130.1422","32.83796","0.4079308","0.7490716","30.56712","19.46733","0.4096112","0.4096112","0","0","0","0.4096112","182.8738","0","0","0.7490716","0.4311697","0.4096112","0","0","0.4582037","5.314773","0.3179019","0","0.3179019","14.1715","97.04567","0.100763","20","0.6895885","1.716085","70.8169","0.4505723","0.5992573","0","6.063845"
"7/30/2007 3:00:00 PM","0.3786832","42.69979","119.4002","45.7103","0.3814367","0.7026118","29.8399","19.46733","0.4717447","0.4717447","0","0","0","0.4717447","148.939","0","0","0.7026118","0.4965734","0.4717447","0","0","0.2712796","5.543835","0.2060384","0","0.2060384","14.36104","98.3436","0.1007448","20","0.6897249","1.716085","70.8169","0.5189192","0.5620894","0","6.246447"
"7/30/2007 4:00:00 PM","0.1722566","29.27362","113.6265","59.41739","0.1724292","0.3253866","24.13388","19.46733","0.6237055","0.6237055","0","0","0","0.6237055","52.16992","0","0","0.3253866","0.6565321","0.6237055","0","0","0.1474797","5.691484","0","0.3311455","-0.3311455","14.00034","95.87351","0.1007448","20","0.6898614","1.716085","70.8169","0.686076","0.2603093","0","6.016871"
"7/30/2007 5:00:00 PM","0.1030058","15.37847","110.4172","73.46491","0.1033951","0.1966433","22.26117","19.46733","0.8666235","0.8666235","0","0","0","0.8666235","22.69074","0","0.0000000000000001110223","0.1966433","0.9122353","0.8666235","0","0","0.4962294","5.409824","0","0.7155919","-0.7155919","13.21697","90.50903","0.1007448","20","0.6899978","1.716085","70.8169","0.9532858","0.1573146","0","5.606468"
"7/30/2007 6:00:00 PM","0.02080843","1.263297","108.7879","87.64844","0.0235123","0.04511818","20.1015","19.46733","1.857299","1.857299","2.7","0","0.7880488","1.857299","2.429237","0","0","0.04511818","0","0","0.8427014","0.8005663","1.185341","4.788424","0.8456845","0","0.8456845","13.98964","95.80028","0.1008855","20","0.6901342","1.716085","70.8169","2.043029","0.03609454","2.7","4.833543"
"7/30/2007 7:00:00 PM","0","0","108.3883","90","0","0","19.46733","19.46733","1.175193","1.175193","1.629731","0","0.5354913","1.175193","0","0","0","0","0","0","0.4545372","0.4318103","0.4318103","5.401429","0.4318103","0","0.4318103","14.38591","98.51584","0.1009578","20","0.6902706","1.718036","70.89742","1.292713","0","2.7","5.401429"
"7/30/2007 8:00:00 PM","0","0","109.2699","90","0","0","19.46733","19.46733","0.5597078","0.5597078","0","0","0","0.5597078","0","0","0","0","0.5891662","0.5597078","0","0","0.1124246","5.710904","0","0.5891662","-0.5891662","13.742","94.10632","0.1009578","20","0.690407","1.718036","70.89742","0.6156786","0","0","5.710904"
"7/30/2007 9:00:00 PM","0","0","111.9762","90","0","0","19.46733","19.46733","0.6239167","0.6239167","0","0","0","0.6239167","0","0","0.0000000000000001110223","0","0.6567544","0.6239167","0","0","0.7245622","5.206481","0","0.6567544","-0.6567544","13.02359","89.1866","0.1009578","20","0.6905435","1.718036","70.89742","0.6863084","0","0","5.206481"
"7/30/2007 10:00:00 PM","0","0","118.1657","90","0","0","19.46733","19.46733","0.3914748","0.3914748","0","0","0","0.3914748","0","0","0.00000000000000005551115","0","0.4120788","0.3914748","0","0","1.341676","4.633105","0","0.4120788","-0.4120788","12.57426","86.10954","0.1009578","20","0.6906798","1.718036","70.89742","0.4306223","0","0","4.633105"
"7/30/2007 11:00:00 PM","0","0","133.0926","90","0","0","19.46733","19.46733","0.2036699","0.2036699","0","0","0","0.2036699","0","0","0.00000000000000002775558","0","0.2143894","0.2036699","0","0","1.690492","4.268807","0","0.2143894","-0.2143894","12.34109","84.51273","0.1009578","20","0.6908163","1.718036","70.89742","0.2240369","0","0","4.268807"
"7/31/2007 12:00:00 AM","0","0","171.0223","90","0","0","19.46733","19.46733","0.1402046","0.1402046","0","0","0","0.1402046","0","0","0","0","0.1475838","0.1402046","0","0","1.852051","4.078036","0","0.1475838","-0.1475838","12.18071","83.41444","0.1009578","20","0.6909527","1.718036","70.89742","0.154225","0","0","4.078036"
"7/31/2007 1:00:00 AM","0","0","-141.7369","90","0","0","19.46733","19.46733","0.1106242","0.1106242","0","0","0","0.1106242","0","0","0","0","0.1164465","0.1106242","0","0","1.965433","3.94614","0","0.1164465","-0.1164465","12.05421","82.54822","0.1009578","20","0.6910891","1.718036","70.89742","0.1216866","0","0","3.94614"
"7/31/2007 2:00:00 AM","0","0","-121.2303","90","0","0","19.46733","19.46733","0.1317727","0.1317727","0","0","0","0.1317727","0","0","0","0","0.1387081","0.1317727","0","0","2.059143","3.841721","0","0.1387081","-0.1387081","11.9035","81.5161","0.1009578","20","0.6912255","1.718036","70.89742","0.14495","0","0","3.841721"
"7/31/2007 3:00:00 AM","0","0","-113.1535","90","0","0","19.46733","19.46733","0.1642982","0.1642982","0","0","0","0.1642982","0","0","0.00000000000000002775558","0","0.1729455","0.1642982","0","0","2.181625","3.716851","0","0.1729455","-0.1729455","11.7155","80.22866","0.1009578","20","0.691362","1.718036","70.89742","0.180728","0","0","3.716851"
"7/31/2007 4:00:00 AM","0","0","-109.6269","90","0","0","19.46733","19.46733","0.3977139","0.3977139","0","0","0","0.3977139","0","0","0.00000000000000005551115","0","0.4186462","0.3977139","0","0","2.339334","3.560403","0","0.4186462","-0.4186462","11.25897","77.10229","0.1009578","20","0.6914984","1.718036","70.89742","0.4374853","0","0","3.560403"
"7/31/2007 5:00:00 AM","0","0","-108.2651","90","0","0","19.46733","19.46733","0.2515442","0.2515442","0","0","0","0.2515442","0","0","0","0","0.2647834","0.2515442","0","0","2.745311","3.177308","0","0.2647834","-0.2647834","10.97079","75.12886","0.1009578","20","0.6916348","1.718036","70.89742","0.2766987","0","0","3.177308"
"7/31/2007 6:00:00 AM","0.003063857","0","-108.2778","90","0","0","19.46733","19.46733","0.5617526","0.5617526","0","0","0","0.5617526","0","0","0","0","0.5913185","0.5617526","0","0","2.976002","2.933168","0","0.5913185","-0.5913185","10.32452","70.7031","0.1009578","20","0.6917712","1.718036","70.89742","0.6179278","0","0","2.933168"
"7/31/2007 7:00:00 AM","0.1000905","10.76066","-109.4809","78.12738","0.1023298","0.1946406","22.23232","19.46733","0.6178215","0.6178215","0","0","0","0.6178215","31.50434","0","0","0.1946406","0.6503384","0.6178215","0","0","3.551779","2.379107","0","0.4556978","-0.4556978","9.827341","67.30362","0.1009578","20","0.6919076","1.725638","71.21114","0.6796036","0.1557125","0","2.573748"
"7/31/2007 8:00:00 AM","0.1292511","24.77169","-112.0833","63.99569","0.1293276","0.2452457","22.96396","19.46733","0.4078875","0.4078875","0","0","0","0.4078875","60.12581","0","0.00000000000000005551115","0.2452457","0.4293553","0.4078875","0","0","3.965643","1.947236","0","0.1841096","-0.1841096","9.627175","65.93276","0.1009578","20","0.692044","1.725638","71.21114","0.4486762","0.1961965","0","2.192482"
"7/31/2007 9:00:00 AM","0.2111144","38.4239","-116.808","50.11391","0.2112163","0.3968215","25.18867","19.46733","0.6930818","0.6930818","0","0","0","0.6930818","57.25464","0","0","0.3968215","0.7295598","0.6930818","0","0","4.10092","1.771649","0","0.3327383","-0.3327383","9.264729","63.4505","0.1009578","20","0.6921805","1.725638","71.21114","0.76239","0.3174572","0","2.16847"
"7/31/2007 10:00:00 AM","0.314612","51.29008","-125.4508","36.8328","0.3149834","0.5847312","28.01976","19.46733","0.6654185","0.6654185","0","0","0","0.6654185","87.8742","0","0","0.5847312","0.7004405","0.6654185","0","0","4.415574","1.451498","0","0.1157093","-0.1157093","9.139038","62.5897","0.1009578","20","0.6923169","1.725638","71.21114","0.7319604","0.467785","0","2.036229"
"7/31/2007 11:00:00 AM","0.1563798","62.21722","-142.3177","25.18083","0.1563215","0.2955304","23.6964","19.46733","0.4456034","0.4456034","0","0","0","0.4456034","66.3214","0","0","0.2955304","0.4690562","0.4456034","0","0","4.498631","1.339812","0","0.1735258","-0.1735258","8.950405","61.29783","0.1009578","20","0.6924533","1.725638","71.21114","0.4901637","0.2364243","0","1.635342"
"7/31/2007 12:00:00 PM","0.3428078","68.05708","-173.7002","18.57998","0.3429546","0.6345835","28.78521","19.46733","0.8886254","0.8886254","0","0","0","0.8886254","71.41181","0","0","0.6345835","0.9353952","0.8886254","0","0","4.658834","1.171553","0","0.3008116","-0.3008116","8.62287","59.06052","0.1009578","20","0.6925897","1.73538","71.61315","0.977488","0.5076668","0","1.806137"
"7/31/2007 1:00:00 PM","0.3222841","64.94608","150.9359","22.15074","0.3223789","0.5979452","28.22205","19.46733","0.7467629","0.7467629","0","0","0","0.7467629","80.07163","0","0","0.5979452","0.7860662","0.7467629","0","0","4.939358","0.8782501","0","0.1881209","-0.1881209","8.418333","57.65959","0.1009578","20","0.6927261","1.73538","71.61315","0.8214391","0.4783562","0","1.476195"
"7/31/2007 2:00:00 PM","0.5472369","55.21066","129.7896","32.71249","0.5532864","0.9984825","34.57266","19.46733","0.3430888","0.3430888","0","0","0","0.3430888","291.0274","0","0","0.9984825","0.3611461","0.3430888","0","0","4.939358","0.6934893","0.6373364","0","0.6373364","9.00193","61.65682","0.1009015","20","0.6928626","1.73538","71.61315","0.3773977","0.798786","0","1.691972"
"7/31/2007 3:00:00 PM","0.3920718","42.79388","119.0892","45.63292","0.3952586","0.7268879","30.21918","19.46733","0.4005346","0.4005346","0","0","0","0.4005346","181.4795","0","0","0.7268879","0.4216153","0.4005346","0","0","4.529054","1.218266","0.3052726","0","0.3052726","9.282454","63.57821","0.1008746","20","0.6929989","1.73538","71.61315","0.440588","0.5815104","0","1.945153"
"7/31/2007 4:00:00 PM","0.08424217","29.33413","113.3519","59.37207","0.0842289","0.160537","21.74228","19.46733","0.3642701","0.3642701","0","0","0","0.3642701","44.07087","0","0.00000000000000005551115","0.160537","0.3834422","0.3642701","0","0","4.293098","1.467892","0","0.2229052","-0.2229052","9.039989","61.91749","0.1008746","20","0.6931354","1.73538","71.61315","0.4006971","0.1284296","0","1.628429"
"7/31/2007 5:00:00 PM","0.114025","15.41353","110.1635","73.44405","0.1147086","0.2178824","22.56767","19.46733","0.53746","0.53746","0","0","0","0.53746","40.53926","0.0000000000000001110223","0","0.2178824","0.5657474","0.53746","0","0","4.559255","1.252232","0","0.347865","-0.347865","8.660991","59.32162","0.1008746","20","0.6932718","1.73538","71.61315","0.591206","0.1743059","0","1.470115"
"7/31/2007 6:00:00 PM","0.02709289","1.276766","108.5412","87.64881","0.03590745","0.06880859","20.43609","19.46733","1.53452","1.53452","2.515042","0","0.7444032","1.53452","4.484047","-0.0000000000000001110223","0","0.06880859","0","0","0.9805224","0.9314963","4.919725","0.9125843","1.000305","0","1.000305","9.573452","65.57204","0.1010402","20","0.6934082","1.736447","71.65719","1.687972","0.05504687","2.7","0.9813929"
"7/31/2007 7:00:00 PM","0","0","108.135","90","0","0","19.46733","19.46733","1.067742","1.067742","2.111268","0","0.6491223","1.067742","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.0087","1.725111","0.9913492","0","0.9913492","10.47783","71.76646","0.1012057","20","0.6935446","1.736447","71.65719","1.174516","0","2.7","1.725111"
"7/31/2007 8:00:00 PM","0","0","108.9942","90","0","0","19.46733","19.46733","0.952019","0.952019","1.995544","0","0.6218144","0.952019","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.206043","2.512581","0.9913492","0","0.9913492","11.38221","77.96086","0.1013709","20","0.6936811","1.736447","71.65719","1.047221","0","2.7","2.512581"
"7/31/2007 9:00:00 PM","0","0","111.6565","90","0","0","19.46733","19.46733","0.6668185","0.6668185","1.710344","0","0.5545141","0.6668185","0","0","0","0","0","0","1.043525","0.9913492","2.443259","3.282346","0.9913492","0","0.9913492","12.28658","84.15527","0.1015339","20","0.6938174","1.736447","71.65719","0.7335003","0","2.7","3.282346"
"7/31/2007 10:00:00 PM","0","0","117.7696","90","0","0","19.46733","19.46733","0.3459437","0.3459437","0","0","0","0.3459437","0","0","0.00000000000000005551115","0","0.3641512","0.3459437","0","0","1.70092","4.034408","0","0.3641512","-0.3641512","11.88976","81.43726","0.1015339","20","0.6939539","1.736447","71.65719","0.380538","0","0","4.034408"
"7/31/2007 11:00:00 PM","0","0","132.6079","90","0","0","19.46733","19.46733","0.3138021","0.3138021","0","0","0","0.3138021","0","0","0.00000000000000005551115","0","0.330318","0.3138021","0","0","2.160314","3.706595","0","0.330318","-0.330318","11.52996","78.97286","0.1015339","20","0.6940903","1.736447","71.65719","0.3451823","0","0","3.706595"
"8/1/2007 12:00:00 AM","0","0","170.8858","90","0","0","19.95751","19.95751","0.184559","0.184559","0","0","0","0.184559","0","0","0","0","0.1942726","0.184559","0","0","2.497648","3.406423","0","0.1942726","-0.1942726","11.31872","77.52599","0.1015339","20","0.6942267","1.736447","71.65719","0.2030149","0","0","3.406423"
"8/1/2007 1:00:00 AM","0","0","-141.2227","90","0","0","19.95751","19.95751","0.10385","0.10385","0","0","0","0.10385","0","0","0.00000000000000001387779","0","0.1093158","0.10385","0","0","2.670031","3.228883","0","0.1093158","-0.1093158","11.19998","76.71273","0.1015339","20","0.6943631","1.736447","71.65719","0.114235","0","0","3.228883"
"8/1/2007 2:00:00 AM","0","0","-120.7806","90","0","0","19.95751","19.95751","0.1001536","0.1001536","0","0","0","0.1001536","0","0","0","0","0.1054248","0.1001536","0","0","2.757564","3.128667","0","0.1054248","-0.1054248","11.08548","75.92845","0.1015339","20","0.6944996","1.736447","71.65719","0.110169","0","0","3.128667"
"8/1/2007 3:00:00 AM","0","0","-112.8006","90","0","0","19.95751","19.95751","0.1333337","0.1333337","0","0","0","0.1333337","0","0","0","0","0.1403513","0.1333337","0","0","2.848295","3.031734","0","0.1403513","-0.1403513","10.93297","74.88389","0.1015339","20","0.694636","1.736447","71.65719","0.1466671","0","0","3.031734"
"8/1/2007 4:00:00 AM","0","0","-109.3314","90","0","0","19.95751","19.95751","0.2953384","0.2953384","0","0","0","0.2953384","0","0","0.00000000000000005551115","0","0.3108825","0.2953384","0","0","2.977509","2.90219","0","0.3108825","-0.3108825","10.59443","72.56507","0.1015339","20","0.6947724","1.736447","71.65719","0.3248722","0","0","2.90219"
"8/1/2007 5:00:00 AM","0","0","-108.0001","90","0","0","19.95751","19.95751","0.563392","0.563392","0","0","0","0.563392","0","0","0","0","0.5930442","0.563392","0","0","3.280541","2.612817","0","0.5930442","-0.5930442","9.946248","68.12546","0.1015339","20","0.6949088","1.736447","71.65719","0.6197312","0","0","2.612817"
"8/1/2007 6:00:00 AM","0.00152485","0","-108.0254","90","0","0","19.95751","19.95751","0.5819359","0.5819359","0","0","0","0.5819359","0","0","0","0","0.6125641","0.5819359","0","0","3.865885","2.051861","0","0.6125641","-0.6125641","9.276565","63.53855","0.1015339","20","0.6950452","1.736447","71.65719","0.6401295","0","0","2.051861"
"8/1/2007 7:00:00 AM","0.07747484","10.79873","-109.2267","78.1036","0.0780351","0.1485325","22.06575","19.95751","0.6354241","0.6354241","0","0","0","0.6354241","23.37534","0","0","0.1485325","0.6688675","0.6354241","0","0","4.45066","1.462741","0","0.520335","-0.520335","8.708392","59.64693","0.1015339","20","0.6951816","1.736447","71.65719","0.6989665","0.118826","0","1.611273"
"8/1/2007 8:00:00 AM","0.1519854","24.83364","-111.8136","63.94878","0.1522005","0.2872828","24.07641","19.95751","0.7510448","0.7510448","0","0","0","0.7510448","38.25108","0","0.0000000000000001110223","0.2872828","0.7905734","0.7510448","0","0","4.931797","0.9553087","0","0.5032907","-0.5032907","8.158953","55.88733","0.1015339","20","0.695318","1.74296","71.92594","0.8261492","0.2298262","0","1.242592"
"8/1/2007 9:00:00 AM","0.2569612","38.51614","-116.5078","50.03807","0.2574264","0.4800765","26.94084","19.95751","0.4318728","0.4318728","0","0","0","0.4318728","111.1616","0","0","0.4800765","0.4546029","0.4318728","0","0","4.939382","0.4584231","0.02547354","0","0.02547354","8.182431","56.04816","0.1015316","20","0.6954545","1.74296","71.92594","0.47506","0.3840612","0","0.9384996"
"8/1/2007 10:00:00 AM","0.2025971","51.42499","-125.109","36.71553","0.2025679","0.380162","25.44578","19.95751","0.3876648","0.3876648","0","0","0","0.3876648","98.06462","0","0","0.380162","0.4080682","0.3876648","0","0","4.939382","0.4798094","0","0.02790619","-0.02790619","8.152152","55.84077","0.1015316","20","0.6955909","1.743002","71.9277","0.4264313","0.3041296","0","0.8599715"
"8/1/2007 11:00:00 AM","0.1503387","62.41413","-141.9774","24.99815","0.1502799","0.2837194","24.02425","19.95751","0.6342511","0.6342511","1.677777","0","0.546829","0.6342511","44.73298","0.0000000000000002220446","0","0.2837194","0","0","1.043525","0.9913492","4.939383","0.4522297","1.275069","0","1.275069","9.311916","63.78495","0.1016613","20","0.6957273","1.743002","71.9277","0.6976762","0.2269755","2.7","0.7359491"
"8/1/2007 12:00:00 PM","0.1325616","68.30856","-173.6381","18.32903","0.1325013","0.2506594","23.54169","19.95751","0.9010475","0.9010475","1.805238","0","0.5769067","0.9010475","27.81867","0","0","0.2506594","0","0","0.9041901","0.8589805","4.19134","1.494533","1.10964","0","1.10964","10.32295","70.71037","0.1018361","20","0.6958637","1.743002","71.9277","0.9911523","0.2005275","2.7","1.745193"
"8/1/2007 1:00:00 PM","0.2951665","65.15954","150.616","21.94829","0.2951735","0.5480683","27.97175","19.95751","0.7091717","0.7091717","1.700149","0","0.5521085","0.7091717","77.28288","0","0","0.5480683","0","0","0.9909778","0.941429","3.310195","2.379416","1.489497","0","1.489497","11.67475","79.96992","0.1019516","20","0.6960002","1.743002","71.9277","0.7800888","0.4384546","2.7","2.927485"
"8/1/2007 2:00:00 PM","0.1703976","55.35364","129.4241","32.58759","0.1703484","0.3208742","24.56944","19.95751","0.5911487","0.5911487","1.634674","0","0.5366579","0.5911487","54.27978","0.0000000000000002220446","0","0.3208742","0","0","1.043525","0.9913492","2.146903","3.527966","1.312223","0","1.312223","12.86785","88.14243","0.1020667","20","0.6961365","1.743002","71.9277","0.6502636","0.2566994","2.7","3.848841"
"8/1/2007 3:00:00 PM","0.1907162","42.88695","118.769","45.55708","0.1907141","0.3584017","25.12322","19.95751","0.3162987","0.3162987","0","0","0","0.3162987","113.3111","0","0","0.3584017","0.332946","0.3162987","0","0","1.183156","4.508814","0.02545567","0","0.02545567","12.89131","88.30314","0.1020645","20","0.696273","1.743002","71.9277","0.3479286","0.2867213","0","4.867216"
"8/1/2007 4:00:00 PM","0.1006272","29.39307","113.0701","59.32875","0.1006223","0.1910391","22.67738","19.95751","0.4515795","0.4515795","0","0","0","0.4515795","42.30463","0","0","0.1910391","0.4753469","0.4515795","0","0","1.287331","4.527793","0","0.2843078","-0.2843078","12.58181","86.18312","0.1020645","20","0.6964094","1.743002","71.9277","0.4967375","0.1528313","0","4.718832"
"8/1/2007 5:00:00 PM","0.07232224","15.44668","109.9038","73.42545","0.07238733","0.1378699","21.91292","19.95751","0.9738042","0.9738042","1.890639","0","0.5970593","0.9738042","14.15786","0","0","0.1378699","0","0","0.9168347","0.870993","1.613225","4.27647","1.008863","0","1.008863","13.50199","92.48672","0.1022274","20","0.6965458","1.743538","71.9498","1.071185","0.1102959","2.7","4.41434"
"8/1/2007 6:00:00 PM","0.03091754","1.288103","108.2888","87.65164","0.04509986","0.08616059","21.17504","19.95751","1.25163","1.25163","1.903957","0","0.600202","1.25163","6.883871","0","0","0.08616059","0","0","0.6523271","0.6197107","0.7728207","5.017635","0.7058713","0","0.7058713","14.14788","96.91093","0.1023415","20","0.6966822","1.743538","71.9498","1.376793","0.06892847","2.7","5.103796"
"8/1/2007 7:00:00 PM","0","0","107.876","90","0","0","19.95751","19.95751","0.9601339","0.9601339","1.230337","0","0.4412441","0.9601339","0","0","0","0","0","0","0.2702027","0.2566926","0.2566926","5.526892","0.2566926","0","0.2566926","14.38388","98.52753","0.1023837","20","0.6968186","1.743538","71.9498","1.056147","0","2.7","5.526892"
"8/1/2007 8:00:00 PM","0","0","108.7126","90","0","0","19.95751","19.95751","0.5398653","0.5398653","0","0","0","0.5398653","0","0","0","0","0.5682793","0.5398653","0","0","0.111585","5.710721","0","0.5682793","-0.5682793","13.76297","94.27438","0.1023837","20","0.6969551","1.743538","71.9498","0.5938518","0","0","5.710721"
"8/1/2007 9:00:00 PM","0","0","111.3298","90","0","0","19.95751","19.95751","0.3601273","0.3601273","0","0","0","0.3601273","0","0","0.00000000000000005551115","0","0.3790814","0.3601273","0","0","0.7027248","5.224493","0","0.3790814","-0.3790814","13.34979","91.44418","0.1023837","20","0.6970915","1.743538","71.9498","0.3961401","0","0","5.224493"
"8/1/2007 10:00:00 PM","0","0","117.3644","90","0","0","19.95751","19.95751","0.2572968","0.2572968","0","0","0","0.2572968","0","0","0","0","0.2708387","0.2572968","0","0","1.044581","4.896315","0","0.2708387","-0.2708387","13.05501","89.42493","0.1023837","20","0.6972279","1.743538","71.9498","0.2830265","0","0","4.896315"
"8/1/2007 11:00:00 PM","0","0","132.1097","90","0","0","19.95751","19.95751","0.2862393","0.2862393","0","0","0","0.2862393","0","0","0.00000000000000005551115","0","0.3013045","0.2862393","0","0","1.272628","4.659913","0","0.3013045","-0.3013045","12.72693","87.17767","0.1023837","20","0.6973643","1.743538","71.9498","0.3148632","0","0","4.659913"
"8/2/2007 12:00:00 AM","0","0","170.7511","90","0","0","19.95751","19.95751","0.1752934","0.1752934","0","0","0","0.1752934","0","0","0.00000000000000002775558","0","0.1845194","0.1752934","0","0","1.537446","4.394604","0","0.1845194","-0.1845194","12.52632","85.80351","0.1023837","20","0.6975007","1.743538","71.9498","0.1928228","0","0","4.394604"
"8/2/2007 1:00:00 AM","0","0","-140.6821","90","0","0","19.95751","19.95751","0.1131444","0.1131444","0","0","0","0.1131444","0","0","0.00000000000000001387779","0","0.1190994","0.1131444","0","0","1.686388","4.231224","0","0.1190994","-0.1190994","12.39694","84.91729","0.1023837","20","0.6976371","1.743538","71.9498","0.1244589","0","0","4.231224"
"8/2/2007 2:00:00 AM","0","0","-120.3165","90","0","0","19.95751","19.95751","0.115295","0.115295","0","0","0","0.115295","0","0","0.00000000000000001387779","0","0.1213631","0.115295","0","0","1.779217","4.125395","0","0.1213631","-0.1213631","12.2651","84.0142","0.1023837","20","0.6977736","1.743538","71.9498","0.1268245","0","0","4.125395"
"8/2/2007 3:00:00 AM","0","0","-112.4387","90","0","0","19.95751","19.95751","0.1255121","0.1255121","0","0","0","0.1255121","0","0","0.00000000000000002775558","0","0.132118","0.1255121","0","0","1.882457","4.017179","0","0.132118","-0.132118","12.12156","83.03094","0.1023837","20","0.69791","1.743538","71.9498","0.1380633","0","0","4.017179"
"8/2/2007 4:00:00 AM","0","0","-109.029","90","0","0","19.95751","19.95751","0.3770078","0.3770078","0","0","0","0.3770078","0","0","0.00000000000000005551115","0","0.3968503","0.3770078","0","0","1.999201","3.898929","0","0.3968503","-0.3968503","11.68892","80.06741","0.1023837","20","0.6980464","1.743538","71.9498","0.4147085","0","0","3.898929"
"8/2/2007 5:00:00 AM","0","0","-107.7294","90","0","0","19.95751","19.95751","0.4047839","0.4047839","0","0","0","0.4047839","0","0","0.00000000000000005551115","0","0.4260883","0.4047839","0","0","2.383777","3.539826","0","0.4260883","-0.4260883","11.22422","76.88432","0.1023837","20","0.6981828","1.743538","71.9498","0.4452623","0","0","3.539826"
"8/2/2007 6:00:00 AM","0.0025501","0","-107.7677","90","0","0","19.95751","19.95751","0.4417565","0.4417565","0","0","0","0.4417565","0","0","0","0","0.4650068","0.4417565","0","0","2.780532","3.149606","0","0.4650068","-0.4650068","10.71683","73.40875","0.1023837","20","0.6983193","1.743538","71.9498","0.4859321","0","0","3.149606"
"8/2/2007 7:00:00 AM","0.05501841","10.83975","-108.9674","78.07717","0.05511454","0.1051752","21.44574","19.95751","0.6847886","0.6847886","0","0","0","0.6847886","15.35879","0","0.0000000000000001110223","0.1051752","0.7208301","0.6847886","0","0","3.211258","2.71819","0","0.6156549","-0.6156549","10.04374","68.79818","0.1023837","20","0.6984556","1.743538","71.9498","0.7532675","0.08414017","0","2.823366"
"8/2/2007 8:00:00 AM","0.0760455","24.89875","-111.5385","63.89906","0.07604116","0.1447696","22.01179","19.95751","0.5744647","0.5744647","0","0","0","0.5744647","25.20079","0","0","0.1447696","0.6046997","0.5744647","0","0","3.796978","2.137289","0","0.45993","-0.45993","9.541919","65.36078","0.1023837","20","0.6985921","1.743538","71.9498","0.6319111","0.1158157","0","2.282058"
"8/2/2007 9:00:00 AM","0.1475595","38.6118","-116.2013","49.9592","0.1475456","0.2786437","23.95001","19.95751","0.6056163","0.6056163","0","0","0","0.6056163","46.00993","0","0","0.2786437","0.6374909","0.6056163","0","0","4.210007","1.697817","0","0.3588472","-0.3588472","9.150899","62.68235","0.1023837","20","0.6987285","1.743538","71.9498","0.666178","0.2229149","0","1.976461"
"8/2/2007 10:00:00 AM","0.0844516","51.56379","-124.7597","36.59483","0.08441008","0.1605517","22.23831","19.95751","0.7974388","0.7974388","0","0","0","0.7974388","20.13341","0","0","0.1605517","0.8394093","0.7974388","0","0","4.526882","1.351601","0","0.6788576","-0.6788576","8.408097","57.59426","0.1023837","20","0.6988649","1.743538","71.9498","0.8771827","0.1284413","0","1.512153"
"8/2/2007 11:00:00 AM","0.0596844","62.61593","-141.6291","24.81105","0.05964943","0.1137714","21.56836","19.95751","0.3977096","0.3977096","0","0","0","0.3977096","28.60665","0","0","0.1137714","0.4186417","0.3977096","0","0","4.939392","0.6847938","0","0.3048703","-0.3048703","8.076125","55.32618","0.1023837","20","0.6990013","1.753977","72.38058","0.4374805","0.09101711","0","0.7985652"
"8/2/2007 12:00:00 PM","0.1015304","68.56567","-173.5798","18.07243","0.1014777","0.1926447","22.70056","19.95751","0.9943156","0.9943156","1.909378","0","0.6014812","0.9943156","19.3746","0","0","0.1926447","0","0","0.9150621","0.8693091","4.939416","0.3836659","1.061954","0","1.061954","9.044193","61.95802","0.1025535","20","0.6991377","1.753977","72.38058","1.093747","0.1541157","2.7","0.5763105"
"8/2/2007 1:00:00 PM","0.1835359","65.37559","150.279","21.74394","0.1834739","0.3450807","24.92629","19.95751","0.4615298","0.4615298","1.505055","0","0.506071","0.4615298","74.76889","0","0","0.3450807","0","0","1.043525","0.9913492","4.459383","1.257271","1.33643","0","1.33643","10.25899","70.28011","0.1026342","20","0.6992741","1.753977","72.38058","0.5076828","0.2760646","2.7","1.602351"
"8/2/2007 2:00:00 PM","0.2173981","55.49658","129.0456","32.46344","0.2173622","0.4072352","25.8486","19.95751","0.4839185","0.4839185","1.527444","0","0.5113541","0.4839185","84.15369","0.0000000000000002220446","0","0.4072352","0","0","1.043525","0.9913492","3.353762","2.324823","1.398584","0","1.398584","11.52947","78.98362","0.1027146","20","0.6994106","1.753977","72.38058","0.5323103","0.3257882","2.7","2.732059"
"8/2/2007 3:00:00 PM","0.1090631","42.97887","118.4398","45.48293","0.1090261","0.2067983","22.90511","19.95751","0.4866273","0.4866273","1.530153","0","0.5119933","0.4866273","42.49625","0","0","0.2067983","0","0","1.043525","0.9913492","2.270264","3.407124","1.198148","0","1.198148","12.62014","86.45535","0.1028132","20","0.699547","1.753977","72.38058","0.53529","0.1654387","2.7","3.613922"
"8/2/2007 4:00:00 PM","0.09334199","29.45035","112.7813","59.2875","0.09333155","0.1773426","22.47989","19.95751","0.658606","0.658606","0","0","0","0.658606","26.92697","0","0","0.1773426","0.6932694","0.658606","0","0","1.393397","4.30837","0","0.5159268","-0.5159268","12.05681","82.59622","0.1028132","20","0.6996834","1.753977","72.38058","0.7244666","0.1418741","0","4.485713"
"8/2/2007 5:00:00 PM","0.07575852","15.47787","109.6381","73.40917","0.07583118","0.1443733","22.00611","19.95751","0.5534935","0.5534935","0","0","0","0.5534935","26.08401","0","0","0.1443733","0.5826247","0.5534935","0","0","2.027307","3.846095","0","0.4382514","-0.4382514","11.57878","79.32141","0.1028132","20","0.6998198","1.753977","72.38058","0.6088428","0.1154986","0","3.990468"
"8/2/2007 6:00:00 PM","0.02405742","1.297273","108.0309","87.65697","0.02893724","0.05538265","20.73842","19.95751","1.679704","1.679704","2.626747","0","0.7707629","1.679704","3.297168","0","0","0.05538265","0","0","0.9470432","0.8996911","2.469911","3.448424","0.9550737","0","0.9550737","12.45039","85.29248","0.1029678","20","0.6999562","1.753977","72.38058","1.847674","0.04430612","2.7","3.503807"
"8/2/2007 7:00:00 PM","0","0","107.6116","90","0","0","19.95751","19.95751","1.738609","1.738609","2.7","0","0.7880488","1.738609","0","0","0","0","0","0","0.9613907","0.9133212","1.632791","4.169795","0.9133212","0","0.9133212","13.28427","91.00666","0.1031166","20","0.7000927","1.755755","72.45396","1.91247","0","2.7","4.169795"
"8/2/2007 8:00:00 PM","0","0","108.4251","90","0","0","19.95751","19.95751","0.737919","0.737919","0","0","0","0.737919","0","0","0","0","0.7767569","0.737919","0","0","0.9253002","4.844642","0","0.7767569","-0.7767569","12.43325","85.17661","0.1031166","20","0.700229","1.755755","72.45396","0.811711","0","0","4.844642"
"8/2/2007 9:00:00 PM","0","0","110.9961","90","0","0","19.95751","19.95751","0.6209483","0.6209483","0","0","0","0.6209483","0","0","0","0","0.6536297","0.6209483","0","0","1.773463","4.155877","0","0.6536297","-0.6536297","11.71829","80.27859","0.1031166","20","0.7003655","1.755755","72.45396","0.6830431","0","0","4.155877"
"8/2/2007 10:00:00 PM","0","0","116.9499","90","0","0","19.95751","19.95751","0.3533372","0.3533372","0","0","0","0.3533372","0","0","0","0","0.3719339","0.3533372","0","0","2.398313","3.565104","0","0.3719339","-0.3719339","11.31294","77.50168","0.1031166","20","0.7005019","1.755755","72.45396","0.3886709","0","0","3.565104"
"8/2/2007 11:00:00 PM","0","0","131.5977","90","0","0","19.95751","19.95751","0.2839693","0.2839693","0","0","0","0.2839693","0","0","0.00000000000000005551115","0","0.2989151","0.2839693","0","0","2.712904","3.22525","0","0.2989151","-0.2989151","10.98748","75.27203","0.1031166","20","0.7006383","1.755755","72.45396","0.3123663","0","0","3.22525"
"8/3/2007 12:00:00 AM","0","0","170.618","90","0","0","19.95751","19.95751","0.1476144","0.1476144","0","0","0","0.1476144","0","0","0","0","0.1553836","0.1476144","0","0","2.967257","2.949798","0","0.1553836","-0.1553836","10.81861","74.11513","0.1031166","20","0.7007747","1.755755","72.45396","0.1623759","0","0","2.949798"
"8/3/2007 1:00:00 AM","0","0","-140.1142","90","0","0","19.95751","19.95751","0.1070466","0.1070466","0","0","0","0.1070466","0","0","0","0","0.1126807","0.1070466","0","0","3.085481","2.805972","0","0.1126807","-0.1126807","10.69621","73.27663","0.1031166","20","0.7009112","1.755755","72.45396","0.1177513","0","0","2.805972"
"8/3/2007 2:00:00 AM","0","0","-119.838","90","0","0","19.95751","19.95751","0.1354593","0.1354593","0","0","0","0.1354593","0","0","0.00000000000000002775558","0","0.1425888","0.1354593","0","0","3.174884","2.701343","0","0.1425888","-0.1425888","10.54127","72.21518","0.1031166","20","0.7010476","1.755755","72.45396","0.1490052","0","0","2.701343"
"8/3/2007 3:00:00 AM","0","0","-112.0678","90","0","0","19.95751","19.95751","0.1075555","0.1075555","0","0","0","0.1075555","0","0","0.00000000000000001387779","0","0.1132163","0.1075555","0","0","3.30349","2.568428","0","0.1132163","-0.1132163","10.41829","71.3727","0.1031166","20","0.701184","1.755755","72.45396","0.118311","0","0","2.568428"
"8/3/2007 4:00:00 AM","0","0","-108.72","90","0","0","19.95751","19.95751","0.2699868","0.2699868","0","0","0","0.2699868","0","0","0.00000000000000005551115","0","0.2841967","0.2699868","0","0","3.402602","2.462562","0","0.2841967","-0.2841967","10.10892","69.25323","0.1031166","20","0.7013204","1.755755","72.45396","0.2969855","0","0","2.462562"
"8/3/2007 5:00:00 AM","0","0","-107.453","90","0","0","19.95751","19.95751","0.4982617","0.4982617","0","0","0","0.4982617","0","0","0.0000000000000001110223","0","0.5244861","0.4982617","0","0","3.681385","2.194784","0","0.5244861","-0.5244861","9.536178","65.32958","0.1031166","20","0.7014568","1.755755","72.45396","0.548088","0","0","2.194784"
"8/3/2007 6:00:00 AM","0.0005578253","0","-107.5048","90","0","0","19.95751","19.95751","0.8108336","0.8108336","0","0","0","0.8108336","0","0","0.0000000000000001110223","0","0.8535091","0.8108336","0","0","4.201149","1.693592","0","0.8535091","-0.8535091","8.600129","58.91698","0.1031166","20","0.7015932","1.755755","72.45396","0.891917","0","0","1.693592"
"8/3/2007 7:00:00 AM","0.03198652","10.88375","-108.703","78.04809","0.03200477","0.06123262","20.82126","19.95751","0.7569855","0.7569855","1.745892","0","0.5629026","0.7569855","8.089008","0","0","0.06123262","0","0","0.9889069","0.9394615","4.939426","0.8591813","1.000694","0","1.000694","9.512939","65.17038","0.103278","20","0.7017297","1.755755","72.45396","0.832684","0.0489861","2.7","0.9204139"
"8/3/2007 8:00:00 AM","0.05360813","24.96698","-111.2579","63.84654","0.05359367","0.1022903","21.40462","19.95751","0.6182558","0.6182558","1.661781","0","0.5430545","0.6182558","16.54499","0","0","0.1022903","0","0","1.043525","0.9913492","4.085837","1.673106","1.093639","0","1.093639","10.50956","71.99795","0.1034164","20","0.7018661","1.755755","72.45396","0.6800814","0.08183227","2.7","1.775396"
"8/3/2007 9:00:00 AM","0.1537172","38.71084","-115.8888","49.87733","0.1537053","0.2900735","24.11728","19.95751","0.5783362","0.5783362","1.621862","0","0.5336344","0.5783362","50.15656","0.0000000000000002220446","0","0.2900735","0","0","1.043525","0.9913492","3.176544","2.541161","1.281423","0","1.281423","11.67502","79.9822","0.1035283","20","0.7020025","1.755755","72.45396","0.6361698","0.2320588","2.7","2.831234"
"8/3/2007 10:00:00 AM","0.2407189","51.70642","-124.4029","36.47077","0.2407162","0.44978","26.48504","19.95751","0.7308364","0.7308364","1.680055","0","0.5473665","0.7308364","61.54318","0","0","0.44978","0","0","0.9492182","0.9017572","2.172802","3.528996","1.351537","0","1.351537","12.90336","88.39719","0.1036476","20","0.7021389","1.755755","72.45396","0.80392","0.359824","2.7","3.978776"
"8/3/2007 11:00:00 AM","0.2605982","62.82254","-141.2726","24.61964","0.2605632","0.4857502","27.02644","19.95751","0.4103909","0.4103909","0","0","0","0.4103909","118.3628","0","0","0.4857502","0.4319905","0.4103909","0","0","1.158632","4.538291","0.05375975","0","0.05375975","12.9529","88.73654","0.1036428","20","0.7022753","1.755755","72.45396","0.4514301","0.3886002","0","5.024041"
"8/3/2007 12:00:00 PM","0.1962927","68.82832","-173.5253","17.81027","0.1962271","0.3685296","25.27321","19.95751","0.914475","0.914475","1.738091","0","0.5610617","0.914475","40.29958","0","0","0.3685296","0","0","0.8236159","0.7824351","1.235494","4.578307","1.150965","0","1.150965","14.00113","95.92537","0.1037935","20","0.7024118","1.763626","72.77878","1.005923","0.2948237","2.7","4.946836"
"8/3/2007 1:00:00 PM","0.100068","65.59405","149.9244","21.53792","0.1000164","0.1899017","22.66096","19.95751","0.5403036","0.5403036","0","0","0","0.5403036","35.14722","0","0","0.1899017","0.5687406","0.5403036","0","0","0.3369891","5.413102","0","0.3788389","-0.3788389","13.58822","93.09641","0.1037935","20","0.7025481","1.763626","72.77878","0.5943339","0.1519213","0","5.603004"
"8/3/2007 2:00:00 PM","0.04569525","55.63932","128.6541","32.34023","0.04566776","0.08724","21.19039","19.95751","0.4390734","0.4390734","0","0","0","0.4390734","19.86911","0","0","0.08724","0.4621825","0.4390734","0","0","0.7927673","5.087293","0","0.3749425","-0.3749425","13.17958","90.29669","0.1037935","20","0.7026846","1.763626","72.77878","0.4829807","0.06979199","0","5.174533"
"8/3/2007 3:00:00 PM","0.08934756","43.06953","118.1015","45.41057","0.08931054","0.169779","22.371","19.95751","0.314506","0.314506","0","0","0","0.314506","53.98274","0","0.00000000000000005551115","0.169779","0.331059","0.314506","0","0","1.16216","4.761216","0","0.16128","-0.16128","13.00429","89.09571","0.1037935","20","0.702821","1.763626","72.77878","0.3459566","0.1358232","0","4.930995"
"8/3/2007 4:00:00 PM","0.04636617","29.50587","112.4855","59.24843","0.04634627","0.08852945","21.20872","19.95751","0.4510215","0.4510215","0","0","0","0.4510215","19.62865","0","0","0.08852945","0.4747595","0.4510215","0","0","1.292964","4.620232","0","0.3862301","-0.3862301","12.58328","86.21129","0.1037935","20","0.7029574","1.763626","72.77878","0.4961237","0.07082356","0","4.708762"
"8/3/2007 5:00:00 PM","0.02635673","15.50704","109.3665","73.39526","0.02635159","0.05044853","20.6686","19.95751","0.7763886","0.7763886","0","0","0","0.7763886","6.497845","0","0","0.05044853","0.8172512","0.7763886","0","0","1.654814","4.27891","0","0.7668027","-0.7668027","11.74328","80.45623","0.1037935","20","0.7030938","1.763626","72.77878","0.8540275","0.04035882","0","4.329359"
"8/3/2007 6:00:00 PM","0.03118601","1.304244","107.7676","87.66483","0.04499902","0.08596891","21.17232","19.95751","1.036918","1.036918","2.016964","0","0.626869","1.036918","8.290807","0","0","0.08596891","0","0","0.9800456","0.9310433","2.391545","3.586431","1.017012","0","1.017012","12.67081","86.81101","0.1039554","20","0.7032303","1.763626","72.77878","1.14061","0.06877512","2.7","3.6724"
"8/3/2007 7:00:00 PM","0","0","107.3417","90","0","0","19.95751","19.95751","1.193934","1.193934","2.237459","0","0.6789005","1.193934","0","0","0","0","0","0","1.043525","0.9913492","1.466983","4.350193","0.9913492","0","0.9913492","13.57519","93.00711","0.1041151","20","0.7033666","1.763626","72.77878","1.313327","0","2.7","4.350193"
"8/3/2007 8:00:00 PM","0","0","108.1317","90","0","0","19.95751","19.95751","0.5775244","0.5775244","0","0","0","0.5775244","0","0","0","0","0.6079204","0.5775244","0","0","0.6901953","5.076944","0","0.6079204","-0.6079204","12.91062","88.45398","0.1041151","20","0.7035031","1.763626","72.77878","0.6352768","0","0","5.076944"
"8/3/2007 9:00:00 PM","0","0","110.6556","90","0","0","19.95751","19.95751","0.5628468","0.5628468","0","0","0","0.5628468","0","0","0","0","0.5924704","0.5628468","0","0","1.366403","4.544624","0","0.5924704","-0.5924704","12.26307","84.01746","0.1041151","20","0.7036395","1.763626","72.77878","0.6191316","0","0","4.544624"
"8/3/2007 10:00:00 PM","0","0","116.5263","90","0","0","19.95751","19.95751","0.3030662","0.3030662","0","0","0","0.3030662","0","0","0.00000000000000005551115","0","0.3190171","0.3030662","0","0","1.937939","4.016737","0","0.3190171","-0.3190171","11.91563","81.63705","0.1041151","20","0.7037759","1.763626","72.77878","0.3333728","0","0","4.016737"
"8/3/2007 11:00:00 PM","0","0","131.0715","90","0","0","19.95751","19.95751","0.2399738","0.2399738","0","0","0","0.2399738","0","0","0","0","0.252604","0.2399738","0","0","2.205574","3.729759","0","0.252604","-0.252604","11.64076","79.75634","0.1041151","20","0.7039123","1.766736","72.90711","0.2639711","0","0","3.729759"
"8/4/2007 12:00:00 AM","0","0","170.4868","90","0","0","19.95751","19.95751","0.1563125","0.1563125","0","0","0","0.1563125","0","0","0.00000000000000002775558","0","0.1645394","0.1563125","0","0","2.417371","3.501063","0","0.1645394","-0.1645394","11.46191","78.531","0.1041151","20","0.7040488","1.766736","72.90711","0.1719437","0","0","3.501063"
"8/4/2007 1:00:00 AM","0","0","-139.5184","90","0","0","19.95751","19.95751","0.1136975","0.1136975","0","0","0","0.1136975","0","0","0.00000000000000001387779","0","0.1196816","0.1136975","0","0","2.5497","3.351259","0","0.1196816","-0.1196816","11.3319","77.64023","0.1041151","20","0.7041852","1.766736","72.90711","0.1250672","0","0","3.351259"
"8/4/2007 2:00:00 AM","0","0","-119.3452","90","0","0","19.95751","19.95751","0.1330039","0.1330039","0","0","0","0.1330039","0","0","0","0","0.1400041","0.1330039","0","0","2.646624","3.241924","0","0.1400041","-0.1400041","11.17977","76.59793","0.1041151","20","0.7043216","1.766736","72.90711","0.1463043","0","0","3.241924"
"8/4/2007 3:00:00 AM","0","0","-111.6879","90","0","0","19.95751","19.95751","0.1484662","0.1484662","0","0","0","0.1484662","0","0","0","0","0.1562802","0.1484662","0","0","2.771206","3.113525","0","0.1562802","-0.1562802","11.00992","75.43422","0.1041151","20","0.704458","1.766736","72.90711","0.1633128","0","0","3.113525"
"8/4/2007 4:00:00 AM","0","0","-108.4042","90","0","0","19.95751","19.95751","0.3932686","0.3932686","0","0","0","0.3932686","0","0","0","0","0.4139669","0.3932686","0","0","2.913407","2.969577","0","0.4139669","-0.4139669","10.55852","72.34144","0.1041151","20","0.7045944","1.766736","72.90711","0.4325954","0","0","2.969577"
"8/4/2007 5:00:00 AM","0","0","-107.171","90","0","0","19.95751","19.95751","0.7415303","0.7415303","0","0","0","0.7415303","0","0","0.0000000000000001110223","0","0.7805582","0.7415303","0","0","3.320297","2.583973","0","0.7805582","-0.7805582","9.703298","66.4819","0.1041151","20","0.7047308","1.766736","72.90711","0.8156833","0","0","2.583973"
"8/4/2007 6:00:00 AM","0.006593082","0","-107.2369","90","0","0","19.95751","19.95751","0.8881932","0.8881932","0","0","0","0.8881932","0","0","0","0","0.9349402","0.8881932","0","0","4.095149","1.841314","0","0.9349402","-0.9349402","8.676838","59.44914","0.1041151","20","0.7048672","1.766736","72.90711","0.9770126","0","0","1.841314"
"8/4/2007 7:00:00 AM","0.1704411","10.93072","-108.4335","78.01634","0.1843248","0.3466474","24.94943","19.95751","0.6029651","0.6029651","0","0","0","0.6029651","57.49047","0","0","0.3466474","0.6347001","0.6029651","0","0","4.93946","0.9290438","0","0.2880526","-0.2880526","8.363247","57.30057","0.1041151","20","0.7050037","1.766736","72.90711","0.6632615","0.2773179","0","1.275691"
"8/4/2007 8:00:00 AM","0.3067422","25.03832","-110.972","63.79124","0.3143947","0.5824525","28.49738","19.95751","0.5627047","0.5627047","0","0","0","0.5627047","103.5094","0","0","0.5824525","0.5923207","0.5627047","0","0","4.93946","0.6457876","0","0.009868214","-0.009868214","8.352542","57.22723","0.1041151","20","0.7051401","1.766736","72.90711","0.6189752","0.465962","0","1.22824"
"8/4/2007 9:00:00 AM","0.5627052","38.8132","-115.5701","49.79253","0.5771565","1.036286","35.72972","19.95751","0.7097677","0.7097677","0","0","0","0.7097677","146.0035","0","0","1.036286","0.7471239","0.7097677","0","0","4.93946","0.6360806","0.2891619","0","0.2891619","8.618306","59.04811","0.1040893","20","0.7052765","1.766736","72.90711","0.7807444","0.8290287","0","1.672366"
"8/4/2007 10:00:00 AM","0.6909267","51.85281","-124.0386","36.34343","0.7048981","1.245897","39.27746","19.95751","0.8459951","0.8459951","0","0","0","0.8459951","147.27","0","0","1.245897","0.8905212","0.8459951","0","0","4.886768","0.8763354","0.3553761","0","0.3553761","8.944695","61.28436","0.1040577","20","0.7054129","1.766736","72.90711","0.9305947","0.9967179","0","2.122233"
"8/4/2007 11:00:00 AM","0.8232389","63.03385","-140.9078","24.42401","0.8389661","1.458042","43.02351","19.95751","0.6972436","0.6972436","0","0","0","0.6972436","209.1151","0","0","1.458042","0.7339407","0.6972436","0","0","4.583209","1.169303","0.7241012","0","0.7241012","9.60713","65.82301","0.1039933","20","0.7055494","1.766736","72.90711","0.766968","1.166434","0","2.627345"
"8/4/2007 12:00:00 PM","0.9148621","69.09644","-173.475","17.5426","0.9323984","1.601094","45.64795","19.95751","0.9676912","0.9676912","1.845765","0","0.5864701","0.9676912","165.4551","0","0","1.601094","0","0","0.8780735","0.8341698","3.974491","1.756813","2.435264","0","2.435264","11.79606","80.82042","0.1040545","20","0.7056857","1.766736","72.90711","1.06446","1.280875","2.7","3.357908"
"8/4/2007 1:00:00 PM","0.8130779","65.81475","149.5517","21.33045","0.827689","1.440509","42.70752","19.95751","0.9583883","0.9583883","1.468344","0","0.497408","0.9583883","150.3053","0","0","1.440509","0","0","0.5099558","0.484458","1.977304","3.630586","1.924967","0","1.924967","13.53527","92.73655","0.1040715","20","0.7058222","1.766736","72.90711","1.054227","1.152407","2.7","5.071095"
