sep=,
"8/4/2007 2:00:00 PM","0.6986124","55.78168","128.2495","32.21816","0.7113402","1.256276","39.45693","19.95751","0.6648306","0.6648306","0","0","0","0.6648306","188.9617","0","0","1.256276","0.6998217","0.6648306","0","0","0.5700213","5.045412","0.5564538","0","0.5564538","14.04524","96.23988","0.1040222","20","0.7059586","1.776208","73.29797","0.7313137","1.00502","0","6.301687"
"8/4/2007 3:00:00 PM","0.5228793","43.15878","117.7543","45.34015","0.5322443","0.9608677","34.48734","19.95751","0.6131972","0.6131972","0","0","0","0.6131972","156.698","0.02584791","0","0.9608677","0.6454707","0.6131972","0","0","0.2895491","5.448385","0.2895491","0","0.2895491","14.31136","98.06337","0.1039966","20","0.706095","1.776208","73.29797","0.6745169","0.7686942","0","6.409253"
"8/4/2007 4:00:00 PM","0.2508102","29.55955","112.1829","59.21161","0.2523958","0.4709685","26.80359","19.95751","0.5766229","0.5766229","0","0","0","0.5766229","81.67702","0","0","0.4709685","0.6069715","0.5766229","0","0","0.1467664","5.656145","0","0.136003","-0.136003","14.16359","97.05081","0.1039966","20","0.7062314","1.776208","73.29797","0.6342852","0.3767748","0","6.127113"
"8/4/2007 5:00:00 PM","0.237784","15.53412","109.089","73.38379","0.2514026","0.4691691","26.77649","19.95751","0.9022816","0.9022816","0.7677251","0","0.3320791","0.9022816","51.99808","0.00000000000000005551115","0","0.4691691","0.1416383","0.1345564","0","0","0.3275307","5.540967","0.3275307","0","0.3275307","14.46449","99.11292","0.1039896","20","0.7063679","1.776466","73.30861","0.9925097","0.3753352","2.7","6.010136"
"8/4/2007 6:00:00 PM","0.03349948","1.308985","107.4988","87.67523","0.05062939","0.09666467","21.32449","19.95751","2.003114","2.003114","1.975084","0","0.6169863","2.003114","4.82572","0","0","0.09666467","0.0295053","0.02803004","0","0","0.06715938","5.775013","0.06715938","0","0.06715938","14.52636","99.53687","0.1039987","20","0.7065042","1.776466","73.30861","2.203425","0.07733174","2.7","5.871678"
"8/4/2007 7:00:00 PM","0","0","107.0664","90","0","0","19.95751","19.95751","0.8180969","0.8180969","0","0","0","0.8180969","0","0","0.0000000000000001110223","0","0.8611546","0.8180969","0","0","0.03505521","5.822892","0","0.8611546","-0.8611546","13.58183","93.0648","0.1039987","20","0.7066407","1.776466","73.30861","0.8999066","0","0","5.822892"
"8/4/2007 8:00:00 PM","0","0","107.8325","90","0","0","19.95751","19.95751","0.8934003","0.8934003","0","0","0","0.8934003","0","0","0.0000000000000001110223","0","0.9404213","0.8934003","0","0","0.8896368","5.082953","0","0.9404213","-0.9404213","12.54928","85.98959","0.1039987","20","0.7067771","1.776466","73.30861","0.9827403","0","0","5.082953"
"8/4/2007 9:00:00 PM","0","0","110.3083","90","0","0","19.95751","19.95751","0.6144453","0.6144453","0","0","0","0.6144453","0","0","0","0","0.6467845","0.6144453","0","0","1.765927","4.251953","0","0.6467845","-0.6467845","11.84187","81.14228","0.1039987","20","0.7069135","1.776466","73.30861","0.6758898","0","0","4.251953"
"8/4/2007 10:00:00 PM","0","0","116.0934","90","0","0","19.95751","19.95751","0.4255252","0.4255252","0","0","0","0.4255252","0","0","0","0","0.4479213","0.4255252","0","0","2.323928","3.669297","0","0.4479213","-0.4479213","11.35322","77.79402","0.1039987","20","0.7070499","1.776466","73.30861","0.4680777","0","0","3.669297"
"8/4/2007 11:00:00 PM","0","0","130.5306","90","0","0","19.95751","19.95751","0.2540956","0.2540956","0","0","0","0.2540956","0","0","0","0","0.267469","0.2540956","0","0","2.696093","3.2605","0","0.267469","-0.267469","11.06212","75.79932","0.1039987","20","0.7071863","1.776466","73.30861","0.2795051","0","0","3.2605"
"8/5/2007 12:00:00 AM","0","0","170.3575","90","0","0","19.95751","19.95751","0.07510823","0.07510823","0","0","0","0.07510823","0","0","0","0","0.07906129","0.07510823","0","0","2.905504","3.014504","0","0.07906129","-0.07906129","10.97628","75.21112","0.1039987","20","0.7073228","1.776466","73.30861","0.08261905","0","0","3.014504"
"8/5/2007 1:00:00 AM","0","0","-138.8937","90","0","0","19.95751","19.95751","0.07298065","0.07298065","0","0","0","0.07298065","0","0","0.00000000000000001387779","0","0.07682174","0.07298065","0","0","2.943857","2.941615","0","0.07682174","-0.07682174","10.89287","74.63961","0.1039987","20","0.7074592","1.776466","73.30861","0.08027871","0","0","2.941615"
"8/5/2007 2:00:00 AM","0","0","-118.8382","90","0","0","19.95751","19.95751","0.08377427","0.08377427","0","0","0","0.08377427","0","0","0.00000000000000001387779","0","0.08818344","0.08377427","0","0","3.001773","2.87064","0","0.08818344","-0.08818344","10.79711","73.98347","0.1039987","20","0.7075956","1.776466","73.30861","0.09215169","0","0","2.87064"
"8/5/2007 3:00:00 AM","0","0","-111.2993","90","0","0","19.95751","19.95751","0.07930498","0.07930498","0","0","0","0.07930498","0","0","0.00000000000000001387779","0","0.08347893","0.07930498","0","0","3.078892","2.78897","0","0.08347893","-0.08347893","10.70647","73.36238","0.1039987","20","0.707732","1.776466","73.30861","0.08723548","0","0","2.78897"
"8/5/2007 4:00:00 AM","0","0","-108.082","90","0","0","19.95751","19.95751","0.239032","0.239032","0","0","0","0.239032","0","0","0.00000000000000002775558","0","0.2516126","0.239032","0","0","3.152954","2.711479","0","0.2516126","-0.2516126","10.43268","71.48631","0.1039987","20","0.7078684","1.776466","73.30861","0.2629352","0","0","2.711479"
"8/5/2007 5:00:00 AM","0","0","-106.8836","90","0","0","19.95751","19.95751","0.630519","0.630519","0","0","0","0.630519","0","0","0.0000000000000001110223","0","0.6637042","0.630519","0","0","3.401064","2.476331","0","0.6637042","-0.6637042","9.706597","66.51109","0.1039987","20","0.7080048","1.776466","73.30861","0.6935709","0","0","2.476331"
"8/5/2007 6:00:00 AM","0.007877985","0","-106.9638","90","0","0","19.95751","19.95751","0.575277","0.575277","0","0","0","0.575277","0","0","0.0000000000000001110223","0","0.6055547","0.575277","0","0","4.068912","1.84487","0","0.6055547","-0.6055547","9.044635","61.97522","0.1039987","20","0.7081413","1.776466","73.30861","0.6328047","0","0","1.84487"
"8/5/2007 7:00:00 AM","0.1861345","10.98065","-108.1591","77.98195","0.2021198","0.3793406","25.43358","19.95751","0.6280432","0.6280432","0","0","0","0.6280432","60.4004","0","0","0.3793406","0.6610981","0.6280432","0","0","4.644876","1.259221","0","0.2817575","-0.2817575","8.737921","59.87357","0.1039987","20","0.7082777","1.776466","73.30861","0.6908475","0.3034725","0","1.638561"
"8/5/2007 8:00:00 AM","0.4337005","25.11274","-110.6809","63.7332","0.4511727","0.8224752","32.2512","19.95751","0.286775","0.286775","0","0","0","0.286775","286.8016","0","0","0.8224752","0.3018684","0.286775","0","0","4.872339","0.9846491","0.5206068","0","0.5206068","9.21522","63.1441","0.1039527","20","0.7084141","1.776466","73.30861","0.3154525","0.6579802","0","1.807124"
"8/5/2007 9:00:00 AM","0.6615362","38.91882","-115.2454","49.70484","0.68003","1.205661","38.58516","19.95751","0.542958","0.542958","0","0","0","0.542958","222.0542","0","0","1.205661","0.5715348","0.542958","0","0","4.364169","1.411049","0.6341264","0","0.6341264","9.795896","67.12298","0.1038967","20","0.7085505","1.776466","73.30861","0.5972539","0.9645289","0","2.61671"
"8/5/2007 10:00:00 AM","0.7655113","52.00285","-123.6668","36.21292","0.782333","1.369413","41.43826","19.95751","0.6318504","0.6318504","0","0","0","0.6318504","216.7305","0","0","1.369413","0.6651057","0.6318504","0","0","3.827211","1.923146","0.704307","0","0.704307","10.44036","71.53893","0.1038346","20","0.7086869","1.776466","73.30861","0.6950355","1.09553","0","3.292559"
"8/5/2007 11:00:00 AM","0.9779086","63.24978","-140.5344","24.22429","0.9977474","1.698793","47.49034","19.95751","0.5740198","0.5740198","0","0","0","0.5740198","295.9468","0","0","1.698793","0.6042314","0.5740198","0","0","3.264519","2.482947","1.094562","0","1.094562","11.43781","78.3736","0.1037382","20","0.7088233","1.776466","73.30861","0.6314218","1.359035","0","4.18174"
"8/5/2007 12:00:00 PM","1.032946","69.36998","-173.429","17.2695","1.053046","1.779945","49.05375","19.95751","0.9427674","0.9427674","1.525551","0","0.5109075","0.9427674","188.8","0","0","1.779945","0","0","0.5827838","0.5536446","2.393401","3.331631","2.333589","0","2.333589","13.53749","92.76094","0.1037331","20","0.7089598","1.776466","73.30861","1.037044","1.423956","2.7","5.111575"
"8/5/2007 1:00:00 PM","1.027279","66.03749","149.1604","21.12176","1.047753","1.772239","48.90395","19.95751","0.7910029","0.7910029","0","0","0","0.7910029","224.0496","0.3692199","0","1.772239","0.8326347","0.7910029","0","0","0.5703842","5.04773","0.5703842","0","0.5703842","14.06015","96.34228","0.1036831","20","0.7090962","1.776466","73.30861","0.8701032","1.417791","0","6.819969"
"8/5/2007 2:00:00 PM","0.8088458","55.92347","127.8318","32.09741","0.825879","1.437689","42.65682","19.95751","0.4156131","0.4156131","0","0","0","0.4156131","345.9202","0.7226145","0","1.437689","0.4374875","0.4156131","0","0","0.2775875","5.460064","0.2775875","0","0.2775875","14.3153","98.09067","0.1036587","20","0.7092326","1.776466","73.30861","0.4571744","1.150152","0","6.897754"
"8/5/2007 3:00:00 PM","0.658657","43.24651","117.3981","45.27177","0.6750198","1.197521","38.44578","19.95751","0.5582118","0.5582118","0","0","0","0.5582118","214.5281","0.4652357","0","1.197521","0.5875914","0.5582118","0","0","0.1446941","5.659214","0.1446941","0","0.1446941","14.4485","99.00333","0.103646","20","0.709369","1.776466","73.30861","0.614033","0.958017","0","6.856735"
"8/5/2007 4:00:00 PM","0.4596225","29.61129","111.8735","59.17712","0.4747411","0.8630059","32.90041","19.95751","0.380785","0.380785","0","0","0","0.380785","226.6387","0.3867054","0","0.8630059","0.4008263","0.380785","0","0","0.07547418","5.762609","0.07547418","0","0.07547418","14.51803","99.47974","0.1036394","20","0.7095054","1.776466","73.30861","0.4188634","0.6904047","0","6.625615"
"8/5/2007 5:00:00 PM","0.2178843","15.55907","108.8057","73.37479","0.2285817","0.4277036","26.15427","19.95751","0.6817558","0.6817558","0","0","0","0.6817558","62.73561","0","0.0000000000000001110223","0.4277036","0.7176377","0.6817558","0","0","0.03938227","5.816429","0","0.289934","-0.289934","14.20238","97.31686","0.1036394","20","0.7096419","1.776466","73.30861","0.7499314","0.3421629","0","6.244133"
"8/5/2007 6:00:00 PM","0.033685","1.31147","107.2247","87.68822","0.05074564","0.09688536","21.32763","19.95751","1.345119","1.345119","1.569088","0","0.521181","1.345119","7.202736","0","0","0.09688536","0","0","0.2239687","0.2127703","0.3326419","5.571246","0.3096556","0","0.3096556","14.48691","99.26656","0.1036865","20","0.7097782","1.776466","73.30861","1.479631","0.07750829","2.7","5.668131"
"8/5/2007 7:00:00 PM","0","0","106.7858","90","0","0","19.95751","19.95751","0.7058622","0.7058622","0","0","0","0.7058622","0","0","0.0000000000000001110223","0","0.7430128","0.7058622","0","0","0.06321885","5.792358","0","0.7430128","-0.7430128","13.67323","93.69152","0.1036865","20","0.7099147","1.776958","73.32895","0.7764484","0","0","5.792358"
"8/5/2007 8:00:00 PM","0","0","107.5276","90","0","0","19.95751","19.95751","0.6239102","0.6239102","0","0","0","0.6239102","0","0","0","0","0.6567476","0.6239102","0","0","0.8023546","5.155411","0","0.6567476","-0.6567476","12.95482","88.76888","0.1036865","20","0.7100511","1.776958","73.32895","0.6863012","0","0","5.155411"
"8/5/2007 9:00:00 PM","0","0","109.9541","90","0","0","19.95751","19.95751","0.4916829","0.4916829","0","0","0","0.4916829","0","0","0","0","0.517561","0.4916829","0","0","1.400219","4.581108","0","0.517561","-0.517561","12.3897","84.89653","0.1036865","20","0.7101875","1.776958","73.32895","0.5408512","0","0","4.581108"
"8/5/2007 10:00:00 PM","0","0","115.6512","90","0","0","19.95751","19.95751","0.3542357","0.3542357","0","0","0","0.3542357","0","0","0.00000000000000005551115","0","0.3728797","0.3542357","0","0","1.848793","4.121483","0","0.3728797","-0.3728797","11.98331","82.11191","0.1036865","20","0.7103239","1.776958","73.32895","0.3896592","0","0","4.121483"
"8/5/2007 11:00:00 PM","0","0","129.9748","90","0","0","19.95751","19.95751","0.1796096","0.1796096","0","0","0","0.1796096","0","0","0.00000000000000002775558","0","0.1890628","0.1796096","0","0","2.160132","3.78669","0","0.1890628","-0.1890628","11.77775","80.70335","0.1036865","20","0.7104604","1.776958","73.32895","0.1975706","0","0","3.78669"
"8/6/2007 12:00:00 AM","0","0","170.2302","90","0","0","19.95751","19.95751","0.1061588","0.1061588","0","0","0","0.1061588","0","0","0","0","0.1117461","0.1061588","0","0","2.300215","3.615977","0","0.1117461","-0.1117461","11.65637","79.87164","0.1036865","20","0.7105967","1.776958","73.32895","0.1167746","0","0","3.615977"
"8/6/2007 1:00:00 AM","0","0","-138.2395","90","0","0","19.95751","19.95751","0.1561398","0.1561398","0","0","0","0.1561398","0","0","0.00000000000000002775558","0","0.1643577","0.1561398","0","0","2.381251","3.514747","0","0.1643577","-0.1643577","11.47773","78.64752","0.1036865","20","0.7107332","1.776958","73.32895","0.1717538","0","0","3.514747"
"8/6/2007 2:00:00 AM","0","0","-118.317","90","0","0","19.95751","19.95751","0.09795435","0.09795435","0","0","0","0.09795435","0","0","0","0","0.1031098","0.09795435","0","0","2.527979","3.365175","0","0.1031098","-0.1031098","11.36574","77.88018","0.1036865","20","0.7108696","1.776958","73.32895","0.1077498","0","0","3.365175"
"8/6/2007 3:00:00 AM","0","0","-110.9021","90","0","0","19.95751","19.95751","0.1177401","0.1177401","0","0","0","0.1177401","0","0","0.00000000000000001387779","0","0.1239369","0.1177401","0","0","2.61302","3.271062","0","0.1239369","-0.1239369","11.2311","76.95759","0.1036865","20","0.711006","1.776958","73.32895","0.1295141","0","0","3.271062"
"8/6/2007 4:00:00 AM","0","0","-107.7534","90","0","0","19.95751","19.95751","0.2707635","0.2707635","0","0","0","0.2707635","0","0","0.00000000000000005551115","0","0.2850142","0.2707635","0","0","2.724151","3.15755","0","0.2850142","-0.2850142","10.92083","74.83154","0.1036865","20","0.7111424","1.776958","73.32895","0.2978399","0","0","3.15755"
"8/6/2007 5:00:00 AM","0","0","-106.5907","90","0","0","19.95751","19.95751","0.4594828","0.4594828","0","0","0","0.4594828","0","0","0.00000000000000005551115","0","0.4836661","0.4594828","0","0","3.000176","2.894475","0","0.4836661","-0.4836661","10.39294","71.21439","0.1036865","20","0.7112789","1.776958","73.32895","0.5054311","0","0","2.894475"
"8/6/2007 6:00:00 AM","0.005475978","0","-106.6859","90","0","0","19.95751","19.95751","0.6711298","0.6711298","0","0","0","0.6711298","0","0","0.0000000000000001110223","0","0.7064524","0.6711298","0","0","3.47074","2.442099","0","0.7064524","-0.7064524","9.619664","65.91574","0.1036865","20","0.7114153","1.776958","73.32895","0.7382427","0","0","2.442099"
"8/6/2007 7:00:00 AM","0.1614735","11.03354","-107.8797","77.9449","0.1730544","0.3258707","24.64299","19.95751","0.4561735","0.4561735","0","0","0","0.4561735","71.43568","0","0.00000000000000005551115","0.3258707","0.4801827","0.4561735","0","0","4.160236","1.768532","0","0.154312","-0.154312","9.451959","64.76659","0.1036865","20","0.7115517","1.776958","73.32895","0.5017909","0.2606965","0","2.094403"
"8/6/2007 8:00:00 AM","0.3838784","25.1902","-110.3845","63.67245","0.3977598","0.7297184","30.7825","19.95751","0.5136159","0.5136159","0","0","0","0.5136159","142.0747","0","0","0.7297184","0.5406483","0.5136159","0","0","4.248153","1.620743","0.18907","0","0.18907","9.625917","65.9586","0.1036699","20","0.7116881","1.776958","73.32895","0.5649775","0.5837747","0","2.350461"
"8/6/2007 9:00:00 AM","0.6183001","39.02765","-114.9146","49.61433","0.6348948","1.131928","37.33068","19.95751","0.4476986","0.4476986","0","0","0","0.4476986","252.8327","0","0","1.131928","0.4712617","0.4476986","0","0","4.044327","1.774031","0.6606666","0","0.6606666","10.23073","70.10285","0.103612","20","0.7118245","1.776958","73.32895","0.4924684","0.9055426","0","2.905959"
"8/6/2007 10:00:00 AM","0.4876185","52.15647","-123.2873","36.07932","0.4916047","0.8918562","33.36536","19.95751","0.5184417","0.5184417","0","0","0","0.5184417","172.0263","0","0","0.8918562","0.5457281","0.5184417","0","0","3.468587","2.301872","0.346128","0","0.346128","10.54865","72.28134","0.1035817","20","0.7119609","1.776958","73.32895","0.5702859","0.7134849","0","3.193728"
"8/6/2007 11:00:00 AM","0.534548","63.47023","-140.1521","24.0206","0.537986","0.9705592","34.64603","19.95751","0.4831897","0.4831897","0","0","0","0.4831897","200.8651","0","0","0.9705592","0.5086207","0.4831897","0","0","3.212039","2.576163","0.4619385","0","0.4619385","10.97243","75.18514","0.1035413","20","0.7120973","1.776958","73.32895","0.5315086","0.7764474","0","3.546722"
"8/6/2007 12:00:00 PM","0.8387733","69.64885","-173.3875","16.99104","0.8531136","1.479957","43.42017","19.95751","0.7160442","0.7160442","0","0","0","0.7160442","206.6851","0","0","1.479957","0.7537308","0.7160442","0","0","2.851449","2.938372","0.7262257","0","0.7262257","11.63679","79.73748","0.1034779","20","0.7122338","1.776958","73.32895","0.7876487","1.183965","0","4.418329"
"8/6/2007 1:00:00 PM","0.8648788","66.26208","148.75","20.91208","0.8808687","1.522687","44.19912","19.95751","0.4833235","0.4833235","0","0","0","0.4833235","315.0451","0","0","1.522687","0.5087615","0.4833235","0","0","2.275616","3.498385","1.013925","0","1.013925","12.56154","86.07403","0.1033894","20","0.7123702","1.776958","73.32895","0.5316558","1.218149","0","5.021072"
"8/6/2007 2:00:00 PM","0.7728227","56.06452","127.4009","31.97817","0.7882585","1.378754","41.60394","19.95751","0.4378975","0.4378975","0","0","0","0.4378975","314.8576","0","0","1.378754","0.4609448","0.4378975","0","0","1.48707","4.261971","0.9178088","0","0.9178088","13.39947","91.81569","0.1033095","20","0.7125066","1.776958","73.32895","0.4816873","1.103003","0","5.640725"
"8/6/2007 3:00:00 PM","0.5397663","43.3326","117.0332","45.20559","0.5497091","0.9903013","34.97015","19.95751","0.3486933","0.3486933","0","0","0","0.3486933","284.0035","0","0","0.9903013","0.3670456","0.3486933","0","0","0.8130221","4.937875","0.6232557","0","0.6232557","13.97026","95.72682","0.1032553","20","0.712643","1.776958","73.32895","0.3835627","0.792241","0","5.928176"
"8/6/2007 4:00:00 PM","0.3324101","29.66103","111.5573","59.14505","0.3380102","0.6244775","29.14382","19.95751","0.3891752","0.3891752","0","0","0","0.3891752","160.4618","0","0","0.6244775","0.4096581","0.3891752","0","0","0.3878169","5.389583","0.2148194","0","0.2148194","14.16785","97.08078","0.1032366","20","0.7127795","1.776958","73.32895","0.4280927","0.499582","0","6.01406"
"8/6/2007 5:00:00 PM","0.1521615","15.58183","108.5168","73.36833","0.1548082","0.2921182","24.14723","19.95751","0.7142564","0.7142564","0","0","0","0.7142564","40.89823","0","0.0000000000000001110223","0.2921182","0.7518488","0.7142564","0","0","0.2795496","5.544311","0","0.4597306","-0.4597306","13.66625","93.6437","0.1032366","20","0.7129158","1.776958","73.32895","0.785682","0.2336946","0","5.836429"
"8/6/2007 6:00:00 PM","0.0362972","1.311675","106.9454","87.7038","0.05710549","0.1089503","21.49957","19.95751","1.243158","1.243158","1.86544","0","0.591113","1.243158","8.76399","0","0","0.1089503","0","0","0.622282","0.5911679","0.7639839","5.149875","0.7001181","0","0.7001181","14.3069","98.03445","0.1033453","20","0.7130523","1.777822","73.36458","1.367474","0.08716023","2.7","5.258825"
"8/6/2007 7:00:00 PM","0","0","106.5","90","0","0","19.95751","19.95751","1.129558","1.129558","1.308666","0","0.4597279","1.129558","0","0","0","0","0","0","0.1791081","0.1701526","0.1701526","5.652738","0.1701526","0","0.1701526","14.46349","99.10741","0.1033724","20","0.7131887","1.777822","73.36458","1.242514","0","2.7","5.652738"
"8/6/2007 8:00:00 PM","0","0","107.217","90","0","0","19.95751","19.95751","0.7951706","0.7951706","0","0","0","0.7951706","0","0","0.0000000000000001110223","0","0.8370217","0.7951706","0","0","0.06758501","5.774279","0","0.8370217","-0.8370217","13.54572","92.81862","0.1033724","20","0.7133251","1.777822","73.36458","0.8746877","0","0","5.774279"
"8/6/2007 9:00:00 PM","0","0","109.5932","90","0","0","19.95751","19.95751","0.2370982","0.2370982","0","0","0","0.2370982","0","0","0.00000000000000002775558","0","0.249577","0.2370982","0","0","0.9098056","5.054332","0","0.249577","-0.249577","13.27415","90.95775","0.1033724","20","0.7134615","1.777822","73.36458","0.260808","0","0","5.054332"
"8/6/2007 10:00:00 PM","0","0","115.1997","90","0","0","19.95751","19.95751","0.2510347","0.2510347","0","0","0","0.2510347","0","0","0.00000000000000005551115","0","0.2642471","0.2510347","0","0","1.0992","4.837801","0","0.2642471","-0.2642471","12.98656","88.98713","0.1033724","20","0.713598","1.777822","73.36458","0.2761382","0","0","4.837801"
"8/6/2007 11:00:00 PM","0","0","129.4035","90","0","0","19.95751","19.95751","0.1599793","0.1599793","0","0","0","0.1599793","0","0","0.00000000000000002775558","0","0.1683993","0.1599793","0","0","1.322154","4.606756","0","0.1683993","-0.1683993","12.80351","87.73283","0.1033724","20","0.7137344","1.777822","73.36458","0.1759773","0","0","4.606756"
"8/7/2007 12:00:00 AM","0","0","170.105","90","0","0","19.95751","19.95751","0.1672005","0.1672005","0","0","0","0.1672005","0","0","0.00000000000000002775558","0","0.1760005","0.1672005","0","0","1.455878","4.458764","0","0.1760005","-0.1760005","12.61218","86.4218","0.1033724","20","0.7138708","1.777822","73.36458","0.1839205","0","0","4.458764"
"8/7/2007 1:00:00 AM","0","0","-137.555","90","0","0","19.95751","19.95751","0.06579678","0.06579678","0","0","0","0.06579678","0","0","0.00000000000000001387779","0","0.06925976","0.06579678","0","0","1.606555","4.303302","0","0.06925976","-0.06925976","12.53699","85.90659","0.1033724","20","0.7140072","1.777822","73.36458","0.07237645","0","0","4.303302"
"8/7/2007 2:00:00 AM","0","0","-117.7817","90","0","0","19.95751","19.95751","0.09728802","0.09728802","0","0","0","0.09728802","0","0","0.00000000000000001387779","0","0.1024084","0.09728802","0","0","1.653834","4.241991","0","0.1024084","-0.1024084","12.42577","85.14445","0.1033724","20","0.7141436","1.777822","73.36458","0.1070168","0","0","4.241991"
"8/7/2007 3:00:00 AM","0","0","-110.4964","90","0","0","19.95751","19.95751","0.1062792","0.1062792","0","0","0","0.1062792","0","0","0.00000000000000001387779","0","0.1118728","0.1062792","0","0","1.743137","4.151072","0","0.1118728","-0.1118728","12.30425","84.3118","0.1033724","20","0.71428","1.777822","73.36458","0.1169071","0","0","4.151072"
"8/7/2007 4:00:00 AM","0","0","-107.4184","90","0","0","19.95751","19.95751","0.3854285","0.3854285","0","0","0","0.3854285","0","0","0.00000000000000005551115","0","0.4057142","0.3854285","0","0","1.842542","4.051433","0","0.4057142","-0.4057142","11.8619","81.28065","0.1033724","20","0.7144164","1.777822","73.36458","0.4239713","0","0","4.051433"
"8/7/2007 5:00:00 AM","0","0","-106.2926","90","0","0","19.95751","19.95751","0.4891331","0.4891331","0","0","0","0.4891331","0","0","0.00000000000000005551115","0","0.5148769","0.4891331","0","0","2.237565","3.686015","0","0.5148769","-0.5148769","11.29972","77.42849","0.1033724","20","0.7145529","1.777822","73.36458","0.5380464","0","0","3.686015"
"8/7/2007 6:00:00 AM","0.004871861","0","-106.4031","90","0","0","19.95751","19.95751","0.9642532","0.9642532","2.007779","0","0.6247014","0.9642532","0","0","0","0","0","0","1.043525","0.9913492","2.724372","3.215504","0.9913492","0","0.9913492","12.20409","83.62547","0.1035297","20","0.7146893","1.777822","73.36458","1.060679","0","2.7","3.215504"
"8/7/2007 7:00:00 AM","0.1544686","11.08937","-107.5956","77.9052","0.1644155","0.3099081","24.40822","19.95751","0.533519","0.533519","0","0","0","0.533519","58.08754","0","0","0.3099081","0.561599","0.533519","0","0","1.835063","3.969064","0","0.2516909","-0.2516909","11.93021","81.74879","0.1035297","20","0.7148257","1.777822","73.36458","0.5868709","0.2479265","0","4.278972"
"8/7/2007 8:00:00 AM","0.3015466","25.27066","-110.0829","63.60902","0.30819","0.5713708","28.32766","19.95751","0.7630048","0.7630048","0","0","0","0.7630048","74.88431","0","0","0.5713708","0.8031629","0.7630048","0","0","2.133643","3.742727","0","0.2317921","-0.2317921","11.67805","80.02092","0.1035297","20","0.7149621","1.777822","73.36458","0.8393053","0.4570967","0","4.314098"
"8/7/2007 9:00:00 AM","0.3552428","39.13962","-114.5778","49.52107","0.3577647","0.659445","29.6851","19.95751","0.6295004","0.6295004","0","0","0","0.6295004","104.7569","0","0","0.659445","0.662632","0.6295004","0","0","2.363281","3.532901","0","0.003187036","-0.003187036","11.6746","79.99723","0.1035297","20","0.7150986","1.777822","73.36458","0.6924505","0.527556","0","4.192346"
"8/7/2007 10:00:00 AM","0.4160732","52.31356","-122.9002","35.94274","0.4178426","0.7647408","31.33429","19.95751","0.7137065","0.7137065","0","0","0","0.7137065","107.1506","0","0","0.7647408","0.75127","0.7137065","0","0","2.34731","3.530015","0.0134708","0","0.0134708","11.68701","80.08232","0.1035285","20","0.7152349","1.777822","73.36458","0.7850772","0.6117927","0","4.294756"
"8/7/2007 11:00:00 AM","0.5778961","63.6951","-139.7607","23.81306","0.5826554","1.045458","35.88201","19.95751","0.471943","0.471943","0","0","0","0.471943","221.5222","0","0","1.045458","0.4967821","0.471943","0","0","2.329103","3.540381","0.5486763","0","0.5486763","12.1899","83.52821","0.1034808","20","0.7153714","1.777822","73.36458","0.5191373","0.8363667","0","4.585839"
"8/7/2007 12:00:00 PM","0.7560638","69.93297","-173.3507","16.7073","0.7667961","1.344846","41.00409","19.95751","0.8550037","0.8550037","0","0","0","0.8550037","157.2912","0","0","1.344846","0.9000039","0.8550037","0","0","1.863764","3.957371","0.4448418","0","0.4448418","12.59807","86.32587","0.1034422","20","0.7155078","1.778733","73.40218","0.9405041","1.075877","0","5.302217"
"8/7/2007 1:00:00 PM","0.6283992","66.48831","148.3199","20.70167","0.6345305","1.131329","37.32056","19.95751","0.6213028","0.6213028","0","0","0","0.6213028","182.0898","0","0","1.131329","0.654003","0.6213028","0","0","1.52491","4.291852","0.4773263","0","0.4773263","13.03589","89.32596","0.1034007","20","0.7156442","1.778733","73.40218","0.6834332","0.9050635","0","5.423181"
"8/7/2007 2:00:00 PM","0.4700826","56.20465","126.9567","31.86063","0.4726701","0.8594542","32.84333","19.95751","0.4765036","0.4765036","0","0","0","0.4765036","180.3668","0","0","0.8594542","0.5015827","0.4765036","0","0","1.167093","4.64656","0.3578714","0","0.3578714","13.36456","91.57812","0.1033697","20","0.7157806","1.778733","73.40218","0.5241539","0.6875633","0","5.506014"
"8/7/2007 3:00:00 PM","0.4857337","43.4169","116.6595","45.1417","0.4925219","0.8934218","33.39066","19.95751","0.546489","0.546489","0","0","0","0.546489","163.4839","0","0","0.8934218","0.5752516","0.546489","0","0","0.9139774","4.910111","0.3181702","0","0.3181702","13.65689","93.58129","0.1033421","20","0.7159171","1.778733","73.40218","0.6011379","0.7147374","0","5.803533"
"8/7/2007 4:00:00 PM","0.3138145","29.70868","111.2346","59.11547","0.3181315","0.5891187","28.59962","19.95751","0.4502213","0.4502213","0","0","0","0.4502213","130.8509","0","0","0.5891187","0.4739172","0.4502213","0","0","0.6885564","5.142558","0.1152015","0","0.1152015","13.76297","94.30817","0.1033321","20","0.7160534","1.778733","73.40218","0.4952435","0.4712949","0","5.731677"
"8/7/2007 5:00:00 PM","0.1844345","15.60237","108.2223","73.36443","0.1903102","0.3576592","25.11223","19.95751","0.9728137","0.9728137","1.227831","0","0.4406528","0.9728137","36.76543","0","0","0.3576592","0","0","0.2550176","0.2422667","0.6260987","5.226447","0.5999259","0","0.5999259","14.31253","98.07391","0.1034088","20","0.7161899","1.778733","73.40218","1.070095","0.2861273","2.7","5.584106"
"8/7/2007 6:00:00 PM","0.04107942","1.309581","106.6609","87.72198","0.06821715","0.1299881","21.80009","19.95751","1.639615","1.639615","1.663075","0","0.5433598","1.639615","7.92796","0","0","0.1299881","0","0","0.02345973","0.02228674","0.1546825","5.657148","0.1522748","0","0.1522748","14.45269","99.03432","0.1034298","20","0.7163263","1.778733","73.40218","1.803577","0.1039905","2.7","5.787137"
"8/7/2007 7:00:00 PM","0","0","106.209","90","0","0","19.95751","19.95751","1.105504","1.105504","1.183327","0","0.4301509","1.105504","0","0","0","0","0","0","0.07782315","0.073932","0.073932","5.765947","0.073932","0","0.073932","14.5208","99.51505","0.1034415","20","0.7164627","1.792581","73.97363","1.216054","0","2.7","5.765947"
"8/7/2007 8:00:00 PM","0","0","106.9009","90","0","0","19.95751","19.95751","0.8207877","0.8207877","0","0","0","0.8207877","0","0","0.0000000000000001110223","0","0.863987","0.8207877","0","0","0.03616087","5.819427","0","0.863987","-0.863987","13.57312","93.02036","0.1034415","20","0.7165991","1.792581","73.97363","0.9028664","0","0","5.819427"
"8/7/2007 9:00:00 PM","0","0","109.2255","90","0","0","19.95751","19.95751","0.4150204","0.4150204","0","0","0","0.4150204","0","0","0.00000000000000005551115","0","0.4368636","0.4150204","0","0","0.8945262","5.076938","0","0.4368636","-0.4368636","13.09661","89.75468","0.1034415","20","0.7167355","1.792581","73.97363","0.4565225","0","0","5.076938"
"8/7/2007 10:00:00 PM","0","0","114.7388","90","0","0","19.95751","19.95751","0.2898904","0.2898904","0","0","0","0.2898904","0","0","0.00000000000000005551115","0","0.3051478","0.2898904","0","0","1.263921","4.696247","0","0.3051478","-0.3051478","12.76433","87.4775","0.1034415","20","0.716872","1.792581","73.97363","0.3188795","0","0","4.696247"
"8/7/2007 11:00:00 PM","0","0","128.8162","90","0","0","19.95751","19.95751","0.198533","0.198533","0","0","0","0.198533","0","0","0.00000000000000002775558","0","0.2089821","0.198533","0","0","1.512178","4.427876","0","0.2089821","-0.2089821","12.53705","85.91988","0.1034415","20","0.7170084","1.792581","73.97363","0.2183863","0","0","4.427876"
"8/8/2007 12:00:00 AM","0","0","169.982","90","0","0","19.95751","19.95751","0.1381142","0.1381142","0","0","0","0.1381142","0","0","0","0","0.1453834","0.1381142","0","0","1.678279","4.242931","0","0.1453834","-0.1453834","12.37907","84.83718","0.1034415","20","0.7171448","1.792581","73.97363","0.1519257","0","0","4.242931"
"8/8/2007 1:00:00 AM","0","0","-136.8393","90","0","0","19.95751","19.95751","0.09459221","0.09459221","0","0","0","0.09459221","0","0","0","0","0.09957075","0.09459221","0","0","1.793033","4.113716","0","0.09957075","-0.09957075","12.27093","84.09608","0.1034415","20","0.7172812","1.792581","73.97363","0.1040514","0","0","4.113716"
"8/8/2007 2:00:00 AM","0","0","-117.2325","90","0","0","19.95751","19.95751","0.1375413","0.1375413","0","0","0","0.1375413","0","0","0.00000000000000002775558","0","0.1447803","0.1375413","0","0","1.871066","4.024958","0","0.1447803","-0.1447803","12.1136","83.01788","0.1034415","20","0.7174176","1.792581","73.97363","0.1512954","0","0","4.024958"
"8/8/2007 3:00:00 AM","0","0","-110.0824","90","0","0","19.95751","19.95751","0.1232224","0.1232224","0","0","0","0.1232224","0","0","0.00000000000000001387779","0","0.1297078","0.1232224","0","0","2.000984","3.895374","0","0.1297078","-0.1297078","11.97268","82.05211","0.1034415","20","0.717554","1.792581","73.97363","0.1355446","0","0","3.895374"
"8/8/2007 4:00:00 AM","0","0","-107.0774","90","0","0","19.95751","19.95751","0.4454452","0.4454452","0","0","0","0.4454452","0","0","0","0","0.4688897","0.4454452","0","0","2.114803","3.778847","0","0.4688897","-0.4688897","11.46102","78.54558","0.1034415","20","0.7176905","1.792581","73.97363","0.4899897","0","0","3.778847"
"8/8/2007 5:00:00 AM","0","0","-105.9894","90","0","0","19.95751","19.95751","0.6235467","0.6235467","0","0","0","0.6235467","0","0","0","0","0.6563649","0.6235467","0","0","2.573731","3.352144","0","0.6563649","-0.6563649","10.74304","73.62503","0.1034415","20","0.7178269","1.792581","73.97363","0.6859013","0","0","3.352144"
"8/8/2007 6:00:00 AM","0.00726646","0","-106.1155","90","0","0","19.95751","19.95751","0.9294118","0.9294118","1.972937","0","0.6164797","0.9294118","0","0","0","0","0","0","1.043525","0.9913492","3.204503","2.743811","0.9913492","0","0.9913492","11.64741","79.82293","0.1035983","20","0.7179633","1.792581","73.97363","1.022353","0","2.7","2.743811"
"8/8/2007 7:00:00 AM","0.1677873","11.14812","-107.3067","77.86288","0.1797974","0.3383078","24.82631","19.95751","0.624206","0.624206","1.667731","0","0.5444586","0.624206","54.19811","0.0000000000000002220446","0","0.3383078","0","0","1.043525","0.9913492","2.293853","3.508239","1.329657","0","1.329657","12.85613","88.10661","0.1037136","20","0.7180997","1.792581","73.97363","0.6866266","0.2706463","2.7","3.846546"
"8/8/2007 8:00:00 AM","0.3706695","25.35409","-109.7763","63.54294","0.3828975","0.7036861","30.37447","19.95751","0.3699002","0.3699002","0","0","0","0.3699002","190.2368","0","0","0.7036861","0.3893686","0.3699002","0","0","1.228062","4.502254","0.3143176","0","0.3143176","13.14493","90.08588","0.1036863","20","0.7182361","1.792581","73.97363","0.4068902","0.5629489","0","5.20594"
"8/8/2007 9:00:00 AM","0.4916824","39.25466","-114.235","49.42512","0.5008984","0.9077024","33.62176","19.95751","0.4638491","0.4638491","0","0","0","0.4638491","195.6892","0","0","0.9077024","0.4882622","0.4638491","0","0","1.064452","4.735075","0.4194402","0","0.4194402","13.5299","92.72414","0.10365","20","0.7183725","1.792581","73.97363","0.510234","0.726162","0","5.642778"
"8/8/2007 10:00:00 AM","0.3192006","52.47404","-122.5054","35.80328","0.3194988","0.5915562","28.63704","19.95751","0.7534484","0.7534484","0","0","0","0.7534484","78.51317","0","0.0000000000000001110223","0.5915562","0.7931036","0.7534484","0","0","0.7703684","5.042604","0","0.2015473","-0.2015473","13.31072","91.22209","0.10365","20","0.718509","1.792581","73.97363","0.8287932","0.473245","0","5.634161"
"8/8/2007 11:00:00 AM","0.3936806","63.92426","-139.3599","23.60179","0.3942302","0.7235448","30.68557","19.95751","0.6357533","0.6357533","0","0","0","0.6357533","113.8091","0","0","0.7235448","0.669214","0.6357533","0","0","1.011968","4.86791","0.05433087","0","0.05433087","13.36079","91.56518","0.1036452","20","0.7186454","1.792581","73.97363","0.6993286","0.5788359","0","5.591455"
"8/8/2007 12:00:00 PM","0.6321315","70.22227","-173.3188","16.41835","0.6377042","1.136544","37.40869","19.95751","0.6938408","0.6938408","0","0","0","0.6938408","163.8047","0","0","1.136544","0.7303587","0.6938408","0","0","0.9665799","4.907903","0.4061854","0","0.4061854","13.73364","94.1208","0.1036101","20","0.7187818","1.792962","73.98935","0.7632248","0.9092353","0","6.044447"
"8/8/2007 1:00:00 PM","0.7652204","66.71597","147.8695","20.49078","0.776842","1.360743","41.28479","19.95751","0.8545515","0.8545515","0","0","0","0.8545515","159.2347","0","0","1.360743","0.8995279","0.8545515","0","0","0.634869","5.204083","0.4612149","0","0.4612149","14.15675","97.02053","0.1035701","20","0.7189182","1.792962","73.98935","0.9400066","1.088594","0","6.564826"
"8/8/2007 2:00:00 PM","0.8193993","56.34367","126.4994","31.74499","0.8358825","1.453253","42.93709","19.95751","0.5880522","0.5880522","0","0","0","0.5880522","247.13","0.550237","0","1.453253","0.6190023","0.5880522","0","0","0.2840141","5.536518","0.2840141","0","0.2840141","14.4178","98.80957","0.1035456","20","0.7190546","1.792962","73.98935","0.6468574","1.162603","0","6.989771"
"8/8/2007 3:00:00 PM","0.4176574","43.49931","116.2772","45.08023","0.4211991","0.770577","31.42657","19.95751","0.4863244","0.4863244","0","0","0","0.4863244","158.4492","0.1685112","0","0.770577","0.5119204","0.4863244","0","0","0.09014544","5.739683","0.09014544","0","0.09014544","14.50083","99.37859","0.1035378","20","0.7191911","1.792962","73.98935","0.5349568","0.6164616","0","6.51026"
"8/8/2007 4:00:00 PM","0.2974099","29.75416","110.9053","59.08846","0.3007359","0.5580353","28.12381","19.95751","0.5062166","0.5062166","0","0","0","0.5062166","110.2365","0","0","0.5580353","0.5328596","0.5062166","0","0","0.04703414","5.803992","0.02517576","0","0.02517576","14.52403","99.55391","0.1035356","20","0.7193274","1.809031","74.65247","0.5568383","0.4464283","0","6.362028"
"8/8/2007 5:00:00 PM","0.1857407","15.62062","107.9223","73.36314","0.1916446","0.360112","25.14853","19.95751","0.9661795","0.9661795","0.675","0","0.3101982","0.9661795","37.27175","0.01312695","0","0.360112","0.3065048","0.2911795","0","0","0.0404803","5.822826","0.0404803","0","0.0404803","14.56134","99.80962","0.1035321","20","0.7194639","1.809031","74.65247","1.062797","0.2880896","2.7","6.182938"
"8/8/2007 6:00:00 PM","0.02841316","1.30517","106.3714","87.7428","0.03720215","0.07113518","20.96165","19.95751","1.198603","1.198603","1.144707","0","0.4210376","1.198603","5.934843","0","0","0.07113518","0.05673232","0.05389571","0","0","0.01440286","5.85165","0.01440286","0","0.01440286","14.57462","99.90062","0.103534","20","0.7196003","1.809031","74.65247","1.318463","0.05690815","2.7","5.922786"
"8/8/2007 7:00:00 PM","0","0","105.913","90","0","0","19.95751","19.95751","1.008053","1.008053","1.015966","0","0.3906579","1.008053","0","0","0","0","0","0","0.007913426","0.007517754","0.007517754","5.861901","0.007517754","0","0.007517754","14.58155","99.94812","0.1035352","20","0.7197367","1.809031","74.65247","1.108858","0","2.7","5.861901"
"8/8/2007 8:00:00 PM","0","0","106.5792","90","0","0","19.95751","19.95751","1.026648","1.026648","1.030779","0","0.3941532","1.026648","0","0.0000000000000001040834","0","0","0","0","0.00413066","0.003924127","0.003924127","5.86725","0.003924127","0","0.003924127","14.58516","99.97292","0.1035358","20","0.7198731","1.809031","74.65247","1.129313","0","2.7","5.86725"
"8/8/2007 9:00:00 PM","0","0","108.8512","90","0","0","19.95751","19.95751","0.863152","0.863152","0","0","0","0.863152","0","0","0.0000000000000001110223","0","0.908581","0.863152","0","0","0.002048359","5.870042","0","0.908581","-0.908581","13.58798","93.13783","0.1035358","20","0.7200096","1.809031","74.65247","0.9494672","0","0","5.870042"
"8/8/2007 10:00:00 PM","0","0","114.2685","90","0","0","19.95751","19.95751","0.2633491","0.2633491","0","0","0","0.2633491","0","0","0.00000000000000005551115","0","0.2772095","0.2633491","0","0","0.8921006","5.089678","0","0.2772095","-0.2772095","13.28624","91.06953","0.1035358","20","0.7201459","1.809031","74.65247","0.2896839","0","0","5.089678"
"8/8/2007 11:00:00 PM","0","0","128.2126","90","0","0","19.95751","19.95751","0.2100158","0.2100158","0","0","0","0.2100158","0","0","0","0","0.2210692","0.2100158","0","0","1.095617","4.849294","0","0.2210692","-0.2210692","13.04578","89.4213","0.1035358","20","0.7202824","1.809031","74.65247","0.2310174","0","0","4.849294"
"8/9/2007 12:00:00 AM","0","0","169.8613","90","0","0","19.95751","19.95751","0.1414116","0.1414116","0","0","0","0.1414116","0","0","0","0","0.1488543","0.1414116","0","0","1.269253","4.656318","0","0.1488543","-0.1488543","12.88401","88.31252","0.1035358","20","0.7204188","1.809031","74.65247","0.1555527","0","0","4.656318"
"8/9/2007 1:00:00 AM","0","0","-136.0918","90","0","0","19.95751","19.95751","0.1516656","0.1516656","0","0","0","0.1516656","0","0","0.00000000000000002775558","0","0.159648","0.1516656","0","0","1.384558","4.525795","0","0.159648","-0.159648","12.7105","87.12316","0.1035358","20","0.7205552","1.809031","74.65247","0.1668321","0","0","4.525795"
"8/9/2007 2:00:00 AM","0","0","-116.6694","90","0","0","19.95751","19.95751","0.1696741","0.1696741","0","0","0","0.1696741","0","0","0","0","0.1786043","0.1696741","0","0","1.520624","4.385159","0","0.1786043","-0.1786043","12.51633","85.79226","0.1035358","20","0.7206916","1.809031","74.65247","0.1866415","0","0","4.385159"
"8/9/2007 3:00:00 AM","0","0","-109.6602","90","0","0","19.95751","19.95751","0.08887383","0.08887383","0","0","0","0.08887383","0","0","0.00000000000000001387779","0","0.0935514","0.08887383","0","0","1.678432","4.227012","0","0.0935514","-0.0935514","12.41474","85.0959","0.1035358","20","0.7208281","1.809031","74.65247","0.09776121","0","0","4.227012"
"8/9/2007 4:00:00 AM","0","0","-106.7303","90","0","0","19.95751","19.95751","0.4337415","0.4337415","0","0","0","0.4337415","0","0","0.00000000000000005551115","0","0.45657","0.4337415","0","0","1.751228","4.14394","0","0.45657","-0.45657","11.9166","81.68147","0.1035358","20","0.7209645","1.809031","74.65247","0.4771157","0","0","4.14394"
"8/9/2007 5:00:00 AM","0","0","-105.681","90","0","0","19.95751","19.95751","0.5093597","0.5093597","0","0","0","0.5093597","0","0","0.0000000000000001110223","0","0.536168","0.5093597","0","0","2.195698","3.733382","0","0.536168","-0.536168","11.33102","77.66762","0.1035358","20","0.7211009","1.809031","74.65247","0.5602956","0","0","3.733382"
"8/9/2007 6:00:00 AM","0.009488597","0","-105.8233","90","0","0","19.95751","19.95751","0.9720361","0.9720361","2.015562","0","0.626538","0.9720361","0","0","0","0","0","0","1.043525","0.9913492","2.699507","3.243872","0.9913492","0","0.9913492","12.23538","83.86654","0.1036919","20","0.7212373","1.809031","74.65247","1.06924","0","2.7","3.243872"
"8/9/2007 7:00:00 AM","0.1693597","11.20979","-107.0131","77.81796","0.1812685","0.3410187","24.86631","19.95751","0.4944494","0.4944494","0","0","0","0.4944494","68.96938","0","0.0000000000000001110223","0.3410187","0.5204731","0.4944494","0","0","1.807499","3.996738","0","0.1794544","-0.1794544","12.04029","82.52929","0.1036919","20","0.7213737","1.809031","74.65247","0.5438944","0.2728149","0","4.337757"
"8/9/2007 8:00:00 AM","0.3677232","25.44044","-109.4646","63.47427","0.3794142","0.697571","30.27888","19.95751","0.6268486","0.6268486","0","0","0","0.6268486","111.2822","0","0","0.697571","0.6598407","0.6268486","0","0","2.032211","3.835827","0.03773033","0","0.03773033","12.07506","82.76763","0.1036886","20","0.7215101","1.809031","74.65247","0.6895335","0.5580568","0","4.533398"
"8/9/2007 9:00:00 AM","0.5768434","39.3727","-113.8862","49.32655","0.5905743","1.058644","36.10138","19.95751","0.4839745","0.4839745","0","0","0","0.4839745","218.7396","0","0","1.058644","0.5094469","0.4839745","0","0","2.00169","3.864566","0.5491973","0","0.5491973","12.57842","86.21815","0.1036412","20","0.7216465","1.80937","74.66647","0.5323719","0.8469152","0","4.92321"
"8/9/2007 10:00:00 AM","0.7885019","52.6378","-122.1027","35.66105","0.8048471","1.40482","42.06797","19.95751","0.4369124","0.4369124","0","0","0","0.4369124","321.5334","0","0","1.40482","0.4599078","0.4369124","0","0","1.543177","4.277692","0.9449117","0","0.9449117","13.44085","92.12961","0.1035595","20","0.721783","1.80937","74.66647","0.4806037","1.123856","0","5.682511"
"8/9/2007 11:00:00 AM","0.8367036","64.15762","-138.9494","23.38695","0.8514661","1.477409","43.37397","19.95751","0.8302413","0.8302413","0","0","0","0.8302413","177.9494","0","0","1.477409","0.8739383","0.8302413","0","0","0.7981678","4.972722","0.6034709","0","0.6034709","13.99363","95.91862","0.1035075","20","0.7219194","1.80937","74.66647","0.9132655","1.181927","0","6.450131"
"8/9/2007 12:00:00 PM","0.9671809","70.51665","-173.2921","16.12427","0.9845807","1.679265","47.11868","19.95751","0.437763","0.437763","0","0","0","0.437763","383.6015","0.8437087","0","1.679265","0.4608031","0.437763","0","0","0.3747534","5.409734","0.3747534","0","0.3747534","14.33774","98.27734","0.1034752","20","0.7220558","1.80937","74.66647","0.4815393","1.343412","0","7.088999"
"8/9/2007 1:00:00 PM","1.040983","66.94483","147.3984","20.27969","1.060394","1.790623","49.2618","19.95751","0.9182347","0.9182347","0.675","0","0.3101982","0.9182347","195.0071","1.404102","0","1.790623","0.2560365","0.2432347","0","0","0.1304842","5.678436","0.1304842","0","0.1304842","14.45787","99.10077","0.1034639","20","0.7221922","1.80937","74.66647","1.010058","1.432498","2.7","7.469059"
"8/9/2007 2:00:00 PM","0.8643044","56.4814","126.0288","31.63144","0.8817335","1.524013","44.2234","19.95751","0.3845111","0.3845111","0","0","0","0.3845111","396.3508","1.051197","0","1.524013","0.4047485","0.3845111","0","0","0.06806704","5.771636","0.06806704","0","0.06806704","14.52058","99.5306","0.1034581","20","0.7223287","1.80937","74.66647","0.4229622","1.21921","0","7.295649"
"8/9/2007 3:00:00 PM","0.6104726","43.57971","115.8863","45.02131","0.6234996","1.113169","37.01437","19.95751","0.446689","0.446689","0","0","0","0.446689","249.2046","0.607452","0","1.113169","0.4701989","0.446689","0","0","0.03551859","5.820162","0.03551859","0","0.03551859","14.55332","99.75497","0.103455","20","0.722465","1.80937","74.66647","0.4913578","0.8905355","0","6.933331"
"8/9/2007 4:00:00 PM","0.3801568","29.79739","110.5697","59.06408","0.3886653","0.7138003","30.53279","19.95751","0.5832434","0.5832434","0","0","0","0.5832434","122.3846","0.08132258","0","0.7138003","0.6139404","0.5832434","0","0","0.01853735","5.845458","0.01853735","0","0.01853735","14.5704","99.87209","0.1034534","20","0.7226015","1.80937","74.66647","0.6415677","0.5710403","0","6.559258"
"8/9/2007 5:00:00 PM","0.2018637","15.63656","107.6169","73.3645","0.2096369","0.3931099","25.63822","19.95751","0.7880033","0.7880033","0","0","0","0.7880033","49.88683","0","0","0.3931099","0.8294772","0.7880033","0","0","0.009675599","5.858653","0","0.4363673","-0.4363673","14.09443","96.60959","0.1034534","20","0.7227379","1.80937","74.66647","0.8668037","0.3144879","0","6.251763"
"8/9/2007 6:00:00 PM","0.03645078","1.298427","106.0769","87.76624","0.05661276","0.1080162","21.48625","19.95751","1.606788","1.606788","1.917835","0","0.6034768","1.606788","6.72249","0","0","0.1080162","0","0","0.3110467","0.2954943","0.4354337","5.488711","0.4035105","0","0.4035105","14.46484","99.14852","0.1035142","20","0.7228743","1.80937","74.66647","1.767467","0.08641293","2.7","5.596727"
"8/9/2007 7:00:00 PM","0","0","105.612","90","0","0","19.95751","19.95751","1.239064","1.239064","1.318128","0","0.4619606","1.239064","0","0","0","0","0","0","0.07906348","0.0751103","0.0751103","5.777028","0.0751103","0","0.0751103","14.53403","99.6228","0.103526","20","0.7230107","1.80937","74.66647","1.362971","0","2.7","5.777028"
"8/9/2007 8:00:00 PM","0","0","106.2521","90","0","0","19.95751","19.95751","0.6170351","0.6170351","0","0","0","0.6170351","0","0","0","0","0.6495106","0.6170351","0","0","0.02854032","5.830555","0","0.6495106","-0.6495106","13.82361","94.75396","0.103526","20","0.7231472","1.810128","74.69775","0.6787386","0","0","5.830555"
"8/9/2007 9:00:00 PM","0","0","108.4703","90","0","0","19.95751","19.95751","0.6167355","0.6167355","0","0","0","0.6167355","0","0","0","0","0.6491952","0.6167355","0","0","0.6704289","5.276065","0","0.6491952","-0.6491952","13.11353","89.88674","0.103526","20","0.7232836","1.810128","74.69775","0.678409","0","0","5.276065"
"8/9/2007 10:00:00 PM","0","0","113.7888","90","0","0","19.95751","19.95751","0.3846343","0.3846343","0","0","0","0.3846343","0","0","0","0","0.4048782","0.3846343","0","0","1.264907","4.710876","0","0.4048782","-0.4048782","12.67209","86.86088","0.103526","20","0.72342","1.810128","74.69775","0.4230977","0","0","4.710876"
"8/9/2007 11:00:00 PM","0","0","127.592","90","0","0","19.95751","19.95751","0.2659061","0.2659061","0","0","0","0.2659061","0","0","0.00000000000000005551115","0","0.2799012","0.2659061","0","0","1.601689","4.354002","0","0.2799012","-0.2799012","12.3674","84.7724","0.103526","20","0.7235564","1.810128","74.69775","0.2924967","0","0","4.354002"
