sep=,
"8/10/2007 12:00:00 AM","0","0","169.7429","90","0","0","19.95751","19.95751","0.1950578","0.1950578","0","0","0","0.1950578","0","0","0.00000000000000002775558","0","0.2053239","0.1950578","0","0","1.827654","4.105221","0","0.2053239","-0.2053239","12.14411","83.24185","0.103526","20","0.7236928","1.810128","74.69775","0.2145635","0","0","4.105221"
"8/10/2007 1:00:00 AM","0","0","-135.3115","90","0","0","19.95751","19.95751","0.1195646","0.1195646","0","0","0","0.1195646","0","0","0.00000000000000001387779","0","0.1258575","0.1195646","0","0","1.993536","3.921623","0","0.1258575","-0.1258575","12.00738","82.30463","0.103526","20","0.7238292","1.810128","74.69775","0.1315211","0","0","3.921623"
"8/10/2007 2:00:00 AM","0","0","-116.0927","90","0","0","19.95751","19.95751","0.1241071","0.1241071","0","0","0","0.1241071","0","0","0.00000000000000001387779","0","0.130639","0.1241071","0","0","2.090498","3.808665","0","0.130639","-0.130639","11.86545","81.33173","0.103526","20","0.7239656","1.810128","74.69775","0.1365178","0","0","3.808665"
"8/10/2007 3:00:00 AM","0","0","-109.23","90","0","0","19.95751","19.95751","0.1652134","0.1652134","0","0","0","0.1652134","0","0","0.00000000000000002775558","0","0.1739089","0.1652134","0","0","2.202108","3.690979","0","0.1739089","-0.1739089","11.6764","80.03589","0.103526","20","0.7241021","1.810128","74.69775","0.1817348","0","0","3.690979"
"8/10/2007 4:00:00 AM","0","0","-106.3773","90","0","0","19.95751","19.95751","0.440297","0.440297","0","0","0","0.440297","0","0","0.00000000000000005551115","0","0.4634705","0.440297","0","0","2.36053","3.533549","0","0.4634705","-0.4634705","11.17069","76.57376","0.103526","20","0.7242385","1.815597","74.92342","0.4843267","0","0","3.533549"
"8/10/2007 5:00:00 AM","0","0","-105.3677","90","0","0","19.95751","19.95751","0.5691829","0.5691829","0","0","0","0.5691829","0","0","0.0000000000000001110223","0","0.5991399","0.5691829","0","0","2.811839","3.108972","0","0.5991399","-0.5991399","10.51579","72.08451","0.103526","20","0.7243749","1.815597","74.92342","0.6261012","0","0","3.108972"
"8/10/2007 6:00:00 AM","0.002316483","0","-105.5265","90","0","0","19.95751","19.95751","0.9167546","0.9167546","1.96028","0","0.6134929","0.9167546","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.385015","2.550457","0.9913492","0","0.9913492","11.42016","78.28384","0.1036816","20","0.7245113","1.815597","74.92342","1.00843","0","2.7","2.550457"
"8/10/2007 7:00:00 AM","0.1055282","11.27435","-106.715","77.77042","0.1074797","0.2039007","22.86319","19.95751","0.7504883","0.7504883","1.731837","0","0.5595859","0.7504883","27.16907","0","0","0.2039007","0","0","0.9813485","0.9322811","2.475435","3.31928","1.136182","0","1.136182","12.45508","85.37811","0.1038275","20","0.7246478","1.815597","74.92342","0.8255372","0.1631206","2.7","3.523181"
"8/10/2007 8:00:00 AM","0.3146956","25.52966","-109.1479","63.40304","0.32179","0.5956391","28.69974","19.95751","0.5896015","0.5896015","0","0","0","0.5896015","101.024","0","0","0.5956391","0.6206331","0.5896015","0","0","1.565578","4.177345","0","0.02499408","-0.02499408","12.42796","85.19221","0.1038275","20","0.7247841","1.815597","74.92342","0.6485616","0.4765112","0","4.772984"
"8/10/2007 9:00:00 AM","0.1617595","39.49368","-113.5315","49.22544","0.161739","0.304956","24.33549","19.95751","0.576564","0.576564","0","0","0","0.576564","52.89195","0","0","0.304956","0.6069095","0.576564","0","0","1.677392","4.155156","0","0.3019535","-0.3019535","12.09917","82.93842","0.1038275","20","0.7249206","1.815597","74.92342","0.6342204","0.2439648","0","4.460112"
"8/10/2007 10:00:00 AM","0.2489263","52.80474","-121.6922","35.51617","0.2489107","0.4646522","26.70852","19.95751","0.7958468","0.7958468","0","0","0","0.7958468","58.38462","0","0","0.4646522","0.8377335","0.7958468","0","0","2.006713","3.884879","0","0.3730814","-0.3730814","11.69257","80.15118","0.1038275","20","0.725057","1.815597","74.92342","0.8754315","0.3717217","0","4.349531"
"8/10/2007 11:00:00 AM","0.6718071","64.39504","-138.5288","23.16868","0.6797304","1.205175","38.57682","19.95751","0.7446665","0.7446665","0","0","0","0.7446665","161.8409","0","0","1.205175","0.7838595","0.7446665","0","0","2.36857","3.547389","0.4213152","0","0.4213152","12.07924","82.8018","0.1037912","20","0.7251934","1.815597","74.92342","0.8191332","0.9641397","0","4.752563"
"8/10/2007 12:00:00 PM","0.8681908","70.81606","-173.2708","15.82514","0.8824447","1.525103","44.24338","19.95751","1.187429","1.187429","1.617453","0","0.5325941","1.187429","128.4374","0","0","1.525103","0","0","0.4300242","0.408523","1.97776","3.868419","1.933626","0","1.933626","13.8261","94.77755","0.1038417","20","0.7253298","1.816904","74.97736","1.306172","1.220082","2.7","5.393522"
"8/10/2007 1:00:00 PM","0.9414682","67.17468","146.9058","20.06867","0.9584454","1.640268","46.38163","19.95751","0.6696759","0.6696759","0","0","0","0.6696759","244.9347","0.5243366","0","1.640268","0.704922","0.6696759","0","0","0.4110098","5.278406","0.4110098","0","0.4110098","14.20336","97.36366","0.1038063","20","0.7254663","1.816904","74.97736","0.7366434","1.312215","0","6.918674"
"8/10/2007 2:00:00 PM","0.7522301","56.61765","125.5449","31.52016","0.7657341","1.343163","40.97443","19.95751","0.443985","0.443985","0","0","0","0.443985","302.5243","0.6759845","0","1.343163","0.4673526","0.443985","0","0","0.1998255","5.574213","0.1998255","0","0.1998255","14.38719","98.62383","0.1037891","20","0.7256026","1.816904","74.97736","0.4883835","1.07453","0","6.917376"
"8/10/2007 3:00:00 PM","0.5125797","43.65797","115.487","44.96503","0.5202702","0.9406099","34.15654","19.95751","0.5272115","0.5272115","0","0","0","0.5272115","178.4122","0.2814486","0","0.9406099","0.5549595","0.5272115","0","0","0.1042017","5.717237","0.1042017","0","0.1042017","14.48315","99.28163","0.1037802","20","0.7257391","1.816904","74.97736","0.5799327","0.7524879","0","6.657847"
"8/10/2007 4:00:00 PM","0.4173503","29.83831","110.2277","59.0424","0.4283207","0.7829435","31.62239","19.95751","0.5589538","0.5589538","0","0","0","0.5589538","140.073","0.1402069","0","0.7829435","0.5883724","0.5589538","0","0","0.05436417","5.791605","0.05436417","0","0.05436417","14.53324","99.62502","0.1037755","20","0.7258755","1.816904","74.97736","0.6148492","0.6263548","0","6.574549"
"8/10/2007 5:00:00 PM","0.1654796","15.65014","107.3062","73.36854","0.1690035","0.3183897","24.53289","19.95751","1.133829","1.133829","0.8583108","0","0.3534551","1.133829","28.08092","0.00000000000000003469447","0","0.3183897","0.2900195","0.2755185","0","0","0.0283702","5.830346","0.0283702","0","0.0283702","14.55939","99.80425","0.1037793","20","0.7260119","1.816904","74.97736","1.247212","0.2547117","2.7","6.148736"
"8/10/2007 6:00:00 PM","0.02181758","1.289343","105.7774","87.79233","0.02441912","0.04675899","20.61643","19.95751","2.172209","2.172209","2.141855","0","0.6563401","2.172209","2.152601","0.00000000000000001908196","0","0.04675899","0.03195187","0.03035428","0","0","0.01480712","5.850546","0.01480712","0","0.01480712","14.57304","99.89782","0.1037812","20","0.7261483","1.816904","74.97736","2.38943","0.03740719","2.7","5.897305"
"8/10/2007 7:00:00 PM","0","0","105.306","90","0","0","19.95751","19.95751","1.569196","1.569196","1.577331","0","0.5231263","1.569196","0","0.00000000000000003122502","0","0","0","0","0.008135521","0.007728745","0.007728745","5.861085","0.007728745","0","0.007728745","14.58016","99.94666","0.1037824","20","0.7262847","1.816904","74.97736","1.726115","0","2.7","5.861085"
"8/10/2007 8:00:00 PM","0","0","105.9196","90","0","0","19.95751","19.95751","0.9590828","0.9590828","0.9633294","0","0.3782369","0.9590828","0","0.00000000000000003469447","0","0","0","0","0.004246585","0.004034255","0.004034255","5.866584","0.004034255","0","0.004034255","14.58388","99.97216","0.1037831","20","0.7264212","1.816904","74.97736","1.054991","0","2.7","5.866584"
"8/10/2007 9:00:00 PM","0","0","108.0828","90","0","0","19.95751","19.95751","0.761529","0.761529","0","0","0","0.761529","0","0","0.0000000000000001110223","0","0.8016095","0.761529","0","0","0.002105844","5.869454","0","0.8016095","-0.8016095","13.70534","93.9498","0.1037831","20","0.7265576","1.816904","74.97736","0.8376819","0","0","5.869454"
"8/10/2007 10:00:00 PM","0","0","113.2995","90","0","0","19.95751","19.95751","0.4426579","0.4426579","0","0","0","0.4426579","0","0","0","0","0.4659556","0.4426579","0","0","0.7854853","5.183069","0","0.4659556","-0.4659556","13.19691","90.46447","0.1037831","20","0.726694","1.816904","74.97736","0.4869237","0","0","5.183069"
"8/10/2007 11:00:00 PM","0","0","126.9539","90","0","0","19.95751","19.95751","0.382263","0.382263","0","0","0","0.382263","0","0","0.00000000000000005551115","0","0.4023821","0.382263","0","0","1.183616","4.778195","0","0.4023821","-0.4023821","12.7582","87.45715","0.1037831","20","0.7268304","1.816904","74.97736","0.4204893","0","0","4.778195"
"8/11/2007 12:00:00 AM","0","0","169.6269","90","0","0","19.95751","19.95751","0.1095226","0.1095226","0","0","0","0.1095226","0","0","0.00000000000000001387779","0","0.115287","0.1095226","0","0","1.526447","4.424346","0","0.115287","-0.115287","12.63297","86.59869","0.1037831","20","0.7269668","1.816904","74.97736","0.1204749","0","0","4.424346"
"8/11/2007 1:00:00 AM","0","0","-134.498","90","0","0","19.95751","19.95751","0.1537985","0.1537985","0","0","0","0.1537985","0","0","0.00000000000000002775558","0","0.1618932","0.1537985","0","0","1.591159","4.322574","0","0.1618932","-0.1618932","12.45701","85.39248","0.1037831","20","0.7271032","1.816904","74.97736","0.1691784","0","0","4.322574"
"8/11/2007 2:00:00 AM","0","0","-115.5025","90","0","0","19.95751","19.95751","0.1029831","0.1029831","0","0","0","0.1029831","0","0","0.00000000000000001387779","0","0.1084032","0.1029831","0","0","1.726596","4.178998","0","0.1084032","-0.1084032","12.33926","84.58536","0.1037831","20","0.7272397","1.816904","74.97736","0.1132814","0","0","4.178998"
"8/11/2007 3:00:00 AM","0","0","-108.7919","90","0","0","19.95751","19.95751","0.1365957","0.1365957","0","0","0","0.1365957","0","0","0","0","0.143785","0.1365957","0","0","1.813563","4.082552","0","0.143785","-0.143785","12.18302","83.51431","0.1037831","20","0.7273761","1.816904","74.97736","0.1502553","0","0","4.082552"
"8/11/2007 4:00:00 AM","0","0","-106.0185","90","0","0","19.95751","19.95751","0.5108847","0.5108847","0","0","0","0.5108847","0","0","0.0000000000000001110223","0","0.5377734","0.5108847","0","0","1.941736","3.954105","0","0.5377734","-0.5377734","11.59567","79.48803","0.1037831","20","0.7275125","1.816904","74.97736","0.5619732","0","0","3.954105"
"8/11/2007 5:00:00 AM","0","0","-105.0496","90","0","0","19.95751","19.95751","0.428118","0.428118","0","0","0","0.428118","0","0","0.00000000000000005551115","0","0.4506506","0.428118","0","0","2.468547","3.466514","0","0.4506506","-0.4506506","11.10403","76.11785","0.1037831","20","0.7276489","1.816904","74.97736","0.4709298","0","0","3.466514"
"8/11/2007 6:00:00 AM","0.007882821","0","-105.2252","90","0","0","19.95751","19.95751","0.8322595","0.8322595","0","0","0","0.8322595","0","0","0.0000000000000001110223","0","0.8760626","0.8322595","0","0","2.879796","3.05263","0","0.8760626","-0.8760626","10.14295","69.53453","0.1037831","20","0.7277853","1.823755","75.26008","0.9154854","0","0","3.05263"
"8/11/2007 7:00:00 AM","0.1708587","11.34176","-106.4123","77.72032","0.1822558","0.3428375","24.89316","19.95751","0.7189266","0.7189266","0","0","0","0.7189266","47.68741","0","0.0000000000000001110223","0.3428375","0.7567648","0.7189266","0","0","3.734967","2.228884","0","0.4139274","-0.4139274","9.691589","66.44025","0.1037831","20","0.7279217","1.823755","75.26008","0.7908193","0.27427","0","2.571722"
"8/11/2007 8:00:00 AM","0.3383568","25.62171","-108.8262","63.3293","0.3471089","0.6406043","29.39307","19.95751","0.5387464","0.5387464","0","0","0","0.5387464","118.9065","0","0","0.6406043","0.5671015","0.5387464","0","0","4.078142","1.834903","0.07350279","0","0.07350279","9.759301","66.90444","0.1037767","20","0.7280582","1.823755","75.26008","0.592621","0.5124834","0","2.475507"
"8/11/2007 9:00:00 AM","0.6183413","39.6175","-113.1709","49.12187","0.6333079","1.129319","37.28662","19.95751","0.7795185","0.7795185","0","0","0","0.7795185","144.8739","0","0","1.129319","0.8205459","0.7795185","0","0","3.95055","1.894289","0.3087735","0","0.3087735","10.04303","68.84953","0.1037502","20","0.7281946","1.823755","75.26008","0.8574705","0.9034554","0","3.023608"
"8/11/2007 10:00:00 AM","0.8699938","52.97474","-121.2738","35.36875","0.8877461","1.533221","44.39228","19.95751","0.6761136","0.6761136","0","0","0","0.6761136","226.7697","0","0","1.533221","0.7116985","0.6761136","0","0","3.663922","2.142047","0.8215225","0","0.8215225","10.79381","73.99648","0.1036796","20","0.728331","1.823755","75.26008","0.743725","1.226577","0","3.675268"
"8/11/2007 11:00:00 AM","0.9126986","64.63641","-138.0979","22.94712","0.9291","1.596111","45.55511","19.95751","0.6276164","0.6276164","0","0","0","0.6276164","254.3132","0","0","1.596111","0.6606488","0.6276164","0","0","2.969807","2.789228","0.9354625","0","0.9354625","11.6477","79.85024","0.1035994","20","0.7284674","1.823755","75.26008","0.690378","1.276889","0","4.38534"
"8/11/2007 12:00:00 PM","0.8829032","71.12037","-173.2552","15.52106","0.8973371","1.547876","44.66177","19.95751","1.241286","1.241286","1.807572","0","0.5774574","1.241286","124.6994","0","0","1.547876","0","0","0.5662858","0.5379715","2.232784","3.510438","2.085847","0","2.085847","13.52915","92.74844","0.1036806","20","0.7286038","1.823755","75.26008","1.365414","1.238301","2.7","5.058314"
"8/11/2007 1:00:00 PM","0.641156","67.40529","146.3913","19.85801","0.647172","1.152074","37.67165","19.95751","0.8699372","0.8699372","0","0","0","0.8699372","132.4319","0","0","1.152074","0.9157234","0.8699372","0","0","0.599538","5.043787","0.2363508","0","0.2363508","13.7465","94.23847","0.1036604","20","0.7287402","1.823755","75.26008","0.9569309","0.9216594","0","6.195862"
"8/11/2007 2:00:00 PM","0.6023195","56.75225","125.0479","31.41136","0.609176","1.089508","36.61702","19.95751","0.6549105","0.6549105","0","0","0","0.6549105","166.3599","0","0","1.089508","0.6893795","0.6549105","0","0","0.560195","5.21598","0.4001289","0","0.4001289","14.11381","96.75658","0.1036261","20","0.7288767","1.823755","75.26008","0.7204016","0.8716067","0","6.305488"
"8/11/2007 3:00:00 PM","0.5957791","43.73399","115.0794","44.91153","0.6075595","1.086832","36.5722","19.95751","0.6401436","0.6401436","0","0","0","0.6401436","169.7794","0.1134357","0","1.086832","0.6738354","0.6401436","0","0","0.2995612","5.504653","0.2995612","0","0.2995612","14.3891","98.64383","0.1036005","20","0.7290131","1.823755","75.26008","0.7041579","0.8694658","0","6.591486"
"8/11/2007 4:00:00 PM","0.4931642","29.87684","109.8796","59.02348","0.5083964","0.9204592","33.82869","19.95751","0.5862309","0.5862309","0","0","0","0.5862309","157.0131","0.2006959","0","0.9204592","0.6170852","0.5862309","0","0","0.1026782","5.719088","0.1026782","0","0.1026782","14.48366","99.29208","0.1035918","20","0.7291495","1.823755","75.26008","0.644854","0.7363673","0","6.639547"
"8/11/2007 5:00:00 PM","0.2447077","15.66133","106.9904","73.37529","0.2573543","0.479946","26.93887","19.95751","1.070677","1.070677","0.675","0","0.3101982","1.070677","44.82642","0.009874462","0","0.479946","0.4165018","0.3956767","0","0","0.05356972","5.792365","0.05356972","0","0.05356972","14.53302","99.63046","0.1035872","20","0.7292859","1.823755","75.26008","1.177744","0.3839568","2.7","6.272311"
"8/11/2007 6:00:00 PM","0.03587973","1.277911","105.4732","87.82106","0.05485416","0.1046814","21.4387","19.95751","1.631475","1.631475","1.558586","0","0.5187028","1.631475","6.416364","0","0","0.1046814","0.07672565","0.07288937","0","0","0.02795573","5.830538","0.02795573","0","0.02795573","14.55879","99.8071","0.1035909","20","0.7294223","1.823755","75.26008","1.794623","0.08374511","2.7","5.935219"
"8/11/2007 7:00:00 PM","0","0","104.9952","90","0","0","19.95751","19.95751","1.429782","1.429782","1.44514","0","0.4919325","1.429782","0","0.00000000000000006591949","0","0","0","0","0.01535876","0.01459082","0.01459082","5.850443","0.01459082","0","0.01459082","14.57224","99.89931","0.1035931","20","0.7295588","1.823755","75.26008","1.57276","0","2.7","5.850443"
"8/11/2007 8:00:00 PM","0","0","105.5818","90","0","0","19.95751","19.95751","0.8794762","0.8794762","0","0","0","0.8794762","0","0","0.0000000000000001110223","0","0.9257644","0.8794762","0","0","0.007615855","5.860827","0","0.9257644","-0.9257644","13.55597","92.9323","0.1035931","20","0.7296951","1.823755","75.26008","0.9674239","0","0","5.860827"
"8/11/2007 9:00:00 PM","0","0","107.6888","90","0","0","19.95751","19.95751","0.5992226","0.5992226","0","0","0","0.5992226","0","0","0.0000000000000001110223","0","0.6307606","0.5992226","0","0","0.9168808","5.065086","0","0.6307606","-0.6307606","12.86622","88.20377","0.1035931","20","0.7298316","1.823755","75.26008","0.6591449","0","0","5.065086"
"8/11/2007 10:00:00 PM","0","0","112.8008","90","0","0","19.95751","19.95751","0.5105132","0.5105132","0","0","0","0.5105132","0","0","0.0000000000000001110223","0","0.5373823","0.5105132","0","0","1.472077","4.512262","0","0.5373823","-0.5373823","12.2793","84.18015","0.1035931","20","0.729968","1.823755","75.26008","0.5615645","0","0","4.512262"
"8/11/2007 11:00:00 PM","0","0","126.2979","90","0","0","19.95751","19.95751","0.22054","0.22054","0","0","0","0.22054","0","0","0.00000000000000002775558","0","0.2321474","0.22054","0","0","1.937278","4.033733","0","0.2321474","-0.2321474","12.02675","82.44881","0.1035931","20","0.7301044","1.823755","75.26008","0.242594","0","0","4.033733"
"8/12/2007 12:00:00 AM","0","0","169.5135","90","0","0","19.95751","19.95751","0.1219118","0.1219118","0","0","0","0.1219118","0","0","0.00000000000000001387779","0","0.1283282","0.1219118","0","0","2.104087","3.825527","0","0.1283282","-0.1283282","11.88733","81.49303","0.1035931","20","0.7302408","1.823755","75.26008","0.134103","0","0","3.825527"
"8/12/2007 1:00:00 AM","0","0","-133.6505","90","0","0","19.95751","19.95751","0.139752","0.139752","0","0","0","0.139752","0","0","0.00000000000000002775558","0","0.1471074","0.139752","0","0","2.192764","3.709994","0","0.1471074","-0.1471074","11.72747","80.39711","0.1035931","20","0.7303773","1.823755","75.26008","0.1537272","0","0","3.709994"
"8/12/2007 2:00:00 AM","0","0","-114.8991","90","0","0","19.95751","19.95751","0.1263149","0.1263149","0","0","0","0.1263149","0","0","0.00000000000000002775558","0","0.1329631","0.1263149","0","0","2.317316","3.577005","0","0.1329631","-0.1329631","11.583","79.40675","0.1035931","20","0.7305137","1.823755","75.26008","0.1389464","0","0","3.577005"
"8/12/2007 3:00:00 AM","0","0","-108.3462","90","0","0","19.95751","19.95751","0.1011655","0.1011655","0","0","0","0.1011655","0","0","0.00000000000000001387779","0","0.10649","0.1011655","0","0","2.43208","3.456347","0","0.10649","-0.10649","11.46734","78.61383","0.1035931","20","0.7306501","1.823755","75.26008","0.111282","0","0","3.456347"
"8/12/2007 4:00:00 AM","0","0","-105.6541","90","0","0","19.95751","19.95751","0.3571155","0.3571155","0","0","0","0.3571155","0","0","0.00000000000000005551115","0","0.375911","0.3571155","0","0","2.522813","3.35942","0","0.375911","-0.375911","11.05764","75.80511","0.1035931","20","0.7307865","1.823755","75.26008","0.392827","0","0","3.35942"
"8/12/2007 5:00:00 AM","0","0","-104.7267","90","0","0","19.95751","19.95751","0.5199016","0.5199016","0","0","0","0.5199016","0","0","0","0","0.5472649","0.5199016","0","0","2.891437","3.013744","0","0.5472649","-0.5472649","10.45984","71.70698","0.1035931","20","0.7309229","1.823755","75.26008","0.5718918","0","0","3.013744"
"8/12/2007 6:00:00 AM","0.005088507","0","-104.9194","90","0","0","19.95751","19.95751","0.7194787","0.7194787","0","0","0","0.7194787","0","0","0.0000000000000001110223","0","0.757346","0.7194787","0","0","3.420164","2.502851","0","0.757346","-0.757346","9.630299","66.02558","0.1035931","20","0.7310593","1.831959","75.59862","0.7914266","0","0","2.502851"
"8/12/2007 7:00:00 AM","0.04774849","11.41201","-106.1052","77.66766","0.04778919","0.09127097","21.24772","19.95751","0.8020614","0.8020614","0","0","0","0.8020614","11.37955","0","0","0.09127097","0.8442752","0.8020614","0","0","4.154459","1.781621","0","0.7530042","-0.7530042","8.805555","60.37112","0.1035931","20","0.7311957","1.831959","75.59862","0.8822675","0.07301677","0","1.872892"
"8/12/2007 8:00:00 AM","0.1600325","25.71653","-108.4997","63.25311","0.1602143","0.3021335","24.29407","19.95751","0.6792778","0.6792778","0","0","0","0.6792778","44.47864","0","0","0.3021335","0.7150293","0.6792778","0","0","4.870803","1.04924","0","0.4128957","-0.4128957","8.355324","57.28432","0.1035931","20","0.7313322","1.831959","75.59862","0.7472056","0.2417068","0","1.351374"
"8/12/2007 9:00:00 AM","0.1515269","39.74408","-112.8044","49.01593","0.1514978","0.2859792","24.05733","19.95751","0.602813","0.602813","0","0","0","0.602813","47.44078","0","0.0000000000000001110223","0.2859792","0.63454","0.602813","0","0","4.939674","0.6432092","0","0.3485608","-0.3485608","7.975562","54.68674","0.1035931","20","0.7314686","1.842873","76.04902","0.6630943","0.2287834","0","0.9291884"
"8/12/2007 10:00:00 AM","0.2171816","53.14768","-120.8474","35.21892","0.2171353","0.4068208","25.84242","19.95751","0.6075294","0.6075294","1.651055","0","0.5405233","0.6075294","66.96314","0.0000000000000002220446","0","0.4068208","0","0","1.043525","0.9913492","4.9397","0.2980912","1.39817","0","1.39817","9.245647","63.39545","0.1036971","20","0.731605","1.842873","76.04902","0.6682823","0.3254566","2.7","0.7049119"
"8/12/2007 11:00:00 AM","0.2773382","64.88161","-137.6563","22.72244","0.2772899","0.5159326","27.48311","19.95751","0.6518608","0.6518608","1.695386","0","0.5509844","0.6518608","79.14767","0.0000000000000002220446","0","0.5159326","0","0","1.043525","0.9913492","4.243484","1.442633","1.507282","0","1.507282","10.6133","72.77318","0.1038016","20","0.7317414","1.842873","76.04902","0.7170469","0.4127461","2.7","1.958565"
"8/12/2007 12:00:00 PM","0.2294716","71.42952","-173.2455","15.21209","0.2293956","0.4291863","26.17645","19.95751","1.049133","1.049133","1.7974","0","0.5750573","1.049133","40.90865","0","0","0.4291863","0","0","0.7482669","0.7108535","3.019948","2.636001","1.14004","0","1.14004","11.65169","79.8932","0.1039605","20","0.7318779","1.842873","76.04902","1.154047","0.3433491","2.7","3.065187"
"8/12/2007 1:00:00 PM","0.3447618","67.6364","145.8542","19.64801","0.3448555","0.6366137","29.33133","19.95751","0.6195223","0.6195223","1.663048","0","0.5433533","0.6195223","102.7588","0.0000000000000002220446","0","0.6366137","0","0","1.043525","0.9913492","2.175215","3.514983","1.627963","0","1.627963","13.12701","90.00916","0.1040467","20","0.7320142","1.842873","76.04902","0.6814745","0.5092909","2.7","4.151597"
"8/12/2007 2:00:00 PM","0.2811807","56.885","124.5377","31.30522","0.2811867","0.5229469","27.58955","19.95751","0.459352","0.459352","0","0","0","0.459352","113.8445","0","0","0.5229469","0.4835285","0.459352","0","0","0.9418371","4.723626","0.03941842","0","0.03941842","13.16334","90.25823","0.1040434","20","0.7321507","1.842873","76.04902","0.5052872","0.4183575","0","5.246573"
"8/12/2007 3:00:00 PM","0.2902944","43.80764","114.6636","44.8609","0.2906829","0.5400121","27.84901","19.95751","0.4167732","0.4167732","0","0","0","0.4167732","129.5698","0","0","0.5400121","0.4387086","0.4167732","0","0","1.048717","4.752791","0.1013035","0","0.1013035","13.25663","90.89794","0.1040347","20","0.7322871","1.842873","76.04902","0.4584505","0.4320097","0","5.292803"
"8/12/2007 4:00:00 PM","0.1228826","29.91293","109.5254","59.0074","0.1228782","0.2327083","23.28066","19.95751","0.6747524","0.6747524","0","0","0","0.6747524","34.48796","0","0","0.2327083","0.7102657","0.6747524","0","0","1.014015","4.827562","0","0.4775574","-0.4775574","12.73546","87.32434","0.1040347","20","0.7324235","1.842873","76.04902","0.7422277","0.1861667","0","5.06027"
"8/12/2007 5:00:00 PM","0.1409801","15.6701","106.6694","73.38477","0.1425595","0.2693797","23.81465","19.95751","0.9075837","0.9075837","1.837918","0","0.5846186","0.9075837","29.68098","0","0","0.2693797","0","0","0.9303347","0.883818","1.510076","4.407446","1.153198","0","1.153198","13.78569","94.52641","0.1042011","20","0.7325599","1.843771","76.08606","0.998342","0.2155038","2.7","4.676826"
"8/12/2007 6:00:00 PM","0.04438606","1.264125","105.1643","87.85244","0.07346472","0.139905","21.94207","19.95751","1.976021","1.976021","2.350067","0","0.7054732","1.976021","7.080135","0","0","0.139905","0","0","0.3740462","0.3553439","0.5336379","5.248054","0.4952489","0","0.4952489","14.23986","97.64059","0.1042742","20","0.7326964","1.843771","76.08606","2.173623","0.111924","2.7","5.387959"
"8/12/2007 7:00:00 PM","0","0","104.6797","90","0","0","19.95751","19.95751","1.343058","1.343058","1.544711","0","0.5154288","1.343058","0","0","0","0","0","0","0.2016533","0.1915707","0.1915707","5.604146","0.1915707","0","0.1915707","14.41611","98.84914","0.1043037","20","0.7328327","1.843771","76.08606","1.477364","0","2.7","5.604146"
"8/12/2007 8:00:00 PM","0","0","105.2387","90","0","0","19.95751","19.95751","0.5673679","0.5673679","0","0","0","0.5673679","0","0","0.0000000000000001110223","0","0.5972293","0.5673679","0","0","0.08710108","5.741133","0","0.5972293","-0.5972293","13.76332","94.37302","0.1043037","20","0.7329692","1.843771","76.08606","0.6241046","0","0","5.741133"
"8/12/2007 9:00:00 PM","0","0","107.2882","90","0","0","19.95751","19.95751","0.5072296","0.5072296","0","0","0","0.5072296","0","0","0.0000000000000001110223","0","0.5339259","0.5072296","0","0","0.698179","5.230398","0","0.5339259","-0.5339259","13.18019","90.37464","0.1043037","20","0.7331056","1.843771","76.08606","0.5579525","0","0","5.230398"
"8/12/2007 10:00:00 PM","0","0","112.2924","90","0","0","19.95751","19.95751","0.2499395","0.2499395","0","0","0","0.2499395","0","0","0","0","0.2630942","0.2499395","0","0","1.188681","4.766364","0","0.2630942","-0.2630942","12.89386","88.41132","0.1043037","20","0.733242","1.843771","76.08606","0.2749335","0","0","4.766364"
"8/12/2007 11:00:00 PM","0","0","125.6232","90","0","0","19.95751","19.95751","0.2547965","0.2547965","0","0","0","0.2547965","0","0","0","0","0.2682069","0.2547965","0","0","1.39616","4.535812","0","0.2682069","-0.2682069","12.60195","86.40971","0.1043037","20","0.7333784","1.843771","76.08606","0.2802762","0","0","4.535812"
"8/13/2007 12:00:00 AM","0","0","169.4028","90","0","0","19.95751","19.95751","0.1264483","0.1264483","0","0","0","0.1264483","0","0","0","0","0.1331035","0.1264483","0","0","1.624603","4.298934","0","0.1331035","-0.1331035","12.45733","85.4181","0.1043037","20","0.7335148","1.843771","76.08606","0.1390932","0","0","4.298934"
"8/13/2007 1:00:00 AM","0","0","-132.7682","90","0","0","19.95751","19.95751","0.09594545","0.09594545","0","0","0","0.09594545","0","0","0.00000000000000001387779","0","0.1009952","0.09594545","0","0","1.723701","4.180898","0","0.1009952","-0.1009952","12.34765","84.666","0.1043037","20","0.7336513","1.843771","76.08606","0.10554","0","0","4.180898"
"8/13/2007 2:00:00 AM","0","0","-114.2827","90","0","0","19.95751","19.95751","0.06022753","0.06022753","0","0","0","0.06022753","0","0","0","0","0.0633974","0.06022753","0","0","1.802879","4.09107","0","0.0633974","-0.0633974","12.27883","84.19411","0.1043037","20","0.7337877","1.843771","76.08606","0.06625029","0","0","4.09107"
"8/13/2007 3:00:00 AM","0","0","-107.893","90","0","0","19.95751","19.95751","0.08502024","0.08502024","0","0","0","0.08502024","0","0","0.00000000000000001387779","0","0.089495","0.08502024","0","0","1.851127","4.034576","0","0.089495","-0.089495","12.18165","83.52775","0.1043037","20","0.7339241","1.843771","76.08606","0.09352227","0","0","4.034576"
"8/13/2007 4:00:00 AM","0","0","-105.2843","90","0","0","19.95751","19.95751","0.3667266","0.3667266","0","0","0","0.3667266","0","0","0.00000000000000005551115","0","0.386028","0.3667266","0","0","1.930557","3.954625","0","0.386028","-0.386028","11.76086","80.64247","0.1043037","20","0.7340605","1.843771","76.08606","0.4033992","0","0","3.954625"
"8/13/2007 5:00:00 AM","0","0","-104.3992","90","0","0","19.95751","19.95751","0.4196858","0.4196858","0","0","0","0.4196858","0","0","0.00000000000000005551115","0","0.4417746","0.4196858","0","0","2.308769","3.606086","0","0.4417746","-0.4417746","11.27896","77.33814","0.1043037","20","0.7341969","1.843771","76.08606","0.4616544","0","0","3.606086"
"8/13/2007 6:00:00 AM","0.006791077","0","-104.6094","90","0","0","19.95751","19.95751","0.6014139","0.6014139","0","0","0","0.6014139","0","0","0.0000000000000001110223","0","0.6330673","0.6014139","0","0","2.723626","3.202212","0","0.6330673","-0.6330673","10.58667","72.59119","0.1043037","20","0.7343333","1.843771","76.08606","0.6615553","0","0","3.202212"
"8/13/2007 7:00:00 AM","0.08477359","11.48506","-105.7937","77.6125","0.08529297","0.1622149","22.26222","19.95751","0.4961339","0.4961339","0","0","0","0.4961339","32.69578","0","0.00000000000000005551115","0.1622149","0.5222462","0.4961339","0","0","3.327984","2.613201","0","0.3600314","-0.3600314","10.19435","69.90112","0.1043037","20","0.7344698","1.843771","76.08606","0.5457473","0.1297719","0","2.775416"
"8/13/2007 8:00:00 AM","0.2198647","25.81405","-108.1685","63.17452","0.2211473","0.4141468","25.9517","19.95751","0.3743344","0.3743344","0","0","0","0.3743344","110.6355","0","0","0.4141468","0.3940362","0.3743344","0","0","3.63386","2.2748","0.02011054","0","0.02011054","10.21288","70.02823","0.104302","20","0.7346062","1.843771","76.08606","0.4117678","0.3313174","0","2.688947"
"8/13/2007 9:00:00 AM","0.4914862","39.87333","-112.432","48.90769","0.4995294","0.9053706","33.58398","19.95751","0.5470251","0.5470251","0","0","0","0.5470251","165.508","0","0","0.9053706","0.5758159","0.5470251","0","0","3.565459","2.290865","0.3295546","0","0.3295546","10.51564","72.10419","0.1042738","20","0.7347426","1.843771","76.08606","0.6017276","0.7242965","0","3.196235"
"8/13/2007 10:00:00 AM","0.7787821","53.32345","-120.4128","35.0668","0.7934977","1.386999","41.75045","19.95751","0.6197745","0.6197745","0","0","0","0.6197745","223.791","0","0","1.386999","0.6523942","0.6197745","0","0","3.263209","2.552185","0.7346054","0","0.7346054","11.1876","76.71175","0.1042111","20","0.734879","1.843771","76.08606","0.6817519","1.1096","0","3.939184"
"8/13/2007 11:00:00 AM","0.5311776","65.13048","-137.2035","22.49481","0.5339025","0.9636681","34.53316","19.95751","0.4527712","0.4527712","0","0","0","0.4527712","212.8378","0","0","0.9636681","0.4766013","0.4527712","0","0","2.649258","3.125082","0.4870669","0","0.4870669","11.63431","79.77476","0.1041695","20","0.7350155","1.843771","76.08606","0.4980483","0.7709345","0","4.08875"
"8/13/2007 12:00:00 PM","0.7159358","71.74342","-173.2421","14.89834","0.7237657","1.27624","39.80324","19.95751","1.079382","1.079382","1.888147","0","0.5964714","1.079382","118.238","0","0","1.27624","0","0","0.8087649","0.7683266","2.287449","3.500515","2.044567","0","2.044567","13.47929","92.42551","0.1042707","20","0.7351518","1.843771","76.08606","1.187321","1.020992","2.7","4.776755"
"8/13/2007 1:00:00 PM","0.4846828","67.86777","145.2939","19.43898","0.4861897","0.8826059","33.21602","19.95751","0.4370728","0.4370728","0","0","0","0.4370728","201.9357","0","0","0.8826059","0.4600766","0.4370728","0","0","0.6554483","5.005292","0.4225293","0","0.4225293","13.86708","95.08449","0.1042347","20","0.7352883","1.843771","76.08606","0.48078","0.7060847","0","5.887897"
"8/13/2007 2:00:00 PM","0.3725564","57.01572","124.0145","31.20192","0.3730959","0.6864653","30.10553","19.95751","0.2447383","0.2447383","0","0","0","0.2447383","280.4895","0","0","0.6864653","0.2576193","0.2447383","0","0","0.4513259","5.312186","0.428846","0","0.428846","14.26063","97.78304","0.1041982","20","0.7354247","1.843771","76.08606","0.2692122","0.5491722","0","5.998652"
"8/13/2007 3:00:00 PM","0.5365736","43.87882","114.2397","44.81324","0.544916","0.9822369","34.83761","19.95751","0.5554577","0.5554577","0","0","0","0.5554577","176.8338","0.2220906","0","0.9822369","0.5846922","0.5554577","0","0","0.175454","5.620315","0.175454","0","0.175454","14.42209","98.89727","0.1041833","20","0.7355611","1.850879","76.37941","0.6110034","0.7857895","0","6.602551"
"8/13/2007 4:00:00 PM","0.3294601","29.9465","109.1653","58.99419","0.3340321","0.6174153","29.03487","19.95751","0.5468655","0.5468655","0","0","0","0.5468655","112.9008","0","0","0.6174153","0.5756479","0.5468655","0","0","0.08317102","5.746146","0.04176741","0","0.04176741","14.46058","99.16121","0.1041797","20","0.7356975","1.850879","76.37941","0.6015521","0.4939322","0","6.363562"
"8/13/2007 5:00:00 PM","0.08278638","15.67642","106.3435","73.39702","0.08285724","0.1576256","22.19628","19.95751","0.4132453","0.4132453","0","0","0","0.4132453","38.14335","0","0.00000000000000005551115","0.1576256","0.434995","0.4132453","0","0","0.07739444","5.775965","0","0.2773694","-0.2773694","14.15866","97.09084","0.1041797","20","0.7358339","1.850879","76.37941","0.4545698","0.1261005","0","5.933591"
"8/13/2007 6:00:00 PM","0.008491621","1.247987","104.8507","87.88645","0.008575101","0.016449","20.18881","19.95751","1.359486","1.359486","1.68351","0","0.548182","1.359486","1.209943","0","0","0.016449","0","0","0.3240239","0.3078227","0.3575268","5.541195","0.3242717","0","0.3242717","14.45658","99.13377","0.1042291","20","0.7359704","1.850879","76.37941","1.495435","0.0131592","2.7","5.557644"
"8/13/2007 7:00:00 PM","0","0","104.3595","90","0","0","19.95751","19.95751","1.298007","1.298007","1.378705","0","0.4762553","1.298007","0","0","0","0","0","0","0.08069792","0.07666302","0.07666302","5.772866","0.07666302","0","0.07666302","14.5272","99.61858","0.1042409","20","0.7361068","1.851402","76.40099","1.427807","0","2.7","5.772866"
"8/13/2007 8:00:00 PM","0","0","104.8905","90","0","0","19.95751","19.95751","0.5954242","0.5954242","0","0","0","0.5954242","0","0","0.0000000000000001110223","0","0.6267623","0.5954242","0","0","0.02882633","5.827529","0","0.6267623","-0.6267623","13.84186","94.91893","0.1042409","20","0.7362432","1.851402","76.40099","0.6549667","0","0","5.827529"
"8/13/2007 9:00:00 PM","0","0","106.8813","90","0","0","19.95751","19.95751","0.5123638","0.5123638","0","0","0","0.5123638","0","0","0","0","0.5393303","0.5123638","0","0","0.6484566","5.292759","0","0.5393303","-0.5393303","13.25279","90.87948","0.1042409","20","0.7363796","1.851402","76.40099","0.5636001","0","0","5.292759"
"8/13/2007 10:00:00 PM","0","0","111.7745","90","0","0","19.95751","19.95751","0.2883494","0.2883494","0","0","0","0.2883494","0","0","0.00000000000000005551115","0","0.3035257","0.2883494","0","0","1.134829","4.824975","0","0.3035257","-0.3035257","12.92229","88.61308","0.1042409","20","0.736516","1.851402","76.40099","0.3171844","0","0","4.824975"
"8/13/2007 11:00:00 PM","0","0","124.9294","90","0","0","19.95751","19.95751","0.2660972","0.2660972","0","0","0","0.2660972","0","0","0.00000000000000005551115","0","0.2801023","0.2660972","0","0","1.37878","4.559224","0","0.2801023","-0.2801023","12.61738","86.52222","0.1042409","20","0.7366524","1.851402","76.40099","0.292707","0","0","4.559224"
"8/14/2007 12:00:00 AM","0","0","169.2948","90","0","0","19.95751","19.95751","0.1318611","0.1318611","0","0","0","0.1318611","0","0","0.00000000000000002775558","0","0.1388012","0.1318611","0","0","1.614753","4.311954","0","0.1388012","-0.1388012","12.46656","85.488","0.1042409","20","0.7367889","1.851402","76.40099","0.1450472","0","0","4.311954"
"8/14/2007 1:00:00 AM","0","0","-131.8509","90","0","0","19.95751","19.95751","0.09656477","0.09656477","0","0","0","0.09656477","0","0","0.00000000000000001387779","0","0.1016471","0.09656477","0","0","1.717161","4.1889","0","0.1016471","-0.1016471","12.35616","84.73098","0.1042409","20","0.7369252","1.851402","76.40099","0.1062213","0","0","4.1889"
"8/14/2007 2:00:00 AM","0","0","-113.6535","90","0","0","19.95751","19.95751","0.1417198","0.1417198","0","0","0","0.1417198","0","0","0.00000000000000002775558","0","0.1491787","0.1417198","0","0","1.795752","4.098516","0","0.1491787","-0.1491787","12.19405","83.61929","0.1042409","20","0.7370617","1.851402","76.40099","0.1558918","0","0","4.098516"
"8/14/2007 3:00:00 AM","0","0","-107.4325","90","0","0","19.95751","19.95751","0.1119909","0.1119909","0","0","0","0.1119909","0","0","0.00000000000000001387779","0","0.1178852","0.1119909","0","0","1.929251","3.965306","0","0.1178852","-0.1178852","12.06599","82.74115","0.1042409","20","0.7371981","1.851402","76.40099","0.12319","0","0","3.965306"
"8/14/2007 4:00:00 AM","0","0","-104.9091","90","0","0","19.95751","19.95751","0.4035634","0.4035634","0","0","0","0.4035634","0","0","0.00000000000000005551115","0","0.4248036","0.4035634","0","0","2.030505","3.85968","0","0.4248036","-0.4248036","11.6027","79.56421","0.1042409","20","0.7373345","1.851402","76.40099","0.4439198","0","0","3.85968"
"8/14/2007 5:00:00 AM","0","0","-104.0672","90","0","0","19.95751","19.95751","0.6984748","0.6984748","0","0","0","0.6984748","0","0","0","0","0.7352366","0.6984748","0","0","2.444457","3.474573","0","0.7352366","-0.7352366","10.79761","74.04335","0.1042409","20","0.7374709","1.851402","76.40099","0.7683223","0","0","3.474573"
"8/14/2007 6:00:00 AM","0.009485987","0","-104.2952","90","0","0","19.95751","19.95751","0.7490488","0.7490488","0","0","0","0.7490488","0","0","0","0","0.7884724","0.7490488","0","0","3.1594","2.79427","0","0.7884724","-0.7884724","9.933612","68.1186","0.1042409","20","0.7376074","1.851402","76.40099","0.8239537","0","0","2.79427"
"8/14/2007 7:00:00 AM","0.158103","11.56086","-105.478","77.55484","0.166344","0.3134744","24.46062","19.95751","0.5388338","0.5388338","0","0","0","0.5388338","58.17645","0","0.0000000000000001110223","0.3134744","0.5671935","0.5388338","0","0","3.907433","2.048566","0","0.2537191","-0.2537191","9.657518","66.22532","0.1042409","20","0.7377438","1.851402","76.40099","0.5927172","0.2507795","0","2.362041"
"8/14/2007 8:00:00 AM","0.3545109","25.91423","-107.8324","63.09359","0.3636899","0.6698999","29.84755","19.95751","0.578397","0.578397","0","0","0","0.578397","115.8201","0","0","0.6698999","0.608839","0.578397","0","0","4.083955","1.806862","0.06106087","0","0.06106087","9.713777","66.61111","0.1042357","20","0.7378802","1.851402","76.40099","0.6362367","0.5359199","0","2.476761"
"8/14/2007 9:00:00 AM","0.654202","40.00518","-112.0538","48.79725","0.6694105","1.188395","38.28977","19.95751","0.5223798","0.5223798","0","0","0","0.5223798","227.4963","0","0","1.188395","0.5498734","0.5223798","0","0","3.98031","1.856246","0.6385214","0","0.6385214","10.29844","70.6204","0.1041814","20","0.7380166","1.851402","76.40099","0.5746177","0.9507158","0","3.044641"
"8/14/2007 10:00:00 AM","0.6769818","53.50192","-119.9702","34.91254","0.6875775","1.217902","38.79519","19.95751","0.5097228","0.5097228","0","0","0","0.5097228","238.9342","0","0","1.217902","0.5365503","0.5097228","0","0","3.411436","2.365423","0.6813517","0","0.6813517","10.92205","74.89669","0.1041235","20","0.738153","1.851402","76.40099","0.5606951","0.9743216","0","3.583325"
"8/14/2007 11:00:00 AM","0.9474449","65.38289","-136.7393","22.26439","0.9636134","1.648004","46.5273","19.95751","0.8374969","0.8374969","0","0","0","0.8374969","196.7774","0","0","1.648004","0.8815756","0.8374969","0","0","2.862307","2.900339","0.7664285","0","0.7664285","11.62288","79.7026","0.1040585","20","0.7382894","1.851402","76.40099","0.9212466","1.318403","0","4.548344"
"8/14/2007 12:00:00 PM","1.026282","72.06195","-173.2453","14.5799","1.043172","1.765558","48.7743","19.95751","0.7959756","0.7959756","0","0","0","0.7959756","221.8105","0","0","1.765558","0.8378691","0.7959756","0","0","2.266848","3.491444","0.9276884","0","0.9276884","12.46974","85.5098","0.1039799","20","0.7384259","1.851402","76.40099","0.8755732","1.412446","0","5.257001"
"8/14/2007 1:00:00 PM","0.8910615","68.09914","144.7099","19.23123","0.905426","1.560203","44.88915","19.95751","0.6397825","0.6397825","0","0","0","0.6397825","243.8646","0","0","1.560203","0.6734552","0.6397825","0","0","1.556738","4.191495","0.8867479","0","0.8867479","13.27957","91.06312","0.1039048","20","0.7385623","1.851402","76.40099","0.7037607","1.248163","0","5.751698"
"8/14/2007 2:00:00 PM","0.8724415","57.14424","123.4782","31.10167","0.8884158","1.534245","44.41109","19.95751","0.5652125","0.5652125","0","0","0","0.5652125","271.4458","0.03522798","0","1.534245","0.5949605","0.5652125","0","0","0.904057","4.846397","0.904057","0","0.904057","14.10506","96.72381","0.1038285","20","0.7386987","1.851402","76.40099","0.6217337","1.227396","0","6.380643"
"8/14/2007 3:00:00 PM","0.6531769","43.94742","113.8079","44.76867","0.6666604","1.183915","38.2133","19.95751","0.4302842","0.4302842","0","0","0","0.4302842","275.1472","0.4826181","0","1.183915","0.4529308","0.4302842","0","0","0.2483663","5.499328","0.2483663","0","0.2483663","14.33343","98.28982","0.1038075","20","0.7388351","1.851402","76.40099","0.4733127","0.9471322","0","6.683243"
"8/14/2007 4:00:00 PM","0.5093687","29.9775","108.7994","58.98392","0.5243565","0.9475301","34.26941","19.95751","0.7329987","0.7329987","0","0","0","0.7329987","129.2676","0.04647083","0","0.9475301","0.7715777","0.7329987","0","0","0.1294817","5.67735","0.1294817","0","0.1294817","14.45264","99.10728","0.1037966","20","0.7389715","1.851402","76.40099","0.8062986","0.7580241","0","6.62488"
"8/14/2007 5:00:00 PM","0.2723177","15.68026","106.0126","73.41204","0.2866623","0.5327917","27.73915","19.95751","0.8429904","0.8429904","0","0","0","0.8429904","63.20258","0","0","0.5327917","0.8873583","0.8429904","0","0","0.06754441","5.769828","0","0.3545667","-0.3545667","14.0663","96.45802","0.1037966","20","0.739108","1.851402","76.40099","0.9272894","0.4262333","0","6.30262"
"8/14/2007 6:00:00 PM","0.03765642","1.229501","104.5327","87.92309","0.05889457","0.1123411","21.54795","19.95751","1.893518","1.893518","2.198628","0","0.6697373","1.893518","5.932932","0","0","0.1123411","0","0","0.3051107","0.2898552","0.4335103","5.469","0.4021963","0","0.4021963","14.4355","98.9898","0.1038556","20","0.7392443","1.851402","76.40099","2.08287","0.0898729","2.7","5.581341"
"8/14/2007 7:00:00 PM","0","0","104.0347","90","0","0","19.95751","19.95751","1.251484","1.251484","1.342959","0","0.4678201","1.251484","0","0.00000000000000001387779","0","0","0","0","0.09147453","0.0869008","0.0869008","5.756555","0.0869008","0","0.0869008","14.51555","99.53937","0.1038689","20","0.7393808","1.85207","76.42854","1.376632","0","2.7","5.756555"
"8/14/2007 8:00:00 PM","0","0","104.5372","90","0","0","19.95751","19.95751","0.8382704","0.8382704","0","0","0","0.8382704","0","0","0.0000000000000001110223","0","0.8823898","0.8382704","0","0","0.03481384","5.818543","0","0.8823898","-0.8823898","13.54744","92.90064","0.1038689","20","0.7395172","1.85207","76.42854","0.9220974","0","0","5.818543"
"8/14/2007 9:00:00 PM","0","0","106.4679","90","0","0","19.95751","19.95751","0.5793412","0.5793412","0","0","0","0.5793412","0","0","0.0000000000000001110223","0","0.6098328","0.5793412","0","0","0.9105715","5.059928","0","0.6098328","-0.6098328","12.88076","88.32891","0.1038689","20","0.7396536","1.85207","76.42854","0.6372753","0","0","5.059928"
"8/14/2007 10:00:00 PM","0","0","111.2469","90","0","0","19.95751","19.95751","0.3568111","0.3568111","0","0","0","0.3568111","0","0","0.00000000000000005551115","0","0.3755906","0.3568111","0","0","1.451235","4.525696","0","0.3755906","-0.3755906","12.4714","85.52179","0.1038689","20","0.73979","1.85207","76.42854","0.3924922","0","0","4.525696"
"8/14/2007 11:00:00 PM","0","0","124.2158","90","0","0","19.95751","19.95751","0.2357759","0.2357759","0","0","0","0.2357759","0","0","0","0","0.2481852","0.2357759","0","0","1.757099","4.192892","0","0.2481852","-0.2481852","12.20135","83.66992","0.1038689","20","0.7399265","1.85207","76.42854","0.2593535","0","0","4.192892"
"8/15/2007 12:00:00 AM","0","0","169.1897","90","0","0","19.95751","19.95751","0.14596","0.14596","0","0","0","0.14596","0","0","0","0","0.1536421","0.14596","0","0","1.953223","3.971353","0","0.1536421","-0.1536421","12.03437","82.52489","0.1038689","20","0.7400629","1.85207","76.42854","0.160556","0","0","3.971353"
"8/15/2007 1:00:00 AM","0","0","-130.8978","90","0","0","19.95751","19.95751","0.1108158","0.1108158","0","0","0","0.1108158","0","0","0.00000000000000001387779","0","0.1166482","0.1108158","0","0","2.070462","3.833581","0","0.1166482","-0.1166482","11.90766","81.65598","0.1038689","20","0.7401993","1.85207","76.42854","0.1218973","0","0","3.833581"
"8/15/2007 2:00:00 AM","0","0","-113.0119","90","0","0","19.95751","19.95751","0.06847463","0.06847463","0","0","0","0.06847463","0","0","0","0","0.07207856","0.06847463","0","0","2.163281","3.728628","0","0.07207856","-0.07207856","11.82941","81.11937","0.1038689","20","0.7403357","1.85207","76.42854","0.07532209","0","0","3.728628"
"8/15/2007 3:00:00 AM","0","0","-106.965","90","0","0","19.95751","19.95751","0.1180899","0.1180899","0","0","0","0.1180899","0","0","0.00000000000000001387779","0","0.1243052","0.1180899","0","0","2.218504","3.66364","0","0.1243052","-0.1243052","11.69437","80.19333","0.1038689","20","0.7404721","1.85207","76.42854","0.1298989","0","0","3.66364"
"8/15/2007 4:00:00 AM","0","0","-104.5287","90","0","0","19.95751","19.95751","0.4668685","0.4668685","0","0","0","0.4668685","0","0","0.00000000000000005551115","0","0.4914405","0.4668685","0","0","2.332226","3.551175","0","0.4914405","-0.4914405","11.15794","76.51482","0.1038689","20","0.7406085","1.85207","76.42854","0.5135553","0","0","3.551175"
"8/15/2007 5:00:00 AM","0","0","-103.7308","90","0","0","19.95751","19.95751","0.6391783","0.6391783","0","0","0","0.6391783","0","0","0.0000000000000001110223","0","0.6728193","0.6391783","0","0","2.818382","3.100528","0","0.6728193","-0.6728193","10.4218","71.46675","0.1038689","20","0.7407449","1.85207","76.42854","0.7030962","0","0","3.100528"
"8/15/2007 6:00:00 AM","0.01041124","0","-103.9769","90","0","0","19.95751","19.95751","0.5784889","0.5784889","0","0","0","0.5784889","0","0","0.0000000000000001110223","0","0.6089357","0.5784889","0","0","3.46828","2.471942","0","0.6089357","-0.6089357","9.756102","66.9018","0.1038689","20","0.7408814","1.85207","76.42854","0.6363378","0","0","2.471942"
"8/15/2007 7:00:00 AM","0.1856134","11.63939","-105.158","77.49474","0.1975233","0.3709089","25.30849","19.95751","0.4844907","0.4844907","0","0","0","0.4844907","76.55646","0","0","0.3709089","0.5099902","0.4844907","0","0","4.033883","1.893399","0","0.1390813","-0.1390813","9.604979","65.87096","0.1038689","20","0.7410178","1.860238","76.76562","0.5329397","0.2967271","0","2.264308"
"8/15/2007 8:00:00 AM","0.4492537","26.01698","-107.4917","63.01038","0.4639143","0.8444173","32.60209","19.95751","0.6004712","0.6004712","0","0","0","0.6004712","140.6258","0","0","0.8444173","0.632075","0.6004712","0","0","4.1056","1.761279","0.2123424","0","0.2123424","9.8003","67.21048","0.1038509","20","0.7411542","1.860238","76.76562","0.6605183","0.6755339","0","2.605697"
