sep=,
"8/15/2007 9:00:00 AM","0.6605615","40.13951","-111.6698","48.68471","0.6756029","1.198469","38.462","19.95751","0.6931438","0.6931438","0","0","0","0.6931438","172.9034","0","0","1.198469","0.7296251","0.6931438","0","0","3.883408","1.932662","0.4688441","0","0.4688441","10.23038","70.15995","0.1038114","20","0.7412906","1.860238","76.76562","0.7624583","0.9587753","0","3.131131"
"8/15/2007 10:00:00 AM","0.8039597","53.68296","-119.5193","34.75626","0.8187304","1.42654","42.45661","19.95751","0.6967587","0.6967587","0","0","0","0.6967587","204.7394","0","0","1.42654","0.7334303","0.6967587","0","0","3.476723","2.307114","0.6931092","0","0.6931092","10.86466","74.50988","0.103753","20","0.7414271","1.860238","76.76562","0.7664347","1.141232","0","3.733653"
"8/15/2007 11:00:00 AM","0.8173985","65.63869","-136.2631","22.03137","0.829671","1.443594","42.76305","19.95751","0.6438334","0.6438334","0","0","0","0.6438334","224.2186","0","0","1.443594","0.6777194","0.6438334","0","0","2.910748","2.852041","0.7658751","0","0.7658751","11.565","79.31277","0.1036885","20","0.7415634","1.860238","76.76562","0.7082167","1.154876","0","4.295635"
"8/15/2007 12:00:00 PM","0.9156335","72.38504","-173.2554","14.25685","0.9297628","1.597113","45.57376","19.95751","1.142373","1.142373","1.823328","0","0.5811756","1.142373","139.8066","0","0","1.597113","0","0","0.6809554","0.6469076","2.313908","3.44358","2.24402","0","2.24402","13.58586","93.17185","0.1037583","20","0.7416999","1.860238","76.76562","1.25661","1.27769","2.7","5.040692"
"8/15/2007 1:00:00 PM","0.8761973","68.33025","144.1015","19.02509","0.8898156","1.536387","44.45042","19.95751","0.5595052","0.5595052","0","0","0","0.5595052","274.5974","0.4056517","0","1.536387","0.5889528","0.5595052","0","0","0.5417821","5.090887","0.5417821","0","0.5417821","14.08246","96.57752","0.1037128","20","0.7418363","1.860238","76.76562","0.6154557","1.229109","0","6.627274"
"8/15/2007 2:00:00 PM","0.9339814","57.27036","122.9289","31.00464","0.9508695","1.628906","46.16814","19.95751","0.4745216","0.4745216","0","0","0","0.4745216","343.2733","0.8699462","0","1.628906","0.4994964","0.4745216","0","0","0.2594635","5.482135","0.2594635","0","0.2594635","14.321","98.21346","0.103691","20","0.7419727","1.860238","76.76562","0.5219737","1.303125","0","7.111042"
"8/15/2007 3:00:00 PM","0.5839248","44.01334","113.3683","44.72727","0.5941225","1.064543","36.19971","19.95751","0.5217848","0.5217848","0","0","0","0.5217848","204.0196","0.3800369","0","1.064543","0.5492471","0.5217848","0","0","0.1352592","5.668173","0.1352592","0","0.1352592","14.44552","99.06742","0.1036796","20","0.7421091","1.860238","76.76562","0.5739632","0.8516346","0","6.732716"
"8/15/2007 4:00:00 PM","0.390669","30.00588","108.4278","58.97662","0.3987413","0.7314342","30.80945","19.95751","0.5096952","0.5096952","0","0","0","0.5096952","143.5042","0.1243567","0","0.7314342","0.5365213","0.5096952","0","0","0.07055619","5.764794","0.07055619","0","0.07055619","14.51052","99.51319","0.1036737","20","0.7422456","1.860238","76.76562","0.5606647","0.5851473","0","6.496228"
"8/15/2007 5:00:00 PM","0.2343538","15.68161","105.677","73.42985","0.2448762","0.4573336","26.59848","19.95751","1.138044","1.138044","0.7385529","0","0.3251951","1.138044","40.18594","0.000000000000000194289","0","0.4573336","0.4205166","0.3994908","0","0","0.036817","5.815096","0.036817","0","0.036817","14.54445","99.7543","0.1036785","20","0.7423819","1.868513","77.10709","1.251848","0.3658669","2.7","6.27243"
"8/15/2007 6:00:00 PM","0.02937353","1.208672","104.2102","87.96235","0.03914318","0.07483047","21.01409","19.95751","0.9484226","0.9484226","0.8946747","0","0.362036","0.9484226","7.889993","0","0","0.07483047","0.05657665","0.05374781","0","0","0.01825382","5.841774","0.01825382","0","0.01825382","14.56128","99.8697","0.1036809","20","0.7425184","1.868513","77.10709","1.043265","0.05986437","2.7","5.916605"
"8/15/2007 7:00:00 PM","0","0","103.7054","90","0","0","19.95751","19.95751","1.246727","1.246727","1.257096","0","0.4475587","1.246727","0","0.00000000000000004336809","0","0","0","0","0.01036937","0.009850904","0.009850904","5.854767","0.009850904","0","0.009850904","14.57036","99.93198","0.1036824","20","0.7426548","1.868513","77.10709","1.3714","0","2.7","5.854767"
"8/15/2007 8:00:00 PM","0","0","104.1788","90","0","0","19.95751","19.95751","0.5311553","0.5311553","0","0","0","0.5311553","0","0","0.0000000000000001110223","0","0.5591109","0.5311553","0","0","0.005141925","5.861777","0","0.5591109","-0.5591109","13.95953","95.74256","0.1036824","20","0.7427912","1.868513","77.10709","0.5842708","0","0","5.861777"
"8/15/2007 9:00:00 PM","0","0","106.0482","90","0","0","19.95751","19.95751","0.6113169","0.6113169","0","0","0","0.6113169","0","0","0","0","0.6434915","0.6113169","0","0","0.5497131","5.386252","0","0.6434915","-0.6434915","13.25574","90.91557","0.1036824","20","0.7429276","1.868513","77.10709","0.6724486","0","0","5.386252"
"8/15/2007 10:00:00 PM","0","0","110.7096","90","0","0","19.95751","19.95751","0.282175","0.282175","0","0","0","0.282175","0","0","0.00000000000000005551115","0","0.2970264","0.282175","0","0","1.141203","4.828327","0","0.2970264","-0.2970264","12.93234","88.6975","0.1036824","20","0.743064","1.868513","77.10709","0.3103926","0","0","4.828327"
"8/15/2007 11:00:00 PM","0","0","123.4817","90","0","0","19.95751","19.95751","0.2526982","0.2526982","0","0","0","0.2526982","0","0","0","0","0.2659981","0.2526982","0","0","1.371547","4.568351","0","0.2659981","-0.2659981","12.64284","86.71194","0.1036824","20","0.7432005","1.868513","77.10709","0.277968","0","0","4.568351"
"8/16/2007 12:00:00 AM","0","0","169.0875","90","0","0","19.95751","19.95751","0.141106","0.141106","0","0","0","0.141106","0","0","0.00000000000000002775558","0","0.1485327","0.141106","0","0","1.591484","4.333703","0","0.1485327","-0.1485327","12.48143","85.60487","0.1036824","20","0.7433369","1.868513","77.10709","0.1552166","0","0","4.333703"
"8/16/2007 1:00:00 AM","0","0","-129.9086","90","0","0","19.95751","19.95751","0.1294186","0.1294186","0","0","0","0.1294186","0","0","0.00000000000000002775558","0","0.1362301","0.1294186","0","0","1.703973","4.202084","0","0.1362301","-0.1362301","12.33341","84.58967","0.1036824","20","0.7434733","1.868513","77.10709","0.1423604","0","0","4.202084"
"8/16/2007 2:00:00 AM","0","0","-112.3581","90","0","0","19.95751","19.95751","0.1088633","0.1088633","0","0","0","0.1088633","0","0","0.00000000000000001387779","0","0.114593","0.1088633","0","0","1.816453","4.080889","0","0.114593","-0.114593","12.20893","83.73594","0.1036824","20","0.7436097","1.868513","77.10709","0.1197497","0","0","4.080889"
"8/16/2007 3:00:00 AM","0","0","-106.4907","90","0","0","19.95751","19.95751","0.06819212","0.06819212","0","0","0","0.06819212","0","0","0","0","0.07178117","0.06819212","0","0","1.912539","3.978604","0","0.07178117","-0.07178117","12.131","83.20145","0.1036824","20","0.7437461","1.868513","77.10709","0.07501133","0","0","3.978604"
"8/16/2007 4:00:00 AM","0","0","-104.1433","90","0","0","19.95751","19.95751","0.2663356","0.2663356","0","0","0","0.2663356","0","0","0.00000000000000005551115","0","0.2803532","0.2663356","0","0","1.969299","3.914397","0","0.2803532","-0.2803532","11.82582","81.10835","0.1036824","20","0.7438825","1.868513","77.10709","0.2929691","0","0","3.914397"
"8/16/2007 5:00:00 AM","0","0","-103.3901","90","0","0","19.95751","19.95751","0.5722629","0.5722629","0","0","0","0.5722629","0","0","0","0","0.6023819","0.5722629","0","0","2.240381","3.661685","0","0.6023819","-0.6023819","11.16735","76.59215","0.1036824","20","0.744019","1.868513","77.10709","0.6294891","0","0","3.661685"
"8/16/2007 6:00:00 AM","0.007421242","0","-103.6545","90","0","0","19.95751","19.95751","0.5934665","0.5934665","0","0","0","0.5934665","0","0","0.0000000000000001110223","0","0.6247015","0.5934665","0","0","2.827847","3.10954","0","0.6247015","-0.6247015","10.48428","71.90725","0.1036824","20","0.7441554","1.868513","77.10709","0.6528131","0","0","3.10954"
"8/16/2007 7:00:00 AM","0.07911688","11.72059","-104.8339","77.43224","0.07940187","0.1511108","22.10274","19.95751","0.6739872","0.6739872","0","0","0","0.6739872","22.42043","0","0.0000000000000001110223","0.1511108","0.7094603","0.6739872","0","0","3.414671","2.526836","0","0.5583494","-0.5583494","9.874285","67.72358","0.1036824","20","0.7442918","1.868513","77.10709","0.7413859","0.1208887","0","2.677947"
"8/16/2007 8:00:00 AM","0.1682882","26.12225","-107.1464","62.92497","0.1684932","0.3174467","24.51902","19.95751","0.4716213","0.4716213","0","0","0","0.4716213","67.30966","0","0","0.3174467","0.4964435","0.4716213","0","0","3.925951","1.997921","0","0.1789968","-0.1789968","9.67969","66.38894","0.1036824","20","0.7444282","1.868513","77.10709","0.5187835","0.2539574","0","2.315368"
"8/16/2007 9:00:00 AM","0.3550964","40.27623","-111.28","48.57016","0.3569364","0.6579822","29.6624","19.95751","0.420463","0.420463","0","0","0","0.420463","156.4899","0","0","0.6579822","0.4425927","0.420463","0","0","4.044076","1.827493","0.2153895","0","0.2153895","9.877809","67.74774","0.1036643","20","0.7445647","1.868513","77.10709","0.4625093","0.5263857","0","2.485476"
"8/16/2007 10:00:00 AM","0.561836","53.86644","-119.0601","34.59811","0.5672417","1.019713","35.45523","19.95751","0.442051","0.442051","0","0","0","0.442051","230.6777","0","0","1.019713","0.4653169","0.442051","0","0","3.817603","2.000999","0.5543965","0","0.5543965","10.3859","71.23254","0.1036178","20","0.744701","1.868513","77.10709","0.4862561","0.8157706","0","3.020712"
"8/16/2007 11:00:00 AM","0.7071711","65.89773","-135.7745","21.79595","0.7151944","1.262476","39.56433","19.95751","0.6090372","0.6090372","0","0","0","0.6090372","207.2904","0","0","1.262476","0.6410918","0.6090372","0","0","3.337205","2.442081","0.6213839","0","0.6213839","10.95498","75.13561","0.1035658","20","0.7448375","1.868513","77.10709","0.6699409","1.009981","0","3.704557"
"8/16/2007 12:00:00 PM","0.67042","72.71258","-173.2727","13.92929","0.6760942","1.199268","38.47567","19.95751","0.6691298","0.6691298","0","0","0","0.6691298","179.228","0","0","1.199268","0.7043472","0.6691298","0","0","2.839186","2.92946","0.4949206","0","0.4949206","11.40885","78.24853","0.1035244","20","0.7449739","1.868513","77.10709","0.7360428","0.9594142","0","4.128727"
"8/16/2007 1:00:00 PM","0.6335098","68.56083","143.4681","18.8209","0.6385157","1.137877","37.43122","19.95751","0.5136959","0.5136959","0","0","0","0.5136959","221.5079","0","0","1.137877","0.5407326","0.5136959","0","0","2.468932","3.313137","0.5971443","0","0.5971443","11.95587","82.00031","0.1034745","20","0.7451103","1.868513","77.10709","0.5650655","0.9103014","0","4.451014"
"8/16/2007 2:00:00 PM","0.3643091","57.39391","122.3668","30.91101","0.3647095","0.6716974","29.87551","19.95751","0.4927249","0.4927249","0","0","0","0.4927249","136.323","0","0","0.6716974","0.5186578","0.4927249","0","0","2.012689","3.76962","0.1530396","0","0.1530396","12.09673","82.96642","0.1034617","20","0.7452467","1.868513","77.10709","0.5419974","0.5373579","0","4.441318"
"8/16/2007 3:00:00 PM","0.4036778","44.07648","112.9211","44.68914","0.4061019","0.7442877","31.01164","19.95751","0.5405704","0.5405704","0","0","0","0.5405704","137.6856","0","0","0.7442877","0.5690215","0.5405704","0","0","1.938335","3.886118","0.1752661","0","0.1752661","12.25802","84.07259","0.1034471","20","0.7453831","1.868513","77.10709","0.5946275","0.5954301","0","4.630405"
"8/16/2007 4:00:00 PM","0.1436591","30.03159","108.0506","58.97235","0.1436633","0.2714314","23.84461","19.95751","0.6838365","0.6838365","0","0","0","0.6838365","39.69245","0","0","0.2714314","0.7198279","0.6838365","0","0","1.81866","4.018974","0","0.4483964","-0.4483964","11.76885","80.71759","0.1034471","20","0.7455196","1.868513","77.10709","0.7522202","0.2171452","0","4.290406"
"8/16/2007 5:00:00 PM","0.1620401","15.68045","105.3368","73.45047","0.1648317","0.3106779","24.41953","19.95751","0.8400854","0.8400854","0","0","0","0.8400854","36.98171","0","0.0000000000000001110223","0.3106779","0.8843004","0.8400854","0","0","2.290644","3.61428","0","0.5736225","-0.5736225","11.14205","76.41862","0.1034471","20","0.745656","1.868513","77.10709","0.9240939","0.2485423","0","3.924957"
"8/16/2007 6:00:00 PM","0.01754545","1.185513","103.8833","88.00421","0.0184088","0.0352737","20.45418","19.95751","1.555397","1.555397","2.527188","0","0.7472693","1.555397","2.267826","0","0","0.0352737","0","0","0.9717905","0.923201","2.846601","3.088135","0.9584746","0","0.9584746","12.01672","82.41763","0.1035922","20","0.7457924","1.868513","77.10709","1.710937","0.02821896","2.7","3.123409"
"8/16/2007 7:00:00 PM","0","0","103.3717","90","0","0","19.95751","19.95751","1.09054","1.09054","2.134065","0","0.6545019","1.09054","0","0","0","0","0","0","1.043525","0.9913492","1.980589","3.819994","0.9913492","0","0.9913492","12.92108","88.62199","0.1037429","20","0.7459288","1.87042","77.18577","1.199594","0","2.7","3.819994"
"8/16/2007 8:00:00 PM","0","0","103.8155","90","0","0","19.95751","19.95751","0.7251484","0.7251484","0","0","0","0.7251484","0","0","0.0000000000000001110223","0","0.7633141","0.7251484","0","0","1.19779","4.559363","0","0.7633141","-0.7633141","12.08493","82.88705","0.1037429","20","0.7460652","1.87042","77.18577","0.7976633","0","0","4.559363"
"8/16/2007 9:00:00 PM","0","0","105.6222","90","0","0","19.95751","19.95751","0.6419964","0.6419964","0","0","0","0.6419964","0","0","0.0000000000000001110223","0","0.6757857","0.6419964","0","0","2.039861","3.876486","0","0.6757857","-0.6757857","11.3455","77.81556","0.1037429","20","0.7462016","1.87042","77.18577","0.7061961","0","0","3.876486"
"8/16/2007 10:00:00 PM","0","0","110.1625","90","0","0","19.95751","19.95751","0.375224","0.375224","0","0","0","0.375224","0","0","0.00000000000000005551115","0","0.3949726","0.375224","0","0","2.692922","3.259975","0","0.3949726","-0.3949726","10.91492","74.86227","0.1037429","20","0.7463381","1.87042","77.18577","0.4127464","0","0","3.259975"
"8/16/2007 11:00:00 PM","0","0","122.7265","90","0","0","19.95751","19.95751","0.2390119","0.2390119","0","0","0","0.2390119","0","0","0","0","0.2515914","0.2390119","0","0","3.031983","2.895499","0","0.2515914","-0.2515914","10.64114","72.98457","0.1037429","20","0.7464744","1.87042","77.18577","0.262913","0","0","2.895499"
"8/17/2007 12:00:00 AM","0","0","168.9885","90","0","0","19.95751","19.95751","0.1606977","0.1606977","0","0","0","0.1606977","0","0","0","0","0.1691554","0.1606977","0","0","3.236945","2.661673","0","0.1691554","-0.1691554","10.45727","71.72343","0.1037429","20","0.7466109","1.87042","77.18577","0.1767674","0","0","2.661673"
"8/17/2007 1:00:00 AM","0","0","-128.883","90","0","0","19.95751","19.95751","0.08845775","0.08845775","0","0","0","0.08845775","0","0","0.00000000000000001387779","0","0.09311341","0.08845775","0","0","3.372984","2.503716","0","0.09311341","-0.09311341","10.35616","71.02991","0.1037429","20","0.7467473","1.87042","77.18577","0.09730352","0","0","2.503716"
"8/17/2007 2:00:00 AM","0","0","-111.6925","90","0","0","19.95751","19.95751","0.08864918","0.08864918","0","0","0","0.08864918","0","0","0","0","0.09331493","0.08864918","0","0","3.442654","2.416539","0","0.09331493","-0.09331493","10.25482","70.33488","0.1037429","20","0.7468837","1.87042","77.18577","0.0975141","0","0","2.416539"
"8/17/2007 3:00:00 AM","0","0","-106.0098","90","0","0","19.95751","19.95751","0.1310025","0.1310025","0","0","0","0.1310025","0","0","0","0","0.1378974","0.1310025","0","0","3.522581","2.32895","0","0.1378974","-0.1378974","10.10499","69.30721","0.1037429","20","0.7470201","1.87042","77.18577","0.1441028","0","0","2.32895"
"8/17/2007 4:00:00 AM","0","0","-103.7531","90","0","0","19.95751","19.95751","0.2153739","0.2153739","0","0","0","0.2153739","0","0","0.00000000000000002775558","0","0.2267093","0.2153739","0","0","3.65206","2.199033","0","0.2267093","-0.2267093","9.85837","67.61574","0.1037429","20","0.7471566","1.87042","77.18577","0.2369113","0","0","2.199033"
"8/17/2007 5:00:00 AM","0","0","-103.0453","90","0","0","19.95751","19.95751","0.4838078","0.4838078","0","0","0","0.4838078","0","0","0.00000000000000005551115","0","0.5092714","0.4838078","0","0","3.871755","1.984141","0","0.5092714","-0.5092714","9.302352","63.80573","0.1037429","20","0.747293","1.875894","77.4117","0.5321887","0","0","1.984141"
"8/17/2007 6:00:00 AM","0.007326751","0","-103.3282","90","0","0","19.95751","19.95751","0.8586694","0.8586694","0","0","0","0.8586694","0","0","0.0000000000000001110223","0","0.9038625","0.8586694","0","0","4.381097","1.495183","0","0.9038625","-0.9038625","8.310402","57.00185","0.1037429","20","0.7474294","1.875894","77.4117","0.9445363","0","0","1.495183"
"8/17/2007 7:00:00 AM","0.1322101","11.80442","-104.5058","77.36736","0.135959","0.2570999","23.63551","19.95751","0.6716987","0.6716987","1.715224","0","0.5556657","0.6716987","38.27607","0.0000000000000002220446","0","0.2570999","0","0","1.043525","0.9913492","4.939814","0.6055617","1.248449","0","1.248449","9.446241","64.79268","0.1038711","20","0.7475658","1.875894","77.4117","0.7388686","0.2056799","2.7","0.8626616"
"8/17/2007 8:00:00 AM","0.4185204","26.22995","-106.7965","62.83742","0.4309198","0.7874513","31.69388","19.95751","0.4494395","0.4494395","1.492965","0","0.5032179","0.4494395","175.2074","0.0000000000000002220446","0","0.7874513","0","0","1.043525","0.9913492","4.104444","1.622458","1.7788","0","1.7788","11.05575","75.83243","0.1039051","20","0.7477022","1.875894","77.4117","0.4943835","0.629961","2.7","2.409909"
"8/17/2007 9:00:00 AM","0.5505261","40.41525","-110.8845","48.45371","0.560501","1.008421","35.26868","19.95751","0.6419166","0.6419166","1.685442","0","0.5486378","0.6419166","157.0954","0.0000000000000002220446","0","1.008421","0","0","1.043525","0.9913492","2.635099","3.015503","1.999771","0","1.999771","12.86111","88.21558","0.1039635","20","0.7478386","1.875894","77.4117","0.7061082","0.8067371","2.7","4.023925"
"8/17/2007 10:00:00 AM","0.7595647","54.05221","-118.5925","34.43824","0.7723159","1.353586","41.15831","19.95751","0.6876881","0.6876881","0","0","0","0.6876881","196.8314","0","0","1.353586","0.7238822","0.6876881","0","0","1.107511","4.511215","0.6297041","0","0.6297041","13.43776","92.17087","0.103911","20","0.7479751","1.875894","77.4117","0.7564569","1.082869","0","5.864801"
"8/17/2007 11:00:00 AM","0.7726495","66.15984","-135.2731","21.55831","0.7827924","1.370138","41.45111","19.95751","0.5753289","0.5753289","0","0","0","0.5753289","238.1486","0.008834482","0","1.370138","0.6056094","0.5753289","0","0","0.7556937","4.974062","0.7556937","0","0.7556937","14.12885","96.91117","0.103848","20","0.7481115","1.875894","77.4117","0.6328618","1.09611","0","6.3442"
"8/17/2007 12:00:00 PM","0.855756","73.04447","-173.2977","13.59733","0.8675003","1.502149","43.82381","19.95751","0.9088902","0.9088902","0.675","0","0.3101982","0.9088902","165.2729","1.021881","0","1.502149","0.2462002","0.2338902","0","0","0.2340679","5.519273","0.2340679","0","0.2340679","14.34411","98.38763","0.1038286","20","0.7482479","1.875894","77.4117","0.9997792","1.201719","2.7","7.021421"
"8/17/2007 1:00:00 PM","0.7181029","68.79058","142.8091","18.61901","0.7258182","1.279531","39.86047","19.95751","0.891457","0.891457","0","0","0","0.891457","143.5326","0.2191194","0","1.279531","0.9383758","0.891457","0","0","0.1220363","5.686972","0.1220363","0","0.1220363","14.45647","99.15834","0.1038184","20","0.7483843","1.875894","77.4117","0.9806027","1.023625","0","6.966504"
"8/17/2007 2:00:00 PM","0.7870058","57.5147","121.7921","30.82096","0.7996701","1.396698","41.92311","19.95751","0.6031315","0.6031315","0","0","0","0.6031315","231.5744","0.69816","0","1.396698","0.6348753","0.6031315","0","0","0.06366295","5.774112","0.06366295","0","0.06366295","14.51513","99.56065","0.1038131","20","0.7485207","1.875894","77.4117","0.6634447","1.117359","0","7.17081"
"8/17/2007 3:00:00 PM","0.7215673","44.13675","112.4665","44.65436","0.7362766","1.296273","40.15214","19.95751","0.5090654","0.5090654","0","0","0","0.5090654","254.6377","0.7271931","0","1.296273","0.5358583","0.5090654","0","0","0.0332212","5.81949","0.0332212","0","0.0332212","14.54574","99.77066","0.1038103","20","0.7486572","1.875894","77.4117","0.559972","1.037018","0","7.115763"
"8/17/2007 4:00:00 PM","0.4654266","30.05457","107.668","58.97115","0.4774781","0.8676969","32.97585","19.95751","0.5392257","0.5392257","0","0","0","0.5392257","160.9153","0.2827523","0","0.8676969","0.567606","0.5392257","0","0","0.01733854","5.843148","0.01733854","0","0.01733854","14.56173","99.88029","0.1038089","20","0.7487935","1.875894","77.4117","0.5931483","0.6941575","0","6.710845"
"8/17/2007 5:00:00 PM","0.1897481","15.67676","104.992","73.47389","0.1949676","0.3662169","25.23894","19.95751","0.647007","0.647007","0","0","0","0.647007","56.60169","0","0","0.3662169","0.6810601","0.647007","0","0","0.00904993","5.855488","0","0.3148431","-0.3148431","14.21885","97.52845","0.1038089","20","0.74893","1.875894","77.4117","0.7117078","0.2929735","0","6.221705"
"8/17/2007 6:00:00 PM","0.03770541","1.160037","103.5523","88.04865","0.05913559","0.1127978","21.55446","19.95751","1.855557","1.855557","2.048662","0","0.6343489","1.855557","6.07892","0","0","0.1127978","0","0","0.1931054","0.1834501","0.3160667","5.589503","0.296248","0","0.296248","14.4911","99.39587","0.1038511","20","0.7490664","1.875894","77.4117","2.041112","0.09023825","2.7","5.702301"
"8/17/2007 7:00:00 PM","0","0","103.0337","90","0","0","19.95751","19.95751","1.077685","1.077685","1.132757","0","0.4182176","1.077685","0","0","0","0","0","0","0.05507172","0.05231813","0.05231813","5.80091","0.05231813","0","0.05231813","14.53931","99.72654","0.1038589","20","0.7492028","1.875894","77.4117","1.185454","0","2.7","5.80091"
"8/17/2007 8:00:00 PM","0","0","103.4473","90","0","0","19.95751","19.95751","0.7269101","0.7269101","0","0","0","0.7269101","0","0","0.0000000000000001110223","0","0.7651685","0.7269101","0","0","0.02067509","5.838176","0","0.7651685","-0.7651685","13.70111","93.97774","0.1038589","20","0.7493392","1.876449","77.43459","0.7996011","0","0","5.838176"
"8/17/2007 9:00:00 PM","0","0","105.19","90","0","0","19.95751","19.95751","0.5595281","0.5595281","0","0","0","0.5595281","0","0","0.0000000000000001110223","0","0.588977","0.5595281","0","0","0.7744245","5.183068","0","0.588977","-0.588977","13.0574","89.56245","0.1038589","20","0.7494757","1.876449","77.43459","0.615481","0","0","5.183068"
"8/17/2007 10:00:00 PM","0","0","109.6058","90","0","0","19.95751","19.95751","0.3985439","0.3985439","0","0","0","0.3985439","0","0","0.00000000000000005551115","0","0.4195199","0.3985439","0","0","1.30009","4.669603","0","0.4195199","-0.4195199","12.5999","86.42443","0.1038589","20","0.7496121","1.876449","77.43459","0.4383983","0","0","4.669603"
"8/17/2007 11:00:00 PM","0","0","121.9496","90","0","0","19.95751","19.95751","0.2325218","0.2325218","0","0","0","0.2325218","0","0","0.00000000000000002775558","0","0.2447598","0.2325218","0","0","1.653131","4.299212","0","0.2447598","-0.2447598","12.33359","84.59775","0.1038589","20","0.7497485","1.876449","77.43459","0.255774","0","0","4.299212"
"8/18/2007 12:00:00 AM","0","0","168.8928","90","0","0","19.95751","19.95751","0.1812193","0.1812193","0","0","0","0.1812193","0","0","0.00000000000000002775558","0","0.1907572","0.1812193","0","0","1.843416","4.081512","0","0.1907572","-0.1907572","12.12618","83.17509","0.1038589","20","0.7498849","1.876449","77.43459","0.1993412","0","0","4.081512"
"8/18/2007 1:00:00 AM","0","0","-127.8207","90","0","0","19.95751","19.95751","0.1493282","0.1493282","0","0","0","0.1493282","0","0","0.00000000000000002775558","0","0.1571876","0.1493282","0","0","1.99721","3.910897","0","0.1571876","-0.1571876","11.95534","82.0033","0.1038589","20","0.7500213","1.876449","77.43459","0.164261","0","0","3.910897"
"8/18/2007 2:00:00 AM","0","0","-111.0154","90","0","0","19.95751","19.95751","0.1138164","0.1138164","0","0","0","0.1138164","0","0","0.00000000000000001387779","0","0.1198068","0.1138164","0","0","2.12762","3.769667","0","0.1198068","-0.1198068","11.82519","81.11059","0.1038589","20","0.7501577","1.876449","77.43459","0.1251981","0","0","3.769667"
"8/18/2007 3:00:00 AM","0","0","-105.5224","90","0","0","19.95751","19.95751","0.1191666","0.1191666","0","0","0","0.1191666","0","0","0.00000000000000001387779","0","0.1254386","0.1191666","0","0","2.226654","3.661649","0","0.1254386","-0.1254386","11.68892","80.17586","0.1038589","20","0.7502941","1.876449","77.43459","0.1310833","0","0","3.661649"
"8/18/2007 4:00:00 AM","0","0","-103.3581","90","0","0","19.95751","19.95751","0.5271837","0.5271837","0","0","0","0.5271837","0","0","0","0","0.5549302","0.5271837","0","0","2.336454","3.548152","0","0.5549302","-0.5549302","11.08269","76.01765","0.1038589","20","0.7504306","1.876449","77.43459","0.579902","0","0","3.548152"
"8/18/2007 5:00:00 AM","0","0","-102.6965","90","0","0","19.95751","19.95751","0.5169592","0.5169592","0","0","0","0.5169592","0","0","0.0000000000000001110223","0","0.5441676","0.5169592","0","0","2.886213","3.038376","0","0.5441676","-0.5441676","10.4883","71.94066","0.1038589","20","0.750567","1.876449","77.43459","0.5686552","0","0","3.038376"
"8/18/2007 6:00:00 AM","0.01044807","0","-102.9981","90","0","0","19.95751","19.95751","0.8266591","0.8266591","0","0","0","0.8266591","0","0","0.0000000000000001110223","0","0.8701675","0.8266591","0","0","3.396966","2.530817","0","0.8701675","-0.8701675","9.533752","65.3933","0.1038589","20","0.7507034","1.876449","77.43459","0.9093251","0","0","2.530817"
"8/18/2007 7:00:00 AM","0.1830036","11.89081","-104.1738","77.30018","0.1932978","0.3631499","25.19351","19.95751","0.4827198","0.4827198","0","0","0","0.4827198","75.22996","0","0.00000000000000005551115","0.3631499","0.5081261","0.4827198","0","0","4.247262","1.699681","0","0.1449762","-0.1449762","9.376212","64.31271","0.1038589","20","0.7508398","1.876449","77.43459","0.5309918","0.2905199","0","2.062831"
"8/18/2007 8:00:00 AM","0.4627048","26.34002","-106.4421","62.7478","0.4767328","0.8664198","32.9553","19.95751","0.5890359","0.5890359","0","0","0","0.5890359","147.0912","0","0","0.8664198","0.6200377","0.5890359","0","0","4.308014","1.560608","0.246382","0","0.246382","9.602761","65.86664","0.1038385","20","0.7509763","1.876449","77.43459","0.6479394","0.6931359","0","2.427028"
"8/18/2007 9:00:00 AM","0.5886475","40.55644","-110.4832","48.33546","0.6000097","1.074319","36.36288","19.95751","0.4989077","0.4989077","0","0","0","0.4989077","215.3342","0","0","1.074319","0.525166","0.4989077","0","0","4.048419","1.76043","0.5491527","0","0.5491527","10.10608","69.31894","0.1037928","20","0.7511126","1.876449","77.43459","0.5487984","0.8594549","0","2.834749"
"8/18/2007 10:00:00 AM","0.8549256","54.24014","-118.1163","34.27681","0.8698093","1.505702","43.88862","19.95751","0.9014997","0.9014997","1.807499","0","0.5774402","0.9014997","167.0219","0","0","1.505702","0","0","0.9059989","0.8606989","3.570963","2.200382","2.366401","0","2.366401","12.23451","83.91813","0.1038478","20","0.7512491","1.876449","77.43459","0.9916497","1.204562","2.7","3.706084"
"8/18/2007 11:00:00 AM","0.8392774","66.42487","-134.7583","21.31868","0.8513041","1.477159","43.36943","19.95751","0.5713921","0.5713921","0","0","0","0.5713921","258.5193","0","0","1.477159","0.6014653","0.5713921","0","0","1.624727","4.000121","0.8756933","0","0.8756933","13.03433","89.40424","0.1037751","20","0.7513855","1.876449","77.43459","0.6285313","1.181727","0","5.477279"
"8/18/2007 12:00:00 PM","0.9509199","73.38061","-173.3307","13.26106","0.9649125","1.649947","46.56392","19.95751","0.7918742","0.7918742","0","0","0","0.7918742","208.3597","0","0","1.649947","0.8335518","0.7918742","0","0","1.05823","4.651031","0.8163952","0","0.8163952","13.78046","94.52205","0.1037075","20","0.7515219","1.876449","77.43459","0.8710616","1.319958","0","6.300979"
"8/18/2007 1:00:00 PM","0.8567801","69.01923","142.1241","18.41977","0.8688844","1.504279","43.86266","19.95751","0.5856086","0.5856086","0","0","0","0.5856086","256.8745","0.3913814","0","1.504279","0.6164301","0.5856086","0","0","0.4964677","5.245737","0.4964677","0","0.4964677","14.23574","97.6449","0.1036664","20","0.7516583","1.876449","77.43459","0.6441694","1.203423","0","6.750016"
"8/18/2007 2:00:00 PM","0.7191439","57.63256","121.2047","30.73467","0.7291866","1.284929","39.95439","19.95751","0.690985","0.690985","0","0","0","0.690985","185.9561","0.3792171","0","1.284929","0.7273526","0.690985","0","0","0.1783592","5.602689","0.1783592","0","0.1783592","14.39987","98.77063","0.1036517","20","0.7517948","1.876449","77.43459","0.7600834","1.027943","0","6.887618"
"8/18/2007 3:00:00 PM","0.6251172","44.19404","112.0045","44.62303","0.6363077","1.13425","37.36991","19.95751","0.6846078","0.6846078","0","0","0","0.6846078","165.6788","0.3205922","0","1.13425","0.7206398","0.6846078","0","0","0.09301803","5.730261","0.09301803","0","0.09301803","14.48554","99.35827","0.103644","20","0.7519311","1.876449","77.43459","0.7530686","0.9074","0","6.864511"
"8/18/2007 4:00:00 PM","0.4091178","30.0748","107.2802","58.97305","0.4177142","0.7645175","31.33076","19.95751","0.512825","0.512825","0","0","0","0.512825","149.0796","0.1761696","0","0.7645175","0.5398157","0.512825","0","0","0.04853219","5.796622","0.04853219","0","0.04853219","14.53026","99.66502","0.10364","20","0.7520676","1.876449","77.43459","0.5641075","0.611614","0","6.56114"
"8/18/2007 5:00:00 PM","0.1752028","15.67054","104.6428","73.50013","0.1789294","0.336708","24.80271","19.95751","0.6215214","0.6215214","0","0","0","0.6215214","54.1748","0","0","0.336708","0.654233","0.6215214","0","0","0.02532751","5.831199","0","0.317525","-0.317525","14.18445","97.29305","0.10364","20","0.752204","1.876449","77.43459","0.6836735","0.2693664","0","6.167907"
"8/18/2007 6:00:00 PM","0.02175958","1.132264","103.2171","88.09565","0.02447891","0.04687317","20.61804","19.95751","1.340839","1.340839","1.619857","0","0.5331613","1.340839","3.495809","0","0","0.04687317","0","0","0.279018","0.2650671","0.3405763","5.562694","0.3119402","0","0.3119402","14.47108","99.25907","0.1036858","20","0.7523404","1.876449","77.43459","1.474923","0.03749853","2.7","5.609567"
"8/18/2007 7:00:00 PM","0","0","102.6915","90","0","0","19.95751","19.95751","1.039781","1.039781","1.108853","0","0.4125769","1.039781","0","0.00000000000000004163336","0","0","0","0","0.06907186","0.06561826","0.06561826","5.785429","0.06561826","0","0.06561826","14.53153","99.67435","0.1036957","20","0.7524768","1.877048","77.45928","1.143759","0","2.7","5.785429"
"8/18/2007 8:00:00 PM","0","0","103.0743","90","0","0","19.95751","19.95751","0.4457534","0.4457534","0","0","0","0.4457534","0","0","0.00000000000000005551115","0","0.4692141","0.4457534","0","0","0.02459838","5.832212","0","0.4692141","-0.4692141","14.01951","96.16232","0.1036957","20","0.7526132","1.877048","77.45928","0.4903287","0","0","5.832212"
"8/18/2007 9:00:00 PM","0","0","104.7517","90","0","0","19.95751","19.95751","0.4979193","0.4979193","0","0","0","0.4979193","0","0","0.0000000000000001110223","0","0.5241256","0.4979193","0","0","0.4877566","5.433749","0","0.5241256","-0.5241256","13.44717","92.2365","0.1036957","20","0.7527497","1.877048","77.45928","0.5477113","0","0","5.433749"
"8/18/2007 10:00:00 PM","0","0","109.0392","90","0","0","19.95751","19.95751","0.3357123","0.3357123","0","0","0","0.3357123","0","0","0.00000000000000005551115","0","0.3533814","0.3357123","0","0","0.968906","4.981606","0","0.3533814","-0.3533814","13.06213","89.59544","0.1036957","20","0.7528861","1.877048","77.45928","0.3692836","0","0","4.981606"
"8/18/2007 11:00:00 PM","0","0","121.1502","90","0","0","19.95751","19.95751","0.2589242","0.2589242","0","0","0","0.2589242","0","0","0","0","0.2725517","0.2589242","0","0","1.266529","4.673434","0","0.2725517","-0.2725517","12.76547","87.5606","0.1036957","20","0.7530225","1.877048","77.45928","0.2848166","0","0","4.673434"
"8/19/2007 12:00:00 AM","0","0","168.8004","90","0","0","19.95751","19.95751","0.1760713","0.1760713","0","0","0","0.1760713","0","0","0.00000000000000002775558","0","0.1853382","0.1760713","0","0","1.492342","4.433806","0","0.1853382","-0.1853382","12.56396","86.17844","0.1036957","20","0.7531589","1.877048","77.45928","0.1936784","0","0","4.433806"
"8/19/2007 1:00:00 AM","0","0","-126.7217","90","0","0","19.95751","19.95751","0.1309315","0.1309315","0","0","0","0.1309315","0","0","0","0","0.1378227","0.1309315","0","0","1.640687","4.26995","0","0.1378227","-0.1378227","12.41421","85.15126","0.1036957","20","0.7532953","1.877048","77.45928","0.1440247","0","0","4.26995"
"8/19/2007 2:00:00 AM","0","0","-110.3272","90","0","0","19.95751","19.95751","0.1080799","0.1080799","0","0","0","0.1080799","0","0","0","0","0.1137683","0.1080799","0","0","1.751608","4.147607","0","0.1137683","-0.1137683","12.29063","84.30361","0.1036957","20","0.7534317","1.877048","77.45928","0.1188879","0","0","4.147607"
"8/19/2007 3:00:00 AM","0","0","-105.0289","90","0","0","19.95751","19.95751","0.1354599","0.1354599","0","0","0","0.1354599","0","0","0","0","0.1425893","0.1354599","0","0","1.84561","4.04628","0","0.1425893","-0.1425893","12.13569","83.24083","0.1036957","20","0.7535682","1.877048","77.45928","0.1490059","0","0","4.04628"
"8/19/2007 4:00:00 AM","0","0","-102.9586","90","0","0","19.95751","19.95751","0.3962367","0.3962367","0","0","0","0.3962367","0","0","0.00000000000000005551115","0","0.4170913","0.3962367","0","0","1.97281","3.918771","0","0.4170913","-0.4170913","11.68086","80.12106","0.1036957","20","0.7537045","1.877048","77.45928","0.4358604","0","0","3.918771"
"8/19/2007 5:00:00 AM","0","0","-102.3437","90","0","0","19.95751","19.95751","0.6756507","0.6756507","0","0","0","0.6756507","0","0","0.0000000000000001110223","0","0.7112112","0.6756507","0","0","2.377003","3.541459","0","0.7112112","-0.7112112","10.90231","74.78087","0.1036957","20","0.753841","1.877048","77.45928","0.7432157","0","0","3.541459"
"8/19/2007 6:00:00 AM","0.008688531","0","-102.6643","90","0","0","19.95751","19.95751","0.6418035","0.6418035","0","0","0","0.6418035","0","0","0","0","0.6755826","0.6418035","0","0","3.066167","2.885193","0","0.6755826","-0.6755826","10.16311","69.71057","0.1036957","20","0.7539774","1.877048","77.45928","0.7059839","0","0","2.885193"
"8/19/2007 7:00:00 AM","0.1573208","11.97973","-103.8378","77.23073","0.1637631","0.3087014","24.39049","19.95751","0.7441801","0.7441801","0","0","0","0.7441801","41.48207","0","0.0000000000000001110223","0.3087014","0.7833475","0.7441801","0","0","3.695994","2.249928","0","0.4746462","-0.4746462","9.645127","66.15764","0.1036957","20","0.7541139","1.877048","77.45928","0.8185982","0.2469611","0","2.558629"
"8/19/2007 8:00:00 AM","0.2165287","26.45236","-106.0832","62.6562","0.2174143","0.4073306","25.85002","19.95751","0.5705736","0.5705736","0","0","0","0.5705736","71.38966","0","0","0.4073306","0.6006038","0.5705736","0","0","4.113098","1.797714","0","0.1932732","-0.1932732","9.434974","64.71616","0.1036957","20","0.7542502","1.877048","77.45928","0.6276309","0.3258645","0","2.205045"
"8/19/2007 9:00:00 AM","0.258146","40.6997","-110.0762","48.21553","0.2583388","0.4817273","26.96574","19.95751","0.6949831","0.6949831","0","0","0","0.6949831","69.31497","0","0.0000000000000001110223","0.4817273","0.7315611","0.6949831","0","0","4.25048","1.612584","0","0.2498338","-0.2498338","9.163122","62.85703","0.1036957","20","0.7543867","1.885713","77.81686","0.7644814","0.3853818","0","2.094311"
"8/19/2007 10:00:00 AM","0.7273123","54.43007","-117.6317","34.11396","0.738326","1.299547","40.20931","19.95751","0.7626747","0.7626747","0","0","0","0.7626747","170.3934","0","0","1.299547","0.8028154","0.7626747","0","0","4.474032","1.37228","0.496732","0","0.496732","9.618646","65.98182","0.1036547","20","0.7545231","1.885713","77.81686","0.8389421","1.039638","0","2.671828"
"8/19/2007 11:00:00 AM","0.789119","66.69262","-134.2296","21.07726","0.7992503","1.396039","41.91137","19.95751","0.8081525","0.8081525","0","0","0","0.8081525","172.7445","0","0","1.396039","0.8506868","0.8081525","0","0","4.003654","1.775028","0.5453522","0","0.5453522","10.1185","69.41069","0.1036096","20","0.7546595","1.885713","77.81686","0.8889678","1.116831","0","3.171067"
"8/19/2007 12:00:00 PM","0.8569095","73.72089","-173.3723","12.92058","0.8680806","1.503042","43.8401","19.95751","0.9667451","0.9667451","1.84198","0","0.585577","0.9667451","155.4745","0","0","1.503042","0","0","0.8752351","0.8314734","3.549713","2.211788","2.334516","0","2.334516","12.21892","83.81911","0.1036749","20","0.7547959","1.885713","77.81686","1.06342","1.202434","2.7","3.71483"
"8/19/2007 1:00:00 PM","1.00418","69.24648","141.4122","18.22355","1.019274","1.730551","48.09848","19.95751","0.7015744","0.7015744","0","0","0","0.7015744","246.6668","0","0","1.730551","0.7384993","0.7015744","0","0","1.636043","3.987862","0.9920514","0","0.9920514","13.12391","90.02715","0.1035932","20","0.7549323","1.885713","77.81686","0.7717318","1.384441","0","5.718412"
"8/19/2007 2:00:00 PM","0.4705369","57.74733","120.605","30.65231","0.4723483","0.8589021","32.83447","19.95751","0.5330245","0.5330245","0","0","0","0.5330245","161.1374","0","0","0.8589021","0.5610785","0.5330245","0","0","0.9745896","4.723607","0.2978236","0","0.2978236","13.39761","91.90467","0.1035687","20","0.7550687","1.885713","77.81686","0.586327","0.6871217","0","5.582509"
"8/19/2007 3:00:00 PM","0.2220025","44.24829","111.5355","44.59521","0.2219855","0.4156764","25.97454","19.95751","0.9211596","0.9211596","1.328124","0","0.4643195","0.9211596","45.12534","0","0","0.4156764","0","0","0.4069642","0.386616","0.8440598","4.94262","0.8022925","0","0.8022925","14.13096","96.9353","0.1036467","20","0.7552052","1.885713","77.81686","1.013276","0.3325412","2.7","5.358296"
"8/19/2007 4:00:00 PM","0.2310879","30.09222","106.8872","58.97807","0.231726","0.4334301","26.23996","19.95751","0.8808788","0.8808788","0","0","0","0.8808788","49.20429","0","0.0000000000000001110223","0.4334301","0.9272408","0.8808788","0","0","0.2460919","5.521439","0","0.4938107","-0.4938107","13.59193","93.23766","0.1036467","20","0.7553416","1.885713","77.81686","0.9689667","0.3467441","0","5.954869"
"8/19/2007 5:00:00 PM","0.1951417","15.66179","104.2893","73.52917","0.200654","0.3766527","25.39369","19.95751","0.80696","0.80696","0","0","0","0.80696","46.67551","0","0.0000000000000001110223","0.3766527","0.8494316","0.80696","0","0","0.7971616","5.097128","0","0.4727789","-0.4727789","13.07599","89.69848","0.1036467","20","0.755478","1.885713","77.81686","0.887656","0.3013222","0","5.473781"
"8/19/2007 6:00:00 PM","0.02821292","1.102215","102.8778","88.14518","0.0370154","0.07077956","20.95661","19.95751","1.626203","1.626203","2.567571","0","0.7567987","1.626203","4.352444","0","0","0.07077956","0","0","0.9413682","0.8942997","1.24928","4.685097","0.9650793","0","0.9650793","13.95663","95.73946","0.1037894","20","0.7556144","1.885713","77.81686","1.788823","0.05662365","2.7","4.755877"
"8/19/2007 7:00:00 PM","0","0","102.3451","90","0","0","19.95751","19.95751","0.7796208","0.7796208","0","0","0","0.7796208","0","0","0.0000000000000001110223","0","0.8206535","0.7796208","0","0","0.4172871","5.384902","0","0.8206535","-0.8206535","13.05699","89.56947","0.1037894","20","0.7557508","1.887221","77.87911","0.8575829","0","0","5.384902"
"8/19/2007 8:00:00 PM","0","0","102.6966","90","0","0","19.95751","19.95751","0.9702301","0.9702301","2.013756","0","0.6261118","0.9702301","0","0","0","0","0","0","1.043525","0.9913492","1.273466","4.669896","0.9913492","0","0.9913492","13.96134","95.77325","0.1039375","20","0.7558873","1.887221","77.87911","1.067253","0","2.7","4.669896"
"8/19/2007 9:00:00 PM","0","0","104.3072","90","0","0","19.95751","19.95751","0.8454734","0.8454734","0","0","0","0.8454734","0","0","0.0000000000000001110223","0","0.889972","0.8454734","0","0","0.4139645","5.388686","0","0.889972","-0.889972","12.98481","89.07579","0.1039375","20","0.7560236","1.88877","77.94304","0.9300207","0","0","5.388686"
"8/19/2007 10:00:00 PM","0","0","108.4628","90","0","0","19.95751","19.95751","0.3926074","0.3926074","0","0","0","0.3926074","0","0","0.00000000000000005551115","0","0.4132709","0.3926074","0","0","1.339508","4.611861","0","0.4132709","-0.4132709","12.53417","85.98437","0.1039375","20","0.7561601","1.88877","77.94304","0.4318681","0","0","4.611861"
"8/19/2007 11:00:00 PM","0","0","120.3277","90","0","0","19.95751","19.95751","0.2885965","0.2885965","0","0","0","0.2885965","0","0","0","0","0.3037858","0.2885965","0","0","1.698217","4.246359","0","0.3037858","-0.3037858","12.20338","83.71516","0.1039375","20","0.7562965","1.88877","77.94304","0.3174562","0","0","4.246359"
"8/20/2007 12:00:00 AM","0","0","168.7116","90","0","0","19.95751","19.95751","0.1838192","0.1838192","0","0","0","0.1838192","0","0","0.00000000000000002775558","0","0.1934939","0.1838192","0","0","1.952381","3.975264","0","0.1934939","-0.1934939","11.99299","82.27185","0.1039375","20","0.7564329","1.88877","77.94304","0.2022012","0","0","3.975264"
"8/20/2007 1:00:00 AM","0","0","-125.5861","90","0","0","19.95751","19.95751","0.1129459","0.1129459","0","0","0","0.1129459","0","0","0.00000000000000001387779","0","0.1188904","0.1129459","0","0","2.106197","3.801602","0","0.1188904","-0.1188904","11.86384","81.38588","0.1039375","20","0.7565693","1.88877","77.94304","0.1242405","0","0","3.801602"
"8/20/2007 2:00:00 AM","0","0","-109.6283","90","0","0","19.95751","19.95751","0.07957521","0.07957521","0","0","0","0.07957521","0","0","0","0","0.08376338","0.07957521","0","0","2.197089","3.694523","0","0.08376338","-0.08376338","11.77288","80.76195","0.1039375","20","0.7567058","1.88877","77.94304","0.08753274","0","0","3.694523"
"8/20/2007 3:00:00 AM","0","0","-104.5294","90","0","0","19.95751","19.95751","0.148252","0.148252","0","0","0","0.148252","0","0","0.00000000000000002775558","0","0.1560548","0.148252","0","0","2.262502","3.618899","0","0.1560548","-0.1560548","11.60328","79.59847","0.1039375","20","0.7568422","1.88877","77.94304","0.1630773","0","0","3.618899"
"8/20/2007 4:00:00 AM","0","0","-102.5548","90","0","0","19.95751","19.95751","0.4081461","0.4081461","0","0","0","0.4081461","0","0","0.00000000000000005551115","0","0.4296274","0.4081461","0","0","2.406956","3.477397","0","0.4296274","-0.4296274","11.1347","76.38402","0.1039375","20","0.7569786","1.88877","77.94304","0.4489607","0","0","3.477397"
"8/20/2007 5:00:00 AM","0","0","-101.9872","90","0","0","19.95751","19.95751","0.4417428","0.4417428","0","0","0","0.4417428","0","0","0.00000000000000005551115","0","0.4649925","0.4417428","0","0","2.82732","3.083216","0","0.4649925","-0.4649925","10.62732","72.90337","0.1039375","20","0.757115","1.88877","77.94304","0.4859171","0","0","3.083216"
"8/20/2007 6:00:00 AM","0.008681769","0","-102.3269","90","0","0","19.95751","19.95751","0.5435491","0.5435491","0","0","0","0.5435491","0","0","0.0000000000000001110223","0","0.572157","0.5435491","0","0","3.264896","2.65102","0","0.572157","-0.572157","10.00213","68.61457","0.1039375","20","0.7572514","1.88877","77.94304","0.597904","0","0","2.65102"
"8/20/2007 7:00:00 AM","0.1267212","12.07111","-103.4981","77.15907","0.12935","0.2447854","23.4562","19.95751","0.8661225","0.8661225","0","0","0","0.8661225","28.26221","0","0","0.2447854","0.9117079","0.8661225","0","0","3.807777","2.110797","0","0.6669225","-0.6669225","9.272487","63.60923","0.1039375","20","0.7573878","1.88877","77.94304","0.9527347","0.1958283","0","2.355582"
"8/20/2007 8:00:00 AM","0.2778036","26.5669","-105.72","62.56269","0.2807714","0.5221997","27.57821","19.95751","0.5063387","0.5063387","0","0","0","0.5063387","103.1325","0","0","0.5221997","0.5329881","0.5063387","0","0","4.444584","1.469594","0","0.01078845","-0.01078845","9.260783","63.52894","0.1039375","20","0.7575243","1.88877","77.94304","0.5569726","0.4177597","0","1.991794"
"8/20/2007 9:00:00 AM","0.4483266","40.84492","-109.6636","48.09402","0.4528875","0.8254324","32.29841","19.95751","0.6310309","0.6310309","0","0","0","0.6310309","130.807","0","0","0.8254324","0.664243","0.6310309","0","0","4.380612","1.459216","0.1611894","0","0.1611894","9.409134","64.54662","0.1039242","20","0.7576607","1.88877","77.94304","0.6941339","0.6603459","0","2.284648"
"8/20/2007 10:00:00 AM","0.7075022","54.62184","-117.1383","33.94986","0.7175117","1.2662","39.62891","19.95751","0.5983577","0.5983577","0","0","0","0.5983577","211.6126","0","0","1.2662","0.6298502","0.5983577","0","0","4.211739","1.590557","0.6363502","0","0.6363502","9.991825","68.54389","0.1038718","20","0.7577971","1.88877","77.94304","0.6581935","1.01296","0","2.856758"
"8/20/2007 11:00:00 AM","0.6876867","66.96293","-133.6864","20.83428","0.6941532","1.228546","38.97824","19.95751","0.8655159","0.8655159","0","0","0","0.8655159","141.9438","0","0","1.228546","0.9110693","0.8655159","0","0","3.656934","2.101822","0.3174769","0","0.3174769","10.28352","70.54494","0.1038457","20","0.7579335","1.88877","77.94304","0.9520674","0.982837","0","3.330368"
"8/20/2007 12:00:00 PM","0.7011411","74.06519","-173.4229","12.576","0.7070879","1.249427","39.33846","19.95751","0.8959239","0.8959239","0","0","0","0.8959239","139.4568","0","0","1.249427","0.9430777","0.8959239","0","0","3.423259","2.354997","0.3063495","0","0.3063495","10.56503","72.47608","0.1038205","20","0.7580699","1.88877","77.94304","0.9855162","0.9995418","0","3.604425"
"8/20/2007 1:00:00 PM","0.7999988","69.47203","140.6731","18.03073","0.8097606","1.412517","42.20549","19.95751","0.6869988","0.6869988","0","0","0","0.6869988","205.6069","0","0","1.412517","0.7231566","0.6869988","0","0","3.192885","2.597578","0.68936","0","0.68936","11.19591","76.80389","0.1037639","20","0.7582064","1.88877","77.94304","0.7556987","1.130013","0","4.010095"
"8/20/2007 2:00:00 PM","0.8321078","57.85882","119.993","30.57404","0.8450748","1.467515","43.19476","19.95751","0.6986526","0.6986526","0","0","0","0.6986526","210.0494","0","0","1.467515","0.7354237","0.6986526","0","0","2.633513","3.134973","0.7320917","0","0.7320917","11.86559","81.39789","0.1037038","20","0.7583427","1.88877","77.94304","0.7685179","1.174012","0","4.602488"
"8/20/2007 3:00:00 PM","0.6073604","44.29939","111.0596","44.57098","0.6172782","1.102903","36.84175","19.95751","0.5115571","0.5115571","0","0","0","0.5115571","215.5974","0","0","1.102903","0.5384812","0.5115571","0","0","2.068022","3.695974","0.5644224","0","0.5644224","12.38281","84.94604","0.1036575","20","0.7584792","1.88877","77.94304","0.5627128","0.8823228","0","4.798878"
"8/20/2007 4:00:00 PM","0.3118551","30.10681","106.4893","58.98625","0.3148437","0.583254","28.50967","19.95751","0.3171569","0.3171569","0","0","0","0.3171569","183.9008","0","0","0.583254","0.3338494","0.3171569","0","0","1.658648","4.122603","0.2494046","0","0.2494046","12.61213","86.51919","0.1036371","20","0.7586156","1.88877","77.94304","0.3488726","0.4666032","0","4.705857"
"8/20/2007 5:00:00 PM","0.1531802","15.65049","103.9316","73.56102","0.1551339","0.2927219","24.15607","19.95751","0.8706966","0.8706966","0","0","0","0.8706966","33.61928","0","0","0.2927219","0.9165227","0.8706966","0","0","1.507394","4.3099","0","0.6238008","-0.6238008","11.93005","81.84012","0.1036371","20","0.758752","1.88877","77.94304","0.9577663","0.2341775","0","4.602622"
