sep=,
"8/20/2007 6:00:00 PM","0.02032566","1.069917","102.5347","88.1972","0.02236498","0.04283541","20.56097","19.95751","1.497826","1.497826","2.474473","0","0.73483","1.497826","2.859839","0","0","0.04283541","0","0","0.9766473","0.927815","2.169301","3.749464","0.9706504","0","0.9706504","12.81572","87.91685","0.1037807","20","0.7588884","1.889942","77.99139","1.647608","0.03426833","2.7","3.792299"
"8/20/2007 7:00:00 PM","0","0","101.9946","90","0","0","19.95751","19.95751","1.38383","1.38383","2.427355","0","0.7237112","1.38383","0","0","0","0","0","0","1.043525","0.9913492","1.321833","4.475293","0.9913492","0","0.9913492","13.72008","94.12081","0.1039281","20","0.7590249","1.889942","77.99139","1.522213","0","2.7","4.475293"
"8/20/2007 8:00:00 PM","0","0","102.3143","90","0","0","19.95751","19.95751","0.9220472","0.9220472","1.507467","0","0.50664","0.9220472","0","0","0","0","0","0","0.5854195","0.5561485","0.5561485","5.198806","0.5561485","0","0.5561485","14.22976","97.62546","0.1040107","20","0.7591612","1.898133","78.32941","1.014252","0","2.7","5.198806"
"8/20/2007 9:00:00 PM","0","0","103.8566","90","0","0","19.95751","19.95751","0.6459571","0.6459571","0","0","0","0.6459571","0","0","0","0","0.6799548","0.6459571","0","0","0.1794735","5.599213","0","0.6799548","-0.6799548","13.48574","92.52094","0.1040107","20","0.7592977","1.898133","78.32941","0.7105528","0","0","5.599213"
"8/20/2007 10:00:00 PM","0","0","107.8766","90","0","0","19.95751","19.95751","0.3252707","0.3252707","0","0","0","0.3252707","0","0","0","0","0.3423901","0.3252707","0","0","0.9057111","5.013507","0","0.3423901","-0.3423901","13.11273","89.96184","0.1040107","20","0.7594341","1.898133","78.32941","0.3577977","0","0","5.013507"
"8/20/2007 11:00:00 PM","0","0","119.4813","90","0","0","19.95751","19.95751","0.219958","0.219958","0","0","0","0.219958","0","0","0.00000000000000002775558","0","0.2315348","0.219958","0","0","1.212034","4.715348","0","0.2315348","-0.2315348","12.86084","88.23377","0.1040107","20","0.7595705","1.898133","78.32941","0.2419538","0","0","4.715348"
"8/21/2007 12:00:00 AM","0","0","168.6266","90","0","0","19.95751","19.95751","0.1422498","0.1422498","0","0","0","0.1422498","0","0","0","0","0.1497367","0.1422498","0","0","1.404433","4.512305","0","0.1497367","-0.1497367","12.69812","87.11738","0.1040107","20","0.7597069","1.898133","78.32941","0.1564748","0","0","4.512305"
"8/21/2007 1:00:00 AM","0","0","-124.4139","90","0","0","19.95751","19.95751","0.1055575","0.1055575","0","0","0","0.1055575","0","0","0.00000000000000001387779","0","0.1111132","0.1055575","0","0","1.522822","4.380401","0","0.1111132","-0.1111132","12.57743","86.28937","0.1040107","20","0.7598433","1.898133","78.32941","0.1161133","0","0","4.380401"
"8/21/2007 2:00:00 AM","0","0","-108.9191","90","0","0","19.95751","19.95751","0.1096288","0.1096288","0","0","0","0.1096288","0","0","0.00000000000000001387779","0","0.1153988","0.1096288","0","0","1.611552","4.282197","0","0.1153988","-0.1153988","12.45208","85.42937","0.1040107","20","0.7599798","1.898133","78.32941","0.1205917","0","0","4.282197"
"8/21/2007 3:00:00 AM","0","0","-104.0244","90","0","0","19.95751","19.95751","0.1181498","0.1181498","0","0","0","0.1181498","0","0","0","0","0.1243683","0.1181498","0","0","1.710516","4.179866","0","0.1243683","-0.1243683","12.31697","84.50242","0.1040107","20","0.7601162","1.898133","78.32941","0.1299648","0","0","4.179866"
"8/21/2007 4:00:00 AM","0","0","-102.1467","90","0","0","19.95751","19.95751","0.3767889","0.3767889","0","0","0","0.3767889","0","0","0","0","0.3966199","0.3767889","0","0","1.820261","4.069187","0","0.3966199","-0.3966199","11.88457","81.5359","0.1040107","20","0.7602526","1.898133","78.32941","0.4144678","0","0","4.069187"
"8/21/2007 5:00:00 AM","0","0","-101.627","90","0","0","19.95751","19.95751","0.5273492","0.5273492","0","0","0","0.5273492","0","0","0","0","0.5551044","0.5273492","0","0","2.204253","3.712321","0","0.5551044","-0.5551044","11.27815","77.37546","0.1040107","20","0.760389","1.898133","78.32941","0.5800841","0","0","3.712321"
"8/21/2007 6:00:00 AM","0.008508049","0","-101.986","90","0","0","19.95751","19.95751","0.4147385","0.4147385","0","0","0","0.4147385","0","0","0.00000000000000005551115","0","0.4365668","0.4147385","0","0","2.73225","3.204992","0","0.4365668","-0.4365668","10.80196","74.10847","0.1040107","20","0.7605254","1.898133","78.32941","0.4562123","0","0","3.204992"
"8/21/2007 7:00:00 AM","0.1479815","12.16487","-103.1547","77.08527","0.1526478","0.2881124","24.08856","19.95751","0.6302293","0.6302293","0","0","0","0.6302293","45.7155","0","0.0000000000000001110223","0.2881124","0.6633992","0.6302293","0","0","3.123133","2.801021","0","0.3752868","-0.3752868","10.39293","71.30231","0.1040107","20","0.7606618","1.898133","78.32941","0.6932522","0.23049","0","3.089134"
"8/21/2007 8:00:00 AM","0.3661741","26.68354","-105.3526","62.46737","0.3740524","0.6881477","30.13177","19.95751","0.5170242","0.5170242","0","0","0","0.5170242","133.0977","0","0","0.6881477","0.5442361","0.5170242","0","0","3.456049","2.450103","0.1439116","0","0.1439116","10.52541","72.21116","0.1039989","20","0.7607983","1.898133","78.32941","0.5687267","0.5505181","0","3.138251"
"8/21/2007 9:00:00 AM","0.6403317","40.99197","-109.2453","47.97106","0.6525264","1.160839","37.82042","19.95751","0.3192552","0.3192552","0","0","0","0.3192552","363.6086","0","0","1.160839","0.3360581","0.3192552","0","0","3.283135","2.564155","0.8247812","0","0.8247812","11.27913","77.38222","0.1039313","20","0.7609347","1.898133","78.32941","0.3511807","0.9286714","0","3.724994"
"8/21/2007 10:00:00 AM","0.9031035","54.81531","-116.6362","33.78468","0.9177319","1.5789","45.23523","19.95751","0.708413","0.708413","0","0","0","0.708413","222.8785","0","0","1.5789","0.7456979","0.708413","0","0","2.569935","3.205822","0.8332022","0","0.8332022","12.04049","82.6056","0.1038631","20","0.7610711","1.898133","78.32941","0.7792543","1.26312","0","4.784722"
"8/21/2007 11:00:00 AM","1.052687","67.2356","-133.1282","20.58999","1.068079","1.801764","49.47946","19.95751","0.5367883","0.5367883","0","0","0","0.5367883","335.6563","0","0","1.801764","0.5650403","0.5367883","0","0","1.916748","3.841469","1.236724","0","1.236724","13.16579","90.32592","0.103762","20","0.7612075","1.898133","78.32941","0.5904672","1.441411","0","5.643233"
"8/21/2007 12:00:00 PM","1.076722","74.41342","-173.4831","12.22743","1.091834","1.836032","50.15279","19.95751","0.9254938","0.9254938","0.675","0","0.3101982","0.9254938","198.384","0.6100854","0","1.836032","0.2636777","0.2504938","0","0","0.9622685","4.757946","0.9622685","0","0.9622685","14.04389","96.35023","0.1036835","20","0.761344","1.898133","78.32941","1.018043","1.468825","2.7","6.593977"
"8/21/2007 1:00:00 PM","1.109459","69.69555","139.9062","17.84168","1.125516","1.884175","51.10876","19.95751","0.5905206","0.5905206","0","0","0","0.5905206","319.0701","0.9859343","0","1.884175","0.6216006","0.5905206","0","0","0.2766397","5.454006","0.2766397","0","0.2766397","14.29818","98.10128","0.103661","20","0.7614803","1.904602","78.59634","0.6495726","1.50734","0","7.338181"
"8/21/2007 2:00:00 PM","0.997031","57.96687","119.3691","30.50002","1.012791","1.721009","47.91526","19.95751","0.6132982","0.6132982","0","0","0","0.6132982","280.6154","0.9319847","0","1.721009","0.6455771","0.6132982","0","0","0.1434472","5.652817","0.1434472","0","0.1434472","14.43022","99.00727","0.1036493","20","0.7616168","1.904602","78.59634","0.674628","1.376807","0","7.373826"
"8/21/2007 3:00:00 PM","0.8253769","44.34729","110.5769","44.55042","0.8408905","1.461028","43.07745","19.95751","0.6034527","0.6034527","0","0","0","0.6034527","242.1114","0.7507374","0","1.461028","0.6352134","0.6034527","0","0","0.07507719","5.755311","0.07507719","0","0.07507719","14.49939","99.4818","0.1036432","20","0.7617532","1.904602","78.59634","0.663798","1.168822","0","7.216339"
"8/21/2007 4:00:00 PM","0.5425738","30.11854","106.0865","58.9976","0.5562418","1.001276","35.15084","19.95751","0.4158439","0.4158439","0","0","0","0.4158439","240.7817","0.5243705","0","1.001276","0.4377304","0.4158439","0","0","0.03917518","5.808842","0.03917518","0","0.03917518","14.53549","99.72949","0.10364","20","0.7618896","1.904602","78.59634","0.4574282","0.8010209","0","6.810118"
"8/21/2007 5:00:00 PM","0.1976153","15.63667","103.5699","73.59566","0.2031016","0.3811404","25.46031","19.95751","1.042461","1.042461","0.699801","0","0.3160506","1.042461","36.56159","0","0","0.3811404","0.3606951","0.3426603","0","0","0.02044535","5.836744","0.02044535","0","0.02044535","14.55433","99.8588","0.1036426","20","0.762026","1.904602","78.59634","1.146708","0.3049124","2.7","6.217885"
"8/21/2007 6:00:00 PM","0.02082385","1.035399","102.1877","88.25169","0.02320305","0.04443642","20.5836","19.95751","1.980036","1.980036","1.94796","0","0.6105856","1.980036","2.244222","0.00000000000000006765422","0","0.04443642","0.03376504","0.03207679","0","0","0.01067138","5.851297","0.01067138","0","0.01067138","14.56417","99.93553","0.1036439","20","0.7621624","1.913671","78.9706","2.17804","0.03554914","2.7","5.895734"
"8/21/2007 7:00:00 PM","0","0","101.6402","90","0","0","19.95751","19.95751","1.426501","1.426501","1.431256","0","0.4886561","1.426501","0","0.00000000000000006678685","0","0","0","0","0.004754945","0.004517197","0.004517197","5.859391","0.004517197","0","0.004517197","14.56834","99.97481","0.1036446","20","0.7622989","1.924169","79.40381","1.569151","0","2.7","5.859391"
"8/21/2007 8:00:00 PM","0","0","101.9274","90","0","0","19.95751","19.95751","0.7737474","0.7737474","0","0","0","0.7737474","0","0","0","0","0.8144709","0.7737474","0","0","0.001493413","5.863182","0","0.8144709","-0.8144709","13.67554","93.848","0.1036446","20","0.7624353","1.924169","79.40381","0.8511221","0","0","5.863182"
"8/21/2007 9:00:00 PM","0","0","103.4001","90","0","0","19.95751","19.95751","0.3639131","0.3639131","0","0","0","0.3639131","0","0","0.00000000000000005551115","0","0.3830664","0.3639131","0","0","0.7978911","5.165554","0","0.3830664","-0.3830664","13.25799","90.9826","0.1036446","20","0.7625717","1.924169","79.40381","0.4003044","0","0","5.165554"
"8/21/2007 10:00:00 PM","0","0","107.2806","90","0","0","19.95751","19.95751","0.32917","0.32917","0","0","0","0.32917","0","0","0.00000000000000005551115","0","0.3464948","0.32917","0","0","1.112936","4.833349","0","0.3464948","-0.3464948","12.88049","88.392","0.1036446","20","0.7627081","1.924169","79.40381","0.3620871","0","0","4.833349"
"8/21/2007 11:00:00 PM","0","0","118.6104","90","0","0","19.95751","19.95751","0.2209453","0.2209453","0","0","0","0.2209453","0","0","0.00000000000000002775558","0","0.232574","0.2209453","0","0","1.405594","4.529746","0","0.232574","-0.232574","12.62747","86.65569","0.1036446","20","0.7628445","1.924169","79.40381","0.2430398","0","0","4.529746"
"8/22/2007 12:00:00 AM","0","0","168.5455","90","0","0","19.95751","19.95751","0.1509319","0.1509319","0","0","0","0.1509319","0","0","0.00000000000000002775558","0","0.1588757","0.1509319","0","0","1.593039","4.32453","0","0.1588757","-0.1588757","12.4548","85.4707","0.1036446","20","0.7629809","1.924169","79.40381","0.1660251","0","0","4.32453"
"8/22/2007 1:00:00 AM","0","0","-123.2055","90","0","0","19.95751","19.95751","0.1264697","0.1264697","0","0","0","0.1264697","0","0","0","0","0.133126","0.1264697","0","0","1.71864","4.183678","0","0.133126","-0.133126","12.31015","84.4781","0.1036446","20","0.7631174","1.924169","79.40381","0.1391167","0","0","4.183678"
"8/22/2007 2:00:00 AM","0","0","-108.2001","90","0","0","19.95751","19.95751","0.115857","0.115857","0","0","0","0.115857","0","0","0","0","0.1219548","0.115857","0","0","1.828205","4.065196","0","0.1219548","-0.1219548","12.17767","83.56893","0.1036446","20","0.7632537","1.924169","79.40381","0.1274427","0","0","4.065196"
"8/22/2007 3:00:00 AM","0","0","-103.5138","90","0","0","19.95751","19.95751","0.09402313","0.09402313","0","0","0","0.09402313","0","0","0.00000000000000001387779","0","0.09897172","0.09402313","0","0","1.93197","3.956273","0","0.09897172","-0.09897172","12.07018","82.83131","0.1036446","20","0.7633902","1.924169","79.40381","0.1034254","0","0","3.956273"
"8/22/2007 4:00:00 AM","0","0","-101.7345","90","0","0","19.95751","19.95751","0.5579872","0.5579872","0","0","0","0.5579872","0","0","0","0","0.587355","0.5579872","0","0","2.015507","3.867624","0","0.587355","-0.587355","11.42826","78.42612","0.1036446","20","0.7635266","1.924169","79.40381","0.6137859","0","0","3.867624"
"8/22/2007 5:00:00 AM","0","0","-101.2633","90","0","0","19.95751","19.95751","0.6179428","0.6179428","0","0","0","0.6179428","0","0","0","0","0.6504661","0.6179428","0","0","2.59743","3.332975","0","0.6504661","-0.6504661","10.71677","73.54356","0.1036446","20","0.7636631","1.924169","79.40381","0.679737","0","0","3.332975"
"8/22/2007 6:00:00 AM","0.006262355","0","-101.6416","90","0","0","19.95751","19.95751","0.7551045","0.7551045","0","0","0","0.7551045","0","0","0","0","0.7948468","0.7551045","0","0","3.213899","2.729942","0","0.7948468","-0.7948468","9.84571","67.56591","0.1036446","20","0.7637994","1.924169","79.40381","0.8306149","0","0","2.729942"
"8/22/2007 7:00:00 AM","0.1268289","12.26096","-102.8077","77.00938","0.1291522","0.2444164","23.45083","19.95751","0.6621665","0.6621665","0","0","0","0.6621665","36.91163","0","0.0000000000000001110223","0.2444164","0.6970174","0.6621665","0","0","3.972186","1.9767","0","0.452601","-0.452601","9.351926","64.17733","0.1036446","20","0.7639359","1.924169","79.40381","0.7283832","0.1955332","0","2.221117"
"8/22/2007 8:00:00 AM","0.239146","26.80221","-104.9808","62.37031","0.2404477","0.4492921","26.47772","19.95751","0.4597536","0.4597536","0","0","0","0.4597536","97.72455","0","0.00000000000000005551115","0.4492921","0.4839512","0.4597536","0","0","4.358624","1.542394","0","0.03465903","-0.03465903","9.314316","63.91924","0.1036446","20","0.7640723","1.924169","79.40381","0.505729","0.3594337","0","1.991686"
"8/22/2007 9:00:00 AM","0.4874007","41.14074","-108.8214","47.84677","0.4931779","0.8945413","33.40876","19.95751","0.4255007","0.4255007","0","0","0","0.4255007","210.2326","0","0","0.8945413","0.4478955","0.4255007","0","0","4.328837","1.509097","0.4466458","0","0.4466458","9.724127","66.73155","0.1036082","20","0.7642087","1.924169","79.40381","0.4680507","0.715633","0","2.403639"
"8/22/2007 10:00:00 AM","0.4441949","55.0103","-116.1253","33.6186","0.4456357","0.8129179","32.09878","19.95751","0.753163","0.753163","0","0","0","0.753163","107.9339","0","0","0.8129179","0.7928032","0.753163","0","0","3.910897","1.870253","0.02011467","0","0.02011467","9.742667","66.85879","0.1036066","20","0.7643451","1.924169","79.40381","0.8284793","0.6503343","0","2.683171"
"8/22/2007 11:00:00 AM","0.6587671","67.51043","-132.5543","20.34463","0.6639317","1.179467","38.13742","19.95751","0.6835535","0.6835535","0","0","0","0.6835535","172.5493","0","0","1.179467","0.71953","0.6835535","0","0","3.914856","1.886506","0.4599369","0","0.4599369","10.16461","69.75438","0.1035691","20","0.7644815","1.924169","79.40381","0.7519089","0.9435736","0","3.065973"
"8/22/2007 12:00:00 PM","0.6479326","74.76546","-173.5534","11.87498","0.652011","1.159996","37.8061","19.95751","0.9721308","0.9721308","1.863523","0","0.5906607","0.9721308","119.3251","0","0","1.159996","0","0","0.8913924","0.8468228","3.52178","2.254378","2.006819","0","2.006819","11.97618","82.18624","0.1036649","20","0.7646179","1.924169","79.40381","1.069344","0.9279968","2.7","3.414374"
"8/22/2007 1:00:00 PM","0.2822917","69.91673","139.111","17.6568","0.2822062","0.5247808","27.6174","19.95751","0.5723473","0.5723473","0","0","0","0.5723473","91.68922","0","0","0.5247808","0.6024709","0.5723473","0","0","1.863764","3.78989","0","0.07769006","-0.07769006","11.89183","81.60739","0.1036649","20","0.7647544","1.924169","79.40381","0.629582","0.4198246","0","4.314671"
"8/22/2007 2:00:00 PM","0.142979","58.07132","118.7334","30.43041","0.1429102","0.2700318","23.82417","19.95751","0.6204118","0.6204118","0","0","0","0.6204118","43.5246","0","0.0000000000000001110223","0.2700318","0.6530651","0.6204118","0","0","2.08017","3.719974","0","0.3830333","-0.3830333","11.47433","78.74224","0.1036649","20","0.7648908","1.924169","79.40381","0.682453","0.2160254","0","3.990006"
"8/22/2007 3:00:00 PM","0.3011574","44.39189","110.0877","44.53357","0.3014858","0.559378","28.14432","19.95751","0.4816309","0.4816309","0","0","0","0.4816309","116.1425","0","0","0.559378","0.5069798","0.4816309","0","0","2.507917","3.371639","0.05239816","0","0.05239816","11.52261","79.07357","0.1036606","20","0.7650272","1.924169","79.40381","0.5297939","0.4475024","0","3.931017"
"8/22/2007 4:00:00 PM","0.3229765","30.12738","105.6791","59.01214","0.3262556","0.6035901","28.82197","19.95751","0.3914195","0.3914195","0","0","0","0.3914195","154.2054","0","0","0.6035901","0.4120205","0.3914195","0","0","2.447124","3.412114","0.1915696","0","0.1915696","11.69886","80.2831","0.1036451","20","0.7651636","1.924169","79.40381","0.4305615","0.4828721","0","4.015704"
"8/22/2007 5:00:00 PM","0.2045301","15.62032","103.2042","73.63308","0.2105423","0.3947667","25.66287","19.95751","1.046776","1.046776","1.790328","0","0.5733883","1.046776","37.71264","0","0","0.3947667","0","0","0.7435518","0.7063742","2.281721","3.559441","1.101141","0","1.101141","12.70221","87.16936","0.1037982","20","0.7653","1.925034","79.43951","1.151453","0.3158134","2.7","3.954208"
"8/22/2007 6:00:00 PM","0.03572302","0.9986951","101.8371","88.30861","0.05573301","0.1063481","21.46246","19.95751","1.585072","1.585072","2.494348","0","0.7395199","1.585072","6.709355","0","0","0.1063481","0","0","0.9092762","0.8638124","1.372586","4.385341","0.9701605","0","0.9701605","13.58743","93.24422","0.1039389","20","0.7654365","1.925034","79.43951","1.743579","0.08507847","2.7","4.491689"
"8/22/2007 7:00:00 PM","0","0","101.2819","90","0","0","19.95751","19.95751","1.515778","1.515778","2.196787","0","0.6693028","1.515778","0","0","0","0","0","0","0.6810086","0.6469582","0.6469582","5.095812","0.6469582","0","0.6469582","14.17977","97.30915","0.1040342","20","0.7655728","1.925034","79.43951","1.667356","0","2.7","5.095812"
"8/22/2007 8:00:00 PM","0","0","101.5361","90","0","0","19.95751","19.95751","0.6443001","0.6443001","0","0","0","0.6443001","0","0","0.0000000000000001110223","0","0.6782106","0.6443001","0","0","0.2037414","5.561719","0","0.6782106","-0.6782106","13.43767","92.21643","0.1040342","20","0.7657093","1.925034","79.43951","0.7087301","0","0","5.561719"
"8/22/2007 9:00:00 PM","0","0","102.9376","90","0","0","19.95751","19.95751","0.5559464","0.5559464","0","0","0","0.5559464","0","0","0.0000000000000001110223","0","0.5852067","0.5559464","0","0","0.936593","4.976804","0","0.5852067","-0.5852067","12.79811","87.82743","0.1040342","20","0.7658457","1.925034","79.43951","0.611541","0","0","4.976804"
"8/22/2007 10:00:00 PM","0","0","106.6747","90","0","0","19.95751","19.95751","0.5442909","0.5442909","0","0","0","0.5442909","0","0","0","0","0.5729378","0.5442909","0","0","1.488299","4.463124","0","0.5729378","-0.5729378","12.17206","83.53114","0.1040342","20","0.7659821","1.925034","79.43951","0.59872","0","0","4.463124"
"8/22/2007 11:00:00 PM","0","0","117.7141","90","0","0","19.95751","19.95751","0.2878976","0.2878976","0","0","0","0.2878976","0","0","0.00000000000000005551115","0","0.3030501","0.2878976","0","0","2.007513","3.951697","0","0.3030501","-0.3030501","11.84207","81.2666","0.1040342","20","0.7661185","1.925034","79.43951","0.3166874","0","0","3.951697"
"8/23/2007 12:00:00 AM","0","0","168.4686","90","0","0","19.95751","19.95751","0.1687448","0.1687448","0","0","0","0.1687448","0","0","0.00000000000000002775558","0","0.1776261","0.1687448","0","0","2.24943","3.678705","0","0.1776261","-0.1776261","11.64897","79.94144","0.1040342","20","0.766255","1.925034","79.43951","0.1856192","0","0","3.678705"
"8/23/2007 1:00:00 AM","0","0","-121.9616","90","0","0","19.95751","19.95751","0.1285167","0.1285167","0","0","0","0.1285167","0","0","0.00000000000000002775558","0","0.1352807","0.1285167","0","0","2.383751","3.517859","0","0.1352807","-0.1352807","11.50198","78.93273","0.1040342","20","0.7663914","1.925034","79.43951","0.1413684","0","0","3.517859"
"8/23/2007 2:00:00 AM","0","0","-107.4717","90","0","0","19.95751","19.95751","0.1529619","0.1529619","0","0","0","0.1529619","0","0","0","0","0.1610125","0.1529619","0","0","2.491492","3.394883","0","0.1610125","-0.1610125","11.32698","77.73177","0.1040342","20","0.7665278","1.925034","79.43951","0.1682581","0","0","3.394883"
"8/23/2007 3:00:00 AM","0","0","-102.9981","90","0","0","19.95751","19.95751","0.1297704","0.1297704","0","0","0","0.1297704","0","0","0","0","0.1366004","0.1297704","0","0","2.634254","3.247855","0","0.1366004","-0.1366004","11.17856","76.71321","0.1040342","20","0.7666642","1.925034","79.43951","0.1427475","0","0","3.247855"
"8/23/2007 4:00:00 AM","0","0","-101.3185","90","0","0","19.95751","19.95751","0.5069596","0.5069596","0","0","0","0.5069596","0","0","0","0","0.5336417","0.5069596","0","0","2.753484","3.122638","0","0.5336417","-0.5336417","10.59574","72.71363","0.1040342","20","0.7668006","1.925034","79.43951","0.5576556","0","0","3.122638"
"8/23/2007 5:00:00 AM","0","0","-100.8962","90","0","0","19.95751","19.95751","0.5675888","0.5675888","0","0","0","0.5675888","0","0","0","0","0.5974619","0.5675888","0","0","3.283787","2.626322","0","0.5974619","-0.5974619","9.942684","68.232","0.1040342","20","0.766937","1.925034","79.43951","0.6243477","0","0","2.626322"
"8/23/2007 6:00:00 AM","0.01284036","0","-101.294","90","0","0","19.95751","19.95751","0.8833755","0.8833755","0","0","0","0.8833755","0","0","0.0000000000000001110223","0","0.9298689","0.8833755","0","0","3.855499","2.061429","0","0.9298689","-0.9298689","8.921834","61.2315","0.1040342","20","0.7670735","1.933221","79.77736","0.9717131","0","0","2.061429"
"8/23/2007 7:00:00 AM","0.1963466","12.35931","-102.4571","76.93147","0.205988","0.3864292","25.53888","19.95751","0.5657779","0.5657779","0","0","0","0.5657779","68.30051","0","0","0.3864292","0.5955557","0.5657779","0","0","4.772421","1.160425","0","0.2091265","-0.2091265","8.694396","59.67056","0.1040342","20","0.7672099","1.933221","79.77736","0.6223556","0.3091434","0","1.546855"
"8/23/2007 8:00:00 AM","0.4472934","26.92279","-104.6049","62.27161","0.4587292","0.8354967","32.45927","19.95751","0.6079138","0.6079138","0","0","0","0.6079138","137.4367","0","0","0.8354967","0.6399092","0.6079138","0","0","4.895426","0.9564841","0.1955875","0","0.1955875","8.874338","60.90552","0.1040183","20","0.7673463","1.933221","79.77736","0.6687052","0.6683974","0","1.791981"
"8/23/2007 9:00:00 AM","0.7086446","41.2911","-108.3919","47.72126","0.7217912","1.273072","39.7482","19.95751","0.450637","0.450637","0","0","0","0.450637","282.5051","0","0","1.273072","0.4743547","0.450637","0","0","4.67088","1.117928","0.7987177","0","0.7987177","9.604445","65.91632","0.1039534","20","0.7674827","1.933221","79.77736","0.4957007","1.018458","0","2.391001"
"8/23/2007 10:00:00 AM","0.9032093","55.20665","-115.6054","33.45177","0.9170302","1.577836","45.21549","19.95751","0.5050125","0.5050125","0","0","0","0.5050125","312.435","0","0","1.577836","0.5315921","0.5050125","0","0","3.964716","1.765773","1.046244","0","1.046244","10.55832","72.4629","0.1038684","20","0.7676191","1.933221","79.77736","0.5555137","1.262269","0","3.343609"
"8/23/2007 11:00:00 AM","0.9141639","67.78722","-131.9641","20.09846","0.9263949","1.592021","45.47898","19.95751","0.6616195","0.6616195","0","0","0","0.6616195","240.6249","0","0","1.592021","0.6964417","0.6616195","0","0","3.111677","2.594745","0.8955795","0","0.8955795","11.37614","78.07563","0.1037958","20","0.7677556","1.933221","79.77736","0.7277815","1.273617","0","4.186767"
"8/23/2007 12:00:00 PM","1.070721","75.12119","-173.6344","11.51875","1.084943","1.826118","49.9574","19.95751","1.180215","1.180215","1.68543","0","0.5486351","1.180215","154.7276","0","0","1.826118","0","0","0.5052152","0.4799544","2.432611","3.289744","2.306073","0","2.306073","13.45153","92.31929","0.1038279","20","0.7678919","1.933221","79.77736","1.298237","1.460895","2.7","5.115862"
"8/23/2007 1:00:00 PM","1.045244","70.13525","138.2869","17.47648","1.059465","1.789275","49.23551","19.95751","0.4334508","0.4334508","0","0","0","0.4334508","412.7978","0.7080622","0","1.789275","0.456264","0.4334508","0","0","0.624949","4.988312","0.624949","0","0.624949","14.02385","96.24718","0.1037773","20","0.7680284","1.933221","79.77736","0.4767959","1.43142","0","6.777587"
"8/23/2007 2:00:00 PM","0.8549821","58.17201","118.0861","30.36536","0.8674381","1.502053","43.82206","19.95751","0.40099","0.40099","0","0","0","0.40099","374.5862","0.7955854","0","1.502053","0.4220947","0.40099","0","0","0.2843732","5.440271","0.2843732","0","0.2843732","14.28523","98.04102","0.1037544","20","0.7681648","1.933221","79.77736","0.441089","1.201643","0","6.942325"
"8/23/2007 3:00:00 PM","0.4992511","44.43314","109.5922","44.52049","0.5041583","0.9132517","33.71172","19.95751","0.1450364","0.1450364","0","0","0","0.1450364","629.6707","0.6123562","0","0.9132517","0.1526699","0.1450364","0","0","0.1482256","5.644314","0.1482256","0","0.1482256","14.42166","98.97741","0.1037424","20","0.7683012","1.933221","79.77736","0.15954","0.7306014","0","6.557566"
"8/23/2007 4:00:00 PM","0.4050495","30.13331","105.2671","59.02988","0.4123166","0.7551216","31.18241","19.95751","0.496637","0.496637","0","0","0","0.496637","152.047","0.1550311","0","0.7551216","0.5227758","0.496637","0","0","0.0773147","5.750235","0.0773147","0","0.0773147","14.49288","99.46621","0.1037362","20","0.7684376","1.933221","79.77736","0.5463006","0.6040972","0","6.505356"
"8/23/2007 5:00:00 PM","0.1475496","15.60146","102.8347","73.67326","0.149059","0.2814534","23.9911","19.95751","0.7277685","0.7277685","0","0","0","0.7277685","38.67348","0","0","0.2814534","0.7660721","0.7277685","0","0","0.04034224","5.805365","0","0.4846186","-0.4846186","13.96395","95.83607","0.1037362","20","0.7685741","1.933221","79.77736","0.8005453","0.2251627","0","6.086818"
"8/23/2007 6:00:00 PM","0.02601351","0.959843","101.4828","88.3679","0.03311002","0.06333941","20.85111","19.95751","2.143521","2.143521","2.581243","0","0.760025","2.143521","2.954924","0","0","0.06333941","0","0","0.4377216","0.4158356","0.5240991","5.393298","0.479175","0","0.479175","14.40345","98.85242","0.103805","20","0.7687104","1.933221","79.77736","2.357873","0.05067153","2.7","5.456637"
"8/23/2007 7:00:00 PM","0","0","100.9199","90","0","0","19.95751","19.95751","1.465709","1.465709","1.572821","0","0.522062","1.465709","0","0","0","0","0","0","0.1071123","0.1017566","0.1017566","5.736118","0.1017566","0","0.1017566","14.49716","99.49651","0.10382","20","0.7688469","1.934132","79.81497","1.612279","0","2.7","5.736118"
"8/23/2007 8:00:00 PM","0","0","101.1404","90","0","0","19.95751","19.95751","0.9907852","0.9907852","1.030802","0","0.3941587","0.9907852","0","0","0","0","0","0","0.04001638","0.03801556","0.03801556","5.808722","0.03801556","0","0.03801556","14.5322","99.73695","0.1038255","20","0.7689833","1.934132","79.81497","1.089864","0","2.7","5.808722"
"8/23/2007 9:00:00 PM","0","0","102.4693","90","0","0","19.95751","19.95751","0.678663","0.678663","0","0","0","0.678663","0","0","0","0","0.7143821","0.678663","0","0","0.01987589","5.835797","0","0.7143821","-0.7143821","13.75014","94.36957","0.1038255","20","0.7691197","1.934132","79.81497","0.7465292","0","0","5.835797"
"8/23/2007 10:00:00 PM","0","0","106.059","90","0","0","19.95751","19.95751","0.3881987","0.3881987","0","0","0","0.3881987","0","0","0.00000000000000005551115","0","0.4086302","0.3881987","0","0","0.7230074","5.22506","0","0.4086302","-0.4086302","13.30459","91.31163","0.1038255","20","0.7692561","1.934132","79.81497","0.4270186","0","0","5.22506"
"8/23/2007 11:00:00 PM","0","0","116.7918","90","0","0","19.95751","19.95751","0.1173154","0.1173154","0","0","0","0.1173154","0","0","0.00000000000000001387779","0","0.1234899","0.1173154","0","0","1.072521","4.871171","0","0.1234899","-0.1234899","13.17043","90.3909","0.1038255","20","0.7693925","1.934132","79.81497","0.129047","0","0","4.871171"
"8/24/2007 12:00:00 AM","0","0","168.3961","90","0","0","19.95751","19.95751","0.08410098","0.08410098","0","0","0","0.08410098","0","0","0","0","0.08852735","0.08410098","0","0","1.145499","4.763772","0","0.08852735","-0.08852735","13.0743","89.73114","0.1038255","20","0.769529","1.934132","79.81497","0.09251109","0","0","4.763772"
"8/24/2007 1:00:00 AM","0","0","-120.6827","90","0","0","19.95751","19.95751","0.1129707","0.1129707","0","0","0","0.1129707","0","0","0.00000000000000001387779","0","0.1189165","0.1129707","0","0","1.206956","4.686575","0","0.1189165","-0.1189165","12.94512","88.84456","0.1038255","20","0.7696654","1.934132","79.81497","0.1242678","0","0","4.686575"
"8/24/2007 2:00:00 AM","0","0","-106.7345","90","0","0","19.95751","19.95751","0.1418965","0.1418965","0","0","0","0.1418965","0","0","0.00000000000000002775558","0","0.1493648","0.1418965","0","0","1.308833","4.582521","0","0.1493648","-0.1493648","12.7828","87.73054","0.1038255","20","0.7698018","1.934132","79.81497","0.1560862","0","0","4.582521"
"8/24/2007 3:00:00 AM","0","0","-102.4776","90","0","0","19.95751","19.95751","0.1234456","0.1234456","0","0","0","0.1234456","0","0","0","0","0.1299427","0.1234456","0","0","1.442275","4.45126","0","0.1299427","-0.1299427","12.64162","86.76161","0.1038255","20","0.7699382","1.934132","79.81497","0.1357901","0","0","4.45126"
"8/24/2007 4:00:00 AM","0","0","-100.8988","90","0","0","19.95751","19.95751","0.4507371","0.4507371","0","0","0","0.4507371","0","0","0.00000000000000005551115","0","0.4744602","0.4507371","0","0","1.55486","4.336631","0","0.4744602","-0.4744602","12.12384","83.208","0.1038255","20","0.7700746","1.934132","79.81497","0.4958109","0","0","4.336631"
"8/24/2007 5:00:00 AM","0","0","-100.5259","90","0","0","19.95751","19.95751","0.5382694","0.5382694","0","0","0","0.5382694","0","0","0","0","0.5665994","0.5382694","0","0","2.014267","3.912516","0","0.5665994","-0.5665994","11.50477","78.95918","0.1038255","20","0.770211","1.934132","79.81497","0.5920963","0","0","3.912516"
"8/24/2007 6:00:00 AM","0.0008779612","0","-100.9431","90","0","0","19.95751","19.95751","0.8967698","0.8967698","0","0","0","0.8967698","0","0","0.0000000000000001110223","0","0.9439682","0.8967698","0","0","2.545592","3.397794","0","0.9439682","-0.9439682","10.46825","71.84535","0.1038255","20","0.7703475","1.934132","79.81497","0.9864467","0","0","3.397794"
"8/24/2007 7:00:00 AM","0.04725412","12.45983","-102.1031","76.85162","0.04726598","0.09027698","21.23358","19.95751","0.4892391","0.4892391","0","0","0","0.4892391","18.45253","0","0.00000000000000005551115","0.09027698","0.5149885","0.4892391","0","0","3.460176","2.517365","0","0.4247116","-0.4247116","10.00506","68.6664","0.1038255","20","0.7704839","1.934132","79.81497","0.538163","0.07222158","0","2.607641"
"8/24/2007 8:00:00 AM","0.09494802","27.04519","-104.225","62.17136","0.09492448","0.1803371","22.52303","19.95751","0.42809","0.42809","0","0","0","0.42809","42.12597","0","0","0.1803371","0.450621","0.42809","0","0","3.804864","2.11639","0","0.270284","-0.270284","9.710874","66.64737","0.1038255","20","0.7706203","1.934132","79.81497","0.470899","0.1442697","0","2.296727"
"8/24/2007 9:00:00 AM","0.2210525","41.44292","-107.9569","47.59467","0.2210432","0.4139568","25.94887","19.95751","0.4756782","0.4756782","0","0","0","0.4756782","87.02454","0","0.00000000000000005551115","0.4139568","0.5007139","0.4756782","0","0","4.019701","1.859304","0","0.08675712","-0.08675712","9.616668","66.00082","0.1038255","20","0.7707567","1.934132","79.81497","0.523246","0.3311654","0","2.273261"
"8/24/2007 10:00:00 AM","0.2009526","55.40419","-115.0766","33.28439","0.2008768","0.3770613","25.39975","19.95751","0.5932989","0.5932989","0","0","0","0.5932989","63.55336","0","0","0.3770613","0.6245251","0.5932989","0","0","4.065989","1.776581","0","0.2474638","-0.2474638","9.347402","64.15281","0.1038255","20","0.7708932","1.934132","79.81497","0.6526287","0.3016491","0","2.153642"
"8/24/2007 11:00:00 AM","0.1551675","68.06574","-131.3569","19.85174","0.1550887","0.2926382","24.15485","19.95751","0.4157042","0.4157042","0","0","0","0.4157042","70.39578","0","0","0.2926382","0.4375833","0.4157042","0","0","4.302803","1.539073","0","0.1449451","-0.1449451","9.189895","63.07181","0.1038255","20","0.7710295","1.934132","79.81497","0.4572746","0.2341105","0","1.831711"
"8/24/2007 12:00:00 PM","0.2839589","75.48048","-173.7269","11.15888","0.2838593","0.5277536","27.66256","19.95751","0.631111","0.631111","0","0","0","0.631111","83.62294","0","0","0.5277536","0.6643274","0.631111","0","0","4.427326","1.399413","0","0.1365738","-0.1365738","9.0415","62.05335","0.1038255","20","0.771166","1.934132","79.81497","0.6942221","0.4222029","0","1.927166"
"8/24/2007 1:00:00 PM","0.6229384","70.35077","137.4336","17.30112","0.6265367","1.118175","37.09866","19.95751","0.574928","0.574928","0","0","0","0.574928","194.4895","0","0","1.118175","0.6051874","0.574928","0","0","4.549779","1.26734","0.5129874","0","0.5129874","9.511847","65.28143","0.1037841","20","0.7713024","1.934132","79.81497","0.6324208","0.8945398","0","2.385515"
"8/24/2007 2:00:00 PM","0.4438377","58.26879","117.4276","30.305","0.444917","0.8116762","32.079","19.95751","0.4755814","0.4755814","0","0","0","0.4755814","170.6703","0","0","0.8116762","0.500612","0.4755814","0","0","4.079103","1.68431","0.3110642","0","0.3110642","9.797673","67.2431","0.103759","20","0.7714388","1.934132","79.81497","0.5231395","0.6493409","0","2.495986"
"8/24/2007 3:00:00 PM","0.2451155","44.47098","109.0906","44.51125","0.2451236","0.4577826","26.60523","19.95751","0.6849925","0.6849925","0","0","0","0.6849925","66.8303","0","0.0000000000000001110223","0.4577826","0.7210447","0.6849925","0","0","3.834262","1.935353","0","0.2632622","-0.2632622","9.511159","65.2767","0.103759","20","0.7715752","1.934132","79.81497","0.7534918","0.366226","0","2.393136"
"8/24/2007 4:00:00 PM","0.1808359","30.13633","104.8508","59.05082","0.1809066","0.3403519","24.85647","19.95751","0.5126712","0.5126712","0","0","0","0.5126712","66.38794","0","0","0.3403519","0.5396539","0.5126712","0","0","4.138943","1.683703","0","0.199302","-0.199302","9.294433","63.78927","0.103759","20","0.7717116","1.934132","79.81497","0.5639383","0.2722815","0","2.024055"
"8/24/2007 5:00:00 PM","0.1808422","15.5801","102.4616","73.71616","0.1844852","0.3469428","24.95379","19.95751","0.7371121","0.7371121","0","0","0","0.7371121","47.06785","0","0.0000000000000001110223","0.3469428","0.7759075","0.7371121","0","0","4.336481","1.492165","0","0.4289646","-0.4289646","8.826578","60.57911","0.103759","20","0.7718481","1.935431","79.86855","0.8108233","0.2775543","0","1.839108"
"8/24/2007 6:00:00 PM","0.0290271","0.9188839","101.125","88.42952","0.04027809","0.07699033","21.04475","19.95751","1.793262","1.793262","2.7","0","0.7880488","1.793262","4.293311","0","0","0.07699033","0","0","0.9067377","0.8614008","4.768907","1.0753","0.9383912","0","0.9383912","9.683097","66.45762","0.1038947","20","0.7719845","1.935431","79.86855","1.972588","0.06159226","2.7","1.152291"
"8/24/2007 7:00:00 PM","0","0","100.5542","90","0","0","19.95751","19.95751","1.044046","1.044046","2.087571","0","0.6435305","1.044046","0","0","0","0","0","0","1.043525","0.9913492","3.90301","1.835021","0.9913492","0","0.9913492","10.58745","72.66442","0.1040397","20","0.7721209","1.935431","79.86855","1.14845","0","2.7","1.835021"
"8/24/2007 8:00:00 PM","0","0","100.7403","90","0","0","19.95751","19.95751","0.7645329","0.7645329","1.808058","0","0.5775723","0.7645329","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.094229","2.619887","0.9913492","0","0.9913492","11.4918","78.87122","0.1041844","20","0.7722573","1.935431","79.86855","0.8409863","0","2.7","2.619887"
"8/24/2007 9:00:00 PM","0","0","101.9951","90","0","0","19.95751","19.95751","0.6046128","0.6046128","1.648138","0","0.5398351","0.6046128","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.33048","3.387001","0.9913492","0","0.9913492","12.39615","85.07803","0.1043138","20","0.7723937","1.935431","79.86855","0.6650741","0","2.7","3.387001"
"8/24/2007 10:00:00 PM","0","0","105.4334","90","0","0","19.95751","19.95751","0.2492821","0.2492821","0","0","0","0.2492821","0","0","0.00000000000000002775558","0","0.2624022","0.2492821","0","0","1.588903","4.136364","0","0.2624022","-0.2624022","12.11058","83.11805","0.1043138","20","0.7725301","1.935431","79.86855","0.2742103","0","0","4.136364"
"8/24/2007 11:00:00 PM","0","0","115.8427","90","0","0","19.95751","19.95751","0.2444994","0.2444994","0","0","0","0.2444994","0","0","0.00000000000000002775558","0","0.2573678","0.2444994","0","0","1.944576","3.901648","0","0.2573678","-0.2573678","11.8305","81.1958","0.1043138","20","0.7726666","1.935431","79.86855","0.2689493","0","0","3.901648"
"8/25/2007 12:00:00 AM","0","0","168.3283","90","0","0","19.95751","19.95751","0.1904395","0.1904395","0","0","0","0.1904395","0","0","0.00000000000000002775558","0","0.2004626","0.1904395","0","0","2.214522","3.669732","0","0.2004626","-0.2004626","11.61251","79.69967","0.1043138","20","0.7728029","1.935431","79.86855","0.2094834","0","0","3.669732"
"8/25/2007 1:00:00 AM","0","0","-119.3699","90","0","0","19.95751","19.95751","0.1021277","0.1021277","0","0","0","0.1021277","0","0","0.00000000000000001387779","0","0.1075029","0.1021277","0","0","2.400539","3.488047","0","0.1075029","-0.1075029","11.49574","78.89828","0.1043138","20","0.7729394","1.935431","79.86855","0.1123405","0","0","3.488047"
"8/25/2007 2:00:00 AM","0","0","-105.9889","90","0","0","19.95751","19.95751","0.1387554","0.1387554","0","0","0","0.1387554","0","0","0.00000000000000002775558","0","0.1460583","0.1387554","0","0","2.48811","3.390306","0","0.1460583","-0.1460583","11.33702","77.80895","0.1043138","20","0.7730758","1.935431","79.86855","0.1526309","0","0","3.390306"
"8/25/2007 3:00:00 AM","0","0","-101.9523","90","0","0","19.95751","19.95751","0.1165045","0.1165045","0","0","0","0.1165045","0","0","0","0","0.1226363","0.1165045","0","0","2.620506","3.256971","0","0.1226363","-0.1226363","11.2038","76.89458","0.1043138","20","0.7732123","1.935431","79.86855","0.1281549","0","0","3.256971"
"8/25/2007 4:00:00 AM","0","0","-100.4755","90","0","0","19.95751","19.95751","0.3747103","0.3747103","0","0","0","0.3747103","0","0","0","0","0.3944319","0.3747103","0","0","2.7283","3.144629","0","0.3944319","-0.3944319","10.7738","73.9434","0.1043138","20","0.7733486","1.935431","79.86855","0.4121813","0","0","3.144629"
"8/25/2007 5:00:00 AM","0","0","-100.1524","90","0","0","19.95751","19.95751","0.5556842","0.5556842","0","0","0","0.5556842","0","0","0","0","0.5849308","0.5556842","0","0","3.116362","2.77941","0","0.5849308","-0.5849308","10.13454","69.55602","0.1043138","20","0.7734851","1.935431","79.86855","0.6112527","0","0","2.77941"
"8/25/2007 6:00:00 AM","0.002662833","0","-100.5891","90","0","0","19.95751","19.95751","0.4829302","0.4829302","0","0","0","0.4829302","0","0","0.00000000000000005551115","0","0.5083475","0.4829302","0","0","3.684977","2.229039","0","0.5083475","-0.5083475","9.579537","65.74686","0.1043138","20","0.7736215","1.935431","79.86855","0.5312232","0","0","2.229039"
"8/25/2007 7:00:00 AM","0.01755888","12.56246","-101.7457","76.76989","0.01755202","0.03363521","20.43105","19.95751","0.6150106","0.6150106","0","0","0","0.6150106","5.469046","0","0","0.03363521","0.6473795","0.6150106","0","0","4.156175","1.74401","0","0.6137443","-0.6137443","8.908538","61.14162","0.1043138","20","0.7737579","1.935431","79.86855","0.6765116","0.02690817","0","1.777645"
"8/25/2007 8:00:00 AM","0.1443363","27.16931","-103.841","62.06967","0.1443446","0.2726977","23.86311","19.95751","0.6404981","0.6404981","0","0","0","0.6404981","42.57587","0","0","0.2726977","0.6742086","0.6404981","0","0","4.742491","1.148686","0","0.4015109","-0.4015109","8.470782","58.14658","0.1043138","20","0.7738943","1.951262","80.52187","0.7045479","0.2181581","0","1.421384"
"8/25/2007 9:00:00 AM","0.1619133","41.59607","-107.5163","47.46713","0.1618608","0.3051814","24.33881","19.95751","0.6522219","0.6522219","0","0","0","0.6522219","46.79104","0","0","0.3051814","0.6865494","0.6522219","0","0","4.940052","0.7561473","0","0.381368","-0.381368","8.055097","55.29316","0.1043138","20","0.7740307","1.951262","80.52187","0.7174441","0.2441451","0","1.061329"
"8/25/2007 10:00:00 AM","0.4295754","55.60273","-114.5386","33.11664","0.4306031","0.7869022","31.68517","19.95751","0.660383","0.660383","1.703908","0","0.5529954","0.660383","119.1585","0.0000000000000002220446","0","0.7869022","0","0","1.043525","0.9913492","4.940052","0.3785022","1.778251","0","1.778251","9.664084","66.33784","0.1043913","20","0.7741671","1.951262","80.52187","0.7264213","0.6295218","2.7","1.165404"
"8/25/2007 11:00:00 AM","0.3973004","68.34579","-130.732","19.60477","0.3975221","0.7293028","30.77597","19.95751","0.8659443","0.8659443","1.820666","0","0.5805474","0.8659443","84.22052","0","0","0.7293028","0","0","0.9547217","0.9069856","3.838312","1.819406","1.636288","0","1.636288","11.14679","76.51565","0.1045051","20","0.7743036","1.951262","80.52187","0.9525388","0.5834423","2.7","2.548708"
"8/25/2007 12:00:00 PM","0.1703802","75.84322","-173.8316","10.79547","0.1702934","0.3207726","24.56795","19.95751","0.733579","0.733579","1.670843","0","0.5451927","0.733579","43.72706","0","0","0.3207726","0","0","0.9372637","0.8904005","2.540798","3.097458","1.211173","0","1.211173","12.24913","84.08252","0.1046209","20","0.77444","1.951262","80.52187","0.8069369","0.256618","2.7","3.418231"
"8/25/2007 1:00:00 PM","0.3674054","70.56295","136.5507","17.13113","0.3674583","0.6765413","29.95089","19.95751","0.6186717","0.6186717","0","0","0","0.6186717","109.3539","0","0","0.6765413","0.6512333","0.6186717","0","0","1.661383","4.016718","0.02530796","0","0.02530796","12.27245","84.24264","0.1046189","20","0.7745764","1.951262","80.52187","0.6805388","0.541233","0","4.693259"
"8/25/2007 2:00:00 PM","0.3867744","58.3615","116.7581","30.24947","0.3871782","0.711194","30.49196","19.95751","0.5347096","0.5347096","0","0","0","0.5347096","133.0056","0","0","0.711194","0.5628523","0.5347096","0","0","1.763396","4.035885","0.1483418","0","0.1483418","12.409","85.17993","0.1046069","20","0.7747128","1.951262","80.52187","0.5881806","0.5689552","0","4.747079"
"8/25/2007 3:00:00 PM","0.1978984","44.50535","108.5831","44.50587","0.1978439","0.3714974","25.31721","19.95751","0.5743235","0.5743235","0","0","0","0.5743235","64.68433","0","0","0.3714974","0.6045511","0.5743235","0","0","1.681498","4.147846","0","0.2330537","-0.2330537","12.15546","83.43954","0.1046069","20","0.7748492","1.951262","80.52187","0.6317559","0.2971979","0","4.519343"
"8/25/2007 4:00:00 PM","0.2732299","30.13642","104.4303","59.07497","0.2745731","0.5110387","27.40891","19.95751","0.5548564","0.5548564","0","0","0","0.5548564","92.10288","0","0","0.5110387","0.5840593","0.5548564","0","0","1.938254","3.939631","0","0.07302062","-0.07302062","12.07618","82.89537","0.1046069","20","0.7749857","1.951262","80.52187","0.610342","0.4088309","0","4.45067"
"8/25/2007 5:00:00 PM","0.1828269","15.55626","102.0849","73.76177","0.1865282","0.3507031","25.00936","19.95751","0.8343184","0.8343184","0","0","0","0.8343184","42.03468","0","0.0000000000000001110223","0.3507031","0.8782299","0.8343184","0","0","2.001483","3.874241","0","0.5275268","-0.5275268","11.50009","78.94087","0.1046069","20","0.775122","1.951262","80.52187","0.9177502","0.2805625","0","4.224944"
"8/25/2007 6:00:00 PM","0.03276053","0.8758628","100.7639","88.49342","0.04998315","0.09543774","21.30702","19.95751","1.145808","1.145808","2.052466","0","0.6352466","1.145808","8.329298","0","0","0.09543774","0","0","0.9066585","0.8613256","2.525894","3.394957","0.9567633","0","0.9567633","12.37321","84.93427","0.1047433","20","0.7752585","1.951262","80.52187","1.260388","0.07635019","2.7","3.490395"
"8/25/2007 7:00:00 PM","0","0","100.1849","90","0","0","19.95751","19.95751","1.075741","1.075741","2.119266","0","0.6510097","1.075741","0","0","0","0","0","0","1.043525","0.9913492","1.676461","4.118539","0.9913492","0","0.9913492","13.27756","91.14351","0.1048867","20","0.7753949","1.95282","80.58615","1.183315","0","2.7","4.118539"
"8/25/2007 8:00:00 PM","0","0","100.3361","90","0","0","19.95751","19.95751","0.837127","0.837127","0","0","0","0.837127","0","0","0.0000000000000001110223","0","0.8811864","0.837127","0","0","0.9016247","4.850648","0","0.8811864","-0.8811864","12.31077","84.50703","0.1048867","20","0.7755313","1.95282","80.58615","0.9208398","0","0","4.850648"
"8/25/2007 9:00:00 PM","0","0","101.5153","90","0","0","19.95751","19.95751","0.6794049","0.6794049","0","0","0","0.6794049","0","0","0.0000000000000001110223","0","0.715163","0.6794049","0","0","1.859501","4.067441","0","0.715163","-0.715163","11.52785","79.1327","0.1048867","20","0.7756677","1.95282","80.58615","0.7473453","0","0","4.067441"
"8/25/2007 10:00:00 PM","0","0","104.798","90","0","0","19.95751","19.95751","0.4618613","0.4618613","0","0","0","0.4618613","0","0","0.00000000000000005551115","0","0.4861697","0.4618613","0","0","2.541783","3.418317","0","0.4861697","-0.4861697","10.99721","75.49013","0.1048867","20","0.7758042","1.95282","80.58615","0.5080473","0","0","3.418317"
"8/25/2007 11:00:00 PM","0","0","114.8662","90","0","0","19.95751","19.95751","0.2634603","0.2634603","0","0","0","0.2634603","0","0","0.00000000000000005551115","0","0.2773267","0.2634603","0","0","2.967536","2.970794","0","0.2773267","-0.2773267","10.69534","73.41791","0.1048867","20","0.7759406","1.95282","80.58615","0.2898064","0","0","2.970794"
"8/26/2007 12:00:00 AM","0","0","168.2657","90","0","0","19.95751","19.95751","0.07542588","0.07542588","0","0","0","0.07542588","0","0","0","0","0.07939567","0.07542588","0","0","3.189434","2.713475","0","0.07939567","-0.07939567","10.60913","72.82616","0.1048867","20","0.776077","1.95282","80.58615","0.08296847","0","0","2.713475"
"8/26/2007 1:00:00 AM","0","0","-118.0241","90","0","0","19.95751","19.95751","0.08792036","0.08792036","0","0","0","0.08792036","0","0","0.00000000000000001387779","0","0.09254774","0.08792036","0","0","3.227974","2.639631","0","0.09254774","-0.09254774","10.50863","72.13627","0.1048867","20","0.7762134","1.95282","80.58615","0.0967124","0","0","2.639631"
"8/26/2007 2:00:00 AM","0","0","-105.2355","90","0","0","19.95751","19.95751","0.08550285","0.08550285","0","0","0","0.08550285","0","0","0.00000000000000001387779","0","0.090003","0.08550285","0","0","3.302207","2.553336","0","0.090003","-0.090003","10.4109","71.46538","0.1048867","20","0.7763498","1.95282","80.58615","0.09405313","0","0","2.553336"
"8/26/2007 3:00:00 AM","0","0","-101.4227","90","0","0","19.95751","19.95751","0.1134083","0.1134083","0","0","0","0.1134083","0","0","0.00000000000000001387779","0","0.1193772","0.1134083","0","0","3.380361","2.469207","0","0.1193772","-0.1193772","10.28122","70.57519","0.1048867","20","0.7764862","1.95282","80.58615","0.1247491","0","0","2.469207"
