sep=,
"8/26/2007 4:00:00 AM","0","0","-100.0489","90","0","0","19.95751","19.95751","0.3268421","0.3268421","0","0","0","0.3268421","0","0","0.00000000000000005551115","0","0.3440443","0.3268421","0","0","3.491277","2.357259","0","0.3440443","-0.3440443","9.906394","68.00223","0.1048867","20","0.7766227","1.95282","80.58615","0.3595263","0","0","2.357259"
"8/26/2007 5:00:00 AM","0","0","-99.77583","90","0","0","19.95751","19.95751","0.409419","0.409419","0","0","0","0.409419","0","0","0","0","0.4309674","0.409419","0","0","3.834278","2.031637","0","0.4309674","-0.4309674","9.436343","64.77557","0.1048867","20","0.7767591","1.95282","80.58615","0.4503609","0","0","2.031637"
"8/26/2007 6:00:00 AM","0.01585516","0","-100.2322","90","0","0","19.95751","19.95751","0.6103947","0.6103947","0","0","0","0.6103947","0","0","0.0000000000000001110223","0","0.6425208","0.6103947","0","0","4.25241","1.618976","0","0.6425208","-0.6425208","8.733618","59.95173","0.1048867","20","0.7768955","1.95282","80.58615","0.6714342","0","0","1.618976"
"8/26/2007 7:00:00 AM","0.1949258","12.6671","-101.3851","76.68636","0.2031101","0.3811559","25.46054","19.95751","0.3231078","0.3231078","0","0","0","0.3231078","117.9655","0","0","0.3811559","0.3401135","0.3231078","0","0","4.88624","0.9931021","0.04104241","0","0.04104241","8.77144","60.21136","0.1048833","20","0.7770319","1.95282","80.58615","0.3554186","0.3049247","0","1.374258"
"8/26/2007 8:00:00 AM","0.3484958","27.29504","-103.453","61.96663","0.3539361","0.6526812","29.58016","19.95751","0.3458383","0.3458383","0","0","0","0.3458383","188.7244","0","0","0.6526812","0.3640403","0.3458383","0","0","4.781685","1.027061","0.2886409","0","0.2886409","9.036725","62.0324","0.10486","20","0.7771683","1.95282","80.58615","0.3804222","0.522145","0","1.679742"
"8/26/2007 9:00:00 AM","0.572154","41.75041","-107.0703","47.33878","0.5802291","1.041413","35.81481","19.95751","0.4219249","0.4219249","0","0","0","0.4219249","246.8242","0","0","1.041413","0.4441315","0.4219249","0","0","4.504868","1.264376","0.5972813","0","0.5972813","9.583866","65.78824","0.1048117","20","0.7773048","1.95282","80.58615","0.4641174","0.8331302","0","2.305789"
"8/26/2007 10:00:00 AM","0.7613636","55.8021","-113.9914","32.94872","0.7710812","1.351632","41.12381","19.95751","0.6135737","0.6135737","0","0","0","0.6135737","220.2885","0","0","1.351632","0.6458671","0.6135737","0","0","3.991731","1.749004","0.7057651","0","0.7057651","10.22964","70.22114","0.1047548","20","0.7774411","1.95282","80.58615","0.6749311","1.081306","0","3.100636"
"8/26/2007 11:00:00 AM","0.8239101","68.62713","-130.0887","19.35783","0.8329391","1.448678","42.85461","19.95751","0.8248146","0.8248146","0","0","0","0.8248146","175.6369","0","0","1.448678","0.8682258","0.8248146","0","0","3.421287","2.312633","0.5804526","0","0.5804526","10.76146","73.87181","0.1047079","20","0.7775776","1.95282","80.58615","0.907296","1.158943","0","3.761311"
"8/26/2007 12:00:00 PM","0.9182432","76.20929","-173.9493","10.42865","0.9287196","1.595536","45.5444","19.95751","0.5790324","0.5790324","0","0","0","0.5790324","275.5522","0","0","1.595536","0.6095077","0.5790324","0","0","2.981295","2.770006","0.9860286","0","0.9860286","11.66101","80.04672","0.1046285","20","0.777714","1.95282","80.58615","0.6369356","1.276429","0","4.365542"
"8/26/2007 1:00:00 PM","1.051647","70.77145","135.6377","16.96691","1.064757","1.796951","49.38536","19.95751","0.4136462","0.4136462","0","0","0","0.4136462","434.4174","0","0","1.796951","0.4354171","0.4136462","0","0","2.201548","3.529651","1.361534","0","1.361534","12.89826","88.53979","0.1045191","20","0.7778504","1.95282","80.58615","0.4550108","1.437561","0","5.326602"
"8/26/2007 2:00:00 PM","0.9914554","58.45002","116.0779","30.1989","1.005034","1.709567","47.69613","19.95751","0.3871753","0.3871753","0","0","0","0.3871753","441.5486","0.1500912","0","1.709567","0.4075529","0.3871753","0","0","1.151923","4.545782","1.151923","0","1.151923","13.94732","95.74854","0.1044266","20","0.7779868","1.960473","80.90197","0.4258928","1.367653","0","6.255348"
"8/26/2007 3:00:00 PM","0.7936959","44.53619","108.0699","44.50439","0.8065498","1.407488","42.11562","19.95751","0.4386192","0.4386192","0","0","0","0.4386192","320.8907","0.6238854","0","1.407488","0.4617044","0.4386192","0","0","0.3218985","5.381758","0.3218985","0","0.3218985","14.24306","97.77884","0.1044008","20","0.7781233","1.960473","80.90197","0.4824811","1.125991","0","6.789246"
"8/26/2007 4:00:00 PM","0.5620227","30.13357","104.0057","59.10232","0.5743217","1.031552","35.65122","19.95751","0.5799037","0.5799037","0","0","0","0.5799037","177.8833","0.2530741","0","1.031552","0.610425","0.5799037","0","0","0.1680528","5.612984","0.1680528","0","0.1680528","14.39772","98.84055","0.1043873","20","0.7782596","1.960473","80.90197","0.6378941","0.8252415","0","6.644536"
"8/26/2007 5:00:00 PM","0.2356658","15.52998","101.7048","73.81006","0.2437267","0.4552471","26.56713","19.95751","0.5577203","0.5577203","0","0","0","0.5577203","81.62641","0","0","0.4552471","0.587074","0.5577203","0","0","0.0876476","5.733143","0","0.131827","-0.131827","14.25449","97.85729","0.1043873","20","0.7783961","1.960473","80.90197","0.6134924","0.3641977","0","6.188391"
"8/26/2007 6:00:00 PM","0.03430491","0.8308287","100.3994","88.55955","0.05446666","0.1039464","21.42822","19.95751","1.615889","1.615889","1.749127","0","0.5636659","1.615889","6.432767","0","0","0.1039464","0","0","0.1332377","0.1265758","0.2441966","5.621879","0.2305222","0","0.2305222","14.46649","99.31293","0.1044183","20","0.7785325","1.960724","80.9123","1.777478","0.08315711","2.7","5.725826"
"8/26/2007 7:00:00 PM","0","0","99.81212","90","0","0","19.95751","19.95751","0.8438383","0.8438383","0","0","0","0.8438383","0","0","0.0000000000000001110223","0","0.8882509","0.8438383","0","0","0.05649055","5.786423","0","0.8882509","-0.8882509","13.49187","92.62209","0.1044183","20","0.7786689","1.960724","80.9123","0.9282222","0","0","5.786423"
"8/26/2007 8:00:00 PM","0","0","99.92778","90","0","0","19.95751","19.95751","0.5886311","0.5886311","0","0","0","0.5886311","0","0","0.0000000000000001110223","0","0.6196117","0.5886311","0","0","0.9412929","5.021963","0","0.6196117","-0.6196117","12.8144","87.97125","0.1044183","20","0.7788053","1.960724","80.9123","0.6474942","0","0","5.021963"
"8/26/2007 9:00:00 PM","0","0","101.0299","90","0","0","19.95751","19.95751","0.412917","0.412917","0","0","0","0.412917","0","0","0","0","0.4346495","0.412917","0","0","1.49263","4.478435","0","0.4346495","-0.4346495","12.34031","84.71661","0.1044183","20","0.7789418","1.960724","80.9123","0.4542087","0","0","4.478435"
"8/26/2007 10:00:00 PM","0","0","104.1528","90","0","0","19.95751","19.95751","0.3910251","0.3910251","0","0","0","0.3910251","0","0","0","0","0.4116054","0.3910251","0","0","1.857582","4.092147","0","0.4116054","-0.4116054","11.89149","81.63544","0.1044183","20","0.7790782","1.960724","80.9123","0.4301277","0","0","4.092147"
"8/26/2007 11:00:00 PM","0","0","113.8616","90","0","0","19.95751","19.95751","0.2173415","0.2173415","0","0","0","0.2173415","0","0","0.00000000000000002775558","0","0.2287805","0.2173415","0","0","2.214408","3.721953","0","0.2287805","-0.2287805","11.64261","79.9269","0.1044183","20","0.7792146","1.960724","80.9123","0.2390756","0","0","3.721953"
"8/27/2007 12:00:00 AM","0","0","168.2085","90","0","0","19.95751","19.95751","0.1215566","0.1215566","0","0","0","0.1215566","0","0","0","0","0.1279543","0.1215566","0","0","2.393909","3.514791","0","0.1279543","-0.1279543","11.5036","78.97256","0.1044183","20","0.779351","1.960724","80.9123","0.1337123","0","0","3.514791"
"8/27/2007 1:00:00 AM","0","0","-116.6468","90","0","0","19.95751","19.95751","0.1024731","0.1024731","0","0","0","0.1024731","0","0","0.00000000000000001387779","0","0.1078664","0.1024731","0","0","2.488098","3.398492","0","0.1078664","-0.1078664","11.38644","78.16826","0.1044183","20","0.7794874","1.960724","80.9123","0.1127204","0","0","3.398492"
"8/27/2007 2:00:00 AM","0","0","-104.4747","90","0","0","19.95751","19.95751","0.1107549","0.1107549","0","0","0","0.1107549","0","0","0","0","0.1165841","0.1107549","0","0","2.575437","3.300151","0","0.1165841","-0.1165841","11.2598","77.29886","0.1044183","20","0.7796238","1.960724","80.9123","0.1218304","0","0","3.300151"
"8/27/2007 3:00:00 AM","0","0","-100.889","90","0","0","19.95751","19.95751","0.1465794","0.1465794","0","0","0","0.1465794","0","0","0.00000000000000002775558","0","0.1542941","0.1465794","0","0","2.677832","3.193515","0","0.1542941","-0.1542941","11.09211","76.14768","0.1044183","20","0.7797602","1.960724","80.9123","0.1612373","0","0","3.193515"
"8/27/2007 4:00:00 AM","0","0","-99.61915","90","0","0","19.95751","19.95751","0.4403581","0.4403581","0","0","0","0.4403581","0","0","0.00000000000000005551115","0","0.4635348","0.4403581","0","0","2.820194","3.051782","0","0.4635348","-0.4635348","10.58632","72.67545","0.1044183","20","0.7798967","1.960724","80.9123","0.4843939","0","0","3.051782"
"8/27/2007 5:00:00 AM","0","0","-99.39644","90","0","0","19.95751","19.95751","0.4641829","0.4641829","0","0","0","0.4641829","0","0","0.00000000000000005551115","0","0.4886136","0.4641829","0","0","3.27872","2.620583","0","0.4886136","-0.4886136","10.053","69.01415","0.1044183","20","0.7800331","1.960724","80.9123","0.5106012","0","0","2.620583"
"8/27/2007 6:00:00 AM","0.01066526","0","-99.87235","90","0","0","19.95751","19.95751","0.7064267","0.7064267","0","0","0","0.7064267","0","0","0","0","0.743607","0.7064267","0","0","3.741971","2.159889","0","0.743607","-0.743607","9.238634","63.42352","0.1044183","20","0.7801695","1.960724","80.9123","0.7770693","0","0","2.159889"
"8/27/2007 7:00:00 AM","0.1899122","12.77368","-101.0212","76.60111","0.1971896","0.3702964","25.2994","19.95751","0.5727212","0.5727212","0","0","0","0.5727212","64.65562","0","0","0.3702964","0.6028644","0.5727212","0","0","4.469195","1.444517","0","0.232568","-0.232568","8.985625","61.6866","0.1044183","20","0.7803059","1.960724","80.9123","0.6299933","0.2962371","0","1.814813"
"8/27/2007 8:00:00 AM","0.3834885","27.42228","-103.0611","61.86234","0.3904505","0.7169277","30.58179","19.95751","0.3617769","0.3617769","0","0","0","0.3617769","198.1684","0","0","0.7169277","0.3808178","0.3617769","0","0","4.635247","1.21933","0.3361099","0","0.3361099","9.294381","63.80622","0.1043914","20","0.7804424","1.960724","80.9123","0.3979546","0.5735422","0","1.936258"
"8/27/2007 9:00:00 AM","0.4907568","41.9058","-106.6189","47.20974","0.4955627","0.8986094","33.47454","19.95751","0.4491175","0.4491175","0","0","0","0.4491175","200.0833","0","0","0.8986094","0.4727553","0.4491175","0","0","4.292126","1.493945","0.4258541","0","0.4258541","9.685201","66.4892","0.1043573","20","0.7805787","1.960724","80.9123","0.4940293","0.7188876","0","2.392555"
"8/27/2007 10:00:00 AM","0.6938273","56.0021","-113.435","32.7808","0.70129","1.240077","39.17696","19.95751","0.4597283","0.4597283","0","0","0","0.4597283","269.7412","0","0","1.240077","0.4839245","0.4597283","0","0","3.924963","1.838582","0.756152","0","0.756152","10.37671","71.23642","0.1042968","20","0.7807152","1.960724","80.9123","0.5057011","0.9920612","0","3.078659"
"8/27/2007 11:00:00 AM","0.866354","68.9095","-129.4261","19.11123","0.8760988","1.515368","44.06518","19.95751","0.5538627","0.5538627","0","0","0","0.5538627","273.6","0","0","1.515368","0.5830134","0.5538627","0","0","3.29894","2.44025","0.9323547","0","0.9323547","11.22777","77.07897","0.1042223","20","0.7808516","1.960724","80.9123","0.6092489","1.212294","0","3.955618"
"8/27/2007 12:00:00 PM","0.9815858","76.57854","-174.0811","10.05854","0.992928","1.691655","47.35427","19.95751","0.6296099","0.6296099","0","0","0","0.6296099","268.683","0","0","1.691655","0.6627473","0.6296099","0","0","2.560752","3.166489","1.028907","0","1.028907","12.16601","83.52003","0.1041403","20","0.780988","1.960724","80.9123","0.6925709","1.353324","0","4.858143"
"8/27/2007 1:00:00 PM","0.5837511","70.97591","134.6945","16.80888","0.5861333","1.051253","35.97834","19.95751","0.7197307","0.7197307","0","0","0","0.7197307","146.062","0","0","1.051253","0.7576113","0.7197307","0","0","1.773982","3.948897","0.2936416","0","0.2936416","12.43587","85.37267","0.1041169","20","0.7811244","1.960724","80.9123","0.7917038","0.8410023","0","5.000149"
"8/27/2007 2:00:00 PM","0.8361335","58.5342","115.3874","30.1534","0.8467733","1.470147","43.24238","19.95751","0.703059","0.703059","0","0","0","0.703059","209.1071","0","0","1.470147","0.7400621","0.703059","0","0","1.619507","4.170402","0.7300844","0","0.7300844","13.10373","89.9575","0.1040587","20","0.7812608","1.960724","80.9123","0.7733649","1.176117","0","5.640548"
"8/27/2007 3:00:00 PM","0.5957274","44.56347","107.5514","44.50686","0.6033418","1.079845","36.45525","19.95751","0.4999052","0.4999052","0","0","0","0.4999052","216.0099","0","0","1.079845","0.526216","0.4999052","0","0","1.062316","4.711772","0.5536286","0","0.5536286","13.61112","93.44073","0.1040147","20","0.7813972","1.960724","80.9123","0.5498957","0.8638757","0","5.791617"
"8/27/2007 4:00:00 PM","0.3567035","30.12779","103.5774","59.13285","0.360865","0.6649173","29.7701","19.95751","0.3693359","0.3693359","0","0","0","0.3693359","180.0305","0","0","0.6649173","0.3887746","0.3693359","0","0","0.6683764","5.116595","0.2761427","0","0.2761427","13.86495","95.1833","0.1039927","20","0.7815337","1.960724","80.9123","0.4062695","0.5319338","0","5.781512"
"8/27/2007 5:00:00 PM","0.1681091","15.50128","101.3213","73.86098","0.1705842","0.3213097","24.57585","19.95751","0.4402529","0.4402529","0","0","0","0.4402529","72.98298","0","0.00000000000000005551115","0.3213097","0.4634241","0.4402529","0","0","0.4970575","5.317019","0","0.1421144","-0.1421144","13.71052","94.12317","0.1039927","20","0.7816701","1.960724","80.9123","0.4842782","0.2570478","0","5.638328"
"8/27/2007 6:00:00 PM","0.02584855","0.783834","100.0318","88.62784","0.03415326","0.06532753","20.87929","19.95751","1.50855","1.50855","2.084274","0","0.6427524","1.50855","4.330486","0","0","0.06532753","0","0","0.5757239","0.5469377","0.6713527","5.195251","0.6122652","0","0.6122652","14.2713","97.97319","0.1040794","20","0.7818065","1.960993","80.92343","1.659405","0.05226203","2.7","5.260579"
"8/27/2007 7:00:00 PM","0","0","99.43597","90","0","0","19.95751","19.95751","1.270052","1.270052","1.452147","0","0.4935859","1.270052","0","0.0000000000000001110223","0","0","0","0","0.1820951","0.1729903","0.1729903","5.634972","0.1729903","0","0.1729903","14.43049","99.06605","0.1041042","20","0.7819429","1.960993","80.92343","1.397057","0","2.7","5.634972"
"8/27/2007 8:00:00 PM","0","0","99.51541","90","0","0","19.95751","19.95751","0.729884","0.729884","0","0","0","0.729884","0","0","0","0","0.7682989","0.729884","0","0","0.07058804","5.758549","0","0.7682989","-0.7682989","13.58881","93.28788","0.1041042","20","0.7820793","1.960993","80.92343","0.8028724","0","0","5.758549"
"8/27/2007 9:00:00 PM","0","0","100.5389","90","0","0","19.95751","19.95751","0.665668","0.665668","0","0","0","0.665668","0","0","0.0000000000000001110223","0","0.7007031","0.665668","0","0","0.8454214","5.09893","0","0.7007031","-0.7007031","12.82187","88.02276","0.1041042","20","0.7822158","1.960993","80.92343","0.7322348","0","0","5.09893"
"8/27/2007 10:00:00 PM","0","0","103.4979","90","0","0","19.95751","19.95751","0.422069","0.422069","0","0","0","0.422069","0","0","0.00000000000000005551115","0","0.4442831","0.422069","0","0","1.489651","4.484487","0","0.4442831","-0.4442831","12.33721","84.69555","0.1041042","20","0.7823521","1.960993","80.92343","0.4642758","0","0","4.484487"
"8/27/2007 11:00:00 PM","0","0","112.8282","90","0","0","19.95751","19.95751","0.3031758","0.3031758","0","0","0","0.3031758","0","0","0.00000000000000005551115","0","0.3191324","0.3031758","0","0","1.862233","4.089614","0","0.3191324","-0.3191324","11.98964","82.30946","0.1041042","20","0.7824886","1.960993","80.92343","0.3334934","0","0","4.089614"
"8/28/2007 12:00:00 AM","0","0","168.1574","90","0","0","19.95751","19.95751","0.1267731","0.1267731","0","0","0","0.1267731","0","0","0","0","0.1334454","0.1267731","0","0","2.124082","3.803293","0","0.1334454","-0.1334454","11.84465","81.3141","0.1041042","20","0.782625","1.960993","80.92343","0.1394505","0","0","3.803293"
"8/28/2007 1:00:00 AM","0","0","-115.2395","90","0","0","19.95751","19.95751","0.1076313","0.1076313","0","0","0","0.1076313","0","0","0.00000000000000001387779","0","0.1132961","0.1076313","0","0","2.213791","3.683078","0","0.1132961","-0.1132961","11.72158","80.46925","0.1041042","20","0.7827614","1.960993","80.92343","0.1183944","0","0","3.683078"
"8/28/2007 2:00:00 AM","0","0","-103.7072","90","0","0","19.95751","19.95751","0.0942838","0.0942838","0","0","0","0.0942838","0","0","0.00000000000000001387779","0","0.09924611","0.0942838","0","0","2.302503","3.580683","0","0.09924611","-0.09924611","11.6138","79.72931","0.1041042","20","0.7828978","1.960993","80.92343","0.1037122","0","0","3.580683"
"8/28/2007 3:00:00 AM","0","0","-100.3515","90","0","0","19.95751","19.95751","0.1373883","0.1373883","0","0","0","0.1373883","0","0","0","0","0.1446193","0.1373883","0","0","2.385204","3.490732","0","0.1446193","-0.1446193","11.45665","78.65045","0.1041042","20","0.7830343","1.960993","80.92343","0.1511272","0","0","3.490732"
"8/28/2007 4:00:00 AM","0","0","-99.18636","90","0","0","19.95751","19.95751","0.4887469","0.4887469","0","0","0","0.4887469","0","0","0.0000000000000001110223","0","0.5144704","0.4887469","0","0","2.517744","3.35913","0","0.5144704","-0.5144704","10.89491","74.7941","0.1041042","20","0.7831707","1.960993","80.92343","0.5376216","0","0","3.35913"
"8/28/2007 5:00:00 AM","0","0","-99.0143","90","0","0","19.95751","19.95751","0.7131114","0.7131114","0","0","0","0.7131114","0","0","0.0000000000000001110223","0","0.7506436","0.7131114","0","0","3.027167","2.884337","0","0.7506436","-0.7506436","10.07276","69.15002","0.1041042","20","0.7833071","1.960993","80.92343","0.7844225","0","0","2.884337"
"8/28/2007 6:00:00 AM","0.01139938","0","-99.50972","90","0","0","19.95751","19.95751","0.6800249","0.6800249","0","0","0","0.6800249","0","0","0.0000000000000001110223","0","0.7158156","0.6800249","0","0","3.758966","2.177088","0","0.7158156","-0.7158156","9.289121","63.77028","0.1041042","20","0.7834435","1.960993","80.92343","0.7480273","0","0","2.177088"
"8/28/2007 7:00:00 AM","0.1546609","12.8821","-100.6543","76.51423","0.1581982","0.2984","24.23931","19.95751","0.8732924","0.8732924","0","0","0","0.8732924","34.16955","0","0","0.2984","0.9192552","0.8732924","0","0","4.43413","1.489302","0","0.6208551","-0.6208551","8.610282","59.11554","0.1041042","20","0.7835799","1.970147","81.30119","0.9606217","0.23872","0","1.787702"
"8/28/2007 8:00:00 AM","0.4258985","27.55091","-102.6655","61.75693","0.4344844","0.7936286","31.79193","19.95751","0.5009166","0.5009166","0","0","0","0.5009166","158.4353","0","0","0.7936286","0.5272806","0.5009166","0","0","4.940118","0.8833635","0.266348","0","0.266348","8.855137","60.79663","0.104083","20","0.7837163","1.970147","81.30119","0.5510082","0.6349029","0","1.676992"
"8/28/2007 9:00:00 AM","0.5580967","42.06211","-106.162","47.08016","0.5650508","1.016045","35.39459","19.95751","0.4803502","0.4803502","0","0","0","0.4803502","211.5218","0","0","1.016045","0.5056318","0.4803502","0","0","4.690157","1.103304","0.5104136","0","0.5104136","9.323135","64.00977","0.1040425","20","0.7838528","1.970147","81.30119","0.5283852","0.8128363","0","2.11935"
"8/28/2007 10:00:00 AM","0.6610409","56.20256","-112.8692","32.61309","0.6672513","1.184878","38.22973","19.95751","0.4378358","0.4378358","0","0","0","0.4378358","270.6215","0","0","1.184878","0.4608798","0.4378358","0","0","4.230198","1.520062","0.7239982","0","0.7239982","9.985463","68.55711","0.103985","20","0.7839892","1.970147","81.30119","0.4816194","0.9479024","0","2.70494"
"8/28/2007 11:00:00 AM","0.9959437","69.19267","-128.7434","18.86529","1.007649","1.713426","47.76997","19.95751","0.83812","0.83812","0","0","0","0.83812","204.4369","0","0","1.713426","0.8822316","0.83812","0","0","3.628685","2.101743","0.8311948","0","0.8311948","10.74499","73.7718","0.1039191","20","0.7841256","1.970147","81.30119","0.921932","1.370741","0","3.815169"
"8/28/2007 12:00:00 PM","1.089679","76.95086","-174.2279","9.685277","1.10212","1.85079","50.44458","19.95751","0.6322631","0.6322631","0","0","0","0.6322631","292.7246","0","0","1.85079","0.66554","0.6322631","0","0","2.969711","2.757065","1.18525","0","1.18525","11.82403","81.18012","0.1038253","20","0.784262","1.970147","81.30119","0.6954893","1.480632","0","4.607855"
"8/28/2007 1:00:00 PM","0.9956841","71.17599","133.7208","16.65742","1.007244","1.712829","47.75854","19.95751","0.8352171","0.8352171","0","0","0","0.8352171","205.0759","0","0","1.712829","0.8791758","0.8352171","0","0","2.039547","3.666517","0.8336532","0","0.8336532","12.58578","86.41011","0.1037594","20","0.7843984","1.970147","81.30119","0.9187388","1.370263","0","5.379345"
"8/28/2007 2:00:00 PM","0.7368839","58.61392","114.6869","30.11308","0.7447555","1.309809","40.38871","19.95751","0.481073","0.481073","0","0","0","0.481073","272.2683","0","0","1.309809","0.5063926","0.481073","0","0","1.441792","4.293329","0.8034165","0","0.8034165","13.32015","91.45202","0.103696","20","0.7845349","1.970147","81.30119","0.5291803","1.047847","0","5.603138"
"8/28/2007 3:00:00 PM","0.3498945","44.58714","107.0276","44.51328","0.3506003","0.6467829","29.48874","19.95751","0.4884702","0.4884702","0","0","0","0.4884702","132.4099","0","0","0.6467829","0.5141791","0.4884702","0","0","0.8631774","4.885671","0.1326037","0","0.1326037","13.44223","92.29018","0.1036855","20","0.7846712","1.970147","81.30119","0.5373172","0.5174263","0","5.532454"
"8/28/2007 4:00:00 PM","0.1131156","30.11908","103.1453","59.16656","0.1130815","0.2143923","23.01503","19.95751","0.5301942","0.5301942","0","0","0","0.5301942","40.43657","0","0","0.2143923","0.5580992","0.5301942","0","0","0.8327995","4.983005","0","0.3437068","-0.3437068","13.06777","89.71929","0.1036855","20","0.7848077","1.970147","81.30119","0.5832136","0.1715139","0","5.197398"
"8/28/2007 5:00:00 PM","0.1042307","15.47019","100.9348","73.91449","0.1044025","0.1981317","22.77981","19.95751","0.7150143","0.7150143","0","0","0","0.7150143","27.71018","0","0.0000000000000001110223","0.1981317","0.7526466","0.7150143","0","0","1.2061","4.683424","0","0.5545149","-0.5545149","12.46199","85.56021","0.1036855","20","0.7849441","1.970147","81.30119","0.7865157","0.1585054","0","4.881556"
"8/28/2007 6:00:00 PM","0.006480306","0.7349352","99.66119","88.69823","0.00653865","0.01254546","20.13387","19.95751","2.015697","2.015697","2.7","0","0.7880488","2.015697","0.6223884","0","0","0.01254546","0","0","0.6843032","0.6500881","1.743931","4.192325","0.6626335","0","0.6626335","13.06858","89.72483","0.1037803","20","0.7850805","1.970147","81.30119","2.217266","0.01003637","2.7","4.20487"
"8/28/2007 7:00:00 PM","0","0","99.05654","90","0","0","19.95751","19.95751","1.283672","1.283672","2.327198","0","0.7000766","1.283672","0","0","0","0","0","0","1.043525","0.9913492","1.144486","4.684072","0.9913492","0","0.9913492","13.97293","95.93545","0.1039222","20","0.7852169","1.971826","81.37047","1.41204","0","2.7","4.684072"
"8/28/2007 8:00:00 PM","0","0","99.09912","90","0","0","19.95751","19.95751","1.121551","1.121551","1.499043","0","0.5046523","1.121551","0","0","0","0","0","0","0.3774924","0.3586178","0.3586178","5.40247","0.3586178","0","0.3586178","14.30228","98.19671","0.1039735","20","0.7853534","1.971826","81.37047","1.233706","0","2.7","5.40247"
"8/28/2007 9:00:00 PM","0","0","100.0425","90","0","0","19.95751","19.95751","0.5866013","0.5866013","0","0","0","0.5866013","0","0","0.0000000000000001110223","0","0.617475","0.5866013","0","0","0.1363742","5.659652","0","0.617475","-0.617475","13.62716","93.56152","0.1039735","20","0.7854897","1.971826","81.37047","0.6452614","0","0","5.659652"
"8/28/2007 10:00:00 PM","0","0","102.8332","90","0","0","19.95751","19.95751","0.4985465","0.4985465","0","0","0","0.4985465","0","0","0.00000000000000005551115","0","0.5247858","0.4985465","0","0","0.7849594","5.129937","0","0.5247858","-0.5247858","13.05409","89.62687","0.1039735","20","0.7856262","1.971826","81.37047","0.5484012","0","0","5.129937"
"8/28/2007 11:00:00 PM","0","0","111.7654","90","0","0","19.95751","19.95751","0.2914986","0.2914986","0","0","0","0.2914986","0","0","0.00000000000000005551115","0","0.3068407","0.2914986","0","0","1.27142","4.672515","0","0.3068407","-0.3068407","12.71996","87.33279","0.1039735","20","0.7857626","1.971826","81.37047","0.3206485","0","0","4.672515"
"8/29/2007 12:00:00 AM","0","0","168.113","90","0","0","19.95751","19.95751","0.1373032","0.1373032","0","0","0","0.1373032","0","0","0.00000000000000002775558","0","0.1445297","0.1373032","0","0","1.524953","4.402526","0","0.1445297","-0.1445297","12.5629","86.25449","0.1039735","20","0.785899","1.971826","81.37047","0.1510335","0","0","4.402526"
"8/29/2007 1:00:00 AM","0","0","-113.8039","90","0","0","19.95751","19.95751","0.08865742","0.08865742","0","0","0","0.08865742","0","0","0.00000000000000001387779","0","0.0933236","0.08865742","0","0","1.627938","4.274783","0","0.0933236","-0.0933236","12.46156","85.55867","0.1039735","20","0.7860354","1.971826","81.37047","0.09752315","0","0","4.274783"
"8/29/2007 2:00:00 AM","0","0","-102.9335","90","0","0","19.95751","19.95751","0.05425199","0.05425199","0","0","0","0.05425199","0","0","0.000000000000000006938894","0","0.05710736","0.05425199","0","0","1.696003","4.192068","0","0.05710736","-0.05710736","12.39957","85.13308","0.1039735","20","0.7861719","1.971826","81.37047","0.05967719","0","0","4.192068"
"8/29/2007 3:00:00 AM","0","0","-99.81043","90","0","0","19.95751","19.95751","0.07688858","0.07688858","0","0","0","0.07688858","0","0","0.00000000000000001387779","0","0.08093535","0.07688858","0","0","1.737355","4.141366","0","0.08093535","-0.08093535","12.31169","84.52973","0.1039735","20","0.7863083","1.971826","81.37047","0.08457744","0","0","4.141366"
"8/29/2007 4:00:00 AM","0","0","-98.75073","90","0","0","19.95751","19.95751","0.3581455","0.3581455","0","0","0","0.3581455","0","0","0.00000000000000005551115","0","0.3769953","0.3581455","0","0","1.808371","4.069343","0","0.3769953","-0.3769953","11.9008","81.70859","0.1039735","20","0.7864447","1.971826","81.37047","0.3939601","0","0","4.069343"
"8/29/2007 5:00:00 AM","0","0","-98.62954","90","0","0","19.95751","19.95751","0.5468127","0.5468127","0","0","0","0.5468127","0","0","0","0","0.5755923","0.5468127","0","0","2.177307","3.730358","0","0.5755923","-0.5755923","11.27182","77.39016","0.1039735","20","0.7865811","1.971826","81.37047","0.601494","0","0","3.730358"
"8/29/2007 6:00:00 AM","0.01446719","0","-99.14441","90","0","0","19.95751","19.95751","0.4414694","0.4414694","0","0","0","0.4414694","0","0","0.00000000000000005551115","0","0.4647046","0.4414694","0","0","2.729318","3.204358","0","0.4647046","-0.4647046","10.76475","73.90871","0.1039735","20","0.7867175","1.971826","81.37047","0.4856163","0","0","3.204358"
"8/29/2007 7:00:00 AM","0.218017","12.99227","-100.2844","76.4258","0.2267662","0.4243952","26.1048","19.95751","0.4905095","0.4905095","0","0","0","0.4905095","86.5213","0","0","0.4243952","0.5163258","0.4905095","0","0","3.148735","2.77405","0","0.09193058","-0.09193058","10.66492","73.22329","0.1039735","20","0.7868539","1.971826","81.37047","0.5395605","0.3395162","0","3.198446"
"8/29/2007 8:00:00 AM","0.4442866","27.68081","-102.2661","61.65048","0.453206","0.8259814","32.30718","19.95751","0.4039823","0.4039823","0","0","0","0.4039823","204.4598","0","0","0.8259814","0.4252445","0.4039823","0","0","3.187165","2.688675","0.4007369","0","0.4007369","11.03279","75.749","0.1039418","20","0.7869903","1.971826","81.37047","0.4443805","0.6607851","0","3.514657"
"8/29/2007 9:00:00 AM","0.5250863","42.21917","-105.6998","46.95018","0.5306166","0.9581177","34.44236","19.95751","0.4349088","0.4349088","0","0","0","0.4349088","220.3031","0","0","0.9581177","0.4577987","0.4349088","0","0","2.815817","3.002206","0.5003189","0","0.5003189","11.49158","78.89898","0.1039024","20","0.7871268","1.971826","81.37047","0.4783997","0.7664941","0","3.960323"
"8/29/2007 10:00:00 AM","0.5141811","56.40326","-112.294","32.44579","0.5163714","0.9340002","34.04887","19.95751","0.3848134","0.3848134","0","0","0","0.3848134","242.7151","0","0","0.9340002","0.4050668","0.3848134","0","0","2.405817","3.389113","0.5289335","0","0.5289335","11.97646","82.2281","0.1038607","20","0.7872632","1.971826","81.37047","0.4232948","0.7472002","0","4.323113"
"8/29/2007 11:00:00 AM","0.7560534","69.47636","-128.0399","18.62034","0.7624302","1.337923","40.88214","19.95751","0.4878577","0.4878577","0","0","0","0.4878577","274.2445","0","0","1.337923","0.5135344","0.4878577","0","0","1.995881","3.793055","0.8243884","0","0.8243884","12.72983","87.40055","0.1037958","20","0.7873996","1.971826","81.37047","0.5366435","1.070338","0","5.130978"
"8/29/2007 12:00:00 PM","0.6593054","77.3261","-174.391","9.308984","0.6626456","1.177369","38.10167","19.95751","0.6638086","0.6638086","0","0","0","0.6638086","177.3658","0","0","1.177369","0.6987459","0.6638086","0","0","1.353391","4.410531","0.4786235","0","0.4786235","13.16883","90.41463","0.1037581","20","0.787536","1.971826","81.37047","0.7301895","0.9418955","0","5.5879"
"8/29/2007 1:00:00 PM","0.7036139","71.37132","132.7164","16.51296","0.7084401","1.251606","39.37613","19.95751","0.4522785","0.4522785","0","0","0","0.4522785","276.7334","0","0","1.251606","0.4760826","0.4522785","0","0","1.0236","4.764662","0.7755231","0","0.7755231","13.8779","95.28301","0.1036971","20","0.7876725","1.971826","81.37047","0.4975064","1.001284","0","6.016267"
"8/29/2007 2:00:00 PM","0.6069602","58.68906","113.9768","30.07803","0.6109978","1.092523","36.66755","19.95751","0.4507363","0.4507363","0","0","0","0.4507363","242.3863","0.177901","0","1.092523","0.4744592","0.4507363","0","0","0.4401626","5.327818","0.4401626","0","0.4401626","14.28179","98.05604","0.1036626","20","0.7878088","1.971826","81.37047","0.4958099","0.8740183","0","6.420341"
"8/29/2007 3:00:00 PM","0.7079253","44.60718","106.4989","44.52368","0.7180663","1.267091","39.64437","19.95751","0.3736461","0.3736461","0","0","0","0.3736461","339.1154","0.7267501","0","1.267091","0.3933117","0.3736461","0","0","0.1470296","5.64371","0.1470296","0","0.1470296","14.41713","98.99146","0.103651","20","0.7879453","1.977968","81.62394","0.4110107","1.013673","0","6.910801"
"8/29/2007 4:00:00 PM","0.368371","30.10745","102.7097","59.20343","0.3727332","0.6858271","30.09558","19.95751","0.3696059","0.3696059","0","0","0","0.3696059","185.5564","0.2207913","0","0.6858271","0.3890588","0.3696059","0","0","0.07597703","5.749111","0.07597703","0","0.07597703","14.48712","99.482","0.1036451","20","0.7880817","1.987806","82.02991","0.4065664","0.5486617","0","6.434938"
"8/29/2007 5:00:00 PM","0.1955264","15.43675","100.5452","73.97054","0.1997497","0.374994","25.36907","19.95751","0.4788871","0.4788871","0","0","0","0.4788871","78.30531","0","0","0.374994","0.5040917","0.4788871","0","0","0.03874158","5.803828","0","0.1290977","-0.1290977","14.34686","98.51886","0.1036451","20","0.7882181","1.987806","82.02991","0.5267758","0.2999952","0","6.178822"
"8/29/2007 6:00:00 PM","0.01988374","0.6841918","99.2876","88.77067","0.02281934","0.04370344","20.57324","19.95751","0.6330354","0.6330354","0","0","0","0.6330354","6.90379","0","0.0000000000000001110223","0.04370344","0.666353","0.6330354","0","0","0.1763785","5.695161","0","0.6226496","-0.6226496","13.66604","93.84373","0.1036451","20","0.7883545","1.987806","82.02991","0.696339","0.03496275","0","5.738865"
"8/29/2007 7:00:00 PM","0","0","98.67394","90","0","0","19.95751","19.95751","1.182274","1.182274","2.002243","0","0.6233951","1.182274","0","0","0","0","0","0","0.8199685","0.7789701","0.7789701","5.161623","0.7789701","0","0.7789701","14.37824","98.73436","0.1037562","20","0.788491","1.987806","82.02991","1.300502","0","2.7","5.161623"
"8/29/2007 8:00:00 PM","0","0","98.679","90","0","0","19.95751","19.95751","0.7654794","0.7654794","0","0","0","0.7654794","0","0","0","0","0.8057678","0.7654794","0","0","0.09565657","5.719511","0","0.8057678","-0.8057678","13.49508","92.67088","0.1037562","20","0.7886274","1.98903","82.08043","0.8420274","0","0","5.719511"
"8/29/2007 9:00:00 PM","0","0","99.54068","90","0","0","19.95751","19.95751","0.4326139","0.4326139","0","0","0","0.4326139","0","0","0.00000000000000005551115","0","0.4553831","0.4326139","0","0","0.9166993","5.026131","0","0.4553831","-0.4553831","12.99824","89.25908","0.1037562","20","0.7887638","1.98903","82.08043","0.4758753","0","0","5.026131"
"8/29/2007 10:00:00 PM","0","0","102.1589","90","0","0","19.95751","19.95751","0.3359177","0.3359177","0","0","0","0.3359177","0","0","0.00000000000000005551115","0","0.3535976","0.3359177","0","0","1.31596","4.628573","0","0.3535976","-0.3535976","12.61296","86.61337","0.1037562","20","0.7889002","1.98903","82.08043","0.3695095","0","0","4.628573"
"8/29/2007 11:00:00 PM","0","0","110.6726","90","0","0","19.95751","19.95751","0.2148055","0.2148055","0","0","0","0.2148055","0","0","0.00000000000000002775558","0","0.226111","0.2148055","0","0","1.615285","4.316594","0","0.226111","-0.226111","12.36699","84.92432","0.1037562","20","0.7890366","1.98903","82.08043","0.236286","0","0","4.316594"
"8/30/2007 12:00:00 AM","0","0","168.0761","90","0","0","19.95751","19.95751","0.140884","0.140884","0","0","0","0.140884","0","0","0.00000000000000002775558","0","0.1482989","0.140884","0","0","1.795959","4.115737","0","0.1482989","-0.1482989","12.20584","83.81764","0.1037562","20","0.789173","1.98903","82.08043","0.1549724","0","0","4.115737"
"8/30/2007 1:00:00 AM","0","0","-112.3421","90","0","0","19.95751","19.95751","0.1098502","0.1098502","0","0","0","0.1098502","0","0","0.00000000000000001387779","0","0.1156318","0.1098502","0","0","1.911613","3.983421","0","0.1156318","-0.1156318","12.08023","82.9551","0.1037562","20","0.7893094","1.98903","82.08043","0.1208352","0","0","3.983421"
"8/30/2007 2:00:00 AM","0","0","-102.1541","90","0","0","19.95751","19.95751","0.1166037","0.1166037","0","0","0","0.1166037","0","0","0.00000000000000001387779","0","0.1227408","0.1166037","0","0","2.004926","3.879904","0","0.1227408","-0.1227408","11.94689","82.03945","0.1037562","20","0.7894459","1.98903","82.08043","0.1282641","0","0","3.879904"
"8/30/2007 3:00:00 AM","0","0","-99.26608","90","0","0","19.95751","19.95751","0.09430601","0.09430601","0","0","0","0.09430601","0","0","0","0","0.09926948","0.09430601","0","0","2.111487","3.769637","0","0.09926948","-0.09926948","11.83908","81.29912","0.1037562","20","0.7895823","1.98903","82.08043","0.1037366","0","0","3.769637"
"8/30/2007 4:00:00 AM","0","0","-98.31246","90","0","0","19.95751","19.95751","0.4815235","0.4815235","0","0","0","0.4815235","0","0","0.00000000000000005551115","0","0.5068668","0.4815235","0","0","2.196117","3.680201","0","0.5068668","-0.5068668","11.2857","77.49905","0.1037562","20","0.7897187","1.98903","82.08043","0.5296758","0","0","3.680201"
"8/30/2007 5:00:00 AM","0","0","-98.24229","90","0","0","19.95751","19.95751","0.4789797","0.4789797","0","0","0","0.4789797","0","0","0.00000000000000005551115","0","0.5041891","0.4789797","0","0","2.697547","3.217158","0","0.5041891","-0.5041891","10.73526","73.71917","0.1037562","20","0.7898551","1.98903","82.08043","0.5268776","0","0","3.217158"
"8/30/2007 6:00:00 AM","0.01061317","0","-98.77653","90","0","0","19.95751","19.95751","0.4595074","0.4595074","0","0","0","0.4595074","0","0","0.00000000000000005551115","0","0.483692","0.4595074","0","0","3.169738","2.749979","0","0.483692","-0.483692","10.20734","70.09393","0.1037562","20","0.7899916","1.98903","82.08043","0.5054582","0","0","2.749979"
"8/30/2007 7:00:00 AM","0.1175279","13.10409","-99.91156","76.33591","0.1183964","0.2243341","23.15912","19.95751","0.5096709","0.5096709","0","0","0","0.5096709","44.01548","0","0","0.2243341","0.5364957","0.5096709","0","0","3.614379","2.295729","0","0.3121616","-0.3121616","9.86739","67.75951","0.1037562","20","0.7901279","1.98903","82.08043","0.560638","0.1794673","0","2.520064"
"8/30/2007 8:00:00 AM","0.1376452","27.81188","-101.863","61.54313","0.1376241","0.2601995","23.6807","19.95751","0.5349921","0.5349921","0","0","0","0.5349921","48.63614","0","0","0.2601995","0.5631496","0.5349921","0","0","3.88107","2.000017","0","0.3029501","-0.3029501","9.537513","65.49423","0.1037562","20","0.7902644","1.98903","82.08043","0.5884913","0.2081596","0","2.260216"
"8/30/2007 9:00:00 AM","0.1677089","42.37686","-105.2323","46.81995","0.1676459","0.3158808","24.496","19.95751","0.7169157","0.7169157","0","0","0","0.7169157","44.06108","0","0.0000000000000001110223","0.3158808","0.7546481","0.7169157","0","0","4.152616","1.710665","0","0.4387673","-0.4387673","9.058905","62.20762","0.1037562","20","0.7904008","1.98903","82.08043","0.7886073","0.2527046","0","2.026546"
"8/30/2007 10:00:00 AM","0.4091515","56.60402","-111.7093","32.27911","0.4097058","0.7505724","31.11067","19.95751","0.6281314","0.6281314","0","0","0","0.6281314","119.4929","0","0","0.7505724","0.661191","0.6281314","0","0","4.574396","1.286652","0.08938134","0","0.08938134","9.14123","62.77295","0.1037492","20","0.7905372","1.98903","82.08043","0.6909446","0.6004579","0","2.037225"
"8/30/2007 11:00:00 AM","0.5412328","69.7603","-127.3146","18.37673","0.5427293","0.9785544","34.77715","19.95751","0.5556864","0.5556864","0","0","0","0.5556864","176.0983","0","0","0.9785544","0.5849331","0.5556864","0","0","4.446147","1.359941","0.3936213","0","0.3936213","9.502593","65.25444","0.1037183","20","0.7906736","1.98903","82.08043","0.611255","0.7828435","0","2.338495"
"8/30/2007 12:00:00 PM","0.5731332","77.70412","-174.5716","8.929801","0.5747713","1.032303","35.66367","19.95751","0.6893706","0.6893706","0","0","0","0.6893706","149.7457","0","0","1.032303","0.7256533","0.6893706","0","0","4.088344","1.679897","0.3066497","0","0.3066497","9.784374","67.18944","0.1036943","20","0.79081","1.98903","82.08043","0.7583077","0.8258424","0","2.7122"
"8/30/2007 1:00:00 PM","0.3017563","71.56155","131.6814","16.37589","0.3016518","0.5596752","28.14886","19.95751","0.6163396","0.6163396","0","0","0","0.6163396","90.8063","0","0","0.5596752","0.6487786","0.6163396","0","0","3.841896","1.927422","0","0.08910338","-0.08910338","9.687618","66.52501","0.1036943","20","0.7909464","1.98903","82.08043","0.6779736","0.4477401","0","2.487098"
"8/30/2007 2:00:00 PM","0.4655858","58.75949","113.2575","30.04836","0.4666702","0.8491539","32.67801","19.95751","0.3936989","0.3936989","0","0","0","0.3936989","215.6861","0","0","0.8491539","0.4144199","0.3936989","0","0","3.962717","1.842623","0.434734","0","0.434734","10.08655","69.26459","0.1036602","20","0.7910829","1.9892","82.08744","0.4330688","0.6793231","0","2.691777"
"8/30/2007 3:00:00 PM","0.376572","44.62356","105.9655","44.53806","0.3775714","0.6943337","30.22831","19.95751","0.4464541","0.4464541","0","0","0","0.4464541","155.5219","0","0","0.6943337","0.4699517","0.4464541","0","0","3.584953","2.190956","0.2243821","0","0.2243821","10.29292","70.68172","0.1036426","20","0.7912193","1.9892","82.08744","0.4910995","0.555467","0","2.885289"
"8/30/2007 4:00:00 PM","0.2026803","30.09293","102.2707","59.24342","0.2028255","0.3806343","25.45279","19.95751","0.4160077","0.4160077","0","0","0","0.4160077","91.49695","0","0","0.3806343","0.4379028","0.4160077","0","0","3.41909","2.369787","0","0.05726849","-0.05726849","10.23075","70.25486","0.1036426","20","0.7913557","1.9892","82.08744","0.4576084","0.3045075","0","2.750422"
"8/30/2007 5:00:00 PM","0.1682699","15.401","100.1527","74.0291","0.1705369","0.3212223","24.57457","19.95751","0.6516155","0.6516155","0","0","0","0.6516155","49.2963","0","0.0000000000000001110223","0.3212223","0.6859111","0.6516155","0","0","3.503","2.316017","0","0.3646888","-0.3646888","9.833334","67.52576","0.1036426","20","0.7914921","1.9892","82.08744","0.7167771","0.2569779","0","2.637239"
"8/30/2007 6:00:00 PM","0.02842602","0.6316673","98.91119","88.84506","0.04267656","0.08155309","21.10956","19.95751","1.520458","1.520458","2.450164","0","0.7290935","1.520458","5.363717","0","0","0.08155309","0","0","0.9297053","0.88322","3.885117","1.970265","0.9647731","0","0.9647731","10.71368","73.57172","0.1037783","20","0.7916285","1.989994","82.12019","1.672504","0.06524247","2.7","2.051818"
"8/30/2007 7:00:00 PM","0","0","98.28827","90","0","0","19.95751","19.95751","0.9668272","0.9668272","2.010353","0","0.6253088","0.9668272","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.023494","2.731593","0.9913492","0","0.9913492","11.61803","79.78194","0.1039193","20","0.791765","1.989994","82.12019","1.06351","0","2.7","2.731593"
"8/30/2007 8:00:00 PM","0","0","98.25515","90","0","0","19.95751","19.95751","0.7762401","0.7762401","1.819766","0","0.5803349","0.7762401","0","0","0","0","0","0","1.043525","0.9913492","2.234041","3.49609","0.9913492","0","0.9913492","12.52237","85.99214","0.1040601","20","0.7919014","1.989994","82.12019","0.8538641","0","2.7","3.49609"
"8/30/2007 9:00:00 PM","0","0","99.03362","90","0","0","19.95751","19.95751","0.5824711","0.5824711","0","0","0","0.5824711","0","0","0.0000000000000001110223","0","0.6131275","0.5824711","0","0","1.485015","4.242824","0","0.6131275","-0.6131275","11.85205","81.38898","0.1040601","20","0.7920378","1.989994","82.12019","0.6407182","0","0","4.242824"
"8/30/2007 10:00:00 PM","0","0","101.4751","90","0","0","19.95751","19.95751","0.3701737","0.3701737","0","0","0","0.3701737","0","0","0.00000000000000005551115","0","0.3896565","0.3701737","0","0","2.191387","3.69103","0","0.3896565","-0.3896565","11.42728","78.47207","0.1040601","20","0.7921742","1.989994","82.12019","0.407191","0","0","3.69103"
"8/30/2007 11:00:00 PM","0","0","109.5494","90","0","0","19.95751","19.95751","0.3076636","0.3076636","0","0","0","0.3076636","0","0","0","0","0.3238565","0.3076636","0","0","2.568828","3.336319","0","0.3238565","-0.3238565","11.07454","76.0498","0.1040601","20","0.7923106","1.989994","82.12019","0.33843","0","0","3.336319"
"8/31/2007 12:00:00 AM","0","0","168.0478","90","0","0","19.95751","19.95751","0.1082102","0.1082102","0","0","0","0.1082102","0","0","0.00000000000000001387779","0","0.1139054","0.1082102","0","0","2.862228","3.038781","0","0.1139054","-0.1139054","10.95082","75.20014","0.1040601","20","0.792447","1.989994","82.12019","0.1190312","0","0","3.038781"
"8/31/2007 1:00:00 AM","0","0","-110.8562","90","0","0","19.95751","19.95751","0.1620761","0.1620761","0","0","0","0.1620761","0","0","0.00000000000000002775558","0","0.1706064","0.1620761","0","0","2.940687","2.933774","0","0.1706064","-0.1706064","10.76536","73.92661","0.1040601","20","0.7925835","1.989994","82.12019","0.1782837","0","0","2.933774"
"8/31/2007 2:00:00 AM","0","0","-101.3697","90","0","0","19.95751","19.95751","0.1441336","0.1441336","0","0","0","0.1441336","0","0","0","0","0.1517196","0.1441336","0","0","3.093358","2.775759","0","0.1517196","-0.1517196","10.60048","72.79435","0.1040601","20","0.7927199","1.989994","82.12019","0.158547","0","0","2.775759"
"8/31/2007 3:00:00 AM","0","0","-98.71871","90","0","0","19.95751","19.95751","0.1236897","0.1236897","0","0","0","0.1236897","0","0","0","0","0.1301996","0.1236897","0","0","3.228026","2.634644","0","0.1301996","-0.1301996","10.45902","71.82295","0.1040601","20","0.7928563","1.989994","82.12019","0.1360586","0","0","2.634644"
"8/31/2007 4:00:00 AM","0","0","-97.8717","90","0","0","19.95751","19.95751","0.4956745","0.4956745","0","0","0","0.4956745","0","0","0.0000000000000001110223","0","0.5217626","0.4956745","0","0","3.342704","2.513107","0","0.5217626","-0.5217626","9.889266","67.9104","0.1040601","20","0.7929927","1.989994","82.12019","0.545242","0","0","2.513107"
"8/31/2007 5:00:00 AM","0","0","-97.85268","90","0","0","19.95751","19.95751","0.7091255","0.7091255","0","0","0","0.7091255","0","0","0.0000000000000001110223","0","0.7464479","0.7091255","0","0","3.867295","2.019186","0","0.7464479","-0.7464479","9.071757","62.2965","0.1040601","20","0.7931291","1.989994","82.12019","0.7800381","0","0","2.019186"
"8/31/2007 6:00:00 AM","0.009529868","0","-98.40617","90","0","0","19.95751","19.95751","0.6661926","0.6661926","0","0","0","0.6661926","0","0","0","0","0.7012554","0.6661926","0","0","4.605447","1.29817","0","0.7012554","-0.7012554","8.304199","57.02902","0.1040601","20","0.7932655","1.995847","82.36172","0.7328119","0","0","1.29817"
"8/31/2007 7:00:00 AM","0.09705044","13.21748","-99.5359","76.24466","0.09731237","0.1848239","22.58771","19.95751","0.6528566","0.6528566","1.696382","0","0.5512194","0.6528566","28.31003","0.0000000000000002220446","0","0.1848239","0","0","1.043525","0.9913492","4.940201","0.6084098","1.176173","0","1.176173","9.375068","64.3832","0.1041815","20","0.793402","1.995847","82.36172","0.7181422","0.1478591","2.7","0.7932336"
"8/31/2007 8:00:00 AM","0.2346407","27.94399","-101.4563","61.43497","0.2352983","0.439931","26.33733","19.95751","0.6963257","0.6963257","1.677305","0","0.5467178","0.6963257","63.17892","0","0","0.439931","0","0","0.9809796","0.9319307","4.153493","1.567775","1.371862","0","1.371862","10.62156","72.94346","0.1042834","20","0.7935384","1.995847","82.36172","0.7659582","0.3519448","2.7","2.007706"
"8/31/2007 9:00:00 AM","0.6227693","42.535","-104.7596","46.68961","0.6307476","1.125108","37.21555","19.95751","0.6063529","0.6063529","1.649878","0","0.5402457","0.6063529","185.5533","0.0000000000000002220446","0","1.125108","0","0","1.043525","0.9913492","3.020348","2.653102","2.116457","0","2.116457","12.52993","86.0492","0.1043209","20","0.7936748","1.995847","82.36172","0.6669883","0.9000862","2.7","3.77821"
"8/31/2007 10:00:00 AM","0.6142895","56.80463","-111.115","32.11325","0.6185135","1.104943","36.87603","19.95751","0.8781179","0.8781179","0","0","0","0.8781179","125.8309","0","0","1.104943","0.9243346","0.8781179","0","0","1.361229","4.249344","0.1806087","0","0.1806087","12.69612","87.19049","0.1043068","20","0.7938112","1.995847","82.36172","0.9659297","0.8839546","0","5.354288"
"8/31/2007 11:00:00 AM","0.2184619","70.04421","-126.5666","18.13481","0.2183575","0.4090534","25.87571","19.95751","0.616293","0.616293","0","0","0","0.616293","66.37321","0","0.0000000000000001110223","0.4090534","0.6487294","0.616293","0","0","1.377843","4.384605","0","0.239676","-0.239676","12.43535","85.39968","0.1043068","20","0.7939476","1.995847","82.36172","0.6779222","0.3272427","0","4.793659"
"8/31/2007 12:00:00 PM","0.407896","78.08479","-174.7712","8.547868","0.4079759","0.7475564","31.06313","19.95751","0.8510538","0.8510538","0","0","0","0.8510538","87.83891","0","0","0.7475564","0.8958461","0.8510538","0","0","1.683979","4.172097","0","0.1482897","-0.1482897","12.2742","84.29299","0.1043068","20","0.7940841","1.995847","82.36172","0.9361592","0.5980451","0","4.919654"
"8/31/2007 1:00:00 PM","0.5496395","71.74631","130.6156","16.24659","0.5510973","0.9926349","35.00854","19.95751","0.6873378","0.6873378","0","0","0","0.6873378","144.4173","0","0","0.9926349","0.7235135","0.6873378","0","0","1.836426","4.040033","0.2691214","0","0.2691214","12.5216","85.99199","0.1042857","20","0.7942204","1.995847","82.36172","0.7560716","0.7941079","0","5.032668"
