sep=,
"8/31/2007 2:00:00 PM","0.557537","58.82513","112.5293","30.02414","0.5601371","1.007811","35.25862","19.95751","0.5383641","0.5383641","0","0","0","0.5383641","187.1988","0","0","1.007811","0.566699","0.5383641","0","0","1.600151","4.242547","0.4411123","0","0.4411123","12.92636","88.7723","0.1042511","20","0.7943569","1.996576","82.39182","0.5922005","0.806249","0","5.250358"
"8/31/2007 3:00:00 PM","0.4913801","44.63625","105.4277","44.55644","0.4948226","0.8973471","33.45412","19.95751","0.4365735","0.4365735","0","0","0","0.4365735","205.5432","0","0","0.8973471","0.4595511","0.4365735","0","0","1.245634","4.571048","0.4377961","0","0.4377961","13.32808","91.53118","0.1042169","20","0.7944933","1.996576","82.39182","0.4802308","0.7178777","0","5.468396"
"8/31/2007 4:00:00 PM","0.3584291","30.07552","101.8286","59.2865","0.3620811","0.6670626","29.80344","19.95751","0.3318253","0.3318253","0","0","0","0.3318253","201.0283","0","0","0.6670626","0.3492898","0.3318253","0","0","0.9152427","4.893529","0.3177729","0","0.3177729","13.62005","93.53628","0.104192","20","0.7946297","1.996576","82.39182","0.3650078","0.5336501","0","5.560592"
"8/31/2007 5:00:00 PM","0.1357449","15.363","99.75748","74.0901","0.1365203","0.2581448","23.65074","19.95751","0.7865592","0.7865592","0","0","0","0.7865592","32.8195","0","0.0000000000000001110223","0.2581448","0.8279571","0.7865592","0","0","0.6914772","5.125702","0","0.5698123","-0.5698123","12.99744","89.26044","0.104192","20","0.7947661","1.996576","82.39182","0.8652152","0.2065158","0","5.383847"
"8/31/2007 6:00:00 PM","0.03034081","0.5774286","98.53206","88.92135","0.04915557","0.09386623","21.28465","19.95751","1.642576","1.642576","2.623478","0","0.7699914","1.642576","5.714576","0","0","0.09386623","0","0","0.9809021","0.931857","1.286407","4.628361","1.025723","0","1.025723","13.9328","95.68513","0.1043347","20","0.7949026","1.997648","82.43604","1.806833","0.07509299","2.7","4.722227"
"8/31/2007 7:00:00 PM","0","0","97.89964","90","0","0","19.95751","19.95751","1.531771","1.531771","1.96664","0","0.6149938","1.531771","0","0.00000000000000005551115","0","0","0","0","0.4348691","0.4131256","0.4131256","5.372406","0.4131256","0","0.4131256","14.31199","98.28926","0.1043929","20","0.7950389","1.997648","82.43604","1.684948","0","2.7","5.372406"
"8/31/2007 8:00:00 PM","0","0","97.82767","90","0","0","19.95751","19.95751","0.8062301","0.8062301","0","0","0","0.8062301","0","0","0","0","0.8486633","0.8062301","0","0","0.129331","5.668595","0","0.8486633","-0.8486633","13.38128","91.89751","0.1043929","20","0.7951754","1.997648","82.43604","0.8868532","0","0","5.668595"
"8/31/2007 9:00:00 PM","0","0","98.52139","90","0","0","19.95751","19.95751","0.495554","0.495554","0","0","0","0.495554","0","0","0.00000000000000005551115","0","0.5216358","0.495554","0","0","1.005536","4.936028","0","0.5216358","-0.5216358","12.81166","87.9856","0.1043929","20","0.7953118","1.997648","82.43604","0.5451093","0","0","4.936028"
"8/31/2007 10:00:00 PM","0","0","100.7817","90","0","0","19.95751","19.95751","0.2956449","0.2956449","0","0","0","0.2956449","0","0","0.00000000000000005551115","0","0.3112052","0.2956449","0","0","1.472406","4.478398","0","0.3112052","-0.3112052","12.47276","85.65815","0.1043929","20","0.7954482","1.997648","82.43604","0.3252094","0","0","4.478398"
"8/31/2007 11:00:00 PM","0","0","108.3952","90","0","0","19.95751","19.95751","0.2904889","0.2904889","0","0","0","0.2904889","0","0","0.00000000000000005551115","0","0.3057778","0.2904889","0","0","1.725285","4.202779","0","0.3057778","-0.3057778","12.13979","83.37145","0.1043929","20","0.7955846","1.997648","82.43604","0.3195378","0","0","4.202779"
"9/1/2007 12:00:00 AM","0","0","168.0293","90","0","0","21.16797","21.16797","0.1062624","0.1062624","0","0","0","0.1062624","0","0","0.00000000000000001387779","0","0.1118552","0.1062624","0","0","1.988019","3.929556","0","0.1118552","-0.1118552","12.01829","82.53705","0.1043929","20","0.7957211","1.997648","82.43604","0.1168886","0","0","3.929556"
"9/1/2007 1:00:00 AM","0","0","-109.3485","90","0","0","21.16797","21.16797","0.05943194","0.05943194","0","0","0","0.05943194","0","0","0.000000000000000006938894","0","0.06255994","0.05943194","0","0","2.061924","3.829259","0","0.06255994","-0.06255994","11.95038","82.07066","0.1043929","20","0.7958575","1.997648","82.43604","0.06537514","0","0","3.829259"
"9/1/2007 2:00:00 AM","0","0","-100.5809","90","0","0","21.16797","21.16797","0.1534984","0.1534984","0","0","0","0.1534984","0","0","0","0","0.1615773","0.1534984","0","0","2.103163","3.773059","0","0.1615773","-0.1615773","11.77477","80.86459","0.1043929","20","0.7959939","1.997648","82.43604","0.1688483","0","0","3.773059"
"9/1/2007 3:00:00 AM","0","0","-98.16862","90","0","0","21.16797","21.16797","0.07642057","0.07642057","0","0","0","0.07642057","0","0","0.00000000000000001387779","0","0.0804427","0.07642057","0","0","2.253452","3.62726","0","0.0804427","-0.0804427","11.68742","80.26476","0.1043929","20","0.7961303","1.997648","82.43604","0.08406262","0","0","3.62726"
"9/1/2007 4:00:00 AM","0","0","-97.42864","90","0","0","21.16797","21.16797","0.3541073","0.3541073","0","0","0","0.3541073","0","0","0.00000000000000005551115","0","0.3727445","0.3541073","0","0","2.317827","3.554498","0","0.3727445","-0.3727445","11.28118","77.47484","0.1043929","20","0.7962667","1.997648","82.43604","0.389518","0","0","3.554498"
"9/1/2007 5:00:00 AM","0","0","-97.46085","90","0","0","21.16797","21.16797","0.548593","0.548593","0","0","0","0.548593","0","0","0","0","0.5774664","0.548593","0","0","2.683881","3.213896","0","0.5774664","-0.5774664","10.65014","73.14108","0.1043929","20","0.7964031","1.997648","82.43604","0.6034524","0","0","3.213896"
"9/1/2007 6:00:00 AM","0.01883053","0","-98.03346","90","0","0","21.16797","21.16797","0.3905324","0.3905324","0","0","0","0.3905324","0","0","0.00000000000000005551115","0","0.4110867","0.3905324","0","0","3.242898","2.677708","0","0.4110867","-0.4110867","10.20189","70.06265","0.1043929","20","0.7965395","1.997648","82.43604","0.4295856","0","0","2.677708"
"9/1/2007 7:00:00 AM","0.1372911","13.33231","-99.1575","76.15214","0.1388563","0.2611609","24.92843","21.16797","0.7018753","0.7018753","0","0","0","0.7018753","37.20902","0","0.0000000000000001110223","0.2611609","0.7388161","0.7018753","0","0","3.610254","2.291578","0","0.4776551","-0.4776551","9.680594","66.48262","0.1043929","20","0.796676","1.997648","82.43604","0.7720628","0.2089287","0","2.552738"
"9/1/2007 8:00:00 AM","0.3665485","28.07701","-101.0462","61.32614","0.3712432","0.6796265","31.27547","21.16797","0.6410534","0.6410534","0","0","0","0.6410534","106.0171","0","0","0.6796265","0.6747931","0.6410534","0","0","4.055489","1.837042","0.004833345","0","0.004833345","9.68505","66.51322","0.1043925","20","0.7968124","1.997648","82.43604","0.7051588","0.5437012","0","2.516669"
"9/1/2007 9:00:00 AM","0.5539756","42.69347","-104.2817","46.55931","0.559625","1.001534","36.47051","21.16797","0.6493879","0.6493879","0","0","0","0.6493879","154.2274","0","0","1.001534","0.6835662","0.6493879","0","0","3.995358","1.840953","0.3179678","0","0.3179678","9.977196","68.51957","0.1043676","20","0.7969488","1.997648","82.43604","0.7143267","0.8012272","0","2.842487"
"9/1/2007 10:00:00 AM","0.7374674","57.00488","-110.5112","31.94841","0.7445677","1.30227","41.61478","21.16797","0.5658199","0.5658199","0","0","0","0.5658199","230.1562","0","0","1.30227","0.5955998","0.5658199","0","0","3.698138","2.096386","0.7066699","0","0.7066699","10.62379","72.96012","0.1043123","20","0.7970852","1.997648","82.43604","0.6224018","1.041816","0","3.398655"
"9/1/2007 11:00:00 AM","0.892709","70.32779","-125.795","17.89495","0.9012435","1.545038","46.00736","21.16797","0.5227513","0.5227513","0","0","0","0.5227513","295.5588","0","0","1.545038","0.5502645","0.5227513","0","0","3.101269","2.655129","0.9947731","0","0.9947731","11.53122","79.19203","0.1042347","20","0.7972217","1.997648","82.43604","0.5750264","1.23603","0","4.200167"
"9/1/2007 12:00:00 PM","0.4933803","78.46796","-174.9916","8.163333","0.4939611","0.8911021","34.65457","21.16797","0.8333521","0.8333521","0","0","0","0.8333521","106.9298","0","0","0.8911021","0.8772128","0.8333521","0","0","2.305182","3.423959","0.01388933","0","0.01388933","11.54403","79.27996","0.1042336","20","0.797358","1.997648","82.43604","0.9166873","0.7128817","0","4.315062"
"9/1/2007 1:00:00 PM","0.6141741","71.92525","129.5193","16.12545","0.6165924","1.095793","38.05041","21.16797","0.5442709","0.5442709","0","0","0","0.5442709","201.3323","0","0","1.095793","0.5729167","0.5442709","0","0","2.374934","3.434679","0.5228763","0","0.5228763","12.02339","82.57203","0.1041928","20","0.7974945","1.997648","82.43604","0.598698","0.8766344","0","4.530472"
"9/1/2007 2:00:00 PM","0.5595928","58.88587","111.7927","30.00543","0.562118","1.005689","36.53957","21.16797","0.4705271","0.4705271","0","0","0","0.4705271","213.7367","0","0","1.005689","0.4952917","0.4705271","0","0","1.960256","3.833467","0.5103974","0","0.5103974","12.49137","85.78596","0.104153","20","0.7976309","1.997648","82.43604","0.5175799","0.8045513","0","4.839156"
"9/1/2007 3:00:00 PM","0.4553223","44.64526","104.8857","44.57881","0.4577119","0.8293238","33.65445","21.16797","0.4113886","0.4113886","0","0","0","0.4113886","201.5914","0","0","0.8293238","0.4330406","0.4113886","0","0","1.574386","4.217974","0.3962832","0","0.3962832","12.85517","88.28437","0.1041221","20","0.7977673","1.997648","82.43604","0.4525275","0.6634591","0","5.047297"
"9/1/2007 4:00:00 PM","0.3274822","30.05526","101.3835","59.33265","0.3299158","0.6069231","30.14178","21.16797","0.4450228","0.4450228","0","0","0","0.4450228","136.3802","0","0","0.6069231","0.4684451","0.4450228","0","0","1.290232","4.51359","0.138478","0","0.138478","12.98265","89.15984","0.1041113","20","0.7979037","1.997648","82.43604","0.4895251","0.4855385","0","5.120513"
"9/1/2007 5:00:00 PM","0.258395","15.32278","99.35963","74.15347","0.2662965","0.4935483","28.40077","21.16797","0.9650878","0.9650878","1.651101","0","0.5405341","0.9650878","51.14025","0","0","0.4935483","0","0","0.6860127","0.6517121","1.215667","4.616498","1.14526","0","1.14526","14.02571","96.32318","0.1042247","20","0.7980402","1.997648","82.43604","1.061597","0.3948386","2.7","5.110046"
"9/1/2007 6:00:00 PM","0.0380767","0.5215458","98.15034","88.99945","0.07085092","0.1342885","23.08376","21.16797","1.313497","1.313497","1.472502","0","0.4983892","1.313497","10.22374","0","0","0.1342885","0","0","0.1590047","0.1510545","0.3016619","5.445251","0.285343","0","0.285343","14.28797","98.12431","0.1042619","20","0.7981766","1.997648","82.43604","1.444847","0.1074308","2.7","5.57954"
"9/1/2007 7:00:00 PM","0","0","97.50815","90","0","0","21.16797","21.16797","1.292606","1.292606","1.447653","0","0.4925253","1.292606","0","0","0","0","0","0","0.1550462","0.1472939","0.1472939","5.649911","0.1472939","0","0.1472939","14.42355","99.06332","0.1042826","20","0.798313","2.005451","82.75804","1.421867","0","2.7","5.649911"
"9/1/2007 8:00:00 PM","0","0","97.39666","90","0","0","21.16797","21.16797","0.6943864","0.6943864","0","0","0","0.6943864","0","0","0","0","0.730933","0.6943864","0","0","0.07045715","5.75556","0","0.730933","-0.730933","13.62319","93.56635","0.1042826","20","0.7984494","2.005451","82.75804","0.763825","0","0","5.75556"
"9/1/2007 9:00:00 PM","0","0","98.00411","90","0","0","21.16797","21.16797","0.4986537","0.4986537","0","0","0","0.4986537","0","0","0.00000000000000005551115","0","0.5248986","0.4986537","0","0","0.8084033","5.128691","0","0.5248986","-0.5248986","13.04999","89.62949","0.1042826","20","0.7985858","2.005451","82.75804","0.548519","0","0","5.128691"
"9/1/2007 10:00:00 PM","0","0","100.0789","90","0","0","21.16797","21.16797","0.378591","0.378591","0","0","0","0.378591","0","0","0.00000000000000005551115","0","0.3985168","0.378591","0","0","1.278961","4.671184","0","0.3985168","-0.3985168","12.61551","86.64543","0.1042826","20","0.7987222","2.005451","82.75804","0.4164501","0","0","4.671184"
"9/1/2007 11:00:00 PM","0","0","107.2097","90","0","0","21.16797","21.16797","0.1623438","0.1623438","0","0","0","0.1623438","0","0","0.00000000000000002775558","0","0.1708882","0.1623438","0","0","1.618655","4.319647","0","0.1708882","-0.1708882","12.42975","85.3696","0.1042826","20","0.7988586","2.005451","82.75804","0.1785781","0","0","4.319647"
"9/2/2007 12:00:00 AM","0","0","168.0227","90","0","0","21.16797","21.16797","0.08256637","0.08256637","0","0","0","0.08256637","0","0","0","0","0.08691198","0.08256637","0","0","1.739226","4.168095","0","0.08691198","-0.08691198","12.33538","84.72142","0.1042826","20","0.7989951","2.005451","82.75804","0.09082302","0","0","4.168095"
"9/2/2007 1:00:00 AM","0","0","-107.8216","90","0","0","21.16797","21.16797","0.0480435","0.0480435","0","0","0","0.0480435","0","0","0.000000000000000006938894","0","0.05057211","0.0480435","0","0","1.796033","4.090814","0","0.05057211","-0.05057211","12.28049","84.34444","0.1042826","20","0.7991315","2.005451","82.75804","0.05284785","0","0","4.090814"
"9/2/2007 2:00:00 AM","0","0","-99.78815","90","0","0","21.16797","21.16797","0.09310623","0.09310623","0","0","0","0.09310623","0","0","0","0","0.09800655","0.09310623","0","0","1.829754","4.045777","0","0.09800655","-0.09800655","12.17405","83.61341","0.1042826","20","0.7992679","2.005451","82.75804","0.1024169","0","0","4.045777"
"9/2/2007 3:00:00 AM","0","0","-97.61607","90","0","0","21.16797","21.16797","0.06386596","0.06386596","0","0","0","0.06386596","0","0","0.00000000000000001387779","0","0.06722733","0.06386596","0","0","1.918061","3.958258","0","0.06722733","-0.06722733","12.10107","83.11217","0.1042826","20","0.7994043","2.005451","82.75804","0.07025256","0","0","3.958258"
"9/2/2007 4:00:00 AM","0","0","-96.98346","90","0","0","21.16797","21.16797","0.3808057","0.3808057","0","0","0","0.3808057","0","0","0.00000000000000005551115","0","0.4008481","0.3808057","0","0","1.974506","3.898106","0","0.4008481","-0.4008481","11.66404","80.11057","0.1042826","20","0.7995408","2.005451","82.75804","0.4188863","0","0","3.898106"
"9/2/2007 5:00:00 AM","0","0","-97.06692","90","0","0","21.16797","21.16797","0.4487836","0.4487836","0","0","0","0.4487836","0","0","0.00000000000000005551115","0","0.4724038","0.4487836","0","0","2.369598","3.535481","0","0.4724038","-0.4724038","11.14852","76.56985","0.1042826","20","0.7996771","2.005451","82.75804","0.493662","0","0","3.535481"
"9/2/2007 6:00:00 AM","0.006998104","0","-97.6585","90","0","0","21.16797","21.16797","0.4073775","0.4073775","0","0","0","0.4073775","0","0","0.00000000000000005551115","0","0.4288183","0.4073775","0","0","2.815779","3.102391","0","0.4288183","-0.4288183","10.68082","73.35764","0.1042826","20","0.7998136","2.005451","82.75804","0.4481152","0","0","3.102391"
"9/2/2007 7:00:00 AM","0.02446851","13.4485","-98.77647","76.05844","0.02445832","0.04659993","21.82861","21.16797","0.6623738","0.6623738","0","0","0","0.6623738","7.035291","0.0000000000000001110223","0","0.04659993","0.6972356","0.6623738","0","0","3.206415","2.704488","0","0.6506357","-0.6506357","9.969139","68.4697","0.1042826","20","0.79995","2.005451","82.75804","0.7286112","0.03727994","0","2.751087"
"9/2/2007 8:00:00 AM","0.06649106","28.21083","-100.6326","61.21675","0.06645825","0.1260252","22.9648","21.16797","0.6047873","0.6047873","0","0","0","0.6047873","20.83794","0","0","0.1260252","0.6366183","0.6047873","0","0","3.830897","2.08989","0","0.5105931","-0.5105931","9.411662","64.64085","0.1042826","20","0.8000864","2.005451","82.75804","0.6652661","0.1008202","0","2.215915"
"9/2/2007 9:00:00 AM","0.09702563","42.85208","-103.7986","46.42921","0.09697279","0.1832569","23.79165","21.16797","0.5209047","0.5209047","0","0","0","0.5209047","35.18051","0","0","0.1832569","0.5483208","0.5209047","0","0","4.29562","1.600775","0","0.3650638","-0.3650638","9.01383","61.90847","0.1042826","20","0.8002228","2.005451","82.75804","0.5729952","0.1466056","0","1.784032"
"9/2/2007 10:00:00 AM","0.2007103","57.20457","-109.8977","31.78483","0.2006164","0.3746573","26.60867","21.16797","0.3468784","0.3468784","0","0","0","0.3468784","108.0083","0","0","0.3746573","0.3651351","0.3468784","0","0","4.614798","1.247599","0.009522184","0","0.009522184","9.022608","61.96876","0.1042819","20","0.8003592","2.005451","82.75804","0.3815662","0.2997259","0","1.622257"
"9/2/2007 11:00:00 AM","0.3010806","70.61073","-124.9988","17.65754","0.3009668","0.5555519","29.34893","21.16797","0.5431724","0.5431724","0","0","0","0.5431724","102.2791","0","0","0.5555519","0.5717604","0.5431724","0","0","4.55496","1.255429","0","0.0162085","-0.0162085","9.005024","61.848","0.1042819","20","0.8004956","2.005466","82.75869","0.5974897","0.4444416","0","1.810981"
"9/2/2007 12:00:00 PM","0.2967257","78.85346","-175.2346","7.776346","0.2966005","0.547772","29.22943","21.16797","0.6419603","0.6419603","0","0","0","0.6419603","85.32803","0","0.0000000000000001110223","0.547772","0.6757477","0.6419603","0","0","4.555345","1.239744","0","0.1279756","-0.1279756","8.865987","60.89307","0.1042819","20","0.8006321","2.005466","82.75869","0.7061563","0.4382176","0","1.787516"
"9/2/2007 1:00:00 PM","0.133968","72.09801","128.3927","16.01283","0.13389","0.251963","24.79353","21.16797","0.7499423","0.7499423","0","0","0","0.7499423","33.59765","0","0.0000000000000001110223","0.251963","0.789413","0.7499423","0","0","4.683031","1.115477","0","0.53745","-0.53745","8.27898","56.86738","0.1042819","20","0.8007685","2.015747","83.18291","0.8249365","0.2015704","0","1.36744"
"9/2/2007 2:00:00 PM","0.07149434","58.94162","111.0481","29.99231","0.07144959","0.135414","23.09997","21.16797","0.4472857","0.4472857","0","0","0","0.4472857","30.27462","0.00000000000000005551115","0","0.135414","0.4708271","0.4472857","0","0","4.940265","0.5869243","0","0.335413","-0.335413","7.913601","54.36976","0.1042819","20","0.8009049","2.037613","84.08528","0.4920143","0.1083312","0","0.7223384"
"9/2/2007 3:00:00 PM","0.2176658","44.65056","104.3397","44.60515","0.2175954","0.405571","27.07143","21.16797","0.4788234","0.4788234","1.522349","0","0.5101518","0.4788234","84.70158","0","0","0.405571","0","0","1.043525","0.9913492","4.940316","0.2552641","1.39692","0","1.39692","9.18252","63.08777","0.1043487","20","0.8010413","2.037613","84.08528","0.5267057","0.3244568","2.7","0.6608351"
"9/2/2007 4:00:00 PM","0.1509183","30.03217","100.9355","59.38181","0.1508841","0.2833934","25.25529","21.16797","0.427783","0.427783","1.471308","0","0.4981076","0.427783","66.24699","0","0","0.2833934","0","0","1.043525","0.9913492","4.270028","1.399993","1.274742","0","1.274742","10.34193","71.05341","0.1044143","20","0.8011777","2.037613","84.08528","0.4705614","0.2267147","2.7","1.683386"
"9/2/2007 5:00:00 PM","0.04845257","15.28041","98.9593","74.21918","0.04844112","0.09204576","22.47713","21.16797","0.8991899","0.8991899","1.861068","0","0.5900813","0.8991899","10.23652","0","0","0.09204576","0","0","0.9618782","0.9137843","3.24376","2.415338","1.00583","0","1.00583","11.25934","77.3564","0.1045531","20","0.8013142","2.037613","84.08528","0.9891089","0.07363661","2.7","2.507384"
"9/2/2007 6:00:00 PM","0.0251446","0.4640924","97.76614","89.07929","0.03717297","0.07072398","22.17234","21.16797","1.107143","1.107143","2.047772","0","0.6341389","1.107143","6.38797","0","0","0.07072398","0","0","0.9406289","0.8935975","2.493486","3.198049","0.9643214","0","0.9643214","12.13928","83.40192","0.1046863","20","0.8014506","2.037613","84.08528","1.217858","0.05657918","2.7","3.268773"
"9/2/2007 7:00:00 PM","0","0","97.1139","90","0","0","21.16797","21.16797","1.154152","1.154152","2.197678","0","0.669513","1.154152","0","0","0","0","0","0","1.043525","0.9913492","1.782017","3.9316","0.9913492","0","0.9913492","13.04362","89.61511","0.1048246","20","0.801587","2.037613","84.08528","1.269568","0","2.7","3.9316"
"9/2/2007 8:00:00 PM","0","0","96.96223","90","0","0","21.16797","21.16797","0.7542468","0.7542468","0","0","0","0.7542468","0","0","0","0","0.793944","0.7542468","0","0","1.053832","4.667964","0","0.793944","-0.793944","12.17354","83.63733","0.1048246","20","0.8017234","2.037613","84.08528","0.8296715","0","0","4.667964"
"9/2/2007 9:00:00 PM","0","0","97.48189","90","0","0","21.16797","21.16797","0.597989","0.597989","0","0","0","0.597989","0","0","0.0000000000000001110223","0","0.6294621","0.597989","0","0","1.942237","3.959823","0","0.6294621","-0.6294621","11.48521","78.9082","0.1048246","20","0.8018598","2.037613","84.08528","0.6577879","0","0","3.959823"
"9/2/2007 10:00:00 PM","0","0","99.36691","90","0","0","21.16797","21.16797","0.07804763","0.07804763","0","0","0","0.07804763","0","0","0","0","0.0821554","0.07804763","0","0","2.550076","3.387945","0","0.0821554","-0.0821554","11.396","78.29533","0.1048246","20","0.8019962","2.037613","84.08528","0.08585239","0","0","3.387945"
"9/2/2007 11:00:00 PM","0","0","105.9927","90","0","0","21.16797","21.16797","0.2273854","0.2273854","0","0","0","0.2273854","0","0","0.00000000000000002775558","0","0.2393531","0.2273854","0","0","2.574125","3.313079","0","0.2393531","-0.2393531","11.13559","76.50618","0.1048246","20","0.8021327","2.037613","84.08528","0.2501239","0","0","3.313079"
"9/3/2007 12:00:00 AM","0","0","168.0303","90","0","0","21.16797","21.16797","0.08996272","0.08996272","0","0","0","0.08996272","0","0","0","0","0.0946976","0.08996272","0","0","2.790926","3.093533","0","0.0946976","-0.0946976","11.03275","75.79963","0.1048246","20","0.8022691","2.037613","84.08528","0.09895899","0","0","3.093533"
"9/3/2007 1:00:00 AM","0","0","-106.2782","90","0","0","21.16797","21.16797","0.1040879","0.1040879","0","0","0","0.1040879","0","0","0","0","0.1095662","0.1040879","0","0","2.859636","3.006428","0","0.1095662","-0.1095662","10.91374","74.98199","0.1048246","20","0.8024055","2.037613","84.08528","0.1144967","0","0","3.006428"
"9/3/2007 2:00:00 AM","0","0","-98.99214","90","0","0","21.16797","21.16797","0.08558358","0.08558358","0","0","0","0.08558358","0","0","0.00000000000000001387779","0","0.09008797","0.08558358","0","0","2.954536","2.905339","0","0.09008797","-0.09008797","10.81592","74.30988","0.1048246","20","0.8025419","2.037613","84.08528","0.09414193","0","0","2.905339"
"9/3/2007 3:00:00 AM","0","0","-97.06133","90","0","0","21.16797","21.16797","0.09040752","0.09040752","0","0","0","0.09040752","0","0","0.00000000000000001387779","0","0.0951658","0.09040752","0","0","3.03222","2.822012","0","0.0951658","-0.0951658","10.71257","73.59984","0.1048246","20","0.8026783","2.037613","84.08528","0.09944827","0","0","2.822012"
"9/3/2007 4:00:00 AM","0","0","-96.53631","90","0","0","21.16797","21.16797","0.3499575","0.3499575","0","0","0","0.3499575","0","0","0.00000000000000005551115","0","0.3683763","0.3499575","0","0","3.117593","2.733757","0","0.3683763","-0.3683763","10.31111","70.84164","0.1048246","20","0.8028147","2.037613","84.08528","0.3849532","0","0","2.733757"
"9/3/2007 5:00:00 AM","0","0","-96.67101","90","0","0","21.16797","21.16797","0.4367049","0.4367049","0","0","0","0.4367049","0","0","0.00000000000000005551115","0","0.4596894","0.4367049","0","0","3.485351","2.388722","0","0.4596894","-0.4596894","9.809541","67.39566","0.1048246","20","0.8029512","2.037613","84.08528","0.4803754","0","0","2.388722"
"9/3/2007 6:00:00 AM","0.005571238","0","-97.28139","90","0","0","21.16797","21.16797","0.626833","0.626833","0","0","0","0.626833","0","0","0.0000000000000001110223","0","0.6598243","0.626833","0","0","3.929613","1.952727","0","0.6598243","-0.6598243","9.08772","62.43645","0.1048246","20","0.8030876","2.037613","84.08528","0.6895164","0","0","1.952727"
"9/3/2007 7:00:00 AM","0.04231102","13.56593","-98.3929","75.96368","0.0423018","0.08043557","22.31105","21.16797","0.4485959","0.4485959","0","0","0","0.4485959","17.93052","0","0","0.08043557","0.4722063","0.4485959","0","0","4.575444","1.31568","0","0.3917707","-0.3917707","8.660635","59.50219","0.1048246","20","0.803224","2.037613","84.08528","0.4934555","0.06434846","0","1.396115"
"9/3/2007 8:00:00 AM","0.137161","28.34531","-100.2157","61.10692","0.1371254","0.2579564","24.88141","21.16797","0.5290813","0.5290813","0","0","0","0.5290813","48.75553","0","0.0000000000000001110223","0.2579564","0.5569277","0.5290813","0","0","4.919768","0.933421","0","0.2989713","-0.2989713","8.335106","57.26567","0.1048246","20","0.8033604","2.037613","84.08528","0.5819894","0.2063651","0","1.191377"
"9/3/2007 9:00:00 AM","0.2551045","43.0107","-103.3104","46.29947","0.2550983","0.4734101","28.09484","21.16797","0.5307502","0.5307502","0","0","0","0.5307502","89.19641","0","0","0.4734101","0.5586844","0.5307502","0","0","4.940322","0.639397","0","0.0852743","-0.0852743","8.242512","56.62952","0.1048246","20","0.8034968","2.037613","84.08528","0.5838252","0.3787281","0","1.112807"
"9/3/2007 10:00:00 AM","0.1278854","57.40347","-109.2745","31.6227","0.1278132","0.2406937","24.62849","21.16797","0.4512237","0.4512237","0","0","0","0.4512237","53.34243","0","0","0.2406937","0.4749724","0.4512237","0","0","4.940322","0.5553436","0","0.2342787","-0.2342787","7.987635","54.87841","0.1048246","20","0.8036333","2.037613","84.08528","0.4963461","0.192555","0","0.7960373"
"9/3/2007 11:00:00 AM","0.205589","70.8927","-124.1771","17.42298","0.2054829","0.3835306","26.74127","21.16797","0.4866705","0.4866705","1.530196","0","0.5120035","0.4866705","78.80703","0.0000000000000002220446","0","0.3835306","0","0","1.043525","0.9913492","4.940322","0.3230137","1.37488","0","1.37488","9.236819","63.46083","0.1048939","20","0.8037696","2.037613","84.08528","0.5353376","0.3068244","2.7","0.7065443"
"9/3/2007 12:00:00 PM","0.4210215","79.24116","-175.5024","7.387069","0.4211034","0.7663466","32.6461","21.16797","0.783618","0.783618","1.76118","0","0.5665101","0.783618","97.79594","0","0","0.7663466","0","0","0.977562","0.9286839","4.217421","1.448196","1.69503","0","1.69503","10.77179","74.00671","0.1049857","20","0.8039061","2.037613","84.08528","0.8619798","0.6130773","2.7","2.214543"
"9/3/2007 1:00:00 PM","0.452074","72.26424","127.2361","15.90908","0.45239","0.8202053","33.50776","21.16797","0.5513722","0.5513722","1.594898","0","0.5272716","0.5513722","148.7571","0","0","0.8202053","0","0","1.043525","0.9913492","2.843471","2.784357","1.811554","0","1.811554","12.41032","85.26408","0.105034","20","0.8040425","2.037613","84.08528","0.6065094","0.6561642","2.7","3.604562"
"9/3/2007 2:00:00 PM","0.4429976","58.99231","110.2961","29.9848","0.4436299","0.8051684","33.26637","21.16797","0.5685359","0.5685359","0","0","0","0.5685359","141.6214","0","0","0.8051684","0.5984588","0.5685359","0","0","1.465514","4.154156","0.2067096","0","0.2067096","12.60047","86.5705","0.105018","20","0.8041789","2.037613","84.08528","0.6253895","0.6441347","0","4.959324"
"9/3/2007 3:00:00 PM","0.3593458","44.65216","103.7901","44.63546","0.3599509","0.659835","30.96549","21.16797","0.4578175","0.4578175","0","0","0","0.4578175","144.1262","0","0","0.659835","0.4819131","0.4578175","0","0","1.451707","4.309341","0.1779219","0","0.1779219","12.76419","87.69532","0.1050041","20","0.8043153","2.037613","84.08528","0.5035992","0.527868","0","4.969177"
"9/3/2007 4:00:00 PM","0.1486336","30.00629","100.4849","59.43393","0.1485953","0.2791674","25.19308","21.16797","0.4743983","0.4743983","0","0","0","0.4743983","58.84664","0","0","0.2791674","0.4993666","0.4743983","0","0","1.369557","4.442327","0","0.2201991","-0.2201991","12.52467","86.04975","0.1050041","20","0.8044518","2.037613","84.08528","0.5218381","0.223334","0","4.721495"
"9/3/2007 5:00:00 PM","0.1588085","15.23595","98.55663","74.28712","0.1603273","0.3008047","25.51203","21.16797","0.7534698","0.7534698","0","0","0","0.7534698","39.9226","0","0.0000000000000001110223","0.3008047","0.7931261","0.7534698","0","0","1.621884","4.247577","0","0.4923214","-0.4923214","11.98727","82.35757","0.1050041","20","0.8045881","2.037613","84.08528","0.8288168","0.2406438","0","4.548381"
"9/3/2007 6:00:00 PM","0.01619699","0.4051452","97.37959","89.16077","0.01800462","0.03432861","21.65422","21.16797","1.121036","1.121036","2.099402","0","0.6463223","1.121036","3.062222","-0.0000000000000001110223","0","0.03432861","0","0","0.9783655","0.9294472","2.110147","3.806078","0.9637759","0","0.9637759","12.86671","88.40091","0.105137","20","0.8047246","2.038948","84.14037","1.23314","0.02746289","2.7","3.840406"
"9/3/2007 7:00:00 PM","0","0","96.71701","90","0","0","21.16797","21.16797","0.7921814","0.7921814","0","0","0","0.7921814","0","0","0.0000000000000001110223","0","0.8338752","0.7921814","0","0","1.265634","4.525388","0","0.8338752","-0.8338752","11.95239","82.11908","0.105137","20","0.804861","2.038948","84.14037","0.8713995","0","0","4.525388"
"9/3/2007 8:00:00 PM","0","0","96.5245","90","0","0","21.16797","21.16797","0.882857","0.882857","0","0","0","0.882857","0","0","0.0000000000000001110223","0","0.9293232","0.882857","0","0","2.151185","3.777291","0","0.9293232","-0.9293232","10.93213","75.10935","0.105137","20","0.8049974","2.038948","84.14037","0.9711427","0","0","3.777291"
"9/3/2007 9:00:00 PM","0","0","96.95483","90","0","0","21.16797","21.16797","0.5410206","0.5410206","0","0","0","0.5410206","0","0","0","0","0.5694954","0.5410206","0","0","3.053321","2.921063","0","0.5694954","-0.5694954","10.30986","70.83405","0.105137","20","0.8051338","2.038948","84.14037","0.5951227","0","0","2.921063"
"9/3/2007 10:00:00 PM","0","0","98.64575","90","0","0","21.16797","21.16797","0.1996792","0.1996792","0","0","0","0.1996792","0","0","0","0","0.2101886","0.1996792","0","0","3.550657","2.387733","0","0.2101886","-0.2101886","10.08127","69.26347","0.105137","20","0.8052703","2.038948","84.14037","0.2196471","0","0","2.387733"
"9/3/2007 11:00:00 PM","0","0","104.7439","90","0","0","21.16797","21.16797","0.1855943","0.1855943","0","0","0","0.1855943","0","0","0.00000000000000002775558","0","0.1953624","0.1855943","0","0","3.691949","2.189695","0","0.1953624","-0.1953624","9.868834","67.80395","0.105137","20","0.8054067","2.038948","84.14037","0.2041537","0","0","2.189695"
"9/4/2007 12:00:00 AM","0","0","168.0561","90","0","0","21.16797","21.16797","0.1562562","0.1562562","0","0","0","0.1562562","0","0","0","0","0.1644802","0.1562562","0","0","3.852082","2.004642","0","0.1644802","-0.1644802","9.690053","66.57564","0.105137","20","0.8055431","2.038948","84.14037","0.1718818","0","0","2.004642"
"9/4/2007 1:00:00 AM","0","0","-104.7211","90","0","0","21.16797","21.16797","0.1267103","0.1267103","0","0","0","0.1267103","0","0","0","0","0.1333792","0.1267103","0","0","3.993106","1.848144","0","0.1333792","-0.1333792","9.545135","65.57998","0.105137","20","0.8056795","2.038948","84.14037","0.1393813","0","0","1.848144"
"9/4/2007 2:00:00 AM","0","0","-98.19344","90","0","0","21.16797","21.16797","0.0982753","0.0982753","0","0","0","0.0982753","0","0","0.00000000000000001387779","0","0.1034477","0.0982753","0","0","4.108747","1.720779","0","0.1034477","-0.1034477","9.432781","64.80805","0.105137","20","0.8058159","2.038948","84.14037","0.1081028","0","0","1.720779"
"9/4/2007 3:00:00 AM","0","0","-96.50469","90","0","0","21.16797","21.16797","0.09251259","0.09251259","0","0","0","0.09251259","0","0","0.00000000000000001387779","0","0.09738167","0.09251259","0","0","4.198108","1.621719","0","0.09738167","-0.09738167","9.327024","64.08144","0.105137","20","0.8059523","2.038948","84.14037","0.1017639","0","0","1.621719"
"9/4/2007 4:00:00 AM","0","0","-96.08738","90","0","0","21.16797","21.16797","0.3812723","0.3812723","0","0","0","0.3812723","0","0","0.00000000000000005551115","0","0.4013392","0.3812723","0","0","4.285275","1.528225","0","0.4013392","-0.4013392","8.889454","61.07511","0.105137","20","0.8060887","2.038948","84.14037","0.4193995","0","0","1.528225"
"9/4/2007 5:00:00 AM","0","0","-96.27328","90","0","0","21.16797","21.16797","0.566138","0.566138","0","0","0","0.566138","0","0","0.0000000000000001110223","0","0.5959347","0.566138","0","0","4.69513","1.138809","0","0.5959347","-0.5959347","8.23807","56.59978","0.105137","20","0.8062252","2.038948","84.14037","0.6227518","0","0","1.138809"
"9/4/2007 6:00:00 AM","0.01903056","0","-96.90223","90","0","0","21.16797","21.16797","0.3279932","0.3279932","0","0","0","0.3279932","0","0","0.00000000000000005551115","0","0.345256","0.3279932","0","0","4.940332","0.5514021","0","0.345256","-0.345256","7.86192","54.02473","0.105137","20","0.8063616","2.055807","84.83606","0.3607925","0","0","0.5514021"
"9/4/2007 7:00:00 AM","0.2115241","13.68449","-98.00687","75.86795","0.2172137","0.4048775","27.06102","21.16797","0.4828999","0.4828999","1.526425","0","0.5111138","0.4828999","83.84294","0","0","0.4048775","0","0","1.043525","0.9913492","4.940372","0.2092003","1.396227","0","1.396227","9.130215","62.74006","0.1052032","20","0.806498","2.055807","84.83606","0.5311899","0.323902","2.7","0.6140777"
"9/4/2007 8:00:00 AM","0.5021619","28.48032","-99.79552","60.99678","0.5101712","0.9185411","35.10236","21.16797","0.5411612","0.5411612","1.584687","0","0.5248621","0.5411612","169.7352","0.0000000000000002220446","0","0.9185411","0","0","1.043525","0.9913492","4.314947","1.354754","1.90989","0","1.90989","10.85594","74.5987","0.1052413","20","0.8066344","2.055807","84.83606","0.5952773","0.7348329","2.7","2.273295"
"9/4/2007 9:00:00 AM","0.697341","43.16914","-102.8173","46.17022","0.7053869","1.239833","40.52127","21.16797","0.4158604","0.4158604","1.459386","0","0.4952941","0.4158604","298.1367","0.0000000000000002220446","0","1.239833","0","0","1.043525","0.9913492","2.753978","2.857311","2.231182","0","2.231182","12.86538","88.40701","0.1052288","20","0.8067709","2.055807","84.83606","0.4574465","0.9918662","2.7","4.097143"
"9/4/2007 10:00:00 AM","0.777464","57.60137","-108.6415","31.46224","0.7844151","1.365062","42.72892","21.16797","0.4389718","0.4389718","0","0","0","0.4389718","310.9682","0","0","1.365062","0.4620755","0.4389718","0","0","1.053553","4.525322","0.9029869","0","0.9029869","13.68988","94.07271","0.1051588","20","0.8069072","2.055807","84.83606","0.4828689","1.09205","0","5.890385"
"9/4/2007 11:00:00 AM","0.8113605","71.17339","-123.3287","17.19167","0.8173292","1.416391","43.65076","21.16797","0.6123242","0.6123242","0","0","0","0.6123242","231.3138","0.2723339","0","1.416391","0.6445518","0.6123242","0","0","0.4995048","5.18433","0.4995048","0","0.4995048","14.14793","97.22027","0.1051201","20","0.8070437","2.055807","84.83606","0.6735566","1.133112","0","6.600721"
"9/4/2007 12:00:00 PM","0.8212749","79.63087","-175.7975","6.99567","0.8268605","1.431163","43.91797","21.16797","0.546775","0.546775","0","0","0","0.546775","261.7462","0.6454047","0","1.431163","0.5755526","0.546775","0","0","0.2102056","5.544054","0.2102056","0","0.2102056","14.34129","98.54898","0.1051038","20","0.8071801","2.055807","84.83606","0.6014525","1.14493","0","6.975217"
"9/4/2007 1:00:00 PM","0.6283209","72.42359","126.05","15.81454","0.6306234","1.118788","38.44017","21.16797","0.43987","0.43987","0","0","0","0.43987","254.3451","0.5461581","0","1.118788","0.463021","0.43987","0","0","0.1096084","5.694538","0.1096084","0","0.1096084","14.44222","99.24256","0.1050953","20","0.8073165","2.055807","84.83606","0.483857","0.89503","0","6.813325"
"9/4/2007 2:00:00 PM","0.5814204","59.03787","109.5369","29.98296","0.5839981","1.042038","37.14595","21.16797","0.4007334","0.4007334","0","0","0","0.4007334","260.0329","0.5630305","0","1.042038","0.4218246","0.4007334","0","0","0.05718324","5.772768","0.05718324","0","0.05718324","14.49491","99.60461","0.1050909","20","0.8074529","2.055807","84.83606","0.4408067","0.8336307","0","6.814806"
"9/4/2007 3:00:00 PM","0.5741764","44.65008","103.237","44.66969","0.5791358","1.033979","37.01114","21.16797","0.4942502","0.4942502","0","0","0","0.4942502","209.2015","0.4838748","0","1.033979","0.5202634","0.4942502","0","0","0.02984088","5.813515","0.02984088","0","0.02984088","14.52241","99.79361","0.1050886","20","0.8075894","2.055807","84.83606","0.5436752","0.8271832","0","6.847494"
"9/4/2007 4:00:00 PM","0.3715065","29.97767","100.0318","59.48898","0.3750015","0.6862012","31.37868","21.16797","0.4858254","0.4858254","0","0","0","0.4858254","141.2444","0.1592314","0","0.6862012","0.5113952","0.4858254","0","0","0.01557457","5.834761","0.01557457","0","0.01557457","14.53677","99.89227","0.1050874","20","0.8077257","2.055807","84.83606","0.534408","0.5489609","0","6.520962"
"9/4/2007 5:00:00 PM","0.1329867","15.18945","98.15175","74.35726","0.1335811","0.2513904","24.78513","21.16797","0.7231922","0.7231922","0","0","0","0.7231922","34.76122","0","0.0000000000000001110223","0.2513904","0.7612549","0.7231922","0","0","0.008129294","5.845845","0","0.5098645","-0.5098645","13.98009","96.06693","0.1050874","20","0.8078622","2.055807","84.83606","0.7955114","0.2011123","0","6.097235"
"9/4/2007 6:00:00 PM","0.0151468","0.3447839","96.99078","89.24383","0.0166524","0.0317552","21.61769","21.16797","1.026239","1.026239","1.47618","0","0.499257","1.026239","3.094329","0","0","0.0317552","0","0","0.4499412","0.4274441","0.5053775","5.412769","0.4591993","0","0.4591993","14.40136","98.96176","0.10515","20","0.8079986","2.055807","84.83606","1.128862","0.02540416","2.7","5.444524"
"9/4/2007 7:00:00 PM","0","0","96.31759","90","0","0","21.16797","21.16797","1.097974","1.097974","1.196716","0","0.4333105","1.097974","0","0","0","0","0","0","0.09874271","0.09380557","0.09380557","5.741119","0.09380557","0","0.09380557","14.48776","99.55546","0.1051629","20","0.808135","2.055807","84.83606","1.207771","0","2.7","5.741119"
"9/4/2007 8:00:00 PM","0","0","96.08356","90","0","0","21.16797","21.16797","1.057444","1.057444","1.092763","0","0.4087799","1.057444","0","0","0","0","0","0","0.03531859","0.03355266","0.03355266","5.807982","0.03355266","0","0.03355266","14.51868","99.76794","0.1051675","20","0.8082714","2.055807","84.83606","1.163188","0","2.7","5.807982"
"9/4/2007 9:00:00 PM","0","0","96.42308","90","0","0","21.16797","21.16797","0.3526606","0.3526606","0","0","0","0.3526606","0","0","0","0","0.3712217","0.3526606","0","0","0.01751149","5.831874","0","0.3712217","-0.3712217","14.1141","96.98782","0.1051675","20","0.8084078","2.055807","84.83606","0.3879266","0","0","5.831874"
"9/4/2007 10:00:00 PM","0","0","97.91563","90","0","0","21.16797","21.16797","0.2621626","0.2621626","0","0","0","0.2621626","0","0","0.00000000000000005551115","0","0.2759606","0.2621626","0","0","0.3823758","5.517638","0","0.2759606","-0.2759606","13.81372","94.92457","0.1051675","20","0.8085443","2.056736","84.8744","0.2883788","0","0","5.517638"
"9/4/2007 11:00:00 PM","0","0","103.4634","90","0","0","21.16797","21.16797","0.1822408","0.1822408","0","0","0","0.1822408","0","0","0.00000000000000002775558","0","0.1918325","0.1822408","0","0","0.6248243","5.28208","0","0.1918325","-0.1918325","13.60513","93.49123","0.1051675","20","0.8086807","2.056736","84.8744","0.2004649","0","0","5.28208"
"9/5/2007 12:00:00 AM","0","0","168.1053","90","0","0","21.16797","21.16797","0.1607307","0.1607307","0","0","0","0.1607307","0","0","0.00000000000000002775558","0","0.1691903","0.1607307","0","0","0.7825553","5.11732","0","0.1691903","-0.1691903","13.42122","92.22743","0.1051675","20","0.8088171","2.056736","84.8744","0.1768038","0","0","5.11732"
"9/5/2007 1:00:00 AM","0","0","-103.1532","90","0","0","21.16797","21.16797","0.1046935","0.1046935","0","0","0","0.1046935","0","0","0.00000000000000001387779","0","0.1102037","0.1046935","0","0","0.923725","4.971265","0","0.1102037","-0.1102037","13.30152","91.40487","0.1051675","20","0.8089535","2.056736","84.8744","0.1151628","0","0","4.971265"
"9/5/2007 2:00:00 AM","0","0","-97.39264","90","0","0","21.16797","21.16797","0.1206389","0.1206389","0","0","0","0.1206389","0","0","0.00000000000000001387779","0","0.1269884","0.1206389","0","0","1.010768","4.875808","0","0.1269884","-0.1269884","13.16356","90.45683","0.1051675","20","0.8090899","2.056736","84.8744","0.1327028","0","0","4.875808"
"9/5/2007 3:00:00 AM","0","0","-95.94641","90","0","0","21.16797","21.16797","0.1014586","0.1014586","0","0","0","0.1014586","0","0","0.00000000000000001387779","0","0.1067985","0.1014586","0","0","1.120096","4.765401","0","0.1067985","-0.1067985","13.04756","89.65971","0.1051675","20","0.8092263","2.056736","84.8744","0.1116044","0","0","4.765401"
"9/5/2007 4:00:00 AM","0","0","-95.63684","90","0","0","21.16797","21.16797","0.4250236","0.4250236","0","0","0","0.4250236","0","0","0.00000000000000005551115","0","0.4473933","0.4250236","0","0","1.210385","4.672252","0","0.4473933","-0.4473933","12.55949","86.30579","0.1051675","20","0.8093628","2.056736","84.8744","0.467526","0","0","4.672252"
"9/5/2007 5:00:00 AM","0","0","-95.87383","90","0","0","21.16797","21.16797","0.6672928","0.6672928","0","0","0","0.6672928","0","0","0","0","0.7024134","0.6672928","0","0","1.641626","4.277114","0","0.7024134","-0.7024134","11.79064","81.02248","0.1051675","20","0.8094992","2.056736","84.8744","0.7340221","0","0","4.277114"
"9/5/2007 6:00:00 AM","0.01176458","0","-96.52115","90","0","0","21.16797","21.16797","0.7125143","0.7125143","0","0","0","0.7125143","0","0","0.0000000000000001110223","0","0.7500151","0.7125143","0","0","2.310488","3.644167","0","0.7500151","-0.7500151","10.96918","75.37759","0.1051675","20","0.8096356","2.056736","84.8744","0.7837658","0","0","3.644167"
"9/5/2007 7:00:00 AM","0.168534","13.80407","-97.6185","75.77136","0.1711449","0.3207029","25.80628","21.16797","0.3971032","0.3971032","0","0","0","0.3971032","80.76058","0","0","0.3207029","0.4180034","0.3971032","0","0","3.008705","2.953703","0","0.09730051","-0.09730051","10.86351","74.65146","0.1051675","20","0.809772","2.056736","84.8744","0.4368135","0.2565623","0","3.274406"
"9/5/2007 8:00:00 AM","0.4508433","28.61573","-99.37218","60.88645","0.457226","0.8284919","33.64105","21.16797","0.5315703","0.5315703","0","0","0","0.5315703","155.8575","0","0","0.8284919","0.5595476","0.5315703","0","0","3.025704","2.86382","0.2689442","0","0.2689442","11.11075","76.3504","0.1051467","20","0.8099084","2.056736","84.8744","0.5847273","0.6627935","0","3.692312"
"9/5/2007 9:00:00 AM","0.4572318","43.32727","-102.3192","46.04163","0.4594462","0.8322927","33.70226","21.16797","0.5345168","0.5345168","0","0","0","0.5345168","155.7094","0","0","0.8322927","0.5626493","0.5345168","0","0","2.758765","3.073739","0.2696435","0","0.2696435","11.35862","78.05373","0.1051258","20","0.8100448","2.056736","84.8744","0.5879684","0.6658342","0","3.906031"
"9/5/2007 10:00:00 AM","0.6678616","57.79806","-107.9988","31.30369","0.6722196","1.186441","39.59715","21.16797","0.8596599","0.8596599","0","0","0","0.8596599","138.0129","0","0","1.186441","0.9049051","0.8596599","0","0","2.533429","3.282867","0.2815363","0","0.2815363","11.61739","79.83196","0.1051041","20","0.8101813","2.056736","84.8744","0.9456258","0.9491531","0","4.469309"
"9/5/2007 11:00:00 AM","0.9354301","71.45243","-122.4528","16.96405","0.9431688","1.608117","47.18821","21.16797","0.4676079","0.4676079","0","0","0","0.4676079","343.9028","0","0","1.608117","0.4922188","0.4676079","0","0","2.312709","3.499767","1.115898","0","1.115898","12.63402","86.81795","0.1050179","20","0.8103177","2.056736","84.8744","0.5143687","1.286493","0","5.107883"
"9/5/2007 12:00:00 PM","1.04165","80.02243","-176.123","6.602329","1.050257","1.765601","50.2149","21.16797","0.8169196","0.8169196","0","0","0","0.8169196","216.1291","0","0","1.765601","0.8599154","0.8169196","0","0","1.403836","4.337787","0.9056856","0","0.9056856","13.46096","92.50047","0.104948","20","0.8104541","2.056736","84.8744","0.8986115","1.412481","0","6.103387"
"9/5/2007 1:00:00 PM","0.8720969","72.57572","124.835","15.72951","0.8787777","1.510908","45.37555","21.16797","0.4872591","0.4872591","0","0","0","0.4872591","310.0831","0.2628449","0","1.510908","0.5129044","0.4872591","0","0","0.7351589","5.002876","0.7351589","0","0.7351589","14.13341","97.12141","0.1048914","20","0.8105905","2.056736","84.8744","0.5359851","1.208727","0","6.513785"
"9/5/2007 2:00:00 PM","0.8490193","59.07824","108.7713","29.9868","0.8566439","1.47706","44.75371","21.16797","0.5559588","0.5559588","0","0","0","0.5559588","265.6779","0.6741421","0","1.47706","0.5852197","0.5559588","0","0","0.2176977","5.532756","0.2176977","0","0.2176977","14.33364","98.49737","0.1048746","20","0.8107269","2.056736","84.8744","0.6115547","1.181648","0","7.009816"
"9/5/2007 3:00:00 PM","0.6607909","44.64431","102.6808","44.70784","0.6675017","1.178807","39.46581","21.16797","0.4172886","0.4172886","0","0","0","0.4172886","282.492","0.6260452","0","1.178807","0.4392512","0.4172886","0","0","0.1135106","5.688638","0.1135106","0","0.1135106","14.43817","99.21562","0.1048659","20","0.8108634","2.056736","84.8744","0.4590175","0.9430456","0","6.867445"
"9/5/2007 4:00:00 PM","0.4162147","29.94635","99.57645","59.54688","0.4210064","0.7661788","32.64343","21.16797","0.5559791","0.5559791","0","0","0","0.5559791","137.8071","0.1217198","0","0.7661788","0.5852411","0.5559791","0","0","0.05921785","5.769661","0.05921785","0","0.05921785","14.49273","99.59055","0.1048613","20","0.8109998","2.056736","84.8744","0.611577","0.6129431","0","6.53584"
"9/5/2007 5:00:00 PM","0.1429431","15.14098","97.7448","74.4295","0.1437795","0.2702686","25.0622","21.16797","0.881476","0.881476","0","0","0","0.881476","30.66091","0","0","0.2702686","0.9278696","0.881476","0","0","0.03090231","5.811861","0","0.6576009","-0.6576009","13.77336","94.64722","0.1048613","20","0.8111362","2.056736","84.8744","0.9696237","0.2162149","0","6.082129"
"9/5/2007 6:00:00 PM","0.01388654","0.2830912","96.59986","89.32835","0.01505694","0.02871788","21.57458","21.16797","1.536037","1.536037","2.156419","0","0.659777","1.536037","1.869609","0","0","0.02871788","0","0","0.6203825","0.5893634","0.6817521","5.250263","0.6180813","0","0.6180813","14.33942","98.53709","0.1049457","20","0.8112726","2.056736","84.8744","1.68964","0.02297431","2.7","5.278981"
"9/5/2007 7:00:00 PM","0","0","95.91575","90","0","0","21.16797","21.16797","0.9983741","0.9983741","1.136993","0","0.4192173","0.9983741","0","0","0","0","0","0","0.1386191","0.1316882","0.1316882","5.693121","0.1316882","0","0.1316882","14.46066","99.37019","0.1049637","20","0.811409","2.056736","84.8744","1.098212","0","2.7","5.693121"
"9/5/2007 8:00:00 PM","0","0","95.63954","90","0","0","21.16797","21.16797","0.7103768","0.7103768","0","0","0","0.7103768","0","0","0","0","0.7477651","0.7103768","0","0","0.04754204","5.787065","0","0.7477651","-0.7477651","13.64169","93.74355","0.1049637","20","0.8115454","2.057919","84.9232","0.7814145","0","0","5.787065"
"9/5/2007 9:00:00 PM","0","0","95.88676","90","0","0","21.16797","21.16797","0.5297185","0.5297185","0","0","0","0.5297185","0","0","0","0","0.5575985","0.5297185","0","0","0.7935743","5.146319","0","0.5575985","-0.5575985","13.03251","89.55739","0.1049637","20","0.8116819","2.057919","84.9232","0.5826904","0","0","5.146319"
"9/5/2007 10:00:00 PM","0","0","97.1767","90","0","0","21.16797","21.16797","0.3994426","0.3994426","0","0","0","0.3994426","0","0","0.00000000000000005551115","0","0.4204659","0.3994426","0","0","1.292579","4.66021","0","0.4204659","-0.4204659","12.57397","86.40639","0.1049637","20","0.8118182","2.057919","84.9232","0.4393868","0","0","4.66021"
