sep=,
"9/5/2007 11:00:00 PM","0","0","102.1512","90","0","0","21.16797","21.16797","0.239932","0.239932","0","0","0","0.239932","0","0","0","0","0.25256","0.239932","0","0","1.650478","4.288984","0","0.25256","-0.25256","12.29914","84.51779","0.1049637","20","0.8119547","2.057919","84.9232","0.2639252","0","0","4.288984"
"9/6/2007 12:00:00 AM","0","0","168.1866","90","0","0","21.16797","21.16797","0.1616944","0.1616944","0","0","0","0.1616944","0","0","0","0","0.1702046","0.1616944","0","0","1.849843","4.064294","0","0.1702046","-0.1702046","12.11413","83.24639","0.1049637","20","0.8120911","2.057919","84.9232","0.1778638","0","0","4.064294"
"9/6/2007 1:00:00 AM","0","0","-101.5775","90","0","0","21.16797","21.16797","0.09837669","0.09837669","0","0","0","0.09837669","0","0","0","0","0.1035544","0.09837669","0","0","1.982871","3.912108","0","0.1035544","-0.1035544","12.00166","82.47352","0.1049637","20","0.8122275","2.057919","84.9232","0.1082144","0","0","3.912108"
"9/6/2007 2:00:00 AM","0","0","-96.59032","90","0","0","21.16797","21.16797","0.1250087","0.1250087","0","0","0","0.1250087","0","0","0.00000000000000002775558","0","0.1315881","0.1250087","0","0","2.06093","3.819232","0","0.1315881","-0.1315881","11.85869","81.49106","0.1049637","20","0.8123639","2.057919","84.9232","0.1375096","0","0","3.819232"
"9/6/2007 3:00:00 AM","0","0","-95.38676","90","0","0","21.16797","21.16797","0.1053366","0.1053366","0","0","0","0.1053366","0","0","0.00000000000000001387779","0","0.1108806","0.1053366","0","0","2.176337","3.700773","0","0.1108806","-0.1108806","11.73825","80.66343","0.1049637","20","0.8125004","2.057919","84.9232","0.1158702","0","0","3.700773"
"9/6/2007 4:00:00 AM","0","0","-95.18486","90","0","0","21.16797","21.16797","0.3555863","0.3555863","0","0","0","0.3555863","0","0","0.00000000000000005551115","0","0.3743013","0.3555863","0","0","2.27203","3.600637","0","0.3743013","-0.3743013","11.3303","77.86007","0.1049637","20","0.8126368","2.057919","84.9232","0.3911449","0","0","3.600637"
"9/6/2007 5:00:00 AM","0","0","-95.47279","90","0","0","21.16797","21.16797","0.4452989","0.4452989","0","0","0","0.4452989","0","0","0.00000000000000005551115","0","0.4687357","0.4452989","0","0","2.637256","3.259115","0","0.4687357","-0.4687357","10.8188","74.34978","0.1049637","20","0.8127732","2.064053","85.17634","0.4898288","0","0","3.259115"
"9/6/2007 6:00:00 AM","0.01610233","0","-96.13824","90","0","0","21.16797","21.16797","0.6049924","0.6049924","0","0","0","0.6049924","0","0","0.0000000000000001110223","0","0.6368341","0.6049924","0","0","3.081623","2.826191","0","0.6368341","-0.6368341","10.12234","69.56349","0.1049637","20","0.8129096","2.064053","85.17634","0.6654917","0","0","2.826191"
"9/6/2007 7:00:00 AM","0.1831673","13.92456","-97.22786","75.67402","0.1863849","0.3486502","26.22107","21.16797","0.5221913","0.5221913","0","0","0","0.5221913","66.76674","0","0","0.3486502","0.5496751","0.5221913","0","0","3.691958","2.227038","0","0.201025","-0.201025","9.903733","68.06117","0.1049637","20","0.813046","2.064053","85.17634","0.5744105","0.2789201","0","2.575688"
"9/6/2007 8:00:00 AM","0.2929877","28.75142","-98.94576","60.77606","0.2943365","0.5437348","29.16748","21.16797","0.569927","0.569927","0","0","0","0.569927","95.40429","0","0","0.5437348","0.5999233","0.569927","0","0","3.832914","2.036801","0","0.05618836","-0.05618836","9.842745","67.64204","0.1049637","20","0.8131824","2.064053","85.17634","0.6269197","0.4349879","0","2.580536"
"9/6/2007 9:00:00 AM","0.5992551","43.48491","-101.8163","45.91386","0.6045874","1.076049","37.71712","21.16797","0.6385547","0.6385547","0","0","0","0.6385547","168.5133","0","0","1.076049","0.6721628","0.6385547","0","0","3.852431","1.983542","0.4038865","0","0.4038865","10.21349","70.1899","0.1049327","20","0.8133188","2.064053","85.17634","0.7024102","0.8608395","0","3.059591"
"9/6/2007 10:00:00 AM","0.5158327","57.99331","-107.3464","31.14725","0.5172129","0.9304244","35.29697","21.16797","0.6710654","0.6710654","0","0","0","0.6710654","138.6488","0","0","0.9304244","0.7063847","0.6710654","0","0","3.482351","2.306052","0.2240397","0","0.2240397","10.41954","71.60596","0.1049154","20","0.8134553","2.064053","85.17634","0.7381719","0.7443395","0","3.236476"
"9/6/2007 11:00:00 AM","0.4180306","71.72947","-121.5482","16.74054","0.4181145","0.7611787","32.56385","21.16797","0.7487254","0.7487254","0","0","0","0.7487254","101.6633","0","0.0000000000000001110223","0.7611787","0.788132","0.7487254","0","0","3.308412","2.484006","0","0.02695339","-0.02695339","10.3903","71.40498","0.1049154","20","0.8135917","2.064053","85.17634","0.823598","0.6089429","0","3.245185"
"9/6/2007 12:00:00 PM","0.4485476","80.41566","-176.4821","6.207242","0.4486845","0.8138487","33.40564","21.16797","0.5990842","0.5990842","0","0","0","0.5990842","135.8488","0","0","0.8138487","0.630615","0.5990842","0","0","3.358063","2.458805","0.1832338","0","0.1832338","10.5589","72.56367","0.1049013","20","0.8137281","2.064105","85.17848","0.6589926","0.651079","0","3.272654"
"9/6/2007 1:00:00 PM","0.7411716","72.72029","123.5918","15.65429","0.7451715","1.303227","41.63165","21.16797","0.488227","0.488227","0","0","0","0.488227","266.9305","0","0","1.303227","0.5139231","0.488227","0","0","3.204129","2.603835","0.7893035","0","0.7893035","11.28046","77.52245","0.1048407","20","0.8138645","2.064105","85.17848","0.5370497","1.042581","0","3.907062"
"9/6/2007 2:00:00 PM","0.6521342","59.11338","107.9995","29.99635","0.6557769","1.159791","39.13954","21.16797","0.4521523","0.4521523","0","0","0","0.4521523","256.5044","0","0","1.159791","0.4759498","0.4521523","0","0","2.541944","3.217536","0.6838408","0","0.6838408","11.90631","81.82348","0.1047882","20","0.814001","2.064105","85.17848","0.4973676","0.9278325","0","4.377326"
"9/6/2007 3:00:00 PM","0.4515761","44.63489","102.1217","44.74984","0.4533579","0.8218646","33.53443","21.16797","0.418222","0.418222","0","0","0","0.418222","196.514","0","0","0.8218646","0.4402336","0.418222","0","0","2.018154","3.740665","0.381631","0","0.381631","12.25671","84.23151","0.1047589","20","0.8141373","2.064105","85.17848","0.4600441","0.6574917","0","4.56253"
"9/6/2007 4:00:00 PM","0.3122113","29.91237","99.11896","59.60757","0.3137506","0.5782824","29.69892","21.16797","0.4092222","0.4092222","0","0","0","0.4092222","141.3126","0","0","0.5782824","0.4307602","0.4092222","0","0","1.75888","4.029833","0.1475222","0","0.1475222","12.3925","85.16471","0.1047476","20","0.8142738","2.064105","85.17848","0.4501444","0.4626259","0","4.608116"
"9/6/2007 5:00:00 PM","0.1396062","15.09061","97.33591","74.50377","0.1403115","0.2638541","24.96797","21.16797","0.9796313","0.9796313","1.731615","0","0.5595336","0.9796313","26.93402","0","0","0.2638541","0","0","0.7519841","0.7143849","1.680149","4.141178","0.9782389","0","0.9782389","13.285","91.29822","0.1048762","20","0.8144102","2.064105","85.17848","1.077594","0.2110832","2.7","4.405032"
"9/6/2007 6:00:00 PM","0.02688459","0.2201529","96.20693","89.41425","0.05644481","0.1071575","22.69372","21.16797","1.340752","1.340752","2.088863","0","0.6438353","1.340752","7.992345","0","0","0.1071575","0","0","0.7481112","0.7107056","0.8946429","4.863025","0.8178631","0","0.8178631","14.03245","96.43487","0.104986","20","0.8145466","2.064105","85.17848","1.474827","0.085726","2.7","4.970182"
"9/6/2007 7:00:00 PM","0","0","95.5116","90","0","0","21.16797","21.16797","1.284798","1.284798","1.595607","0","0.5274391","1.284798","0","0.0000000000000001110223","0","0","0","0","0.3108094","0.295269","0.295269","5.454227","0.295269","0","0.295269","14.3038","98.29971","0.1050264","20","0.814683","2.064105","85.17848","1.413278","0","2.7","5.454227"
"9/6/2007 8:00:00 PM","0","0","95.19255","90","0","0","21.16797","21.16797","0.8237253","0.8237253","0","0","0","0.8237253","0","0","0","0","0.8670793","0.8237253","0","0","0.1284532","5.665855","0","0.8670793","-0.8670793","13.35266","91.76317","0.1050264","20","0.8148195","2.064105","85.17848","0.9060978","0","0","5.665855"
"9/6/2007 9:00:00 PM","0","0","95.346","90","0","0","21.16797","21.16797","0.5437167","0.5437167","0","0","0","0.5437167","0","0","0.0000000000000001110223","0","0.5723333","0.5437167","0","0","1.022797","4.917037","0","0.5723333","-0.5723333","12.72726","87.46528","0.1050264","20","0.8149559","2.064105","85.17848","0.5980883","0","0","4.917037"
"9/6/2007 10:00:00 PM","0","0","96.42916","90","0","0","21.16797","21.16797","0.306289","0.306289","0","0","0","0.306289","0","0","0.00000000000000005551115","0","0.3224095","0.306289","0","0","1.539184","4.413958","0","0.3224095","-0.3224095","12.37611","85.05204","0.1050264","20","0.8150923","2.064105","85.17848","0.3369179","0","0","4.413958"
"9/6/2007 11:00:00 PM","0","0","100.8075","90","0","0","21.16797","21.16797","0.2675895","0.2675895","0","0","0","0.2675895","0","0","0","0","0.2816732","0.2675895","0","0","1.799214","4.127754","0","0.2816732","-0.2816732","12.06948","82.94482","0.1050264","20","0.8152287","2.064105","85.17848","0.2943484","0","0","4.127754"
"9/7/2007 12:00:00 AM","0","0","168.3143","90","0","0","21.16797","21.16797","0.08173349","0.08173349","0","0","0","0.08173349","0","0","0.00000000000000001387779","0","0.08603524","0.08173349","0","0","2.035695","3.875651","0","0.08603524","-0.08603524","11.97606","82.3028","0.1050264","20","0.8153651","2.064105","85.17848","0.08990683","0","0","3.875651"
"9/7/2007 1:00:00 AM","0","0","-99.9972","90","0","0","21.16797","21.16797","0.05654917","0.05654917","0","0","0","0.05654917","0","0","0","0","0.05952544","0.05654917","0","0","2.08483","3.798435","0","0.05952544","-0.05952544","11.91144","81.85876","0.1050264","20","0.8155015","2.064105","85.17848","0.06220408","0","0","3.798435"
"9/7/2007 2:00:00 AM","0","0","-95.78705","90","0","0","21.16797","21.16797","0.1084646","0.1084646","0","0","0","0.1084646","0","0","0.00000000000000001387779","0","0.1141732","0.1084646","0","0","2.125392","3.744918","0","0.1141732","-0.1141732","11.78743","81.00646","0.1050264","20","0.8156379","2.064105","85.17848","0.119311","0","0","3.744918"
"9/7/2007 3:00:00 AM","0","0","-94.826","90","0","0","21.16797","21.16797","0.08544749","0.08544749","0","0","0","0.08544749","0","0","0","0","0.08994473","0.08544749","0","0","2.229015","3.641945","0","0.08994473","-0.08994473","11.68975","80.33524","0.1050264","20","0.8157744","2.064105","85.17848","0.09399224","0","0","3.641945"
"9/7/2007 4:00:00 AM","0","0","-94.7316","90","0","0","21.16797","21.16797","0.2102035","0.2102035","0","0","0","0.2102035","0","0","0","0","0.2212669","0.2102035","0","0","2.306941","3.560613","0","0.2212669","-0.2212669","11.44907","78.68121","0.1050264","20","0.8159108","2.064105","85.17848","0.2312239","0","0","3.560613"
"9/7/2007 5:00:00 AM","0","0","-95.07031","90","0","0","21.16797","21.16797","0.4831998","0.4831998","0","0","0","0.4831998","0","0","0.0000000000000001110223","0","0.5086313","0.4831998","0","0","2.51926","3.35931","0","0.5086313","-0.5086313","10.89375","74.86488","0.1050264","20","0.8160472","2.064105","85.17848","0.5315198","0","0","3.35931"
"9/7/2007 6:00:00 AM","0.02047891","0","-95.75361","90","0","0","21.16797","21.16797","0.5212075","0.5212075","0","0","0","0.5212075","0","0","0.0000000000000001110223","0","0.5486395","0.5212075","0","0","3.017478","2.890038","0","0.5486395","-0.5486395","10.29443","70.74619","0.1050264","20","0.8161836","2.064105","85.17848","0.5733283","0","0","2.890038"
"9/7/2007 7:00:00 AM","0.1195119","14.04583","-96.83506","75.57604","0.1199228","0.2260377","24.41428","21.16797","0.4826893","0.4826893","0","0","0","0.4826893","46.82882","0","0.00000000000000005551115","0.2260377","0.508094","0.4826893","0","0","3.536029","2.376067","0","0.2820563","-0.2820563","9.987386","68.63609","0.1050264","20","0.8163201","2.064105","85.17848","0.5309582","0.1808302","0","2.602105"
"9/7/2007 8:00:00 AM","0.327998","28.88723","-98.51635","60.66574","0.3300638","0.6071846","30.14583","21.16797","0.3754257","0.3754257","0","0","0","0.3754257","161.7323","0","0","0.6071846","0.3951849","0.3754257","0","0","3.768289","2.109723","0.2119997","0","0.2119997","10.18239","69.97623","0.1050102","20","0.8164564","2.064105","85.17848","0.4129683","0.4857477","0","2.716907"
"9/7/2007 9:00:00 AM","0.5314568","43.64189","-101.3086","45.78706","0.5349422","0.9602467","35.78726","21.16797","0.4993571","0.4993571","0","0","0","0.4993571","192.2966","0","0","0.9602467","0.5256391","0.4993571","0","0","3.540362","2.279117","0.4346077","0","0.4346077","10.5812","72.71698","0.1049768","20","0.8165929","2.064105","85.17848","0.5492928","0.7681974","0","3.239363"
"9/7/2007 10:00:00 AM","0.7169115","58.18689","-106.6842","30.99314","0.7217255","1.265953","40.97703","21.16797","0.5000501","0.5000501","0","0","0","0.5000501","253.1652","0","0","1.265953","0.5263685","0.5000501","0","0","3.163178","2.622976","0.7395845","0","0.7395845","11.25767","77.36586","0.1049201","20","0.8167293","2.064105","85.17848","0.5500551","1.012762","0","3.888929"
"9/7/2007 11:00:00 AM","0.4535089","72.00414","-120.6139","16.5216","0.4537324","0.8225065","33.54475","21.16797","0.466743","0.466743","0","0","0","0.466743","176.2226","0","0","0.8225065","0.4913084","0.466743","0","0","2.558131","3.198324","0.3311981","0","0.3311981","11.56193","79.4568","0.1048948","20","0.8168657","2.064105","85.17848","0.5134172","0.6580052","0","4.020831"
"9/7/2007 12:00:00 PM","0.3320276","80.81038","-176.8789","5.810622","0.3318921","0.6104168","30.19594","21.16797","0.5217324","0.5217324","0","0","0","0.5217324","116.998","0","0","0.6104168","0.5491921","0.5217324","0","0","2.333149","3.453858","0.06122467","0","0.06122467","11.61834","79.84446","0.1048901","20","0.8170021","2.064105","85.17848","0.5739057","0.4883334","0","4.064274"
"9/7/2007 1:00:00 PM","0.5517837","72.85699","122.3214","15.58913","0.5527596","0.9900773","36.28039","21.16797","0.5930486","0.5930486","0","0","0","0.5930486","166.9471","0","0","0.9900773","0.6242617","0.5930486","0","0","2.321854","3.501012","0.3658156","0","0.3658156","11.95427","82.1531","0.1048621","20","0.8171386","2.064105","85.17848","0.6523535","0.7920618","0","4.491089"
"9/7/2007 2:00:00 PM","0.3041748","59.14324","107.2221","30.01159","0.3040786","0.5610915","29.4341","21.16797","0.3541908","0.3541908","0","0","0","0.3541908","158.4151","0","0","0.5610915","0.3728324","0.3541908","0","0","2.029121","3.780399","0.1882592","0","0.1882592","12.12749","83.34346","0.1048477","20","0.8172749","2.064105","85.17848","0.3896099","0.4488733","0","4.34149"
"9/7/2007 3:00:00 PM","0.3255783","44.62184","101.56","44.79567","0.3257819","0.5996097","30.0285","21.16797","0.2631584","0.2631584","0","0","0","0.2631584","227.8512","0","0","0.5996097","0.2770089","0.2631584","0","0","1.89935","3.923496","0.3226008","0","0.3226008","12.42387","85.38032","0.104823","20","0.8174114","2.064105","85.17848","0.2894743","0.4796878","0","4.523105"
"9/7/2007 4:00:00 PM","0.2717187","29.8758","98.65952","59.67101","0.2724262","0.5045486","28.56829","21.16797","0.3329868","0.3329868","0","0","0","0.3329868","151.5221","0","0","0.5045486","0.3505124","0.3329868","0","0","1.649719","4.166839","0.1540361","0","0.1540361","12.56565","86.35465","0.1048112","20","0.8175478","2.064105","85.17848","0.3662855","0.4036389","0","4.671387"
"9/7/2007 5:00:00 PM","0.0776424","15.03842","96.92523","74.57999","0.07763791","0.1470396","23.2676","21.16797","0.7833986","0.7833986","0","0","0","0.7833986","18.76945","0","0","0.1470396","0.8246301","0.7833986","0","0","1.54836","4.282567","0","0.6775905","-0.6775905","11.82422","81.25932","0.1048112","20","0.8176842","2.064105","85.17848","0.8617384","0.1176317","0","4.429606"
"9/7/2007 6:00:00 PM","0.022643","0.156057","95.81211","89.50143","0.04471015","0.08499197","22.3762","21.16797","1.702806","1.702806","2.671714","0","0.781374","1.702806","4.991289","0","0","0.08499197","0","0","0.9689084","0.920463","2.249348","3.672526","1.005455","0","1.005455","12.74129","87.56281","0.1049468","20","0.8178206","2.065379","85.23109","1.873087","0.06799357","2.7","3.757518"
"9/7/2007 7:00:00 PM","0","0","95.10525","90","0","0","21.16797","21.16797","1.016144","1.016144","2.059669","0","0.6369464","1.016144","0","0","0","0","0","0","1.043525","0.9913492","1.362308","4.425402","0.9913492","0","0.9913492","13.64562","93.77773","0.105082","20","0.817957","2.065379","85.23109","1.117759","0","2.7","4.425402"
"9/7/2007 8:00:00 PM","0","0","94.74271","90","0","0","21.16797","21.16797","0.8251907","0.8251907","0","0","0","0.8251907","0","0","0.0000000000000001110223","0","0.8686218","0.8251907","0","0","0.5949515","5.149841","0","0.8686218","-0.8686218","12.69276","87.22934","0.105082","20","0.8180935","2.065379","85.23109","0.9077098","0","0","5.149841"
"9/7/2007 9:00:00 PM","0","0","94.80094","90","0","0","21.16797","21.16797","0.6971484","0.6971484","0","0","0","0.6971484","0","0","0.0000000000000001110223","0","0.7338405","0.6971484","0","0","1.534853","4.386029","0","0.7338405","-0.7338405","11.88919","81.70687","0.105082","20","0.8182299","2.065379","85.23109","0.7668633","0","0","4.386029"
"9/7/2007 10:00:00 PM","0","0","95.67323","90","0","0","21.16797","21.16797","0.3551075","0.3551075","0","0","0","0.3551075","0","0","0","0","0.3737973","0.3551075","0","0","2.233108","3.726538","0","0.3737973","-0.3737973","11.48179","78.90709","0.105082","20","0.8183663","2.065379","85.23109","0.3906182","0","0","3.726538"
"9/7/2007 11:00:00 PM","0","0","99.4329","90","0","0","21.16797","21.16797","0.1871113","0.1871113","0","0","0","0.1871113","0","0","0.00000000000000002775558","0","0.1969593","0.1871113","0","0","2.540418","3.386826","0","0.1969593","-0.1969593","11.26762","77.43521","0.105082","20","0.8185027","2.065379","85.23109","0.2058225","0","0","3.386826"
"9/8/2007 12:00:00 AM","0","0","168.5137","90","0","0","21.16797","21.16797","0.1548761","0.1548761","0","0","0","0.1548761","0","0","0.00000000000000002775558","0","0.1630275","0.1548761","0","0","2.687042","3.206789","0","0.1630275","-0.1630275","11.09042","76.21744","0.105082","20","0.8186391","2.065379","85.23109","0.1703638","0","0","3.206789"
"9/8/2007 1:00:00 AM","0","0","-98.4152","90","0","0","21.16797","21.16797","0.09422711","0.09422711","0","0","0","0.09422711","0","0","0.00000000000000001387779","0","0.09918644","0.09422711","0","0","2.819445","3.057079","0","0.09918644","-0.09918644","10.9827","75.47715","0.105082","20","0.8187755","2.065379","85.23109","0.1036498","0","0","3.057079"
"9/8/2007 2:00:00 AM","0","0","-94.98341","90","0","0","21.16797","21.16797","0.1084224","0.1084224","0","0","0","0.1084224","0","0","0.00000000000000001387779","0","0.1141288","0.1084224","0","0","2.896416","2.965736","0","0.1141288","-0.1141288","10.85873","74.62518","0.105082","20","0.818912","2.065379","85.23109","0.1192646","0","0","2.965736"
"9/8/2007 3:00:00 AM","0","0","-94.26439","90","0","0","21.16797","21.16797","0.0928518","0.0928518","0","0","0","0.0928518","0","0","0","0","0.09773873","0.0928518","0","0","2.996925","2.8603","0","0.09773873","-0.09773873","10.75258","73.89571","0.105082","20","0.8190484","2.065379","85.23109","0.102137","0","0","2.8603"
"9/8/2007 4:00:00 AM","0","0","-94.27724","90","0","0","21.16797","21.16797","0.3316891","0.3316891","0","0","0","0.3316891","0","0","0","0","0.3491465","0.3316891","0","0","3.082436","2.769759","0","0.3491465","-0.3491465","10.37217","71.28139","0.105082","20","0.8191848","2.065379","85.23109","0.3648581","0","0","2.769759"
"9/8/2007 5:00:00 AM","0","0","-94.6665","90","0","0","21.16797","21.16797","0.7085117","0.7085117","0","0","0","0.7085117","0","0","0.0000000000000001110223","0","0.7458018","0.7085117","0","0","3.42899","2.443262","0","0.7458018","-0.7458018","9.555371","65.67722","0.105082","20","0.8193212","2.079087","85.79674","0.7793629","0","0","2.443262"
"9/8/2007 6:00:00 AM","0.01816954","0","-95.36736","90","0","0","21.16797","21.16797","0.611066","0.611066","0","0","0","0.611066","0","0","0","0","0.6432274","0.611066","0","0","4.174143","1.732524","0","0.6432274","-0.6432274","8.851857","60.84173","0.105082","20","0.8194577","2.079087","85.79674","0.6721726","0","0","1.732524"
"9/8/2007 7:00:00 AM","0.2068458","14.16778","-96.44019","75.47753","0.2107412","0.3931065","26.88457","21.16797","0.6951725","0.6951725","0","0","0","0.6951725","56.54804","0","0.0000000000000001110223","0.3931065","0.7317606","0.6951725","0","0","4.782069","1.107949","0","0.3386541","-0.3386541","8.48293","58.30597","0.105082","20","0.819594","2.079087","85.79674","0.7646898","0.3144852","0","1.501055"
"9/8/2007 8:00:00 AM","0.4565588","29.02303","-98.08405","60.55562","0.461936","0.8365526","33.7709","21.16797","0.5802719","0.5802719","0","0","0","0.5802719","144.1656","0","0","0.8365526","0.6108125","0.5802719","0","0","4.940457","0.7761164","0.2257401","0","0.2257401","8.690543","59.73297","0.1050647","20","0.8197305","2.079087","85.79674","0.6382991","0.6692421","0","1.612669"
"9/8/2007 9:00:00 AM","0.690316","43.79806","-100.7962","45.6614","0.6966365","1.225794","40.27732","21.16797","0.3948909","0.3948909","0","0","0","0.3948909","310.4134","0","0","1.225794","0.4156747","0.3948909","0","0","4.808999","0.9632192","0.8101197","0","0.8101197","9.430972","64.82217","0.1050028","20","0.8198669","2.079087","85.79674","0.43438","0.9806356","0","2.189014"
"9/8/2007 10:00:00 AM","0.8305941","58.37858","-106.0123","30.8416","0.8369464","1.44675","44.20086","21.16797","0.80688","0.80688","0","0","0","0.80688","179.3018","0","0","1.44675","0.8493474","0.80688","0","0","4.091988","1.622865","0.597403","0","0.597403","9.978218","68.58359","0.1049572","20","0.8200033","2.079087","85.79674","0.887568","1.1574","0","3.069616"
"9/8/2007 11:00:00 AM","0.9280756","72.27604","-119.6489","16.3077","0.9345814","1.595261","46.94616","21.16797","0.6576572","0.6576572","0","0","0","0.6576572","242.5673","0","0","1.595261","0.6922707","0.6576572","0","0","3.622947","2.102745","0.9029908","0","0.9029908","10.80272","74.25064","0.1048883","20","0.8201397","2.079087","85.79674","0.7234229","1.276209","0","3.698006"
"9/8/2007 12:00:00 PM","1.126333","81.20638","-177.318","5.412708","1.134397","1.885651","52.6036","21.16797","1.190373","1.190373","1.705746","0","0.5534292","1.190373","158.4084","0","0","1.885651","0","0","0.5153732","0.4896045","2.901999","2.813449","2.375255","0","2.375255","12.93879","88.93253","0.1049151","20","0.8202761","2.079087","85.79674","1.30941","1.50852","2.7","4.6991"
"9/8/2007 1:00:00 PM","1.144476","72.9855","121.0248","15.53426","1.152932","1.911659","53.13108","21.16797","0.6134346","0.6134346","0","0","0","0.6134346","311.632","0.2523202","0","1.911659","0.6457207","0.6134346","0","0","1.013618","4.585945","1.013618","0","1.013618","13.86322","95.28646","0.104838","20","0.8204126","2.079087","85.79674","0.6747781","1.529327","0","6.497603"
"9/8/2007 2:00:00 PM","1.029654","59.16779","106.4397","30.03253","1.037917","1.74772","49.86534","21.16797","0.491066","0.491066","0","0","0","0.491066","355.9033","0.8738868","0","1.74772","0.5169116","0.491066","0","0","0.3569216","5.32227","0.3569216","0","0.3569216","14.19102","97.53953","0.1048109","20","0.820549","2.079087","85.79674","0.5401726","1.398176","0","7.06999"
"9/8/2007 3:00:00 PM","0.8241104","44.60519","100.9959","44.84526","0.8318416","1.438867","44.05767","21.16797","0.443906","0.443906","0","0","0","0.443906","324.1377","0.7856268","0","1.438867","0.4672695","0.443906","0","0","0.1859707","5.578903","0.1859707","0","0.1859707","14.36213","98.71563","0.1047968","20","0.8206854","2.079087","85.79674","0.4882966","1.151093","0","7.01777"
"9/8/2007 4:00:00 PM","0.4743215","29.8367","98.19831","59.73709","0.4798556","0.8671314","34.2652","21.16797","0.4418259","0.4418259","0","0","0","0.4418259","196.2609","0.305068","0","0.8671314","0.4650799","0.4418259","0","0","0.09698352","5.711938","0.09698352","0","0.09698352","14.45145","99.32956","0.1047894","20","0.8208218","2.079087","85.79674","0.4860085","0.6937051","0","6.579069"
"9/8/2007 5:00:00 PM","0.2321938","14.98448","96.5129","74.65806","0.236748","0.4402923","27.59386","21.16797","0.5575325","0.5575325","0","0","0","0.5575325","78.9716","0","0","0.4402923","0.5868763","0.5575325","0","0","0.05060009","5.781129","0","0.146584","-0.146584","14.29215","98.23469","0.1047894","20","0.8209582","2.079087","85.79674","0.6132858","0.3522339","0","6.221421"
"9/8/2007 6:00:00 PM","0.02900725","0.09089463","95.41553","89.5898","0.1109767","0.2093884","24.17149","21.16797","1.435602","1.435602","1.435021","0","0.4895446","1.435602","14.58541","0","0","0.2093884","0.0006113006","0.0005807356","0","0","0.2087771","5.657612","0.2087771","0","0.2087771","14.4842","99.55499","0.1048135","20","0.8210946","2.079365","85.80823","1.579162","0.1675107","2.7","5.867001"
"9/8/2007 7:00:00 PM","0","0","94.69682","90","0","0","21.16797","21.16797","0.8516539","0.8516539","0","0","0","0.8516539","0","0","0.0000000000000001110223","0","0.8964778","0.8516539","0","0","0.03356941","5.806474","0","0.8964778","-0.8964778","13.50042","92.79311","0.1048135","20","0.8212311","2.079365","85.80823","0.9368193","0","0","5.806474"
"9/8/2007 8:00:00 PM","0","0","94.29015","90","0","0","21.16797","21.16797","0.5945681","0.5945681","0","0","0","0.5945681","0","0","0","0","0.6258612","0.5945681","0","0","0.9230079","5.035526","0","0.6258612","-0.6258612","12.81606","88.08923","0.1048135","20","0.8213674","2.079365","85.80823","0.6540249","0","0","5.035526"
"9/8/2007 9:00:00 PM","0","0","94.25175","90","0","0","21.16797","21.16797","0.6619304","0.6619304","0","0","0","0.6619304","0","0","0.0000000000000001110223","0","0.6967688","0.6619304","0","0","1.478719","4.486805","0","0.6967688","-0.6967688","12.05345","82.84755","0.1048135","20","0.8215039","2.079365","85.80823","0.7281234","0","0","4.486805"
"9/8/2007 10:00:00 PM","0","0","94.90914","90","0","0","21.16797","21.16797","0.3981805","0.3981805","0","0","0","0.3981805","0","0","0.00000000000000005551115","0","0.4191374","0.3981805","0","0","2.108117","3.86335","0","0.4191374","-0.4191374","11.59636","79.70586","0.1048135","20","0.8216403","2.079365","85.80823","0.4379985","0","0","3.86335"
"9/8/2007 11:00:00 PM","0","0","98.02788","90","0","0","21.16797","21.16797","0.205663","0.205663","0","0","0","0.205663","0","0","0.00000000000000002775558","0","0.2164873","0.205663","0","0","2.453513","3.483611","0","0.2164873","-0.2164873","11.3609","78.08741","0.1048135","20","0.8217767","2.079365","85.80823","0.2262293","0","0","3.483611"
"9/9/2007 12:00:00 AM","0","0","168.8352","90","0","0","21.16797","21.16797","0.1127729","0.1127729","0","0","0","0.1127729","0","0","0.00000000000000001387779","0","0.1187083","0.1127729","0","0","2.61372","3.286214","0","0.1187083","-0.1187083","11.23194","77.20107","0.1048135","20","0.8219131","2.079365","85.80823","0.1240502","0","0","3.286214"
"9/9/2007 1:00:00 AM","0","0","-96.83458","90","0","0","21.16797","21.16797","0.1146419","0.1146419","0","0","0","0.1146419","0","0","0.00000000000000001387779","0","0.1206756","0.1146419","0","0","2.697309","3.177599","0","0.1206756","-0.1206756","11.10085","76.30002","0.1048135","20","0.8220496","2.079365","85.80823","0.1261061","0","0","3.177599"
"9/9/2007 2:00:00 AM","0","0","-94.17997","90","0","0","21.16797","21.16797","0.07135347","0.07135347","0","0","0","0.07135347","0","0","0.00000000000000001387779","0","0.07510891","0.07135347","0","0","2.798224","3.066811","0","0.07510891","-0.07510891","11.0193","75.73952","0.1048135","20","0.822186","2.079365","85.80823","0.07848881","0","0","3.066811"
"9/9/2007 3:00:00 AM","0","0","-93.70218","90","0","0","21.16797","21.16797","0.08097675","0.08097675","0","0","0","0.08097675","0","0","0.00000000000000001387779","0","0.08523869","0.08097675","0","0","2.857871","2.997707","0","0.08523869","-0.08523869","10.92675","75.10336","0.1048135","20","0.8223224","2.079365","85.80823","0.08907443","0","0","2.997707"
"9/9/2007 4:00:00 AM","0","0","-93.82192","90","0","0","21.16797","21.16797","0.4873712","0.4873712","0","0","0","0.4873712","0","0","0.00000000000000005551115","0","0.5130224","0.4873712","0","0","2.933148","2.919098","0","0.5130224","-0.5130224","10.3666","71.25324","0.1048135","20","0.8224588","2.079365","85.80823","0.5361084","0","0","2.919098"
"9/9/2007 5:00:00 AM","0","0","-94.26148","90","0","0","21.16797","21.16797","0.5913008","0.5913008","0","0","0","0.5913008","0","0","0.0000000000000001110223","0","0.6224219","0.5913008","0","0","3.450634","2.439379","0","0.6224219","-0.6224219","9.686024","66.57542","0.1048135","20","0.8225952","2.079365","85.80823","0.6504309","0","0","2.439379"
"9/9/2007 6:00:00 AM","0.02334701","0","-94.97962","90","0","0","21.16797","21.16797","0.5809342","0.5809342","0","0","0","0.5809342","0","0","0.0000000000000001110223","0","0.6115097","0.5809342","0","0","4.054546","1.847348","0","0.6115097","-0.6115097","9.017477","61.98027","0.1048135","20","0.8227316","2.079365","85.80823","0.6390277","0","0","1.847348"
"9/9/2007 7:00:00 AM","0.2008271","14.29027","-96.04337","75.37861","0.204086","0.3809845","26.7032","21.16797","0.3844704","0.3844704","0","0","0","0.3844704","99.09332","0","0","0.3809845","0.4047057","0.3844704","0","0","4.633119","1.255972","0","0.02372119","-0.02372119","8.99174","61.80337","0.1048135","20","0.822868","2.079365","85.80823","0.4229175","0.3047876","0","1.636957"
"9/9/2007 8:00:00 AM","0.4554328","29.15869","-97.64896","60.44583","0.4604053","0.8339341","33.7287","21.16797","0.5819745","0.5819745","0","0","0","0.5819745","143.2939","0","0","0.8339341","0.6126047","0.5819745","0","0","4.586324","1.233012","0.2213294","0","0.2213294","9.195307","63.20256","0.1047966","20","0.8230045","2.079365","85.80823","0.6401719","0.6671473","0","2.066946"
"9/9/2007 9:00:00 AM","0.718322","43.95324","-100.2792","45.53703","0.7246025","1.27054","41.05732","21.16797","0.5022476","0.5022476","0","0","0","0.5022476","252.9709","0","0","1.27054","0.5286816","0.5022476","0","0","4.3638","1.414224","0.7418583","0","0.7418583","9.873837","67.86633","0.1047403","20","0.8231409","2.079365","85.80823","0.5524723","1.016432","0","2.684764"
"9/9/2007 10:00:00 AM","0.8200884","58.56815","-105.3307","30.69283","0.8259225","1.429711","43.89167","21.16797","0.6690521","0.6690521","0","0","0","0.6690521","213.692","0","0","1.429711","0.7042653","0.6690521","0","0","3.720124","2.011733","0.7254457","0","0.7254457","10.53747","72.42772","0.1046853","20","0.8232773","2.079365","85.80823","0.7359573","1.143769","0","3.441444"
"9/9/2007 11:00:00 AM","0.835005","72.54478","-118.652","16.09929","0.8398689","1.451258","44.28285","21.16797","0.6146234","0.6146234","0","0","0","0.6146234","236.1216","0","0","1.451258","0.646972","0.6146234","0","0","3.142998","2.586439","0.8042864","0","0.8042864","11.27261","77.48061","0.1046244","20","0.8234137","2.079365","85.80823","0.6760857","1.161007","0","4.037698"
"9/9/2007 12:00:00 PM","0.8957098","81.60345","-177.805","5.013775","0.9010451","1.544737","46.00178","21.16797","0.9766555","0.9766555","1.881622","0","0.5949315","0.9766555","158.166","0","0","1.544737","0","0","0.9049664","0.8597181","2.519464","3.211891","2.404455","0","2.404455","13.4343","92.33865","0.1046847","20","0.8235502","2.079365","85.80823","1.074321","1.23579","2.7","4.756628"
"9/9/2007 1:00:00 PM","0.8828251","73.10554","119.703","15.48989","0.8883461","1.525472","45.64456","21.16797","0.4681885","0.4681885","0","0","0","0.4681885","325.8244","0.4138556","0","1.525472","0.49283","0.4681885","0","0","0.6187866","4.982947","0.6187866","0","0.6187866","14.00101","96.23381","0.1046379","20","0.8236865","2.079365","85.80823","0.5150073","1.220378","0","6.508419"
"9/9/2007 2:00:00 PM","0.8669547","59.18703","105.6528","30.05914","0.8733047","1.502559","45.22173","21.16797","0.5147902","0.5147902","0","0","0","0.5147902","291.878","0.6757104","0","1.502559","0.5418844","0.5147902","0","0","0.2849644","5.430432","0.2849644","0","0.2849644","14.26292","98.03404","0.1046164","20","0.823823","2.079365","85.80823","0.5662692","1.202047","0","6.932992"
"9/9/2007 3:00:00 PM","0.7949983","44.58499","100.4297","44.89857","0.8019868","1.392525","43.22089","21.16797","0.4347068","0.4347068","0","0","0","0.4347068","320.3367","0.7864064","0","1.392525","0.4575861","0.4347068","0","0","0.1485329","5.634887","0.1485329","0","0.1485329","14.39964","98.97377","0.1046052","20","0.8239594","2.079365","85.80823","0.4781775","1.11402","0","7.027413"
"9/9/2007 4:00:00 PM","0.5483809","29.79513","97.73551","59.80576","0.554764","0.9934243","36.33589","21.16797","0.5438991","0.5438991","0","0","0","0.5438991","182.6487","0.3434242","0","0.9934243","0.5725253","0.5438991","0","0","0.07747474","5.74102","0.07747474","0","0.07747474","14.47101","99.4643","0.1045993","20","0.8240958","2.079365","85.80823","0.598289","0.7947395","0","6.734444"
"9/9/2007 5:00:00 PM","0.2254009","14.92888","96.09904","74.7379","0.2293886","0.4269694","27.39306","21.16797","0.7965776","0.7965776","0","0","0","0.7965776","53.60048","0","0","0.4269694","0.8385027","0.7965776","0","0","0.04042568","5.79626","0","0.4115333","-0.4115333","14.02226","96.37992","0.1045993","20","0.8242322","2.079365","85.80823","0.8762353","0.3415755","0","6.223229"
"9/9/2007 6:00:00 PM","0.02174727","0.02475903","95.0173","89.67924","0.05947813","0.1128775","22.77582","21.16797","1.193644","1.193644","1.516408","0","0.50875","1.193644","9.45655","0","0","0.1128775","0","0","0.322764","0.3066258","0.4526292","5.44708","0.4195034","0","0.4195034","14.40728","99.02626","0.1046538","20","0.8243687","2.079365","85.80823","1.313008","0.09030203","2.7","5.559958"
"9/9/2007 7:00:00 PM","0","0","94.28643","90","0","0","21.16797","21.16797","1.220241","1.220241","1.30926","0","0.4598681","1.220241","0","0","0","0","0","0","0.08901948","0.08456851","0.08456851","5.746935","0.08456851","0","0.08456851","14.48518","99.57186","0.1046652","20","0.8245051","2.089385","86.22172","1.342265","0","2.7","5.746935"
"9/9/2007 8:00:00 PM","0","0","93.83498","90","0","0","21.16797","21.16797","0.6632721","0.6632721","0","0","0","0.6632721","0","0","0","0","0.6981812","0.6632721","0","0","0.03191115","5.807763","0","0.6981812","-0.6981812","13.721","94.31891","0.1046652","20","0.8246415","2.089385","86.22172","0.7295994","0","0","5.807763"
"9/9/2007 9:00:00 PM","0","0","93.69855","90","0","0","21.16797","21.16797","0.3982528","0.3982528","0","0","0","0.3982528","0","0","0.00000000000000005551115","0","0.4192135","0.3982528","0","0","0.7236978","5.210782","0","0.4192135","-0.4192135","13.26384","91.17632","0.1046652","20","0.8247779","2.089385","86.22172","0.4380781","0","0","5.210782"
"9/9/2007 10:00:00 PM","0","0","94.13714","90","0","0","21.16797","21.16797","0.2780135","0.2780135","0","0","0","0.2780135","0","0","0.00000000000000005551115","0","0.2926458","0.2780135","0","0","1.086489","4.847566","0","0.2926458","-0.2926458","12.94522","88.98614","0.1046652","20","0.8249143","2.089385","86.22172","0.3058148","0","0","4.847566"
"9/9/2007 11:00:00 PM","0","0","96.59325","90","0","0","21.16797","21.16797","0.1833911","0.1833911","0","0","0","0.1833911","0","0","0.00000000000000002775558","0","0.1930433","0.1833911","0","0","1.326918","4.591739","0","0.1930433","-0.1930433","12.73532","87.54324","0.1046652","20","0.8250507","2.089385","86.22172","0.2017302","0","0","4.591739"
"9/10/2007 12:00:00 AM","0","0","169.395","90","0","0","21.16797","21.16797","0.1334225","0.1334225","0","0","0","0.1334225","0","0","0.00000000000000002775558","0","0.1404448","0.1334225","0","0","1.479373","4.421993","0","0.1404448","-0.1404448","12.58271","86.49421","0.1046652","20","0.8251871","2.089385","86.22172","0.1467648","0","0","4.421993"
"9/10/2007 1:00:00 AM","0","0","-95.25833","90","0","0","21.16797","21.16797","0.09431621","0.09431621","0","0","0","0.09431621","0","0","0.00000000000000001387779","0","0.09928022","0.09431621","0","0","1.59093","4.29798","0","0.09928022","-0.09928022","12.47489","85.75304","0.1046652","20","0.8253236","2.089385","86.22172","0.1037478","0","0","4.29798"
"9/10/2007 2:00:00 AM","0","0","-93.37725","90","0","0","21.16797","21.16797","0.08409569","0.08409569","0","0","0","0.08409569","0","0","0.00000000000000001387779","0","0.08852178","0.08409569","0","0","1.669472","4.210057","0","0.08852178","-0.08852178","12.37876","85.09227","0.1046652","20","0.82546","2.089385","86.22172","0.09250526","0","0","4.210057"
"9/10/2007 3:00:00 AM","0","0","-93.13963","90","0","0","21.16797","21.16797","0.09474827","0.09474827","0","0","0","0.09474827","0","0","0.00000000000000001387779","0","0.09973502","0.09474827","0","0","1.743168","4.131459","0","0.09973502","-0.09973502","12.27045","84.3477","0.1046652","20","0.8255964","2.089385","86.22172","0.1042231","0","0","4.131459"
"9/10/2007 4:00:00 AM","0","0","-93.36584","90","0","0","21.16797","21.16797","0.3206709","0.3206709","0","0","0","0.3206709","0","0","0.00000000000000005551115","0","0.3375483","0.3206709","0","0","1.830922","4.042651","0","0.3375483","-0.3375483","11.90273","81.81999","0.1046652","20","0.8257328","2.089385","86.22172","0.352738","0","0","4.042651"
"9/10/2007 5:00:00 AM","0","0","-93.85539","90","0","0","21.16797","21.16797","0.5908546","0.5908546","0","0","0","0.5908546","0","0","0.0000000000000001110223","0","0.6219522","0.5908546","0","0","2.157999","3.739259","0","0.6219522","-0.6219522","11.22267","77.14524","0.1046652","20","0.8258693","2.089385","86.22172","0.6499401","0","0","3.739259"
"9/10/2007 6:00:00 AM","0.01758852","0","-94.59048","90","0","0","21.16797","21.16797","0.6872455","0.6872455","0","0","0","0.6872455","0","0","0.0000000000000001110223","0","0.7234163","0.6872455","0","0","2.759938","3.170417","0","0.7234163","-0.7234163","10.43062","71.70061","0.1046652","20","0.8260056","2.089385","86.22172","0.75597","0","0","3.170417"
"9/10/2007 7:00:00 AM","0.2089316","14.41318","-95.64468","75.27939","0.2122353","0.3958254","26.9253","21.16797","0.3698006","0.3698006","0","0","0","0.3698006","107.0375","0","0","0.3958254","0.3892638","0.3698006","0","0","3.446027","2.495214","0.006561575","0","0.006561575","10.43667","71.7422","0.1046647","20","0.8261421","2.089385","86.22172","0.4067807","0.3166603","0","2.891039"
"9/10/2007 8:00:00 AM","0.5129788","29.29407","-97.21117","60.33651","0.5185832","0.9327343","35.33485","21.16797","0.3907917","0.3907917","0","0","0","0.3907917","238.6782","0","0","0.9327343","0.4113596","0.3907917","0","0","3.362762","2.500422","0.5213747","0","0.5213747","10.91466","75.02792","0.1046254","20","0.8262785","2.089385","86.22172","0.4298708","0.7461874","0","3.433156"
"9/10/2007 9:00:00 AM","0.8180283","44.10726","-99.75772","45.41411","0.824847","1.428046","43.86152","21.16797","0.6307453","0.6307453","0","0","0","0.6307453","226.4061","0","0","1.428046","0.6639424","0.6307453","0","0","2.887215","2.909463","0.7641033","0","0.7641033","11.61337","79.83089","0.1045678","20","0.8264149","2.089385","86.22172","0.6938198","1.142437","0","4.337508"
"9/10/2007 10:00:00 AM","0.9713872","58.75537","-104.6394","30.54707","0.978273","1.660318","48.17872","21.16797","0.5669158","0.5669158","0","0","0","0.5669158","292.8685","0","0","1.660318","0.5967535","0.5669158","0","0","2.261981","3.498446","1.063564","0","1.063564","12.58284","86.49509","0.1044877","20","0.8265513","2.089385","86.22172","0.6236074","1.328254","0","5.158763"
"9/10/2007 11:00:00 AM","1.123083","72.80995","-117.6224","15.89685","1.130454","1.880098","52.49145","21.16797","0.665267","0.665267","0","0","0","0.665267","282.608","0","0","1.880098","0.7002811","0.665267","0","0","1.429543","4.298082","1.179816","0","1.179816","13.65697","93.87871","0.104399","20","0.8266878","2.089385","86.22172","0.7317937","1.504078","0","6.17818"
"9/10/2007 12:00:00 PM","1.048523","82.00137","-178.3466","4.614149","1.055135","1.77265","50.35314","21.16797","0.5233068","0.5233068","0","0","0","0.5233068","338.7401","0.6751687","0","1.77265","0.5508493","0.5233068","0","0","0.5466321","5.16017","0.5466321","0","0.5466321","14.15798","97.32267","0.104358","20","0.8268241","2.089385","86.22172","0.5756375","1.41812","0","6.93282"
"9/10/2007 1:00:00 PM","0.8817917","73.21682","118.3575","15.45617","0.8869647","1.523372","45.60572","21.16797","0.519996","0.519996","0","0","0","0.519996","292.9584","0.7736322","0","1.523372","0.5473642","0.519996","0","0","0.2023757","5.553695","0.2023757","0","0.2023757","14.34415","98.60243","0.1043428","20","0.8269606","2.089385","86.22172","0.5719957","1.218698","0","7.077067"
"9/10/2007 2:00:00 PM","0.8527373","59.20095","104.8618","30.09139","0.8585486","1.479981","44.8072","21.16797","0.421928","0.421928","0","0","0","0.421928","350.7663","0.9303166","0","1.479981","0.4441347","0.421928","0","0","0.1055298","5.698534","0.1055298","0","0.1055298","14.44133","99.27047","0.1043349","20","0.827097","2.089385","86.22172","0.4641208","1.183985","0","7.178515"
"9/10/2007 3:00:00 PM","0.55512","44.56128","99.86166","44.95552","0.5582793","0.9992901","36.43324","21.16797","0.3438037","0.3438037","0","0","0","0.3438037","290.6572","0.5823349","0","0.9992901","0.3618986","0.3438037","0","0","0.05505656","5.773841","0.05505656","0","0.05505656","14.49206","99.62614","0.1043307","20","0.8272334","2.09623","86.50417","0.3781841","0.7994321","0","6.773131"
"9/10/2007 4:00:00 PM","0.440546","29.75115","97.27129","59.87693","0.4446876","0.8069857","33.29551","21.16797","0.3856534","0.3856534","0","0","0","0.3856534","209.2516","0.3730985","0","0.8069857","0.405951","0.3856534","0","0","0.0279363","5.813448","0.0279363","0","0.0279363","14.51781","99.80315","0.1043286","20","0.8273698","2.09623","86.50417","0.4242187","0.6455886","0","6.620434"
"9/10/2007 5:00:00 PM","0.1785009","14.87169","95.6838","74.81943","0.1802543","0.3374198","26.05418","21.16797","0.5186695","0.5186695","0","0","0","0.5186695","65.05488","0","0","0.3374198","0.5459679","0.5186695","0","0","0.01484811","5.833336","0","0.2085481","-0.2085481","14.291","98.24395","0.1043286","20","0.8275062","2.09623","86.50417","0.5705364","0.2699358","0","6.170756"
"9/10/2007 6:00:00 PM","0.01954768","0","94.61755","90","0","0","21.16797","21.16797","1.207593","1.207593","1.439941","0","0.4907055","1.207593","0","0","0","0","0","0","0.2323474","0.2207301","0.2207301","5.657642","0.2207301","0","0.2207301","14.49402","99.6396","0.1043585","20","0.8276427","2.09623","86.50417","1.328352","0","2.7","5.657642"
"9/10/2007 7:00:00 PM","0","0","93.87419","90","0","0","21.16797","21.16797","1.022757","1.022757","1.051377","0","0.399014","1.022757","0","0","0","0","0","0","0.02862003","0.02718903","0.02718903","5.814958","0.02718903","0","0.02718903","14.51908","99.81227","0.1043621","20","0.8277791","2.096625","86.52048","1.125033","0","2.7","5.814958"
"9/10/2007 8:00:00 PM","0","0","93.37733","90","0","0","21.16797","21.16797","0.6595585","0.6595585","0","0","0","0.6595585","0","0","0","0","0.6942721","0.6595585","0","0","0.01414483","5.834335","0","0.6942721","-0.6942721","13.75922","94.58861","0.1043621","20","0.8279155","2.096625","86.52048","0.7255144","0","0","5.834335"
"9/10/2007 9:00:00 PM","0","0","93.14154","90","0","0","21.16797","21.16797","0.4045222","0.4045222","0","0","0","0.4045222","0","0","0","0","0.4258128","0.4045222","0","0","0.6953493","5.241342","0","0.4258128","-0.4258128","13.29482","91.39604","0.1043621","20","0.8280519","2.096625","86.52048","0.4449744","0","0","5.241342"
"9/10/2007 10:00:00 PM","0","0","93.35752","90","0","0","21.16797","21.16797","0.1984801","0.1984801","0","0","0","0.1984801","0","0","0","0","0.2089264","0.1984801","0","0","1.062578","4.872737","0","0.2089264","-0.2089264","13.0676","89.83399","0.1043621","20","0.8281883","2.096625","86.52048","0.2183281","0","0","4.872737"
"9/10/2007 11:00:00 PM","0","0","95.13004","90","0","0","21.16797","21.16797","0.1954791","0.1954791","0","0","0","0.1954791","0","0","0","0","0.2057675","0.1954791","0","0","1.218825","4.690679","0","0.2057675","-0.2057675","12.84382","88.29562","0.1043621","20","0.8283247","2.096625","86.52048","0.215027","0","0","4.690679"
"9/11/2007 12:00:00 AM","0","0","170.5338","90","0","0","21.16797","21.16797","0.09817322","0.09817322","0","0","0","0.09817322","0","0","0","0","0.1033402","0.09817322","0","0","1.389546","4.510283","0","0.1033402","-0.1033402","12.73158","87.52404","0.1043621","20","0.8284612","2.096625","86.52048","0.1079905","0","0","4.510283"
"9/11/2007 1:00:00 AM","0","0","-93.68934","90","0","0","21.16797","21.16797","0.1391256","0.1391256","0","0","0","0.1391256","0","0","0","0","0.146448","0.1391256","0","0","1.465152","4.419393","0","0.146448","-0.146448","12.57244","86.43","0.1043621","20","0.8285976","2.096625","86.52048","0.1530382","0","0","4.419393"
"9/11/2007 2:00:00 AM","0","0","-92.5758","90","0","0","21.16797","21.16797","0.1156377","0.1156377","0","0","0","0.1156377","0","0","0.00000000000000001387779","0","0.1217239","0.1156377","0","0","1.593531","4.290049","0","0.1217239","-0.1217239","12.4402","85.52094","0.1043621","20","0.828734","2.096625","86.52048","0.1272015","0","0","4.290049"
"9/11/2007 3:00:00 AM","0","0","-92.57699","90","0","0","21.16797","21.16797","0.1093868","0.1093868","0","0","0","0.1093868","0","0","0.00000000000000001387779","0","0.115144","0.1093868","0","0","1.697631","4.182156","0","0.115144","-0.115144","12.31513","84.6611","0.1043621","20","0.8288704","2.096625","86.52048","0.1203255","0","0","4.182156"
"9/11/2007 4:00:00 AM","0","0","-92.90913","90","0","0","21.16797","21.16797","0.3369842","0.3369842","0","0","0","0.3369842","0","0","0","0","0.3547202","0.3369842","0","0","1.797285","4.079754","0","0.3547202","-0.3547202","11.92862","82.00401","0.1043621","20","0.8290069","2.096625","86.52048","0.3706826","0","0","4.079754"
"9/11/2007 5:00:00 AM","0","0","-93.44835","90","0","0","21.16797","21.16797","0.4624796","0.4624796","0","0","0","0.4624796","0","0","0","0","0.4868206","0.4624796","0","0","2.139162","3.761162","0","0.4868206","-0.4868206","11.39726","78.35114","0.1043621","20","0.8291432","2.096625","86.52048","0.5087275","0","0","3.761162"
"9/11/2007 6:00:00 AM","0.0231542","0","-94.20005","90","0","0","21.16797","21.16797","0.5384076","0.5384076","0","0","0","0.5384076","0","0","0.0000000000000001110223","0","0.5667448","0.5384076","0","0","2.599965","3.317868","0","0.5667448","-0.5667448","10.77801","74.0941","0.1043621","20","0.8292797","2.096625","86.52048","0.5922483","0","0","3.317868"
"9/11/2007 7:00:00 AM","0.2297679","14.53639","-95.24422","75.17999","0.2335428","0.4344928","27.5064","21.16797","0.6952717","0.6952717","0","0","0","0.6952717","62.49251","0","0.0000000000000001110223","0.4344928","0.731865","0.6952717","0","0","3.130996","2.793508","0","0.2973722","-0.2973722","10.45423","71.86825","0.1043621","20","0.8294161","2.096625","86.52048","0.7647989","0.3475942","0","3.228"
"9/11/2007 8:00:00 AM","0.4562389","29.42902","-96.77077","60.22778","0.4604842","0.834069","33.73088","21.16797","0.5210194","0.5210194","0","0","0","0.5210194","160.0841","0","0","0.834069","0.5484415","0.5210194","0","0","3.375152","2.516017","0.2856276","0","0.2856276","10.71675","73.67297","0.1043407","20","0.8295525","2.096625","86.52048","0.5731213","0.6672552","0","3.350086"
"9/11/2007 9:00:00 AM","0.7630671","44.25996","-99.23186","45.29281","0.7689308","1.340747","42.29573","21.16797","0.3527228","0.3527228","0","0","0","0.3527228","380.1134","0","0","1.340747","0.3712871","0.3527228","0","0","3.083411","2.741181","0.9694594","0","0.9694594","11.60132","79.75398","0.1042681","20","0.8296889","2.096625","86.52048","0.3879951","1.072597","0","4.081928"
