sep=,
"9/11/2007 10:00:00 AM","0.8642864","58.94002","-103.9386","30.40453","0.8698606","1.497298","45.12495","21.16797","0.5365424","0.5365424","0","0","0","0.5365424","279.0643","0","0","1.497298","0.5647814","0.5365424","0","0","2.261945","3.488835","0.9325168","0","0.9325168","12.45251","85.60555","0.1041983","20","0.8298253","2.096625","86.52048","0.5901965","1.197839","0","4.986134"
"9/11/2007 11:00:00 AM","1.086552","73.07111","-116.559","15.70088","1.0932","1.827278","51.43287","21.16797","0.725152","0.725152","0","0","0","0.725152","251.9856","0","0","1.827278","0.7633179","0.725152","0","0","1.543214","4.192211","1.06396","0","1.06396","13.42234","92.27269","0.1041188","20","0.8299617","2.096625","86.52048","0.7976672","1.461823","0","6.019489"
"9/11/2007 12:00:00 PM","1.176904","82.39987","-178.9508","4.214226","1.183971","1.954856","54.0154","21.16797","0.6434753","0.6434753","0","0","0","0.6434753","303.7966","0.5319281","0","1.954856","0.6773424","0.6434753","0","0","0.7455853","4.974414","0.7455853","0","0.7455853","14.10425","96.96053","0.1040631","20","0.8300982","2.096625","86.52048","0.7078228","1.563885","0","6.92927"
"9/11/2007 1:00:00 PM","1.075052","73.31911","116.9897","15.43324","1.081614","1.810721","51.10401","21.16797","0.5142861","0.5142861","0","0","0","0.5142861","352.0843","1.039566","0","1.810721","0.5413538","0.5142861","0","0","0.2298008","5.51215","0.2298008","0","0.2298008","14.31559","98.41339","0.104046","20","0.8302346","2.096625","86.52048","0.5657147","1.448577","0","7.322871"
"9/11/2007 2:00:00 PM","0.9708645","59.20954","104.0673","30.12924","0.9772782","1.658846","48.15063","21.16797","0.5481321","0.5481321","0","0","0","0.5481321","302.6362","0.9620512","0","1.658846","0.5769811","0.5481321","0","0","0.1198138","5.676754","0.1198138","0","0.1198138","14.42591","99.17179","0.1040371","20","0.830371","2.096625","86.52048","0.6029452","1.327077","0","7.335599"
"9/11/2007 3:00:00 PM","0.5916973","44.53411","99.29205","45.01605","0.5952811","1.0607","37.45889","21.16797","0.4985662","0.4985662","0","0","0","0.4985662","212.7501","0.4733892","0","1.0607","0.5248065","0.4985662","0","0","0.06250414","5.76229","0.06250414","0","0.06250414","14.4835","99.56767","0.1040324","20","0.8305074","2.096625","86.52048","0.5484228","0.8485599","0","6.82299"
"9/11/2007 4:00:00 PM","0.4650923","29.70485","96.80582","59.95052","0.4694395","0.8493741","33.97783","21.16797","0.4580831","0.4580831","0","0","0","0.4580831","185.4192","0.3345647","0","0.8493741","0.4821928","0.4580831","0","0","0.03261667","5.806835","0.03261667","0","0.03261667","14.51356","99.77432","0.10403","20","0.8306438","2.096625","86.52048","0.5038914","0.6794993","0","6.656209"
"9/11/2007 5:00:00 PM","0.2161494","14.813","95.26731","74.90253","0.2192585","0.4085923","27.11678","21.16797","0.8277925","0.8277925","0","0","0","0.8277925","49.35927","0","0.0000000000000001110223","0.4085923","0.8713605","0.8277925","0","0","0.01702307","5.830058","0","0.4627682","-0.4627682","14.00861","96.30301","0.10403","20","0.8307803","2.096625","86.52048","0.9105717","0.3268738","0","6.23865"
"9/11/2007 6:00:00 PM","0.02461739","0","94.21638","90","0","0","21.16797","21.16797","1.140691","1.140691","1.636699","0","0.5371358","1.140691","0","0","0","0","0","0","0.4960082","0.4712078","0.4712078","5.437335","0.4712078","0","0.4712078","14.44083","99.27439","0.1040935","20","0.8309166","2.096625","86.52048","1.25476","0","2.7","5.437335"
"9/11/2007 7:00:00 PM","0","0","93.46023","90","0","0","21.16797","21.16797","0.8873078","0.8873078","0","0","0","0.8873078","0","0","0","0","0.9340082","0.8873078","0","0","0.05475608","5.773839","0","0.9340082","-0.9340082","13.41535","92.22538","0.1040935","20","0.8310531","2.097373","86.55133","0.9760386","0","0","5.773839"
"9/11/2007 8:00:00 PM","0","0","92.91735","90","0","0","21.16797","21.16797","0.8163867","0.8163867","0","0","0","0.8163867","0","0","0.0000000000000001110223","0","0.8593544","0.8163867","0","0","0.9893758","4.968893","0","0.8593544","-0.8593544","12.47277","85.74549","0.1040935","20","0.8311895","2.097373","86.55133","0.8980254","0","0","4.968893"
"9/11/2007 9:00:00 PM","0","0","92.58087","90","0","0","21.16797","21.16797","0.5045441","0.5045441","0","0","0","0.5045441","0","0","0","0","0.5310991","0.5045441","0","0","1.781628","4.208804","0","0.5310991","-0.5310991","11.89275","81.75803","0.1040935","20","0.8313259","2.097373","86.55133","0.5549986","0","0","4.208804"
"9/11/2007 10:00:00 PM","0","0","92.57057","90","0","0","21.16797","21.16797","0.3281648","0.3281648","0","0","0","0.3281648","0","0","0.00000000000000005551115","0","0.3454366","0.3281648","0","0","2.227153","3.731471","0","0.3454366","-0.3454366","11.5164","79.17078","0.1040935","20","0.8314623","2.097373","86.55133","0.3609813","0","0","3.731471"
"9/11/2007 11:00:00 PM","0","0","93.63946","90","0","0","21.16797","21.16797","0.2631435","0.2631435","0","0","0","0.2631435","0","0","0.00000000000000005551115","0","0.2769932","0.2631435","0","0","2.504991","3.41784","0","0.2769932","-0.2769932","11.21488","77.09799","0.1040935","20","0.8315988","2.097373","86.55133","0.2894579","0","0","3.41784"
"9/12/2007 12:00:00 AM","0","0","173.8643","90","0","0","21.16797","21.16797","0.1350394","0.1350394","0","0","0","0.1350394","0","0","0.00000000000000002775558","0","0.1421467","0.1350394","0","0","2.735105","3.16435","0","0.1421467","-0.1421467","11.06042","76.03613","0.1040935","20","0.8317352","2.097373","86.55133","0.1485433","0","0","3.16435"
"9/12/2007 1:00:00 AM","0","0","-92.13039","90","0","0","21.16797","21.16797","0.1329711","0.1329711","0","0","0","0.1329711","0","0","0.00000000000000002775558","0","0.1399695","0.1329711","0","0","2.840755","3.033725","0","0.1399695","-0.1399695","10.90833","74.99056","0.1040935","20","0.8318716","2.097373","86.55133","0.1462682","0","0","3.033725"
"9/12/2007 2:00:00 AM","0","0","-91.77613","90","0","0","21.16797","21.16797","0.1346204","0.1346204","0","0","0","0.1346204","0","0","0.00000000000000002775558","0","0.1417056","0.1346204","0","0","2.95914","2.904597","0","0.1417056","-0.1417056","10.75435","73.932","0.1040935","20","0.832008","2.097373","86.55133","0.1480824","0","0","2.904597"
"9/12/2007 3:00:00 AM","0","0","-92.01449","90","0","0","21.16797","21.16797","0.1342646","0.1342646","0","0","0","0.1342646","0","0","0.00000000000000002775558","0","0.1413311","0.1342646","0","0","3.084717","2.773351","0","0.1413311","-0.1413311","10.60078","72.87624","0.1040935","20","0.8321444","2.097373","86.55133","0.147691","0","0","2.773351"
"9/12/2007 4:00:00 AM","0","0","-92.45195","90","0","0","21.16797","21.16797","0.4065784","0.4065784","0","0","0","0.4065784","0","0","0","0","0.4279773","0.4065784","0","0","3.211812","2.64194","0","0.4279773","-0.4279773","10.134","69.67221","0.1040935","20","0.8322808","2.104228","86.83424","0.4472362","0","0","2.64194"
"9/12/2007 5:00:00 AM","0","0","-93.04047","90","0","0","21.16797","21.16797","0.5768932","0.5768932","0","0","0","0.5768932","0","0","0.0000000000000001110223","0","0.607256","0.5768932","0","0","3.63587","2.239834","0","0.607256","-0.607256","9.47014","65.10811","0.1040935","20","0.8324172","2.104228","86.83424","0.6345825","0","0","2.239834"
"9/12/2007 6:00:00 AM","0.02408038","0","-93.80844","90","0","0","21.16797","21.16797","0.76502","0.76502","0","0","0","0.76502","0","0","0.0000000000000001110223","0","0.8052843","0.76502","0","0","4.230501","1.659142","0","0.8052843","-0.8052843","8.587495","59.03984","0.1040935","20","0.8325537","2.104228","86.83424","0.841522","0","0","1.659142"
"9/12/2007 7:00:00 AM","0.2265586","14.65978","-94.84212","75.08052","0.2298416","0.4277902","27.40542","21.16797","0.5239601","0.5239601","0","0","0","0.5239601","81.64558","0","0","0.4277902","0.5515369","0.5239601","0","0","4.940546","0.8722305","0","0.1237467","-0.1237467","8.453059","58.12161","0.1040935","20","0.8326901","2.114381","87.25323","0.5763561","0.3422322","0","1.300021"
"9/12/2007 8:00:00 AM","0.411736","29.5634","-96.3279","60.11978","0.4147271","0.7553171","32.47064","21.16797","0.5752382","0.5752382","0","0","0","0.5752382","131.3051","0","0","0.7553171","0.6055139","0.5752382","0","0","4.940569","0.7516038","0.1498033","0","0.1498033","8.590947","59.0697","0.1040823","20","0.8328265","2.114381","87.25323","0.632762","0.6042537","0","1.506921"
"9/12/2007 9:00:00 AM","0.6434066","44.41117","-98.70171","45.17327","0.6475345","1.146386","38.91028","21.16797","0.6213892","0.6213892","0","0","0","0.6213892","184.4875","0","0","1.146386","0.6540939","0.6213892","0","0","4.890983","0.8760534","0.4922918","0","0.4922918","9.042413","62.17389","0.1040456","20","0.8329629","2.114381","87.25323","0.6835281","0.9171085","0","2.022439"
"9/12/2007 10:00:00 AM","0.8163947","59.12185","-103.2284","30.26543","0.8210748","1.422201","43.75575","21.16797","0.6991428","0.6991428","0","0","0","0.6991428","203.4206","0","0","1.422201","0.7359398","0.6991428","0","0","4.450573","1.280627","0.6862608","0","0.6862608","9.67046","66.49223","0.1039945","20","0.8330994","2.114381","87.25323","0.7690571","1.137761","0","2.702828"
"9/12/2007 11:00:00 AM","1.02599","73.32783","-115.4608","15.51186","1.0318","1.738832","49.69217","21.16797","0.9736273","0.9736273","1.869509","0","0.5920733","0.9736273","178.5932","0","0","1.738832","0","0","0.8958821","0.8510879","3.87983","1.836067","2.58992","0","2.58992","11.99452","82.47202","0.104039","20","0.8332357","2.114381","87.25323","1.07099","1.391066","2.7","3.574899"
"9/12/2007 12:00:00 PM","1.007354","82.79869","-179.6274","3.814518","1.012833","1.711161","49.15545","21.16797","0.9888657","0.9888657","1.035764","0","0.3953297","0.9888657","173.0428","0","0","1.711161","0","0","0.04689861","0.04455368","1.760528","3.816814","1.755714","0","1.755714","13.58342","93.397","0.1039802","20","0.8333722","2.114381","87.25323","1.087752","1.368929","2.7","5.527975"
"9/12/2007 1:00:00 PM","0.8024139","73.41216","115.6012","15.4212","0.8059331","1.398674","43.33143","21.16797","0.6307608","0.6307608","0","0","0","0.6307608","221.7439","0.2325499","0","1.398674","0.6639588","0.6307608","0","0","0.5021653","5.10337","0.5021653","0","0.5021653","14.04389","96.56312","0.1039429","20","0.8335086","2.114381","87.25323","0.693837","1.118939","0","6.502044"
"9/12/2007 2:00:00 PM","0.8501512","59.21283","103.2698","30.17263","0.8551847","1.47482","44.71274","21.16797","0.5171593","0.5171593","0","0","0","0.5171593","285.1772","0.6705577","0","1.47482","0.5443782","0.5171593","0","0","0.2598843","5.465954","0.2598843","0","0.2598843","14.28282","98.20594","0.1039237","20","0.833645","2.114381","87.25323","0.5688753","1.179856","0","6.940774"
"9/12/2007 3:00:00 PM","0.8009286","44.50356","98.72113","45.08007","0.8066522","1.399794","43.35157","21.16797","0.4241317","0.4241317","0","0","0","0.4241317","330.0375","0.8178615","0","1.399794","0.4464544","0.4241317","0","0","0.1354777","5.652273","0.1354777","0","0.1354777","14.40754","99.0635","0.1039136","20","0.8337814","2.114381","87.25323","0.4665448","1.119835","0","7.052066"
"9/12/2007 4:00:00 PM","0.5305275","29.65629","96.33929","60.02644","0.5354619","0.9611189","35.80164","21.16797","0.4285139","0.4285139","0","0","0","0.4285139","224.2912","0.4393817","0","0.9611189","0.4510673","0.4285139","0","0","0.07066992","5.749038","0.07066992","0","0.07066992","14.47265","99.51115","0.1039084","20","0.8339179","2.114381","87.25323","0.4713653","0.7688951","0","6.710156"
"9/12/2007 5:00:00 PM","0.2144199","14.7529","94.84971","74.98712","0.2172275","0.4049024","27.0614","21.16797","0.9314592","0.9314592","0.675","0","0.3101982","0.9314592","43.46969","0.09806906","0","0.4049024","0.2699571","0.2564593","0","0","0.03687627","5.799414","0.03687627","0","0.03687627","14.50663","99.74482","0.1039057","20","0.8340542","2.114381","87.25323","1.024605","0.3239219","2.7","6.204317"
"9/12/2007 6:00:00 PM","0.02101405","0","93.81394","90","0","0","21.16797","21.16797","1.661901","1.661901","1.682159","0","0.5478632","1.661901","0","0","0","0","0","0","0.02025872","0.01924578","0.01924578","5.825674","0.01924578","0","0.01924578","14.52437","99.86679","0.1039082","20","0.8341907","2.114381","87.25323","1.828091","0","2.7","5.825674"
"9/12/2007 7:00:00 PM","0","0","93.04465","90","0","0","21.16797","21.16797","1.490754","1.490754","1.501328","0","0.5051913","1.490754","0","0","0","0","0","0","0.01057403","0.01004532","0.01004532","5.839371","0.01004532","0","0.01004532","14.53363","99.9409","0.1039096","20","0.8343271","2.1246","87.67492","1.639829","0","2.7","5.839371"
"9/12/2007 8:00:00 PM","0","0","92.45515","90","0","0","21.16797","21.16797","0.9333539","0.9333539","0.9376244","0","0.3721711","0.9333539","0","0.00000000000000003816392","0","0","0","0","0.004270488","0.004056964","0.004056964","5.847082","0.004056964","0","0.004056964","14.53737","99.96662","0.1039101","20","0.8344635","2.1246","87.67492","1.026689","0","2.7","5.847082"
"9/12/2007 9:00:00 PM","0","0","92.01672","90","0","0","21.16797","21.16797","0.7635367","0.7635367","0","0","0","0.7635367","0","0","0","0","0.8037229","0.7635367","0","0","0.002516856","5.849967","0","0.8037229","-0.8037229","13.65646","93.90897","0.1039101","20","0.8345999","2.1246","87.67492","0.8398904","0","0","5.849967"
"9/12/2007 10:00:00 PM","0","0","91.77663","90","0","0","21.16797","21.16797","0.4194048","0.4194048","0","0","0","0.4194048","0","0","0.00000000000000005551115","0","0.4414788","0.4194048","0","0","0.7882074","5.161771","0","0.4414788","-0.4414788","13.17487","90.59732","0.1039101","20","0.8347363","2.1246","87.67492","0.4613453","0","0","5.161771"
"9/12/2007 11:00:00 PM","0","0","92.12295","90","0","0","21.16797","21.16797","0.3258658","0.3258658","0","0","0","0.3258658","0","0","0.00000000000000005551115","0","0.3430166","0.3258658","0","0","1.161958","4.778404","0","0.3430166","-0.3430166","12.80117","88.02755","0.1039101","20","0.8348728","2.1246","87.67492","0.3584524","0","0","4.778404"
"9/13/2007 12:00:00 AM","0","0","-127.7857","90","0","0","21.16797","21.16797","0.09324522","0.09324522","0","0","0","0.09324522","0","0","0.00000000000000001387779","0","0.09815287","0.09324522","0","0","1.44727","4.477442","0","0.09815287","-0.09815287","12.69457","87.29454","0.1039101","20","0.8350092","2.1246","87.67492","0.1025698","0","0","4.477442"
"9/13/2007 1:00:00 AM","0","0","-90.58414","90","0","0","21.16797","21.16797","0.1199721","0.1199721","0","0","0","0.1199721","0","0","0.00000000000000002775558","0","0.1262864","0.1199721","0","0","1.500055","4.391037","0","0.1262864","-0.1262864","12.55737","86.35109","0.1039101","20","0.8351456","2.1246","87.67492","0.1319693","0","0","4.391037"
"9/13/2007 2:00:00 AM","0","0","-90.97874","90","0","0","21.16797","21.16797","0.1166171","0.1166171","0","0","0","0.1166171","0","0","0.00000000000000001387779","0","0.1227548","0.1166171","0","0","1.602877","4.279462","0","0.1227548","-0.1227548","12.42402","85.43407","0.1039101","20","0.835282","2.1246","87.67492","0.1282788","0","0","4.279462"
"9/13/2007 3:00:00 AM","0","0","-91.45237","90","0","0","21.16797","21.16797","0.09665296","0.09665296","0","0","0","0.09665296","0","0","0.00000000000000001387779","0","0.10174","0.09665296","0","0","1.707679","4.17062","0","0.10174","-0.10174","12.31352","84.67423","0.1039101","20","0.8354184","2.1246","87.67492","0.1063183","0","0","4.17062"
"9/13/2007 4:00:00 AM","0","0","-91.99447","90","0","0","21.16797","21.16797","0.511805","0.511805","0","0","0","0.511805","0","0","0.0000000000000001110223","0","0.5387421","0.511805","0","0","1.793785","4.080142","0","0.5387421","-0.5387421","11.72509","80.62785","0.1039101","20","0.8355548","2.1246","87.67492","0.5629855","0","0","4.080142"
"9/13/2007 5:00:00 AM","0","0","-92.6319","90","0","0","21.16797","21.16797","0.6162053","0.6162053","0","0","0","0.6162053","0","0","0","0","0.6486372","0.6162053","0","0","2.323441","3.593843","0","0.6486372","-0.6486372","11.0156","75.74905","0.1039101","20","0.8356913","2.1246","87.67492","0.6778258","0","0","3.593843"
"9/13/2007 6:00:00 AM","0.0286862","0","-93.41576","90","0","0","21.16797","21.16797","0.4618155","0.4618155","0","0","0","0.4618155","0","0","0.00000000000000005551115","0","0.4861216","0.4618155","0","0","2.938627","2.997484","0","0.4861216","-0.4861216","10.485","72.1004","0.1039101","20","0.8358277","2.1246","87.67492","0.5079971","0","0","2.997484"
"9/13/2007 7:00:00 AM","0.2527118","14.78322","-94.43845","74.98111","0.2563541","0.4756711","28.12914","21.16797","0.7608516","0.7608516","0","0","0","0.7608516","62.51826","0","0","0.4756711","0.8008963","0.7608516","0","0","3.371465","2.544334","0","0.3252253","-0.3252253","10.13077","69.66449","0.1039101","20","0.8359641","2.1246","87.67492","0.8369367","0.3805369","0","3.020005"
"9/13/2007 8:00:00 AM","0.5183037","29.69708","-95.88265","60.01265","0.5226926","0.9396565","35.44847","21.16797","0.3863944","0.3863944","0","0","0","0.3863944","243.1858","0","0","0.9396565","0.406731","0.3863944","0","0","3.646161","2.238391","0.5329255","0","0.5329255","10.61928","73.02379","0.1038707","20","0.8361005","2.1246","87.67492","0.4250339","0.7517252","0","3.178048"
"9/13/2007 9:00:00 AM","0.7712731","44.56073","-98.16742","45.05567","0.776324","1.35237","42.50253","21.16797","0.6302317","0.6302317","0","0","0","0.6302317","214.583","0","0","1.35237","0.6634018","0.6302317","0","0","3.137593","2.659594","0.6889681","0","0.6889681","11.24979","77.35947","0.1038197","20","0.836237","2.1246","87.67492","0.6932549","1.081896","0","4.011964"
"9/13/2007 10:00:00 AM","0.9476973","59.30065","-102.5087","30.12999","0.9530746","1.622904","47.46756","21.16797","0.4428726","0.4428726","0","0","0","0.4428726","366.4493","0","0","1.622904","0.4661817","0.4428726","0","0","2.566725","3.195544","1.156722","0","1.156722","12.30314","84.60288","0.1037342","20","0.8363733","2.1246","87.67492","0.4871598","1.298323","0","4.818448"
"9/13/2007 11:00:00 AM","1.125435","73.57964","-114.327","15.33029","1.131418","1.881456","52.51887","21.16797","0.5688689","0.5688689","0","0","0","0.5688689","330.7363","0","0","1.881456","0.5988094","0.5688689","0","0","1.645655","4.07163","1.282647","0","1.282647","13.46963","92.62425","0.1036396","20","0.8365098","2.1246","87.67492","0.6257558","1.505165","0","5.953087"
"9/13/2007 12:00:00 PM","1.033355","83.19752","179.6117","3.415708","1.038627","1.748751","49.88545","21.16797","0.5937235","0.5937235","0","0","0","0.5937235","294.5396","0.4443058","0","1.748751","0.6249721","0.5937235","0","0","0.6794729","5.01364","0.6794729","0","0.6794729","14.09151","96.90062","0.1035896","20","0.8366462","2.1246","87.67492","0.6530958","1.399001","0","6.762391"
"9/13/2007 1:00:00 PM","0.9887884","73.49577","114.1936","15.42009","0.9939334","1.683424","48.62112","21.16797","0.7162244","0.7162244","0","0","0","0.7162244","235.0414","0.6952289","0","1.683424","0.7539204","0.7162244","0","0","0.2342747","5.503747","0.2342747","0","0.2342747","14.30695","98.38212","0.1035723","20","0.8367826","2.1246","87.67492","0.7878468","1.346739","0","7.187171"
"9/13/2007 2:00:00 PM","0.7461411","59.21083","102.4698","30.22149","0.7496382","1.3103","41.75644","21.16797","0.4178618","0.4178618","0","0","0","0.4178618","313.5725","0.7483016","0","1.3103","0.4398545","0.4178618","0","0","0.1221435","5.671576","0.1221435","0","0.1221435","14.41941","99.15546","0.1035634","20","0.836919","2.1246","87.67492","0.4596479","1.04824","0","6.981875"
"9/13/2007 3:00:00 PM","0.6049098","44.46966","98.14915","45.1475","0.6081623","1.081936","37.81635","21.16797","0.4412467","0.4412467","0","0","0","0.4412467","245.1997","0.5537466","0","1.081936","0.4644701","0.4412467","0","0","0.06371871","5.758781","0.06371871","0","0.06371871","14.47812","99.55915","0.1035587","20","0.8370554","2.1246","87.67492","0.4853713","0.8655484","0","6.840716"
"9/13/2007 4:00:00 PM","0.4284266","29.60557","95.87185","60.10458","0.4314672","0.7842351","32.93139","21.16797","0.4489848","0.4489848","0","0","0","0.4489848","174.6685","0.2783692","0","0.7842351","0.4726156","0.4489848","0","0","0.03325026","5.804193","0.03325026","0","0.03325026","14.50876","99.76987","0.1035562","20","0.8371919","2.1246","87.67492","0.4938833","0.627388","0","6.588428"
"9/13/2007 5:00:00 PM","0.2095874","14.69149","94.43114","75.07309","0.2119953","0.3953887","26.91876","21.16797","0.591801","0.591801","0","0","0","0.591801","66.8111","0","0.0000000000000001110223","0.3953887","0.6229484","0.591801","0","0","0.01735369","5.827867","0","0.2275597","-0.2275597","14.26122","98.06762","0.1035562","20","0.8373283","2.1246","87.67492","0.6509811","0.316311","0","6.223256"
"9/13/2007 6:00:00 PM","0.01924819","0","93.41034","90","0","0","21.16797","21.16797","0.9931184","0.9931184","1.248388","0","0.4455037","0.9931184","0","0.00000000000000005551115","0","0","0","0","0.2552693","0.2425058","0.2425058","5.63603","0.2425058","0","0.2425058","14.48421","99.60103","0.1035887","20","0.8374647","2.1246","87.67492","1.09243","0","2.7","5.63603"
"9/13/2007 7:00:00 PM","0","0","92.6276","90","0","0","21.16797","21.16797","1.225335","1.225335","1.257009","0","0.447538","1.225335","0","0","0","0","0","0","0.03167412","0.03009041","0.03009041","5.808897","0.03009041","0","0.03009041","14.51194","99.79218","0.1035928","20","0.8376011","2.125031","87.6927","1.347868","0","2.7","5.808897"
"9/13/2007 8:00:00 PM","0","0","91.99088","90","0","0","21.16797","21.16797","0.9189161","0.9189161","0.9353948","0","0.371645","0.9189161","0","0.00000000000000001387779","0","0","0","0","0.01647868","0.01565474","0.01565474","5.830344","0.01565474","0","0.01565474","14.52637","99.89141","0.1035949","20","0.8377375","2.125031","87.6927","1.010808","0","2.7","5.830344"
"9/13/2007 9:00:00 PM","0","0","91.44926","90","0","0","21.16797","21.16797","0.7119905","0.7119905","0","0","0","0.7119905","0","0","0.0000000000000001110223","0","0.7494637","0.7119905","0","0","0.008187969","5.841484","0","0.7494637","-0.7494637","13.70551","94.24673","0.1035949","20","0.8378739","2.125031","87.6927","0.7831896","0","0","5.841484"
"9/13/2007 10:00:00 PM","0","0","90.97603","90","0","0","21.16797","21.16797","0.3950221","0.3950221","0","0","0","0.3950221","0","0","0","0","0.4158127","0.3950221","0","0","0.74198","5.200552","0","0.4158127","-0.4158127","13.25207","91.12863","0.1035949","20","0.8380104","2.125031","87.6927","0.4345243","0","0","5.200552"
"9/13/2007 11:00:00 PM","0","0","90.5822","90","0","0","21.16797","21.16797","0.2257092","0.2257092","0","0","0","0.2257092","0","0","0.00000000000000002775558","0","0.2375887","0.2257092","0","0","1.094732","4.840218","0","0.2375887","-0.2375887","12.99358","89.35111","0.1035949","20","0.8381467","2.125031","87.6927","0.2482802","0","0","4.840218"
"9/14/2007 12:00:00 AM","0","0","-20.9248","90","0","0","21.16797","21.16797","0.1080468","0.1080468","0","0","0","0.1080468","0","0","0","0","0.1137335","0.1080468","0","0","1.278557","4.632802","0","0.1137335","-0.1137335","12.87004","88.50158","0.1035949","20","0.8382832","2.125031","87.6927","0.1188515","0","0","4.632802"
"9/14/2007 1:00:00 AM","0","0","-89.05305","90","0","0","21.16797","21.16797","0.1218662","0.1218662","0","0","0","0.1218662","0","0","0.00000000000000002775558","0","0.1282802","0.1218662","0","0","1.355795","4.533156","0","0.1282802","-0.1282802","12.73067","87.5432","0.1035949","20","0.8384196","2.125031","87.6927","0.1340528","0","0","4.533156"
"9/14/2007 2:00:00 AM","0","0","-90.18412","90","0","0","21.16797","21.16797","0.1355598","0.1355598","0","0","0","0.1355598","0","0","0","0","0.1426946","0.1355598","0","0","1.462221","4.420347","0","0.1426946","-0.1426946","12.57562","86.47694","0.1035949","20","0.8385561","2.125031","87.6927","0.1491158","0","0","4.420347"
"9/14/2007 3:00:00 AM","0","0","-90.89086","90","0","0","21.16797","21.16797","0.1044983","0.1044983","0","0","0","0.1044983","0","0","0","0","0.1099983","0.1044983","0","0","1.587041","4.294341","0","0.1099983","-0.1099983","12.45614","85.65533","0.1035949","20","0.8386924","2.125031","87.6927","0.1149482","0","0","4.294341"
"9/14/2007 4:00:00 AM","0","0","-91.53683","90","0","0","21.16797","21.16797","0.4982816","0.4982816","0","0","0","0.4982816","0","0","0.00000000000000005551115","0","0.5245069","0.4982816","0","0","1.679802","4.196892","0","0.5245069","-0.5245069","11.88336","81.71659","0.1035949","20","0.8388289","2.125031","87.6927","0.5481098","0","0","4.196892"
"9/14/2007 5:00:00 AM","0","0","-92.22273","90","0","0","21.16797","21.16797","0.6622511","0.6622511","0","0","0","0.6622511","0","0","0","0","0.6971064","0.6622511","0","0","2.192672","3.725407","0","0.6971064","-0.6971064","11.12037","76.46986","0.1035949","20","0.8389653","2.125031","87.6927","0.7284761","0","0","3.725407"
"9/14/2007 6:00:00 AM","0.02663172","0","-93.02211","90","0","0","21.16797","21.16797","0.9347304","0.9347304","1.978256","0","0.6177348","0.9347304","0","0","0","0","0","0","1.043525","0.9913492","2.857118","3.086264","0.9913492","0","0.9913492","12.0247","82.68853","0.1037276","20","0.8391017","2.125031","87.6927","1.028203","0","2.7","3.086264"
"9/14/2007 7:00:00 AM","0.2150664","14.90657","-94.03333","74.88188","0.2172985","0.4050314","27.06333","21.16797","0.7762379","0.7762379","0","0","0","0.7762379","52.17878","0","0","0.4050314","0.8170925","0.7762379","0","0","1.947937","3.842415","0","0.4120611","-0.4120611","11.57537","79.59872","0.1037276","20","0.8392381","2.125031","87.6927","0.8538617","0.3240251","0","4.247446"
"9/14/2007 8:00:00 AM","0.5239457","29.82991","-95.43513","59.90651","0.527966","0.9485287","35.5943","21.16797","0.6144451","0.6144451","0","0","0","0.6144451","154.3716","0","0","0.9485287","0.6467844","0.6144451","0","0","2.403986","3.468937","0.3017443","0","0.3017443","11.85266","81.50549","0.1037054","20","0.8393745","2.125031","87.6927","0.6758897","0.758823","0","4.417465"
"9/14/2007 9:00:00 AM","0.7728641","44.70846","-97.6291","44.94015","0.777486","1.354195","42.53503","21.16797","0.5228341","0.5228341","0","0","0","0.5228341","259.0103","0","0","1.354195","0.5503517","0.5228341","0","0","2.129081","3.699935","0.8038428","0","0.8038428","12.5874","86.55864","0.1036463","20","0.8395109","2.125808","87.72477","0.5751175","1.083356","0","5.05413"
"9/14/2007 10:00:00 AM","0.9675477","59.47618","-101.7798","29.99841","0.9726046","1.651927","48.01867","21.16797","0.7319353","0.7319353","0","0","0","0.7319353","225.693","0","0","1.651927","0.7704582","0.7319353","0","0","1.46846","4.303977","0.8814684","0","0.8814684","13.39242","92.09449","0.1035815","20","0.8396474","2.125808","87.72477","0.8051288","1.321541","0","5.955904"
"9/14/2007 11:00:00 AM","1.137019","73.82608","-113.1567","15.15666","1.1426","1.897181","52.83699","21.16797","0.7043995","0.7043995","0","0","0","0.7043995","269.333","0.3602693","0","1.897181","0.7414731","0.7043995","0","0","0.7954381","4.952267","0.7954381","0","0.7954381","14.11954","97.0946","0.1035231","20","0.8397838","2.125808","87.72477","0.7748395","1.517744","0","6.849448"
"9/14/2007 12:00:00 PM","1.186216","83.59601","178.7515","3.018771","1.191921","1.965848","54.2421","21.16797","0.8175949","0.8175949","0","0","0","0.8175949","240.4428","0.8856469","0","1.965848","0.8606262","0.8175949","0","0","0.2195747","5.525697","0.2195747","0","0.2195747","14.3215","98.48338","0.103507","20","0.8399202","2.125808","87.72477","0.8993543","1.572678","0","7.491545"
"9/14/2007 1:00:00 PM","1.053139","73.56975","112.7689","15.42993","1.058258","1.777157","50.44164","21.16797","0.7512982","0.7512982","0","0","0","0.7512982","236.5448","0.8718283","0","1.777157","0.7908403","0.7512982","0","0","0.1144881","5.682925","0.1144881","0","0.1144881","14.42692","99.20832","0.1034986","20","0.8400566","2.125808","87.72477","0.8264281","1.421725","0","7.460081"
"9/14/2007 2:00:00 PM","0.8044845","59.2036","101.6679","30.27576","0.8083369","1.402416","43.39877","21.16797","0.5327346","0.5327346","0","0","0","0.5327346","263.2485","0.7819152","0","1.402416","0.5607733","0.5327346","0","0","0.05972747","5.764645","0.05972747","0","0.05972747","14.48195","99.58674","0.1034943","20","0.840193","2.125808","87.72477","0.586008","1.121933","0","7.167061"
"9/14/2007 3:00:00 PM","0.5602905","44.43251","97.57635","45.21826","0.562645","1.006567","36.55416","21.16797","0.4082078","0.4082078","0","0","0","0.4082078","246.582","0.5457065","0","1.006567","0.4296924","0.4082078","0","0","0.03116816","5.807207","0.03116816","0","0.03116816","14.51068","99.78428","0.103492","20","0.8403295","2.125808","87.72477","0.4490286","0.8052537","0","6.813774"
"9/14/2007 4:00:00 PM","0.4047363","29.55276","95.40368","60.18487","0.4070842","0.7420735","32.2604","21.16797","0.6209322","0.6209322","0","0","0","0.6209322","119.5096","0.0721935","0","0.7420735","0.6536128","0.6209322","0","0","0.01626719","5.829397","0.01626719","0","0.01626719","14.52567","99.88739","0.1034908","20","0.8404658","2.125808","87.72477","0.6830254","0.5936588","0","6.571471"
"9/14/2007 5:00:00 PM","0.1826037","14.62886","94.01172","75.16035","0.1839743","0.3442362","26.15544","21.16797","0.9717064","0.9717064","0.675","0","0.3101982","0.9717064","35.42595","0.0234229","0","0.3442362","0.3123225","0.2967064","0","0","0.008490781","5.840973","0.008490781","0","0.008490781","14.5335","99.94711","0.1034902","20","0.8406023","2.131573","87.96266","1.068877","0.275389","2.7","6.18521"
"9/14/2007 6:00:00 PM","0.01904898","0","93.00569","90","0","0","21.16797","21.16797","1.365569","1.365569","1.36953","0","0.4740902","1.365569","0","0.000000000000000002602085","0","0","0","0","0.003960753","0.003762715","0.003762715","5.847332","0.003762715","0","0.003762715","14.53697","99.97856","0.1034907","20","0.8407387","2.13901","88.26958","1.502126","0","2.7","5.847332"
"9/14/2007 7:00:00 PM","0","0","92.20918","90","0","0","21.16797","21.16797","1.300997","1.300997","1.302392","0","0.4582474","1.300997","0","0.0000000000000000396818","0","0","0","0","0.00139558","0.001325801","0.001325801","5.850418","0.001325801","0","0.001325801","14.53819","99.99844","0.1034908","20","0.8408751","2.150241","88.73303","1.431096","0","2.7","5.850418"
"9/14/2007 8:00:00 PM","0","0","91.52469","90","0","0","21.16797","21.16797","0.6786419","0.6786419","0","0","0","0.6786419","0","0","0.0000000000000001110223","0","0.7143598","0.6786419","0","0","0","5.851979","0","0.7143598","-0.7143598","13.75614","94.61924","0.1034908","20","0.8410115","2.150241","88.73303","0.746506","0","0","5.851979"
"9/14/2007 9:00:00 PM","0","0","90.87871","90","0","0","21.16797","21.16797","0.4664563","0.4664563","0","0","0","0.4664563","0","0","0","0","0.4910066","0.4664563","0","0","0.6960645","5.241943","0","0.4910066","-0.4910066","13.22018","90.93272","0.1034908","20","0.841148","2.150241","88.73303","0.5131019","0","0","5.241943"
"9/14/2007 10:00:00 PM","0","0","90.16915","90","0","0","21.16797","21.16797","0.3904721","0.3904721","0","0","0","0.3904721","0","0","0.00000000000000005551115","0","0.4110233","0.3904721","0","0","1.124938","4.816181","0","0.4110233","-0.4110233","12.77199","87.84993","0.1034908","20","0.8412844","2.150241","88.73303","0.4295194","0","0","4.816181"
"9/14/2007 11:00:00 PM","0","0","89.0191","90","0","0","21.16797","21.16797","0.3189334","0.3189334","0","0","0","0.3189334","0","0","0.00000000000000005551115","0","0.3357193","0.3189334","0","0","1.476336","4.455345","0","0.3357193","-0.3357193","12.40627","85.3344","0.1034908","20","0.8414208","2.150241","88.73303","0.3508267","0","0","4.455345"
"9/15/2007 12:00:00 AM","0","0","-16.937","90","0","0","21.16797","21.16797","0.1325862","0.1325862","0","0","0","0.1325862","0","0","0.00000000000000002775558","0","0.1395644","0.1325862","0","0","1.760373","4.157667","0","0.1395644","-0.1395644","12.25462","84.29131","0.1034908","20","0.8415572","2.150241","88.73303","0.1458448","0","0","4.157667"
"9/15/2007 1:00:00 AM","0","0","-87.53946","90","0","0","21.16797","21.16797","0.08618594","0.08618594","0","0","0","0.08618594","0","0","0.00000000000000001387779","0","0.09072204","0.08618594","0","0","1.856832","4.033376","0","0.09072204","-0.09072204","12.15611","83.61367","0.1034908","20","0.8416936","2.150241","88.73303","0.09480453","0","0","4.033376"
"9/15/2007 2:00:00 AM","0","0","-89.39273","90","0","0","21.16797","21.16797","0.1169798","0.1169798","0","0","0","0.1169798","0","0","0","0","0.1231366","0.1169798","0","0","1.922302","3.952365","0","0.1231366","-0.1231366","12.02233","82.69355","0.1034908","20","0.84183","2.150241","88.73303","0.1286778","0","0","3.952365"
"9/15/2007 3:00:00 AM","0","0","-90.33018","90","0","0","21.16797","21.16797","0.1337415","0.1337415","0","0","0","0.1337415","0","0","0.00000000000000002775558","0","0.1407805","0.1337415","0","0","2.030053","3.842025","0","0.1407805","-0.1407805","11.86936","81.64134","0.1034908","20","0.8419665","2.150241","88.73303","0.1471156","0","0","3.842025"
"9/15/2007 4:00:00 AM","0","0","-91.07919","90","0","0","21.16797","21.16797","0.4220291","0.4220291","0","0","0","0.4220291","0","0","0.00000000000000005551115","0","0.4442412","0.4220291","0","0","2.156557","3.715369","0","0.4442412","-0.4442412","11.38474","78.30797","0.1034908","20","0.8421029","2.150241","88.73303","0.464232","0","0","3.715369"
"9/15/2007 5:00:00 AM","0","0","-91.8131","90","0","0","21.16797","21.16797","0.4484836","0.4484836","0","0","0","0.4484836","0","0","0.00000000000000005551115","0","0.4720881","0.4484836","0","0","2.590398","3.310763","0","0.4720881","-0.4720881","10.86956","74.76437","0.1034908","20","0.8422393","2.150241","88.73303","0.493332","0","0","3.310763"
"9/15/2007 6:00:00 AM","0.009597706","0.07804751","-92.6276","89.76691","0.01003322","0.01914697","21.43889","21.16797","0.7403777","0.7403777","0","0","0","0.7403777","2.586108","0","0","0.01914697","0.779345","0.7403777","0","0","3.032411","2.875034","0","0.760198","-0.760198","10.03682","69.03654","0.1034908","20","0.8423757","2.150241","88.73303","0.8144155","0.01531757","0","2.894181"
"9/15/2007 7:00:00 AM","0.1221691","15.02971","-93.62685","74.78295","0.1222829","0.2304243","24.47834","21.16797","0.4300497","0.4300497","0","0","0","0.4300497","53.58085","0","0","0.2304243","0.452684","0.4300497","0","0","3.769567","2.158512","0","0.2222596","-0.2222596","9.795055","67.3736","0.1034908","20","0.8425121","2.150241","88.73303","0.4730547","0.1843394","0","2.388936"
"9/15/2007 8:00:00 AM","0.1355093","29.96175","-94.98545","59.80149","0.1354386","0.2548322","24.83559","21.16797","0.4819085","0.4819085","0","0","0","0.4819085","52.87979","0","0.00000000000000005551115","0.2548322","0.5072721","0.4819085","0","0","3.922086","1.94766","0","0.2524399","-0.2524399","9.520355","65.48412","0.1034908","20","0.8426486","2.150241","88.73303","0.5300993","0.2038658","0","2.202492"
"9/15/2007 9:00:00 AM","0.4102898","44.85419","-97.08688","44.82687","0.4107485","0.7484263","32.36119","21.16797","0.5715516","0.5715516","0","0","0","0.5715516","130.9464","0","0","0.7484263","0.6016333","0.5715516","0","0","4.141025","1.70654","0.146793","0","0.146793","9.655476","66.41353","0.1034801","20","0.8427849","2.150241","88.73303","0.6287068","0.598741","0","2.454967"
"9/15/2007 10:00:00 AM","0.2750166","59.64822","-101.0419","29.87092","0.2748699","0.5089294","28.63509","21.16797","0.6674527","0.6674527","0","0","0","0.6674527","76.24952","0","0","0.5089294","0.7025818","0.6674527","0","0","3.9765","1.825349","0","0.1936523","-0.1936523","9.444907","64.96532","0.1034801","20","0.8429214","2.150478","88.74281","0.734198","0.4071436","0","2.334278"
"9/15/2007 11:00:00 AM","0.1928245","74.06668","-111.9494","14.99146","0.1927064","0.360213","26.39321","21.16797","0.9106437","0.9106437","1.853218","0","0.588229","0.9106437","39.55587","0","0","0.360213","0","0","0.9425747","0.895446","4.17645","1.640044","1.255659","0","1.255659","10.58717","72.82217","0.1036196","20","0.8430578","2.150478","88.74281","1.001708","0.2881704","2.7","2.000257"
"9/15/2007 12:00:00 PM","0.2295462","83.99374","177.7734","2.625179","0.2294086","0.4270056","27.39361","21.16797","1.115531","1.115531","1.926842","0","0.6056023","1.115531","38.27822","0","0","0.4270056","0","0","0.8113106","0.7707451","3.074765","2.63376","1.197751","0","1.197751","11.67741","80.32123","0.1037707","20","0.8431942","2.150478","88.74281","1.227084","0.3416045","2.7","3.060766"
"9/15/2007 1:00:00 PM","0.23065","73.63396","111.329","15.4507","0.2305132","0.4290069","27.42374","21.16797","0.7152323","0.7152323","0","0","0","0.7152323","59.98148","0","0.0000000000000001110223","0.4290069","0.752876","0.7152323","0","0","2.134898","3.555734","0","0.3238692","-0.3238692","11.32465","77.89487","0.1037707","20","0.8433306","2.150478","88.74281","0.7867554","0.3432055","0","3.984741"
"9/15/2007 2:00:00 PM","0.2065065","59.19117","100.8647","30.33533","0.2063853","0.3851748","26.76586","21.16797","0.6849874","0.6849874","0","0","0","0.6849874","56.23093","0","0","0.3851748","0.7210394","0.6849874","0","0","2.565134","3.260255","0","0.3358646","-0.3358646","10.95878","75.37824","0.1037707","20","0.8434671","2.150478","88.74281","0.7534862","0.3081398","0","3.64543"
"9/15/2007 3:00:00 PM","0.2658394","44.39218","97.00301","45.29224","0.2657425","0.4925533","28.38563","21.16797","0.4962462","0.4962462","0","0","0","0.4962462","99.25584","0","0","0.4925533","0.5223644","0.4962462","0","0","2.916757","2.950922","0","0.02981111","-0.02981111","10.92643","75.15575","0.1037707","20","0.8436034","2.150478","88.74281","0.5458708","0.3940426","0","3.443475"
"9/15/2007 4:00:00 PM","0.08756673","29.49796","94.93494","60.26719","0.0875153","0.1655616","23.53526","21.16797","0.5421717","0.5421717","0","0","0","0.5421717","30.53675","0","0.0000000000000001110223","0.1655616","0.570707","0.5421717","0","0","2.924058","2.923434","0","0.4051454","-0.4051454","10.48468","72.11727","0.1037707","20","0.8437399","2.150478","88.74281","0.5963888","0.1324493","0","3.088995"
"9/15/2007 5:00:00 PM","0.04543336","14.56511","93.59159","75.24877","0.04541002","0.08631561","22.39513","21.16797","0.9906546","0.9906546","1.974653","0","0.6168845","0.9906546","8.712987","0","0","0.08631561","0","0","0.9839979","0.9347981","3.329887","2.545764","1.021114","0","1.021114","11.41587","78.52229","0.1039049","20","0.8438763","2.150478","88.74281","1.08972","0.06905249","2.7","2.63208"
"9/15/2007 6:00:00 PM","0.02404914","0","92.60014","90","0","0","21.16797","21.16797","1.044733","1.044733","2.088259","0","0.6436927","1.044733","0","0","0","0","0","0","1.043525","0.9913492","2.422225","3.336919","0.9913492","0","0.9913492","12.3202","84.74432","0.1040366","20","0.8440127","2.15252","88.82707","1.149206","0","2.7","3.336919"
"9/15/2007 7:00:00 PM","0","0","91.78953","90","0","0","21.16797","21.16797","1.172566","1.172566","2.216091","0","0.6738582","1.172566","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","1.642696","4.087316","0.9913492","0","0.9913492","13.22452","90.9647","0.1041682","20","0.8441491","2.15252","88.82707","1.289823","0","2.7","4.087316"
"9/15/2007 8:00:00 PM","0","0","91.0567","90","0","0","21.16797","21.16797","0.8417149","0.8417149","0","0","0","0.8417149","0","0","0.0000000000000001110223","0","0.8860157","0.8417149","0","0","0.9028592","4.81978","0","0.8860157","-0.8860157","12.25235","84.2776","0.1041682","20","0.8442855","2.15252","88.82707","0.9258863","0","0","4.81978"
"9/15/2007 9:00:00 PM","0","0","90.30524","90","0","0","21.16797","21.16797","0.6329712","0.6329712","0","0","0","0.6329712","0","0","0.0000000000000001110223","0","0.6662855","0.6329712","0","0","1.877561","4.031641","0","0.6662855","-0.6662855","11.52338","79.26346","0.1041682","20","0.844422","2.15252","88.82707","0.6962683","0","0","4.031641"
"9/15/2007 10:00:00 PM","0","0","89.3564","90","0","0","21.16797","21.16797","0.4171076","0.4171076","0","0","0","0.4171076","0","0","0","0","0.4390607","0.4171076","0","0","2.513568","3.42718","0","0.4390607","-0.4390607","11.04445","75.9691","0.1041682","20","0.8445584","2.15252","88.82707","0.4588184","0","0","3.42718"
"9/15/2007 11:00:00 PM","0","0","87.43578","90","0","0","21.16797","21.16797","0.1665006","0.1665006","0","0","0","0.1665006","0","0","0.00000000000000002775558","0","0.1752637","0.1665006","0","0","2.895766","3.023746","0","0.1752637","-0.1752637","10.85392","74.65855","0.1041682","20","0.8446948","2.15252","88.82707","0.1831506","0","0","3.023746"
"9/16/2007 12:00:00 AM","0","0","-15.65868","90","0","0","21.16797","21.16797","0.09745719","0.09745719","0","0","0","0.09745719","0","0","0.00000000000000001387779","0","0.1025865","0.09745719","0","0","3.018118","2.861865","0","0.1025865","-0.1025865","10.7425","73.89217","0.1041682","20","0.8448312","2.15252","88.82707","0.1072029","0","0","2.861865"
"9/16/2007 1:00:00 AM","0","0","-86.04546","90","0","0","21.16797","21.16797","0.1296169","0.1296169","0","0","0","0.1296169","0","0","0.00000000000000002775558","0","0.1364389","0.1296169","0","0","3.090116","2.766834","0","0.1364389","-0.1364389","10.59425","72.87245","0.1041682","20","0.8449676","2.15252","88.82707","0.1425786","0","0","2.766834"
"9/16/2007 2:00:00 AM","0","0","-88.60501","90","0","0","21.16797","21.16797","0.1041303","0.1041303","0","0","0","0.1041303","0","0","0.00000000000000001387779","0","0.1096108","0.1041303","0","0","3.21068","2.63997","0","0.1096108","-0.1096108","10.4752","72.05352","0.1041682","20","0.845104","2.15252","88.82707","0.1145433","0","0","2.63997"
"9/16/2007 3:00:00 AM","0","0","-89.77055","90","0","0","21.16797","21.16797","0.09151739","0.09151739","0","0","0","0.09151739","0","0","0","0","0.09633409","0.09151739","0","0","3.305904","2.53774","0","0.09633409","-0.09633409","10.37058","71.3339","0.1041682","20","0.8452405","2.15252","88.82707","0.1006691","0","0","2.53774"
"9/16/2007 4:00:00 AM","0","0","-90.6217","90","0","0","21.16797","21.16797","0.3559167","0.3559167","0","0","0","0.3559167","0","0","0.00000000000000005551115","0","0.3746491","0.3559167","0","0","3.390416","2.447654","0","0.3746491","-0.3746491","9.962247","68.52519","0.1041682","20","0.8453769","2.15252","88.82707","0.3915083","0","0","2.447654"
"9/16/2007 5:00:00 AM","0","0","-91.40311","90","0","0","21.16797","21.16797","0.768202","0.768202","0","0","0","0.768202","0","0","0","0","0.8086337","0.768202","0","0","3.765724","2.093761","0","0.8086337","-0.8086337","9.075887","62.43245","0.1041682","20","0.8455133","2.158912","89.09085","0.8450222","0","0","2.093761"
"9/16/2007 6:00:00 AM","0.01356178","0.195559","-92.23235","89.67294","0.01408873","0.02687414","21.54843","21.16797","0.3756528","0.3756528","0","0","0","0.3756528","7.153984","0","0.00000000000000005551115","0.02687414","0.395424","0.3756528","0","0","4.581777","1.313526","0","0.3685499","-0.3685499","8.674233","59.66951","0.1041682","20","0.8456497","2.158912","89.09085","0.4132181","0.02149931","0","1.3404"
"9/16/2007 7:00:00 AM","0.1204227","15.15252","-93.21915","74.68443","0.1204945","0.2271005","24.42979","21.16797","0.5254186","0.5254186","0","0","0","0.5254186","43.22276","0","0","0.2271005","0.5530723","0.5254186","0","0","4.893894","0.9541371","0","0.3259718","-0.3259718","8.31918","57.22711","0.1041682","20","0.8457862","2.158912","89.09085","0.5779606","0.1816804","0","1.181238"
"9/16/2007 8:00:00 AM","0.3151458","30.09246","-94.53373","59.69775","0.3157507","0.5818322","29.75369","21.16797","0.2875241","0.2875241","0","0","0","0.2875241","202.3594","0","0","0.5818322","0.302657","0.2875241","0","0","4.940704","0.6335199","0.2791752","0","0.2791752","8.575788","58.99231","0.1041477","20","0.8459225","2.158912","89.09085","0.3162766","0.4654658","0","1.215352"
"9/16/2007 9:00:00 AM","0.4517232","44.99778","-96.54092","44.71599","0.4524236","0.8202628","33.50868","21.16797","0.4738733","0.4738733","0","0","0","0.4738733","173.0975","0","0","0.8202628","0.498814","0.4738733","0","0","4.888183","0.8655155","0.3214489","0","0.3214489","8.87112","61.02388","0.1041241","20","0.846059","2.158912","89.09085","0.5212606","0.6562102","0","1.685778"
"9/16/2007 10:00:00 AM","0.5910587","59.81654","-100.295","29.74772","0.5921118","1.055464","37.37097","21.16797","0.5512217","0.5512217","0","0","0","0.5512217","191.4772","0","0","1.055464","0.5802333","0.5512217","0","0","4.605462","1.130745","0.4752303","0","0.4752303","9.307017","64.02239","0.1040892","20","0.8461954","2.158912","89.09085","0.6063439","0.8443709","0","2.186208"
"9/16/2007 11:00:00 AM","0.2205015","74.30095","-110.7042","14.83517","0.2203677","0.4106067","27.14702","21.16797","0.6101153","0.6101153","0","0","0","0.6101153","67.29985","0","0","0.4106067","0.6422267","0.6101153","0","0","4.2082","1.518744","0","0.23162","-0.23162","9.055041","62.28906","0.1040892","20","0.8463318","2.158912","89.09085","0.6711269","0.3284854","0","1.92935"
"9/16/2007 12:00:00 PM","0.2820362","84.39024","176.6537","2.237333","0.2818717","0.5214673","28.82653","21.16797","0.7929499","0.7929499","0","0","0","0.7929499","65.76297","0","0.0000000000000001110223","0.5214673","0.8346841","0.7929499","0","0","4.490918","1.29496","0","0.3132167","-0.3132167","8.713936","59.94262","0.1040892","20","0.8464682","2.158912","89.09085","0.8722448","0.4171739","0","1.816427"
"9/16/2007 1:00:00 PM","0.4267427","73.68826","109.8759","15.48234","0.4266556","0.7759358","32.79892","21.16797","0.9232024","0.9232024","1.66781","0","0.544477","0.9232024","84.04829","0","0","0.7759358","0","0","0.7446072","0.7073768","4.816174","0.9898185","1.483313","0","1.483313","10.06009","69.20345","0.1041746","20","0.8466046","2.159935","89.13306","1.015523","0.6207486","2.7","1.765754"
"9/16/2007 2:00:00 PM","0.371664","59.17361","100.0605","30.40012","0.3715776","0.6802117","31.28465","21.16797","0.4802188","0.4802188","1.523744","0","0.5104811","0.4802188","141.6462","0.0000000000000002220446","0","0.6802117","0","0","1.043525","0.9913492","3.496999","2.179388","1.671561","0","1.671561","11.57413","79.61856","0.1042178","20","0.8467411","2.159935","89.13306","0.5282407","0.5441694","2.7","2.859599"
"9/16/2007 3:00:00 PM","0.2559228","44.34875","96.42937","45.36936","0.2558112","0.4746937","28.11431","21.16797","0.4367121","0.4367121","1.480237","0","0.5002146","0.4367121","108.6972","0.0000000000000002220446","0","0.4746937","0","0","1.043525","0.9913492","2.167354","3.470102","1.466043","0","1.466043","12.90485","88.77259","0.1042676","20","0.8468775","2.159935","89.13306","0.4803833","0.379755","2.7","3.944796"
"9/16/2007 4:00:00 PM","0.2307153","29.44126","94.46581","60.35144","0.230761","0.4294557","27.4305","21.16797","0.560846","0.560846","0","0","0","0.560846","76.57283","0","0.0000000000000001110223","0.4294557","0.5903643","0.560846","0","0","1.085886","4.563333","0","0.1609086","-0.1609086","12.72996","87.56951","0.1042676","20","0.8470139","2.159935","89.13306","0.6169307","0.3435646","0","4.992788"
"9/16/2007 5:00:00 PM","0.131191","14.50033","93.1709","75.33826","0.1313935","0.2473352","24.72572","21.16797","0.6354319","0.6354319","0","0","0","0.6354319","38.92395","0","0.0000000000000001110223","0.2473352","0.6688758","0.6354319","0","0","1.382009","4.421854","0","0.4215405","-0.4215405","12.27024","84.4071","0.1042676","20","0.8471503","2.159935","89.13306","0.6989751","0.1978682","0","4.669188"
"9/16/2007 6:00:00 PM","0.02651639","0","92.19378","90","0","0","21.16797","21.16797","1.328313","1.328313","2.371838","0","0.7106106","1.328313","0","0","0","0","0","0","1.043525","0.9913492","1.836484","4.046786","0.9913492","0","0.9913492","13.17456","90.62897","0.1043984","20","0.8472867","2.161029","89.17822","1.461144","0","2.7","4.046786"
