sep=,
"9/16/2007 7:00:00 PM","0","0","91.36876","90","0","0","21.16797","21.16797","1.080813","1.080813","2.124338","0","0.6522066","1.080813","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","0.9927238","4.780276","0.9913492","0","0.9913492","14.07889","96.84989","0.104529","20","0.8474231","2.161029","89.17822","1.188894","0","2.7","4.780276"
"9/16/2007 8:00:00 PM","0","0","90.58707","90","0","0","21.16797","21.16797","0.7098126","0.7098126","0","0","0","0.7098126","0","0","0.0000000000000001110223","0","0.7471712","0.7098126","0","0","0.2384859","5.495896","0","0.7471712","-0.7471712","13.26056","91.22055","0.104529","20","0.8475596","2.161029","89.17822","0.7807938","0","0","5.495896"
"9/16/2007 9:00:00 PM","0","0","89.72908","90","0","0","21.16797","21.16797","0.6759489","0.6759489","0","0","0","0.6759489","0","0","0.0000000000000001110223","0","0.7115251","0.6759489","0","0","1.052136","4.849094","0","0.7115251","-0.7115251","12.48164","85.86229","0.104529","20","0.8476959","2.161029","89.17822","0.7435437","0","0","4.849094"
"9/16/2007 10:00:00 PM","0","0","88.53818","90","0","0","21.16797","21.16797","0.2971513","0.2971513","0","0","0","0.2971513","0","0","0.00000000000000005551115","0","0.3127908","0.2971513","0","0","1.731262","4.219897","0","0.3127908","-0.3127908","12.141","83.519","0.104529","20","0.8478324","2.161029","89.17822","0.3268664","0","0","4.219897"
"9/16/2007 11:00:00 PM","0","0","85.83456","90","0","0","21.16797","21.16797","0.2370359","0.2370359","0","0","0","0.2370359","0","0","0.00000000000000002775558","0","0.2495115","0.2370359","0","0","1.97925","3.940584","0","0.2495115","-0.2495115","11.8695","81.65131","0.104529","20","0.8479688","2.161029","89.17822","0.2607395","0","0","3.940584"
"9/17/2007 12:00:00 AM","0","0","-15.03059","90","0","0","21.16797","21.16797","0.1331919","0.1331919","0","0","0","0.1331919","0","0","0.00000000000000002775558","0","0.140202","0.1331919","0","0","2.183721","3.716151","0","0.140202","-0.140202","11.71715","80.60332","0.104529","20","0.8481053","2.161029","89.17822","0.1465111","0","0","3.716151"
"9/17/2007 1:00:00 AM","0","0","-84.57294","90","0","0","21.16797","21.16797","0.1109175","0.1109175","0","0","0","0.1109175","0","0","0.00000000000000001387779","0","0.1167553","0.1109175","0","0","2.289917","3.589516","0","0.1167553","-0.1167553","11.59033","79.73085","0.104529","20","0.8482416","2.161029","89.17822","0.1220093","0","0","3.589516"
"9/17/2007 2:00:00 AM","0","0","-87.8214","90","0","0","21.16797","21.16797","0.1436941","0.1436941","0","0","0","0.1436941","0","0","0","0","0.1512569","0.1436941","0","0","2.384965","3.483705","0","0.1512569","-0.1512569","11.42595","78.60007","0.104529","20","0.8483781","2.161029","89.17822","0.1580635","0","0","3.483705"
"9/17/2007 3:00:00 AM","0","0","-89.21219","90","0","0","21.16797","21.16797","0.09074327","0.09074327","0","0","0","0.09074327","0","0","0.00000000000000001387779","0","0.09551923","0.09074327","0","0","2.521094","3.346045","0","0.09551923","-0.09551923","11.32221","77.88648","0.104529","20","0.8485145","2.161029","89.17822","0.09981759","0","0","3.346045"
"9/17/2007 4:00:00 AM","0","0","-90.16449","90","0","0","21.16797","21.16797","0.4869507","0.4869507","0","0","0","0.4869507","0","0","0.00000000000000005551115","0","0.5125797","0.4869507","0","0","2.600358","3.258871","0","0.5125797","-0.5125797","10.76254","74.03648","0.104529","20","0.8486509","2.161029","89.17822","0.5356458","0","0","3.258871"
"9/17/2007 5:00:00 AM","0","0","-90.99291","90","0","0","21.16797","21.16797","0.800006","0.800006","0","0","0","0.800006","0","0","0","0","0.8421116","0.800006","0","0","3.11128","2.784502","0","0.8421116","-0.8421116","9.839079","67.68387","0.104529","20","0.8487873","2.161029","89.17822","0.8800066","0","0","2.784502"
"9/17/2007 6:00:00 AM","0.02464102","0.3133191","-91.83644","89.57875","0.02878845","0.05482342","21.94565","21.16797","0.6339623","0.6339623","0","0","0","0.6339623","8.647742","0","0","0.05482342","0.6673287","0.6339623","0","0","3.942194","1.986875","0","0.6125053","-0.6125053","9.16943","63.0773","0.104529","20","0.8489237","2.161029","89.17822","0.6973585","0.04385874","0","2.041699"
"9/17/2007 7:00:00 AM","0.167655","15.27486","-92.81032","74.58646","0.1681549","0.315208","25.72494","21.16797","0.5258678","0.5258678","0","0","0","0.5258678","59.94055","0","0","0.315208","0.5535451","0.5258678","0","0","4.502378","1.396866","0","0.238337","-0.238337","8.910123","61.2935","0.104529","20","0.8490601","2.161029","89.17822","0.5784546","0.2521665","0","1.712075"
"9/17/2007 8:00:00 AM","0.4506974","30.22189","-94.08009","59.59539","0.4527628","0.8208444","33.51803","21.16797","0.4219668","0.4219668","0","0","0","0.4219668","194.5282","0","0","0.8208444","0.4441756","0.4219668","0","0","4.675354","1.165777","0.3766688","0","0.3766688","9.255982","63.6727","0.1045014","20","0.8491966","2.161029","89.17822","0.4641635","0.6566755","0","1.986621"
"9/17/2007 9:00:00 AM","0.6411522","45.13904","-95.99136","44.60765","0.6435509","1.139896","38.7995","21.16797","0.4581455","0.4581455","0","0","0","0.4581455","248.8065","0","0","1.139896","0.4822584","0.4581455","0","0","4.295953","1.473675","0.6576376","0","0.6576376","9.858015","67.81413","0.1044532","20","0.849333","2.161029","89.17822","0.5039601","0.9119169","0","2.613571"
"9/17/2007 10:00:00 AM","0.7740057","59.98091","-99.53948","29.62901","0.7765421","1.352712","42.50863","21.16797","0.3706119","0.3706119","0","0","0","0.3706119","364.9943","0","0","1.352712","0.3901178","0.3706119","0","0","3.729788","2.003417","0.9625946","0","0.9625946","10.73637","73.85645","0.1043828","20","0.8494694","2.161029","89.17822","0.4076731","1.08217","0","3.35613"
"9/17/2007 11:00:00 AM","0.8938776","74.52839","-109.4209","14.68829","0.8967951","1.538298","45.88221","21.16797","0.6041786","0.6041786","0","0","0","0.6041786","254.6098","0","0","1.538298","0.6359775","0.6041786","0","0","2.946429","2.762153","0.9023203","0","0.9023203","11.56026","79.52402","0.1043168","20","0.8496058","2.161029","89.17822","0.6645965","1.230638","0","4.300451"
"9/17/2007 12:00:00 PM","1.038604","84.78492","175.3618","1.85947","1.042271","1.754038","49.98867","21.16797","0.5979367","0.5979367","0","0","0","0.5979367","293.3484","0","0","1.754038","0.629407","0.5979367","0","0","2.25687","3.458568","1.124631","0","1.124631","12.58473","86.57143","0.1042348","20","0.8497422","2.161029","89.17822","0.6577303","1.40323","0","5.212605"
"9/17/2007 1:00:00 PM","0.9658096","73.73257","108.4118","15.52475","0.969223","1.646914","47.92321","21.16797","0.4233134","0.4233134","0","0","0","0.4233134","389.0531","0","0","1.646914","0.445593","0.4233134","0","0","1.400482","4.30392","1.201321","0","1.201321","13.67817","94.09335","0.1041472","20","0.8498787","2.161029","89.17822","0.4656447","1.317531","0","5.950834"
"9/17/2007 2:00:00 PM","0.8743784","59.15098","99.25594","30.47002","0.8776785","1.509232","45.34465","21.16797","0.3590186","0.3590186","0","0","0","0.3590186","420.3772","0.6181232","0","1.509232","0.3779143","0.3590186","0","0","0.5131949","5.180986","0.5131949","0","0.5131949","14.1487","97.33882","0.1041099","20","0.850015","2.169741","89.53774","0.3949204","1.207386","0","6.690218"
"9/17/2007 3:00:00 PM","0.5240289","44.3023","95.85566","45.4495","0.5253286","0.944093","35.52136","21.16797","0.468093","0.468093","0","0","0","0.468093","201.6892","0.2507178","0","0.944093","0.4927295","0.468093","0","0","0.2006457","5.550882","0.2006457","0","0.2006457","14.33329","98.6087","0.1040953","20","0.8501515","2.169741","89.53774","0.5149023","0.7552744","0","6.494975"
"9/17/2007 4:00:00 PM","0.385639","29.38276","93.99643","60.43752","0.3870219","0.7071876","31.70888","21.16797","0.4625467","0.4625467","0","0","0","0.4625467","152.89","0.1153268","0","0.7071876","0.4868912","0.4625467","0","0","0.1049696","5.694475","0.1049696","0","0.1049696","14.42995","99.27374","0.1040877","20","0.8502879","2.169741","89.53774","0.5088013","0.5657501","0","6.401662"
"9/17/2007 5:00:00 PM","0.23684","14.43463","92.74976","75.4287","0.2388083","0.4440179","27.65009","21.16797","0.9002756","0.9002756","0","0","0","0.9002756","49.32022","0.0000000000000001110223","0","0.4440179","0.9476585","0.9002756","0","0","0.05476443","5.769378","0","0.5036406","-0.5036406","13.88011","95.49097","0.1040877","20","0.8504243","2.169741","89.53774","0.9903032","0.3552144","0","6.213396"
"9/17/2007 6:00:00 PM","0.01939677","0","91.78676","90","0","0","21.16797","21.16797","1.067439","1.067439","1.65931","0","0.5424713","1.067439","0","0","0","0","0","0","0.5918705","0.562277","0.562277","5.340608","0.562277","0","0.562277","14.39537","99.0358","0.1041615","20","0.8505607","2.169741","89.53774","1.174183","0","2.7","5.340608"
"9/17/2007 7:00:00 PM","0","0","90.94701","90","0","0","21.16797","21.16797","0.9449837","0.9449837","1.021532","0","0.3919712","0.9449837","0","0","0","0","0","0","0.07654791","0.07272051","0.07272051","5.742601","0.07272051","0","0.07272051","14.46236","99.49765","0.1041711","20","0.8506972","2.170691","89.57692","1.039482","0","2.7","5.742601"
"9/17/2007 8:00:00 PM","0","0","90.11594","90","0","0","21.16797","21.16797","0.7924859","0.7924859","0","0","0","0.7924859","0","0","0.0000000000000001110223","0","0.8341957","0.7924859","0","0","0.03783557","5.794494","0","0.8341957","-0.8341957","13.54767","93.2048","0.1041711","20","0.8508336","2.170691","89.57692","0.8717344","0","0","5.794494"
"9/17/2007 9:00:00 PM","0","0","89.15043","90","0","0","21.16797","21.16797","0.6742514","0.6742514","0","0","0","0.6742514","0","0","0","0","0.7097383","0.6742514","0","0","0.866641","5.078232","0","0.7097383","-0.7097383","12.77072","87.85959","0.1041711","20","0.85097","2.170691","89.57692","0.7416765","0","0","5.078232"
"9/17/2007 10:00:00 PM","0","0","87.71494","90","0","0","21.16797","21.16797","0.3732248","0.3732248","0","0","0","0.3732248","0","0","0.00000000000000005551115","0","0.3928682","0.3732248","0","0","1.511405","4.455526","0","0.3928682","-0.3928682","12.34243","84.91304","0.1041711","20","0.8511064","2.170691","89.57692","0.4105473","0","0","4.455526"
"9/17/2007 11:00:00 PM","0","0","84.218","90","0","0","21.16797","21.16797","0.260276","0.260276","0","0","0","0.260276","0","0","0.00000000000000005551115","0","0.2739747","0.260276","0","0","1.828694","4.106641","0","0.2739747","-0.2739747","12.04422","82.86137","0.1041711","20","0.8512428","2.170691","89.57692","0.2863036","0","0","4.106641"
"9/18/2007 12:00:00 AM","0","0","-14.65619","90","0","0","21.16797","21.16797","0.131273","0.131273","0","0","0","0.131273","0","0","0.00000000000000002775558","0","0.1381821","0.131273","0","0","2.047601","3.861356","0","0.1381821","-0.1381821","11.89407","81.82841","0.1041711","20","0.8513792","2.170691","89.57692","0.1444003","0","0","3.861356"
"9/18/2007 1:00:00 AM","0","0","-83.12363","90","0","0","21.16797","21.16797","0.1173911","0.1173911","0","0","0","0.1173911","0","0","0.00000000000000001387779","0","0.1235696","0.1173911","0","0","2.14636","3.737127","0","0.1235696","-0.1235696","11.75983","80.90485","0.1041711","20","0.8515157","2.170691","89.57692","0.1291302","0","0","3.737127"
"9/18/2007 2:00:00 AM","0","0","-87.04227","90","0","0","21.16797","21.16797","0.06463095","0.06463095","0","0","0","0.06463095","0","0","0","0","0.06803258","0.06463095","0","0","2.24643","3.62564","0","0.06803258","-0.06803258","11.68597","80.39674","0.1041711","20","0.8516521","2.170691","89.57692","0.07109404","0","0","3.62564"
"9/18/2007 3:00:00 AM","0","0","-88.65529","90","0","0","21.16797","21.16797","0.05956504","0.05956504","0","0","0","0.05956504","0","0","0.00000000000000001387779","0","0.06270005","0.05956504","0","0","2.297189","3.564137","0","0.06270005","-0.06270005","11.61791","79.92848","0.1041711","20","0.8517885","2.170691","89.57692","0.06552155","0","0","3.564137"
"9/18/2007 4:00:00 AM","0","0","-89.70771","90","0","0","21.16797","21.16797","0.3076082","0.3076082","0","0","0","0.3076082","0","0","0.00000000000000005551115","0","0.3237981","0.3076082","0","0","2.349096","3.507352","0","0.3237981","-0.3237981","11.26523","77.50215","0.1041711","20","0.8519249","2.170691","89.57692","0.338369","0","0","3.507352"
"9/18/2007 5:00:00 AM","0","0","-90.58259","90","0","0","21.16797","21.16797","0.6427509","0.6427509","0","0","0","0.6427509","0","0","0.0000000000000001110223","0","0.6765799","0.6427509","0","0","2.668592","3.211502","0","0.6765799","-0.6765799","10.52491","72.40888","0.1041711","20","0.8520613","2.170691","89.57692","0.707026","0","0","3.211502"
"9/18/2007 6:00:00 AM","0.0140006","0.4312041","-91.44001","89.48448","0.01413372","0.02695982","21.54964","21.16797","0.5336044","0.5336044","0","0","0","0.5336044","5.052399","0","0","0.02695982","0.5616888","0.5336044","0","0","3.335687","2.581655","0","0.534729","-0.534729","9.940884","68.39095","0.1041711","20","0.8521978","2.170691","89.57692","0.5869648","0.02156786","0","2.608615"
"9/18/2007 7:00:00 AM","0.2341629","15.3966","-92.40047","74.48915","0.2355476","0.4381208","27.5611","21.16797","0.5016166","0.5016166","0","0","0","0.5016166","87.34176","0","0","0.4381208","0.5280175","0.5016166","0","0","3.826841","2.076367","0","0.0898967","-0.0898967","9.843265","67.71935","0.1041711","20","0.8523341","2.170691","89.57692","0.5517783","0.3504966","0","2.514488"
"9/18/2007 8:00:00 AM","0.432216","30.34991","-93.62466","59.49457","0.4337668","0.788198","32.99471","21.16797","0.4856195","0.4856195","0","0","0","0.4856195","162.3077","0","0","0.788198","0.5111784","0.4856195","0","0","3.855806","1.991184","0.2770196","0","0.2770196","10.0979","69.47118","0.1041509","20","0.8524706","2.170691","89.57692","0.5341814","0.6305584","0","2.779382"
"9/18/2007 9:00:00 AM","0.4311388","45.27781","-95.43836","44.502","0.4314903","0.7842748","32.93203","21.16797","0.224691","0.224691","0","0","0","0.224691","349.046","0","0","0.7842748","0.2365168","0.224691","0","0","3.58465","2.212943","0.547758","0","0.547758","10.59993","72.92503","0.1041111","20","0.852607","2.170691","89.57692","0.2471601","0.6274198","0","2.997218"
"9/18/2007 10:00:00 AM","0.7448734","60.14112","-98.77548","29.51499","0.7468644","1.305908","41.67894","21.16797","0.5340313","0.5340313","0","0","0","0.5340313","244.5378","0","0","1.305908","0.5621383","0.5340313","0","0","3.118775","2.646026","0.74377","0","0.74377","11.28019","77.60505","0.1040571","20","0.8527434","2.170691","89.57692","0.5874345","1.044727","0","3.951935"
"9/18/2007 11:00:00 AM","0.8445746","74.7485","-108.0991","14.55126","0.8467997","1.461934","44.47735","21.16797","0.3310965","0.3310965","0","0","0","0.3310965","441.5431","0","0","1.461934","0.3485227","0.3310965","0","0","2.520999","3.224103","1.113411","0","1.113411","12.29455","84.58365","0.1039763","20","0.8528798","2.170691","89.57692","0.3642062","1.169547","0","4.686037"
"9/18/2007 12:00:00 PM","0.8820953","85.17706","173.8579","1.499796","0.8844312","1.519518","45.53448","21.16797","0.6548496","0.6548496","0","0","0","0.6548496","232.0408","0","0","1.519518","0.6893154","0.6548496","0","0","1.64621","4.067387","0.830203","0","0.830203","13.05317","89.80273","0.1039162","20","0.8530163","2.170691","89.57692","0.7203346","1.215615","0","5.586906"
"9/18/2007 1:00:00 PM","0.7651287","73.76682","106.9389","15.5778","0.7667615","1.337331","42.23507","21.16797","0.5273249","0.5273249","0","0","0","0.5273249","253.6067","0","0","1.337331","0.5550788","0.5273249","0","0","1.047594","4.683414","0.7822526","0","0.7822526","13.76833","94.72289","0.1038596","20","0.8531526","2.170691","89.57692","0.5800574","1.069865","0","6.020745"
"9/18/2007 2:00:00 PM","0.3993073","59.12335","98.45151","30.54491","0.3992334","0.7284428","32.04452","21.16797","0.4712486","0.4712486","0","0","0","0.4712486","154.5772","0","0","0.7284428","0.4960512","0.4712486","0","0","0.4877972","5.252681","0.2323917","0","0.2323917","13.98205","96.1932","0.1038428","20","0.8532891","2.170691","89.57692","0.5183734","0.5827543","0","5.981124"
"9/18/2007 3:00:00 PM","0.3409032","44.25294","95.28213","45.53255","0.3408976","0.626315","30.44282","21.16797","0.3772678","0.3772678","0","0","0","0.3772678","166.0134","0","0","0.626315","0.3971241","0.3772678","0","0","0.3736562","5.420637","0.2291909","0","0.2291909","14.19282","97.6433","0.1038263","20","0.8534255","2.170691","89.57692","0.4149946","0.501052","0","6.046951"
"9/18/2007 4:00:00 PM","0.326632","29.32254","93.52699","60.52532","0.327202","0.6021228","30.06741","21.16797","0.5099247","0.5099247","0","0","0","0.5099247","118.0807","0","0","0.6021228","0.5367628","0.5099247","0","0","0.2264468","5.58531","0.06535999","0","0.06535999","14.25304","98.05758","0.1038215","20","0.8535619","2.170691","89.57692","0.5609171","0.4816982","0","6.187433"
"9/18/2007 5:00:00 PM","0.08345167","14.3681","92.32832","75.51999","0.08341669","0.157881","23.42418","21.16797","0.8208146","0.8208146","0","0","0","0.8208146","19.23467","0","0.0000000000000001110223","0.157881","0.8640154","0.8208146","0","0","0.2008457","5.632177","0","0.7061344","-0.7061344","13.48008","92.73976","0.1038215","20","0.8536983","2.170691","89.57692","0.902896","0.1263048","0","5.790058"
"9/18/2007 6:00:00 PM","0.0138403","0","91.37919","90","0","0","21.16797","21.16797","1.079516","1.079516","2.032564","0","0.6305503","1.079516","0","0","0","0","0","0","0.9530481","0.9053957","0.9053957","5.024569","0.9053957","0","0.9053957","14.30674","98.42836","0.1039402","20","0.8538347","2.17202","89.6318","1.187468","0","2.7","5.024569"
"9/18/2007 7:00:00 PM","0","0","90.52441","90","0","0","21.16797","21.16797","0.9844798","0.9844798","1.109257","0","0.4126723","0.9844798","0","0","0","0","0","0","0.1247774","0.1185385","0.1185385","5.673978","0.1185385","0","0.1185385","14.41589","99.17928","0.1039557","20","0.8539712","2.17202","89.6318","1.082928","0","2.7","5.673978"
"9/18/2007 8:00:00 PM","0","0","89.64349","90","0","0","21.16797","21.16797","0.6385511","0.6385511","0","0","0","0.6385511","0","0","0.0000000000000001110223","0","0.672159","0.6385511","0","0","0.06189124","5.758599","0","0.672159","-0.672159","13.68044","94.11951","0.1039557","20","0.8541076","2.17202","89.6318","0.7024062","0","0","5.758599"
"9/18/2007 9:00:00 PM","0","0","88.5695","90","0","0","21.16797","21.16797","0.5005096","0.5005096","0","0","0","0.5005096","0","0","0.0000000000000001110223","0","0.5268523","0.5005096","0","0","0.7381872","5.183395","0","0.5268523","-0.5268523","13.10508","90.16112","0.1039557","20","0.854244","2.17202","89.6318","0.5505606","0","0","5.183395"
"9/18/2007 10:00:00 PM","0","0","86.88714","90","0","0","21.16797","21.16797","0.3459135","0.3459135","0","0","0","0.3459135","0","0","0","0","0.3641195","0.3459135","0","0","1.213441","4.725186","0","0.3641195","-0.3641195","12.70828","87.43117","0.1039557","20","0.8543804","2.17202","89.6318","0.3805049","0","0","4.725186"
"9/18/2007 11:00:00 PM","0","0","82.58882","90","0","0","21.16797","21.16797","0.2518132","0.2518132","0","0","0","0.2518132","0","0","0.00000000000000005551115","0","0.2650665","0.2518132","0","0","1.519327","4.404979","0","0.2650665","-0.2650665","12.41979","85.44642","0.1039557","20","0.8545168","2.17202","89.6318","0.2769945","0","0","4.404979"
"9/19/2007 12:00:00 AM","0","0","-14.40557","90","0","0","21.16797","21.16797","0.1202208","0.1202208","0","0","0","0.1202208","0","0","0","0","0.1265482","0.1202208","0","0","1.736671","4.170027","0","0.1265482","-0.1265482","12.28231","84.50055","0.1039557","20","0.8546532","2.17202","89.6318","0.1322428","0","0","4.170027"
"9/19/2007 1:00:00 AM","0","0","-81.69899","90","0","0","21.16797","21.16797","0.0849828","0.0849828","0","0","0","0.0849828","0","0","0","0","0.08945558","0.0849828","0","0","1.826815","4.057418","0","0.08945558","-0.08945558","12.18517","83.83224","0.1039557","20","0.8547897","2.17202","89.6318","0.09348108","0","0","4.057418"
"9/19/2007 2:00:00 AM","0","0","-86.26802","90","0","0","21.16797","21.16797","0.06722677","0.06722677","0","0","0","0.06722677","0","0","0","0","0.07076502","0.06722677","0","0","1.894248","3.977606","0","0.07076502","-0.07076502","12.10834","83.3037","0.1039557","20","0.854926","2.17202","89.6318","0.07394944","0","0","3.977606"
"9/19/2007 3:00:00 AM","0","0","-88.10005","90","0","0","21.16797","21.16797","0.1060708","0.1060708","0","0","0","0.1060708","0","0","0","0","0.1116535","0.1060708","0","0","1.950711","3.914339","0","0.1116535","-0.1116535","11.98706","82.46931","0.1039557","20","0.8550625","2.17202","89.6318","0.1166779","0","0","3.914339"
"9/19/2007 4:00:00 AM","0","0","-89.2515","90","0","0","21.16797","21.16797","0.2507322","0.2507322","0","0","0","0.2507322","0","0","0.00000000000000005551115","0","0.2639287","0.2507322","0","0","2.052215","3.814203","0","0.2639287","-0.2639287","11.69982","80.4931","0.1039557","20","0.8551989","2.17202","89.6318","0.2758055","0","0","3.814203"
"9/19/2007 5:00:00 AM","0","0","-90.17227","90","0","0","21.16797","21.16797","0.5411829","0.5411829","0","0","0","0.5411829","0","0","0","0","0.5696663","0.5411829","0","0","2.305692","3.575756","0","0.5696663","-0.5696663","11.07735","76.21063","0.1039557","20","0.8553354","2.17202","89.6318","0.5953012","0","0","3.575756"
"9/19/2007 6:00:00 AM","0.03394161","0.5490896","-91.04314","89.39024","0.03708337","0.07055421","22.16992","21.16797","0.5160488","0.5160488","0","0","0","0.5160488","13.672","0","0.0000000000000001110223","0.07055421","0.5432093","0.5160488","0","0","2.861074","3.052873","0","0.472655","-0.472655","10.56155","72.66195","0.1039557","20","0.8554717","2.17202","89.6318","0.5676537","0.05644337","0","3.123427"
"9/19/2007 7:00:00 AM","0.2786229","15.51761","-91.98971","74.39263","0.2801321","0.5183543","28.77896","21.16797","0.4814903","0.4814903","0","0","0","0.4814903","107.6562","0","0","0.5183543","0.5068319","0.4814903","0","0","3.293061","2.613193","0.01152238","0","0.01152238","10.57217","72.73502","0.1039549","20","0.8556082","2.17202","89.6318","0.5296393","0.4146834","0","3.131547"
"9/19/2007 8:00:00 AM","0.5835692","30.47637","-93.16757","59.39539","0.5857591","1.044955","37.19478","21.16797","0.2517261","0.2517261","0","0","0","0.2517261","415.1158","0","0","1.044955","0.2649748","0.2517261","0","0","3.227735","2.622305","0.77998","0","0.77998","11.28527","77.64107","0.1038985","20","0.8557446","2.17202","89.6318","0.2768987","0.8359638","0","3.66726"
"9/19/2007 9:00:00 AM","0.7430016","45.41395","-94.8821","44.3992","0.7453318","1.303481","41.63612","21.16797","0.450943","0.450943","0","0","0","0.450943","289.0566","0","0","1.303481","0.4746769","0.450943","0","0","2.541694","3.228464","0.8288037","0","0.8288037","12.04262","82.8515","0.1038387","20","0.855881","2.17202","89.6318","0.4960373","1.042784","0","4.531944"
"9/19/2007 10:00:00 AM","0.9624067","60.29694","-98.00328","29.40585","0.965219","1.640972","47.8102","21.16797","0.5922729","0.5922729","0","0","0","0.5922729","277.0634","0","0","1.640972","0.6234452","0.5922729","0","0","1.885846","3.860108","1.017527","0","1.017527","12.97056","89.23563","0.1037653","20","0.8560174","2.17202","89.6318","0.6515002","1.312777","0","5.50108"
"9/19/2007 11:00:00 AM","1.108243","74.96076","-106.7386","14.42454","1.111371","1.853122","51.94897","21.16797","0.6225856","0.6225856","0","0","0","0.6225856","297.6493","0.09018882","0","1.853122","0.6553533","0.6225856","0","0","1.107579","4.617012","1.107579","0","1.107579","13.97968","96.1782","0.1036856","20","0.8561538","2.17202","89.6318","0.6848442","1.482497","0","6.470133"
"9/19/2007 12:00:00 PM","1.121725","85.5657","172.0893","1.175749","1.124846","1.872188","52.33199","21.16797","0.6950922","0.6950922","0","0","0","0.6950922","269.3438","0.8515998","0","1.872188","0.731676","0.6950922","0","0","0.2889119","5.418842","0.2889119","0","0.2889119","14.24521","98.00501","0.1036648","20","0.8562902","2.17202","89.6318","0.7646015","1.49775","0","7.29103"
"9/19/2007 1:00:00 PM","1.035805","73.79099","105.4594","15.64131","1.038708","1.748869","49.88775","21.16797","0.3595919","0.3595919","0","0","0","0.3595919","486.3481","1.219764","0","1.748869","0.3785178","0.3595919","0","0","0.1505871","5.626145","0.1505871","0","0.1505871","14.38381","98.95861","0.103654","20","0.8564267","2.17202","89.6318","0.3955511","1.399095","0","7.375014"
"9/19/2007 2:00:00 PM","0.8378074","59.09083","97.64769","30.62467","0.8401394","1.451675","44.29044","21.16797","0.4489288","0.4489288","0","0","0","0.4489288","323.3643","0.9005735","0","1.451675","0.4725566","0.4489288","0","0","0.07854532","5.733747","0.07854532","0","0.07854532","14.45617","99.46302","0.1036484","20","0.8565631","2.178538","89.90076","0.4938217","1.16134","0","7.185423"
"9/19/2007 3:00:00 PM","0.7277217","44.20076","94.70901","45.61839","0.730026","1.279177","41.2087","21.16797","0.411581","0.411581","0","0","0","0.411581","310.796","0.8057072","0","1.279177","0.4332431","0.411581","0","0","0.0402267","5.79011","0.0402267","0","0.0402267","14.49324","99.72603","0.1036455","20","0.8566995","2.186334","90.22247","0.452739","1.023342","0","7.069287"
"9/19/2007 4:00:00 PM","0.4625765","29.26072","93.05763","60.61472","0.4641981","0.8404206","33.83328","21.16797","0.3571107","0.3571107","0","0","0","0.3571107","235.339","0.4441713","0","0.8404206","0.375906","0.3571107","0","0","0.02034329","5.819189","0.02034329","0","0.02034329","14.51199","99.85506","0.103644","20","0.8568359","2.186334","90.22247","0.3928218","0.6723365","0","6.659609"
"9/19/2007 5:00:00 PM","0.1688717","14.30087","91.90671","75.612","0.1692942","0.3173022","25.75593","21.16797","0.5353325","0.5353325","0","0","0","0.5353325","59.27198","0","0.0000000000000001110223","0.3173022","0.5635079","0.5353325","0","0","0.01092267","5.833667","0","0.2462057","-0.2462057","14.24409","98.0117","0.103644","20","0.8569723","2.186334","90.22247","0.5888658","0.2538417","0","6.15097"
"9/19/2007 6:00:00 PM","0.01672166","0","90.97119","90","0","0","21.16797","21.16797","0.7977318","0.7977318","0","0","0","0.7977318","0","0","0.0000000000000001110223","0","0.8397177","0.7977318","0","0","0.2519408","5.626079","0","0.8397177","-0.8397177","13.32328","91.6757","0.103644","20","0.8571088","2.186334","90.22247","0.877505","0","0","5.626079"
"9/19/2007 7:00:00 PM","0","0","90.10107","90","0","0","21.16797","21.16797","0.962137","0.962137","2.005662","0","0.6242021","0.962137","0","0","0","0","0","0","1.043525","0.9913492","1.059748","4.900636","0.9913492","0","0.9913492","14.2276","97.89821","0.1037736","20","0.8572451","2.186334","90.22247","1.058351","0","2.7","4.900636"
"9/19/2007 8:00:00 PM","0","0","89.16984","90","0","0","21.16797","21.16797","0.7606419","0.7606419","0","0","0","0.7606419","0","0","0.0000000000000001110223","0","0.8006757","0.7606419","0","0","0.1812383","5.613245","0","0.8006757","-0.8006757","13.35005","91.85991","0.1037736","20","0.8573816","2.186334","90.22247","0.8367061","0","0","5.613245"
"9/19/2007 9:00:00 PM","0","0","87.98653","90","0","0","21.16797","21.16797","0.5954146","0.5954146","0","0","0","0.5954146","0","0","0","0","0.6267522","0.5954146","0","0","1.005216","4.921987","0","0.6267522","-0.6267522","12.6647","87.14545","0.1037736","20","0.857518","2.187887","90.28658","0.654956","0","0","4.921987"
"9/19/2007 10:00:00 PM","0","0","86.05527","90","0","0","21.16797","21.16797","0.2338788","0.2338788","0","0","0","0.2338788","0","0","0.00000000000000002775558","0","0.2461883","0.2338788","0","0","1.579454","4.370553","0","0.2461883","-0.2461883","12.39682","85.30221","0.1037736","20","0.8576544","2.187887","90.28658","0.2572667","0","0","4.370553"
"9/19/2007 11:00:00 PM","0","0","80.94991","90","0","0","21.16797","21.16797","0.1305647","0.1305647","0","0","0","0.1305647","0","0","0","0","0.1374365","0.1305647","0","0","1.760271","4.152206","0","0.1374365","-0.1374365","12.24749","84.27464","0.1037736","20","0.8577908","2.187887","90.28658","0.1436212","0","0","4.152206"
"9/20/2007 12:00:00 AM","0","0","-14.22362","90","0","0","21.16797","21.16797","0.1184622","0.1184622","0","0","0","0.1184622","0","0","0.00000000000000001387779","0","0.1246971","0.1184622","0","0","1.856763","4.029804","0","0.1246971","-0.1246971","12.11202","83.34248","0.1037736","20","0.8579273","2.187887","90.28658","0.1303084","0","0","4.029804"
"9/20/2007 1:00:00 AM","0","0","-80.3003","90","0","0","21.16797","21.16797","0.1178864","0.1178864","0","0","0","0.1178864","0","0","0.00000000000000001387779","0","0.1240909","0.1178864","0","0","1.957121","3.918346","0","0.1240909","-0.1240909","11.97721","82.41486","0.1037736","20","0.8580637","2.187887","90.28658","0.129675","0","0","3.918346"
"9/20/2007 2:00:00 AM","0","0","-85.49901","90","0","0","21.16797","21.16797","0.07094491","0.07094491","0","0","0","0.07094491","0","0","0.00000000000000001387779","0","0.07467885","0.07094491","0","0","2.063596","3.807034","0","0.07467885","-0.07467885","11.89613","81.85696","0.1037736","20","0.8582001","2.187887","90.28658","0.07803939","0","0","3.807034"
"9/20/2007 3:00:00 AM","0","0","-87.54666","90","0","0","21.16797","21.16797","0.1109243","0.1109243","0","0","0","0.1109243","0","0","0.00000000000000001387779","0","0.1167624","0.1109243","0","0","2.122906","3.739898","0","0.1167624","-0.1167624","11.76929","80.9842","0.1037736","20","0.8583365","2.187887","90.28658","0.1220167","0","0","3.739898"
"9/20/2007 4:00:00 AM","0","0","-88.79599","90","0","0","21.16797","21.16797","0.5182517","0.5182517","0","0","0","0.5182517","0","0","0.0000000000000001110223","0","0.5455281","0.5182517","0","0","2.229172","3.634584","0","0.5455281","-0.5455281","11.17339","76.88381","0.1037736","20","0.8584729","2.187887","90.28658","0.5700769","0","0","3.634584"
"9/20/2007 5:00:00 AM","0","0","-89.76207","90","0","0","21.16797","21.16797","0.5763949","0.5763949","0","0","0","0.5763949","0","0","0","0","0.6067315","0.5763949","0","0","2.770741","3.135114","0","0.6067315","-0.6067315","10.5101","72.31974","0.1037736","20","0.8586093","2.187887","90.28658","0.6340343","0","0","3.135114"
"9/20/2007 6:00:00 AM","0.03904779","0.6668503","-90.64597","89.29615","0.04105593","0.07807752","22.27736","21.16797","0.7796394","0.7796394","0","0","0","0.7796394","10.01457","0","0.0000000000000001110223","0.07807752","0.820673","0.7796394","0","0","3.347197","2.570068","0","0.7425955","-0.7425955","9.696832","66.72366","0.1037736","20","0.8587458","2.187887","90.28658","0.8576033","0.06246201","0","2.648145"
"9/20/2007 7:00:00 AM","0.260421","15.63777","-91.57815","74.29701","0.2613973","0.4847445","28.2669","21.16797","0.4974477","0.4974477","0","0","0","0.4974477","97.44633","0","0.00000000000000005551115","0.4847445","0.5236291","0.4974477","0","0","4.056869","1.864181","0","0.0388846","-0.0388846","9.654634","66.4333","0.1037736","20","0.8588822","2.187887","90.28658","0.5471925","0.3877956","0","2.348925"
"9/20/2007 8:00:00 AM","0.4732418","30.60115","-92.70895","59.29801","0.4744934","0.857996","34.11725","21.16797","0.5035401","0.5035401","0","0","0","0.5035401","170.3928","0","0","0.857996","0.5300422","0.5035401","0","0","4.015738","1.827162","0.3279538","0","0.3279538","9.95592","68.50644","0.10375","20","0.8590186","2.187887","90.28658","0.5538941","0.6863968","0","2.685158"
"9/20/2007 9:00:00 AM","0.6534391","45.54728","-94.32272","44.29937","0.6549338","1.158421","39.11608","21.16797","0.5971155","0.5971155","0","0","0","0.5971155","194.0028","0","0","1.158421","0.6285426","0.5971155","0","0","3.697663","2.090624","0.5298781","0","0.5298781","10.44166","71.84879","0.1037119","20","0.859155","2.187887","90.28658","0.656827","0.9267365","0","3.249044"
"9/20/2007 10:00:00 AM","0.8121302","60.44817","-97.22315","29.30177","0.8139292","1.411111","43.55547","21.16797","0.5807707","0.5807707","0","0","0","0.5807707","242.9721","0","0","1.411111","0.6113376","0.5807707","0","0","3.248979","2.511217","0.7997733","0","0.7997733","11.1727","76.87907","0.1036545","20","0.8592914","2.187887","90.28658","0.6388478","1.128889","0","3.922328"
"9/20/2007 11:00:00 AM","0.8774816","75.16468","-105.3397","14.30855","0.8792928","1.511693","45.39003","21.16797","0.6320404","0.6320404","0","0","0","0.6320404","239.1767","0","0","1.511693","0.6653057","0.6320404","0","0","2.602108","3.134531","0.8463877","0","0.8463877","11.94597","82.19992","0.1035938","20","0.8594279","2.187887","90.28658","0.6952444","1.209355","0","4.646224"
"9/20/2007 12:00:00 PM","0.9928532","85.94966","169.985","0.926071","0.9951236","1.685175","48.65475","21.16797","0.713895","0.713895","0","0","0","0.713895","236.0537","0","0","1.685175","0.7514684","0.713895","0","0","1.950751","3.781184","0.9337071","0","0.9337071","12.79823","88.06428","0.103527","20","0.8595642","2.187887","90.28658","0.7852845","1.34814","0","5.466359"
"9/20/2007 1:00:00 PM","0.9508302","73.80508","103.9756","15.71508","0.9530163","1.622817","47.46591","21.16797","0.5539339","0.5539339","0","0","0","0.5539339","292.9622","0","0","1.622817","0.5830883","0.5539339","0","0","1.247769","4.478806","1.039729","0","1.039729","13.7462","94.58723","0.1034526","20","0.8597007","2.187887","90.28658","0.6093273","1.298253","0","6.101623"
"9/20/2007 2:00:00 PM","0.9307399","59.0535","96.84497","30.70916","0.9330373","1.592946","46.90265","21.16797","0.5336162","0.5336162","0","0","0","0.5336162","298.5191","0.5526248","0","1.592946","0.5617013","0.5336162","0","0","0.4786203","5.236192","0.4786203","0","0.4786203","14.18519","97.60792","0.1034184","20","0.8598371","2.187887","90.28658","0.5869778","1.274357","0","6.829139"
"9/20/2007 3:00:00 PM","0.7532358","44.14587","94.13654","45.70692","0.7552142","1.319117","41.91225","21.16797","0.5853632","0.5853632","0","0","0","0.5853632","225.3501","0.5223541","0","1.319117","0.6161718","0.5853632","0","0","0.1805907","5.580297","0.1805907","0","0.1805907","14.35136","98.75133","0.1034055","20","0.8599735","2.187887","90.28658","0.6438996","1.055293","0","6.899413"
"9/20/2007 4:00:00 PM","0.4454249","29.1974","92.58852","60.7056","0.4465937","0.8102595","33.34803","21.16797","0.3688824","0.3688824","0","0","0","0.3688824","219.6526","0.3277819","0","0.8102595","0.3882972","0.3688824","0","0","0.09418035","5.709454","0.09418035","0","0.09418035","14.4381","99.34819","0.1033988","20","0.8601099","2.187887","90.28658","0.4057706","0.6482076","0","6.519714"
"9/20/2007 5:00:00 PM","0.2137696","14.23303","91.48505","75.70463","0.2145002","0.3999449","26.98704","21.16797","0.8247437","0.8247437","0","0","0","0.8247437","48.49323","0","0","0.3999449","0.8681512","0.8247437","0","0","0.04913824","5.776636","0","0.4682063","-0.4682063","13.92717","95.83253","0.1033988","20","0.8602464","2.187887","90.28658","0.907218","0.3199559","0","6.17658"
"9/20/2007 6:00:00 PM","0.02202135","0","90.5629","90","0","0","21.16797","21.16797","1.545886","1.545886","2.093143","0","0.6448454","1.545886","0","0","0","0","0","0","0.5472572","0.5198943","0.5198943","5.378559","0.5198943","0","0.5198943","14.40381","99.11225","0.1034666","20","0.8603827","2.187887","90.28658","1.700475","0","2.7","5.378559"
"9/20/2007 7:00:00 PM","0","0","89.67715","90","0","0","21.16797","21.16797","1.091147","1.091147","1.161608","0","0.4250258","1.091147","0","0.00000000000000009714451","0","0","0","0","0.07046089","0.06693784","0.06693784","5.750097","0.06693784","0","0.06693784","14.46548","99.53749","0.1034753","20","0.8605192","2.188771","90.32301","1.200262","0","2.7","5.750097"
"9/20/2007 8:00:00 PM","0","0","88.69516","90","0","0","21.16797","21.16797","0.7707071","0.7707071","0","0","0","0.7707071","0","0","0","0","0.8112707","0.7707071","0","0","0.03482691","5.797855","0","0.8112707","-0.8112707","13.57619","93.41828","0.1034753","20","0.8606556","2.188771","90.32301","0.8477778","0","0","5.797855"
"9/20/2007 9:00:00 PM","0","0","87.40176","90","0","0","21.16797","21.16797","0.3792752","0.3792752","0","0","0","0.3792752","0","0","0","0","0.3992371","0.3792752","0","0","0.8396937","5.101854","0","0.3992371","-0.3992371","13.14092","90.42316","0.1034753","20","0.860792","2.188771","90.32301","0.4172027","0","0","5.101854"
"9/20/2007 10:00:00 PM","0","0","85.21984","90","0","0","21.16797","21.16797","0.3241641","0.3241641","0","0","0","0.3241641","0","0","0.00000000000000005551115","0","0.3412254","0.3241641","0","0","1.175068","4.75491","0","0.3412254","-0.3412254","12.76918","87.86519","0.1034753","20","0.8609284","2.188771","90.32301","0.3565805","0","0","4.75491"
"9/20/2007 11:00:00 PM","0","0","79.3043","90","0","0","21.16797","21.16797","0.2475116","0.2475116","0","0","0","0.2475116","0","0","0.00000000000000002775558","0","0.2605385","0.2475116","0","0","1.46299","4.455338","0","0.2605385","-0.2605385","12.48563","85.91412","0.1034753","20","0.8610649","2.188771","90.32301","0.2722628","0","0","4.455338"
"9/21/2007 12:00:00 AM","0","0","-14.08295","90","0","0","21.16797","21.16797","0.0830094","0.0830094","0","0","0","0.0830094","0","0","0.00000000000000001387779","0","0.08737832","0.0830094","0","0","1.679046","4.224818","0","0.08737832","-0.08737832","12.39075","85.26123","0.1034753","20","0.8612013","2.188771","90.32301","0.09131034","0","0","4.224818"
"9/21/2007 1:00:00 AM","0","0","-78.92863","90","0","0","21.16797","21.16797","0.1087147","0.1087147","0","0","0","0.1087147","0","0","0.00000000000000001387779","0","0.1144365","0.1087147","0","0","1.731564","4.147288","0","0.1144365","-0.1144365","12.26645","84.40588","0.1034753","20","0.8613377","2.188771","90.32301","0.1195862","0","0","4.147288"
"9/21/2007 2:00:00 AM","0","0","-84.73556","90","0","0","21.16797","21.16797","0.09511957","0.09511957","0","0","0","0.09511957","0","0","0","0","0.1001259","0.09511957","0","0","1.827306","4.045419","0","0.1001259","-0.1001259","12.15771","83.65762","0.1034753","20","0.8614741","2.188771","90.32301","0.1046315","0","0","4.045419"
"9/21/2007 3:00:00 AM","0","0","-86.99531","90","0","0","21.16797","21.16797","0.09364988","0.09364988","0","0","0","0.09364988","0","0","0","0","0.09857883","0.09364988","0","0","1.912299","3.956029","0","0.09857883","-0.09857883","12.05065","82.92094","0.1034753","20","0.8616105","2.188771","90.32301","0.1030149","0","0","3.956029"
"9/21/2007 4:00:00 AM","0","0","-88.34132","90","0","0","21.16797","21.16797","0.3764566","0.3764566","0","0","0","0.3764566","0","0","0.00000000000000005551115","0","0.3962701","0.3764566","0","0","1.998126","3.86777","0","0.3962701","-0.3962701","11.61863","79.9482","0.1034753","20","0.8617469","2.188771","90.32301","0.4141022","0","0","3.86777"
"9/21/2007 5:00:00 AM","0","0","-89.3521","90","0","0","21.16797","21.16797","0.5547644","0.5547644","0","0","0","0.5547644","0","0","0.0000000000000001110223","0","0.5839626","0.5547644","0","0","2.385692","3.509082","0","0.5839626","-0.5839626","10.98042","75.55668","0.1034753","20","0.8618833","2.188771","90.32301","0.6102408","0","0","3.509082"
"9/21/2007 6:00:00 AM","0.02999767","0.7843611","-90.24858","89.20232","0.03029674","0.05768599","21.98643","21.16797","0.609547","0.609547","0","0","0","0.609547","9.463748","0","0.0000000000000001110223","0.05768599","0.6416283","0.609547","0","0","2.946368","2.971768","0","0.5839424","-0.5839424","10.34224","71.16531","0.1034753","20","0.8620198","2.188771","90.32301","0.6705016","0.04614879","0","3.029454"
"9/21/2007 7:00:00 AM","0.1120104","15.75694","-91.16592","74.20242","0.1119594","0.2112189","24.19816","21.16797","0.6181865","0.6181865","0","0","0","0.6181865","34.1675","0","0.0000000000000001110223","0.2112189","0.6507227","0.6181865","0","0","3.490322","2.425603","0","0.4395038","-0.4395038","9.862812","67.86638","0.1034753","20","0.8621562","2.188771","90.32301","0.6800052","0.1689751","0","2.636822"
"9/21/2007 8:00:00 AM","0.29195","30.72409","-92.24892","59.20253","0.2919782","0.5395271","29.10296","21.16797","0.4283705","0.4283705","0","0","0","0.4283705","125.9487","0","0","0.5395271","0.4509163","0.4283705","0","0","3.880318","2.009473","0.08861075","0","0.08861075","9.944428","68.42798","0.1034689","20","0.8622926","2.188771","90.32301","0.4712076","0.4316217","0","2.549"
"9/21/2007 9:00:00 AM","0.2461846","45.67767","-93.76044","44.20268","0.2460385","0.4570776","27.84745","21.16797","0.5150264","0.5150264","0","0","0","0.5150264","88.74837","0","0.0000000000000001110223","0.4570776","0.5421331","0.5150264","0","0","3.745064","2.080668","0","0.08505549","-0.08505549","9.852072","67.79257","0.1034689","20","0.862429","2.188914","90.32895","0.566529","0.3656621","0","2.537746"
"9/21/2007 10:00:00 AM","0.4538077","60.59459","-96.43543","29.20294","0.4537326","0.8225068","33.54476","21.16797","0.7104539","0.7104539","0","0","0","0.7104539","115.772","0","0","0.8225068","0.7478462","0.7104539","0","0","3.819761","2.000103","0.07466061","0","0.07466061","9.92085","68.26584","0.1034636","20","0.8625655","2.188914","90.32895","0.7814993","0.6580054","0","2.82261"
"9/21/2007 11:00:00 AM","0.5301123","75.35973","-103.9025","14.20368","0.530081","0.9520836","35.65279","21.16797","0.6642504","0.6642504","0","0","0","0.6642504","143.332","0","0","0.9520836","0.699211","0.6642504","0","0","3.742954","2.060125","0.2528726","0","0.2528726","10.15335","69.86567","0.1034456","20","0.8627018","2.188914","90.32895","0.7306755","0.7616668","0","3.012208"
"9/21/2007 12:00:00 PM","1.039552","86.32726","167.4479","0.8219321","1.041586","1.753044","49.96925","21.16797","0.7030277","0.7030277","0","0","0","0.7030277","249.3563","0","0","1.753044","0.7400292","0.7030277","0","0","3.523155","2.26226","1.013015","0","1.013015","11.07722","76.22288","0.1033733","20","0.8628383","2.188914","90.32895","0.7733305","1.402435","0","4.015304"
"9/21/2007 1:00:00 PM","0.9197394","73.80912","102.4898","15.79888","0.9214286","1.575507","46.5756","21.16797","0.782424","0.782424","0","0","0","0.782424","201.3623","0","0","1.575507","0.8236042","0.782424","0","0","2.670919","3.053844","0.7519028","0","0.7519028","11.76486","80.95454","0.1033198","20","0.8629747","2.188914","90.32895","0.8606663","1.260406","0","4.629351"
"9/21/2007 2:00:00 PM","0.6396298","59.01147","96.04382","30.79824","0.6402622","1.134533","38.70807","21.16797","0.5160217","0.5160217","0","0","0","0.5160217","219.8615","0","0","1.134533","0.5431807","0.5160217","0","0","2.104103","3.630952","0.5913525","0","0.5913525","12.30659","84.68223","0.1032777","20","0.8631111","2.188914","90.32895","0.5676239","0.9076266","0","4.765486"
"9/21/2007 3:00:00 PM","0.4217267","44.08836","93.56495","45.798","0.4218287","0.7675999","32.66606","21.16797","0.4147393","0.4147393","0","0","0","0.4147393","185.0801","0","0","0.7675999","0.4365677","0.4147393","0","0","1.67846","4.078358","0.3310322","0","0.3310322","12.61069","86.77479","0.1032541","20","0.8632475","2.188914","90.32895","0.4562132","0.6140799","0","4.845958"
"9/21/2007 4:00:00 PM","0.3829455","29.13269","92.11981","60.79785","0.3834534","0.700964","31.61083","21.16797","0.5527416","0.5527416","0","0","0","0.5527416","126.8159","0","0","0.700964","0.5818332","0.5527416","0","0","1.462843","4.32671","0.1191307","0","0.1191307","12.72039","87.52958","0.1032457","20","0.8633839","2.188914","90.32895","0.6080158","0.5607712","0","5.027674"
"9/21/2007 5:00:00 PM","0.2114808","14.16468","91.06348","75.79774","0.2119128","0.3952385","26.91651","21.16797","0.8159506","0.8159506","0","0","0","0.8159506","48.43902","0","0","0.3952385","0.8588954","0.8159506","0","0","1.405011","4.415796","0","0.4636568","-0.4636568","12.21446","84.04825","0.1032457","20","0.8635204","2.188914","90.32895","0.8975456","0.3161908","0","4.811035"
"9/21/2007 6:00:00 PM","0.02857363","0","90.15443","90","0","0","21.16797","21.16797","1.491818","1.491818","2.535343","0","0.7491937","1.491818","0","0","0","0","0","0","1.043525","0.9913492","1.889596","4.002717","0.9913492","0","0.9913492","13.11878","90.27173","0.1033746","20","0.8636568","2.189789","90.36504","1.640999","0","2.7","4.002717"
"9/21/2007 7:00:00 PM","0","0","89.25275","90","0","0","21.16797","21.16797","1.119143","1.119143","2.162669","0","0.6612517","1.119143","0","0","0","0","0","0","1.043525","0.9913492","1.037588","4.737201","0.9913492","0","0.9913492","14.0231","96.49445","0.1035033","20","0.8637932","2.189789","90.36504","1.231058","0","2.7","4.737201"
"9/21/2007 8:00:00 PM","0","0","88.21962","90","0","0","21.16797","21.16797","0.7001949","0.7001949","0","0","0","0.7001949","0","0","0.0000000000000001110223","0","0.7370473","0.7001949","0","0","0.2802023","5.453821","0","0.7370473","-0.7370473","13.21596","90.94048","0.1035033","20","0.8639296","2.189789","90.36504","0.7702144","0","0","5.453821"
"9/21/2007 9:00:00 PM","0","0","86.81542","90","0","0","21.16797","21.16797","0.4638918","0.4638918","0","0","0","0.4638918","0","0","0.00000000000000005551115","0","0.4883071","0.4638918","0","0","1.08363","4.815068","0","0.4883071","-0.4883071","12.68296","87.27285","0.1035033","20","0.864066","2.189789","90.36504","0.510281","0","0","4.815068"
"9/21/2007 10:00:00 PM","0","0","84.38138","90","0","0","21.16797","21.16797","0.3070187","0.3070187","0","0","0","0.3070187","0","0","0.00000000000000005551115","0","0.3231775","0.3070187","0","0","1.538787","4.385484","0","0.3231775","-0.3231775","12.33096","84.85071","0.1035033","20","0.8642024","2.189789","90.36504","0.3377205","0","0","4.385484"
"9/21/2007 11:00:00 PM","0","0","77.65511","90","0","0","21.16797","21.16797","0.3318104","0.3318104","0","0","0","0.3318104","0","0","0","0","0.349274","0.3318104","0","0","1.813694","4.098389","0","0.349274","-0.349274","11.95041","82.23209","0.1035033","20","0.8643389","2.189789","90.36504","0.3649914","0","0","4.098389"
"9/22/2007 12:00:00 AM","0","0","-13.96843","90","0","0","21.16797","21.16797","0.1440989","0.1440989","0","0","0","0.1440989","0","0","0","0","0.1516831","0.1440989","0","0","2.123176","3.784971","0","0.1516831","-0.1516831","11.78557","81.09778","0.1035033","20","0.8644753","2.189789","90.36504","0.1585088","0","0","3.784971"
"9/22/2007 1:00:00 AM","0","0","-77.58483","90","0","0","21.16797","21.16797","0.1211526","0.1211526","0","0","0","0.1211526","0","0","0","0","0.1275291","0.1211526","0","0","2.234801","3.648228","0","0.1275291","-0.1275291","11.64702","80.14439","0.1035033","20","0.8646117","2.189789","90.36504","0.1332679","0","0","3.648228"
"9/22/2007 2:00:00 AM","0","0","-83.978","90","0","0","21.16797","21.16797","0.09963132","0.09963132","0","0","0","0.09963132","0","0","0.00000000000000001387779","0","0.1048751","0.09963132","0","0","2.337702","3.532838","0","0.1048751","-0.1048751","11.53311","79.3606","0.1035033","20","0.8647481","2.189789","90.36504","0.1095945","0","0","3.532838"
"9/22/2007 3:00:00 AM","0","0","-86.44617","90","0","0","21.16797","21.16797","0.1136105","0.1136105","0","0","0","0.1136105","0","0","0.00000000000000001387779","0","0.11959","0.1136105","0","0","2.424982","3.43766","0","0.11959","-0.11959","11.4032","78.46664","0.1035033","20","0.8648846","2.189789","90.36504","0.1249715","0","0","3.43766"
"9/22/2007 4:00:00 AM","0","0","-87.88762","90","0","0","21.16797","21.16797","0.3642357","0.3642357","0","0","0","0.3642357","0","0","0","0","0.383406","0.3642357","0","0","2.53145","3.328762","0","0.383406","-0.383406","10.98527","75.59086","0.1035033","20","0.8650209","2.189789","90.36504","0.4006592","0","0","3.328762"
"9/22/2007 5:00:00 AM","0","0","-88.94247","90","0","0","21.16797","21.16797","0.500346","0.500346","0","0","0","0.500346","0","0","0","0","0.5266801","0.500346","0","0","2.907747","2.97595","0","0.5266801","-0.5266801","10.4101","71.63304","0.1035033","20","0.8651574","2.189789","90.36504","0.5503806","0","0","2.97595"
