sep=,
"9/22/2007 6:00:00 AM","0.04070117","0.9014962","-89.85109","89.10888","0.04027639","0.07660174","22.25627","21.16797","0.630725","0.630725","0","0","0","0.630725","12.14503","0","0.0000000000000001110223","0.07660174","0.663921","0.630725","0","0","3.414714","2.484169","0","0.5873193","-0.5873193","9.768197","67.22087","0.1035033","20","0.8652938","2.196838","90.65593","0.6937974","0.06128139","0","2.560771"
"9/22/2007 7:00:00 AM","0.2672047","15.875","-90.75311","74.10897","0.2674686","0.4956529","28.43279","21.16797","0.6715739","0.6715739","0","0","0","0.6715739","73.80467","0","0","0.4956529","0.7069199","0.6715739","0","0","3.970944","1.927303","0","0.211267","-0.211267","9.538423","65.6451","0.1035033","20","0.8654302","2.204955","90.99091","0.7387313","0.3965223","0","2.422956"
"9/22/2007 8:00:00 AM","0.5571122","30.84508","-91.78763","59.10909","0.5578891","0.9986392","36.42244","21.16797","0.4489433","0.4489433","0","0","0","0.4489433","222.4422","0","0","0.9986392","0.4725719","0.4489433","0","0","4.124705","1.726174","0.5260673","0","0.5260673","10.02069","68.96412","0.1034659","20","0.8655666","2.204955","90.99091","0.4938376","0.7989114","0","2.724813"
"9/22/2007 9:00:00 AM","0.7979767","45.80494","-93.19543","44.10924","0.7991819","1.388151","43.14233","21.16797","0.4208277","0.4208277","0","0","0","0.4208277","329.8621","0","0","1.388151","0.4429765","0.4208277","0","0","3.625376","2.148142","0.9451744","0","0.9451744","10.8833","74.90081","0.1033987","20","0.865703","2.204955","90.99091","0.4629104","1.110521","0","3.536293"
"9/22/2007 10:00:00 AM","0.8807395","60.73601","-95.64044","29.10952","0.8820667","1.515919","45.46801","21.16797","0.6048949","0.6048949","0","0","0","0.6048949","250.6087","0","0","1.515919","0.6367315","0.6048949","0","0","2.833524","2.890277","0.8791876","0","0.8791876","11.68626","80.42688","0.1033363","20","0.8658394","2.204955","90.99091","0.6653844","1.212735","0","4.406197"
"9/22/2007 11:00:00 AM","1.051564","75.54543","-102.4278","14.11032","1.053221","1.769884","50.29887","21.16797","0.5127883","0.5127883","0","0","0","0.5127883","345.1491","0","0","1.769884","0.5397772","0.5127883","0","0","2.155464","3.566518","1.230107","0","1.230107","12.80556","88.13013","0.1032491","20","0.8659759","2.204955","90.99091","0.5640671","1.415908","0","5.336402"
"9/22/2007 12:00:00 PM","1.035935","86.69621","164.3435","0.9145116","1.037553","1.747192","49.85504","21.16797","0.6788344","0.6788344","0","0","0","0.6788344","257.3811","0","0","1.747192","0.7145626","0.6788344","0","0","1.21022","4.485751","1.032629","0","1.032629","13.74713","94.61014","0.103176","20","0.8661123","2.204955","90.99091","0.7467179","1.397753","0","6.232943"
"9/22/2007 1:00:00 PM","1.010401","73.80319","101.0042","15.89244","1.01198","1.709912","49.13131","21.16797","0.5797595","0.5797595","0","0","0","0.5797595","294.9346","0.6329068","0","1.709912","0.6102732","0.5797595","0","0","0.4667316","5.237881","0.4667316","0","0.4667316","14.17527","97.55667","0.103143","20","0.8662487","2.204955","90.99091","0.6377354","1.367929","0","6.947793"
"9/22/2007 2:00:00 PM","0.8682151","58.96485","95.2447","30.89176","0.8695235","1.496783","45.11548","21.16797","0.4993608","0.4993608","0","0","0","0.4993608","299.7398","0.7867053","0","1.496783","0.5256429","0.4993608","0","0","0.1844347","5.573496","0.1844347","0","0.1844347","14.34497","98.72458","0.10313","20","0.8663851","2.204955","90.99091","0.5492969","1.197426","0","7.07028"
"9/22/2007 3:00:00 PM","0.7467867","44.02835","92.99445","45.89151","0.7479016","1.307551","41.70792","21.16797","0.3481588","0.3481588","0","0","0","0.3481588","375.5616","0.8448847","0","1.307551","0.3664829","0.3481588","0","0","0.09618314","5.705418","0.09618314","0","0.09618314","14.43355","99.33423","0.1031232","20","0.8665215","2.204955","90.99091","0.3829747","1.046041","0","7.012969"
"9/22/2007 4:00:00 PM","0.5216684","29.0667","91.65166","60.89135","0.5223836","0.9391363","35.43993","21.16797","0.5162594","0.5162594","0","0","0","0.5162594","181.9117","0.3455227","0","0.9391363","0.543431","0.5162594","0","0","0.05018266","5.774031","0.05018266","0","0.05018266","14.47979","99.65247","0.1031196","20","0.866658","2.204955","90.99091","0.5678854","0.751309","0","6.713168"
"9/22/2007 5:00:00 PM","0.2194296","14.09595","90.64212","75.89124","0.2196005","0.4092133","27.1261","21.16797","0.5191643","0.5191643","0","0","0","0.5191643","78.82154","0","0","0.4092133","0.5464888","0.5191643","0","0","0.02618859","5.809779","0","0.1372754","-0.1372754","14.33063","98.62593","0.1031196","20","0.8667943","2.204955","90.99091","0.5710807","0.3273707","0","6.218993"
"9/22/2007 6:00:00 PM","0.01811402","0","89.7459","90","0","0","21.16797","21.16797","0.8021004","0.8021004","0","0","0","0.8021004","0","0","0.0000000000000001110223","0","0.8443162","0.8021004","0","0","0.1670591","5.694297","0","0.8443162","-0.8443162","13.40471","92.2536","0.1031196","20","0.8669308","2.204955","90.99091","0.8823105","0","0","5.694297"
"9/22/2007 7:00:00 PM","0","0","88.82803","90","0","0","21.16797","21.16797","0.8662199","0.8662199","0","0","0","0.8662199","0","0","0.0000000000000001110223","0","0.9118105","0.8662199","0","0","0.9879792","4.966591","0","0.9118105","-0.9118105","12.40388","85.36572","0.1031196","20","0.8670672","2.204955","90.99091","0.9528419","0","0","4.966591"
"9/22/2007 8:00:00 PM","0","0","87.74339","90","0","0","21.16797","21.16797","0.835384","0.835384","0","0","0","0.835384","0","0","0.0000000000000001110223","0","0.8793516","0.835384","0","0","1.831756","4.159009","0","0.8793516","-0.8793516","11.4391","78.72589","0.1031196","20","0.8672036","2.204955","90.99091","0.9189224","0","0","4.159009"
"9/22/2007 9:00:00 PM","0","0","86.22776","90","0","0","21.16797","21.16797","0.4105422","0.4105422","0","0","0","0.4105422","0","0","0","0","0.4321497","0.4105422","0","0","2.630551","3.359857","0","0.4321497","-0.4321497","10.96774","75.48193","0.1031196","20","0.86734","2.204955","90.99091","0.4515964","0","0","3.359857"
"9/22/2007 10:00:00 PM","0","0","83.54043","90","0","0","21.16797","21.16797","0.3088611","0.3088611","0","0","0","0.3088611","0","0","0","0","0.3251169","0.3088611","0","0","2.970457","2.96205","0","0.3251169","-0.3251169","10.61362","73.04482","0.1031196","20","0.8674765","2.204955","90.99091","0.3397472","0","0","2.96205"
"9/22/2007 11:00:00 PM","0","0","76.00557","90","0","0","21.16797","21.16797","0.2344326","0.2344326","0","0","0","0.2344326","0","0","0.00000000000000002775558","0","0.2467712","0.2344326","0","0","3.235518","2.660002","0","0.2467712","-0.2467712","10.34511","71.19686","0.1031196","20","0.8676129","2.204955","90.99091","0.2578759","0","0","2.660002"
"9/23/2007 12:00:00 AM","0","0","-13.87101","90","0","0","21.16797","21.16797","0.08049597","0.08049597","0","0","0","0.08049597","0","0","0","0","0.0847326","0.08049597","0","0","3.440658","2.429153","0","0.0847326","-0.0847326","10.2531","70.56366","0.1031196","20","0.8677493","2.204955","90.99091","0.08854557","0","0","2.429153"
"9/23/2007 1:00:00 AM","0","0","-76.26959","90","0","0","21.16797","21.16797","0.1288764","0.1288764","0","0","0","0.1288764","0","0","0.00000000000000002775558","0","0.1356593","0.1288764","0","0","3.491916","2.349692","0","0.1356593","-0.1356593","10.1057","69.54923","0.1031196","20","0.8678857","2.204955","90.99091","0.141764","0","0","2.349692"
"9/23/2007 2:00:00 AM","0","0","-83.2266","90","0","0","21.16797","21.16797","0.08570908","0.08570908","0","0","0","0.08570908","0","0","0","0","0.09022009","0.08570908","0","0","3.613035","2.222004","0","0.09022009","-0.09022009","10.00773","68.87498","0.1031196","20","0.8680221","2.204955","90.99091","0.09427999","0","0","2.222004"
"9/23/2007 3:00:00 AM","0","0","-85.89941","90","0","0","21.16797","21.16797","0.1140653","0.1140653","0","0","0","0.1140653","0","0","0.00000000000000001387779","0","0.1200688","0.1140653","0","0","3.689127","2.136874","0","0.1200688","-0.1200688","9.877299","67.97731","0.1031196","20","0.8681585","2.204955","90.99091","0.1254719","0","0","2.136874"
"9/23/2007 4:00:00 AM","0","0","-87.43501","90","0","0","21.16797","21.16797","0.4596013","0.4596013","0","0","0","0.4596013","0","0","0.00000000000000005551115","0","0.4837908","0.4596013","0","0","3.800483","2.02321","0","0.4837908","-0.4837908","9.34926","64.34874","0.1031196","20","0.868295","2.213293","91.33498","0.5055615","0","0","2.02321"
"9/23/2007 5:00:00 AM","0","0","-88.5333","90","0","0","21.16797","21.16797","0.6120343","0.6120343","0","0","0","0.6120343","0","0","0.0000000000000001110223","0","0.6442466","0.6120343","0","0","4.291404","1.559849","0","0.6442466","-0.6442466","8.64461","59.49881","0.1031196","20","0.8684314","2.213293","91.33498","0.6732377","0","0","1.559849"
"9/23/2007 6:00:00 AM","0.03430885","1.01813","-89.45361","89.01593","0.03349493","0.06375258","22.07289","21.16797","0.5987502","0.5987502","0","0","0","0.5987502","10.64761","0","0.0000000000000001110223","0.06375258","0.6302634","0.5987502","0","0","4.929615","0.9312978","0","0.5665108","-0.5665108","8.025617","55.24431","0.1031196","20","0.8685678","2.223718","91.76518","0.6586252","0.05100206","0","0.9950504"
"9/23/2007 7:00:00 AM","0.2181252","15.99181","-90.33986","74.01679","0.2180253","0.406352","27.08315","21.16797","0.8124307","0.8124307","1.774446","0","0.5696405","0.8124307","50.01682","0","0","0.406352","0","0","0.9620149","0.9139141","4.940908","0.3709696","1.320266","0","1.320266","9.225822","63.50592","0.1032354","20","0.8687042","2.223718","91.76518","0.8936738","0.3250816","2.7","0.7773216"
"9/23/2007 8:00:00 AM","0.462266","30.96396","-91.32521","59.0178","0.4624847","0.8374912","33.78604","21.16797","0.6048375","0.6048375","1.648363","0","0.5398881","0.6048375","138.4655","0","0","0.8374912","0","0","1.043525","0.9913492","4.230498","1.451241","1.82884","0","1.82884","10.87961","74.88979","0.103291","20","0.8688406","2.223718","91.76518","0.6653212","0.6699929","2.7","2.288732"
"9/23/2007 9:00:00 AM","0.7696756","45.92895","-92.62789","44.0192","0.7704096","1.343073","42.33709","21.16797","0.4786331","0.4786331","1.522159","0","0.5101069","0.4786331","280.606","0.0000000000000002220446","0","1.343073","0","0","1.043525","0.9913492","2.727515","2.888359","2.334423","0","2.334423","12.97973","89.34596","0.103287","20","0.8689771","2.223718","91.76518","0.5264964","1.074459","2.7","4.231432"
"9/23/2007 10:00:00 AM","0.97844","60.87223","-94.83856","29.02168","0.9795246","1.662169","48.21407","21.16797","0.7076693","0.7076693","0","0","0","0.7076693","234.8793","0","0","1.662169","0.7449151","0.7076693","0","0","0.9373558","4.62745","0.9172536","0","0.9172536","13.81712","95.11007","0.1032224","20","0.8691134","2.223718","91.76518","0.7784362","1.329735","0","6.289618"
"9/23/2007 11:00:00 AM","0.9152363","75.72125","-100.9163","14.0288","0.9161904","1.567618","46.42809","21.16797","0.6593109","0.6593109","0","0","0","0.6593109","237.7661","0.4971365","0","1.567618","0.6940115","0.6593109","0","0","0.3764696","5.294082","0.3764696","0","0.3764696","14.16279","97.48953","0.1031959","20","0.8692499","2.223718","91.76518","0.7252421","1.254094","0","6.8617"
"9/23/2007 12:00:00 PM","0.9059306","87.05315","160.4831","1.157354","0.9068218","1.553476","46.16435","21.16797","0.7924982","0.7924982","0","0","0","0.7924982","196.0227","0.5297909","0","1.553476","0.8342087","0.7924982","0","0","0.189477","5.564816","0.189477","0","0.189477","14.33712","98.68953","0.1031825","20","0.8693863","2.223718","91.76518","0.871748","1.242781","0","7.118293"
"9/23/2007 1:00:00 PM","1.020825","73.7874","99.52103","15.99547","1.022007","1.724566","49.41499","21.16797","0.7278459","0.7278459","0","0","0","0.7278459","236.941","0.8596017","0","1.724566","0.7661536","0.7278459","0","0","0.0988101","5.700365","0.0988101","0","0.0988101","14.42812","99.31593","0.1031756","20","0.8695227","2.223718","91.76518","0.8006305","1.379652","0","7.42493"
"9/23/2007 2:00:00 PM","0.9886916","58.91377","94.44804","30.98956","0.9897806","1.677308","48.50377","21.16797","0.7201834","0.7201834","0","0","0","0.7201834","232.9001","0.8676673","0","1.677308","0.7580878","0.7201834","0","0","0.05155254","5.770857","0.05155254","0","0.05155254","14.47563","99.64291","0.103172","20","0.8696591","2.223718","91.76518","0.7922017","1.341846","0","7.448165"
"9/23/2007 3:00:00 PM","0.7656122","43.96596","92.42525","45.98731","0.7663243","1.336643","42.22284","21.16797","0.566389","0.566389","0","0","0","0.566389","235.9938","0.7135406","0","1.336643","0.596199","0.566389","0","0","0.02690329","5.807583","0.02690329","0","0.02690329","14.50042","99.8136","0.1031701","20","0.8697956","2.223718","91.76518","0.6230279","1.069314","0","7.144226"
"9/23/2007 4:00:00 PM","0.4732338","28.99953","91.18421","60.98598","0.4734742","0.8562582","34.08913","21.16797","0.5929457","0.5929457","0","0","0","0.5929457","144.4075","0.2180632","0","0.8562582","0.6241533","0.5929457","0","0","0.01404159","5.826734","0.01404159","0","0.01404159","14.51336","99.9027","0.1031691","20","0.8699319","2.223718","91.76518","0.6522402","0.6850065","0","6.682992"
"9/23/2007 5:00:00 PM","0.2508936","14.02694","90.22111","75.985","0.2507279","0.4655358","27.97548","21.16797","0.6745149","0.6745149","0","0","0","0.6745149","69.01785","0","0","0.4655358","0.7100157","0.6745149","0","0","0.007329198","5.836725","0","0.24448","-0.24448","14.24735","98.07161","0.1031691","20","0.8700684","2.223718","91.76518","0.7419664","0.3724286","0","6.302261"
"9/23/2007 6:00:00 PM","0.02092711","0","89.33744","90","0","0","21.16797","21.16797","1.655114","1.655114","1.913473","0","0.6024476","1.655114","0","0.0000000000000001110223","0","0","0","0","0.2583589","0.2454409","0.2454409","5.630645","0.2454409","0","0.2454409","14.47304","99.6251","0.1032007","20","0.8702048","2.223718","91.76518","1.820626","0","2.7","5.630645"
"9/23/2007 7:00:00 PM","0","0","88.40311","90","0","0","21.16797","21.16797","1.044173","1.044173","1.073906","0","0.4043303","1.044173","0","0","0","0","0","0","0.02973263","0.028246","0.028246","5.805581","0.028246","0","0.028246","14.49907","99.8043","0.1032043","20","0.8703412","2.223718","91.76518","1.148591","0","2.7","5.805581"
"9/23/2007 8:00:00 PM","0","0","87.26661","90","0","0","21.16797","21.16797","0.6579595","0.6579595","0","0","0","0.6579595","0","0","0","0","0.6925889","0.6579595","0","0","0.01474229","5.825688","0","0.6925889","-0.6925889","13.74106","94.58699","0.1032043","20","0.8704776","2.224157","91.78328","0.7237554","0","0","5.825688"
"9/23/2007 9:00:00 PM","0","0","85.63904","90","0","0","21.16797","21.16797","0.5085219","0.5085219","0","0","0","0.5085219","0","0","0","0","0.5352861","0.5085219","0","0","0.6944441","5.234188","0","0.5352861","-0.5352861","13.15643","90.56261","0.1032043","20","0.8706141","2.224157","91.78328","0.559374","0","0","5.234188"
"9/23/2007 10:00:00 PM","0","0","82.69756","90","0","0","21.16797","21.16797","0.4260941","0.4260941","0","0","0","0.4260941","0","0","0.00000000000000005551115","0","0.4485201","0.4260941","0","0","1.170636","4.769404","0","0.4485201","-0.4485201","12.66711","87.19439","0.1032043","20","0.8707505","2.224157","91.78328","0.4687035","0","0","4.769404"
"9/23/2007 11:00:00 PM","0","0","74.35891","90","0","0","21.16797","21.16797","0.2698209","0.2698209","0","0","0","0.2698209","0","0","0.00000000000000005551115","0","0.284022","0.2698209","0","0","1.557611","4.374675","0","0.284022","-0.284022","12.35791","85.06604","0.1032043","20","0.8708869","2.224157","91.78328","0.296803","0","0","4.374675"
"9/24/2007 12:00:00 AM","0","0","-13.78495","90","0","0","21.16797","21.16797","0.1167726","0.1167726","0","0","0","0.1167726","0","0","0.00000000000000001387779","0","0.1229186","0.1167726","0","0","1.78659","4.122561","0","0.1229186","-0.1229186","12.22438","84.14685","0.1032043","20","0.8710233","2.224157","91.78328","0.1284499","0","0","4.122561"
"9/24/2007 1:00:00 AM","0","0","-74.9834","90","0","0","21.16797","21.16797","0.1124924","0.1124924","0","0","0","0.1124924","0","0","0.00000000000000001387779","0","0.118413","0.1124924","0","0","1.869202","4.013033","0","0.118413","-0.118413","12.09575","83.26141","0.1032043","20","0.8711597","2.224157","91.78328","0.1237416","0","0","4.013033"
"9/24/2007 2:00:00 AM","0","0","-82.48165","90","0","0","21.16797","21.16797","0.1113949","0.1113949","0","0","0","0.1113949","0","0","0.00000000000000001387779","0","0.1172578","0.1113949","0","0","1.964606","3.90716","0","0.1172578","-0.1172578","11.96837","82.38461","0.1032043","20","0.8712961","2.224157","91.78328","0.1225344","0","0","3.90716"
"9/24/2007 3:00:00 AM","0","0","-85.35519","90","0","0","21.16797","21.16797","0.09984055","0.09984055","0","0","0","0.09984055","0","0","0.00000000000000001387779","0","0.1050953","0.09984055","0","0","2.065167","3.801965","0","0.1050953","-0.1050953","11.85423","81.59888","0.1032043","20","0.8714325","2.224157","91.78328","0.1098246","0","0","3.801965"
"9/24/2007 4:00:00 AM","0","0","-86.98362","90","0","0","21.16797","21.16797","0.4528597","0.4528597","0","0","0","0.4528597","0","0","0.00000000000000005551115","0","0.4766944","0.4528597","0","0","2.155862","3.707397","0","0.4766944","-0.4766944","11.33398","78.01776","0.1032043","20","0.871569","2.224157","91.78328","0.4981456","0","0","3.707397"
"9/24/2007 5:00:00 AM","0","0","-88.12469","90","0","0","21.16797","21.16797","0.5692233","0.5692233","0","0","0","0.5692233","0","0","0.0000000000000001110223","0","0.5991824","0.5692233","0","0","2.625699","3.272784","0","0.5991824","-0.5991824","10.67901","73.50923","0.1032043","20","0.8717054","2.224157","91.78328","0.6261456","0","0","3.272784"
"9/24/2007 6:00:00 AM","0.03663556","1.134138","-89.05624","88.9236","0.03522097","0.06702484","22.11956","21.16797","0.6966883","0.6966883","0","0","0","0.6966883","9.620492","0","0","0.06702484","0.7333561","0.6966883","0","0","3.198058","2.717235","0","0.6663312","-0.6663312","9.949988","68.49102","0.1032043","20","0.8718418","2.224157","91.78328","0.7663571","0.05361987","0","2.78426"
"9/24/2007 7:00:00 AM","0.2053426","16.10726","-89.92628","73.92599","0.2050669","0.3827724","26.72993","21.16797","0.6925253","0.6925253","0","0","0","0.6925253","55.27198","0","0.0000000000000001110223","0.3827724","0.7289739","0.6925253","0","0","3.827729","2.08789","0","0.3462015","-0.3462015","9.572799","65.89463","0.1032043","20","0.8719782","2.224157","91.78328","0.7617778","0.3062179","0","2.470663"
"9/24/2007 8:00:00 AM","0.5358993","31.08062","-90.86182","58.92879","0.5358273","0.9617319","35.81175","21.16797","0.4349273","0.4349273","0","0","0","0.4349273","221.1247","0","0","0.9617319","0.4578183","0.4349273","0","0","4.114155","1.757726","0.5039136","0","0.5039136","10.03486","69.07525","0.1031689","20","0.8721147","2.224157","91.78328","0.4784201","0.7693855","0","2.719458"
"9/24/2007 9:00:00 AM","0.6223592","46.04957","-92.05805","43.93268","0.6225008","1.105487","38.21451","21.16797","0.4703395","0.4703395","0","0","0","0.4703395","235.0401","0","0","1.105487","0.4950943","0.4703395","0","0","3.62031","2.161755","0.6103925","0","0.6103925","10.59392","72.92356","0.103126","20","0.872251","2.224157","91.78328","0.5173735","0.8843894","0","3.267242"
"9/24/2007 10:00:00 AM","0.9403428","61.00304","-94.0302","28.93957","0.9409552","1.604806","47.12581","21.16797","0.5960149","0.5960149","0","0","0","0.5960149","269.256","0","0","1.604806","0.6273841","0.5960149","0","0","3.107454","2.644381","0.9774219","0","0.9774219","11.48567","79.0619","0.1030574","20","0.8723875","2.224157","91.78328","0.6556163","1.283845","0","4.249187"
"9/24/2007 11:00:00 AM","1.027893","75.88673","-99.36934","13.95941","1.028672","1.73428","49.60362","21.16797","0.7316476","0.7316476","0","0","0","0.7316476","237.0376","0","0","1.73428","0.7701554","0.7316476","0","0","2.319779","3.40011","0.9641247","0","0.9641247","12.3654","85.11757","0.1029898","20","0.8725239","2.224157","91.78328","0.8048124","1.387424","0","5.13439"
"9/24/2007 12:00:00 PM","1.129869","87.39321","155.6024","1.477872","1.130773","1.880547","52.50051","21.16797","0.9150165","0.9150165","0.675","0","0.3101982","0.9150165","205.5205","0.03973463","0","1.880547","0.2526489","0.2400165","0","0","1.588163","4.128686","1.588163","0","1.588163","13.80512","95.02794","0.1028787","20","0.8726603","2.224157","91.78328","1.006518","1.504437","2.7","6.009233"
"9/24/2007 1:00:00 PM","0.9783315","73.76186","98.04256","16.10765","0.9790447","1.661459","48.20051","21.16797","0.5682774","0.5682774","0","0","0","0.5682774","292.3676","0.6872526","0","1.661459","0.5981868","0.5682774","0","0","0.3760195","5.284653","0.3760195","0","0.3760195","14.15039","97.40458","0.1028524","20","0.8727967","2.224157","91.78328","0.6251052","1.329167","0","6.946112"
"9/24/2007 2:00:00 PM","0.7031488","58.85836","93.65429","31.09149","0.7033715","1.236603","40.46508","21.16797","0.4508699","0.4508699","0","0","0","0.4508699","274.2704","0.566101","0","1.236603","0.4745999","0.4508699","0","0","0.1959016","5.555155","0.1959016","0","0.1959016","14.33062","98.64519","0.1028387","20","0.8729331","2.224157","91.78328","0.4959569","0.989282","0","6.791757"
"9/24/2007 3:00:00 PM","0.556268","43.90131","91.85757","46.08527","0.5563098","0.9960044","36.3787","21.16797","0.4710352","0.4710352","0","0","0","0.4710352","211.4501","0.3980208","0","0.9960044","0.4958266","0.4710352","0","0","0.1021571","5.695325","0.1021571","0","0.1021571","14.4247","99.29279","0.1028316","20","0.8730696","2.224157","91.78328","0.5181388","0.7968035","0","6.691329"
"9/24/2007 4:00:00 PM","0.2064009","28.93131","90.71762","61.08162","0.2062656","0.3849567","26.7626","21.16797","0.5696285","0.5696285","0","0","0","0.5696285","67.58031","0","0","0.3849567","0.599609","0.5696285","0","0","0.05329784","5.768212","0","0.2146523","-0.2146523","14.19123","97.68571","0.1028316","20","0.873206","2.224157","91.78328","0.6265914","0.3079654","0","6.153169"
"9/24/2007 5:00:00 PM","0.08650389","13.95775","89.80056","76.0789","0.08643796","0.1635434","23.50606","21.16797","0.8328977","0.8328977","0","0","0","0.8328977","19.63548","0","0.0000000000000001110223","0.1635434","0.8767344","0.8328977","0","0","0.2782712","5.586978","0","0.713191","-0.713191","13.41046","92.31127","0.1028316","20","0.8733424","2.224157","91.78328","0.9161875","0.1308347","0","5.750522"
"9/24/2007 6:00:00 PM","0.01484132","0","88.92918","90","0","0","21.16797","21.16797","1.239694","1.239694","2.257973","0","0.6837413","1.239694","0","0","0","0","0","0","1.018279","0.9673652","0.9673652","4.972265","0.9673652","0","0.9673652","14.29312","98.3871","0.1029559","20","0.8734788","2.224157","91.78328","1.363664","0","2.7","4.972265"
"9/24/2007 7:00:00 PM","0","0","87.97814","90","0","0","21.16797","21.16797","1.345947","1.345947","1.473993","0","0.4987409","1.345947","0","0.00000000000000002775558","0","0","0","0","0.1280457","0.1216434","0.1216434","5.66622","0.1216434","0","0.1216434","14.40512","99.15807","0.1029716","20","0.8736152","2.224157","91.78328","1.480542","0","2.7","5.66622"
"9/24/2007 8:00:00 PM","0","0","86.78947","90","0","0","21.16797","21.16797","0.9719934","0.9719934","1.038791","0","0.396044","0.9719934","0","0","0","0","0","0","0.06679783","0.06345794","0.06345794","5.753063","0.06345794","0","0.06345794","14.46359","99.56228","0.1029797","20","0.8737516","2.225897","91.85511","1.069193","0","2.7","5.753063"
"9/24/2007 9:00:00 PM","0","0","85.04951","90","0","0","21.16797","21.16797","0.7863503","0.7863503","0","0","0","0.7863503","0","0","0.0000000000000001110223","0","0.8277371","0.7863503","0","0","0.03291197","5.798382","0","0.8277371","-0.8277371","13.55605","93.3151","0.1029797","20","0.8738881","2.225897","91.85511","0.8649852","0","0","5.798382"
"9/24/2007 10:00:00 PM","0","0","81.85333","90","0","0","21.16797","21.16797","0.4529545","0.4529545","0","0","0","0.4529545","0","0","0.00000000000000005551115","0","0.4767942","0.4529545","0","0","0.8535463","5.087996","0","0.4767942","-0.4767942","13.03569","89.73315","0.1029797","20","0.8740245","2.225897","91.85511","0.4982499","0","0","5.087996"
"9/24/2007 11:00:00 PM","0","0","72.7184","90","0","0","21.16797","21.16797","0.2822545","0.2822545","0","0","0","0.2822545","0","0","0.00000000000000005551115","0","0.29711","0.2822545","0","0","1.264689","4.672589","0","0.29711","-0.29711","12.7122","87.50631","0.1029797","20","0.8741609","2.225897","91.85511","0.3104799","0","0","4.672589"
"9/25/2007 12:00:00 AM","0","0","-13.70642","90","0","0","21.16797","21.16797","0.1294565","0.1294565","0","0","0","0.1294565","0","0","0","0","0.13627","0.1294565","0","0","1.50268","4.411362","0","0.13627","-0.13627","12.56413","86.48708","0.1029797","20","0.8742973","2.225897","91.85511","0.1424021","0","0","4.411362"
"9/25/2007 1:00:00 AM","0","0","-73.72658","90","0","0","21.16797","21.16797","0.09663697","0.09663697","0","0","0","0.09663697","0","0","0.00000000000000001387779","0","0.1017231","0.09663697","0","0","1.596193","4.291038","0","0.1017231","-0.1017231","12.45365","85.72659","0.1029797","20","0.8744338","2.225897","91.85511","0.1063007","0","0","4.291038"
"9/25/2007 2:00:00 AM","0","0","-81.74338","90","0","0","21.16797","21.16797","0.1120399","0.1120399","0","0","0","0.1120399","0","0","0.00000000000000001387779","0","0.1179367","0.1120399","0","0","1.672798","4.200946","0","0.1179367","-0.1179367","12.32554","84.8447","0.1029797","20","0.8745701","2.225897","91.85511","0.1232439","0","0","4.200946"
"9/25/2007 3:00:00 AM","0","0","-84.81367","90","0","0","21.16797","21.16797","0.08518753","0.08518753","0","0","0","0.08518753","0","0","0.00000000000000001387779","0","0.08967108","0.08518753","0","0","1.774163","4.096141","0","0.08967108","-0.08967108","12.22816","84.17441","0.1029797","20","0.8747066","2.225897","91.85511","0.09370628","0","0","4.096141"
"9/25/2007 4:00:00 AM","0","0","-86.53358","90","0","0","21.16797","21.16797","0.2687511","0.2687511","0","0","0","0.2687511","0","0","0.00000000000000005551115","0","0.2828959","0.2687511","0","0","1.849115","4.016243","0","0.2828959","-0.2828959","11.9202","82.05449","0.1029797","20","0.874843","2.225897","91.85511","0.2956262","0","0","4.016243"
"9/25/2007 5:00:00 AM","0","0","-87.71677","90","0","0","21.16797","21.16797","0.6057443","0.6057443","0","0","0","0.6057443","0","0","0.0000000000000001110223","0","0.6376256","0.6057443","0","0","2.120957","3.762194","0","0.6376256","-0.6376256","11.22285","77.25419","0.1029797","20","0.8749794","2.225897","91.85511","0.6663187","0","0","3.762194"
"9/25/2007 6:00:00 AM","0.03467234","1.249395","-88.6591","88.832","0.03321074","0.06321367","22.06521","21.16797","0.3830054","0.3830054","0","0","0","0.3830054","16.50464","0","0.00000000000000005551115","0.06321367","0.4031635","0.3830054","0","0","2.742887","3.179292","0","0.3399498","-0.3399498","10.8525","74.70484","0.1029797","20","0.8751158","2.225897","91.85511","0.4213059","0.05057094","0","3.242505"
"9/25/2007 7:00:00 AM","0.2055971","16.22122","-89.51249","73.83669","0.2051532","0.3829296","26.73228","21.16797","0.321328","0.321328","0","0","0","0.321328","119.171","0","0","0.3829296","0.33824","0.321328","0","0","3.031121","2.865416","0.04468964","0","0.04468964","10.89369","74.98833","0.1029766","20","0.8752522","2.225897","91.85511","0.3534608","0.3063437","0","3.248346"
"9/25/2007 8:00:00 AM","0.432418","31.19492","-90.39761","58.84218","0.4320552","0.7852486","32.94758","21.16797","0.2392986","0.2392986","0","0","0","0.2392986","328.1459","0","0","0.7852486","0.2518933","0.2392986","0","0","2.945929","2.900466","0.5333553","0","0.5333553","11.38259","78.35378","0.1029393","20","0.8753886","2.225897","91.85511","0.2632284","0.6281989","0","3.685714"
"9/25/2007 9:00:00 AM","0.6848559","46.16665","-91.48611","43.8498","0.6847411","1.206656","39.94586","21.16797","0.3841396","0.3841396","0","0","0","0.3841396","314.1191","0","0","1.206656","0.4043575","0.3841396","0","0","2.476618","3.31375","0.8022984","0","0.8022984","12.11592","83.40175","0.1028833","20","0.8755251","2.225897","91.85511","0.4225536","0.9653248","0","4.520405"
"9/25/2007 10:00:00 AM","0.8555263","61.12829","-93.21577","28.86333","0.8556697","1.475565","44.72636","21.16797","0.4216089","0.4216089","0","0","0","0.4216089","349.9843","0","0","1.475565","0.4437988","0.4216089","0","0","1.829528","3.923886","1.031766","0","1.031766","13.0567","89.87777","0.1028114","20","0.8756615","2.225897","91.85511","0.4637698","1.180452","0","5.399451"
"9/25/2007 11:00:00 AM","1.063349","76.0414","-97.78831","13.90241","1.063731","1.785044","50.59679","21.16797","0.6709602","0.6709602","0","0","0","0.6709602","266.0432","0.04456485","0","1.785044","0.7062739","0.6709602","0","0","1.034205","4.689469","1.034205","0","1.034205","13.99968","96.36893","0.1027394","20","0.8757979","2.225897","91.85511","0.7380562","1.428035","0","6.474513"
"9/25/2007 12:00:00 PM","0.9166711","87.70895","149.3394","1.835455","0.9169402","1.568748","46.4492","21.16797","0.8823497","0.8823497","0","0","0","0.8823497","177.7921","0.3656593","0","1.568748","0.9287891","0.8823497","0","0","0.2742992","5.43749","0.2742992","0","0.2742992","14.25183","98.10458","0.1027204","20","0.8759343","2.225897","91.85511","0.9705847","1.254998","0","7.006238"
"9/25/2007 1:00:00 PM","0.536866","73.72676","96.57085","16.22866","0.5366361","0.9630889","35.83413","21.16797","0.7372867","0.7372867","0","0","0","0.7372867","130.6261","0.04401631","0","0.9630889","0.7760913","0.7372867","0","0","0.1429813","5.634217","0.1429813","0","0.1429813","14.38344","99.01059","0.1027104","20","0.8760707","2.225897","91.85511","0.8110154","0.7704711","0","6.597306"
"9/25/2007 2:00:00 PM","0.6883425","58.79875","92.86385","31.19737","0.6883007","1.212389","40.04503","21.16797","0.4310065","0.4310065","0","0","0","0.4310065","281.2926","0.6841174","0","1.212389","0.453691","0.4310065","0","0","0.07458107","5.736358","0.07458107","0","0.07458107","14.45215","99.48353","0.1027052","20","0.8762072","2.225897","91.85511","0.4741071","0.9699116","0","6.948748"
"9/25/2007 3:00:00 PM","0.6760949","43.83451","91.29163","46.18527","0.6759384","1.192452","39.70069","21.16797","0.3601347","0.3601347","0","0","0","0.3601347","331.1129","0.7744467","0","1.192452","0.3790891","0.3601347","0","0","0.03891634","5.789526","0.03891634","0","0.03891634","14.48801","99.73663","0.1027025","20","0.8763435","2.232011","92.10741","0.3961482","0.9539618","0","6.981978"
"9/25/2007 4:00:00 PM","0.5477636","28.86214","90.25203","61.17812","0.5471724","0.9807381","36.12571","21.16797","0.4004251","0.4004251","0","0","0","0.4004251","244.9243","0.5396378","0","0.9807381","0.4215001","0.4004251","0","0","0.01960021","5.817576","0.01960021","0","0.01960021","14.50608","99.86101","0.1027012","20","0.87648","2.232011","92.10741","0.4404676","0.7845905","0","6.798314"
"9/25/2007 5:00:00 PM","0.2211834","13.88851","89.38062","76.17282","0.2203744","0.4106188","27.14721","21.16797","0.7224133","0.7224133","0","0","0","0.7224133","56.83988","0","0","0.4106188","0.760435","0.7224133","0","0","0.01046915","5.831525","0","0.3498162","-0.3498162","14.12493","97.23717","0.1027012","20","0.8766164","2.232011","92.10741","0.7946546","0.3284951","0","6.242144"
"9/25/2007 6:00:00 PM","0.01891537","0","88.52124","90","0","0","21.16797","21.16797","1.046404","1.046404","1.416965","0","0.4852837","1.046404","0","0","0","0","0","0","0.3705604","0.3520324","0.3520324","5.535726","0.3520324","0","0.3520324","14.44825","99.46295","0.1027463","20","0.8767528","2.232011","92.10741","1.151045","0","2.7","5.535726"
"9/25/2007 7:00:00 PM","0","0","87.55325","90","0","0","21.16797","21.16797","1.022765","1.022765","1.06536","0","0.4023135","1.022765","0","0.00000000000000002775558","0","0","0","0","0.04259462","0.04046489","0.04046489","5.786852","0.04046489","0","0.04046489","14.48555","99.71966","0.1027515","20","0.8768892","2.232011","92.10741","1.125042","0","2.7","5.786852"
"9/25/2007 8:00:00 PM","0","0","86.31215","90","0","0","21.16797","21.16797","0.5462819","0.5462819","0","0","0","0.5462819","0","0","0","0","0.5750336","0.5462819","0","0","0.02111829","5.815668","0","0.5750336","-0.5750336","13.85717","95.39447","0.1027515","20","0.8770257","2.232637","92.13323","0.6009101","0","0","5.815668"
"9/25/2007 9:00:00 PM","0","0","84.45943","90","0","0","21.16797","21.16797","0.2490796","0.2490796","0","0","0","0.2490796","0","0","0.00000000000000002775558","0","0.2621891","0.2490796","0","0","0.586957","5.326061","0","0.2621891","-0.2621891","13.57182","93.43011","0.1027515","20","0.8771621","2.232637","92.13323","0.2739876","0","0","5.326061"
"9/25/2007 10:00:00 PM","0","0","81.00837","90","0","0","21.16797","21.16797","0.2673109","0.2673109","0","0","0","0.2673109","0","0","0.00000000000000005551115","0","0.2813799","0.2673109","0","0","0.8020538","5.100874","0","0.2813799","-0.2813799","13.26551","91.32144","0.1027515","20","0.8772985","2.232637","92.13323","0.294042","0","0","5.100874"
"9/25/2007 11:00:00 PM","0","0","71.08726","90","0","0","21.16797","21.16797","0.2141736","0.2141736","0","0","0","0.2141736","0","0","0.00000000000000002775558","0","0.2254459","0.2141736","0","0","1.044547","4.85717","0","0.2254459","-0.2254459","13.02027","89.63317","0.1027515","20","0.8774349","2.232637","92.13323","0.235591","0","0","4.85717"
"9/26/2007 12:00:00 AM","0","0","-13.63279","90","0","0","21.16797","21.16797","0.09464274","0.09464274","0","0","0","0.09464274","0","0","0.00000000000000001387779","0","0.09962393","0.09464274","0","0","1.233937","4.660578","0","0.09962393","-0.09962393","12.91208","88.88834","0.1027515","20","0.8775713","2.232637","92.13323","0.104107","0","0","4.660578"
"9/26/2007 1:00:00 AM","0","0","-72.49931","90","0","0","21.16797","21.16797","0.1377242","0.1377242","0","0","0","0.1377242","0","0","0","0","0.1449728","0.1377242","0","0","1.304078","4.573429","0","0.1449728","-0.1449728","12.75454","87.80383","0.1027515","20","0.8777077","2.232637","92.13323","0.1514966","0","0","4.573429"
"9/26/2007 2:00:00 AM","0","0","-81.01202","90","0","0","21.16797","21.16797","0.1258279","0.1258279","0","0","0","0.1258279","0","0","0","0","0.1324504","0.1258279","0","0","1.430336","4.446079","0","0.1324504","-0.1324504","12.61063","86.81315","0.1027515","20","0.8778442","2.232637","92.13323","0.1384107","0","0","4.446079"
"9/26/2007 3:00:00 AM","0","0","-84.275","90","0","0","21.16797","21.16797","0.1542609","0.1542609","0","0","0","0.1542609","0","0","0.00000000000000002775558","0","0.1623799","0.1542609","0","0","1.544779","4.329276","0","0.1623799","-0.1623799","12.43414","85.59814","0.1027515","20","0.8779806","2.232637","92.13323","0.169687","0","0","4.329276"
"9/26/2007 4:00:00 AM","0","0","-86.08498","90","0","0","21.16797","21.16797","0.3867619","0.3867619","0","0","0","0.3867619","0","0","0","0","0.4071178","0.3867619","0","0","1.690366","4.185408","0","0.4071178","-0.4071178","11.99023","82.54221","0.1027515","20","0.878117","2.232637","92.13323","0.4254381","0","0","4.185408"
"9/26/2007 5:00:00 AM","0","0","-87.30962","90","0","0","21.16797","21.16797","0.7107453","0.7107453","0","0","0","0.7107453","0","0","0.0000000000000001110223","0","0.7481529","0.7107453","0","0","2.080551","3.820556","0","0.7481529","-0.7481529","11.17081","76.90122","0.1027515","20","0.8782534","2.232637","92.13323","0.7818198","0","0","3.820556"
"9/26/2007 6:00:00 AM","0.03896797","1.363776","-88.26228","88.74125","0.03666077","0.06975349","22.15849","21.16797","0.7717538","0.7717538","0","0","0","0.7717538","9.038307","0","0.0000000000000001110223","0.06975349","0.8123725","0.7717538","0","0","2.804299","3.135792","0","0.742619","-0.742619","10.35751","71.30236","0.1027515","20","0.8783898","2.232637","92.13323","0.8489293","0.05580279","0","3.205546"
"9/26/2007 7:00:00 AM","0.2699241","16.33356","-89.0986","73.749","0.2687618","0.4979744","28.46814","21.16797","0.4363053","0.4363053","0","0","0","0.4363053","114.1344","0","0","0.4979744","0.4592688","0.4363053","0","0","3.498481","2.441676","0.03870565","0","0.03870565","10.39318","71.54792","0.1027488","20","0.8785263","2.232637","92.13323","0.4799359","0.3983795","0","2.939651"
"9/26/2007 8:00:00 AM","0.5156571","31.30674","-89.93272","58.75808","0.5148318","0.9264085","35.23116","21.16797","0.55629","0.55629","0","0","0","0.55629","166.5334","0","0","0.9264085","0.5855684","0.55629","0","0","3.381272","2.472421","0.3408401","0","0.3408401","10.70626","73.7032","0.1027251","20","0.8786626","2.232637","92.13323","0.611919","0.7411268","0","3.398829"
"9/26/2007 9:00:00 AM","0.582815","46.28004","-90.91229","43.77069","0.5824218","1.039427","37.10225","21.16797","0.5340887","0.5340887","0","0","0","0.5340887","194.6169","0","0","1.039427","0.5621986","0.5340887","0","0","3.060555","2.741085","0.4772283","0","0.4772283","11.14398","76.71651","0.102692","20","0.8787991","2.232637","92.13323","0.5874976","0.8315415","0","3.780511"
"9/26/2007 10:00:00 AM","0.8544483","61.24778","-92.39574","28.7931","0.8542252","1.473347","44.68579","21.16797","0.3104168","0.3104168","0","0","0","0.3104168","474.6352","0","0","1.473347","0.3267545","0.3104168","0","0","2.664474","3.113122","1.146593","0","1.146593","12.1882","83.90506","0.1026124","20","0.8789355","2.232637","92.13323","0.3414584","1.178678","0","4.58647"
"9/26/2007 11:00:00 AM","0.7801266","76.18478","-96.17508","13.85801","0.7799563","1.358071","42.60415","21.16797","0.6431239","0.6431239","0","0","0","0.6431239","211.168","0","0","1.358071","0.6769725","0.6431239","0","0","1.734532","3.983796","0.681099","0","0.681099","12.81155","88.19628","0.1025652","20","0.8790719","2.232637","92.13323","0.7074363","1.086457","0","5.341867"
"9/26/2007 12:00:00 PM","1.076993","87.98914","141.2361","2.211795","1.076998","1.804108","50.97305","21.16797","0.7366446","0.7366446","0","0","0","0.7366446","244.9088","0","0","1.804108","0.7754153","0.7366446","0","0","1.251048","4.492222","1.028692","0","1.028692","13.74956","94.65366","0.102494","20","0.8792083","2.232637","92.13323","0.810309","1.443286","0","6.296329"
"9/26/2007 1:00:00 PM","1.056538","73.68228","95.10796","16.35814","1.056468","1.774573","50.39089","21.16797","0.4667598","0.4667598","0","0","0","0.4667598","380.1898","0.8051131","0","1.774573","0.4913261","0.4667598","0","0","0.4781337","5.241337","0.4781337","0","0.4781337","14.1881","97.67265","0.1024609","20","0.8793448","2.232637","92.13323","0.5134358","1.419658","0","7.01591"
"9/26/2007 2:00:00 PM","0.9712429","58.73509","92.07713","31.30702","0.9709594","1.649488","47.97222","21.16797","0.3844281","0.3844281","0","0","0","0.3844281","429.0759","1.069214","0","1.649488","0.4046612","0.3844281","0","0","0.1756137","5.584991","0.1756137","0","0.1756137","14.3497","98.78512","0.1024488","20","0.8794811","2.232637","92.13323","0.4228709","1.319591","0","7.234479"
"9/26/2007 3:00:00 PM","0.7136548","43.7657","90.72759","46.28715","0.7130973","1.252174","40.73631","21.16797","0.482738","0.482738","0","0","0","0.482738","259.39","0.6524416","0","1.252174","0.5081453","0.482738","0","0","0.0915871","5.710567","0.0915871","0","0.0915871","14.43405","99.36583","0.1024425","20","0.8796176","2.232637","92.13323","0.5310118","1.001739","0","6.962741"
"9/26/2007 4:00:00 PM","0.3902666","28.79214","89.78758","61.27538","0.3896487","0.7117653","31.78106","21.16797","0.4888139","0.4888139","0","0","0","0.4888139","145.6107","0.1494385","0","0.7117653","0.514541","0.4888139","0","0","0.04778585","5.775891","0.04778585","0","0.04778585","14.47809","99.66896","0.1024392","20","0.879754","2.232637","92.13323","0.5376953","0.5694123","0","6.487657"
"9/26/2007 5:00:00 PM","0.1833475","13.81932","88.96139","76.26664","0.1826232","0.3417611","26.11866","21.16797","0.5738769","0.5738769","0","0","0","0.5738769","59.55303","0","0","0.3417611","0.604081","0.5738769","0","0","0.02493809","5.809928","0","0.2623199","-0.2623199","14.1926","97.70362","0.1024392","20","0.8798904","2.232637","92.13323","0.6312646","0.2734089","0","6.15169"
"9/26/2007 6:00:00 PM","0.0131386","0","88.11375","90","0","0","21.16797","21.16797","0.9848431","0.9848431","1.286325","0","0.4544559","0.9848431","0","0","0","0","0","0","0.3014817","0.2864076","0.2864076","5.588492","0.2864076","0","0.2864076","14.45583","99.51577","0.1024758","20","0.8800268","2.232637","92.13323","1.083327","0","2.7","5.588492"
"9/26/2007 7:00:00 PM","0","0","87.12856","90","0","0","21.16797","21.16797","0.7112138","0.7112138","0","0","0","0.7112138","0","0","0.0000000000000001110223","0","0.7486461","0.7112138","0","0","0.03648321","5.792731","0","0.7486461","-0.7486461","13.63587","93.87146","0.1024758","20","0.8801633","2.233095","92.15215","0.7823351","0","0","5.792731"
"9/26/2007 8:00:00 PM","0","0","85.83481","90","0","0","21.16797","21.16797","0.8913428","0.8913428","0","0","0","0.8913428","0","0","0.0000000000000001110223","0","0.9382556","0.8913428","0","0","0.7795513","5.151588","0","0.9382556","-0.9382556","12.60565","86.77924","0.1024758","20","0.8802997","2.233095","92.15215","0.9804771","0","0","5.151588"
"9/26/2007 9:00:00 PM","0","0","83.86909","90","0","0","21.16797","21.16797","0.4821829","0.4821829","0","0","0","0.4821829","0","0","0.00000000000000005551115","0","0.507561","0.4821829","0","0","1.660752","4.325243","0","0.507561","-0.507561","12.05149","82.96434","0.1024758","20","0.8804361","2.233095","92.15215","0.5304012","0","0","4.325243"
"9/26/2007 10:00:00 PM","0","0","80.16326","90","0","0","21.16797","21.16797","0.3296426","0.3296426","0","0","0","0.3296426","0","0","0.00000000000000005551115","0","0.3469922","0.3296426","0","0","2.079316","3.871187","0","0.3469922","-0.3469922","11.67343","80.36175","0.1024758","20","0.8805725","2.233095","92.15215","0.3626068","0","0","3.871187"
"9/26/2007 11:00:00 PM","0","0","69.46864","90","0","0","21.16797","21.16797","0.2027279","0.2027279","0","0","0","0.2027279","0","0","0","0","0.2133978","0.2027279","0","0","2.359096","3.557582","0","0.2133978","-0.2133978","11.44133","78.76395","0.1024758","20","0.8807089","2.233095","92.15215","0.2230006","0","0","3.557582"
"9/27/2007 12:00:00 AM","0","0","-13.56218","90","0","0","21.16797","21.16797","0.1083834","0.1083834","0","0","0","0.1083834","0","0","0.00000000000000001387779","0","0.1140878","0.1083834","0","0","2.524193","3.363508","0","0.1140878","-0.1140878","11.31741","77.91081","0.1024758","20","0.8808453","2.233095","92.15215","0.1192217","0","0","3.363508"
"9/27/2007 1:00:00 AM","0","0","-71.30161","90","0","0","21.16797","21.16797","0.1385875","0.1385875","0","0","0","0.1385875","0","0","0","0","0.1458815","0.1385875","0","0","2.605999","3.259403","0","0.1458815","-0.1458815","11.15888","76.81948","0.1024758","20","0.8809817","2.233095","92.15215","0.1524462","0","0","3.259403"
"9/27/2007 2:00:00 AM","0","0","-80.28777","90","0","0","21.16797","21.16797","0.1132644","0.1132644","0","0","0","0.1132644","0","0","0.00000000000000001387779","0","0.1192257","0.1132644","0","0","2.733761","3.125744","0","0.1192257","-0.1192257","11.02936","75.92787","0.1024758","20","0.8811182","2.233095","92.15215","0.1245909","0","0","3.125744"
"9/27/2007 3:00:00 AM","0","0","-83.73932","90","0","0","21.16797","21.16797","0.1097292","0.1097292","0","0","0","0.1097292","0","0","0.00000000000000001387779","0","0.1155044","0.1097292","0","0","2.836741","3.016139","0","0.1155044","-0.1155044","10.9039","75.06413","0.1024758","20","0.8812546","2.233095","92.15215","0.1207021","0","0","3.016139"
"9/27/2007 4:00:00 AM","0","0","-85.63797","90","0","0","21.16797","21.16797","0.4096886","0.4096886","0","0","0","0.4096886","0","0","0.00000000000000005551115","0","0.4312511","0.4096886","0","0","2.938913","2.909611","0","0.4312511","-0.4312511","10.43352","71.82601","0.1024758","20","0.881391","2.233095","92.15215","0.4506574","0","0","2.909611"
"9/27/2007 5:00:00 AM","0","0","-86.90335","90","0","0","21.16797","21.16797","0.6843906","0.6843906","0","0","0","0.6843906","0","0","0.0000000000000001110223","0","0.7204112","0.6843906","0","0","3.367788","2.507192","0","0.7204112","-0.7204112","9.644775","66.40088","0.1024758","20","0.8815274","2.240063","92.43967","0.7528297","0","0","2.507192"
"9/27/2007 6:00:00 AM","0.006168418","1.477159","-87.86591","88.65147","0.006159044","0.01175874","21.33426","21.16797","0.7653471","0.7653471","0","0","0","0.7653471","1.536393","0","0","0.01175874","0.8056286","0.7653471","0","0","4.078902","1.822045","0","0.7938699","-0.7938699","8.774756","60.41625","0.1024758","20","0.8816639","2.24839","92.78329","0.8418819","0.009406993","0","1.833804"
"9/27/2007 7:00:00 AM","0.04561754","16.44416","-88.68476","73.66304","0.04558281","0.08664237","22.3998","21.16797","0.7832909","0.7832909","0","0","0","0.7832909","11.06133","0","0","0.08664237","0.8245167","0.7832909","0","0","4.8461","1.05065","0","0.7378743","-0.7378743","7.966702","54.85873","0.1024758","20","0.8818002","2.259307","93.23381","0.8616199","0.0693139","0","1.137292"
"9/27/2007 8:00:00 AM","0.01620532","31.41595","-89.46731","58.6766","0.01619396","0.03088257","21.6053","21.16797","0.6346586","0.6346586","1.678184","0","0.5469251","0.6346586","4.866013","0.0000000000000002220446","0","0.03088257","0","0","1.043525","0.9913492","4.941022","0.3196698","1.022232","0","1.022232","8.898881","61.27773","0.1025929","20","0.8819367","2.259307","93.23381","0.6981245","0.02470606","2.7","0.3505524"
"9/27/2007 9:00:00 AM","0.0829003","46.38963","-90.33685","43.69545","0.08284219","0.1568039","23.40861","21.16797","0.6194429","0.6194429","1.662968","0","0.5433346","0.6194429","25.31369","0","0","0.1568039","0","0","1.043525","0.9913492","4.545516","1.162552","1.148153","0","1.148153","9.944502","68.47787","0.1026983","20","0.8820731","2.259307","93.23381","0.6813872","0.1254431","2.7","1.319356"
"9/27/2007 10:00:00 AM","0.3032439","61.36135","-91.57059","28.729","0.3030335","0.5592315","29.40549","21.16797","0.4768894","0.4768894","1.520415","0","0.5096955","0.4768894","117.2665","0.0000000000000002220446","0","0.5592315","0","0","1.043525","0.9913492","3.581937","2.085471","1.550581","0","1.550581","11.35069","78.1609","0.1027491","20","0.8822095","2.259307","93.23381","0.5245783","0.4473851","2.7","2.644703"
"9/27/2007 11:00:00 AM","0.2274904","76.31649","-94.53184","13.82637","0.2273332","0.4232443","27.33699","21.16797","0.6362216","0.6362216","1.679747","0","0.547294","0.6362216","66.52467","0.0000000000000002220446","0","0.4232443","0","0","1.043525","0.9913492","2.349884","3.289074","1.414593","0","1.414593","12.63537","87.00723","0.1028388","20","0.8823459","2.259307","93.23381","0.6998438","0.3385954","2.7","3.712318"
"9/27/2007 12:00:00 PM","0.3470871","88.21735","130.8339","2.59832","0.3468501","0.6368041","30.60606","21.16797","0.8942805","0.8942805","0","0","0","0.8942805","71.20855","0","0.0000000000000001110223","0.6368041","0.9413478","0.8942805","0","0","1.29866","4.350998","0","0.3045437","-0.3045437","12.30375","84.72366","0.1028388","20","0.8824823","2.259307","93.23381","0.9837085","0.5094433","0","4.987802"
"9/27/2007 1:00:00 PM","0.1898497","73.62865","93.6558","16.49572","0.1897182","0.3547494","26.31183","21.16797","0.6301554","0.6301554","0","0","0","0.6301554","56.29554","0","0","0.3547494","0.6633216","0.6301554","0","0","1.733707","4.08032","0","0.3085721","-0.3085721","11.96772","82.40977","0.1028388","20","0.8826187","2.259307","93.23381","0.693171","0.2837995","0","4.43507"
