sep=,
"9/27/2007 2:00:00 PM","0.07948658","58.66754","91.29449","31.42027","0.07943118","0.1504055","23.31618","21.16797","0.4341811","0.4341811","0","0","0","0.4341811","34.64118","0","0","0.1504055","0.4570327","0.4341811","0","0","2.064179","3.803602","0","0.3066272","-0.3066272","11.63382","80.11052","0.1028388","20","0.8827552","2.259307","93.23381","0.4775992","0.1203244","0","3.954008"
"9/27/2007 3:00:00 PM","0.2913631","43.695","90.16568","46.39077","0.2911458","0.5380414","29.08019","21.16797","0.5154447","0.5154447","0","0","0","0.5154447","104.3839","0","0","0.5380414","0.5425734","0.5154447","0","0","2.356513","3.526198","0","0.004531964","-0.004531964","11.6289","80.07667","0.1028388","20","0.8828916","2.259307","93.23381","0.5669892","0.4304332","0","4.064239"
"9/27/2007 4:00:00 PM","0.1577723","28.72144","89.32442","61.37327","0.1576526","0.2958769","25.4393","21.16797","0.528429","0.528429","0","0","0","0.528429","55.9918","0","0","0.2958769","0.5562411","0.528429","0","0","2.331763","3.522095","0","0.2603641","-0.2603641","11.34555","78.1255","0.1028388","20","0.883028","2.259307","93.23381","0.5812719","0.2367015","0","3.817972"
"9/27/2007 5:00:00 PM","0.1002666","13.75029","88.54301","76.36024","0.1001436","0.189181","23.87763","21.16797","0.6352312","0.6352312","0","0","0","0.6352312","29.78144","0","0","0.189181","0.6686644","0.6352312","0","0","2.584914","3.28475","0","0.4794834","-0.4794834","10.82224","74.52198","0.1028388","20","0.8831644","2.259307","93.23381","0.6987543","0.1513448","0","3.473931"
"9/27/2007 6:00:00 PM","0.01971371","0","87.70682","90","0","0","21.16797","21.16797","1.793012","1.793012","2.7","0","0.7880488","1.793012","0","0","0","0","0","0","0.9069875","0.8616382","3.050973","2.841809","0.8616382","0","0.8616382","11.60931","79.94173","0.1029485","20","0.8833008","2.259307","93.23381","1.972314","0","2.7","2.841809"
"9/27/2007 7:00:00 PM","0","0","86.70424","90","0","0","21.16797","21.16797","1.647494","1.647494","2.69102","0","0.7859297","1.647494","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.271065","3.505737","0.9913492","0","0.9913492","12.51362","86.16883","0.1030744","20","0.8834373","2.259307","93.23381","1.812244","0","2.7","3.505737"
"9/27/2007 8:00:00 PM","0","0","85.35764","90","0","0","21.16797","21.16797","0.8425158","0.8425158","0","0","0","0.8425158","0","0","0.0000000000000001110223","0","0.8868587","0.8425158","0","0","1.480589","4.251896","0","0.8868587","-0.8868587","11.54049","79.46787","0.1030744","20","0.8835737","2.259307","93.23381","0.9267673","0","0","4.251896"
"9/27/2007 9:00:00 PM","0","0","83.27876","90","0","0","21.16797","21.16797","0.4673945","0.4673945","0","0","0","0.4673945","0","0","0","0","0.4919942","0.4673945","0","0","2.453721","3.448226","0","0.4919942","-0.4919942","11.00344","75.76973","0.1030744","20","0.8837101","2.259307","93.23381","0.5141339","0","0","3.448226"
"9/27/2007 10:00:00 PM","0","0","79.31863","90","0","0","21.16797","21.16797","0.4047027","0.4047027","0","0","0","0.4047027","0","0","0.00000000000000005551115","0","0.4260028","0.4047027","0","0","2.911901","2.995856","0","0.4260028","-0.4260028","10.53882","72.57252","0.1030744","20","0.8838465","2.262195","93.35299","0.445173","0","0","2.995856"
"9/27/2007 11:00:00 PM","0","0","67.86563","90","0","0","21.16797","21.16797","0.2876685","0.2876685","0","0","0","0.2876685","0","0","0","0","0.302809","0.2876685","0","0","3.295463","2.599618","0","0.302809","-0.302809","10.2091","70.30195","0.1030744","20","0.8839829","2.262195","93.35299","0.3164354","0","0","2.599618"
"9/28/2007 12:00:00 AM","0","0","-13.49321","90","0","0","21.16797","21.16797","0.1011687","0.1011687","0","0","0","0.1011687","0","0","0.00000000000000001387779","0","0.1064934","0.1011687","0","0","3.555928","2.315429","0","0.1064934","-0.1064934","10.09343","69.50545","0.1030744","20","0.8841193","2.262195","93.35299","0.1112856","0","0","2.315429"
"9/28/2007 1:00:00 AM","0","0","-70.13339","90","0","0","21.16797","21.16797","0.08889981","0.08889981","0","0","0","0.08889981","0","0","0.00000000000000001387779","0","0.09357875","0.08889981","0","0","3.624317","2.215176","0","0.09357875","-0.09357875","9.991807","68.80565","0.1030744","20","0.8842558","2.262195","93.35299","0.09778979","0","0","2.215176"
"9/28/2007 2:00:00 AM","0","0","-79.57082","90","0","0","21.16797","21.16797","0.06647119","0.06647119","0","0","0","0.06647119","0","0","0.00000000000000001387779","0","0.06996968","0.06647119","0","0","3.698576","2.126855","0","0.06996968","-0.06996968","9.915847","68.28257","0.1030744","20","0.8843922","2.262195","93.35299","0.07311831","0","0","2.126855"
"9/28/2007 3:00:00 AM","0","0","-83.20676","90","0","0","21.16797","21.16797","0.07308222","0.07308222","0","0","0","0.07308222","0","0","0","0","0.07692865","0.07308222","0","0","3.755956","2.06069","0","0.07692865","-0.07692865","9.832323","67.70741","0.1030744","20","0.8845286","2.262195","93.35299","0.08039044","0","0","2.06069"
"9/28/2007 4:00:00 AM","0","0","-85.19264","90","0","0","21.16797","21.16797","0.3329799","0.3329799","0","0","0","0.3329799","0","0","0.00000000000000005551115","0","0.3505051","0.3329799","0","0","3.825009","1.987792","0","0.3505051","-0.3505051","9.450423","65.07756","0.1030744","20","0.884665","2.262195","93.35299","0.3662778","0","0","1.987792"
"9/28/2007 5:00:00 AM","0","0","-86.49809","90","0","0","21.16797","21.16797","0.4830206","0.4830206","0","0","0","0.4830206","0","0","0.0000000000000001110223","0","0.5084428","0.4830206","0","0","4.180923","1.652538","0","0.5084428","-0.5084428","8.895296","61.25485","0.1030744","20","0.8848014","2.262195","93.35299","0.5313227","0","0","1.652538"
"9/28/2007 6:00:00 AM","0.02229345","1.589422","-87.47009","88.56277","0.0220378","0.04199955","21.7632","21.16797","0.8054699","0.8054699","0","0","0","0.8054699","5.214292","0","0.0000000000000001110223","0.04199955","0.8478631","0.8054699","0","0","4.685069","1.159547","0","0.8058636","-0.8058636","8.011992","55.17223","0.1030744","20","0.8849378","2.262195","93.35299","0.8860169","0.03359964","0","1.201547"
"9/28/2007 7:00:00 AM","0.1834905","16.55291","-88.27107","73.57892","0.1828796","0.3422309","26.12564","21.16797","0.5991367","0.5991367","1.642662","0","0.5385429","0.5991367","57.12067","0.0000000000000002220446","0","0.3422309","0","0","1.043525","0.9913492","4.941037","0.3612638","1.33358","0","1.33358","9.224122","63.51921","0.1031624","20","0.8850743","2.262195","93.35299","0.6590504","0.2737847","2.7","0.7034947"
"9/28/2007 8:00:00 AM","0.413777","31.52244","-89.00153","58.59785","0.4127879","0.7519594","32.41729","21.16797","0.3017224","0.3017224","1.345248","0","0.4683603","0.3017224","249.2223","0.0000000000000002220446","0","0.7519594","0","0","1.043525","0.9913492","4.23315","1.452378","1.743309","0","1.743309","10.80194","74.38441","0.1031666","20","0.8852107","2.262195","93.35299","0.3318946","0.6015676","2.7","2.204338"
"9/28/2007 9:00:00 AM","0.5287197","46.49529","-89.76","43.6242","0.528033","0.9486414","35.59615","21.16797","0.4868087","0.4868087","1.530334","0","0.5120361","0.4868087","194.8694","0","0","0.9486414","0","0","1.043525","0.9913492","2.797226","2.824696","1.939991","0","1.939991","12.55423","86.45101","0.1031915","20","0.8853471","2.262195","93.35299","0.5354896","0.7589131","2.7","3.773337"
"9/28/2007 10:00:00 AM","0.7861364","61.46886","-90.74085","28.67114","0.7852932","1.366438","42.7535","21.16797","0.5475934","0.5475934","0","0","0","0.5475934","249.5352","0","0","1.366438","0.5764141","0.5475934","0","0","1.312972","4.285155","0.790024","0","0.790024","13.27643","91.43153","0.103137","20","0.8854835","2.270005","93.67527","0.6023527","1.09315","0","5.651593"
"9/28/2007 11:00:00 AM","0.564072","76.4361","-92.8611","13.8076","0.563658","1.008255","36.58223","21.16797","0.6780256","0.6780256","0","0","0","0.6780256","148.7045","0","0","1.008255","0.7137111","0.6780256","0","0","0.8240854","4.868062","0.2945434","0","0.2945434","13.54712","93.29571","0.1031167","20","0.8856199","2.270005","93.67527","0.7458282","0.8066036","0","5.876317"
"9/28/2007 12:00:00 PM","0.8897377","88.37216","117.9889","2.99063","0.8890573","1.526553","45.66456","21.16797","0.9979214","0.9979214","0.675","0","0.3101982","0.9979214","152.9733","0.5008237","0","1.526553","0.3399172","0.3229214","0","0","0.685812","5.083435","0.685812","0","0.685812","14.17475","97.61804","0.1030695","20","0.8857564","2.270005","93.67527","1.097713","1.221242","2.7","6.609988"
"9/28/2007 1:00:00 PM","0.8014354","73.56611","92.2162","16.64102","0.8007612","1.390615","43.18656","21.16797","0.6979798","0.6979798","0","0","0","0.6979798","199.2342","0.4762254","0","1.390615","0.7347156","0.6979798","0","0","0.1796735","5.57666","0.1796735","0","0.1796735","14.34008","98.75661","0.1030571","20","0.8858927","2.270005","93.67527","0.7677778","1.112492","0","6.967275"
"9/28/2007 2:00:00 PM","0.6223522","58.59624","90.51631","31.53693","0.6217348","1.104231","38.19323","21.16797","0.3798629","0.3798629","0","0","0","0.3798629","290.6919","0.6106727","0","1.104231","0.3998557","0.3798629","0","0","0.09370239","5.705154","0.09370239","0","0.09370239","14.42638","99.35095","0.1030506","20","0.8860292","2.270005","93.67527","0.4178492","0.8833846","0","6.809385"
"9/28/2007 3:00:00 PM","0.3824095","43.62254","89.60606","46.49599","0.3820316","0.6984828","31.57177","21.16797","0.424176","0.424176","0","0","0","0.424176","164.6681","0.2030927","0","0.6984828","0.446501","0.424176","0","0","0.04888896","5.771991","0.04888896","0","0.04888896","14.47143","99.66119","0.1030473","20","0.8861656","2.270005","93.67527","0.4665936","0.5587862","0","6.470474"
"9/28/2007 4:00:00 PM","0.3050358","28.65015","88.86269","61.47165","0.304485","0.5618145","29.44523","21.16797","0.4647555","0.4647555","0","0","0","0.4647555","120.8839","0.04708458","0","0.5618145","0.4892164","0.4647555","0","0","0.02551362","5.806815","0.02551362","0","0.02551362","14.49494","99.82314","0.1030455","20","0.886302","2.270005","93.67527","0.5112311","0.4494517","0","6.368629"
"9/28/2007 5:00:00 PM","0.1388159","13.68154","88.1256","76.4535","0.1383756","0.260271","24.91537","21.16797","0.6990032","0.6990032","0","0","0","0.6990032","37.23459","0","0.0000000000000001110223","0.260271","0.7357928","0.6990032","0","0","0.01331638","5.824975","0","0.4755219","-0.4755219","13.97598","96.24919","0.1030455","20","0.8864384","2.270005","93.67527","0.7689035","0.2082168","0","6.085247"
"9/28/2007 6:00:00 PM","0.0163866","0","87.30058","90","0","0","21.16797","21.16797","1.402173","1.402173","1.906081","0","0.6007034","1.402173","0","0","0","0","0","0","0.5039089","0.4787135","0.4787135","5.421385","0.4787135","0","0.4787135","14.41506","99.27298","0.103106","20","0.8865749","2.270005","93.67527","1.54239","0","2.7","5.421385"
"9/28/2007 7:00:00 PM","0","0","86.28041","90","0","0","21.16797","21.16797","1.307746","1.307746","1.365394","0","0.4731143","1.307746","0","0.00000000000000005551115","0","0","0","0","0.05764795","0.05476556","0.05476556","5.763229","0.05476556","0","0.05476556","14.46552","99.62049","0.1031129","20","0.8867112","2.270005","93.67527","1.438521","0","2.7","5.763229"
"9/28/2007 8:00:00 PM","0","0","84.8808","90","0","0","21.16797","21.16797","0.7847186","0.7847186","0","0","0","0.7847186","0","0","0.0000000000000001110223","0","0.8260196","0.7847186","0","0","0.02857956","5.802246","0","0.8260196","-0.8260196","13.55988","93.38438","0.1031129","20","0.8868477","2.270852","93.71023","0.8631905","0","0","5.802246"
"9/28/2007 9:00:00 PM","0","0","82.68872","90","0","0","21.16797","21.16797","0.5174342","0.5174342","0","0","0","0.5174342","0","0","0.0000000000000001110223","0","0.5446675","0.5174342","0","0","0.8457813","5.09359","0","0.5446675","-0.5446675","12.96492","89.28699","0.1031129","20","0.8869841","2.270852","93.71023","0.5691776","0","0","5.09359"
"9/28/2007 10:00:00 PM","0","0","78.4751","90","0","0","21.16797","21.16797","0.4690981","0.4690981","0","0","0","0.4690981","0","0","0.00000000000000005551115","0","0.4937874","0.4690981","0","0","1.324201","4.618277","0","0.4937874","-0.4937874","12.42589","85.57484","0.1031129","20","0.8871205","2.270852","93.71023","0.5160078","0","0","4.618277"
"9/28/2007 11:00:00 PM","0","0","66.28114","90","0","0","21.16797","21.16797","0.2330992","0.2330992","0","0","0","0.2330992","0","0","0.00000000000000002775558","0","0.2453676","0.2330992","0","0","1.75428","4.18099","0","0.2453676","-0.2453676","12.15891","83.7362","0.1031129","20","0.8872569","2.270852","93.71023","0.2564091","0","0","4.18099"
"9/29/2007 12:00:00 AM","0","0","-13.42486","90","0","0","21.16797","21.16797","0.1142389","0.1142389","0","0","0","0.1142389","0","0","0.00000000000000001387779","0","0.1202515","0.1142389","0","0","1.940579","3.962053","0","0.1202515","-0.1202515","12.02828","82.83655","0.1031129","20","0.8873934","2.270852","93.71023","0.1256628","0","0","3.962053"
"9/29/2007 1:00:00 AM","0","0","-68.99445","90","0","0","21.16797","21.16797","0.07661977","0.07661977","0","0","0","0.07661977","0","0","0.00000000000000001387779","0","0.08065239","0.07661977","0","0","2.022159","3.854362","0","0.08065239","-0.08065239","11.94071","82.23347","0.1031129","20","0.8875298","2.270852","93.71023","0.08428174","0","0","3.854362"
"9/29/2007 2:00:00 AM","0","0","-78.86132","90","0","0","21.16797","21.16797","0.08758232","0.08758232","0","0","0","0.08758232","0","0","0.00000000000000001387779","0","0.09219191","0.08758232","0","0","2.080632","3.781963","0","0.09219191","-0.09219191","11.84059","81.544","0.1031129","20","0.8876662","2.270852","93.71023","0.09634055","0","0","3.781963"
"9/29/2007 3:00:00 AM","0","0","-82.67744","90","0","0","21.16797","21.16797","0.0863569","0.0863569","0","0","0","0.0863569","0","0","0.00000000000000001387779","0","0.090902","0.0863569","0","0","2.159368","3.698987","0","0.090902","-0.090902","11.74188","80.86418","0.1031129","20","0.8878026","2.270852","93.71023","0.09499259","0","0","3.698987"
"9/29/2007 4:00:00 AM","0","0","-84.74911","90","0","0","21.16797","21.16797","0.3520256","0.3520256","0","0","0","0.3520256","0","0","0","0","0.3705533","0.3520256","0","0","2.238941","3.61696","0","0.3705533","-0.3705533","11.33803","78.08295","0.1031129","20","0.887939","2.270852","93.71023","0.3872282","0","0","3.61696"
"9/29/2007 5:00:00 AM","0","0","-86.09391","90","0","0","21.16797","21.16797","0.5886285","0.5886285","0","0","0","0.5886285","0","0","0","0","0.6196089","0.5886285","0","0","2.603069","3.279161","0","0.6196089","-0.6196089","10.66055","73.41722","0.1031129","20","0.8880754","2.270852","93.71023","0.6474913","0","0","3.279161"
"9/29/2007 6:00:00 AM","0.004475084","1.700444","-87.07494","88.47525","0.004469025","0.008533797","21.28862","21.16797","0.4926736","0.4926736","0","0","0","0.4926736","1.73214","0","0.0000000000000001110223","0.008533797","0.5186037","0.4926736","0","0","3.205554","2.704494","0","0.51007","-0.51007","10.10363","69.58184","0.1031129","20","0.8882118","2.270852","93.71023","0.5419409","0.006827038","0","2.713027"
"9/29/2007 7:00:00 AM","0.04071301","16.65968","-87.85767","73.49673","0.04068118","0.0773681","22.26722","21.16797","0.3885039","0.3885039","0","0","0","0.3885039","19.91437","0","0","0.0773681","0.4089515","0.3885039","0","0","3.672796","2.224606","0","0.3315834","-0.3315834","9.742435","67.09436","0.1031129","20","0.8883483","2.270852","93.71023","0.4273543","0.06189448","0","2.301974"
"9/29/2007 8:00:00 AM","0.08339164","31.62608","-88.53555","58.52194","0.08333035","0.1577191","23.42184","21.16797","0.2947173","0.2947173","0","0","0","0.2947173","53.5154","0","0","0.1577191","0.3102287","0.2947173","0","0","3.95622","1.909753","0","0.1525096","-0.1525096","9.57669","65.9529","0.1031129","20","0.8884847","2.270852","93.71023","0.324189","0.1261753","0","2.067472"
"9/29/2007 9:00:00 AM","0.1759783","46.59689","-89.18201","43.55704","0.1758504","0.3293426","25.93432","21.16797","0.5693681","0.5693681","0","0","0","0.5693681","57.84352","0","0.0000000000000001110223","0.3293426","0.5993349","0.5693681","0","0","4.067762","1.764322","0","0.2699923","-0.2699923","9.282821","63.92908","0.1031129","20","0.8886211","2.270852","93.71023","0.626305","0.2634741","0","2.093665"
"9/29/2007 10:00:00 AM","0.1421981","61.57014","-89.90706","28.61963","0.1420975","0.2671582","25.01649","21.16797","0.5350709","0.5350709","0","0","0","0.5350709","49.92949","0","0.0000000000000001110223","0.2671582","0.5632325","0.5350709","0","0","4.321979","1.504998","0","0.2960744","-0.2960744","8.960455","61.70901","0.1031129","20","0.8887575","2.270852","93.71023","0.588578","0.2137265","0","1.772156"
"9/29/2007 11:00:00 AM","0.2277292","76.54327","-91.16573","13.80176","0.2275684","0.4236706","27.34341","21.16797","0.3990433","0.3990433","0","0","0","0.3990433","106.1716","0","0","0.4236706","0.4200456","0.3990433","0","0","4.601967","1.218361","0.003624964","0","0.003624964","8.963797","61.73202","0.1031127","20","0.888894","2.270852","93.71023","0.4389476","0.3389364","0","1.642031"
"9/29/2007 12:00:00 PM","0.1147066","88.43243","103.3907","3.38625","0.1146262","0.2161845","24.27052","21.16797","0.866882","0.866882","0","0","0","0.866882","24.93817","0","0","0.2161845","0.9125074","0.866882","0","0","4.564283","1.221344","0","0.6963229","-0.6963229","8.201661","56.48334","0.1031127","20","0.8890303","2.270858","93.71048","0.9535702","0.1729476","0","1.437528"
"9/29/2007 1:00:00 PM","0.2137982","73.49493","90.79087","16.79365","0.2136472","0.3983936","26.96379","21.16797","0.6301736","0.6301736","1.673699","0","0.5458668","0.6301736","63.21966","0.0000000000000002220446","0","0.3983936","0","0","1.043525","0.9913492","4.941066","0.5347247","1.389743","0","1.389743","9.464098","65.17751","0.103202","20","0.8891668","2.270858","93.71048","0.693191","0.3187149","2.7","0.9331183"
"9/29/2007 2:00:00 PM","0.4068894","58.52136","89.74294","31.65682","0.4065545","0.7411548","32.24583","21.16797","0.4036224","0.4036224","1.447148","0","0.4924062","0.4036224","183.6258","0.0000000000000002220446","0","0.7411548","0","0","1.043525","0.9913492","4.011479","1.665188","1.732504","0","1.732504","11.03231","75.97751","0.1032257","20","0.8893032","2.270858","93.71048","0.4439846","0.5929238","2.7","2.406343"
"9/29/2007 3:00:00 PM","0.2259905","43.54846","89.04893","46.60267","0.2258207","0.420502","27.29574","21.16797","0.2512182","0.2512182","1.294744","0","0.4564425","0.2512182","167.3852","0.0000000000000002220446","0","0.420502","0","0","1.043525","0.9913492","2.601367","3.021076","1.411851","0","1.411851","12.31454","84.80795","0.1032433","20","0.8894396","2.270858","93.71048","0.27634","0.3364016","2.7","3.441578"
"9/29/2007 4:00:00 PM","0.1456711","28.57838","88.4025","61.57039","0.1455557","0.2735518","25.11046","21.16797","0.2750836","0.2750836","0","0","0","0.2750836","99.44317","0","0","0.2735518","0.2895617","0.2750836","0","0","1.552947","4.089856","0","0.01600984","-0.01600984","12.29717","84.68834","0.1032433","20","0.889576","2.270858","93.71048","0.3025919","0.2188415","0","4.363408"
"9/29/2007 5:00:00 PM","0.06508008","13.61317","87.70928","76.5463","0.06501967","0.1233172","22.92585","21.16797","0.7587748","0.7587748","0","0","0","0.7587748","16.25215","0","0","0.1233172","0.7987103","0.7587748","0","0","1.703495","4.075617","0","0.6753932","-0.6753932","11.55814","79.59882","0.1032433","20","0.8897125","2.270858","93.71048","0.8346523","0.09865378","0","4.198935"
"9/29/2007 6:00:00 PM","0.01873569","0","86.89516","90","0","0","21.16797","21.16797","1.549907","1.549907","2.593432","0","0.7629014","1.549907","0","0","0","0","0","0","1.043525","0.9913492","2.429589","3.46371","0.9913492","0","0.9913492","12.46245","85.82777","0.1033679","20","0.8898489","2.272161","93.76425","1.704898","0","2.7","3.46371"
"9/29/2007 7:00:00 PM","0","0","85.85722","90","0","0","21.16797","21.16797","0.8291087","0.8291087","0","0","0","0.8291087","0","0","0.0000000000000001110223","0","0.872746","0.8291087","0","0","1.559363","4.210923","0","0.872746","-0.872746","11.50499","79.2338","0.1033679","20","0.8899853","2.272161","93.76425","0.9120196","0","0","4.210923"
"9/29/2007 8:00:00 PM","0","0","84.4045","90","0","0","21.16797","21.16797","0.5144022","0.5144022","0","0","0","0.5144022","0","0","0","0","0.541476","0.5144022","0","0","2.493063","3.419322","0","0.541476","-0.541476","10.91354","75.16055","0.1033679","20","0.8901217","2.272161","93.76425","0.5658424","0","0","3.419322"
"9/29/2007 9:00:00 PM","0","0","82.09924","90","0","0","21.16797","21.16797","0.4016559","0.4016559","0","0","0","0.4016559","0","0","0.00000000000000005551115","0","0.4227957","0.4016559","0","0","2.994834","2.920345","0","0.4227957","-0.4227957","10.45244","71.98499","0.1033679","20","0.8902581","2.272161","93.76425","0.4418215","0","0","2.920345"
"9/29/2007 10:00:00 PM","0","0","77.6333","90","0","0","21.16797","21.16797","0.3688882","0.3688882","0","0","0","0.3688882","0","0","0","0","0.3883034","0.3688882","0","0","3.369438","2.526047","0","0.3883034","-0.3883034","10.02915","69.06982","0.1033679","20","0.8903945","2.272161","93.76425","0.405777","0","0","2.526047"
"9/29/2007 11:00:00 PM","0","0","64.71795","90","0","0","21.16797","21.16797","0.1305397","0.1305397","0","0","0","0.1305397","0","0","0.00000000000000002775558","0","0.1374102","0.1305397","0","0","3.717323","2.159999","0","0.1374102","-0.1374102","9.879841","68.04156","0.1033679","20","0.8905309","2.272161","93.76425","0.1435937","0","0","2.159999"
"9/30/2007 12:00:00 AM","0","0","-13.35634","90","0","0","21.16797","21.16797","0.1232187","0.1232187","0","0","0","0.1232187","0","0","0.00000000000000002775558","0","0.1297039","0.1232187","0","0","3.810497","2.029952","0","0.1297039","-0.1297039","9.738922","67.07107","0.1033679","20","0.8906674","2.272161","93.76425","0.1355406","0","0","2.029952"
"9/30/2007 1:00:00 AM","0","0","-67.88447","90","0","0","21.16797","21.16797","0.07056885","0.07056885","0","0","0","0.07056885","0","0","0.00000000000000001387779","0","0.074283","0.07056885","0","0","3.917572","1.906765","0","0.074283","-0.074283","9.658274","66.51566","0.1033679","20","0.8908038","2.272161","93.76425","0.07762574","0","0","1.906765"
"9/30/2007 2:00:00 AM","0","0","-78.15943","90","0","0","21.16797","21.16797","0.1496533","0.1496533","0","0","0","0.1496533","0","0","0.00000000000000002775558","0","0.1575298","0.1496533","0","0","3.975109","1.83607","0","0.1575298","-0.1575298","9.487062","65.33653","0.1033679","20","0.8909402","2.272161","93.76425","0.1646186","0","0","1.83607"
"9/30/2007 3:00:00 AM","0","0","-82.15151","90","0","0","21.16797","21.16797","0.09837256","0.09837256","0","0","0","0.09837256","0","0","0.00000000000000001387779","0","0.1035501","0.09837256","0","0","4.126642","1.685519","0","0.1035501","-0.1035501","9.374598","64.562","0.1033679","20","0.8910766","2.272161","93.76425","0.1082098","0","0","1.685519"
"9/30/2007 4:00:00 AM","0","0","-84.30749","90","0","0","21.16797","21.16797","0.4391515","0.4391515","0","0","0","0.4391515","0","0","0.00000000000000005551115","0","0.4622647","0.4391515","0","0","4.217825","1.586277","0","0.4622647","-0.4622647","8.870193","61.08821","0.1033679","20","0.8912131","2.272161","93.76425","0.4830666","0","0","1.586277"
"9/30/2007 5:00:00 AM","0","0","-85.69095","90","0","0","21.16797","21.16797","0.664124","0.664124","0","0","0","0.664124","0","0","0.0000000000000001110223","0","0.6990779","0.664124","0","0","4.690748","1.137787","0","0.6990779","-0.6990779","8.105014","55.82261","0.1033679","20","0.8913494","2.279366","94.06156","0.7305364","0","0","1.137787"
"9/30/2007 6:00:00 AM","0.04380798","1.810104","-86.68055","88.38905","0.04000019","0.07607879","22.2488","21.16797","0.7697871","0.7697871","1.70936","0","0.5542819","0.7697871","9.883096","0","0","0.07607879","0","0","0.9395731","0.8925945","4.941092","0.4473527","0.9686732","0","0.9686732","8.98885","61.90995","0.1034881","20","0.8914859","2.279366","94.06156","0.8467658","0.06086303","2.7","0.5234315"
"9/30/2007 7:00:00 AM","0.2955613","16.76437","-87.44467","73.41661","0.2927104","0.5408338","29.12299","21.16797","0.7154284","0.7154284","1.685708","0","0.5487006","0.7154284","75.59579","0","0","0.5408338","0","0","0.9702798","0.9217658","4.461987","1.244289","1.4626","0","1.4626","10.31646","71.05375","0.103574","20","0.8916223","2.279366","94.06156","0.7869712","0.432667","2.7","1.785123"
"9/30/2007 8:00:00 AM","0.5453176","31.72677","-88.06954","58.44896","0.5428506","0.9735047","36.0061","21.16797","0.5931494","0.5931494","1.636675","0","0.53713","0.5931494","164.1247","0.0000000000000002220446","0","0.9735047","0","0","1.043525","0.9913492","3.235791","2.40936","1.964854","0","1.964854","12.09074","83.27397","0.1036161","20","0.8917587","2.279366","94.06156","0.6524643","0.7788038","2.7","3.382865"
"9/30/2007 9:00:00 AM","0.6789089","46.69431","-88.60314","43.49406","0.6771248","1.194369","39.73373","21.16797","0.6735917","0.6735917","0","0","0","0.6735917","177.3134","0","0","1.194369","0.709044","0.6735917","0","0","1.694561","3.906421","0.4853247","0","0.4853247","12.53585","86.33959","0.1035827","20","0.8918951","2.279366","94.06156","0.7409509","0.9554949","0","5.10079"
"9/30/2007 10:00:00 AM","0.7822688","61.66506","-89.06976","28.57455","0.7808381","1.359455","42.62883","21.16797","0.7235738","0.7235738","0","0","0","0.7235738","187.8806","0","0","1.359455","0.7616566","0.7235738","0","0","1.44802","4.271211","0.5977982","0","0.5977982","13.08344","90.11112","0.1035417","20","0.8920316","2.279366","94.06156","0.7959312","1.087564","0","5.630666"
"9/30/2007 11:00:00 AM","0.9340294","76.63768","-89.44891","13.80886","0.9325401","1.592201","46.88863","21.16797","0.854552","0.854552","0","0","0","0.854552","186.3199","0","0","1.592201","0.8995284","0.854552","0","0","1.035736","4.714074","0.6926723","0","0.6926723","13.7173","94.47679","0.1034942","20","0.8921679","2.279366","94.06156","0.9400072","1.273761","0","6.306274"
"9/30/2007 12:00:00 PM","0.9908831","88.3884","88.68434","3.783665","0.9893678","1.676699","48.49211","21.16797","1.042769","1.042769","0.675","0","0.3101982","1.042769","160.793","0.7574428","0","1.676699","0.3871253","0.367769","0","0","0.5321311","5.218538","0.5321311","0","0.5321311","14.20509","97.83638","0.1034577","20","0.8923044","2.279366","94.06156","1.147046","1.341359","2.7","6.895237"
"9/30/2007 1:00:00 PM","1.021882","73.41539","89.38138","16.95321","1.020145","1.721848","49.3623","21.16797","0.6123552","0.6123552","0","0","0","0.6123552","281.1845","0.914104","0","1.721848","0.6445844","0.6123552","0","0","0.1631593","5.600783","0.1631593","0","0.1631593","14.35525","98.87059","0.1034465","20","0.8924408","2.279366","94.06156","0.6735907","1.377478","0","7.32263"
"9/30/2007 2:00:00 PM","0.8958941","58.44308","88.97469","31.77974","0.893988","1.53404","45.80324","21.16797","0.6291773","0.6291773","0","0","0","0.6291773","243.8168","0.7866511","0","1.53404","0.6622919","0.6291773","0","0","0.08509725","5.717407","0.08509725","0","0.08509725","14.43363","99.41045","0.1034407","20","0.8925772","2.279366","94.06156","0.692095","1.227232","0","7.251447"
"9/30/2007 3:00:00 PM","0.6937873","43.47289","88.49445","46.71065","0.6916961","1.217853","40.13964","21.16797","0.4596313","0.4596313","0","0","0","0.4596313","264.9631","0.6896298","0","1.217853","0.4838224","0.4596313","0","0","0.04440123","5.77809","0.04440123","0","0.04440123","14.47455","99.69225","0.1034376","20","0.8927136","2.279366","94.06156","0.5055944","0.9742828","0","6.995943"
"9/30/2007 4:00:00 PM","0.4309228","28.50627","87.94402","61.66938","0.4289085","0.7798229","32.86094","21.16797","0.5727333","0.5727333","0","0","0","0.5727333","136.1581","0.1537736","0","0.7798229","0.6028772","0.5727333","0","0","0.02317216","5.809712","0.02317216","0","0.02317216","14.49591","99.85035","0.103436","20","0.89285","2.290123","94.5055","0.6300067","0.6238584","0","6.589535"
"9/30/2007 5:00:00 PM","0.2005765","13.54531","87.29418","76.63853","0.1985128","0.3708187","26.55136","21.16797","0.9321265","0.9321265","0.675","0","0.3101982","0.9321265","39.78201","0.08931401","0","0.3708187","0.2706594","0.2571265","0","0","0.01084524","5.826798","0.01084524","0","0.01084524","14.50591","99.91921","0.1034353","20","0.8929865","2.290123","94.5055","1.025339","0.2966549","2.7","6.197617"
"9/30/2007 6:00:00 PM","0.01375074","0","86.49067","90","0","0","21.16797","21.16797","2.053639","2.053639","2.06004","0","0.6370339","2.053639","0","0.0000000000000001604619","0","0","0","0","0.006401218","0.006081158","0.006081158","5.834514","0.006081158","0","0.006081158","14.51151","99.95783","0.1034361","20","0.8931229","2.290123","94.5055","2.259003","0","2.7","5.834514"
"9/30/2007 7:00:00 PM","0","0","85.43479","90","0","0","21.16797","21.16797","1.118053","1.118053","1.121395","0","0.4155364","1.118053","0","0.00000000000000006201636","0","0","0","0","0.00334134","0.003174273","0.003174273","5.838839","0.003174273","0","0.003174273","14.51444","99.97799","0.1034365","20","0.8932593","2.290123","94.5055","1.229859","0","2.7","5.838839"
"9/30/2007 8:00:00 PM","0","0","83.92889","90","0","0","21.16797","21.16797","0.6643726","0.6643726","0","0","0","0.6643726","0","0","0.0000000000000001110223","0","0.6993396","0.6643726","0","0","0.001656948","5.841096","0","0.6993396","-0.6993396","13.74897","94.7053","0.1034365","20","0.8933957","2.290123","94.5055","0.7308099","0","0","5.841096"
"9/30/2007 9:00:00 PM","0","0","81.51064","90","0","0","21.16797","21.16797","0.3580217","0.3580217","0","0","0","0.3580217","0","0","0.00000000000000005551115","0","0.3768649","0.3580217","0","0","0.6834453","5.244122","0","0.3768649","-0.3768649","13.33821","91.87589","0.1034365","20","0.8935321","2.290123","94.5055","0.3938239","0","0","5.244122"
"9/30/2007 10:00:00 PM","0","0","76.79388","90","0","0","21.16797","21.16797","0.3035644","0.3035644","0","0","0","0.3035644","0","0","0.00000000000000005551115","0","0.3195414","0.3035644","0","0","1.000327","4.918508","0","0.3195414","-0.3195414","12.99018","89.47865","0.1034365","20","0.8936685","2.290123","94.5055","0.3339208","0","0","4.918508"
"9/30/2007 11:00:00 PM","0","0","63.17866","90","0","0","21.16797","21.16797","0.2931879","0.2931879","0","0","0","0.2931879","0","0","0.00000000000000005551115","0","0.3086188","0.2931879","0","0","1.268989","4.639749","0","0.3086188","-0.3086188","12.6541","87.16367","0.1034365","20","0.893805","2.290123","94.5055","0.3225066","0","0","4.639749"
"10/1/2007 12:00:00 AM","0","0","-13.28704","90","0","0","21.88824","21.88824","0.09931875","0.09931875","0","0","0","0.09931875","0","0","0","0","0.1045461","0.09931875","0","0","1.534883","4.36805","0","0.1045461","-0.1045461","12.54055","86.38152","0.1034365","20","0.8939414","2.290123","94.5055","0.1092506","0","0","4.36805"
"10/1/2007 1:00:00 AM","0","0","-66.80306","90","0","0","21.88824","21.88824","0.1061195","0.1061195","0","0","0","0.1061195","0","0","0.00000000000000001387779","0","0.1117047","0.1061195","0","0","1.601559","4.275697","0","0.1117047","-0.1117047","12.41922","85.54575","0.1034365","20","0.8940778","2.290123","94.5055","0.1167314","0","0","4.275697"
"10/1/2007 2:00:00 AM","0","0","-77.46527","90","0","0","21.88824","21.88824","0.1050625","0.1050625","0","0","0","0.1050625","0","0","0.00000000000000001387779","0","0.1105922","0.1050625","0","0","1.692098","4.1767","0","0.1105922","-0.1105922","12.29909","84.71831","0.1034365","20","0.8942142","2.290123","94.5055","0.1155688","0","0","4.1767"
"10/1/2007 3:00:00 AM","0","0","-81.62907","90","0","0","21.88824","21.88824","0.09865311","0.09865311","0","0","0","0.09865311","0","0","0","0","0.1038454","0.09865311","0","0","1.786758","4.078373","0","0.1038454","-0.1038454","12.18631","83.94141","0.1034365","20","0.8943506","2.290123","94.5055","0.1085184","0","0","4.078373"
"10/1/2007 4:00:00 AM","0","0","-83.86787","90","0","0","21.88824","21.88824","0.3146366","0.3146366","0","0","0","0.3146366","0","0","0.00000000000000005551115","0","0.3311964","0.3146366","0","0","1.87665","3.985768","0","0.3311964","-0.3311964","11.82554","81.45635","0.1034365","20","0.894487","2.290123","94.5055","0.3461003","0","0","3.985768"
"10/1/2007 5:00:00 AM","0","0","-85.28929","90","0","0","21.88824","21.88824","0.4918934","0.4918934","0","0","0","0.4918934","0","0","0","0","0.5177824","0.4918934","0","0","2.196626","3.687686","0","0.5177824","-0.5177824","11.26014","77.56182","0.1034365","20","0.8946235","2.290123","94.5055","0.5410827","0","0","3.687686"
"10/1/2007 6:00:00 AM","0.02971158","1.918287","-86.28705","88.30425","0.02879143","0.0546652","22.66648","21.88824","0.5385148","0.5385148","0","0","0","0.5385148","10.1511","0","0.0000000000000001110223","0.0546652","0.5668577","0.5385148","0","0","2.692071","3.214829","0","0.5121925","-0.5121925","10.70089","73.70961","0.1034365","20","0.8947599","2.290123","94.5055","0.5923663","0.04373216","0","3.269495"
"10/1/2007 7:00:00 AM","0.263597","16.86685","-87.03221","73.33863","0.260989","0.4825171","28.98032","21.88824","0.6254856","0.6254856","0","0","0","0.6254856","77.14279","0","0","0.4825171","0.6584059","0.6254856","0","0","3.165876","2.740255","0","0.1758888","-0.1758888","10.50968","72.39252","0.1034365","20","0.8948963","2.290123","94.5055","0.6880341","0.3860137","0","3.222772"
"10/1/2007 8:00:00 AM","0.5037212","31.8244","-87.60367","58.37902","0.5012034","0.900492","35.58317","21.88824","0.4600417","0.4600417","0","0","0","0.4600417","195.7413","0","0","0.900492","0.4842545","0.4600417","0","0","3.288639","2.576431","0.4162374","0","0.4162374","10.89171","75.02399","0.1034079","20","0.8950327","2.290123","94.5055","0.5060459","0.7203935","0","3.476923"
"10/1/2007 9:00:00 AM","0.739791","46.78745","-88.02364","43.43535","0.737366","1.286579","42.14619","21.88824","0.4602339","0.4602339","0","0","0","0.4602339","279.549","0","0","1.286579","0.4844567","0.4602339","0","0","2.895987","2.902946","0.8021225","0","0.8021225","11.62487","80.07414","0.1033531","20","0.8951691","2.290123","94.5055","0.5062572","1.029263","0","4.189525"
"10/1/2007 10:00:00 AM","0.7087368","61.75351","-88.22958","28.53599","0.7073443","1.238879","41.30791","21.88824","0.4785972","0.4785972","0","0","0","0.4785972","258.8563","0","0","1.238879","0.5037865","0.4785972","0","0","2.229333","3.520661","0.7350926","0","0.7350926","12.29725","84.70558","0.1033028","20","0.8953056","2.290123","94.5055","0.5264569","0.9911033","0","4.75954"
"10/1/2007 11:00:00 AM","0.8329273","76.71906","-87.71414","13.82885","0.8314335","1.433416","44.78038","21.88824","0.6048996","0.6048996","0","0","0","0.6048996","236.9675","0","0","1.433416","0.6367365","0.6048996","0","0","1.667754","4.076856","0.7966793","0","0.7966793","13.02548","89.72176","0.1032484","20","0.8954419","2.290123","94.5055","0.6653896","1.146733","0","5.510272"
"10/1/2007 12:00:00 PM","1.065968","88.24884","75.58158","4.181882","1.063895","1.779079","51.33957","21.88824","0.6765751","0.6765751","0","0","0","0.6765751","262.9536","0","0","1.779079","0.7121843","0.6765751","0","0","1.071373","4.668134","1.066894","0","1.066894","13.99792","96.42014","0.1031756","20","0.8955784","2.290123","94.5055","0.7442325","1.423263","0","6.447213"
"10/1/2007 1:00:00 PM","0.7556705","73.32782","87.98915","17.1193","0.7544041","1.31347","42.62246","21.88824","0.6582965","0.6582965","0","0","0","0.6582965","199.5257","0.3488026","0","1.31347","0.6929438","0.6582965","0","0","0.2717242","5.439668","0.2717242","0","0.2717242","14.2477","98.14066","0.1031571","20","0.8957148","2.290123","94.5055","0.7241262","1.050776","0","6.753139"
"10/1/2007 2:00:00 PM","0.8429729","58.36155","88.21188","31.90549","0.8408406","1.44788","45.04443","21.88824","0.6135054","0.6135054","0","0","0","0.6135054","236.0012","0.6619219","0","1.44788","0.6457952","0.6135054","0","0","0.1401633","5.634513","0.1401633","0","0.1401633","14.37673","99.02942","0.1031476","20","0.8958512","2.290123","94.5055","0.674856","1.158304","0","7.082393"
"10/1/2007 3:00:00 PM","0.6327979","43.39596","87.94281","46.81979","0.6306751","1.115233","39.17237","21.88824","0.4224515","0.4224515","0","0","0","0.4224515","263.9907","0.5974348","0","1.115233","0.4446858","0.4224515","0","0","0.07311217","5.73463","0.07311217","0","0.07311217","14.44408","99.49335","0.1031426","20","0.8959876","2.290123","94.5055","0.4646967","0.8921862","0","6.849863"
"10/1/2007 4:00:00 PM","0.4138406","28.43392","87.48735","61.76847","0.4117076","0.7477241","33.11465","21.88824","0.4442498","0.4442498","0","0","0","0.4442498","168.3116","0.2419426","0","0.7477241","0.4676313","0.4442498","0","0","0.03815015","5.786746","0.03815015","0","0.03815015","14.47924","99.73553","0.10314","20","0.8961241","2.290123","94.5055","0.4886748","0.5981793","0","6.53447"
"10/1/2007 5:00:00 PM","0.1569358","13.47805","86.8804","76.73006","0.1558458","0.2916569","26.11301","21.88824","0.7125146","0.7125146","0","0","0","0.7125146","40.93347","0","0","0.2916569","0.7500153","0.7125146","0","0","0.01991048","5.813911","0","0.4583584","-0.4583584","13.97912","96.29063","0.10314","20","0.8962604","2.290123","94.5055","0.783766","0.2333255","0","6.105568"
"10/1/2007 6:00:00 PM","0.01501618","0","86.08725","90","0","0","21.88824","21.88824","1.058449","1.058449","1.554025","0","0.5176266","1.058449","0","0","0","0","0","0","0.4955764","0.4707976","0.4707976","5.424944","0.4707976","0","0.4707976","14.41097","99.26528","0.1031988","20","0.8963969","2.290123","94.5055","1.164293","0","2.7","5.424944"
"10/1/2007 7:00:00 PM","0","0","85.0133","90","0","0","21.88824","21.88824","0.9913331","0.9913331","1.04958","0","0.3985898","0.9913331","0","0","0","0","0","0","0.05824671","0.05533437","0.05533437","5.761136","0.05533437","0","0.05533437","14.46196","99.61648","0.1032057","20","0.8965333","2.290123","94.5055","1.090466","0","2.7","5.761136"
"10/1/2007 8:00:00 PM","0","0","83.45419","90","0","0","21.88824","21.88824","0.9420914","0.9420914","0.9724875","0","0.380398","0.9420914","0","0","0","0","0","0","0.03039612","0.02887631","0.02887631","5.800558","0.02887631","0","0.02887631","14.48857","99.80068","0.1032093","20","0.8966697","2.290989","94.54121","1.036301","0","2.7","5.800558"
"10/1/2007 9:00:00 PM","0","0","80.92319","90","0","0","21.88824","21.88824","0.5343832","0.5343832","0","0","0","0.5343832","0","0","0","0","0.5625086","0.5343832","0","0","0.0149707","5.821161","0","0.5625086","-0.5625086","13.87398","95.56722","0.1032093","20","0.8968061","2.290989","94.54121","0.5878215","0","0","5.821161"
"10/1/2007 10:00:00 PM","0","0","75.95747","90","0","0","21.88824","21.88824","0.2427776","0.2427776","0","0","0","0.2427776","0","0","0.00000000000000002775558","0","0.2555554","0.2427776","0","0","0.5664231","5.342521","0","0.2555554","-0.2555554","13.59587","93.65158","0.1032093","20","0.8969426","2.290989","94.54121","0.2670554","0","0","5.342521"
"10/1/2007 11:00:00 PM","0","0","61.66566","90","0","0","21.88824","21.88824","0.182367","0.182367","0","0","0","0.182367","0","0","0","0","0.1919653","0.182367","0","0","0.7751759","5.123229","0","0.1919653","-0.1919653","13.38714","92.21379","0.1032093","20","0.897079","2.290989","94.54121","0.2006037","0","0","5.123229"
"10/2/2007 12:00:00 AM","0","0","-13.21651","90","0","0","21.88824","21.88824","0.1413989","0.1413989","0","0","0","0.1413989","0","0","0.00000000000000002775558","0","0.1488409","0.1413989","0","0","0.9301113","4.957531","0","0.1488409","-0.1488409","13.22539","91.09962","0.1032093","20","0.8972154","2.290989","94.54121","0.1555388","0","0","4.957531"
"10/2/2007 1:00:00 AM","0","0","-65.74975","90","0","0","21.88824","21.88824","0.0925546","0.0925546","0","0","0","0.0925546","0","0","0.00000000000000001387779","0","0.09742589","0.0925546","0","0","1.050532","4.828475","0","0.09742589","-0.09742589","13.11959","90.3708","0.1032093","20","0.8973518","2.290989","94.54121","0.1018101","0","0","4.828475"
"10/2/2007 2:00:00 AM","0","0","-76.77895","90","0","0","21.88824","21.88824","0.09558289","0.09558289","0","0","0","0.09558289","0","0","0.00000000000000001387779","0","0.1006136","0.09558289","0","0","1.126379","4.743747","0","0.1006136","-0.1006136","13.01031","89.61811","0.1032093","20","0.8974882","2.290989","94.54121","0.1051412","0","0","4.743747"
"10/2/2007 3:00:00 AM","0","0","-81.11022","90","0","0","21.88824","21.88824","0.1158424","0.1158424","0","0","0","0.1158424","0","0","0.00000000000000001387779","0","0.1219393","0.1158424","0","0","1.211317","4.655986","0","0.1219393","-0.1219393","12.87784","88.70564","0.1032093","20","0.8976246","2.290989","94.54121","0.1274266","0","0","4.655986"
"10/2/2007 4:00:00 AM","0","0","-83.43037","90","0","0","21.88824","21.88824","0.2889261","0.2889261","0","0","0","0.2889261","0","0","0.00000000000000005551115","0","0.3041327","0.2889261","0","0","1.319198","4.549246","0","0.3041327","-0.3041327","12.54667","86.42442","0.1032093","20","0.897761","2.290989","94.54121","0.3178187","0","0","4.549246"
"10/2/2007 5:00:00 AM","0","0","-84.88904","90","0","0","21.88824","21.88824","0.5665693","0.5665693","0","0","0","0.5665693","0","0","0.0000000000000001110223","0","0.5963888","0.5665693","0","0","1.607531","4.280721","0","0.5963888","-0.5963888","11.89477","81.93398","0.1032093","20","0.8978975","2.290989","94.54121","0.6232263","0","0","4.280721"
"10/2/2007 6:00:00 AM","0.0442869","2.024874","-85.89453","88.22099","0.04027966","0.07637861","22.97729","21.88824","0.7995394","0.7995394","0","0","0","0.7995394","9.552825","0","0.0000000000000001110223","0.07637861","0.8416204","0.7995394","0","0","2.178825","3.745157","0","0.7652419","-0.7652419","11.05644","76.15934","0.1032093","20","0.8980339","2.290989","94.54121","0.8794934","0.06110289","0","3.821536"
"10/2/2007 7:00:00 AM","0.2690649","16.96702","-86.62042","73.26292","0.266055","0.4915921","29.11882","21.88824","0.5986857","0.5986857","0","0","0","0.5986857","82.11189","0","0","0.4915921","0.6301955","0.5986857","0","0","2.903318","3.042809","0","0.1386034","-0.1386034","10.90583","75.12194","0.1032093","20","0.8981703","2.290989","94.54121","0.6585543","0.3932737","0","3.534401"
"10/2/2007 8:00:00 AM","0.5327529","31.91885","-87.13809","58.3122","0.5296266","0.9482709","36.36928","21.88824","0.4338214","0.4338214","0","0","0","0.4338214","218.5855","0","0","0.9482709","0.4566541","0.4338214","0","0","2.965333","2.91501","0.4916168","0","0.4916168","11.35668","78.22746","0.1031758","20","0.8983067","2.290989","94.54121","0.4772035","0.7586167","0","3.863281"
"10/2/2007 9:00:00 AM","0.6476127","46.87621","-87.44379","43.381","0.6454051","1.139192","39.58207","21.88824","0.5065573","0.5065573","0","0","0","0.5065573","224.889","0","0","1.139192","0.5332183","0.5065573","0","0","2.506609","3.296108","0.6059735","0","0.6059735","11.91171","82.05069","0.1031345","20","0.8984432","2.290989","94.54121","0.5572131","0.9113534","0","4.4353"
"10/2/2007 10:00:00 AM","0.66626","61.83536","-87.3871","28.504","0.6648792","1.170719","40.12415","21.88824","0.2943567","0.2943567","0","0","0","0.2943567","397.7211","0","0","1.170719","0.3098492","0.2943567","0","0","2.01225","3.759193","0.8608697","0","0.8608697","12.69808","87.46738","0.103076","20","0.8985795","2.290989","94.54121","0.3237924","0.9365751","0","4.929912"
"10/2/2007 11:00:00 AM","0.5831438","76.78717","-85.96516","13.86162","0.5824177","1.036063","37.83208","21.88824","0.3471165","0.3471165","0","0","0","0.3471165","298.477","0","0","1.036063","0.3653858","0.3471165","0","0","1.338092","4.403785","0.6706771","0","0.6706771","13.31196","91.69592","0.1030305","20","0.898716","2.290989","94.54121","0.3818282","0.8288503","0","5.439847"
"10/2/2007 12:00:00 PM","0.7412713","88.03491","64.88792","4.580204","0.7400268","1.290787","42.22055","21.88824","0.655964","0.655964","0","0","0","0.655964","196.7772","0","0","1.290787","0.6904884","0.655964","0","0","0.8526083","4.897611","0.6002991","0","0.6002991","13.86183","95.48357","0.1029897","20","0.8988524","2.290989","94.54121","0.7215604","1.03263","0","6.188398"
"10/2/2007 1:00:00 PM","0.7595869","73.23253","86.61549","17.29151","0.7580881","1.319268","42.72549","21.88824","0.75738","0.75738","0","0","0","0.75738","174.1884","0.09655172","0","1.319268","0.7972421","0.75738","0","0","0.4254741","5.332972","0.4254741","0","0.4254741","14.2523","98.17318","0.1029608","20","0.8989888","2.290989","94.54121","0.833118","1.055414","0","6.65224"
"10/2/2007 2:00:00 PM","0.7347248","58.27696","87.45479","32.03389","0.7327847","1.279327","42.0182","21.88824","0.4344305","0.4344305","0","0","0","0.4344305","294.4836","0.6843246","0","1.279327","0.4572952","0.4344305","0","0","0.1377067","5.638118","0.1377067","0","0.1377067","14.37907","99.04639","0.1029515","20","0.8991252","2.290989","94.54121","0.4778735","1.023461","0","6.917445"
"10/2/2007 3:00:00 PM","0.564813","43.31782","87.39415","46.92994","0.5629139","1.003772","37.29123","21.88824","0.3503404","0.3503404","0","0","0","0.3503404","286.5133","0.5631607","0","1.003772","0.3687793","0.3503404","0","0","0.07183166","5.736472","0.07183166","0","0.07183166","14.44524","99.50222","0.1029466","20","0.8992617","2.290989","94.54121","0.3853744","0.8030174","0","6.740244"
"10/2/2007 4:00:00 PM","0.3731781","28.36146","87.03264","61.86755","0.3713296","0.6776477","32.00425","21.88824","0.4807988","0.4807988","0","0","0","0.4807988","140.942","0.1340614","0","0.6776477","0.5061041","0.4807988","0","0","0.03748222","5.787673","0.03748222","0","0.03748222","14.47978","99.74016","0.1029441","20","0.8993981","2.290989","94.54121","0.5288787","0.5421181","0","6.465322"
"10/2/2007 5:00:00 PM","0.1273283","13.4115","86.46809","76.82078","0.1267901","0.2380716","25.32307","21.88824","0.710283","0.710283","0","0","0","0.710283","33.51785","0","0","0.2380716","0.7476664","0.710283","0","0","0.01956196","5.814363","0","0.5095947","-0.5095947","13.92339","95.90759","0.1029441","20","0.8995345","2.290989","94.54121","0.7813113","0.1904573","0","6.052434"
"10/2/2007 6:00:00 PM","0.01197997","0","85.68502","90","0","0","21.88824","21.88824","1.188803","1.188803","1.736778","0","0.5607519","1.188803","0","0.0000000000000001110223","0","0","0","0","0.5479751","0.5205764","0.5205764","5.381296","0.5205764","0","0.5205764","14.40064","99.19502","0.103009","20","0.8996709","2.290989","94.54121","1.307683","0","2.7","5.381296"
"10/2/2007 7:00:00 PM","0","0","84.59286","90","0","0","21.88824","21.88824","1.086769","1.086769","1.150589","0","0.4224256","1.086769","0","0.00000000000000008326673","0","0","0","0","0.06382009","0.06062908","0.06062908","5.753175","0.06062908","0","0.06062908","14.4565","99.5798","0.1030165","20","0.8998073","2.290989","94.54121","1.195446","0","2.7","5.753175"
"10/2/2007 8:00:00 PM","0","0","82.98057","90","0","0","21.88824","21.88824","0.5119931","0.5119931","0","0","0","0.5119931","0","0","0.0000000000000001110223","0","0.53894","0.5119931","0","0","0.03163848","5.796376","0","0.53894","-0.53894","13.86784","95.52586","0.1030165","20","0.8999437","2.291911","94.57926","0.5631923","0","0","5.796376"
"10/2/2007 9:00:00 PM","0","0","80.33719","90","0","0","21.88824","21.88824","0.4022884","0.4022884","0","0","0","0.4022884","0","0","0.00000000000000005551115","0","0.4234615","0.4022884","0","0","0.5656283","5.337742","0","0.4234615","-0.4234615","13.40601","92.34464","0.1030165","20","0.9000801","2.291911","94.57926","0.4425173","0","0","5.337742"
