sep=,
"10/2/2007 10:00:00 PM","0","0","75.12473","90","0","0","21.88824","21.88824","0.2360152","0.2360152","0","0","0","0.2360152","0","0","0.00000000000000002775558","0","0.2484371","0.2360152","0","0","0.9433916","4.972592","0","0.2484371","-0.2484371","13.13568","90.48251","0.1030165","20","0.9002166","2.291911","94.57926","0.2596167","0","0","4.972592"
"10/2/2007 11:00:00 PM","0","0","60.18114","90","0","0","21.88824","21.88824","0.2411037","0.2411037","0","0","0","0.2411037","0","0","0","0","0.2537934","0.2411037","0","0","1.143118","4.756695","0","0.2537934","-0.2537934","12.8595","88.5801","0.1030165","20","0.900353","2.291911","94.57926","0.2652141","0","0","4.756695"
"10/3/2007 12:00:00 AM","0","0","-13.14434","90","0","0","21.88824","21.88824","0.1082518","0.1082518","0","0","0","0.1082518","0","0","0","0","0.1139493","0.1082518","0","0","1.359843","4.534481","0","0.1139493","-0.1139493","12.73572","87.72749","0.1030165","20","0.9004894","2.291911","94.57926","0.119077","0","0","4.534481"
"10/3/2007 1:00:00 AM","0","0","-64.724","90","0","0","21.88824","21.88824","0.09071516","0.09071516","0","0","0","0.09071516","0","0","0.00000000000000001387779","0","0.09548964","0.09071516","0","0","1.441799","4.434351","0","0.09548964","-0.09548964","12.63202","87.01317","0.1030165","20","0.9006258","2.291911","94.57926","0.09978667","0","0","4.434351"
"10/3/2007 2:00:00 AM","0","0","-76.10056","90","0","0","21.88824","21.88824","0.05629412","0.05629412","0","0","0","0.05629412","0","0","0.000000000000000006938894","0","0.05925697","0.05629412","0","0","1.517331","4.350204","0","0.05925697","-0.05925697","12.5677","86.5701","0.1030165","20","0.9007623","2.291911","94.57926","0.06192353","0","0","4.350204"
"10/3/2007 3:00:00 AM","0","0","-80.59508","90","0","0","21.88824","21.88824","0.1020365","0.1020365","0","0","0","0.1020365","0","0","0","0","0.1074069","0.1020365","0","0","1.562381","4.297893","0","0.1074069","-0.1074069","12.45104","85.76651","0.1030165","20","0.9008986","2.291911","94.57926","0.1122402","0","0","4.297893"
"10/3/2007 4:00:00 AM","0","0","-82.99508","90","0","0","21.88824","21.88824","0.4340726","0.4340726","0","0","0","0.4340726","0","0","0.00000000000000005551115","0","0.4569185","0.4340726","0","0","1.659892","4.202786","0","0.4569185","-0.4569185","11.9525","82.33244","0.1030165","20","0.9010351","2.291911","94.57926","0.4774798","0","0","4.202786"
"10/3/2007 5:00:00 AM","0","0","-84.4903","90","0","0","21.88824","21.88824","0.3012997","0.3012997","0","0","0","0.3012997","0","0","0","0","0.3171576","0.3012997","0","0","2.106726","3.793013","0","0.3171576","-0.3171576","11.60709","79.9531","0.1030165","20","0.9011715","2.291911","94.57926","0.3314296","0","0","3.793013"
"10/3/2007 6:00:00 AM","0.03515648","2.129754","-85.50312","88.13934","0.03337904","0.06334281","22.79058","21.88824","0.426175","0.426175","0","0","0","0.426175","14.8631","0","0.00000000000000005551115","0.06334281","0.4486052","0.426175","0","0","2.387266","3.505919","0","0.3852624","-0.3852624","11.18712","77.06028","0.1030165","20","0.9013079","2.291911","94.57926","0.4687925","0.05067425","0","3.569262"
"10/3/2007 7:00:00 AM","0.2331409","17.06478","-86.20943","73.18954","0.2308658","0.4283254","28.15744","21.88824","0.428143","0.428143","0","0","0","0.428143","100.0426","0","0","0.4283254","0.4506768","0.428143","0","0","2.740515","3.153362","0","0.02235138","-0.02235138","11.16287","76.89323","0.1030165","20","0.9014443","2.291911","94.57926","0.4709572","0.3426603","0","3.581687"
"10/3/2007 8:00:00 AM","0.4595509","32.01004","-86.673","58.2486","0.4569413","0.825378","34.36104","21.88824","0.1810112","0.1810112","0","0","0","0.1810112","455.9818","0","0","0.825378","0.190538","0.1810112","0","0","2.72029","3.132886","0.63484","0","0.63484","11.74417","80.89738","0.1029735","20","0.9015808","2.291911","94.57926","0.1991123","0.6603024","0","3.958264"
"10/3/2007 9:00:00 AM","0.6547602","46.96048","-86.86388","43.33109","0.6522092","1.150226","39.77141","21.88824","0.436587","0.436587","0","0","0","0.436587","263.4586","0","0","1.150226","0.4595653","0.436587","0","0","2.164051","3.620168","0.690661","0","0.690661","12.3762","85.25102","0.1029267","20","0.9017171","2.291911","94.57926","0.4802457","0.920181","0","4.770394"
"10/3/2007 10:00:00 AM","0.7578939","61.91051","-86.54298","28.47864","0.7557434","1.315579","42.65992","21.88824","0.336188","0.336188","0","0","0","0.336188","391.3224","0","0","1.315579","0.3538821","0.336188","0","0","1.618753","4.141619","0.9616967","0","0.9616967","13.25374","91.29574","0.1028617","20","0.9018536","2.291911","94.57926","0.3698068","1.052463","0","5.457198"
"10/3/2007 11:00:00 AM","1.053569","76.84186","-84.20596","13.90704","1.050578","1.759943","50.96191","21.88824","0.4240899","0.4240899","0","0","0","0.4240899","414.993","0.4350269","0","1.759943","0.4464104","0.4240899","0","0","0.8785059","4.851172","0.8785059","0","0.8785059","14.05607","96.82242","0.1028023","20","0.90199","2.291911","94.57926","0.4664989","1.407955","0","6.611115"
"10/3/2007 12:00:00 PM","1.110098","87.76882","56.52518","4.978117","1.10707","1.840559","52.56566","21.88824","0.3777259","0.3777259","0","0","0","0.3777259","487.2737","1.203162","0","1.840559","0.3976062","0.3777259","0","0","0.2397908","5.48522","0.2397908","0","0.2397908","14.27657","98.3413","0.1027861","20","0.9021264","2.291911","94.57926","0.4154985","1.472447","0","7.325779"
"10/3/2007 1:00:00 PM","1.081828","73.12987","85.26156","17.46944","1.078657","1.800196","51.75851","21.88824","0.6097531","0.6097531","0","0","0","0.6097531","295.2336","1.033335","0","1.800196","0.6418453","0.6097531","0","0","0.1250155","5.657013","0.1250155","0","0.1250155","14.39167","99.13416","0.1027777","20","0.9022628","2.291911","94.57926","0.6707284","1.440157","0","7.45721"
"10/3/2007 2:00:00 PM","0.9148175","58.18948","86.7037","32.16473","0.9116061","1.555408","47.03454","21.88824","0.241513","0.241513","0","0","0","0.241513","644.0267","1.235968","0","1.555408","0.2542242","0.241513","0","0","0.0652159","5.746268","0.0652159","0","0.0652159","14.45175","99.54803","0.1027733","20","0.9023992","2.291911","94.57926","0.2656643","1.244326","0","7.301676"
"10/3/2007 3:00:00 PM","0.7420006","43.2386","86.84863","47.04095","0.7384503","1.288295","42.17649","21.88824","0.3887407","0.3887407","0","0","0","0.3887407","331.402","0.8450626","0","1.288295","0.4092007","0.3887407","0","0","0.03403125","5.792744","0.03403125","0","0.03403125","14.48312","99.76981","0.102771","20","0.9025357","2.297536","94.81137","0.4276148","1.030636","0","7.081039"
"10/3/2007 4:00:00 PM","0.4548524","28.28901","86.58","61.96647","0.4515337","0.8161419","34.2119","21.88824","0.4072738","0.4072738","0","0","0","0.4072738","200.3915","0.3703247","0","0.8161419","0.4287092","0.4072738","0","0","0.01710798","5.817284","0.01710798","0","0.01710798","14.49889","99.88465","0.1027698","20","0.9026721","2.303606","95.06188","0.4480011","0.6529135","0","6.633426"
"10/3/2007 5:00:00 PM","0.1787464","13.34578","86.05733","76.91057","0.1765951","0.3297004","26.67776","21.88824","0.5088776","0.5088776","0","0","0","0.5088776","64.78972","0","0.0000000000000001110223","0.3297004","0.5356607","0.5088776","0","0","0.00844447","5.829792","0","0.2059603","-0.2059603","14.2749","98.34157","0.1027698","20","0.9028085","2.303606","95.06188","0.5597654","0.2637603","0","6.159492"
"10/3/2007 6:00:00 PM","0.01198975","0","85.2841","90","0","0","21.88824","21.88824","1.276707","1.276707","1.497624","0","0.5043173","1.276707","0","0.00000000000000005551115","0","0","0","0","0.2209165","0.2098706","0.2098706","5.656366","0.2098706","0","0.2098706","14.46795","99.67152","0.1027959","20","0.9029449","2.303606","95.06188","1.404378","0","2.7","5.656366"
"10/3/2007 7:00:00 PM","0","0","84.17364","90","0","0","21.88824","21.88824","0.8319612","0.8319612","0","0","0","0.8319612","0","0","0.0000000000000001110223","0","0.8757486","0.8319612","0","0","0.02472786","5.805902","0","0.8757486","-0.8757486","13.50715","93.05275","0.1027959","20","0.9030813","2.303944","95.07581","0.9151573","0","0","5.805902"
"10/3/2007 8:00:00 PM","0","0","82.50822","90","0","0","21.88824","21.88824","0.5403277","0.5403277","0","0","0","0.5403277","0","0","0","0","0.568766","0.5403277","0","0","0.8902472","5.053643","0","0.568766","-0.568766","12.88566","88.77127","0.1027959","20","0.9032177","2.303944","95.07581","0.5943605","0","0","5.053643"
"10/3/2007 9:00:00 PM","0","0","79.75293","90","0","0","21.88824","21.88824","0.2992911","0.2992911","0","0","0","0.2992911","0","0","0","0","0.3150433","0.2992911","0","0","1.388946","4.556319","0","0.3150433","-0.3150433","12.54256","86.40757","0.1027959","20","0.9033542","2.303944","95.07581","0.3292202","0","0","4.556319"
"10/3/2007 10:00:00 PM","0","0","74.29626","90","0","0","21.88824","21.88824","0.324693","0.324693","0","0","0","0.324693","0","0","0.00000000000000005551115","0","0.3417821","0.324693","0","0","1.636808","4.278149","0","0.3417821","-0.3417821","12.17021","83.84236","0.1027959","20","0.9034906","2.303944","95.07581","0.3571623","0","0","4.278149"
"10/3/2007 11:00:00 PM","0","0","58.72705","90","0","0","21.88824","21.88824","0.1819416","0.1819416","0","0","0","0.1819416","0","0","0.00000000000000002775558","0","0.1915174","0.1819416","0","0","1.932169","3.97336","0","0.1915174","-0.1915174","11.96196","82.40775","0.1027959","20","0.903627","2.303944","95.07581","0.2001357","0","0","3.97336"
"10/4/2007 12:00:00 AM","0","0","-13.07026","90","0","0","21.88824","21.88824","0.1050868","0.1050868","0","0","0","0.1050868","0","0","0.00000000000000001387779","0","0.1106176","0.1050868","0","0","2.082128","3.801585","0","0.1106176","-0.1106176","11.84181","81.57999","0.1027959","20","0.9037634","2.303944","95.07581","0.1155954","0","0","3.801585"
"10/4/2007 1:00:00 AM","0","0","-63.72523","90","0","0","21.88824","21.88824","0.07173839","0.07173839","0","0","0","0.07173839","0","0","0.00000000000000001387779","0","0.07551409","0.07173839","0","0","2.164212","3.702044","0","0.07551409","-0.07551409","11.75982","81.01518","0.1027959","20","0.9038998","2.303944","95.07581","0.07891223","0","0","3.702044"
"10/4/2007 2:00:00 AM","0","0","-75.43018","90","0","0","21.88824","21.88824","0.1399619","0.1399619","0","0","0","0.1399619","0","0","0.00000000000000002775558","0","0.1473283","0.1399619","0","0","2.221781","3.633941","0","0.1473283","-0.1473283","11.59972","79.91221","0.1027959","20","0.9040362","2.303944","95.07581","0.1539581","0","0","3.633941"
"10/4/2007 3:00:00 AM","0","0","-80.08374","90","0","0","21.88824","21.88824","0.1033537","0.1033537","0","0","0","0.1033537","0","0","0","0","0.1087934","0.1033537","0","0","2.35814","3.500527","0","0.1087934","-0.1087934","11.48155","79.09813","0.1027959","20","0.9041727","2.303944","95.07581","0.1136891","0","0","3.500527"
"10/4/2007 4:00:00 AM","0","0","-82.5621","90","0","0","21.88824","21.88824","0.3699411","0.3699411","0","0","0","0.3699411","0","0","0.00000000000000005551115","0","0.3894117","0.3699411","0","0","2.452437","3.401699","0","0.3894117","-0.3894117","11.05704","76.17363","0.1027959","20","0.9043091","2.303944","95.07581","0.4069352","0","0","3.401699"
"10/4/2007 5:00:00 AM","0","0","-84.09316","90","0","0","21.88824","21.88824","0.5538332","0.5538332","0","0","0","0.5538332","0","0","0","0","0.5829824","0.5538332","0","0","2.834809","3.044155","0","0.5829824","-0.5829824","10.41991","71.78928","0.1027959","20","0.9044455","2.310697","95.3545","0.6092166","0","0","3.044155"
"10/4/2007 6:00:00 AM","0.01739674","2.232814","-85.11292","88.05943","0.01732385","0.03293456","22.35638","21.88824","0.6737676","0.6737676","0","0","0","0.6737676","4.888119","0","0.0000000000000001110223","0.03293456","0.709229","0.6737676","0","0","3.39858","2.500597","0","0.6762944","-0.6762944","9.679888","66.6908","0.1027959","20","0.9045819","2.310697","95.3545","0.7411443","0.02634765","0","2.533532"
"10/4/2007 7:00:00 AM","0.2102943","17.16001","-85.79937","73.11863","0.2085459","0.3879183","27.54845","21.88824","0.5779521","0.5779521","0","0","0","0.5779521","67.11944","0","0","0.3879183","0.6083707","0.5779521","0","0","4.044856","1.857641","0","0.2204524","-0.2204524","9.440093","65.0387","0.1027959","20","0.9047183","2.310697","95.3545","0.6357474","0.3103346","0","2.245559"
"10/4/2007 8:00:00 AM","0.4402326","32.09785","-86.20856","58.1883","0.4376634","0.7923931","33.82954","21.88824","0.3341522","0.3341522","0","0","0","0.3341522","237.1354","0","0","0.7923931","0.3517392","0.3341522","0","0","4.200686","1.646737","0.440654","0","0.440654","9.844422","67.82438","0.1027662","20","0.9048547","2.310697","95.3545","0.3675674","0.6339145","0","2.43913"
"10/4/2007 9:00:00 AM","0.7568612","47.04018","-86.28416","43.28568","0.7531981","1.311571","42.58874","21.88824","0.3510571","0.3510571","0","0","0","0.3510571","373.6063","0","0","1.311571","0.3695338","0.3510571","0","0","3.77118","2.001627","0.9420376","0","0.9420376","10.70419","73.74789","0.1027027","20","0.9049911","2.310697","95.3545","0.3861628","1.049257","0","3.313198"
"10/4/2007 10:00:00 AM","0.7508051","61.97888","-85.69787","28.45994","0.7484426","1.304076","42.45578","21.88824","0.5191451","0.5191451","0","0","0","0.5191451","251.1969","0","0","1.304076","0.5464685","0.5191451","0","0","2.972919","2.744416","0.757608","0","0.757608","11.397","78.52103","0.1026517","20","0.9051276","2.310697","95.3545","0.5710595","1.043261","0","4.048493"
"10/4/2007 11:00:00 AM","1.019224","76.883","-82.44071","13.96489","1.015948","1.709801","49.98088","21.88824","0.6025845","0.6025845","0","0","0","0.6025845","283.7446","0","0","1.709801","0.6342995","0.6025845","0","0","2.392658","3.331224","1.075502","0","1.075502","12.37719","85.27423","0.1025794","20","0.905264","2.310697","95.3545","0.662843","1.367841","0","5.041025"
"10/4/2007 12:00:00 PM","1.046511","87.46783","50.04886","5.375219","1.043278","1.749418","50.75496","21.88824","0.8150622","0.8150622","0","0","0","0.8150622","214.6362","0","0","1.749418","0.8579602","0.8150622","0","0","1.561197","4.143572","0.8914583","0","0.8914583","13.19124","90.8827","0.1025195","20","0.9054004","2.310697","95.3545","0.8965684","1.399535","0","5.892991"
"10/4/2007 1:00:00 PM","0.8734447","73.02019","83.92835","17.65267","0.8707898","1.493665","45.88589","21.88824","0.5366408","0.5366408","0","0","0","0.5366408","278.3361","0.01418945","0","1.493665","0.5648851","0.5366408","0","0","0.9145904","4.80229","0.9145904","0","0.9145904","14.0262","96.63528","0.1024581","20","0.9055368","2.310697","95.3545","0.5903049","1.194932","0","6.295955"
"10/4/2007 2:00:00 PM","0.637346","58.0993","85.95889","32.29781","0.6356128","1.123275","39.30967","21.88824","0.2905383","0.2905383","0","0","0","0.2905383","386.6186","0.5635422","0","1.123275","0.3058297","0.2905383","0","0","0.2539029","5.462919","0.2539029","0","0.2539029","14.25964","98.24361","0.1024411","20","0.9056733","2.310697","95.3545","0.3195921","0.8986199","0","6.586194"
"10/4/2007 3:00:00 PM","0.4968801","43.15845","86.30642","47.15266","0.495217","0.8903832","35.41773","21.88824","0.5028758","0.5028758","0","0","0","0.5028758","177.0583","0.228677","0","0.8903832","0.5293429","0.5028758","0","0","0.1323632","5.644899","0.1323632","0","0.1323632","14.3815","99.08316","0.1024323","20","0.9058096","2.310697","95.3545","0.5531633","0.7123066","0","6.535283"
"10/4/2007 4:00:00 PM","0.2171181","28.21669","86.12957","62.06512","0.2167749","0.4028408","27.7729","21.88824","0.2587019","0.2587019","0","0","0","0.2587019","155.7162","0.06147674","0","0.4028408","0.2723178","0.2587019","0","0","0.06904627","5.73942","0.06904627","0","0.06904627","14.44511","99.52141","0.1024276","20","0.9059461","2.310697","95.3545","0.2845721","0.3222727","0","6.142262"
"10/4/2007 5:00:00 PM","0.1464814","13.28099","85.64826","76.99932","0.1453093","0.2722673","25.82643","21.88824","0.691443","0.691443","0","0","0","0.691443","39.37668","0","0.0000000000000001110223","0.2722673","0.7278347","0.691443","0","0","0.03602931","5.788632","0","0.4555674","-0.4555674","13.94806","96.09689","0.1024276","20","0.9060825","2.310697","95.3545","0.7605873","0.2178138","0","6.060899"
"10/4/2007 6:00:00 PM","0.005418887","0","84.88461","90","0","0","21.88824","21.88824","1.601042","1.601042","2.11664","0","0.65039","1.601042","0","0.0000000000000001110223","0","0","0","0","0.5155979","0.489818","0.489818","5.401732","0.489818","0","0.489818","14.39726","99.19173","0.1024884","20","0.9062189","2.310697","95.3545","1.761146","0","2.7","5.401732"
"10/4/2007 7:00:00 PM","0","0","83.75576","90","0","0","21.88824","21.88824","1.224663","1.224663","1.288731","0","0.4550237","1.224663","0","0.00000000000000002775558","0","0","0","0","0.0640684","0.06086498","0.06086498","5.751618","0.06086498","0","0.06086498","14.45334","99.57896","0.102496","20","0.9063553","2.311557","95.39001","1.347129","0","2.7","5.751618"
"10/4/2007 8:00:00 PM","0","0","82.03733","90","0","0","21.88824","21.88824","0.8594331","0.8594331","0","0","0","0.8594331","0","0","0","0","0.9046664","0.8594331","0","0","0.03166159","5.795035","0","0.9046664","-0.9046664","13.46043","92.73811","0.102496","20","0.9064918","2.311557","95.39001","0.9453763","0","0","5.795035"
"10/4/2007 9:00:00 PM","0","0","79.17072","90","0","0","21.88824","21.88824","0.5755597","0.5755597","0","0","0","0.5755597","0","0","0","0","0.6058523","0.5755597","0","0","0.9286873","5.016981","0","0.6058523","-0.6058523","12.7981","88.17487","0.102496","20","0.9066282","2.311557","95.39001","0.6331156","0","0","5.016981"
"10/4/2007 10:00:00 PM","0","0","73.47272","90","0","0","21.88824","21.88824","0.3047885","0.3047885","0","0","0","0.3047885","0","0","0.00000000000000005551115","0","0.32083","0.3047885","0","0","1.463571","4.486017","0","0.32083","-0.32083","12.44866","85.76739","0.102496","20","0.9067646","2.311557","95.39001","0.3352673","0","0","4.486017"
"10/4/2007 11:00:00 PM","0","0","57.30513","90","0","0","21.88824","21.88824","0.1921777","0.1921777","0","0","0","0.1921777","0","0","0.00000000000000002775558","0","0.2022923","0.1921777","0","0","1.71426","4.202034","0","0.2022923","-0.2022923","12.22867","84.25173","0.102496","20","0.906901","2.311557","95.39001","0.2113954","0","0","4.202034"
"10/5/2007 12:00:00 AM","0","0","-12.99402","90","0","0","21.88824","21.88824","0.1057033","0.1057033","0","0","0","0.1057033","0","0","0.00000000000000001387779","0","0.1112666","0.1057033","0","0","1.868332","4.021883","0","0.1112666","-0.1112666","12.10782","83.41906","0.102496","20","0.9070374","2.311557","95.39001","0.1162736","0","0","4.021883"
"10/5/2007 1:00:00 AM","0","0","-62.75282","90","0","0","21.88824","21.88824","0.08225972","0.08225972","0","0","0","0.08225972","0","0","0.00000000000000001387779","0","0.08658918","0.08225972","0","0","1.947856","3.922462","0","0.08658918","-0.08658918","12.01379","82.77126","0.102496","20","0.9071738","2.311557","95.39001","0.09048569","0","0","3.922462"
"10/5/2007 2:00:00 AM","0","0","-74.76786","90","0","0","21.88824","21.88824","0.09628579","0.09628579","0","0","0","0.09628579","0","0","0.00000000000000001387779","0","0.1013535","0.09628579","0","0","2.015256","3.844895","0","0.1013535","-0.1013535","11.90372","82.01287","0.102496","20","0.9073102","2.311557","95.39001","0.1059144","0","0","3.844895"
"10/5/2007 3:00:00 AM","0","0","-79.5763","90","0","0","21.88824","21.88824","0.09014587","0.09014587","0","0","0","0.09014587","0","0","0","0","0.09489039","0.09014587","0","0","2.103663","3.75384","0","0.09489039","-0.09489039","11.80067","81.30289","0.102496","20","0.9074467","2.311557","95.39001","0.09916046","0","0","3.75384"
"10/5/2007 4:00:00 AM","0","0","-82.13152","90","0","0","21.88824","21.88824","0.3340276","0.3340276","0","0","0","0.3340276","0","0","0","0","0.351608","0.3340276","0","0","2.186648","3.668359","0","0.351608","-0.351608","11.41756","78.6634","0.102496","20","0.9075831","2.311557","95.39001","0.3674304","0","0","3.668359"
"10/5/2007 5:00:00 AM","0","0","-83.69775","90","0","0","21.88824","21.88824","0.4192134","0.4192134","0","0","0","0.4192134","0","0","0","0","0.4412773","0.4192134","0","0","2.530614","3.348532","0","0.4412773","-0.4412773","10.93618","75.34689","0.102496","20","0.9077195","2.311557","95.39001","0.4611347","0","0","3.348532"
"10/5/2007 6:00:00 AM","0.02345582","2.333944","-84.72403","87.98136","0.0232135","0.04410226","22.51562","21.88824","0.562112","0.562112","0","0","0","0.562112","7.845814","0","0","0.04410226","0.5916968","0.562112","0","0","2.949221","2.942133","0","0.5475945","-0.5475945","10.338","71.22559","0.102496","20","0.9078559","2.311557","95.39001","0.6183231","0.03528181","0","2.986236"
"10/5/2007 7:00:00 AM","0.1299847","17.25262","-85.39037","73.05025","0.1297104","0.2434738","25.40241","21.88824","0.4970808","0.4970808","0","0","0","0.4970808","48.98072","0","0","0.2434738","0.523243","0.4970808","0","0","3.467982","2.430076","0","0.2797692","-0.2797692","10.03345","69.12734","0.102496","20","0.9079924","2.311557","95.39001","0.5467889","0.194779","0","2.67355"
"10/5/2007 8:00:00 AM","0.3562905","32.18221","-85.74496","58.13138","0.3548534","0.6488479","31.55174","21.88824","0.4100415","0.4100415","0","0","0","0.4100415","158.2396","0","0","0.6488479","0.4316227","0.4100415","0","0","3.698331","2.166376","0.2172253","0","0.2172253","10.23325","70.5039","0.1024814","20","0.9081287","2.311557","95.39001","0.4510457","0.5190784","0","2.815224"
"10/5/2007 9:00:00 AM","0.7692401","47.11522","-85.70495","43.24483","0.7651078","1.330297","42.92186","21.88824","0.3978015","0.3978015","0","0","0","0.3978015","334.4124","0","0","1.330297","0.4187385","0.3978015","0","0","3.466528","2.339605","0.911559","0","0.911559","11.06548","76.23766","0.1024204","20","0.9082652","2.311557","95.39001","0.4375817","1.064238","0","3.669902"
"10/5/2007 10:00:00 AM","0.7241231","62.04039","-84.85243","28.44793","0.7217283","1.261784","41.7094","21.88824","0.4950176","0.4950176","0","0","0","0.4950176","254.8967","0","0","1.261784","0.5210711","0.4950176","0","0","2.684012","3.051782","0.7407125","0","0.7407125","11.74295","80.90524","0.1023708","20","0.9084016","2.311557","95.39001","0.5445194","1.009427","0","4.313566"
"10/5/2007 11:00:00 AM","0.821059","76.91054","-80.67372","14.03493","0.8185897","1.413602","44.42003","21.88824","0.5166492","0.5166492","0","0","0","0.5166492","273.6096","0","0","1.413602","0.5438412","0.5166492","0","0","2.114367","3.620377","0.8697607","0","0.8697607","12.53736","86.37849","0.1023127","20","0.908538","2.311557","95.39001","0.5683141","1.130882","0","5.033979"
"10/5/2007 12:00:00 PM","0.8687345","87.14381","44.99341","5.771186","0.8661101","1.486538","45.75433","21.88824","0.6520506","0.6520506","0","0","0","0.6520506","227.9789","0","0","1.486538","0.6863691","0.6520506","0","0","1.453159","4.274366","0.8001686","0","0.8001686","13.26875","91.41755","0.1022593","20","0.9086744","2.311557","95.39001","0.7172557","1.18923","0","5.760904"
"10/5/2007 1:00:00 PM","1.002531","72.90384","82.61677","17.84081","0.9988149","1.68479","49.4961","21.88824","0.4471999","0.4471999","0","0","0","0.4471999","376.7421","0.3456375","0","1.68479","0.4707368","0.4471999","0","0","0.868416","4.864301","0.868416","0","0.868416","14.06195","96.88243","0.1022014","20","0.9088109","2.311557","95.39001","0.4919199","1.347832","0","6.549091"
"10/5/2007 2:00:00 PM","0.5098626","58.0066","85.22056","32.43293","0.5089025","0.9134693","35.79601","21.88824","0.4079383","0.4079383","0","0","0","0.4079383","223.9234","0.2488569","0","0.9134693","0.4294088","0.4079383","0","0","0.2352036","5.490898","0.2352036","0","0.2352036","14.27824","98.37262","0.1021857","20","0.9089472","2.311557","95.39001","0.4487322","0.7307754","0","6.404367"
"10/5/2007 3:00:00 PM","0.5086889","43.0775","85.76765","47.26494","0.5067231","0.9097983","35.73575","21.88824","0.3293961","0.3293961","0","0","0","0.3293961","276.2019","0.4404387","0","0.9097983","0.3467327","0.3293961","0","0","0.1226268","5.65938","0.1226268","0","0.1226268","14.39115","99.15051","0.1021775","20","0.9090837","2.311557","95.39001","0.3623357","0.7278386","0","6.569179"
"10/5/2007 4:00:00 PM","0.2254467","28.14462","85.68145","62.16336","0.2250297","0.4177808","27.99814","21.88824","0.3543241","0.3543241","0","0","0","0.3543241","117.9092","0","0","0.4177808","0.3729727","0.3543241","0","0","0.06397059","5.746922","0.04480806","0","0.04480806","14.43244","99.43499","0.1021746","20","0.9092201","2.311557","95.39001","0.3897565","0.3342246","0","6.164703"
"10/5/2007 5:00:00 PM","0.1087201","13.21723","85.241","77.08691","0.1083533","0.2038817","24.82237","21.88824","0.3936649","0.3936649","0","0","0","0.3936649","51.79067","0","0.00000000000000005551115","0.2038817","0.4143841","0.3936649","0","0","0.04898408","5.778868","0","0.2105024","-0.2105024","14.2035","97.85765","0.1021746","20","0.9093565","2.311557","95.39001","0.4330314","0.1631053","0","5.982749"
"10/5/2007 6:00:00 PM","0.01115283","0","84.48668","90","0","0","21.88824","21.88824","0.9693371","0.9693371","1.245107","0","0.4447294","0.9693371","0","0","0","0","0","0","0.2757696","0.2619811","0.2619811","5.60127","0.2619811","0","0.2619811","14.44435","99.51743","0.102207","20","0.9094929","2.311957","95.40649","1.066271","0","2.7","5.60127"
"10/5/2007 7:00:00 PM","0","0","83.33938","90","0","0","21.88824","21.88824","0.9381737","0.9381737","0.9763982","0","0.3813208","0.9381737","0","0.00000000000000004163336","0","0","0","0","0.03822447","0.03631324","0.03631324","5.788093","0.03631324","0","0.03631324","14.47781","99.75563","0.1022115","20","0.9096293","2.319431","95.71491","1.031991","0","2.7","5.788093"
"10/5/2007 8:00:00 PM","0","0","81.5681","90","0","0","21.88824","21.88824","0.3227792","0.3227792","0","0","0","0.3227792","0","0","0.00000000000000005551115","0","0.3397676","0.3227792","0","0","0.01809962","5.814361","0","0.3397676","-0.3397676","14.10766","97.2052","0.1022115","20","0.9097658","2.319431","95.71491","0.3550572","0","0","5.814361"
"10/5/2007 9:00:00 PM","0","0","78.59087","90","0","0","21.88824","21.88824","0.5022222","0.5022222","0","0","0","0.5022222","0","0","0.0000000000000001110223","0","0.5286549","0.5022222","0","0","0.3528135","5.52703","0","0.5286549","-0.5286549","13.53031","93.22712","0.1022115","20","0.9099022","2.319431","95.71491","0.5524444","0","0","5.52703"
"10/5/2007 10:00:00 PM","0","0","72.65474","90","0","0","21.88824","21.88824","0.2192543","0.2192543","0","0","0","0.2192543","0","0","0.00000000000000002775558","0","0.230794","0.2192543","0","0","0.8462481","5.072892","0","0.230794","-0.230794","13.27923","91.49714","0.1022115","20","0.9100386","2.319431","95.71491","0.2411797","0","0","5.072892"
"10/5/2007 11:00:00 PM","0","0","55.91687","90","0","0","21.88824","21.88824","0.1912006","0.1912006","0","0","0","0.1912006","0","0","0.00000000000000002775558","0","0.2012637","0.1912006","0","0","1.024779","4.873128","0","0.2012637","-0.2012637","13.06037","89.98908","0.1022115","20","0.910175","2.319431","95.71491","0.2103206","0","0","4.873128"
"10/6/2007 12:00:00 AM","0","0","-12.91542","90","0","0","21.88824","21.88824","0.09996063","0.09996063","0","0","0","0.09996063","0","0","0.00000000000000001387779","0","0.1052217","0.09996063","0","0","1.18921","4.697869","0","0.1052217","-0.1052217","12.94608","89.20164","0.1022115","20","0.9103114","2.319431","95.71491","0.1099567","0","0","4.697869"
"10/6/2007 1:00:00 AM","0","0","-61.80611","90","0","0","21.88824","21.88824","0.09858393","0.09858393","0","0","0","0.09858393","0","0","0.00000000000000001387779","0","0.1037726","0.09858393","0","0","1.266315","4.605941","0","0.1037726","-0.1037726","12.83338","88.42506","0.1022115","20","0.9104478","2.319431","95.71491","0.1084423","0","0","4.605941"
"10/6/2007 2:00:00 AM","0","0","-74.11366","90","0","0","21.88824","21.88824","0.1206582","0.1206582","0","0","0","0.1206582","0","0","0.00000000000000001387779","0","0.1270087","0.1206582","0","0","1.351789","4.515002","0","0.1270087","-0.1270087","12.69539","87.4743","0.1022115","20","0.9105843","2.319431","95.71491","0.1327241","0","0","4.515002"
"10/6/2007 3:00:00 AM","0","0","-79.07285","90","0","0","21.88824","21.88824","0.09980477","0.09980477","0","0","0","0.09980477","0","0","0","0","0.1050576","0.09980477","0","0","1.463814","4.403289","0","0.1050576","-0.1050576","12.58129","86.6881","0.1022115","20","0.9107207","2.319431","95.71491","0.1097852","0","0","4.403289"
"10/6/2007 4:00:00 AM","0","0","-81.70345","90","0","0","21.88824","21.88824","0.2672376","0.2672376","0","0","0","0.2672376","0","0","0.00000000000000005551115","0","0.2813028","0.2672376","0","0","1.553661","4.310596","0","0.2813028","-0.2813028","12.27506","84.57813","0.1022115","20","0.9108571","2.319431","95.71491","0.2939614","0","0","4.310596"
"10/6/2007 5:00:00 AM","0","0","-83.30413","90","0","0","21.88824","21.88824","0.689517","0.689517","0","0","0","0.689517","0","0","0.0000000000000001110223","0","0.7258074","0.689517","0","0","1.821153","4.060432","0","0.7258074","-0.7258074","11.48034","79.10231","0.1022115","20","0.9109935","2.319431","95.71491","0.7584687","0","0","4.060432"
"10/6/2007 6:00:00 AM","0.03127672","2.433038","-84.33658","87.90521","0.03033256","0.0575813","22.70816","21.88824","0.4242209","0.4242209","0","0","0","0.4242209","13.57342","0","0.00000000000000005551115","0.0575813","0.4465483","0.4242209","0","0","2.529703","3.401658","0","0.388967","-0.388967","11.05632","76.1807","0.1022115","20","0.91113","2.319431","95.71491","0.466643","0.04606504","0","3.459239"
"10/6/2007 7:00:00 AM","0.1828725","17.34251","-84.98257","72.98449","0.1817173","0.3390634","26.81726","21.88824","0.5415767","0.5415767","0","0","0","0.5415767","62.60671","0","0.0000000000000001110223","0.3390634","0.5700808","0.5415767","0","0","2.859946","3.044534","0","0.2310174","-0.2310174","10.805","74.44904","0.1022115","20","0.9112663","2.319431","95.71491","0.5957344","0.2712507","0","3.383598"
"10/6/2007 8:00:00 AM","0.2993132","32.26302","-85.28236","58.07791","0.2985034","0.5494543","30.0067","21.88824","0.3709448","0.3709448","0","0","0","0.3709448","148.1229","0","0","0.5494543","0.3904682","0.3709448","0","0","3.04309","2.831013","0.158986","0","0.158986","10.95132","75.45725","0.1022009","20","0.9114028","2.319431","95.71491","0.4080393","0.4395634","0","3.380467"
"10/6/2007 9:00:00 AM","0.6384091","47.18552","-85.12653","43.20861","0.6351923","1.12259","39.29798","21.88824","0.6248981","0.6248981","0","0","0","0.6248981","179.6438","0","0","1.12259","0.6577874","0.6248981","0","0","2.869917","2.955497","0.464803","0","0.464803","11.3777","78.39509","0.10217","20","0.9115392","2.319431","95.71491","0.6873879","0.8980723","0","4.078087"
"10/6/2007 10:00:00 AM","0.7455754","62.09498","-84.00735","28.44263","0.7427529","1.295096","42.29673","21.88824","0.5131995","0.5131995","0","0","0","0.5131995","252.3571","0","0","1.295096","0.54021","0.5131995","0","0","2.470407","3.31557","0.7548856","0","0.7548856","12.06803","83.15164","0.1021197","20","0.9116756","2.319431","95.71491","0.5645195","1.036076","0","4.610665"
"10/6/2007 11:00:00 AM","0.3561248","76.92447","-78.90936","14.11687","0.3558254","0.6505502","31.57843","21.88824","0.7434592","0.7434592","0","0","0","0.7434592","87.50316","0","0","0.6505502","0.7825885","0.7434592","0","0","1.862112","3.890142","0","0.1320383","-0.1320383","11.92457","82.16318","0.1021197","20","0.911812","2.319431","95.71491","0.8178051","0.5204402","0","4.540693"
"10/6/2007 12:00:00 PM","0.6711984","86.80458","40.98533","6.165743","0.6697597","1.178594","40.26008","21.88824","1.123642","1.123642","1.954133","0","0.6120424","1.123642","104.8904","0","0","1.178594","0","0","0.8304907","0.7889662","2.052794","3.771595","1.96756","0","1.96756","13.70123","94.405","0.10222","20","0.9119484","2.319682","95.7253","1.236007","0.9428748","2.7","4.950188"
"10/6/2007 1:00:00 PM","0.7346029","72.7812","81.32752","18.03346","0.7324445","1.278787","42.00869","21.88824","0.6499515","0.6499515","0","0","0","0.6499515","196.7512","0.1439476","0","1.278787","0.6841594","0.6499515","0","0","0.4506804","5.208096","0.4506804","0","0.4506804","14.11471","97.25401","0.1021901","20","0.9120849","2.319682","95.7253","0.7149466","1.02303","0","6.486883"
"10/6/2007 2:00:00 PM","0.4727027","57.91158","84.48895","32.56989","0.4718928","0.8508475","34.77359","21.88824","0.5530323","0.5530323","0","0","0","0.5530323","153.8513","0.06161906","0","0.8508475","0.5821393","0.5530323","0","0","0.2070892","5.532533","0.2070892","0","0.2070892","14.30521","98.56659","0.1021763","20","0.9122213","2.319682","95.7253","0.6083356","0.680678","0","6.38338"
"10/6/2007 3:00:00 PM","0.3847992","42.99589","85.23246","47.37762","0.383965","0.6996533","32.35151","21.88824","0.4532841","0.4532841","0","0","0","0.4532841","154.352","0.1145274","0","0.6996533","0.4771412","0.4532841","0","0","0.1079847","5.680749","0.1079847","0","0.1079847","14.40465","99.25175","0.1021691","20","0.9123577","2.319682","95.7253","0.4986125","0.5597226","0","6.380403"
"10/6/2007 4:00:00 PM","0.3649254","28.07292","85.23577","62.26107","0.3623573","0.6619791","31.75779","21.88824","0.5180722","0.5180722","0","0","0","0.5180722","127.7774","0.06030345","0","0.6619791","0.5453391","0.5180722","0","0","0.05633651","5.757804","0.05633651","0","0.05633651","14.45656","99.60941","0.1021654","20","0.9124941","2.319682","95.7253","0.5698794","0.5295833","0","6.419783"
"10/6/2007 5:00:00 PM","0.1878183","13.15462","84.83565","77.17325","0.1845051","0.3441544","26.8932","21.88824","0.4388383","0.4388383","0","0","0","0.4388383","78.42396","0","0","0.3441544","0.461935","0.4388383","0","0","0.02939912","5.797941","0","0.1177807","-0.1177807","14.32861","98.72784","0.1021654","20","0.9126305","2.319682","95.7253","0.4827221","0.2753235","0","6.142095"
"10/6/2007 6:00:00 PM","0.0129842","0","84.09043","90","0","0","21.88824","21.88824","1.324194","1.324194","1.48478","0","0.5012864","1.324194","0","0","0","0","0","0","0.1605862","0.1525569","0.1525569","5.698902","0.1525569","0","0.1525569","14.46903","99.69559","0.1021842","20","0.9127669","2.319907","95.73457","1.456613","0","2.7","5.698902"
"10/6/2007 7:00:00 PM","0","0","82.92464","90","0","0","21.88824","21.88824","1.055506","1.055506","1.079614","0","0.4056771","1.055506","0","0","0","0","0","0","0.02410825","0.02290284","0.02290284","5.807587","0.02290284","0","0.02290284","14.49014","99.8474","0.1021871","20","0.9129034","2.326129","95.99132","1.161056","0","2.7","5.807587"
"10/6/2007 8:00:00 PM","0","0","81.10072","90","0","0","21.88824","21.88824","0.7040223","0.7040223","0","0","0","0.7040223","0","0","0.0000000000000001110223","0","0.7410761","0.7040223","0","0","0.01124021","5.82423","0","0.7410761","-0.7410761","13.67853","94.25487","0.1021871","20","0.9130397","2.326129","95.99132","0.7744246","0","0","5.82423"
"10/6/2007 9:00:00 PM","0","0","78.01366","90","0","0","21.88824","21.88824","0.5753912","0.5753912","0","0","0","0.5753912","0","0","0","0","0.605675","0.5753912","0","0","0.7380795","5.19055","0","0.605675","-0.605675","13.0164","89.69229","0.1021871","20","0.9131762","2.326129","95.99132","0.6329303","0","0","5.19055"
"10/6/2007 10:00:00 PM","0","0","71.84291","90","0","0","21.88824","21.88824","0.2917961","0.2917961","0","0","0","0.2917961","0","0","0.00000000000000005551115","0","0.3071539","0.2917961","0","0","1.280972","4.662927","0","0.3071539","-0.3071539","12.68192","87.3875","0.1021871","20","0.9133126","2.326129","95.99132","0.3209758","0","0","4.662927"
"10/6/2007 11:00:00 PM","0","0","54.56353","90","0","0","21.88824","21.88824","0.1967805","0.1967805","0","0","0","0.1967805","0","0","0.00000000000000002775558","0","0.2071373","0.1967805","0","0","1.520582","4.39276","0","0.2071373","-0.2071373","12.45665","85.83521","0.1021871","20","0.913449","2.326129","95.99132","0.2164585","0","0","4.39276"
"10/7/2007 12:00:00 AM","0","0","-12.83431","90","0","0","21.88824","21.88824","0.1509405","0.1509405","0","0","0","0.1509405","0","0","0.00000000000000002775558","0","0.1588847","0.1509405","0","0","1.681114","4.209427","0","0.1588847","-0.1588847","12.28396","84.64526","0.1021871","20","0.9135854","2.326129","95.99132","0.1660345","0","0","4.209427"
"10/7/2007 1:00:00 AM","0","0","-60.8844","90","0","0","21.88824","21.88824","0.05687499","0.05687499","0","0","0","0.05687499","0","0","0.000000000000000006938894","0","0.05986841","0.05687499","0","0","1.808254","4.068139","0","0.05986841","-0.05986841","12.21898","84.19746","0.1021871","20","0.9137219","2.326129","95.99132","0.0625625","0","0","4.068139"
"10/7/2007 2:00:00 AM","0","0","-73.46762","90","0","0","21.88824","21.88824","0.03669669","0.03669669","0","0","0","0.03669669","0","0","0","0","0.0386281","0.03669669","0","0","1.845272","4.0148","0","0.0386281","-0.0386281","12.17706","83.90862","0.1021871","20","0.9138583","2.326129","95.99132","0.04036636","0","0","4.0148"
"10/7/2007 3:00:00 AM","0","0","-78.57346","90","0","0","21.88824","21.88824","0.06931773","0.06931773","0","0","0","0.06931773","0","0","0.00000000000000001387779","0","0.07296603","0.06931773","0","0","1.871579","3.980345","0","0.07296603","-0.07296603","12.09784","83.36275","0.1021871","20","0.9139947","2.326129","95.99132","0.0762495","0","0","3.980345"
"10/7/2007 4:00:00 AM","0","0","-81.27796","90","0","0","21.88824","21.88824","0.3567593","0.3567593","0","0","0","0.3567593","0","0","0.00000000000000005551115","0","0.3755361","0.3567593","0","0","1.937348","3.91513","0","0.3755361","-0.3755361","11.68853","80.54232","0.1021871","20","0.9141311","2.326129","95.99132","0.3924353","0","0","3.91513"
"10/7/2007 5:00:00 AM","0","0","-82.91242","90","0","0","21.88824","21.88824","0.3259843","0.3259843","0","0","0","0.3259843","0","0","0.00000000000000005551115","0","0.3431414","0.3259843","0","0","2.307306","3.575985","0","0.3431414","-0.3431414","11.31469","77.96628","0.1021871","20","0.9142675","2.326129","95.99132","0.3585827","0","0","3.575985"
"10/7/2007 6:00:00 AM","0.04973068","2.529992","-83.95067","87.83111","0.04434013","0.08403961","23.08718","21.88824","0.315136","0.315136","0","0","0","0.315136","26.66773","0","0","0.08403961","0.3317221","0.315136","0","0","2.622988","3.263033","0","0.2476825","-0.2476825","11.04518","76.10917","0.1021871","20","0.9144039","2.326129","95.99132","0.3466496","0.06723169","0","3.347073"
"10/7/2007 7:00:00 AM","0.2778639","17.42959","-84.5761","72.92145","0.2732273","0.5044212","29.31496","21.88824","0.2044864","0.2044864","0","0","0","0.2044864","246.6771","0","0","0.5044212","0.2152489","0.2044864","0","0","2.837293","3.03553","0.2891723","0","0.2891723","11.31095","77.94051","0.1021679","20","0.9145404","2.326129","95.99132","0.2249351","0.4035369","0","3.539951"
"10/7/2007 8:00:00 AM","0.4386322","32.3402","-84.82098","58.02797","0.4354425","0.7885826","33.76833","21.88824","0.4476167","0.4476167","0","0","0","0.4476167","176.1736","0","0","0.7885826","0.4711755","0.4476167","0","0","2.557162","3.259886","0.3174071","0","0.3174071","11.60258","79.95004","0.1021468","20","0.9146768","2.326129","95.99132","0.4923784","0.6308661","0","4.048468"
"10/7/2007 9:00:00 AM","0.7196281","47.25101","-84.54922","43.17707","0.7151876","1.25138","41.5268","21.88824","0.4801811","0.4801811","0","0","0","0.4801811","260.6059","0","0","1.25138","0.5054538","0.4801811","0","0","2.294488","3.504299","0.7459263","0","0.7459263","12.28478","84.6509","0.1020973","20","0.9148132","2.326129","95.99132","0.5281992","1.001104","0","4.75568"
"10/7/2007 10:00:00 AM","0.5753121","62.14259","-83.16335","28.44403","0.5738839","1.021955","37.59537","21.88824","0.623134","0.623134","0","0","0","0.623134","164.0024","0","0","1.021955","0.6559305","0.623134","0","0","1.689534","4.068807","0.3660242","0","0.3660242","12.6209","86.96701","0.1020731","20","0.9149496","2.326129","95.99132","0.6854474","0.8175638","0","5.090761"
"10/7/2007 11:00:00 AM","0.6961781","76.92487","-77.15202","14.21038","0.6942942","1.218018","40.94387","21.88824","0.6647644","0.6647644","0","0","0","0.6647644","183.2256","0","0","1.218018","0.699752","0.6647644","0","0","1.438171","4.343204","0.5182664","0","0.5182664","13.09605","90.24111","0.1020387","20","0.915086","2.326129","95.99132","0.7312408","0.9744147","0","5.561223"
"10/7/2007 12:00:00 PM","0.9017642","86.45531","37.7505","6.558654","0.8983195","1.535392","46.66039","21.88824","0.7286249","0.7286249","0","0","0","0.7286249","210.7246","0","0","1.535392","0.7669737","0.7286249","0","0","1.049122","4.726893","0.7684186","0","0.7684186","13.79865","95.08257","0.1019879","20","0.9152225","2.326129","95.99132","0.8014874","1.228314","0","6.262286"
"10/7/2007 1:00:00 PM","0.8471589","72.65265","80.06125","18.23022","0.8437876","1.452404","45.12718","21.88824","0.5634917","0.5634917","0","0","0","0.5634917","257.7507","0.3943037","0","1.452404","0.5931491","0.5634917","0","0","0.4649507","5.285233","0.4649507","0","0.4649507","14.22516","98.02154","0.1019571","20","0.9153588","2.326129","95.99132","0.6198409","1.161923","0","6.737636"
"10/7/2007 2:00:00 PM","0.9139067","57.8144","83.76426","32.70849","0.9090316","1.551536","46.96203","21.88824","0.3763052","0.3763052","0","0","0","0.3763052","412.3078","1.006322","0","1.551536","0.3961107","0.3763052","0","0","0.1491029","5.618914","0.1491029","0","0.1491029","14.36241","98.96724","0.1019473","20","0.9154953","2.326129","95.99132","0.4139357","1.241229","0","7.170449"
"10/7/2007 3:00:00 PM","0.7278425","42.91377","84.70099","47.49056","0.7227108","1.263345","41.73684","21.88824","0.1188281","0.1188281","0","0","0","0.1188281","1063.17","1.060491","0","1.263345","0.1250822","0.1188281","0","0","0.07777163","5.725441","0.07777163","0","0.07777163","14.43405","99.4609","0.1019421","20","0.9156317","2.326129","95.99132","0.1307109","1.010676","0","6.988786"
"10/7/2007 4:00:00 PM","0.474108","28.00171","84.79265","62.35813","0.4689898","0.8459101","34.69347","21.88824","0.4814783","0.4814783","0","0","0","0.4814783","175.6902","0.2985104","0","0.8459101","0.5068192","0.4814783","0","0","0.04058047","5.780885","0.04058047","0","0.04058047","14.47145","99.71859","0.1019394","20","0.9157681","2.326129","95.99132","0.5296261","0.6767281","0","6.626795"
"10/7/2007 5:00:00 PM","0.1976537","13.09324","84.43233","77.2582","0.1935374","0.3606261","27.13929","21.88824","0.5896496","0.5896496","0","0","0","0.5896496","61.15939","0","0","0.3606261","0.6206838","0.5896496","0","0","0.02117859","5.809783","0","0.2600577","-0.2600577","14.18843","97.76838","0.1019394","20","0.9159045","2.326129","95.99132","0.6486146","0.2885009","0","6.170409"
"10/7/2007 6:00:00 PM","0.009925642","0","83.69598","90","0","0","21.88824","21.88824","0.8370942","0.8370942","0","0","0","0.8370942","0","0","0","0","0.8811518","0.8370942","0","0","0.2791613","5.590324","0","0.8811518","-0.8811518","13.22162","91.10641","0.1019394","20","0.916041","2.326129","95.99132","0.9208037","0","0","5.590324"
"10/7/2007 7:00:00 PM","0","0","82.51169","90","0","0","21.88824","21.88824","0.7540843","0.7540843","0","0","0","0.7540843","0","0","0.0000000000000001110223","0","0.7937729","0.7540843","0","0","1.129197","4.827471","0","0.7937729","-0.7937729","12.3517","85.11203","0.1019394","20","0.9161774","2.326129","95.99132","0.8294927","0","0","4.827471"
"10/7/2007 8:00:00 PM","0","0","80.63536","90","0","0","21.88824","21.88824","0.5225402","0.5225402","0","0","0","0.5225402","0","0","0","0","0.5500423","0.5225402","0","0","1.848855","4.123631","0","0.5500423","-0.5500423","11.75082","80.97156","0.1019394","20","0.9163138","2.326129","95.99132","0.5747942","0","0","4.123631"
"10/7/2007 9:00:00 PM","0","0","77.43939","90","0","0","21.88824","21.88824","0.4868594","0.4868594","0","0","0","0.4868594","0","0","0.00000000000000005551115","0","0.5124836","0.4868594","0","0","2.316748","3.627831","0","0.5124836","-0.5124836","11.19125","77.11572","0.1019394","20","0.9164502","2.326129","95.99132","0.5355453","0","0","3.627831"
"10/7/2007 10:00:00 PM","0","0","71.03786","90","0","0","21.88824","21.88824","0.3428139","0.3428139","0","0","0","0.3428139","0","0","0.00000000000000005551115","0","0.3608568","0.3428139","0","0","2.765497","3.159029","0","0.3608568","-0.3608568","10.79802","74.41048","0.1019394","20","0.9165866","2.331939","96.23109","0.3770953","0","0","3.159029"
"10/7/2007 11:00:00 PM","0","0","53.24616","90","0","0","21.88824","21.88824","0.1872466","0.1872466","0","0","0","0.1872466","0","0","0.00000000000000002775558","0","0.1971017","0.1872466","0","0","3.068894","2.825875","0","0.1971017","-0.1971017","10.58369","72.9335","0.1019394","20","0.916723","2.331939","96.23109","0.2059713","0","0","2.825875"
"10/8/2007 12:00:00 AM","0","0","-12.75055","90","0","0","21.88824","21.88824","0.1218868","0.1218868","0","0","0","0.1218868","0","0","0","0","0.1283019","0.1218868","0","0","3.220541","2.642666","0","0.1283019","-0.1283019","10.44429","71.97292","0.1019394","20","0.9168594","2.331939","96.23109","0.1340755","0","0","2.642666"
"10/8/2007 1:00:00 AM","0","0","-59.987","90","0","0","21.88824","21.88824","0.09889496","0.09889496","0","0","0","0.09889496","0","0","0.00000000000000001387779","0","0.1041","0.09889496","0","0","3.319707","2.522976","0","0.1041","-0.1041","10.33123","71.19379","0.1019394","20","0.9169959","2.331939","96.23109","0.1087845","0","0","2.522976"
"10/8/2007 2:00:00 AM","0","0","-72.82976","90","0","0","21.88824","21.88824","0.08320707","0.08320707","0","0","0","0.08320707","0","0","0.00000000000000001387779","0","0.08758639","0.08320707","0","0","3.405614","2.425582","0","0.08758639","-0.08758639","10.23612","70.53839","0.1019394","20","0.9171323","2.331939","96.23109","0.09152777","0","0","2.425582"
"10/8/2007 3:00:00 AM","0","0","-78.07822","90","0","0","21.88824","21.88824","0.09272871","0.09272871","0","0","0","0.09272871","0","0","0","0","0.09760917","0.09272871","0","0","3.480419","2.343439","0","0.09760917","-0.09760917","10.13012","69.8079","0.1019394","20","0.9172687","2.331939","96.23109","0.1020016","0","0","2.343439"
"10/8/2007 4:00:00 AM","0","0","-80.85516","90","0","0","21.88824","21.88824","0.3225043","0.3225043","0","0","0","0.3225043","0","0","0","0","0.3394782","0.3225043","0","0","3.568933","2.251652","0","0.3394782","-0.3394782","9.760283","67.25932","0.1019394","20","0.9174051","2.331939","96.23109","0.3547547","0","0","2.251652"
"10/8/2007 5:00:00 AM","0","0","-82.52271","90","0","0","21.88824","21.88824","0.4892945","0.4892945","0","0","0","0.4892945","0","0","0.00000000000000005551115","0","0.5150468","0.4892945","0","0","3.909469","1.929503","0","0.5150468","-0.5150468","9.197894","63.38937","0.1019394","20","0.9175416","2.340469","96.58307","0.5382239","0","0","1.929503"
"10/8/2007 6:00:00 AM","0.02483937","2.624704","-83.56641","87.75912","0.02456488","0.04666259","22.55217","21.88824","0.5093299","0.5093299","0","0","0","0.5093299","9.161566","0","0.0000000000000001110223","0.04666259","0.5361367","0.5093299","0","0","4.417234","1.434493","0","0.4894741","-0.4894741","8.663607","59.7072","0.1019394","20","0.9176779","2.340469","96.58307","0.5602629","0.03733007","0","1.481156"
"10/8/2007 7:00:00 AM","0.1763637","17.51377","-84.1711","72.8612","0.1752784","0.3272919","26.64191","21.88824","0.4350589","0.4350589","0","0","0","0.4350589","75.22932","0","0","0.3272919","0.4579568","0.4350589","0","0","4.882529","0.957277","0","0.1306649","-0.1306649","8.521643","58.72882","0.1019394","20","0.9178144","2.340469","96.58307","0.4785648","0.2618335","0","1.284569"
