sep=,
"10/8/2007 8:00:00 AM","0.4388198","32.41367","-84.36097","57.98162","0.4354183","0.788541","33.76767","21.88824","0.5135179","0.5135179","0","0","0","0.5135179","153.5567","0","0","0.788541","0.5405452","0.5135179","0","0","4.941296","0.8294294","0.2479958","0","0.2479958","8.749668","60.30031","0.1019231","20","0.9179508","2.340469","96.58307","0.5648697","0.6308328","0","1.61797"
"10/8/2007 9:00:00 AM","0.6965563","47.31164","-83.97329","43.15023","0.6920465","1.214418","40.8812","21.88824","0.4641621","0.4641621","0","0","0","0.4641621","261.6366","0","0","1.214418","0.4885917","0.4641621","0","0","4.71157","1.034566","0.7258261","0","0.7258261","9.41363","64.87615","0.1018751","20","0.9180872","2.340469","96.58307","0.5105783","0.9715342","0","2.248984"
"10/8/2007 10:00:00 AM","0.8391905","62.18319","-82.32111","28.45212","0.8348969","1.438746","44.87758","21.88824","0.569617","0.569617","0","0","0","0.569617","252.5813","0","0","1.438746","0.5995968","0.569617","0","0","4.078125","1.625418","0.839149","0","0.839149","10.18033","70.16004","0.1018198","20","0.9182236","2.340469","96.58307","0.6265787","1.150997","0","3.064164"
"10/8/2007 11:00:00 AM","0.9891185","76.91183","-75.40605","14.31511","0.984467","1.663742","49.09043","21.88824","0.5003042","0.5003042","0","0","0","0.5003042","332.5461","0","0","1.663742","0.526636","0.5003042","0","0","3.398446","2.295729","1.137106","0","1.137106","11.216","77.29757","0.1017448","20","0.9183601","2.340469","96.58307","0.5503346","1.330994","0","3.959471"
"10/8/2007 12:00:00 PM","0.958428","86.09945","35.09316","6.949707","0.9542134","1.619053","48.23593","21.88824","0.6498885","0.6498885","0","0","0","0.6498885","249.1278","0","0","1.619053","0.6840932","0.6498885","0","0","2.498475","3.180825","0.9349596","0","0.9349596","12.06937","83.17878","0.1016833","20","0.9184964","2.340469","96.58307","0.7148774","1.295242","0","4.799878"
"10/8/2007 1:00:00 PM","0.7896612","72.51855","78.81841","18.43069","0.7865654","1.363875","43.5225","21.88824","0.4087636","0.4087636","0","0","0","0.4087636","333.6586","0","0","1.363875","0.4302775","0.4087636","0","0","1.807198","3.89254","0.9335975","0","0.9335975","12.92151","89.0515","0.101622","20","0.9186329","2.340469","96.58307","0.44964","1.0911","0","5.256415"
"10/8/2007 2:00:00 PM","0.774034","57.71528","83.04668","32.84852","0.7699768","1.337935","43.0581","21.88824","0.3593231","0.3593231","0","0","0","0.3593231","372.3487","0","0","1.337935","0.3782349","0.3593231","0","0","1.122597","4.587371","0.9597","0","0.9597","13.79723","95.08675","0.101559","20","0.9187693","2.340469","96.58307","0.3952554","1.070348","0","5.925306"
"10/8/2007 3:00:00 PM","0.5302942","42.83127","84.17336","47.60361","0.5274479","0.944621","36.30898","21.88824","0.4433364","0.4433364","0","0","0","0.4433364","213.071","0.05277172","0","0.944621","0.4666699","0.4433364","0","0","0.4251794","5.284923","0.4251794","0","0.4251794","14.18743","97.77586","0.1015311","20","0.9189057","2.340469","96.58307","0.48767","0.7556968","0","6.229544"
"10/8/2007 4:00:00 PM","0.229494","27.93109","84.35219","62.45441","0.228959","0.4248818","28.10538","21.88824","0.3911473","0.3911473","0","0","0","0.3911473","108.6245","0","0","0.4248818","0.411734","0.3911473","0","0","0.1676266","5.590339","0.01314778","0","0.01314778","14.19955","97.85939","0.1015302","20","0.9190421","2.340469","96.58307","0.4302621","0.3399055","0","6.015221"
"10/8/2007 5:00:00 PM","0.154132","13.03321","84.03115","77.34167","0.1521153","0.2847974","26.01153","21.88824","0.6386408","0.6386408","0","0","0","0.6386408","44.5943","0","0","0.2847974","0.6722534","0.6386408","0","0","0.2134047","5.599772","0","0.3874561","-0.3874561","13.77718","94.94855","0.1015302","20","0.9191785","2.340469","96.58307","0.7025048","0.2278379","0","5.88457"
"10/8/2007 6:00:00 PM","0.01891092","0","83.30346","90","0","0","21.88824","21.88824","1.101039","1.101039","1.742926","0","0.5622026","1.101039","0","0","0","0","0","0","0.6418866","0.6097923","0.6097923","5.269136","0.6097923","0","0.6097923","14.33569","98.79839","0.1016053","20","0.919315","2.341201","96.6133","1.211143","0","2.7","5.269136"
"10/8/2007 7:00:00 PM","0","0","82.10067","90","0","0","21.88824","21.88824","0.861611","0.861611","0","0","0","0.861611","0","0","0.0000000000000001110223","0","0.9069589","0.861611","0","0","0.09045652","5.705557","0","0.9069589","-0.9069589","13.34023","91.93788","0.1016053","20","0.9194514","2.341201","96.6133","0.9477721","0","0","5.705557"
"10/8/2007 8:00:00 PM","0","0","80.17224","90","0","0","21.88824","21.88824","0.2651968","0.2651968","0","0","0","0.2651968","0","0","0.00000000000000005551115","0","0.2791546","0.2651968","0","0","1.011103","4.923027","0","0.2791546","-0.2791546","13.03635","89.84362","0.1016053","20","0.9195878","2.341201","96.6133","0.2917165","0","0","4.923027"
"10/8/2007 9:00:00 PM","0","0","76.86838","90","0","0","21.88824","21.88824","0.4233844","0.4233844","0","0","0","0.4233844","0","0","0.00000000000000005551115","0","0.4456678","0.4233844","0","0","1.22748","4.679841","0","0.4456678","-0.4456678","12.55016","86.4929","0.1016053","20","0.9197242","2.341201","96.6133","0.4657228","0","0","4.679841"
"10/8/2007 10:00:00 PM","0","0","70.24017","90","0","0","21.88824","21.88824","0.304781","0.304781","0","0","0","0.304781","0","0","0","0","0.3208221","0.304781","0","0","1.629128","4.286563","0","0.3208221","-0.3208221","12.20073","84.08473","0.1016053","20","0.9198606","2.341201","96.6133","0.3352591","0","0","4.286563"
"10/8/2007 11:00:00 PM","0","0","51.9656","90","0","0","21.88824","21.88824","0.1897581","0.1897581","0","0","0","0.1897581","0","0","0","0","0.1997454","0.1897581","0","0","1.901412","4.000729","0","0.1997454","-0.1997454","11.98352","82.58775","0.1016053","20","0.919997","2.341201","96.6133","0.2087339","0","0","4.000729"
"10/9/2007 12:00:00 AM","0","0","-12.66405","90","0","0","21.88824","21.88824","0.1244363","0.1244363","0","0","0","0.1244363","0","0","0.00000000000000001387779","0","0.1309856","0.1244363","0","0","2.060514","3.821703","0","0.1309856","-0.1309856","11.84121","81.60696","0.1016053","20","0.9201335","2.341201","96.6133","0.1368799","0","0","3.821703"
"10/9/2007 1:00:00 AM","0","0","-59.11319","90","0","0","21.88824","21.88824","0.08805611","0.08805611","0","0","0","0.08805611","0","0","0","0","0.09269064","0.08805611","0","0","2.162729","3.703851","0","0.09269064","-0.09269064","11.74055","80.91325","0.1016053","20","0.9202699","2.341201","96.6133","0.09686172","0","0","3.703851"
"10/9/2007 2:00:00 AM","0","0","-72.20008","90","0","0","21.88824","21.88824","0.0949503","0.0949503","0","0","0","0.0949503","0","0","0","0","0.09994768","0.0949503","0","0","2.235899","3.620228","0","0.09994768","-0.09994768","11.632","80.16516","0.1016053","20","0.9204063","2.341201","96.6133","0.1044453","0","0","3.620228"
"10/9/2007 3:00:00 AM","0","0","-77.5872","90","0","0","21.88824","21.88824","0.08118252","0.08118252","0","0","0","0.08118252","0","0","0.00000000000000001387779","0","0.08545529","0.08118252","0","0","2.322587","3.529802","0","0.08545529","-0.08545529","11.53921","79.52567","0.1016053","20","0.9205427","2.341201","96.6133","0.08930077","0","0","3.529802"
"10/9/2007 4:00:00 AM","0","0","-80.43511","90","0","0","21.88824","21.88824","0.4119213","0.4119213","0","0","0","0.4119213","0","0","0.00000000000000005551115","0","0.4336014","0.4119213","0","0","2.396286","3.452299","0","0.4336014","-0.4336014","11.06626","76.26617","0.1016053","20","0.9206792","2.341201","96.6133","0.4531135","0","0","3.452299"
"10/9/2007 5:00:00 AM","0","0","-82.13511","90","0","0","21.88824","21.88824","0.498779","0.498779","0","0","0","0.498779","0","0","0","0","0.5250306","0.498779","0","0","2.826433","3.054346","0","0.5250306","-0.5250306","10.49289","72.31466","0.1016053","20","0.9208155","2.341201","96.6133","0.5486569","0","0","3.054346"
"10/9/2007 6:00:00 AM","0.03324058","2.717076","-83.18391","87.68935","0.0321476","0.0610144","22.75726","21.88824","0.5232621","0.5232621","0","0","0","0.5232621","11.66039","0","0.0000000000000001110223","0.0610144","0.5508022","0.5232621","0","0","3.328097","2.565359","0","0.4897878","-0.4897878","9.958258","68.6301","0.1016053","20","0.920952","2.341201","96.6133","0.5755883","0.04881152","0","2.626374"
"10/9/2007 7:00:00 AM","0.2313349","17.59495","-83.76771","72.80382","0.2282046","0.423519","28.08479","21.88824","0.4857978","0.4857978","0","0","0","0.4857978","87.18011","0","0","0.423519","0.5113661","0.4857978","0","0","3.781145","2.102943","0","0.08784708","-0.08784708","9.862866","67.97268","0.1016053","20","0.9210884","2.341201","96.6133","0.5343776","0.3388152","0","2.526462"
"10/9/2007 8:00:00 AM","0.5008834","32.48336","-83.90253","57.93892","0.4959072","0.8915496","35.43681","21.88824","0.4744507","0.4744507","0","0","0","0.4744507","187.912","0","0","0.8915496","0.4994218","0.4744507","0","0","3.814603","2.019781","0.3921279","0","0.3921279","10.22286","70.45365","0.1015796","20","0.9212248","2.341201","96.6133","0.5218958","0.7132397","0","2.91133"
"10/9/2007 9:00:00 AM","0.6881638","47.36734","-83.39908","43.12815","0.6834492","1.200625","40.64152","21.88824","0.4826553","0.4826553","0","0","0","0.4826553","248.754","0","0","1.200625","0.5080582","0.4826553","0","0","3.446078","2.33258","0.6925663","0","0.6925663","10.85662","74.8214","0.1015342","20","0.9213612","2.341201","96.6133","0.5309209","0.9604997","0","3.533205"
"10/9/2007 10:00:00 AM","0.7568111","62.21677","-81.48135","28.46687","0.7531202","1.311449","42.58656","21.88824","0.5327208","0.5327208","0","0","0","0.5327208","246.1794","0","0","1.311449","0.5607588","0.5327208","0","0","2.866158","2.876391","0.75069","0","0.75069","11.54314","79.55276","0.1014851","20","0.9214976","2.341201","96.6133","0.5859929","1.049159","0","4.18784"
"10/9/2007 11:00:00 AM","0.7807963","76.88556","-73.67571","14.43065","0.7777571","1.350117","43.27586","21.88824","0.7558476","0.7558476","0","0","0","0.7558476","178.6229","0","0","1.350117","0.795629","0.7558476","0","0","2.27756","3.455585","0.5544876","0","0.5544876","12.0513","83.05486","0.1014488","20","0.9216341","2.341201","96.6133","0.8314323","1.080093","0","4.805702"
"10/9/2007 12:00:00 PM","0.7303052","85.73942","32.87368","7.338711","0.7279783","1.271707","41.88394","21.88824","0.7215128","0.7215128","0","0","0","0.7215128","176.2556","0","0","1.271707","0.7594872","0.7215128","0","0","1.874302","3.877673","0.5122198","0","0.5122198","12.52093","86.29147","0.1014153","20","0.9217705","2.341201","96.6133","0.793664","1.017366","0","5.14938"
"10/9/2007 1:00:00 PM","0.6179141","72.3793","77.5994","18.63451","0.6163224","1.091794","38.77342","21.88824","0.3239692","0.3239692","0","0","0","0.3239692","337.0056","0","0","1.091794","0.3410202","0.3239692","0","0","1.501953","4.262752","0.750774","0","0.750774","13.20753","91.02337","0.1013663","20","0.9219069","2.341201","96.6133","0.3563661","0.8734354","0","5.354547"
"10/9/2007 2:00:00 PM","0.5367193","57.61439","82.33637","32.98979","0.5352115","0.9576169","36.52386","21.88824","0.311719","0.311719","0","0","0","0.311719","307.2051","0","0","0.9576169","0.3281253","0.311719","0","0","0.9313315","4.817073","0.6294916","0","0.6294916","13.78396","94.99599","0.1013252","20","0.9220433","2.341201","96.6133","0.3428909","0.7660936","0","5.77469"
"10/9/2007 3:00:00 PM","0.4873126","42.74854","83.64971","47.71662","0.4849705","0.8730444","35.13467","21.88824","0.3058048","0.3058048","0","0","0","0.3058048","285.4908","0.07235394","0","0.8730444","0.3218998","0.3058048","0","0","0.4787907","5.274505","0.4787907","0","0.4787907","14.2231","98.02246","0.101294","20","0.9221797","2.341201","96.6133","0.3363853","0.6984355","0","6.14755"
"10/9/2007 4:00:00 PM","0.3243762","27.86119","83.91451","62.54979","0.3222045","0.5914286","30.65607","21.88824","0.5201789","0.5201789","0","0","0","0.5201789","113.6972","0","0","0.5914286","0.5475568","0.5201789","0","0","0.14901","5.618124","0.04387185","0","0.04387185","14.26353","98.30109","0.1012911","20","0.9223161","2.341201","96.6133","0.5721968","0.4731429","0","6.209552"
"10/9/2007 5:00:00 PM","0.1770877","12.97462","83.63223","77.42355","0.1735825","0.3241884","26.59573","21.88824","0.7345386","0.7345386","0","0","0","0.7345386","44.13497","0","0","0.3241884","0.7731985","0.7345386","0","0","0.163398","5.649546","0","0.4490101","-0.4490101","13.77367","94.92508","0.1012911","20","0.9224526","2.341201","96.6133","0.8079924","0.2593507","0","5.973734"
"10/9/2007 6:00:00 PM","0.009260711","0","82.91299","90","0","0","21.88824","21.88824","0.895111","0.895111","0","0","0","0.895111","0","0","0.0000000000000001110223","0","0.9422221","0.895111","0","0","0.6195587","5.266401","0","0.9422221","-0.9422221","12.73902","87.79449","0.1012911","20","0.9225889","2.341201","96.6133","0.9846221","0","0","5.266401"
"10/9/2007 7:00:00 PM","0","0","81.69172","90","0","0","21.88824","21.88824","0.8804156","0.8804156","0","0","0","0.8804156","0","0","0.0000000000000001110223","0","0.9267532","0.8804156","0","0","1.527495","4.439936","0","0.9267532","-0.9267532","11.72156","80.78239","0.1012911","20","0.9227254","2.341201","96.6133","0.9684571","0","0","4.439936"
"10/9/2007 8:00:00 PM","0","0","79.71155","90","0","0","21.88824","21.88824","0.7534185","0.7534185","0","0","0","0.7534185","0","0","0.0000000000000001110223","0","0.7930721","0.7534185","0","0","2.381529","3.604425","0","0.7930721","-0.7930721","10.85241","74.79243","0.1012911","20","0.9228618","2.341201","96.6133","0.8287604","0","0","3.604425"
"10/9/2007 9:00:00 PM","0","0","76.30091","90","0","0","21.88824","21.88824","0.483871","0.483871","0","0","0","0.483871","0","0","0.00000000000000005551115","0","0.5093379","0.483871","0","0","3.092865","2.872811","0","0.5093379","-0.5093379","10.2963","70.95981","0.1012911","20","0.9229982","2.341201","96.6133","0.5322581","0","0","2.872811"
"10/9/2007 10:00:00 PM","0","0","69.45042","90","0","0","21.88824","21.88824","0.2661532","0.2661532","0","0","0","0.2661532","0","0","0","0","0.2801612","0.2661532","0","0","3.521069","2.396047","0","0.2801612","-0.2801612","9.991322","68.85796","0.1012911","20","0.9231346","2.341201","96.6133","0.2927685","0","0","2.396047"
"10/9/2007 11:00:00 PM","0","0","50.72245","90","0","0","21.88824","21.88824","0.1669848","0.1669848","0","0","0","0.1669848","0","0","0.00000000000000002775558","0","0.1757735","0.1669848","0","0","3.737566","2.13172","0","0.1757735","-0.1757735","9.800236","67.5462","0.1012911","20","0.9232711","2.348645","96.92049","0.1836833","0","0","2.13172"
"10/10/2007 12:00:00 AM","0","0","-12.57472","90","0","0","21.88824","21.88824","0.110816","0.110816","0","0","0","0.110816","0","0","0.00000000000000001387779","0","0.1166484","0.110816","0","0","3.871824","1.965575","0","0.1166484","-0.1166484","9.673523","66.67285","0.1012911","20","0.9234075","2.348645","96.92049","0.1218976","0","0","1.965575"
"10/10/2007 1:00:00 AM","0","0","-58.26224","90","0","0","21.88824","21.88824","0.1089852","0.1089852","0","0","0","0.1089852","0","0","0.00000000000000001387779","0","0.1147212","0.1089852","0","0","3.963072","1.854628","0","0.1147212","-0.1147212","9.548906","65.81396","0.1012911","20","0.9235439","2.348645","96.92049","0.1198837","0","0","1.854628"
"10/10/2007 2:00:00 AM","0","0","-71.5786","90","0","0","21.88824","21.88824","0.1128514","0.1128514","0","0","0","0.1128514","0","0","0.00000000000000001387779","0","0.118791","0.1128514","0","0","4.063037","1.745176","0","0.118791","-0.118791","9.419863","64.92455","0.1012911","20","0.9236803","2.348645","96.92049","0.1241366","0","0","1.745176"
"10/10/2007 3:00:00 AM","0","0","-77.10047","90","0","0","21.88824","21.88824","0.1312863","0.1312863","0","0","0","0.1312863","0","0","0.00000000000000002775558","0","0.1381961","0.1312863","0","0","4.171158","1.631477","0","0.1381961","-0.1381961","9.269701","63.88959","0.1012911","20","0.9238167","2.348645","96.92049","0.1444149","0","0","1.631477"
"10/10/2007 4:00:00 AM","0","0","-80.01792","90","0","0","21.88824","21.88824","0.3523792","0.3523792","0","0","0","0.3523792","0","0","0","0","0.3709255","0.3523792","0","0","4.30075","1.498715","0","0.3709255","-0.3709255","8.865441","61.10331","0.1012911","20","0.9239531","2.348645","96.92049","0.3876171","0","0","1.498715"
"10/10/2007 5:00:00 AM","0","0","-81.74969","90","0","0","21.88824","21.88824","0.7366025","0.7366025","0","0","0","0.7366025","0","0","0.0000000000000001110223","0","0.7753711","0.7366025","0","0","4.675161","1.138852","0","0.7753711","-0.7753711","8.015891","55.2535","0.1012911","20","0.9240896","2.358451","97.32513","0.8102628","0","0","1.138852"
"10/10/2007 6:00:00 AM","0.0330889","2.807014","-82.8033","87.62187","0.03206646","0.06086095","22.75507","21.88824","0.5895989","0.5895989","1.633124","0","0.5362921","0.5895989","10.32243","0","0","0.06086095","0","0","1.043525","0.9913492","4.941353","0.3716751","1.05221","0","1.05221","8.97509","61.86525","0.1013936","20","0.924226","2.358451","97.32513","0.6485587","0.04868876","2.7","0.432536"
"10/10/2007 7:00:00 AM","0.2706232","17.67307","-83.36605","72.74937","0.2655334","0.4906582","29.10456","21.88824","0.4929149","0.4929149","1.53644","0","0.5134771","0.4929149","99.54217","0.0000000000000002220446","0","0.4906582","0","0","1.043525","0.9913492","4.457534","1.237491","1.482007","0","1.482007","10.32002","71.13586","0.1014507","20","0.9243624","2.358451","97.32513","0.5422064","0.3925266","2.7","1.72815"
"10/10/2007 8:00:00 AM","0.4666873","32.5492","-83.44587","57.89992","0.4622015","0.8343498","34.50615","21.88824","0.485074","0.485074","1.5286","0","0.5116268","0.485074","172.0046","0.0000000000000002220446","0","0.8343498","0","0","1.043525","0.9913492","3.219139","2.417668","1.825699","0","1.825699","11.97097","82.51584","0.101484","20","0.9244988","2.358451","97.32513","0.5335814","0.6674799","2.7","3.252018"
"10/10/2007 9:00:00 AM","0.4787604","47.41808","-82.82687","43.11085","0.4770103","0.8595427","34.91486","21.88824","0.3690352","0.3690352","0","0","0","0.3690352","232.9162","0","0","0.8595427","0.3884581","0.3690352","0","0","1.793904","3.812397","0.4710846","0","0.4710846","12.40308","85.49435","0.1014533","20","0.9246352","2.358451","97.32513","0.4059387","0.6876341","0","4.671939"
"10/10/2007 10:00:00 AM","0.4712442","62.2433","-80.64479","28.48825","0.4703827","0.8482795","34.73191","21.88824","0.4345711","0.4345711","0","0","0","0.4345711","195.1992","0","0","0.8482795","0.4574433","0.4345711","0","0","1.550949","4.16762","0.3908363","0","0.3908363","12.76189","87.96763","0.1014279","20","0.9247717","2.358451","97.32513","0.4780282","0.6786236","0","5.0159"
"10/10/2007 11:00:00 AM","0.7101696","76.84628","-71.9651","14.55658","0.7077069","1.239458","41.31803","21.88824","0.5974926","0.5974926","0","0","0","0.5974926","207.4432","0","0","1.239458","0.6289396","0.5974926","0","0","1.305445","4.45949","0.6105182","0","0.6105182","13.32106","91.82198","0.1013882","20","0.924908","2.358451","97.32513","0.6572419","0.9915662","0","5.698947"
"10/10/2007 12:00:00 PM","1.070257","85.37691","30.99157","7.72549","1.064497","1.779941","51.35664","21.88824","0.7643406","0.7643406","0","0","0","0.7643406","232.8728","0.1234029","0","1.779941","0.8045691","0.7643406","0","0","0.8519693","4.908738","0.8519693","0","0.8519693","14.09936","97.18684","0.1013328","20","0.9250445","2.358451","97.32513","0.8407747","1.423953","0","6.688679"
"10/10/2007 1:00:00 PM","0.960234","72.23525","76.40446","18.8413","0.9548631","1.620017","48.25427","21.88824","0.5909985","0.5909985","0","0","0","0.5909985","274.1152","0.7858303","0","1.620017","0.6221038","0.5909985","0","0","0.2120829","5.522685","0.2120829","0","0.2120829","14.29444","98.53152","0.101319","20","0.9251809","2.358451","97.32513","0.6500984","1.296013","0","7.142702"
"10/10/2007 2:00:00 PM","0.9388573","57.51192","81.63351","33.13209","0.9325594","1.58681","47.62506","21.88824","0.476197","0.476197","0","0","0","0.476197","333.2256","0.9749646","0","1.58681","0.50126","0.476197","0","0","0.1105857","5.674496","0.1105857","0","0.1105857","14.39628","99.23345","0.1013119","20","0.9253173","2.358451","97.32513","0.5238167","1.269448","0","7.261307"
"10/10/2007 3:00:00 PM","0.7215385","42.66572","83.13015","47.82944","0.7152358","1.251457","41.52814","21.88824","0.3471557","0.3471557","0","0","0","0.3471557","360.4885","0.8283369","0","1.251457","0.3654271","0.3471557","0","0","0.05769267","5.753412","0.05769267","0","0.05769267","14.44943","99.59986","0.1013081","20","0.9254537","2.358451","97.32513","0.3818713","1.001165","0","7.004869"
"10/10/2007 4:00:00 PM","0.3606109","27.79212","83.47971","62.64414","0.357306","0.6531425","31.61908","21.88824","0.5055465","0.5055465","0","0","0","0.5055465","129.1954","0.09088174","0","0.6531425","0.5321541","0.5055465","0","0","0.03010661","5.794516","0.03010661","0","0.03010661","14.47718","99.79113","0.1013062","20","0.9255902","2.358451","97.32513","0.5561011","0.522514","0","6.447658"
"10/10/2007 5:00:00 PM","0.1572023","12.91756","83.23566","77.50375","0.1546953","0.2895421","26.08171","21.88824","0.6053901","0.6053901","0","0","0","0.6053901","47.82735","0","0","0.2895421","0.6372528","0.6053901","0","0","0.01571323","5.815947","0","0.3477107","-0.3477107","14.09834","97.17976","0.1013062","20","0.9257266","2.358451","97.32513","0.6659292","0.2316337","0","6.105489"
"10/10/2007 6:00:00 PM","0.01336968","0","82.52467","90","0","0","21.88824","21.88824","1.784514","1.784514","2.160352","0","0.6607051","1.784514","0","0","0","0","0","0","0.3758382","0.3570463","0.3570463","5.52188","0.3570463","0","0.3570463","14.42624","99.44003","0.1013498","20","0.925863","2.358451","97.32513","1.962966","0","2.7","5.52188"
"10/10/2007 7:00:00 PM","0","0","81.285","90","0","0","21.88824","21.88824","1.177086","1.177086","1.221442","0","0.4391452","1.177086","0","0.00000000000000005551115","0","0","0","0","0.04435633","0.04213852","0.04213852","5.77659","0.04213852","0","0.04213852","14.46508","99.70769","0.101355","20","0.9259994","2.358451","97.32513","1.294794","0","2.7","5.77659"
"10/10/2007 8:00:00 PM","0","0","79.25347","90","0","0","21.88824","21.88824","0.9578571","0.9578571","0.9810061","0","0.3824082","0.9578571","0","0","0","0","0","0","0.02314899","0.02199154","0.02199154","5.806597","0.02199154","0","0.02199154","14.48535","99.84808","0.1013577","20","0.9261358","2.359109","97.35228","1.053643","0","2.7","5.806597"
"10/10/2007 9:00:00 PM","0","0","75.73728","90","0","0","21.88824","21.88824","0.4685514","0.4685514","0","0","0","0.4685514","0","0","0","0","0.493212","0.4685514","0","0","0.01140189","5.822284","0","0.493212","-0.493212","13.94695","96.13691","0.1013577","20","0.9262722","2.359109","97.35228","0.5154065","0","0","5.822284"
"10/10/2007 10:00:00 PM","0","0","68.66918","90","0","0","21.88824","21.88824","0.2157935","0.2157935","0","0","0","0.2157935","0","0","0.00000000000000002775558","0","0.227151","0.2157935","0","0","0.4935075","5.403532","0","0.227151","-0.227151","13.69985","94.43362","0.1013577","20","0.9264086","2.359109","97.35228","0.2373728","0","0","5.403532"
"10/10/2007 11:00:00 PM","0","0","49.51716","90","0","0","21.88824","21.88824","0.2735361","0.2735361","0","0","0","0.2735361","0","0","0","0","0.2879328","0.2735361","0","0","0.678968","5.209222","0","0.2879328","-0.2879328","13.38638","92.27286","0.1013577","20","0.9265451","2.359109","97.35228","0.3008898","0","0","5.209222"
"10/11/2007 12:00:00 AM","0","0","-12.4825","90","0","0","21.88824","21.88824","0.1027499","0.1027499","0","0","0","0.1027499","0","0","0.00000000000000001387779","0","0.1081578","0.1027499","0","0","0.9316524","4.960806","0","0.1081578","-0.1081578","13.2689","91.46308","0.1013577","20","0.9266815","2.359109","97.35228","0.1130249","0","0","4.960806"
"10/11/2007 1:00:00 AM","0","0","-57.43343","90","0","0","21.88824","21.88824","0.09720581","0.09720581","0","0","0","0.09720581","0","0","0","0","0.1023219","0.09720581","0","0","1.006122","4.867156","0","0.1023219","-0.1023219","13.15777","90.69706","0.1013577","20","0.9268179","2.359109","97.35228","0.1069264","0","0","4.867156"
"10/11/2007 2:00:00 AM","0","0","-70.96529","90","0","0","21.88824","21.88824","0.08138613","0.08138613","0","0","0","0.08138613","0","0","0.00000000000000001387779","0","0.08566961","0.08138613","0","0","1.087769","4.778289","0","0.08566961","-0.08566961","13.06475","90.05584","0.1013577","20","0.9269543","2.359109","97.35228","0.08952474","0","0","4.778289"
"10/11/2007 3:00:00 AM","0","0","-76.6181","90","0","0","21.88824","21.88824","0.1035696","0.1035696","0","0","0","0.1035696","0","0","0","0","0.1090207","0.1035696","0","0","1.157912","4.703693","0","0.1090207","-0.1090207","12.94633","89.2396","0.1013577","20","0.9270908","2.359109","97.35228","0.1139266","0","0","4.703693"
"10/11/2007 4:00:00 AM","0","0","-79.60366","90","0","0","21.88824","21.88824","0.3451647","0.3451647","0","0","0","0.3451647","0","0","0","0","0.3633313","0.3451647","0","0","1.254049","4.608462","0","0.3633313","-0.3633313","12.55039","86.51034","0.1013577","20","0.9272271","2.359109","97.35228","0.3796812","0","0","4.608462"
"10/11/2007 5:00:00 AM","0","0","-81.36657","90","0","0","21.88824","21.88824","0.4942382","0.4942382","0","0","0","0.4942382","0","0","0.00000000000000005551115","0","0.5202508","0.4942382","0","0","1.602516","4.287821","0","0.5202508","-0.5202508","11.98228","82.59432","0.1013577","20","0.9273636","2.359109","97.35228","0.5436621","0","0","4.287821"
"10/11/2007 6:00:00 AM","0.0169868","2.894424","-82.42466","87.55679","0.01691895","0.03216626","22.34544","21.88824","0.6466662","0.6466662","0","0","0","0.6466662","4.974167","0","0.0000000000000001110223","0.03216626","0.6807013","0.6466662","0","0","2.092263","3.821778","0","0.6485351","-0.6485351","11.27288","77.70445","0.1013577","20","0.9275","2.359109","97.35228","0.7113329","0.02573301","0","3.853944"
"10/11/2007 7:00:00 AM","0.1060001","17.74804","-82.96628","72.69794","0.1058404","0.1992102","24.75416","21.88824","0.4188733","0.4188733","0","0","0","0.4188733","47.55859","0","0.00000000000000005551115","0.1992102","0.4409193","0.4188733","0","0","2.699584","3.229947","0","0.241709","-0.241709","11.00989","75.89166","0.1013577","20","0.9276364","2.359109","97.35228","0.4607606","0.1593682","0","3.429157"
"10/11/2007 8:00:00 AM","0.08024915","32.61113","-82.99114","57.86468","0.08018273","0.1513587","24.05813","21.88824","0.5700189","0.5700189","0","0","0","0.5700189","26.55328","0","0","0.1513587","0.60002","0.5700189","0","0","2.877372","3.00775","0","0.4486612","-0.4486612","10.52042","72.51767","0.1013577","20","0.9277728","2.359109","97.35228","0.6270209","0.121087","0","3.159109"
"10/11/2007 9:00:00 AM","0.2703008","47.4638","-82.257","43.09834","0.2700207","0.4986883","29.22727","21.88824","0.3790861","0.3790861","0","0","0","0.3790861","131.5501","0","0","0.4986883","0.399038","0.3790861","0","0","3.295912","2.590176","0.09965027","0","0.09965027","10.61219","73.15027","0.1013512","20","0.9279093","2.359109","97.35228","0.4169948","0.3989507","0","3.088864"
"10/11/2007 10:00:00 AM","0.189122","62.2628","-79.81215","28.51619","0.1889709","0.3523029","27.01486","21.88824","0.4031093","0.4031093","0","0","0","0.4031093","87.39638","0","0","0.3523029","0.4243256","0.4031093","0","0","3.15972","2.668866","0","0.07202265","-0.07202265","10.534","72.61129","0.1013512","20","0.9280456","2.359109","97.35228","0.4434202","0.2818424","0","3.021169"
"10/11/2007 11:00:00 AM","0.314929","76.79425","-70.27809","14.69247","0.3146611","0.5780959","30.44932","21.88824","0.5945016","0.5945016","0","0","0","0.5945016","97.24043","0","0","0.5780959","0.6257911","0.5945016","0","0","3.223408","2.601832","0","0.04769524","-0.04769524","10.48223","72.25459","0.1013512","20","0.9281821","2.35927","97.35896","0.6539517","0.4624767","0","3.179928"
"10/11/2007 12:00:00 PM","0.1508179","85.01317","29.37345","8.109879","0.150704","0.2822008","25.97314","21.88824","0.5394557","0.5394557","0","0","0","0.5394557","52.31213","0","0","0.2822008","0.567848","0.5394557","0","0","3.263208","2.557392","0","0.2856473","-0.2856473","10.17126","70.11104","0.1013512","20","0.9283185","2.35927","97.35896","0.5934012","0.2257606","0","2.839593"
"10/11/2007 1:00:00 PM","0.2646587","72.08681","75.23376","19.05068","0.2644414","0.4887028","29.07471","21.88824","0.4647959","0.4647959","0","0","0","0.4647959","105.1435","0","0","0.4887028","0.4892589","0.4647959","0","0","3.550833","2.289125","0","0.0005561045","-0.0005561045","10.17066","70.10688","0.1013512","20","0.9284549","2.35927","97.35896","0.5112755","0.3909622","0","2.777828"
"10/11/2007 2:00:00 PM","0.2519684","57.40808","80.93822","33.27523","0.2517522","0.4659419","28.72788","21.88824","0.1750104","0.1750104","0","0","0","0.1750104","266.2367","0","0","0.4659419","0.1842215","0.1750104","0","0","3.526485","2.288602","0.2817204","0","0.2817204","10.4296","71.89177","0.1013329","20","0.9285913","2.35927","97.35896","0.1925115","0.3727535","0","2.754544"
"10/11/2007 3:00:00 PM","0.1685843","42.58294","82.61479","47.94193","0.1684373","0.3147655","26.45566","21.88824","0.3448115","0.3448115","0","0","0","0.3448115","91.28624","0","0","0.3147655","0.3629595","0.3448115","0","0","3.272945","2.512132","0","0.04819403","-0.04819403","10.37729","71.53122","0.1013329","20","0.9287277","2.35927","97.35896","0.3792927","0.2518124","0","2.826898"
"10/11/2007 4:00:00 PM","0.196762","27.72399","83.0479","62.73735","0.1964137","0.365864","27.21768","21.88824","0.4941126","0.4941126","0","0","0","0.4941126","74.04466","0","0.00000000000000005551115","0.365864","0.5201185","0.4941126","0","0","3.338307","2.467097","0","0.1542545","-0.1542545","10.20965","70.37563","0.1013329","20","0.9288642","2.35927","97.35896","0.5435238","0.2926912","0","2.832961"
"10/11/2007 5:00:00 PM","0.1225354","12.86213","82.84158","77.58215","0.1215695","0.2284051","25.18125","21.88824","0.7280929","0.7280929","0","0","0","0.7280929","31.37033","0","0","0.2284051","0.7664136","0.7280929","0","0","3.498646","2.322352","0","0.5380085","-0.5380085","9.622006","66.32531","0.1013329","20","0.9290006","2.359722","97.37759","0.8009022","0.1827241","0","2.550757"
"10/11/2007 6:00:00 PM","0.01187521","0","82.13866","90","0","0","21.88824","21.88824","0.9592068","0.9592068","2.002732","0","0.6235106","0.9592068","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.047106","1.810172","0.9913492","0","0.9913492","10.52631","72.55871","0.101454","20","0.929137","2.359722","97.37759","1.055128","0","2.7","1.810172"
"10/11/2007 7:00:00 PM","0","0","80.88065","90","0","0","21.88824","21.88824","0.9417338","0.9417338","1.985259","0","0.6193874","0.9417338","0","0","0","0","0","0","1.043525","0.9913492","3.141169","2.595269","0.9913492","0","0.9913492","11.4306","78.79211","0.1015749","20","0.9292734","2.359722","97.37759","1.035907","0","2.7","2.595269"
"10/11/2007 8:00:00 PM","0","0","78.7982","90","0","0","21.88824","21.88824","0.9153956","0.9153956","1.958921","0","0.6131722","0.9153956","0","0","0","0","0","0","1.043525","0.9913492","2.345186","3.362515","0.9913492","0","0.9913492","12.3349","85.02552","0.1016957","20","0.9294098","2.359722","97.37759","1.006935","0","2.7","3.362515"
"10/11/2007 9:00:00 PM","0","0","75.1778","90","0","0","21.88824","21.88824","0.5574841","0.5574841","0","0","0","0.5574841","0","0","0.0000000000000001110223","0","0.5868254","0.5574841","0","0","1.592882","4.111912","0","0.5868254","-0.5868254","11.69353","80.6045","0.1016957","20","0.9295462","2.359722","97.37759","0.6132326","0","0","4.111912"
"10/11/2007 10:00:00 PM","0","0","67.89697","90","0","0","21.88824","21.88824","0.3150141","0.3150141","0","0","0","0.3150141","0","0","0.00000000000000005551115","0","0.3315938","0.3150141","0","0","2.273589","3.582245","0","0.3315938","-0.3315938","11.33232","78.11465","0.1016957","20","0.9296827","2.359722","97.37759","0.3465155","0","0","3.582245"
"10/11/2007 11:00:00 PM","0","0","48.34999","90","0","0","21.88824","21.88824","0.226287","0.226287","0","0","0","0.226287","0","0","0.00000000000000002775558","0","0.2381968","0.226287","0","0","2.594351","3.279993","0","0.2381968","-0.2381968","11.07317","76.32827","0.1016957","20","0.929819","2.359722","97.37759","0.2489157","0","0","3.279993"
"10/12/2007 12:00:00 AM","0","0","-12.38733","90","0","0","21.88824","21.88824","0.1456275","0.1456275","0","0","0","0.1456275","0","0","0","0","0.1532921","0.1456275","0","0","2.805521","3.061383","0","0.1532921","-0.1532921","10.90657","75.17991","0.1016957","20","0.9299555","2.359722","97.37759","0.1601902","0","0","3.061383"
"10/12/2007 1:00:00 AM","0","0","-56.62605","90","0","0","21.88824","21.88824","0.1029322","0.1029322","0","0","0","0.1029322","0","0","0.00000000000000001387779","0","0.1083497","0.1029322","0","0","2.932598","2.920076","0","0.1083497","-0.1083497","10.78888","74.36869","0.1016957","20","0.9300919","2.359722","97.37759","0.1132254","0","0","2.920076"
"10/12/2007 2:00:00 AM","0","0","-70.36016","90","0","0","21.88824","21.88824","0.1094157","0.1094157","0","0","0","0.1094157","0","0","0.00000000000000001387779","0","0.1151744","0.1094157","0","0","3.021328","2.81989","0","0.1151744","-0.1151744","10.66377","73.50629","0.1016957","20","0.9302284","2.359722","97.37759","0.1203572","0","0","2.81989"
"10/12/2007 3:00:00 AM","0","0","-76.14015","90","0","0","21.88824","21.88824","0.115306","0.115306","0","0","0","0.115306","0","0","0","0","0.1213747","0.115306","0","0","3.123199","2.713053","0","0.1213747","-0.1213747","10.53192","72.59741","0.1016957","20","0.9303647","2.359722","97.37759","0.1268366","0","0","2.713053"
"10/12/2007 4:00:00 AM","0","0","-79.19242","90","0","0","21.88824","21.88824","0.3668836","0.3668836","0","0","0","0.3668836","0","0","0.00000000000000005551115","0","0.3861933","0.3668836","0","0","3.233121","2.600086","0","0.3861933","-0.3861933","10.11094","69.69553","0.1016957","20","0.9305012","2.359722","97.37759","0.403572","0","0","2.600086"
"10/12/2007 5:00:00 AM","0","0","-80.98583","90","0","0","21.88824","21.88824","0.5977258","0.5977258","0","0","0","0.5977258","0","0","0","0","0.6291851","0.5977258","0","0","3.617419","2.236868","0","0.6291851","-0.6291851","9.422884","64.95581","0.1016957","20","0.9306376","2.364336","97.56799","0.6574984","0","0","2.236868"
"10/12/2007 6:00:00 AM","0.02268247","2.979219","-82.04812","87.49417","0.02253172","0.04281026","22.49719","21.88824","0.5673556","0.5673556","0","0","0","0.5673556","7.545578","0","0","0.04281026","0.5972164","0.5673556","0","0","4.238959","1.635215","0","0.5544062","-0.5544062","8.817204","60.7806","0.1016957","20","0.930774","2.364336","97.56799","0.6240912","0.03424821","0","1.678025"
"10/12/2007 7:00:00 AM","0.1364183","17.81978","-82.56852","72.64958","0.1360123","0.2551188","25.57368","21.88824","0.5023326","0.5023326","0","0","0","0.5023326","50.78683","0","0.0000000000000001110223","0.2551188","0.5287712","0.5023326","0","0","4.761094","1.096765","0","0.2736524","-0.2736524","8.519335","58.72728","0.1016957","20","0.9309104","2.364336","97.56799","0.5525659","0.2040951","0","1.351884"
"10/12/2007 8:00:00 AM","0.2164039","32.6691","-82.53857","57.83324","0.2160889","0.401598","27.75418","21.88824","0.3215148","0.3215148","0","0","0","0.3215148","124.9081","0","0","0.401598","0.3384366","0.3215148","0","0","4.941382","0.829023","0.06316134","0","0.06316134","8.577527","59.12841","0.1016916","20","0.9310468","2.364336","97.56799","0.3536663","0.3212784","0","1.230621"
"10/12/2007 9:00:00 AM","0.4553534","47.50447","-81.68976","43.09063","0.4537459","0.8199218","34.27291","21.88824","0.446953","0.446953","0","0","0","0.446953","183.447","0","0","0.8199218","0.4704768","0.446953","0","0","4.883002","0.8814815","0.349445","0","0.349445","8.898479","61.34087","0.1016689","20","0.9311832","2.364336","97.56799","0.4916483","0.6559374","0","1.701403"
"10/12/2007 10:00:00 AM","0.5933709","62.27528","-78.98415","28.55063","0.5912486","1.050628","38.07712","21.88824","0.5574358","0.5574358","0","0","0","0.5574358","188.4751","0","0","1.050628","0.5867745","0.5574358","0","0","4.560981","1.169485","0.4638534","0","0.4638534","9.323988","64.27408","0.1016388","20","0.9313197","2.364336","97.56799","0.6131794","0.8405023","0","2.220113"
"10/12/2007 11:00:00 AM","0.6454592","76.72983","-68.61832","14.83786","0.6434365","1.135995","39.52729","21.88824","0.3779491","0.3779491","0","0","0","0.3779491","300.5684","0","0","1.135995","0.3978412","0.3779491","0","0","4.170986","1.547843","0.7381542","0","0.7381542","9.999136","68.92815","0.1015909","20","0.9314561","2.364336","97.56799","0.415744","0.9087963","0","2.683839"
"10/12/2007 12:00:00 PM","0.9590111","84.64914","27.96488","8.491721","0.9534371","1.617901","48.21402","21.88824","0.464221","0.464221","0","0","0","0.464221","348.5195","0","0","1.617901","0.4886537","0.464221","0","0","3.564052","2.140069","1.129247","0","1.129247","11.02773","76.01864","0.1015177","20","0.9315925","2.364336","97.56799","0.5106431","1.294321","0","3.757969"
"10/12/2007 1:00:00 PM","0.758949","71.93433","74.08735","19.26231","0.7553094","1.314896","42.64778","21.88824","0.6461735","0.6461735","0","0","0","0.6461735","203.4896","0","0","1.314896","0.6801826","0.6461735","0","0","2.656983","3.023197","0.6347131","0","0.6347131","11.6089","80.02493","0.1014766","20","0.9317289","2.364336","97.56799","0.7107909","1.051917","0","4.338093"
"10/12/2007 2:00:00 PM","0.3589498","57.30304","80.25063","33.419","0.3584996","0.6552315","31.65185","21.88824","0.388052","0.388052","0","0","0","0.388052","168.8515","0","0","0.6552315","0.4084758","0.388052","0","0","2.210593","3.511975","0.2467557","0","0.2467557","11.83579","81.58897","0.1014607","20","0.9318653","2.364336","97.56799","0.4268572","0.5241852","0","4.167206"
"10/12/2007 3:00:00 PM","0.4115395","42.50034","82.10374","48.05394","0.4100069","0.744787","33.06784","21.88824","0.2758258","0.2758258","0","0","0","0.2758258","270.0208","0","0","0.744787","0.2903429","0.2758258","0","0","2.073463","3.700789","0.4544441","0","0.4544441","12.25271","84.46296","0.1014313","20","0.9320018","2.364336","97.56799","0.3034083","0.5958296","0","4.445576"
"10/12/2007 4:00:00 PM","0.270998","27.65691","82.6192","62.8293","0.269692","0.4981003","29.21828","21.88824","0.2754518","0.2754518","0","0","0","0.2754518","180.8303","0","0","0.4981003","0.2899492","0.2754518","0","0","1.730426","4.044816","0.2081511","0","0.2081511","12.44418","85.78286","0.1014178","20","0.9321381","2.364336","97.56799","0.3029969","0.3984802","0","4.542916"
"10/12/2007 5:00:00 PM","0.1888974","12.80842","82.45007","77.65866","0.1837699","0.3428121","26.87317","21.88824","0.5966042","0.5966042","0","0","0","0.5966042","57.46055","0","0.0000000000000001110223","0.3428121","0.6280045","0.5966042","0","0","1.59796","4.20154","0","0.2851924","-0.2851924","12.13371","83.64262","0.1014178","20","0.9322746","2.364336","97.56799","0.6562647","0.2742496","0","4.544352"
"10/12/2007 6:00:00 PM","0.01596875","0","81.75505","90","0","0","21.88824","21.88824","1.124251","1.124251","2.167776","0","0.6624569","1.124251","0","0","0","0","0","0","1.043525","0.9913492","1.910391","3.947004","0.9913492","0","0.9913492","13.038","89.87681","0.1015383","20","0.932411","2.364876","97.59029","1.236676","0","2.7","3.947004"
"10/12/2007 7:00:00 PM","0","0","80.4788","90","0","0","21.88824","21.88824","1.21742","1.21742","2.260945","0","0.6844425","1.21742","0","0","0","0","0","0","1.043525","0.9913492","1.073521","4.682539","0.9913492","0","0.9913492","13.9423","96.11054","0.1016586","20","0.9325474","2.364876","97.59029","1.339161","0","2.7","4.682539"
"10/12/2007 8:00:00 PM","0","0","78.34594","90","0","0","21.88824","21.88824","0.5747327","0.5747327","0","0","0","0.5747327","0","0","0.0000000000000001110223","0","0.6049818","0.5747327","0","0","0.3206883","5.400189","0","0.6049818","-0.6049818","13.28093","91.5514","0.1016586","20","0.9326838","2.364876","97.59029","0.632206","0","0","5.400189"
"10/12/2007 9:00:00 PM","0","0","74.62274","90","0","0","21.88824","21.88824","0.3592567","0.3592567","0","0","0","0.3592567","0","0","0","0","0.378165","0.3592567","0","0","0.9948804","4.877077","0","0.378165","-0.378165","12.86874","88.70999","0.1016586","20","0.9328203","2.364876","97.59029","0.3951824","0","0","4.877077"
"10/12/2007 10:00:00 PM","0","0","67.13432","90","0","0","21.88824","21.88824","0.3428653","0.3428653","0","0","0","0.3428653","0","0","0.00000000000000005551115","0","0.3609109","0.3428653","0","0","1.350053","4.546227","0","0.3609109","-0.3609109","12.47545","85.99884","0.1016586","20","0.9329567","2.364876","97.59029","0.3771519","0","0","4.546227"
"10/12/2007 11:00:00 PM","0","0","47.22101","90","0","0","21.88824","21.88824","0.1957549","0.1957549","0","0","0","0.1957549","0","0","0.00000000000000002775558","0","0.2060578","0.1957549","0","0","1.673801","4.227085","0","0.2060578","-0.2060578","12.25135","84.45405","0.1016586","20","0.9330931","2.364876","97.59029","0.2153305","0","0","4.227085"
"10/13/2007 12:00:00 AM","0","0","-12.28917","90","0","0","21.88824","21.88824","0.1128537","0.1128537","0","0","0","0.1128537","0","0","0","0","0.1187934","0.1128537","0","0","1.83976","4.04373","0","0.1187934","-0.1187934","12.1223","83.56448","0.1016586","20","0.9332295","2.364876","97.59029","0.1241391","0","0","4.04373"
"10/13/2007 1:00:00 AM","0","0","-55.83938","90","0","0","21.88824","21.88824","0.1087056","0.1087056","0","0","0","0.1087056","0","0","0.00000000000000001387779","0","0.1144269","0.1087056","0","0","1.929261","3.937647","0","0.1144269","-0.1144269","11.99801","82.70764","0.1016586","20","0.9333659","2.364876","97.59029","0.1195761","0","0","3.937647"
"10/13/2007 2:00:00 AM","0","0","-69.76318","90","0","0","21.88824","21.88824","0.1037203","0.1037203","0","0","0","0.1037203","0","0","0.00000000000000001387779","0","0.1091793","0.1037203","0","0","2.024789","3.835125","0","0.1091793","-0.1091793","11.87942","81.89016","0.1016586","20","0.9335023","2.364876","97.59029","0.1140924","0","0","3.835125"
"10/13/2007 3:00:00 AM","0","0","-75.66668","90","0","0","21.88824","21.88824","0.09398648","0.09398648","0","0","0","0.09398648","0","0","0","0","0.09893314","0.09398648","0","0","2.11902","3.736997","0","0.09893314","-0.09893314","11.77197","81.1495","0.1016586","20","0.9336388","2.364876","97.59029","0.1033851","0","0","3.736997"
"10/13/2007 4:00:00 AM","0","0","-78.78428","90","0","0","21.88824","21.88824","0.2609193","0.2609193","0","0","0","0.2609193","0","0","0.00000000000000005551115","0","0.2746519","0.2609193","0","0","2.204803","3.647825","0","0.2746519","-0.2746519","11.47301","79.08863","0.1016586","20","0.9337752","2.364876","97.59029","0.2870113","0","0","3.647825"
"10/13/2007 5:00:00 AM","0","0","-80.60757","90","0","0","21.88824","21.88824","0.571578","0.571578","0","0","0","0.571578","0","0","0","0","0.601661","0.571578","0","0","2.469851","3.398382","0","0.601661","-0.601661","10.8153","74.55471","0.1016586","20","0.9339116","2.364876","97.59029","0.6287357","0","0","3.398382"
"10/13/2007 6:00:00 AM","0.05514197","3.061313","-81.67379","87.4341","0.04838413","0.09166256","23.19666","21.88824","0.5075924","0.5075924","0","0","0","0.5075924","18.0583","0","0","0.09166256","0.5343078","0.5075924","0","0","3.05936","2.842737","0","0.4426453","-0.4426453","10.33242","71.22603","0.1016586","20","0.934048","2.364876","97.59029","0.5583517","0.07333005","0","2.9344"
"10/13/2007 7:00:00 AM","0.3134848","17.88824","-82.17292","72.60436","0.3057823","0.5623711","30.20606","21.88824","0.5257626","0.5257626","0","0","0","0.5257626","106.963","0","0","0.5623711","0.5534343","0.5257626","0","0","3.458984","2.428786","0.008936898","0","0.008936898","10.34066","71.28282","0.101658","20","0.9341844","2.364876","97.59029","0.5783388","0.4498969","0","2.991157"
"10/13/2007 8:00:00 AM","0.5581406","32.72304","-82.08833","57.80563","0.5507245","0.9835049","36.95346","21.88824","0.5085449","0.5085449","0","0","0","0.5085449","193.3959","0","0","0.9835049","0.5353104","0.5085449","0","0","3.397124","2.435891","0.4481945","0","0.4481945","10.75187","74.11749","0.101629","20","0.9343209","2.364876","97.59029","0.5593994","0.786804","0","3.419396"
"10/13/2007 9:00:00 AM","0.8351623","47.54008","-81.12548","43.08773","0.8272801","1.427017","44.66383","21.88824","0.5616752","0.5616752","0","0","0","0.5616752","254.0644","0","0","1.427017","0.5912371","0.5616752","0","0","2.991847","2.788655","0.8357795","0","0.8357795","11.51552","79.38165","0.101575","20","0.9344572","2.364876","97.59029","0.6178427","1.141613","0","4.215672"
"10/13/2007 10:00:00 AM","0.8623797","62.28079","-78.16149","28.59151","0.8561806","1.471382","45.47528","21.88824","0.3982318","0.3982318","0","0","0","0.3982318","369.4788","0","0","1.471382","0.4191914","0.3982318","0","0","2.302919","3.433966","1.052191","0","1.052191","12.4747","85.99371","0.1015071","20","0.9345937","2.364876","97.59029","0.4380549","1.177106","0","4.905348"
"10/13/2007 11:00:00 AM","1.044118","76.65338","-66.98916","14.99226","1.037139","1.74055","50.58101","21.88824","0.8161141","0.8161141","0","0","0","0.8161141","213.2729","0","0","1.74055","0.8590674","0.8161141","0","0","1.482911","4.226473","0.8814823","0","0.8814823","13.27972","91.54304","0.1014503","20","0.9347301","2.364876","97.59029","0.8977255","1.39244","0","5.967023"
"10/13/2007 12:00:00 PM","1.080866","84.28555","26.72487","8.870872","1.073831","1.793303","51.62151","21.88824","0.7281471","0.7281471","0","0","0","0.7281471","246.2831","0.1858684","0","1.793303","0.7664707","0.7281471","0","0","0.840964","4.876101","0.840964","0","0.840964","14.04806","96.84563","0.1013961","20","0.9348665","2.370997","97.84287","0.8009619","1.434642","0","6.669405"
"10/13/2007 1:00:00 PM","1.009438","71.7782","72.96522","19.47584","1.002497","1.690177","49.60025","21.88824","0.683469","0.683469","0","0","0","0.683469","247.2938","0.7331336","0","1.690177","0.7194411","0.683469","0","0","0.237602","5.483287","0.237602","0","0.237602","14.26655","98.35189","0.1013808","20","0.9350029","2.370997","97.84287","0.7518159","1.352141","0","7.173463"
"10/13/2007 2:00:00 PM","0.7740613","57.19699","79.57086","33.56322","0.7684358","1.335519","43.01498","21.88824","0.5966297","0.5966297","0","0","0","0.5966297","223.8439","0.5833722","0","1.335519","0.6280312","0.5966297","0","0","0.1241154","5.653495","0.1241154","0","0.1241154","14.38082","99.13969","0.1013728","20","0.9351394","2.370997","97.84287","0.6562926","1.068415","0","6.989014"
"10/13/2007 3:00:00 PM","0.6570672","42.41805","81.59711","48.16534","0.65053","1.147505","39.72467","21.88824","0.4699357","0.4699357","0","0","0","0.4699357","244.1834","0.5880892","0","1.147505","0.4946692","0.4699357","0","0","0.06474658","5.742101","0.06474658","0","0.06474658","14.44048","99.55092","0.1013687","20","0.9352757","2.370997","97.84287","0.5169293","0.918004","0","6.889606"
"10/13/2007 4:00:00 PM","0.460516","27.59099","82.1937","62.91988","0.4533897","0.8193133","34.26308","21.88824","0.478852","0.478852","0","0","0","0.478852","171.0995","0.2814722","0","0.8193133","0.5040547","0.478852","0","0","0.03378641","5.788239","0.03378641","0","0.03378641","14.47161","99.76558","0.1013665","20","0.9354122","2.370997","97.84287","0.5267372","0.6554506","0","6.607553"
