sep=,
"10/13/2007 5:00:00 PM","0.1789285","12.75651","82.06124","77.73318","0.1742698","0.3254462","26.61444","21.88824","1.027844","1.027844","0.7354217","0","0.3244562","1.027844","31.663","0.000000000000000003469447","0","0.3254462","0.3078128","0.2924221","0","0","0.01763345","5.812293","0.01763345","0","0.01763345","14.48787","99.88792","0.1013683","20","0.9355486","2.381057","98.25801","1.130628","0.260357","2.7","6.137739"
"10/13/2007 6:00:00 PM","0.01053261","0","81.37396","90","0","0","21.88824","21.88824","1.36323","1.36323","1.371689","0","0.4745998","1.36323","0","0.0000000000000001058181","0","0","0","0","0.008458686","0.008035752","0.008035752","5.825395","0.008035752","0","0.008035752","14.49528","99.939","0.1013693","20","0.935685","2.381057","98.25801","1.499553","0","2.7","5.825395"
"10/13/2007 7:00:00 PM","0","0","80.07961","90","0","0","21.88824","21.88824","0.9878594","0.9878594","0.9926883","0","0.3851649","0.9878594","0","0","0","0","0","0","0.004828916","0.00458747","0.00458747","5.83111","0.00458747","0","0.00458747","14.4995","99.96815","0.1013698","20","0.9358214","2.381057","98.25801","1.086645","0","2.7","5.83111"
"10/13/2007 8:00:00 PM","0","0","77.89686","90","0","0","21.88824","21.88824","0.9517571","0.9517571","0.9542778","0","0.3761009","0.9517571","0","0","0","0","0","0","0.002520641","0.002394609","0.002394609","5.834373","0.002394609","0","0.002394609","14.50171","99.99458","0.1013701","20","0.9359578","2.39199","98.70918","1.046933","0","2.7","5.834373"
"10/13/2007 9:00:00 PM","0","0","74.0724","90","0","0","21.88824","21.88824","0.380512","0.380512","0","0","0","0.380512","0","0","0.00000000000000005551115","0","0.4005389","0.380512","0","0","0","5.836678","0","0.4005389","-0.4005389","14.06501","96.98335","0.1013701","20","0.9360943","2.39199","98.70918","0.4185632","0","0","5.836678"
"10/13/2007 10:00:00 PM","0","0","66.38174","90","0","0","21.88824","21.88824","0.300675","0.300675","0","0","0","0.300675","0","0","0.00000000000000005551115","0","0.3165","0.300675","0","0","0.3878121","5.49771","0","0.3165","-0.3165","13.72031","94.60651","0.1013701","20","0.9362307","2.39199","98.70918","0.3307425","0","0","5.49771"
"10/13/2007 11:00:00 PM","0","0","46.13018","90","0","0","21.88824","21.88824","0.2488565","0.2488565","0","0","0","0.2488565","0","0","0","0","0.2619542","0.2488565","0","0","0.666035","5.227214","0","0.2619542","-0.2619542","13.43522","92.6407","0.1013701","20","0.9363671","2.39199","98.70918","0.2737421","0","0","5.227214"
"10/14/2007 12:00:00 AM","0","0","-12.188","90","0","0","21.88824","21.88824","0.1101477","0.1101477","0","0","0","0.1101477","0","0","0.00000000000000001387779","0","0.115945","0.1101477","0","0","0.88832","5.001534","0","0.115945","-0.115945","13.30927","91.77225","0.1013701","20","0.9365035","2.39199","98.70918","0.1211625","0","0","5.001534"
"10/14/2007 1:00:00 AM","0","0","-55.07271","90","0","0","21.88824","21.88824","0.08565575","0.08565575","0","0","0","0.08565575","0","0","0","0","0.09016395","0.08565575","0","0","0.9707161","4.901268","0","0.09016395","-0.09016395","13.21136","91.09712","0.1013701","20","0.9366399","2.39199","98.70918","0.09422132","0","0","4.901268"
"10/14/2007 2:00:00 AM","0","0","-69.1743","90","0","0","21.88824","21.88824","0.1015824","0.1015824","0","0","0","0.1015824","0","0","0.00000000000000001387779","0","0.1069288","0.1015824","0","0","1.039893","4.823083","0","0.1069288","-0.1069288","13.09522","90.2963","0.1013701","20","0.9367763","2.39199","98.70918","0.1117406","0","0","4.823083"
"10/14/2007 3:00:00 AM","0","0","-75.19775","90","0","0","21.88824","21.88824","0.1099405","0.1099405","0","0","0","0.1099405","0","0","0.00000000000000001387779","0","0.1157269","0.1099405","0","0","1.131642","4.730069","0","0.1157269","-0.1157269","12.96951","89.42947","0.1013701","20","0.9369128","2.39199","98.70918","0.1209346","0","0","4.730069"
"10/14/2007 4:00:00 AM","0","0","-78.37931","90","0","0","21.88824","21.88824","0.3363024","0.3363024","0","0","0","0.3363024","0","0","0","0","0.3540025","0.3363024","0","0","1.232992","4.629059","0","0.3540025","-0.3540025","12.58378","86.76971","0.1013701","20","0.9370492","2.39199","98.70918","0.3699326","0","0","4.629059"
"10/14/2007 5:00:00 AM","0","0","-80.23188","90","0","0","21.88824","21.88824","0.5479983","0.5479983","0","0","0","0.5479983","0","0","0","0","0.5768403","0.5479983","0","0","1.571016","4.316965","0","0.5768403","-0.5768403","11.9534","82.42303","0.1013701","20","0.9371856","2.39199","98.70918","0.6027982","0","0","4.316965"
"10/14/2007 6:00:00 AM","0.05035399","3.140625","-81.30177","87.37666","0.04528591","0.08582306","23.11279","21.88824","0.5963458","0.5963458","0","0","0","0.5963458","14.39149","0","0","0.08582306","0.6277325","0.5963458","0","0","2.118311","3.799936","0","0.5419094","-0.5419094","11.36147","78.34145","0.1013701","20","0.937322","2.39199","98.70918","0.6559804","0.06865845","0","3.885759"
"10/14/2007 7:00:00 AM","0.244468","17.95334","-81.77961","72.56232","0.239981","0.4447651","28.40632","21.88824","0.3620861","0.3620861","0","0","0","0.3620861","122.8341","0","0","0.4447651","0.3811432","0.3620861","0","0","2.611992","3.30654","0.06362187","0","0.06362187","11.42008","78.74562","0.101366","20","0.9374585","2.39199","98.70918","0.3982947","0.3558121","0","3.751305"
"10/14/2007 8:00:00 AM","0.3102512","32.77293","-81.64061","57.78189","0.3089317","0.5679528","30.29233","21.88824","0.3898711","0.3898711","0","0","0","0.3898711","145.677","0","0","0.5679528","0.4103907","0.3898711","0","0","2.496376","3.355739","0.1575621","0","0.1575621","11.5651","79.74556","0.1013559","20","0.9375948","2.39199","98.70918","0.4288583","0.4543622","0","3.923692"
"10/14/2007 9:00:00 AM","0.3847651","47.57061","-80.56446","43.08965","0.383844","0.6994428","32.34818","21.88824","0.3698759","0.3698759","0","0","0","0.3698759","189.102","0","0","0.6994428","0.3893431","0.3698759","0","0","2.345364","3.477137","0.3100998","0","0.3100998","11.85003","81.7103","0.101336","20","0.9377313","2.39199","98.70918","0.4068635","0.5595543","0","4.176579"
"10/14/2007 10:00:00 AM","0.5540021","62.27936","-77.34489","28.63872","0.5521737","0.985918","36.99361","21.88824","0.5729305","0.5729305","0","0","0","0.5729305","172.0833","0","0","0.985918","0.6030847","0.5729305","0","0","2.086575","3.714329","0.3828332","0","0.3828332","12.20153","84.13396","0.1013114","20","0.9378677","2.39199","98.70918","0.6302236","0.7887344","0","4.700247"
"10/14/2007 11:00:00 AM","0.3971113","76.56532","-65.39363","15.1552","0.3966652","0.7217013","32.70074","21.88824","0.6705093","0.6705093","0","0","0","0.6705093","107.6348","0","0","0.7217013","0.7057993","0.6705093","0","0","1.784916","4.004481","0.015902","0","0.015902","12.21618","84.23504","0.1013103","20","0.9380041","2.39199","98.70918","0.7375603","0.577361","0","4.726183"
"10/14/2007 12:00:00 PM","0.3992765","83.92297","25.62206","9.247188","0.3988442","0.7254771","32.76068","21.88824","0.4830555","0.4830555","0","0","0","0.4830555","150.185","0","0","0.7254771","0.5084795","0.4830555","0","0","1.803467","4.016523","0.2169976","0","0.2169976","12.41578","85.61128","0.1012964","20","0.9381405","2.39199","98.70918","0.5313611","0.5803817","0","4.742"
"10/14/2007 1:00:00 PM","0.4130394","71.61877","71.86726","19.69093","0.4125127","0.7491142","33.13682","21.88824","0.5425124","0.5425124","0","0","0","0.5425124","138.0824","0","0","0.7491142","0.5710656","0.5425124","0","0","1.632434","4.180017","0.1780486","0","0.1780486","12.57961","86.74098","0.101285","20","0.9382769","2.39199","98.70918","0.5967636","0.5992914","0","4.929132"
"10/14/2007 2:00:00 PM","0.51628","57.09012","78.89901","33.7077","0.5145599","0.9229884","35.95245","21.88824","0.4873855","0.4873855","0","0","0","0.4873855","189.3754","0","0","0.9229884","0.5130374","0.4873855","0","0","1.500754","4.313573","0.409951","0","0.409951","12.95589","89.33556","0.1012586","20","0.9384134","2.39199","98.70918","0.5361241","0.7383907","0","5.236561"
"10/14/2007 3:00:00 PM","0.4677813","42.33622","81.09499","48.27597","0.4650638","0.8392266","34.58512","21.88824","0.3871163","0.3871163","0","0","0","0.3871163","216.7893","0","0","0.8392266","0.4074908","0.3871163","0","0","1.176189","4.618091","0.4317358","0","0.4317358","13.35207","92.06738","0.1012309","20","0.9385498","2.39199","98.70918","0.4258279","0.6713813","0","5.457317"
"10/14/2007 4:00:00 PM","0.1932039","27.52634","81.77149","63.00898","0.1928376","0.3593512","27.12022","21.88824","0.3291292","0.3291292","0","0","0","0.3291292","109.1824","0","0","0.3593512","0.3464518","0.3291292","0","0","0.8504016","4.935374","0.01289942","0","0.01289942","13.36396","92.14938","0.1012301","20","0.9386862","2.39199","98.70918","0.3620421","0.287481","0","5.294725"
"10/14/2007 5:00:00 PM","0.06231262","12.7065","81.67522","77.80564","0.06221528","0.1176813","23.57121","21.88824","0.3562719","0.3562719","0","0","0","0.3562719","33.03132","0","0","0.1176813","0.375023","0.3562719","0","0","0.8777137","4.944844","0","0.2573417","-0.2573417","13.08391","90.2183","0.1012301","20","0.9388226","2.39199","98.70918","0.391899","0.09414504","0","5.062525"
"10/14/2007 6:00:00 PM","0.01233275","0","80.99553","90","0","0","21.88824","21.88824","1.390694","1.390694","2.434219","0","0.7253309","1.390694","0","0","0","0","0","0","1.043525","0.9913492","1.144166","4.720988","0.9913492","0","0.9913492","13.9882","96.45422","0.10135","20","0.938959","2.392478","98.72933","1.529763","0","2.7","4.720988"
"10/14/2007 7:00:00 PM","0","0","79.68321","90","0","0","21.88824","21.88824","1.156664","1.156664","1.491338","0","0.502834","1.156664","0","0","0","0","0","0","0.3346739","0.3179402","0.3179402","5.437677","0.3179402","0","0.3179402","14.28032","98.46848","0.1013885","20","0.9390954","2.392478","98.72933","1.27233","0","2.7","5.437677"
"10/14/2007 8:00:00 PM","0","0","77.45116","90","0","0","21.88824","21.88824","0.5134872","0.5134872","0","0","0","0.5134872","0","0","0","0","0.5405129","0.5134872","0","0","0.1152996","5.665365","0","0.5405129","-0.5405129","13.68992","94.39745","0.1013885","20","0.9392319","2.392478","98.72933","0.5648359","0","0","5.665365"
"10/14/2007 9:00:00 PM","0","0","73.52706","90","0","0","21.88824","21.88824","0.2918172","0.2918172","0","0","0","0.2918172","0","0","0.00000000000000005551115","0","0.307176","0.2918172","0","0","0.6804342","5.20326","0","0.307176","-0.307176","13.35542","92.09091","0.1013885","20","0.9393682","2.392478","98.72933","0.3209989","0","0","5.20326"
"10/14/2007 10:00:00 PM","0","0","65.63969","90","0","0","21.88824","21.88824","0.3653167","0.3653167","0","0","0","0.3653167","0","0","0.00000000000000005551115","0","0.3845439","0.3653167","0","0","0.9537406","4.938065","0","0.3845439","-0.3845439","12.93624","89.20052","0.1013885","20","0.9395047","2.392478","98.72933","0.4018483","0","0","4.938065"
"10/14/2007 11:00:00 PM","0","0","45.07731","90","0","0","21.88824","21.88824","0.2433174","0.2433174","0","0","0","0.2433174","0","0","0","0","0.2561236","0.2433174","0","0","1.300556","4.602291","0","0.2561236","-0.2561236","12.65751","87.2786","0.1013885","20","0.9396411","2.392478","98.72933","0.2676492","0","0","4.602291"
"10/15/2007 12:00:00 AM","0","0","-12.08379","90","0","0","21.88824","21.88824","0.1056576","0.1056576","0","0","0","0.1056576","0","0","0.00000000000000001387779","0","0.1112185","0.1056576","0","0","1.513998","4.3769","0","0.1112185","-0.1112185","12.53671","86.44559","0.1013885","20","0.9397776","2.392478","98.72933","0.1162234","0","0","4.3769"
"10/15/2007 1:00:00 AM","0","0","-54.32536","90","0","0","21.88824","21.88824","0.08750037","0.08750037","0","0","0","0.08750037","0","0","0","0","0.09210565","0.08750037","0","0","1.591195","4.278683","0","0.09210565","-0.09210565","12.43669","85.75591","0.1013885","20","0.9399139","2.392478","98.72933","0.09625041","0","0","4.278683"
"10/15/2007 2:00:00 AM","0","0","-68.59351","90","0","0","21.88824","21.88824","0.1272206","0.1272206","0","0","0","0.1272206","0","0","0","0","0.1339165","0.1272206","0","0","1.663026","4.197123","0","0.1339165","-0.1339165","12.29118","84.7526","0.1013885","20","0.9400504","2.392478","98.72933","0.1399427","0","0","4.197123"
"10/15/2007 3:00:00 AM","0","0","-74.7334","90","0","0","21.88824","21.88824","0.08066203","0.08066203","0","0","0","0.08066203","0","0","0.00000000000000001387779","0","0.0849074","0.08066203","0","0","1.782677","4.078085","0","0.0849074","-0.0849074","12.19899","84.11687","0.1013885","20","0.9401868","2.392478","98.72933","0.08872823","0","0","4.078085"
"10/15/2007 4:00:00 AM","0","0","-77.97759","90","0","0","21.88824","21.88824","0.2959174","0.2959174","0","0","0","0.2959174","0","0","0","0","0.311492","0.2959174","0","0","1.852461","4.00242","0","0.311492","-0.311492","11.85977","81.7778","0.1013885","20","0.9403232","2.392478","98.72933","0.3255091","0","0","4.00242"
"10/15/2007 5:00:00 AM","0","0","-79.85886","90","0","0","21.88824","21.88824","0.5175343","0.5175343","0","0","0","0.5175343","0","0","0.0000000000000001110223","0","0.5447729","0.5175343","0","0","2.153441","3.722423","0","0.5447729","-0.5447729","11.26468","77.67841","0.1013885","20","0.9404596","2.39744","98.93409","0.5692877","0","0","3.722423"
"10/15/2007 6:00:00 AM","0.03411775","3.217077","-80.93218","87.32189","0.03315913","0.06292706","22.78463","21.88824","0.629154","0.629154","0","0","0","0.629154","10.00185","0","0.0000000000000001110223","0.06292706","0.6622673","0.629154","0","0","2.677501","3.225484","0","0.5993403","-0.5993403","10.60952","73.1606","0.1013885","20","0.940596","2.39744","98.93409","0.6920694","0.05034165","0","3.288411"
"10/15/2007 7:00:00 AM","0.1499642","18.01502","-81.38874","72.52354","0.1493104","0.2796358","25.93524","21.88824","0.4670491","0.4670491","0","0","0","0.4670491","59.8729","0","0","0.2796358","0.4916306","0.4670491","0","0","3.240158","2.669091","0","0.2119948","-0.2119948","10.37895","71.57064","0.1013885","20","0.9407324","2.39744","98.93409","0.513754","0.2237087","0","2.948727"
"10/15/2007 8:00:00 AM","0.2808819","32.81871","-81.19562","57.76205","0.2799734","0.5164676","29.49951","21.88824","0.4777165","0.4777165","0","0","0","0.4777165","108.1117","0","0","0.5164676","0.5028594","0.4777165","0","0","3.392891","2.47105","0.01360816","0","0.01360816","10.3915","71.65714","0.1013876","20","0.9408689","2.39744","98.93409","0.5254881","0.4131741","0","2.987517"
"10/15/2007 9:00:00 AM","0.4799786","47.59604","-80.00703","43.09636","0.4777621","0.860819","34.93562","21.88824","0.4020501","0.4020501","0","0","0","0.4020501","214.1074","0","0","0.860819","0.4232107","0.4020501","0","0","3.342341","2.481854","0.4376084","0","0.4376084","10.79304","74.4261","0.1013595","20","0.9410053","2.39744","98.93409","0.4422551","0.6886552","0","3.342673"
"10/15/2007 10:00:00 AM","0.5542349","62.27105","-76.53502","28.69216","0.552325","0.9861698","36.9978","21.88824","0.5921218","0.5921218","0","0","0","0.5921218","166.5484","0","0","0.9861698","0.6232862","0.5921218","0","0","2.951972","2.825889","0.3628836","0","0.3628836","11.12629","76.72409","0.1013362","20","0.9411417","2.39744","98.93409","0.651334","0.7889358","0","3.812059"
"10/15/2007 11:00:00 AM","0.6918817","76.46608","-63.83444","15.32618","0.6889254","1.209414","40.79418","21.88824","0.6260476","0.6260476","0","0","0","0.6260476","193.1825","0","0","1.209414","0.6589975","0.6260476","0","0","2.664831","3.108734","0.5504168","0","0.5504168","11.63073","80.20261","0.1013009","20","0.9412781","2.39744","98.93409","0.6886523","0.9675314","0","4.318148"
"10/15/2007 12:00:00 PM","0.5379936","83.56187","24.63214","9.620536","0.5368673","0.9603851","36.5697","21.88824","0.4570303","0.4570303","0","0","0","0.4570303","210.136","0","0","0.9603851","0.4810846","0.4570303","0","0","2.228025","3.53227","0.4793006","0","0.4793006","12.07034","83.23402","0.1012702","20","0.9414145","2.39744","98.93409","0.5027333","0.7683081","0","4.492655"
"10/15/2007 1:00:00 PM","0.6750503","71.45641","70.79333","19.90725","0.6720782","1.182331","40.32467","21.88824","0.6427581","0.6427581","0","0","0","0.6427581","183.9465","0","0","1.182331","0.6765875","0.6427581","0","0","1.869022","3.896834","0.5057433","0","0.5057433","12.53406","86.43176","0.1012378","20","0.941551","2.39744","98.93409","0.7070339","0.9458646","0","5.079165"
"10/15/2007 2:00:00 PM","0.5830755","56.98262","78.23517","33.85223","0.5802885","1.032546","37.77301","21.88824","0.4886512","0.4886512","0","0","0","0.4886512","211.3053","0","0","1.032546","0.5143697","0.4886512","0","0","1.490924","4.276827","0.5181762","0","0.5181762","13.00913","89.70766","0.1012047","20","0.9416873","2.39744","98.93409","0.5375163","0.8260367","0","5.309373"
"10/15/2007 3:00:00 PM","0.6345322","42.25497","80.59749","48.38571","0.6277516","1.110466","39.09108","21.88824","0.4527673","0.4527673","0","0","0","0.4527673","245.262","0","0","1.110466","0.4765971","0.4527673","0","0","1.107258","4.66124","0.6338689","0","0.6338689","13.58953","93.71001","0.1011641","20","0.9418238","2.39744","98.93409","0.498044","0.8883728","0","5.771706"
"10/15/2007 4:00:00 PM","0.4712713","27.46306","81.35268","63.09648","0.4631087","0.8358958","34.53118","21.88824","0.3436039","0.3436039","0","0","0","0.3436039","243.2731","0","0","0.8358958","0.3616883","0.3436039","0","0","0.6335717","5.124207","0.4742075","0","0.4742075","14.02449","96.70937","0.1011338","20","0.9419602","2.39744","98.93409","0.3779643","0.6687167","0","5.960104"
"10/15/2007 5:00:00 PM","0.1219089","12.65846","81.29208","77.87593","0.120713","0.2268182","25.15798","21.88824","0.5358536","0.5358536","0","0","0","0.5358536","42.3284","0","0","0.2268182","0.5640564","0.5358536","0","0","0.3013756","5.466332","0","0.3372382","-0.3372382","13.65711","94.17597","0.1011338","20","0.9420966","2.39744","98.93409","0.5894389","0.1814546","0","5.693151"
"10/15/2007 6:00:00 PM","0.006831165","0","80.61986","90","0","0","21.88824","21.88824","1.023504","1.023504","1.737154","0","0.5608406","1.023504","0","0","0","0","0","0","0.7136505","0.677968","0.677968","5.177628","0.677968","0","0.677968","14.2776","98.4554","0.1012156","20","0.942233","2.398079","98.96044","1.125854","0","2.7","5.177628"
"10/15/2007 7:00:00 PM","0","0","79.28976","90","0","0","21.88824","21.88824","1.02594","1.02594","1.148312","0","0.4218882","1.02594","0","0.00000000000000004163336","0","0","0","0","0.122372","0.1162534","0.1162534","5.663555","0.1162534","0","0.1162534","14.38465","99.19356","0.1012297","20","0.9423695","2.398079","98.96044","1.128534","0","2.7","5.663555"
"10/15/2007 8:00:00 PM","0","0","77.00904","90","0","0","21.88824","21.88824","0.6583794","0.6583794","0","0","0","0.6583794","0","0","0","0","0.6930309","0.6583794","0","0","0.06067269","5.746528","0","0.6930309","-0.6930309","13.62613","93.96302","0.1012297","20","0.9425059","2.398079","98.96044","0.7242173","0","0","5.746528"
"10/15/2007 9:00:00 PM","0","0","72.98699","90","0","0","21.88824","21.88824","0.4915661","0.4915661","0","0","0","0.4915661","0","0","0","0","0.517438","0.4915661","0","0","0.757259","5.153191","0","0.517438","-0.517438","13.06111","90.06675","0.1012297","20","0.9426423","2.398079","98.96044","0.5407227","0","0","5.153191"
"10/15/2007 10:00:00 PM","0","0","64.90862","90","0","0","21.88824","21.88824","0.3465256","0.3465256","0","0","0","0.3465256","0","0","0.00000000000000005551115","0","0.3647638","0.3465256","0","0","1.221614","4.703043","0","0.3647638","-0.3647638","12.6636","87.32558","0.1012297","20","0.9427787","2.398079","98.96044","0.3811782","0","0","4.703043"
"10/15/2007 11:00:00 PM","0","0","44.06209","90","0","0","21.88824","21.88824","0.2301529","0.2301529","0","0","0","0.2301529","0","0","0.00000000000000002775558","0","0.2422662","0.2301529","0","0","1.528359","4.38217","0","0.2422662","-0.2422662","12.4","85.50787","0.1012297","20","0.9429151","2.398079","98.96044","0.2531681","0","0","4.38217"
"10/16/2007 12:00:00 AM","0","0","-11.97652","90","0","0","21.88824","21.88824","0.145008","0.145008","0","0","0","0.145008","0","0","0","0","0.15264","0.145008","0","0","1.722954","4.167491","0","0.15264","-0.15264","12.23412","84.36394","0.1012297","20","0.9430515","2.398079","98.96044","0.1595088","0","0","4.167491"
"10/16/2007 1:00:00 AM","0","0","-53.59663","90","0","0","21.88824","21.88824","0.08261212","0.08261212","0","0","0","0.08261212","0","0","0.00000000000000001387779","0","0.08696012","0.08261212","0","0","1.840906","4.031611","0","0.08696012","-0.08696012","12.13969","83.71279","0.1012297","20","0.943188","2.398079","98.96044","0.09087333","0","0","4.031611"
"10/16/2007 2:00:00 AM","0","0","-68.02075","90","0","0","21.88824","21.88824","0.1031009","0.1031009","0","0","0","0.1031009","0","0","0","0","0.1085272","0.1031009","0","0","1.90446","3.953996","0","0.1085272","-0.1085272","12.02181","82.89992","0.1012297","20","0.9433244","2.398079","98.96044","0.1134109","0","0","3.953996"
"10/16/2007 3:00:00 AM","0","0","-74.27369","90","0","0","21.88824","21.88824","0.1327694","0.1327694","0","0","0","0.1327694","0","0","0","0","0.1397572","0.1327694","0","0","1.998459","3.856832","0","0.1397572","-0.1397572","11.86995","81.85271","0.1012297","20","0.9434608","2.398079","98.96044","0.1460463","0","0","3.856832"
"10/16/2007 4:00:00 AM","0","0","-77.5792","90","0","0","21.88824","21.88824","0.343728","0.343728","0","0","0","0.343728","0","0","0","0","0.361819","0.343728","0","0","2.125307","3.73121","0","0.361819","-0.361819","11.47566","79.13378","0.1012297","20","0.9435972","2.398079","98.96044","0.3781008","0","0","3.73121"
"10/16/2007 5:00:00 AM","0","0","-79.48858","90","0","0","21.88824","21.88824","0.5054162","0.5054162","0","0","0","0.5054162","0","0","0.0000000000000001110223","0","0.5320171","0.5054162","0","0","2.475443","3.402697","0","0.5320171","-0.5320171","10.89461","75.12697","0.1012297","20","0.9437336","2.398079","98.96044","0.5559578","0","0","3.402697"
"10/16/2007 6:00:00 AM","0.05374886","3.290595","-80.56513","87.26989","0.04767834","0.09033265","23.17755","21.88824","0.5878453","0.5878453","0","0","0","0.5878453","15.36674","0","0.0000000000000001110223","0.09033265","0.6187845","0.5878453","0","0","2.985058","2.912389","0","0.5284519","-0.5284519","10.31748","71.15213","0.1012297","20","0.9438701","2.404866","99.24051","0.6466298","0.07226612","0","3.002722"
"10/16/2007 7:00:00 AM","0.2951551","18.07323","-81.00044","72.48804","0.2874038","0.5297129","29.70284","21.88824","0.5090235","0.5090235","0","0","0","0.5090235","104.0645","0","0","0.5297129","0.5358143","0.5090235","0","0","3.475452","2.418542","0","0.006101378","-0.006101378","10.31086","71.10649","0.1012297","20","0.9440064","2.404866","99.24051","0.5599259","0.4237703","0","2.948255"
"10/16/2007 8:00:00 AM","0.5453429","32.86035","-80.75353","57.74613","0.5371838","0.9609141","36.57846","21.88824","0.4756061","0.4756061","0","0","0","0.4756061","202.0399","0","0","0.9609141","0.5006379","0.4756061","0","0","3.421768","2.412831","0.4602762","0","0.4602762","10.7331","74.01839","0.1012003","20","0.9441429","2.404866","99.24051","0.5231667","0.7687313","0","3.373745"
"10/16/2007 9:00:00 AM","0.7860602","47.61638","-79.45349","43.10784","0.7775731","1.349829","43.27071","21.88824","0.497486","0.497486","0","0","0","0.497486","271.33","0","0","1.349829","0.5236695","0.497486","0","0","3.002894","2.775239","0.8261594","0","0.8261594","11.48803","79.22459","0.1011475","20","0.9442793","2.404866","99.24051","0.5472346","1.079863","0","4.125068"
"10/16/2007 10:00:00 AM","0.8925747","62.25595","-75.73258","28.75173","0.8849606","1.515187","46.28444","21.88824","0.5804109","0.5804109","0","0","0","0.5804109","261.0542","0","0","1.515187","0.6109588","0.5804109","0","0","2.321659","3.413487","0.904228","0","0.904228","12.31361","84.91805","0.1010899","20","0.9444157","2.404866","99.24051","0.638452","1.21215","0","4.928674"
"10/16/2007 11:00:00 AM","1.05665","76.35616","-62.31395","15.50472","1.048394","1.756797","50.89998","21.88824","0.513751","0.513751","0","0","0","0.513751","341.9549","0","0","1.756797","0.5407906","0.513751","0","0","1.622623","4.097218","1.216006","0","1.216006","13.42021","92.54945","0.1010124","20","0.9445521","2.404866","99.24051","0.5651262","1.405437","0","5.854015"
"10/16/2007 12:00:00 PM","1.05301","83.20265","23.73598","9.990784","1.045036","1.751955","50.80478","21.88824","0.7319968","0.7319968","0","0","0","0.7319968","239.3391","0.2833011","0","1.751955","0.770523","0.7319968","0","0","0.6981307","4.99033","0.6981307","0","0.6981307","14.05902","96.95486","0.100968","20","0.9446886","2.404866","99.24051","0.8051965","1.401564","0","6.742284"
"10/16/2007 1:00:00 PM","0.8455052","71.29147","69.74318","20.12449","0.8395739","1.445935","45.00887","21.88824","0.3742843","0.3742843","0","0","0","0.3742843","386.32","0.8224458","0","1.445935","0.3939835","0.3742843","0","0","0.2295058","5.493724","0.2295058","0","0.2295058","14.27009","98.41043","0.1009534","20","0.9448249","2.404866","99.24051","0.4117127","1.156748","0","6.93966"
"10/16/2007 2:00:00 PM","0.6863338","56.87467","77.57941","33.99664","0.6814547","1.19742","40.58593","21.88824","0.5206105","0.5206105","0","0","0","0.5206105","230.0031","0.5297494","0","1.19742","0.5480111","0.5206105","0","0","0.1196596","5.658089","0.1196596","0","0.1196596","14.38027","99.17024","0.1009458","20","0.9449614","2.404866","99.24051","0.5726715","0.957936","0","6.855509"
"10/16/2007 3:00:00 PM","0.6502673","42.17443","80.10469","48.49441","0.6428177","1.13499","39.51008","21.88824","0.3565636","0.3565636","0","0","0","0.3565636","318.3135","0.6972366","0","1.13499","0.3753301","0.3565636","0","0","0.06242357","5.743501","0.06242357","0","0.06242357","14.43778","99.56686","0.1009418","20","0.9450978","2.404866","99.24051","0.39222","0.9079922","0","6.878491"
"10/16/2007 4:00:00 PM","0.4445385","27.40125","80.93737","63.18228","0.4367932","0.7909003","33.80555","21.88824","0.4284062","0.4284062","0","0","0","0.4284062","184.6146","0.3073719","0","0.7909003","0.4509539","0.4284062","0","0","0.0325746","5.78798","0.0325746","0","0.0325746","14.4678","99.7739","0.1009398","20","0.9452342","2.404866","99.24051","0.4712468","0.6327203","0","6.57888"
"10/16/2007 5:00:00 PM","0.1915911","12.61248","80.91196","77.94398","0.1850167","0.3450884","26.90714","21.88824","0.8328853","0.8328853","0","0","0","0.8328853","41.43289","0","0","0.3450884","0.8767213","0.8328853","0","0","0.0170011","5.81117","0","0.5316329","-0.5316329","13.88717","95.76972","0.1009398","20","0.9453706","2.404866","99.24051","0.9161738","0.2760707","0","6.156258"
"10/16/2007 6:00:00 PM","0.01271913","0","80.24707","90","0","0","21.88824","21.88824","1.458667","1.458667","2.0258","0","0.6289542","1.458667","0","0","0","0","0","0","0.5671332","0.5387765","0.5387765","5.359175","0.5387765","0","0.5387765","14.38101","99.17537","0.1010046","20","0.945507","2.404866","99.24051","1.604534","0","2.7","5.359175"
"10/16/2007 7:00:00 PM","0","0","78.89939","90","0","0","21.88824","21.88824","1.266827","1.266827","1.33213","0","0.4652649","1.266827","0","0.00000000000000005551115","0","0","0","0","0.06530311","0.06203796","0.06203796","5.744073","0.06203796","0","0.06203796","14.43817","99.56954","0.1010121","20","0.9456435","2.404866","99.24051","1.39351","0","2.7","5.744073"
"10/16/2007 8:00:00 PM","0","0","76.57067","90","0","0","21.88824","21.88824","0.6584597","0.6584597","0","0","0","0.6584597","0","0","0.0000000000000001110223","0","0.6931155","0.6584597","0","0","0.03237344","5.788277","0","0.6931155","-0.6931155","13.67956","94.33891","0.1010121","20","0.9457799","2.405819","99.27986","0.7243057","0","0","5.788277"
"10/16/2007 9:00:00 PM","0","0","72.45248","90","0","0","21.88824","21.88824","0.3758587","0.3758587","0","0","0","0.3758587","0","0","0.00000000000000005551115","0","0.3956408","0.3758587","0","0","0.7188451","5.195827","0","0.3956408","-0.3956408","13.24822","91.36427","0.1010121","20","0.9459163","2.405819","99.27986","0.4134446","0","0","5.195827"
"10/16/2007 10:00:00 PM","0","0","64.18897","90","0","0","21.88824","21.88824","0.2451397","0.2451397","0","0","0","0.2451397","0","0","0.00000000000000002775558","0","0.2580418","0.2451397","0","0","1.058588","4.853329","0","0.2580418","-0.2580418","12.9674","89.42764","0.1010121","20","0.9460527","2.405819","99.27986","0.2696536","0","0","4.853329"
"10/16/2007 11:00:00 PM","0","0","43.0841","90","0","0","21.88824","21.88824","0.2162684","0.2162684","0","0","0","0.2162684","0","0","0.00000000000000002775558","0","0.227651","0.2162684","0","0","1.266491","4.628163","0","0.227651","-0.227651","12.71976","87.71977","0.1010121","20","0.9461891","2.405819","99.27986","0.2378953","0","0","4.628163"
"10/17/2007 12:00:00 AM","0","0","-11.8662","90","0","0","21.88824","21.88824","0.1050533","0.1050533","0","0","0","0.1050533","0","0","0.00000000000000001387779","0","0.1105824","0.1050533","0","0","1.456429","4.428166","0","0.1105824","-0.1105824","12.59964","86.89142","0.1010121","20","0.9463255","2.405819","99.27986","0.1155586","0","0","4.428166"
"10/17/2007 1:00:00 AM","0","0","-52.88588","90","0","0","21.88824","21.88824","0.09444502","0.09444502","0","0","0","0.09444502","0","0","0","0","0.09941581","0.09444502","0","0","1.536751","4.330681","0","0.09941581","-0.09941581","12.49167","86.14683","0.1010121","20","0.946462","2.405819","99.27986","0.1038895","0","0","4.330681"
"10/17/2007 2:00:00 AM","0","0","-67.45599","90","0","0","21.88824","21.88824","0.08976962","0.08976962","0","0","0","0.08976962","0","0","0","0","0.09449434","0.08976962","0","0","1.617112","4.242783","0","0.09449434","-0.09449434","12.38905","85.43913","0.1010121","20","0.9465984","2.405819","99.27986","0.09874658","0","0","4.242783"
"10/17/2007 3:00:00 AM","0","0","-73.81866","90","0","0","21.88824","21.88824","0.09194267","0.09194267","0","0","0","0.09194267","0","0","0.00000000000000001387779","0","0.09678176","0.09194267","0","0","1.697267","4.159006","0","0.09678176","-0.09678176","12.28395","84.71429","0.1010121","20","0.9467348","2.405819","99.27986","0.1011369","0","0","4.159006"
"10/17/2007 4:00:00 AM","0","0","-77.18422","90","0","0","21.88824","21.88824","0.4034798","0.4034798","0","0","0","0.4034798","0","0","0.00000000000000005551115","0","0.4247156","0.4034798","0","0","1.781748","4.07296","0","0.4247156","-0.4247156","11.82074","81.51984","0.1010121","20","0.9468712","2.405819","99.27986","0.4438278","0","0","4.07296"
"10/17/2007 5:00:00 AM","0","0","-79.12115","90","0","0","21.88824","21.88824","0.4870357","0.4870357","0","0","0","0.4870357","0","0","0.0000000000000001110223","0","0.5126691","0.4870357","0","0","2.196931","3.690874","0","0.5126691","-0.5126691","11.26096","77.65941","0.1010121","20","0.9470077","2.405819","99.27986","0.5357393","0","0","3.690874"
"10/17/2007 6:00:00 AM","0.03080138","3.361109","-80.20072","87.22071","0.03026724","0.05745774","22.7064","21.88824","0.5915642","0.5915642","0","0","0","0.5915642","9.712849","0","0","0.05745774","0.6226991","0.5915642","0","0","2.680233","3.222878","0","0.5652415","-0.5652415","10.64335","73.40017","0.1010121","20","0.947144","2.405819","99.27986","0.6507207","0.04596619","0","3.280335"
"10/17/2007 7:00:00 AM","0.1101452","18.12791","-80.61485","72.45587","0.1099474","0.2068436","24.86564","21.88824","0.5406239","0.5406239","0","0","0","0.5406239","38.26016","0","0.0000000000000001110223","0.2068436","0.5690778","0.5406239","0","0","3.207041","2.698593","0","0.3622342","-0.3622342","10.24861","70.68298","0.1010121","20","0.9472805","2.41286","99.5704","0.5946863","0.1654749","0","2.905437"
"10/17/2007 8:00:00 AM","0.08800051","32.89783","-80.31455","57.73415","0.08792233","0.1658228","24.268","21.88824","0.4330076","0.4330076","0","0","0","0.4330076","38.2956","0","0","0.1658228","0.4557975","0.4330076","0","0","3.516925","2.359602","0","0.2899747","-0.2899747","9.932903","68.50563","0.1010121","20","0.9474169","2.41286","99.5704","0.4763084","0.1326583","0","2.525425"
"10/17/2007 9:00:00 AM","0.3260432","47.63163","-78.90415","43.12408","0.3254955","0.5972375","30.74629","21.88824","0.5036513","0.5036513","0","0","0","0.5036513","118.5816","0","0","0.5972375","0.5301592","0.5036513","0","0","3.7672","2.085669","0.0670783","0","0.0670783","9.994701","68.93184","0.1010078","20","0.9475533","2.41286","99.5704","0.5540164","0.47779","0","2.682907"
"10/17/2007 10:00:00 AM","0.235296","62.23412","-74.93823","28.81731","0.2350887","0.4359461","28.27273","21.88824","0.442708","0.442708","0","0","0","0.442708","98.4726","0","0.00000000000000005551115","0.4359461","0.4660085","0.442708","0","0","3.668453","2.139462","0","0.03006235","-0.03006235","9.962082","68.70686","0.1010078","20","0.9476897","2.41286","99.5704","0.4869788","0.3487569","0","2.575408"
"10/17/2007 11:00:00 AM","0.1749113","76.23603","-60.83418","15.69032","0.1747711","0.3263636","26.62809","21.88824","0.3450227","0.3450227","0","0","0","0.3450227","94.59193","0.00000000000000005551115","0","0.3263636","0.3631818","0.3450227","0","0","3.690596","2.111078","0","0.03681816","-0.03681816","9.922128","68.43139","0.1010078","20","0.9478261","2.412969","99.57492","0.3795249","0.2610909","0","2.437441"
"10/17/2007 12:00:00 PM","0.6104449","82.84563","22.9184","10.35781","0.6085213","1.079016","38.5567","21.88824","0.8180105","0.8180105","0","0","0","0.8180105","131.9074","0","0","1.079016","0.8610637","0.8180105","0","0","3.723251","2.076288","0.2179525","0","0.2179525","10.12259","69.81397","0.100994","20","0.9479626","2.412969","99.57492","0.8998116","0.863213","0","3.155304"
"10/17/2007 1:00:00 PM","0.7920333","71.1243","68.71655","20.34235","0.7867513","1.364165","43.5277","21.88824","0.4512712","0.4512712","0","0","0","0.4512712","302.2938","0","0","1.364165","0.4750223","0.4512712","0","0","3.527933","2.25053","0.8891428","0","0.8891428","10.93453","75.4138","0.1009375","20","0.948099","2.412969","99.57492","0.4963983","1.091332","0","3.614695"
"10/17/2007 2:00:00 PM","0.521235","56.76646","76.9318","34.14073","0.5192021","0.9307889","36.08084","21.88824","0.4877992","0.4877992","0","0","0","0.4877992","190.8139","0","0","0.9307889","0.5134729","0.4877992","0","0","2.775804","2.947279","0.417316","0","0.417316","11.31754","78.05534","0.100911","20","0.9482354","2.412969","99.57492","0.5365792","0.7446311","0","3.878068"
"10/17/2007 3:00:00 PM","0.5148469","42.09473","79.61668","48.60195","0.5105318","0.9162122","35.84106","21.88824","0.6101424","0.6101424","0","0","0","0.6101424","150.1637","0","0","0.9162122","0.6422552","0.6101424","0","0","2.480908","3.270951","0.273957","0","0.273957","11.56937","79.79214","0.1008937","20","0.9483718","2.412969","99.57492","0.6711566","0.7329698","0","4.187163"
"10/17/2007 4:00:00 PM","0.3615492","27.34101","80.52564","63.26627","0.3567263","0.6521276","31.60316","21.88824","0.4544903","0.4544903","0","0","0","0.4544903","143.4855","0","0","0.6521276","0.4784108","0.4544903","0","0","2.295263","3.482017","0.1737168","0","0.1737168","11.72922","80.89465","0.1008826","20","0.9485082","2.412969","99.57492","0.4999394","0.5217021","0","4.134144"
"10/17/2007 5:00:00 PM","0.1707097","12.56863","80.53493","78.00968","0.1657538","0.3098463","26.38262","21.88824","0.7986307","0.7986307","0","0","0","0.7986307","38.79719","0","0","0.3098463","0.8406639","0.7986307","0","0","2.181316","3.61528","0","0.5308176","-0.5308176","11.14949","76.89631","0.1008826","20","0.9486446","2.412969","99.57492","0.8784938","0.247877","0","3.925127"
"10/17/2007 6:00:00 PM","0.01489184","0","79.87728","90","0","0","21.88824","21.88824","0.7421136","0.7421136","0","0","0","0.7421136","0","0","0","0","0.7811723","0.7421136","0","0","2.743169","3.129327","0","0.7811723","-0.7811723","10.29351","70.99274","0.1008826","20","0.9487811","2.412969","99.57492","0.8163251","0","0","3.129327"
"10/17/2007 7:00:00 PM","0","0","78.51225","90","0","0","21.88824","21.88824","0.9405067","0.9405067","1.984032","0","0.6190978","0.9405067","0","0","0","0","0","0","1.043525","0.9913492","3.515296","2.398393","0.9913492","0","0.9913492","11.1978","77.22951","0.1010018","20","0.9489174","2.412969","99.57492","1.034557","0","2.7","2.398393"
"10/17/2007 8:00:00 PM","0","0","76.13624","90","0","0","21.88824","21.88824","0.7698394","0.7698394","1.813365","0","0.5788245","0.7698394","0","0","0","0","0","0","1.043525","0.9913492","2.591724","3.170104","0.9913492","0","0.9913492","12.10209","83.46838","0.1011208","20","0.9490539","2.415429","99.67642","0.8468233","0","2.7","3.170104"
"10/17/2007 9:00:00 PM","0","0","71.92378","90","0","0","21.88824","21.88824","0.3851722","0.3851722","0","0","0","0.3851722","0","0","0","0","0.4054445","0.3851722","0","0","1.795105","3.924105","0","0.4054445","-0.4054445","11.66001","80.41933","0.1011208","20","0.9491903","2.415429","99.67642","0.4236895","0","0","3.924105"
"10/17/2007 10:00:00 PM","0","0","63.48114","90","0","0","21.88824","21.88824","0.3303799","0.3303799","0","0","0","0.3303799","0","0","0","0","0.3477683","0.3303799","0","0","2.279926","3.557805","0","0.3477683","-0.3477683","11.2811","77.80598","0.1011208","20","0.9493268","2.415429","99.67642","0.3634179","0","0","3.557805"
"10/17/2007 11:00:00 PM","0","0","42.14285","90","0","0","21.88824","21.88824","0.1781859","0.1781859","0","0","0","0.1781859","0","0","0","0","0.1875641","0.1781859","0","0","2.626852","3.240451","0","0.1875641","-0.1875641","11.07717","76.39944","0.1011208","20","0.9494631","2.415429","99.67642","0.1960045","0","0","3.240451"
"10/18/2007 12:00:00 AM","0","0","-11.75282","90","0","0","21.88824","21.88824","0.07973301","0.07973301","0","0","0","0.07973301","0","0","0","0","0.08392949","0.07973301","0","0","2.788447","3.068348","0","0.08392949","-0.08392949","10.98604","75.7709","0.1011208","20","0.9495996","2.415429","99.67642","0.08770632","0","0","3.068348"
"10/18/2007 1:00:00 AM","0","0","-52.19246","90","0","0","21.88824","21.88824","0.1102521","0.1102521","0","0","0","0.1102521","0","0","0.00000000000000001387779","0","0.1160548","0.1102521","0","0","2.849381","2.991146","0","0.1160548","-0.1160548","10.85997","74.90141","0.1011208","20","0.949736","2.415429","99.67642","0.1212773","0","0","2.991146"
"10/18/2007 2:00:00 AM","0","0","-66.89915","90","0","0","21.88824","21.88824","0.08646828","0.08646828","0","0","0","0.08646828","0","0","0","0","0.09101924","0.08646828","0","0","2.952828","2.884051","0","0.09101924","-0.09101924","10.76113","74.21971","0.1011208","20","0.9498724","2.415429","99.67642","0.09511511","0","0","2.884051"
"10/18/2007 3:00:00 AM","0","0","-73.36837","90","0","0","21.88824","21.88824","0.08105106","0.08105106","0","0","0","0.08105106","0","0","0.00000000000000001387779","0","0.0853169","0.08105106","0","0","3.03162","2.799843","0","0.0853169","-0.0853169","10.66849","73.58076","0.1011208","20","0.9500088","2.415429","99.67642","0.08915617","0","0","2.799843"
"10/18/2007 4:00:00 AM","0","0","-76.79271","90","0","0","21.88824","21.88824","0.4378506","0.4378506","0","0","0","0.4378506","0","0","0.00000000000000005551115","0","0.4608953","0.4378506","0","0","3.10691","2.720723","0","0.4608953","-0.4608953","10.16558","70.11221","0.1011208","20","0.9501452","2.415429","99.67642","0.4816356","0","0","2.720723"
"10/18/2007 5:00:00 AM","0","0","-78.75666","90","0","0","21.88824","21.88824","0.4726476","0.4726476","0","0","0","0.4726476","0","0","0.00000000000000005551115","0","0.4975238","0.4726476","0","0","3.571748","2.287941","0","0.4975238","-0.4975238","9.622445","66.36872","0.1011208","20","0.9502816","2.419147","99.82986","0.5199124","0","0","2.287941"
"10/18/2007 6:00:00 AM","0.05720446","3.428552","-79.83907","87.17442","0.05002652","0.09475645","23.24112","21.88824","0.5137086","0.5137086","0","0","0","0.5137086","18.44556","0","0","0.09475645","0.5407459","0.5137086","0","0","4.049066","1.81459","0","0.4459895","-0.4459895","9.135897","63.01286","0.1011208","20","0.9504181","2.419147","99.82986","0.5650795","0.07580516","0","1.909346"
"10/18/2007 7:00:00 AM","0.2142872","18.17903","-80.23212","72.42707","0.2111029","0.3925583","27.61818","21.88824","0.5128614","0.5128614","0","0","0","0.5128614","76.54277","0","0","0.3925583","0.5398541","0.5128614","0","0","4.463374","1.38486","0","0.1472958","-0.1472958","8.975828","61.90882","0.1011208","20","0.9505545","2.419147","99.82986","0.5641475","0.3140467","0","1.777418"
"10/18/2007 8:00:00 AM","0.2386024","32.93112","-79.87887","57.72611","0.2380919","0.441361","28.35473","21.88824","0.4864804","0.4864804","0","0","0","0.4864804","90.72533","0","0.00000000000000005551115","0.441361","0.5120847","0.4864804","0","0","4.563871","1.242353","0","0.07072368","-0.07072368","8.899048","61.37925","0.1011208","20","0.9506909","2.419147","99.82986","0.5351285","0.3530888","0","1.683714"
"10/18/2007 9:00:00 AM","0.4714124","47.64181","-78.35932","43.14504","0.4690969","0.8460923","34.69642","21.88824","0.4799494","0.4799494","0","0","0","0.4799494","176.2878","0","0","0.8460923","0.5052099","0.4799494","0","0","4.608041","1.173798","0.3408824","0","0.3408824","9.212165","63.5389","0.1010991","20","0.9508273","2.419147","99.82986","0.5279443","0.6768738","0","2.019891"
"10/18/2007 10:00:00 AM","0.6925724","62.20568","-74.15262","28.88876","0.6879753","1.20789","40.76769","21.88824","0.4546793","0.4546793","0","0","0","0.4546793","265.6576","0","0","1.20789","0.4786098","0.4546793","0","0","4.289949","1.452563","0.7292804","0","0.7292804","9.879256","68.14002","0.1010529","20","0.9509637","2.419147","99.82986","0.5001472","0.9663122","0","2.660453"
"10/18/2007 11:00:00 AM","0.9064698","76.10622","-59.3968","15.88249","0.8993781","1.53699","46.69019","21.88824","0.5383341","0.5383341","0","0","0","0.5383341","285.5085","0","0","1.53699","0.5666676","0.5383341","0","0","3.669178","2.039325","0.9703224","0","0.9703224","10.76456","74.24624","0.1009914","20","0.9511002","2.419147","99.82986","0.5921676","1.229592","0","3.576315"
"10/18/2007 12:00:00 PM","0.9052678","82.4911","22.16718","10.72148","0.8985316","1.535712","46.66636","21.88824","0.5814062","0.5814062","0","0","0","0.5814062","264.1376","0","0","1.535712","0.6120065","0.5814062","0","0","2.887165","2.803016","0.9237059","0","0.9237059","11.60776","80.06197","0.100933","20","0.9512365","2.419147","99.82986","0.6395468","1.22857","0","4.338728"
"10/18/2007 1:00:00 PM","0.7160387","70.95522","67.71309","20.56051","0.7119261","1.246185","41.43577","21.88824","0.470844","0.470844","0","0","0","0.470844","264.6705","0","0","1.246185","0.4956253","0.470844","0","0","2.183287","3.514457","0.7505597","0","0.7505597","12.29416","84.79626","0.1008855","20","0.951373","2.419147","99.82986","0.5179284","0.996948","0","4.760642"
"10/18/2007 2:00:00 PM","0.7540833","56.65815","76.2924","34.28434","0.7473106","1.302291","42.42413","21.88824","0.3564864","0.3564864","0","0","0","0.3564864","365.3129","0","0","1.302291","0.3752488","0.3564864","0","0","1.638523","4.082137","0.9270419","0","0.9270419","13.14036","90.6328","0.100827","20","0.9515094","2.419147","99.82986","0.3921351","1.041833","0","5.384428"
"10/18/2007 3:00:00 PM","0.5049682","42.016","79.13355","48.70819","0.5007351","0.8997017","35.57022","21.88824","0.3692184","0.3692184","0","0","0","0.3692184","243.6773","0","0","0.8997017","0.388651","0.3692184","0","0","0.9466621","4.767819","0.5110506","0","0.5110506","13.60893","93.86462","0.1007948","20","0.9516458","2.419147","99.82986","0.4061403","0.7197613","0","5.667521"
"10/18/2007 4:00:00 PM","0.3846251","27.28243","80.11759","63.34836","0.3785871","0.6902958","32.20368","21.88824","0.3472516","0.3472516","0","0","0","0.3472516","198.7883","0","0","0.6902958","0.365528","0.3472516","0","0","0.60948","5.140768","0.3247677","0","0.3247677","13.90729","95.92253","0.1007743","20","0.9517822","2.419147","99.82986","0.3819768","0.5522366","0","5.831063"
"10/18/2007 5:00:00 PM","0.1424106","12.52699","80.16111","78.07298","0.139715","0.2619531","25.67433","21.88824","0.6346521","0.6346521","0","0","0","0.6346521","41.27506","0","0","0.2619531","0.6680548","0.6346521","0","0","0.4030884","5.375749","0","0.4061018","-0.4061018","13.46449","92.8684","0.1007743","20","0.9519187","2.419147","99.82986","0.6981173","0.2095624","0","5.637702"
"10/18/2007 6:00:00 PM","0.01318432","0","79.5106","90","0","0","21.88824","21.88824","0.9424893","0.9424893","1.826985","0","0.5820385","0.9424893","0","0","0","0","0","0","0.8844955","0.8402708","0.8402708","5.026316","0.8402708","0","0.8402708","14.2322","98.16428","0.1008749","20","0.9520551","2.419915","99.86156","1.036738","0","2.7","5.026316"
"10/18/2007 7:00:00 PM","0","0","78.12846","90","0","0","21.88824","21.88824","1.049395","1.049395","1.194833","0","0.4328662","1.049395","0","0","0","0","0","0","0.1454381","0.1381662","0.1381662","5.629464","0.1381662","0","0.1381662","14.35939","99.04156","0.1008914","20","0.9521915","2.419915","99.86156","1.154335","0","2.7","5.629464"
"10/18/2007 8:00:00 PM","0","0","75.70592","90","0","0","21.88824","21.88824","0.4055372","0.4055372","0","0","0","0.4055372","0","0","0","0","0.4268813","0.4055372","0","0","0.07210115","5.72814","0","0.4268813","-0.4268813","13.89381","95.83025","0.1008914","20","0.9523279","2.419915","99.86156","0.4460909","0","0","5.72814"
"10/18/2007 9:00:00 PM","0","0","71.40116","90","0","0","21.88824","21.88824","0.6764043","0.6764043","0","0","0","0.6764043","0","0","0","0","0.7120045","0.6764043","0","0","0.5103949","5.36521","0","0.7120045","-0.7120045","13.11433","90.45395","0.1008914","20","0.9524643","2.419915","99.86156","0.7440447","0","0","5.36521"
"10/18/2007 10:00:00 PM","0","0","62.7855","90","0","0","21.88824","21.88824","0.2592208","0.2592208","0","0","0","0.2592208","0","0","0","0","0.272864","0.2592208","0","0","1.187819","4.747","0","0.272864","-0.272864","12.81732","88.40539","0.1008914","20","0.9526007","2.419915","99.86156","0.2851429","0","0","4.747"
"10/18/2007 11:00:00 PM","0","0","41.23777","90","0","0","21.88824","21.88824","0.2372541","0.2372541","0","0","0","0.2372541","0","0","0.00000000000000002775558","0","0.2497412","0.2372541","0","0","1.395164","4.507948","0","0.2497412","-0.2497412","12.54556","86.53099","0.1008914","20","0.9527372","2.419915","99.86156","0.2609796","0","0","4.507948"
"10/19/2007 12:00:00 AM","0","0","-11.63638","90","0","0","21.88824","21.88824","0.145744","0.145744","0","0","0","0.145744","0","0","0.00000000000000002775558","0","0.1534147","0.145744","0","0","1.601145","4.287531","0","0.1534147","-0.1534147","12.37883","85.38099","0.1008914","20","0.9528736","2.419915","99.86156","0.1603184","0","0","4.287531"
"10/19/2007 1:00:00 AM","0","0","-51.51574","90","0","0","21.88824","21.88824","0.1066203","0.1066203","0","0","0","0.1066203","0","0","0.00000000000000001387779","0","0.1122319","0.1066203","0","0","1.72051","4.1515","0","0.1122319","-0.1122319","12.25693","84.54015","0.1008914","20","0.95301","2.419915","99.86156","0.1172823","0","0","4.1515"
"10/19/2007 2:00:00 AM","0","0","-66.3502","90","0","0","21.88824","21.88824","0.1410255","0.1410255","0","0","0","0.1410255","0","0","0.00000000000000002775558","0","0.1484479","0.1410255","0","0","1.809376","4.051654","0","0.1484479","-0.1484479","12.0956","83.42744","0.1008914","20","0.9531464","2.419915","99.86156","0.1551281","0","0","4.051654"
"10/19/2007 3:00:00 AM","0","0","-72.92285","90","0","0","21.88824","21.88824","0.1137642","0.1137642","0","0","0","0.1137642","0","0","0.00000000000000001387779","0","0.1197518","0.1137642","0","0","1.941302","3.919028","0","0.1197518","-0.1197518","11.96551","82.53017","0.1008914","20","0.9532828","2.419915","99.86156","0.1251406","0","0","3.919028"
