sep=,
"10/19/2007 4:00:00 AM","0","0","-76.40475","90","0","0","21.88824","21.88824","0.4662425","0.4662425","0","0","0","0.4662425","0","0","0.00000000000000005551115","0","0.4907815","0.4662425","0","0","2.044232","3.811665","0","0.4907815","-0.4907815","11.42979","78.83508","0.1008914","20","0.9534193","2.419915","99.86156","0.5128667","0","0","3.811665"
"10/19/2007 5:00:00 AM","0","0","-78.3952","90","0","0","21.88824","21.88824","0.4501914","0.4501914","0","0","0","0.4501914","0","0","0.00000000000000005551115","0","0.4738857","0.4501914","0","0","2.525593","3.365634","0","0.4738857","-0.4738857","10.91262","75.26798","0.1008914","20","0.9535556","2.419915","99.86156","0.4952105","0","0","3.365634"
"10/19/2007 6:00:00 AM","0.05030873","3.492863","-79.48029","87.13106","0.04566992","0.08654705","23.12318","21.88824","0.6509143","0.6509143","0","0","0","0.6509143","13.29623","0","0.0000000000000001110223","0.08654705","0.6851729","0.6509143","0","0","2.965615","2.929106","0","0.5986258","-0.5986258","10.25824","70.75455","0.1008914","20","0.9536921","2.419915","99.86156","0.7160057","0.06923764","0","3.015652"
"10/19/2007 7:00:00 AM","0.3229189","18.22653","-79.85237","72.40168","0.3129478","0.5750642","30.40237","21.88824","0.4316121","0.4316121","0","0","0","0.4316121","133.2363","0","0","0.5750642","0.4543285","0.4316121","0","0","3.53115","2.368394","0.1207357","0","0.1207357","10.36941","71.5213","0.1008838","20","0.9538285","2.419915","99.86156","0.4747733","0.4600513","0","2.943458"
"10/19/2007 8:00:00 AM","0.5572871","32.9602","-79.44667","57.72203","0.5478415","0.9787018","36.8736","21.88824","0.5130419","0.5130419","0","0","0","0.5130419","190.7645","0","0","0.9787018","0.540044","0.5130419","0","0","3.360659","2.464308","0.4386578","0","0.4386578","10.77191","74.2975","0.1008561","20","0.9539649","2.419915","99.86156","0.564346","0.7829615","0","3.44301"
"10/19/2007 9:00:00 AM","0.7517362","47.64693","-77.81931","43.17068","0.7427309","1.295061","42.29612","21.88824","0.5224239","0.5224239","0","0","0","0.5224239","247.8946","0","0","1.295061","0.54992","0.5224239","0","0","2.967537","2.809329","0.7451409","0","0.7451409","11.45339","78.99792","0.1008092","20","0.9541013","2.419915","99.86156","0.5746663","1.036049","0","4.10439"
"10/19/2007 10:00:00 AM","0.8346272","62.17073","-73.37636","28.96595","0.8269578","1.42652","44.65478","21.88824","0.7064695","0.7064695","0","0","0","0.7064695","201.9223","0","0","1.42652","0.7436522","0.7064695","0","0","2.355693","3.385421","0.6828674","0","0.6828674","12.07834","83.30838","0.1007662","20","0.9542378","2.419915","99.86156","0.7771165","1.141216","0","4.811941"
"10/19/2007 11:00:00 AM","0.9653755","75.96725","-58.00315","16.08076","0.9570706","1.623291","48.31658","21.88824","0.7341567","0.7341567","0","0","0","0.7341567","221.1096","0","0","1.623291","0.7727965","0.7341567","0","0","1.835173","3.9048","0.8504948","0","0.8504948","12.85531","88.66737","0.1007127","20","0.9543741","2.419915","99.86156","0.8075724","1.298633","0","5.528091"
"10/19/2007 12:00:00 PM","0.8706303","82.1393","21.47238","11.08169","0.8642061","1.483635","45.70081","21.88824","0.4576717","0.4576717","0","0","0","0.4576717","324.1701","0","0","1.483635","0.4817597","0.4576717","0","0","1.18891","4.538622","1.001875","0","1.001875","13.7691","94.97009","0.1006498","20","0.9545106","2.419915","99.86156","0.5034388","1.186908","0","6.022257"
"10/19/2007 1:00:00 PM","0.7663504","70.78458","66.73246","20.77871","0.7610967","1.323998","42.80964","21.88824","0.5114579","0.5114579","0","0","0","0.5114579","258.8674","0.3439457","0","1.323998","0.5383767","0.5114579","0","0","0.4416752","5.267185","0.4416752","0","0.4416752","14.17435","97.7653","0.1006221","20","0.954647","2.419915","99.86156","0.5626037","1.059198","0","6.591183"
"10/19/2007 2:00:00 PM","0.6758105","56.54994","75.66126","34.42728","0.6704888","1.179769","40.28039","21.88824","0.5801616","0.5801616","0","0","0","0.5801616","203.3518","0.4007855","0","1.179769","0.6106964","0.5801616","0","0","0.1682871","5.584458","0.1682871","0","0.1682871","14.32922","98.83348","0.1006115","20","0.9547834","2.419915","99.86156","0.6381778","0.9438152","0","6.764226"
"10/19/2007 3:00:00 PM","0.5656012","41.93836","78.65538","48.813","0.5594182","0.9979663","37.19434","21.88824","0.355142","0.355142","0","0","0","0.355142","281.0048","0.5363633","0","0.9979663","0.3738337","0.355142","0","0","0.08776923","5.704755","0.08776923","0","0.08776923","14.41007","99.39816","0.100606","20","0.9549198","2.426863","100.1483","0.3906562","0.798373","0","6.702721"
"10/19/2007 4:00:00 PM","0.3062453","27.22561","79.71332","63.42844","0.3033012","0.5579709","30.1381","21.88824","0.3378239","0.3378239","0","0","0","0.3378239","165.1662","0.1573795","0","0.5579709","0.3556041","0.3378239","0","0","0.0449873","5.767726","0.0449873","0","0.0449873","14.45152","99.68411","0.1006032","20","0.9550563","2.426863","100.1483","0.3716063","0.4463767","0","6.325697"
"10/19/2007 5:00:00 PM","0.1187983","12.48761","79.7906","78.13379","0.1175031","0.2208677","25.0708","21.88824","0.8555678","0.8555678","0","0","0","0.8555678","25.81534","0","0.0000000000000001110223","0.2208677","0.9005977","0.8555678","0","0","0.02374946","5.799765","0","0.67973","-0.67973","13.7077","94.55332","0.1006032","20","0.9551927","2.426863","100.1483","0.9411246","0.1766942","0","6.020632"
"10/19/2007 6:00:00 PM","0.007101969","0","79.14716","90","0","0","21.88824","21.88824","1.473963","1.473963","2.204498","0","0.6711224","1.473963","0","0","0","0","0","0","0.7305347","0.694008","0.694008","5.219199","0.694008","0","0.694008","14.34276","98.9339","0.1006861","20","0.9553291","2.426863","100.1483","1.62136","0","2.7","5.219199"
"10/19/2007 7:00:00 PM","0","0","77.74818","90","0","0","21.88824","21.88824","1.188406","1.188406","1.272829","0","0.4512713","1.188406","0","0","0","0","0","0","0.08442304","0.08020188","0.08020188","5.715629","0.08020188","0","0.08020188","14.41664","99.44349","0.1006956","20","0.9554655","2.426863","100.1483","1.307247","0","2.7","5.715629"
"10/19/2007 8:00:00 PM","0","0","75.27992","90","0","0","21.88824","21.88824","0.6736002","0.6736002","0","0","0","0.6736002","0","0","0","0","0.7090529","0.6736002","0","0","0.041848","5.772806","0","0.7090529","-0.7090529","13.64042","94.09048","0.1006956","20","0.9556019","2.428087","100.1988","0.7409602","0","0","5.772806"
"10/19/2007 9:00:00 PM","0","0","70.88487","90","0","0","21.88824","21.88824","0.5058392","0.5058392","0","0","0","0.5058392","0","0","0","0","0.5324624","0.5058392","0","0","0.7474709","5.166166","0","0.5324624","-0.5324624","13.05888","90.07904","0.1006956","20","0.9557383","2.428087","100.1988","0.5564231","0","0","5.166166"
"10/19/2007 10:00:00 PM","0","0","62.1024","90","0","0","21.88824","21.88824","0.2362524","0.2362524","0","0","0","0.2362524","0","0","0.00000000000000002775558","0","0.2486868","0.2362524","0","0","1.223298","4.702992","0","0.2486868","-0.2486868","12.78827","88.21242","0.1006956","20","0.9558747","2.428087","100.1988","0.2598777","0","0","4.702992"
"10/19/2007 11:00:00 PM","0","0","40.3682","90","0","0","21.88824","21.88824","0.1725346","0.1725346","0","0","0","0.1725346","0","0","0","0","0.1816154","0.1725346","0","0","1.412092","4.484947","0","0.1816154","-0.1816154","12.59082","86.85042","0.1006956","20","0.9560112","2.428087","100.1988","0.189788","0","0","4.484947"
"10/20/2007 12:00:00 AM","0","0","-11.5169","90","0","0","21.88824","21.88824","0.1252486","0.1252486","0","0","0","0.1252486","0","0","0","0","0.1318407","0.1252486","0","0","1.553917","4.324838","0","0.1318407","-0.1318407","12.44758","85.86233","0.1006956","20","0.9561476","2.428087","100.1988","0.1377735","0","0","4.324838"
"10/20/2007 1:00:00 AM","0","0","-50.85513","90","0","0","21.88824","21.88824","0.1018077","0.1018077","0","0","0","0.1018077","0","0","0.00000000000000001387779","0","0.107166","0.1018077","0","0","1.658119","4.208151","0","0.107166","-0.107166","12.33118","85.05943","0.1006956","20","0.956284","2.428087","100.1988","0.1119885","0","0","4.208151"
"10/20/2007 2:00:00 AM","0","0","-65.80908","90","0","0","21.88824","21.88824","0.09740558","0.09740558","0","0","0","0.09740558","0","0","0","0","0.1025322","0.09740558","0","0","1.745643","4.113003","0","0.1025322","-0.1025322","12.21982","84.29128","0.1006956","20","0.9564204","2.428087","100.1988","0.1071461","0","0","4.113003"
"10/20/2007 3:00:00 AM","0","0","-72.48215","90","0","0","21.88824","21.88824","0.09400802","0.09400802","0","0","0","0.09400802","0","0","0.00000000000000001387779","0","0.09895582","0.09400802","0","0","1.833184","4.021697","0","0.09895582","-0.09895582","12.11235","83.54996","0.1006956","20","0.9565569","2.428087","100.1988","0.1034088","0","0","4.021697"
"10/20/2007 4:00:00 AM","0","0","-76.0204","90","0","0","21.88824","21.88824","0.3219793","0.3219793","0","0","0","0.3219793","0","0","0.00000000000000005551115","0","0.3389255","0.3219793","0","0","1.91917","3.933323","0","0.3389255","-0.3389255","11.74312","81.00304","0.1006956","20","0.9566932","2.428087","100.1988","0.3541772","0","0","3.933323"
"10/20/2007 5:00:00 AM","0","0","-78.03684","90","0","0","21.88824","21.88824","0.4656886","0.4656886","0","0","0","0.4656886","0","0","0.00000000000000005551115","0","0.4901985","0.4656886","0","0","2.247957","3.627776","0","0.4901985","-0.4901985","11.20803","77.31205","0.1006956","20","0.9568297","2.428087","100.1988","0.5122575","0","0","3.627776"
"10/20/2007 6:00:00 AM","0.04865832","3.553983","-79.12448","87.09068","0.04463465","0.08459502","23.09516","21.88824","0.5353591","0.5353591","0","0","0","0.5353591","15.80155","0","0.0000000000000001110223","0.08459502","0.5635359","0.5353591","0","0","2.715252","3.179695","0","0.4789409","-0.4789409","10.68531","73.70636","0.1006956","20","0.9569661","2.428087","100.1988","0.5888951","0.06767602","0","3.26429"
"10/20/2007 7:00:00 AM","0.2822843","18.27038","-79.47575","72.37972","0.2743426","0.5064141","29.34547","21.88824","0.6338213","0.6338213","0","0","0","0.6338213","79.89855","0","0.0000000000000001110223","0.5064141","0.6671804","0.6338213","0","0","3.156954","2.735928","0","0.1607663","-0.1607663","10.51057","72.50103","0.1006956","20","0.9571025","2.428087","100.1988","0.6972035","0.4051312","0","3.242342"
"10/20/2007 8:00:00 AM","0.5371314","32.98507","-79.01815","57.7219","0.5279244","0.9454195","36.32217","21.88824","0.3705588","0.3705588","0","0","0","0.3705588","255.1335","0","0","0.9454195","0.3900619","0.3705588","0","0","3.267492","2.586253","0.5553576","0","0.5553576","11.01952","76.0117","0.1006608","20","0.9572389","2.428087","100.1988","0.4076146","0.7563356","0","3.531672"
"10/20/2007 9:00:00 AM","0.7958103","47.64704","-77.28442","43.20095","0.7857099","1.36254","43.49854","21.88824","0.4650375","0.4650375","0","0","0","0.4650375","292.9958","0","0","1.36254","0.4895132","0.4650375","0","0","2.75843","3.020343","0.8730271","0","0.8730271","11.81688","81.5118","0.1006061","20","0.9573753","2.428087","100.1988","0.5115413","1.090032","0","4.382883"
"10/20/2007 10:00:00 AM","0.9264664","62.12938","-72.61006","29.04872","0.9169762","1.563475","47.18583","21.88824","0.7024742","0.7024742","0","0","0","0.7024742","222.5669","0","0","1.563475","0.7394465","0.7024742","0","0","2.044023","3.689048","0.8240286","0","0.8240286","12.56987","86.70592","0.1005545","20","0.9575117","2.428087","100.1988","0.7727216","1.25078","0","5.252523"
"10/20/2007 11:00:00 AM","0.9530357","75.81966","-56.65425","16.28464","0.9445823","1.604739","47.96416","21.88824","0.7078406","0.7078406","0","0","0","0.7078406","226.709","0","0","1.604739","0.7450954","0.7078406","0","0","1.41876","4.307798","0.8596433","0","0.8596433","13.35512","92.12248","0.1005008","20","0.9576482","2.428087","100.1988","0.7786247","1.283791","0","5.912537"
"10/20/2007 12:00:00 PM","0.9654923","81.79044","20.82588","11.43832","0.9571848","1.623461","48.3198","21.88824","0.735774","0.735774","0","0","0","0.735774","220.6466","0.06669211","0","1.623461","0.7744989","0.735774","0","0","0.7822695","4.939851","0.7822695","0","0.7822695","14.07028","97.05557","0.1004519","20","0.9577846","2.428087","100.1988","0.8093514","1.298768","0","6.563311"
"10/20/2007 1:00:00 PM","0.8956391","70.61268","65.77425","20.99665","0.8876705","1.519292","46.36068","21.88824","0.8992642","0.8992642","0","0","0","0.8992642","168.9483","0.3508534","0","1.519292","0.9465939","0.8992642","0","0","0.2218448","5.503766","0.2218448","0","0.2218448","14.27431","98.46301","0.1004381","20","0.957921","2.428087","100.1988","0.9891906","1.215434","0","7.023058"
"10/20/2007 2:00:00 PM","0.8134823","56.44199","75.03841","34.56937","0.8049125","1.392421","44.03654","21.88824","0.5376479","0.5376479","0","0","0","0.5376479","258.9838","0.7108058","0","1.392421","0.5659451","0.5376479","0","0","0.1156698","5.662604","0.1156698","0","0.1156698","14.38082","99.19769","0.1004308","20","0.9580574","2.428087","100.1988","0.5914127","1.113937","0","7.055025"
"10/20/2007 3:00:00 PM","0.704854","41.86193","78.18224","48.91627","0.6948625","1.218928","40.95972","21.88824","0.4936702","0.4936702","0","0","0","0.4936702","246.9115","0.6389322","0","1.218928","0.5196528","0.4936702","0","0","0.06034345","5.745156","0.06034345","0","0.06034345","14.43642","99.58119","0.1004271","20","0.9581938","2.428087","100.1988","0.5430372","0.9751428","0","6.964085"
"10/20/2007 4:00:00 PM","0.4817873","27.17063","79.3129","63.50642","0.4714195","0.8500429","34.76053","21.88824","0.6025803","0.6025803","0","0","0","0.6025803","141.0672","0.1842584","0","0.8500429","0.634295","0.6025803","0","0","0.03148946","5.78815","0.03148946","0","0.03148946","14.46544","99.78822","0.1004251","20","0.9583303","2.434767","100.4744","0.6628383","0.6800343","0","6.638193"
"10/20/2007 5:00:00 PM","0.222686","12.45058","79.42348","78.19204","0.2121888","0.394528","27.6478","21.88824","0.5754713","0.5754713","0","0","0","0.5754713","68.55737","0","0","0.394528","0.6057593","0.5754713","0","0","0.01565911","5.810934","0","0.2112312","-0.2112312","14.2357","98.20339","0.1004251","20","0.9584666","2.434767","100.4744","0.6330184","0.3156224","0","6.205462"
"10/20/2007 6:00:00 PM","0.009420463","0","78.78706","90","0","0","21.88824","21.88824","0.5167555","0.5167555","0","0","0","0.5167555","0","0","0.0000000000000001110223","0","0.5439532","0.5167555","0","0","0.2246833","5.632987","0","0.5439532","-0.5439532","13.64152","94.10448","0.1004251","20","0.9586031","2.434767","100.4744","0.5684311","0","0","5.632987"
"10/20/2007 7:00:00 PM","0","0","77.37154","90","0","0","21.88824","21.88824","0.9685997","0.9685997","1.748858","0","0.5636024","0.9685997","0","0","0","0","0","0","0.7802581","0.7412452","0.7412452","5.167406","0.7412452","0","0.7412452","14.31947","98.78123","0.1005134","20","0.9587395","2.434767","100.4744","1.06546","0","2.7","5.167406"
"10/20/2007 8:00:00 PM","0","0","74.85839","90","0","0","21.88824","21.88824","0.656514","0.656514","0","0","0","0.656514","0","0","0","0","0.6910674","0.656514","0","0","0.09169074","5.698","0","0.6910674","-0.6910674","13.56312","93.56478","0.1005134","20","0.9588759","2.435938","100.5228","0.7221654","0","0","5.698"
"10/20/2007 9:00:00 PM","0","0","70.37516","90","0","0","21.88824","21.88824","0.4938103","0.4938103","0","0","0","0.4938103","0","0","0.0000000000000001110223","0","0.5198003","0.4938103","0","0","0.7972614","5.105467","0","0.5198003","-0.5198003","12.9955","89.64907","0.1005134","20","0.9590123","2.435938","100.5228","0.5431913","0","0","5.105467"
"10/20/2007 10:00:00 PM","0","0","61.43217","90","0","0","21.88824","21.88824","0.2998878","0.2998878","0","0","0","0.2998878","0","0","0","0","0.3156714","0.2998878","0","0","1.268122","4.652525","0","0.3156714","-0.3156714","12.65171","87.27741","0.1005134","20","0.9591488","2.435938","100.5228","0.3298766","0","0","4.652525"
"10/20/2007 11:00:00 PM","0","0","39.53345","90","0","0","21.88824","21.88824","0.1776029","0.1776029","0","0","0","0.1776029","0","0","0.00000000000000002775558","0","0.1869504","0.1776029","0","0","1.527217","4.374766","0","0.1869504","-0.1869504","12.44844","85.87519","0.1005134","20","0.9592852","2.435938","100.5228","0.1953632","0","0","4.374766"
"10/21/2007 12:00:00 AM","0","0","-11.39438","90","0","0","21.88824","21.88824","0.09238061","0.09238061","0","0","0","0.09238061","0","0","0.00000000000000001387779","0","0.09724274","0.09238061","0","0","1.670712","4.209328","0","0.09724274","-0.09724274","12.34283","85.14667","0.1005134","20","0.9594216","2.435938","100.5228","0.1016187","0","0","4.209328"
"10/21/2007 1:00:00 AM","0","0","-50.21002","90","0","0","21.88824","21.88824","0.1004524","0.1004524","0","0","0","0.1004524","0","0","0.00000000000000001387779","0","0.1057394","0.1004524","0","0","1.738908","4.123018","0","0.1057394","-0.1057394","12.22799","84.3544","0.1005134","20","0.959558","2.435938","100.5228","0.1104976","0","0","4.123018"
"10/21/2007 2:00:00 AM","0","0","-65.27573","90","0","0","21.88824","21.88824","0.09449931","0.09449931","0","0","0","0.09449931","0","0","0","0","0.09947296","0.09449931","0","0","1.827211","4.02888","0","0.09947296","-0.09947296","12.11996","83.60915","0.1005134","20","0.9596944","2.435938","100.5228","0.1039492","0","0","4.02888"
"10/21/2007 3:00:00 AM","0","0","-72.0463","90","0","0","21.88824","21.88824","0.1193805","0.1193805","0","0","0","0.1193805","0","0","0.00000000000000001387779","0","0.1256637","0.1193805","0","0","1.91264","3.940065","0","0.1256637","-0.1256637","11.98343","82.66735","0.1005134","20","0.9598308","2.435938","100.5228","0.1313185","0","0","3.940065"
"10/21/2007 4:00:00 AM","0","0","-75.63976","90","0","0","21.88824","21.88824","0.2790561","0.2790561","0","0","0","0.2790561","0","0","0.00000000000000005551115","0","0.2937433","0.2790561","0","0","2.02604","3.827463","0","0.2937433","-0.2937433","11.66361","80.46107","0.1005134","20","0.9599673","2.435938","100.5228","0.3069617","0","0","3.827463"
"10/21/2007 5:00:00 AM","0","0","-77.6817","90","0","0","21.88824","21.88824","0.4226124","0.4226124","0","0","0","0.4226124","0","0","0.00000000000000005551115","0","0.4448551","0.4226124","0","0","2.307821","3.562083","0","0.4448551","-0.4448551","11.17831","77.11322","0.1005134","20","0.9601037","2.435938","100.5228","0.4648736","0","0","3.562083"
"10/21/2007 6:00:00 AM","0.05128204","3.611858","-78.77175","87.05334","0.04644449","0.08800721","23.14415","21.88824","0.6545591","0.6545591","0","0","0","0.6545591","13.44527","0","0.0000000000000001110223","0.08800721","0.6890095","0.6545591","0","0","2.732022","3.155122","0","0.6010023","-0.6010023","10.52131","72.58097","0.1005134","20","0.9602401","2.435938","100.5228","0.720015","0.07040577","0","3.243129"
"10/21/2007 7:00:00 AM","0.2868506","18.31055","-79.10239","72.36122","0.2783825","0.5136284","29.45598","21.88824","0.5571498","0.5571498","0","0","0","0.5571498","92.18858","0","0","0.5136284","0.5864734","0.5571498","0","0","3.305189","2.595988","0","0.072845","-0.072845","10.44223","72.0354","0.1005134","20","0.9603765","2.435938","100.5228","0.6128647","0.4109027","0","3.109617"
"10/21/2007 8:00:00 AM","0.4571904","33.00571","-78.59349","57.72572","0.4505877","0.8145248","34.18581","21.88824","0.3517976","0.3517976","0","0","0","0.3517976","231.5322","0","0","0.8145248","0.3703133","0.3517976","0","0","3.31735","2.528046","0.4442115","0","0.4442115","10.8498","74.84704","0.1004857","20","0.9605129","2.435938","100.5228","0.3869773","0.6516199","0","3.342571"
"10/21/2007 9:00:00 AM","0.6289319","47.64216","-76.75492","43.23581","0.6222823","1.101538","38.93905","21.88824","0.5062467","0.5062467","0","0","0","0.5062467","217.5891","0","0","1.101538","0.5328913","0.5062467","0","0","2.906915","2.876727","0.5686467","0","0.5686467","11.37085","78.44147","0.1004502","20","0.9606494","2.435938","100.5228","0.5568715","0.8812304","0","3.978265"
"10/21/2007 10:00:00 AM","0.7833971","62.08178","-71.85431","29.13691","0.7762039","1.347687","43.23238","21.88824","0.6085088","0.6085088","0","0","0","0.6085088","221.4737","0","0","1.347687","0.6405355","0.6085088","0","0","2.440741","3.317199","0.7071513","0","0.7071513","12.01785","82.90479","0.1004061","20","0.9607857","2.435938","100.5228","0.6693596","1.078149","0","4.664886"
"10/21/2007 11:00:00 AM","0.9034973","75.664","-55.35082","16.49366","0.8955671","1.531236","46.58291","21.88824","0.5657212","0.5657212","0","0","0","0.5657212","270.6697","0","0","1.531236","0.595496","0.5657212","0","0","1.886443","3.855888","0.9357399","0","0.9357399","12.87192","88.79654","0.1003479","20","0.9609222","2.435938","100.5228","0.6222934","1.224989","0","5.387124"
"10/21/2007 12:00:00 PM","0.7017769","81.44475","20.22094","11.79125","0.6981038","1.224116","41.05012","21.88824","0.7927068","0.7927068","0","0","0","0.7927068","154.4223","0","0","1.224116","0.8344282","0.7927068","0","0","1.166972","4.552972","0.3896878","0","0.3896878","13.22968","91.26452","0.1003236","20","0.9610586","2.435938","100.5228","0.8719774","0.9792928","0","5.777088"
"10/21/2007 1:00:00 PM","0.6310416","70.43984","64.83804","21.21408","0.62803","1.11092","39.09882","21.88824","0.4787942","0.4787942","0","0","0","0.4787942","232.0245","0","0","1.11092","0.5039939","0.4787942","0","0","0.9228364","4.840235","0.6069261","0","0.6069261","13.78557","95.09935","0.1002859","20","0.961195","2.435938","100.5228","0.5266736","0.8887361","0","5.951155"
"10/21/2007 2:00:00 PM","0.6741787","56.33447","74.42388","34.71046","0.668467","1.176509","40.22408","21.88824","0.5895647","0.5895647","0","0","0","0.5895647","199.5555","0.08060181","0","1.176509","0.6205944","0.5895647","0","0","0.4753127","5.281045","0.4753127","0","0.4753127","14.22154","98.10684","0.1002564","20","0.9613314","2.435938","100.5228","0.6485211","0.9412072","0","6.457554"
"10/21/2007 3:00:00 PM","0.557484","41.78683","77.71422","49.01786","0.5510624","0.9840676","36.96282","21.88824","0.4126745","0.4126745","0","0","0","0.4126745","238.461","0.4071698","0","0.9840676","0.4343942","0.4126745","0","0","0.1425036","5.622029","0.1425036","0","0.1425036","14.35271","99.01176","0.1002475","20","0.9614679","2.435938","100.5228","0.4539419","0.7872541","0","6.606096"
"10/21/2007 4:00:00 PM","0.3258748","27.11759","78.91644","63.58221","0.3218699","0.5908377","30.6469","21.88824","0.5070248","0.5070248","0","0","0","0.5070248","116.5303","0","0","0.5908377","0.5337104","0.5070248","0","0","0.07433193","5.723814","0.0571273","0","0.0571273","14.40535","99.37488","0.100244","20","0.9616042","2.435938","100.5228","0.5577273","0.4726701","0","6.314652"
"10/21/2007 5:00:00 PM","0.1332762","12.41595","79.05988","78.24766","0.1309394","0.2457461","25.43581","21.88824","0.6940402","0.6940402","0","0","0","0.6940402","35.40805","0","0.0000000000000001110223","0.2457461","0.7305686","0.6940402","0","0","0.05279259","5.76455","0","0.4848225","-0.4848225","13.87617","95.72433","0.100244","20","0.9617407","2.435938","100.5228","0.7634442","0.1965969","0","6.010296"
"10/21/2007 6:00:00 PM","0.007514506","0","78.4304","90","0","0","21.88824","21.88824","0.9606292","0.9606292","1.524109","0","0.5105672","0.9606292","0","0","0","0","0","0","0.5634801","0.5353061","0.5353061","5.352243","0.5353061","0","0.5353061","14.36684","99.10923","0.1003076","20","0.9618771","2.435938","100.5228","1.056692","0","2.7","5.352243"
"10/21/2007 7:00:00 PM","0","0","76.99866","90","0","0","21.88824","21.88824","0.9558823","0.9558823","1.026404","0","0.3931209","0.9558823","0","0.00000000000000005551115","0","0","0","0","0.0705217","0.06699561","0.06699561","5.734753","0.06699561","0","0.06699561","14.42857","99.53595","0.1003156","20","0.9620135","2.436855","100.5606","1.051471","0","2.7","5.734753"
"10/21/2007 8:00:00 PM","0","0","74.44151","90","0","0","21.88824","21.88824","0.7756432","0.7756432","0","0","0","0.7756432","0","0","0","0","0.8164665","0.7756432","0","0","0.03485311","5.782546","0","0.8164665","-0.8164665","13.53349","93.36124","0.1003156","20","0.9621499","2.436855","100.5606","0.8532075","0","0","5.782546"
"10/21/2007 9:00:00 PM","0","0","69.87227","90","0","0","21.88824","21.88824","0.472167","0.472167","0","0","0","0.472167","0","0","0.00000000000000005551115","0","0.4970179","0.472167","0","0","0.8449641","5.082036","0","0.4970179","-0.4970179","12.99091","89.61823","0.1003156","20","0.9622864","2.436855","100.5606","0.5193838","0","0","5.082036"
"10/21/2007 10:00:00 PM","0","0","60.77509","90","0","0","21.88824","21.88824","0.3647758","0.3647758","0","0","0","0.3647758","0","0","0.00000000000000005551115","0","0.3839746","0.3647758","0","0","1.27731","4.648876","0","0.3839746","-0.3839746","12.57235","86.73081","0.1003156","20","0.9624228","2.436855","100.5606","0.4012534","0","0","4.648876"
"10/21/2007 11:00:00 PM","0","0","38.73279","90","0","0","21.88824","21.88824","0.259043","0.259043","0","0","0","0.259043","0","0","0.00000000000000005551115","0","0.2726768","0.259043","0","0","1.600979","4.310335","0","0.2726768","-0.2726768","12.27555","84.6833","0.1003156","20","0.9625592","2.436855","100.5606","0.2849473","0","0","4.310335"
"10/22/2007 12:00:00 AM","0","0","-11.26885","90","0","0","21.88824","21.88824","0.09031686","0.09031686","0","0","0","0.09031686","0","0","0.00000000000000001387779","0","0.09507038","0.09031686","0","0","1.823961","4.06795","0","0.09507038","-0.09507038","12.17231","83.97107","0.1003156","20","0.9626956","2.436855","100.5606","0.09934855","0","0","4.06795"
"10/22/2007 1:00:00 AM","0","0","-49.57985","90","0","0","21.88824","21.88824","0.0997695","0.0997695","0","0","0","0.0997695","0","0","0.00000000000000001387779","0","0.1050205","0.0997695","0","0","1.88141","3.983184","0","0.1050205","-0.1050205","12.05824","83.18419","0.1003156","20","0.962832","2.436855","100.5606","0.1097464","0","0","3.983184"
"10/22/2007 2:00:00 AM","0","0","-64.75008","90","0","0","21.88824","21.88824","0.1257017","0.1257017","0","0","0","0.1257017","0","0","0.00000000000000002775558","0","0.1323176","0.1257017","0","0","1.966453","3.889264","0","0.1323176","-0.1323176","11.91448","82.19243","0.1003156","20","0.9629684","2.436855","100.5606","0.1382719","0","0","3.889264"
"10/22/2007 3:00:00 AM","0","0","-71.61534","90","0","0","21.88824","21.88824","0.1005127","0.1005127","0","0","0","0.1005127","0","0","0","0","0.1058028","0.1005127","0","0","2.084196","3.770485","0","0.1058028","-0.1058028","11.79956","81.39968","0.1003156","20","0.9631048","2.436855","100.5606","0.110564","0","0","3.770485"
"10/22/2007 4:00:00 AM","0","0","-75.26286","90","0","0","21.88824","21.88824","0.3972175","0.3972175","0","0","0","0.3972175","0","0","0.00000000000000005551115","0","0.4181237","0.3972175","0","0","2.175178","3.675215","0","0.4181237","-0.4181237","11.34358","78.25407","0.1003156","20","0.9632413","2.436855","100.5606","0.4369393","0","0","3.675215"
"10/22/2007 5:00:00 AM","0","0","-77.32985","90","0","0","21.88824","21.88824","0.5028861","0.5028861","0","0","0","0.5028861","0","0","0","0","0.5293538","0.5028861","0","0","2.58512","3.294344","0","0.5293538","-0.5293538","10.76545","74.26585","0.1003156","20","0.9633777","2.436855","100.5606","0.5531747","0","0","3.294344"
"10/22/2007 6:00:00 AM","0.05535685","3.666439","-78.42222","87.01908","0.04908929","0.09299107","23.21575","21.88824","0.4526929","0.4526929","0","0","0","0.4526929","20.54176","0","0.00000000000000005551115","0.09299107","0.4765188","0.4526929","0","0","3.089316","2.80492","0","0.3835278","-0.3835278","10.34739","71.38675","0.1003156","20","0.9635141","2.443612","100.8394","0.4979622","0.07439286","0","2.897911"
"10/22/2007 7:00:00 AM","0.2273721","18.34701","-78.73243","72.34619","0.2230231","0.4141518","27.94338","21.88824","0.30708","0.30708","0","0","0","0.30708","134.8677","0","0","0.4141518","0.3232421","0.30708","0","0","3.42875","2.446896","0.09090974","0","0.09090974","10.43112","71.96442","0.1003099","20","0.9636505","2.443612","100.8394","0.337788","0.3313214","0","2.861047"
"10/22/2007 8:00:00 AM","0.3915293","33.02214","-78.17288","57.73347","0.38737","0.7055714","32.44512","21.88824","0.5343668","0.5343668","0","0","0","0.5343668","132.0388","0","0","0.7055714","0.5624914","0.5343668","0","0","3.300845","2.518996","0.14308","0","0.14308","10.56283","72.87307","0.100301","20","0.963787","2.443612","100.8394","0.5878035","0.5644571","0","3.224567"
"10/22/2007 9:00:00 AM","0.6614969","47.63234","-76.23113","43.27518","0.653698","1.152638","39.81285","21.88824","0.5231944","0.5231944","0","0","0","0.5231944","220.3078","0","0","1.152638","0.5507309","0.5231944","0","0","3.166264","2.632098","0.6019072","0","0.6019072","11.11415","76.67669","0.1002637","20","0.9639233","2.443612","100.8394","0.5755138","0.9221105","0","3.784737"
"10/22/2007 10:00:00 AM","0.8960505","62.02805","-71.10964","29.23037","0.8863349","1.517269","46.3231","21.88824","0.5683178","0.5683178","0","0","0","0.5683178","266.9755","0","0","1.517269","0.5982293","0.5683178","0","0","2.655207","3.101431","0.9190399","0","0.9190399","11.95313","82.46477","0.1002067","20","0.9640598","2.443612","100.8394","0.6251496","1.213815","0","4.6187"
"10/22/2007 11:00:00 AM","0.9439264","75.50079","-54.09331","16.70738","0.9349769","1.59042","47.69323","21.88824","0.5418253","0.5418253","0","0","0","0.5418253","293.5301","0","0","1.59042","0.5703424","0.5418253","0","0","1.91908","3.802881","1.020078","0","1.020078","12.88334","88.8823","0.1001435","20","0.9641962","2.443612","100.8394","0.5960078","1.272336","0","5.393301"
"10/22/2007 12:00:00 PM","0.6938386","81.10239","19.65195","12.14038","0.6901797","1.211426","40.82915","21.88824","0.5382932","0.5382932","0","0","0","0.5382932","225.0494","0","0","1.211426","0.5666245","0.5382932","0","0","1.142632","4.562634","0.6448011","0","0.6448011","13.47368","92.95511","0.1001036","20","0.9643326","2.443612","100.8394","0.5921226","0.9691404","0","5.774059"
"10/22/2007 1:00:00 PM","0.955186","70.26637","63.92339","21.43074","0.9455683","1.606206","47.99197","21.88824","0.4077877","0.4077877","0","0","0","0.4077877","393.8829","0.4779517","0","1.606206","0.4292502","0.4077877","0","0","0.699004","5.034993","0.699004","0","0.699004","14.11329","97.36773","0.1000604","20","0.964469","2.443612","100.8394","0.4485665","1.284965","0","6.641199"
"10/22/2007 2:00:00 PM","0.8321117","56.22755","73.81771","34.85037","0.8225151","1.419665","44.53014","21.88824","0.2586942","0.2586942","0","0","0","0.2586942","548.7812","0.9491124","0","1.419665","0.2723097","0.2586942","0","0","0.1982434","5.538167","0.1982434","0","0.1982434","14.29566","98.62595","0.1000481","20","0.9646055","2.443612","100.8394","0.2845637","1.135732","0","6.957832"
"10/22/2007 3:00:00 PM","0.7204757","41.71318","77.25137","49.11766","0.7094412","1.242224","41.36642","21.88824","0.4622939","0.4622939","0","0","0","0.4622939","268.7087","0.6522221","0","1.242224","0.4866251","0.4622939","0","0","0.1033767","5.680004","0.1033767","0","0.1033767","14.39086","99.28275","0.1000418","20","0.9647419","2.443612","100.8394","0.5085232","0.9937791","0","6.922228"
"10/22/2007 4:00:00 PM","0.451967","27.06657","78.52401","63.65572","0.4418673","0.7995999","33.9454","21.88824","0.5431656","0.5431656","0","0","0","0.5431656","147.2111","0.173913","0","0.7995999","0.5717532","0.5431656","0","0","0.05393371","5.753754","0.05393371","0","0.05393371","14.44056","99.62559","0.1000384","20","0.9648783","2.443612","100.8394","0.5974821","0.6396799","0","6.553354"
"10/22/2007 5:00:00 PM","0.1754322","12.38379","78.69987","78.30058","0.1687959","0.3154226","26.46542","21.88824","0.3568333","0.3568333","0","0","0","0.3568333","88.39494","0","0","0.3154226","0.375614","0.3568333","0","0","0.02814556","5.792173","0","0.06019141","-0.06019141","14.37522","99.17483","0.1000384","20","0.9650147","2.443612","100.8394","0.3925166","0.2523381","0","6.107596"
"10/22/2007 6:00:00 PM","0.009610209","0","78.07732","90","0","0","21.88824","21.88824","1.317988","1.317988","1.418432","0","0.4856299","1.317988","0","0.00000000000000005551115","0","0","0","0","0.1004439","0.09542168","0.09542168","5.741649","0.09542168","0","0.09542168","14.4631","99.78125","0.1000497","20","0.9651511","2.443727","100.8442","1.449787","0","2.7","5.741649"
"10/22/2007 7:00:00 PM","0","0","76.6297","90","0","0","21.88824","21.88824","0.7689517","0.7689517","0","0","0","0.7689517","0","0","0.0000000000000001110223","0","0.8094229","0.7689517","0","0","0.0164374","5.80959","0","0.8094229","-0.8094229","13.57583","93.65994","0.1000497","20","0.9652875","2.443727","100.8442","0.8458469","0","0","5.80959"
"10/22/2007 8:00:00 PM","0","0","74.02945","90","0","0","21.88824","21.88824","0.6255647","0.6255647","0","0","0","0.6255647","0","0","0.0000000000000001110223","0","0.6584891","0.6255647","0","0","0.8128759","5.115956","0","0.6584891","-0.6584891","12.85545","88.69001","0.1000497","20","0.9654239","2.443727","100.8442","0.6881211","0","0","5.115956"
"10/22/2007 9:00:00 PM","0","0","69.37642","90","0","0","21.88824","21.88824","0.4537129","0.4537129","0","0","0","0.4537129","0","0","0.00000000000000005551115","0","0.4775925","0.4537129","0","0","1.404874","4.540135","0","0.4775925","-0.4775925","12.33421","85.09396","0.1000497","20","0.9655604","2.443727","100.8442","0.4990841","0","0","4.540135"
"10/22/2007 10:00:00 PM","0","0","60.13145","90","0","0","21.88824","21.88824","0.2350396","0.2350396","0","0","0","0.2350396","0","0","0.00000000000000002775558","0","0.2474101","0.2350396","0","0","1.810508","4.116421","0","0.2474101","-0.2474101","12.06499","83.23665","0.1000497","20","0.9656968","2.443727","100.8442","0.2585436","0","0","4.116421"
"10/22/2007 11:00:00 PM","0","0","37.96545","90","0","0","21.88824","21.88824","0.192187","0.192187","0","0","0","0.192187","0","0","0.00000000000000002775558","0","0.2023021","0.192187","0","0","1.997352","3.895255","0","0.2023021","-0.2023021","11.84499","81.71886","0.1000497","20","0.9658332","2.443727","100.8442","0.2114057","0","0","3.895255"
"10/23/2007 12:00:00 AM","0","0","-11.14032","90","0","0","21.88824","21.88824","0.09811334","0.09811334","0","0","0","0.09811334","0","0","0","0","0.1032772","0.09811334","0","0","2.160813","3.713341","0","0.1032772","-0.1032772","11.73283","80.945","0.1000497","20","0.9659696","2.443727","100.8442","0.1079247","0","0","3.713341"
"10/23/2007 1:00:00 AM","0","0","-48.9641","90","0","0","21.88824","21.88824","0.05730008","0.05730008","0","0","0","0.05730008","0","0","0.000000000000000006938894","0","0.06031588","0.05730008","0","0","2.235627","3.620184","0","0.06031588","-0.06031588","11.66735","80.4933","0.1000497","20","0.9661061","2.443727","100.8442","0.06303009","0","0","3.620184"
"10/23/2007 2:00:00 AM","0","0","-64.23207","90","0","0","21.88824","21.88824","0.09295165","0.09295165","0","0","0","0.09295165","0","0","0","0","0.09784384","0.09295165","0","0","2.278547","3.565681","0","0.09784384","-0.09784384","11.56109","79.76021","0.1000497","20","0.9662424","2.443727","100.8442","0.1022468","0","0","3.565681"
"10/23/2007 3:00:00 AM","0","0","-71.18932","90","0","0","21.88824","21.88824","0.07174218","0.07174218","0","0","0","0.07174218","0","0","0.00000000000000001387779","0","0.07551809","0.07174218","0","0","2.366448","3.477026","0","0.07551809","-0.07551809","11.4791","79.19456","0.1000497","20","0.9663789","2.443727","100.8442","0.0789164","0","0","3.477026"
"10/23/2007 4:00:00 AM","0","0","-74.88979","90","0","0","21.88824","21.88824","0.3392587","0.3392587","0","0","0","0.3392587","0","0","0","0","0.3571144","0.3392587","0","0","2.43144","3.408451","0","0.3571144","-0.3571144","11.08996","76.50987","0.1000497","20","0.9665153","2.443727","100.8442","0.3731846","0","0","3.408451"
"10/23/2007 5:00:00 AM","0","0","-76.98137","90","0","0","21.88824","21.88824","0.3631673","0.3631673","0","0","0","0.3631673","0","0","0.00000000000000005551115","0","0.3822813","0.3631673","0","0","2.784643","3.080979","0","0.3822813","-0.3822813","10.67326","73.63505","0.1000497","20","0.9666517","2.443727","100.8442","0.399484","0","0","3.080979"
"10/23/2007 6:00:00 AM","0.04966198","3.717678","-78.07597","86.98794","0.04548514","0.08619867","23.11818","21.88824","0.5694317","0.5694317","0","0","0","0.5694317","15.13767","0","0","0.08619867","0.5994018","0.5694317","0","0","3.14461","2.726646","0","0.5132031","-0.5132031","10.11289","69.77405","0.1000497","20","0.9667881","2.450703","101.132","0.6263749","0.06895894","0","2.812845"
"10/23/2007 7:00:00 AM","0.2508872","18.37974","-78.366","72.33466","0.2446942","0.4532516","28.53505","21.88824","0.4766081","0.4766081","0","0","0","0.4766081","95.09945","0","0","0.4532516","0.5016927","0.4766081","0","0","3.633331","2.244631","0","0.04844107","-0.04844107","10.06032","69.41131","0.1000497","20","0.9669245","2.450703","101.132","0.5242689","0.3626013","0","2.697883"
"10/23/2007 8:00:00 AM","0.5054548","33.03435","-77.75652","57.74514","0.4964741","0.8925074","35.45247","21.88824","0.446373","0.446373","0","0","0","0.446373","199.9465","0","0","0.8925074","0.4698663","0.446373","0","0","3.628677","2.199013","0.422641","0","0.422641","10.44819","72.08744","0.1000236","20","0.9670609","2.450703","101.132","0.4910103","0.7140059","0","3.09152"
"10/23/2007 9:00:00 AM","0.8033367","47.61762","-75.71333","43.31901","0.7920276","1.372389","43.67549","21.88824","0.3171768","0.3171768","0","0","0","0.3171768","432.6891","0","0","1.372389","0.3338703","0.3171768","0","0","3.239083","2.534144","1.038519","0","1.038519","11.39503","78.62019","0.09995956","20","0.9671974","2.450703","101.132","0.3488945","1.097911","0","3.906534"
"10/23/2007 10:00:00 AM","0.8825259","61.96836","-70.3766","29.32893","0.8727189","1.4966","45.94012","21.88824","0.2786123","0.2786123","0","0","0","0.2786123","537.1622","0","0","1.4966","0.2932761","0.2786123","0","0","2.373333","3.338429","1.203324","0","1.203324","12.49023","86.17648","0.09988541","20","0.9673338","2.450703","101.132","0.3064735","1.19728","0","4.835029"
"10/23/2007 11:00:00 AM","1.056108","75.33059","-52.8819","16.92534","1.045194","1.752183","50.80927","21.88824","0.3905122","0.3905122","0","0","0","0.3905122","448.6885","0","0","1.752183","0.4110654","0.3905122","0","0","1.439874","4.244291","1.341118","0","1.341118","13.70907","94.5859","0.0998029","20","0.9674702","2.450703","101.132","0.4295634","1.401747","0","5.996474"
"10/23/2007 12:00:00 PM","0.9740707","80.76351","19.11421","12.48561","0.9646498","1.634516","48.53056","21.88824","0.7810643","0.7810643","0","0","0","0.7810643","209.2678","0.3711343","0","1.634516","0.8221729","0.7810643","0","0","0.4412089","5.221604","0.4412089","0","0.4412089","14.1139","97.37904","0.09977578","20","0.9676066","2.450703","101.132","0.8591707","1.307613","0","6.856121"
"10/23/2007 1:00:00 PM","0.9636098","70.09254","63.02982","21.64638","0.9535137","1.618014","48.21618","21.88824","0.601692","0.601692","0","0","0","0.601692","268.9107","0.7872795","0","1.618014","0.63336","0.601692","0","0","0.1973749","5.539031","0.1973749","0","0.1973749","14.29548","98.63186","0.09976366","20","0.967743","2.450703","101.132","0.6618612","1.294412","0","7.157045"
"10/23/2007 2:00:00 PM","0.6909707","56.1214","73.21989","34.98893","0.6843929","1.20214","40.66782","21.88824","0.4279844","0.4279844","0","0","0","0.4279844","280.8842","0.6487062","0","1.20214","0.4505099","0.4279844","0","0","0.1029242","5.680243","0.1029242","0","0.1029242","14.39026","99.28583","0.09975734","20","0.9678795","2.450703","101.132","0.4707828","0.9617122","0","6.882383"
"10/23/2007 3:00:00 PM","0.5299499","41.64108","76.79378","49.21555","0.5239966","0.9388352","36.21349","21.88824","0.4037434","0.4037434","0","0","0","0.4037434","232.5326","0.4601443","0","0.9388352","0.4249931","0.4037434","0","0","0.05369779","5.753669","0.05369779","0","0.05369779","14.43974","99.6272","0.09975404","20","0.9680158","2.450703","101.132","0.4441178","0.7510682","0","6.692504"
"10/23/2007 4:00:00 PM","0.3045069","27.01766","78.1357","63.72686","0.3011653","0.5541807","30.0796","21.88824","0.2307414","0.2307414","0","0","0","0.2307414","240.174","0.2832726","0","0.5541807","0.2428857","0.2307414","0","0","0.02802248","5.791919","0.02802248","0","0.02802248","14.46557","99.81303","0.09975232","20","0.9681523","2.458157","101.4397","0.2538155","0.4433446","0","6.3461"
"10/23/2007 5:00:00 PM","0.1648678","12.35415","78.34356","78.35075","0.159209","0.2978359","26.20451","21.88824","0.5882093","0.5882093","0","0","0","0.5882093","50.63434","0.0000000000000001110223","0","0.2978359","0.6191676","0.5882093","0","0","0.01376001","5.812275","0","0.3213317","-0.3213317","14.11558","97.39812","0.09975232","20","0.9682887","2.458157","101.4397","0.6470302","0.2382687","0","6.110111"
"10/23/2007 6:00:00 PM","0.008865298","0","77.72792","90","0","0","21.88824","21.88824","1.245331","1.245331","1.591676","0","0.5265114","1.245331","0","0","0","0","0","0","0.3463455","0.3290282","0.3290282","5.540761","0.3290282","0","0.3290282","14.41785","99.48376","0.0997913","20","0.9684251","2.458157","101.4397","1.369864","0","2.7","5.540761"
"10/23/2007 7:00:00 PM","0","0","76.26477","90","0","0","21.88824","21.88824","0.7779896","0.7779896","0","0","0","0.7779896","0","0","0.0000000000000001110223","0","0.8189365","0.7779896","0","0","0.03880611","5.775412","0","0.8189365","-0.8189365","13.52003","93.2893","0.0997913","20","0.9685615","2.458683","101.4614","0.8557886","0","0","5.775412"
"10/23/2007 8:00:00 PM","0","0","73.62238","90","0","0","21.88824","21.88824","0.4025735","0.4025735","0","0","0","0.4025735","0","0","0","0","0.4237616","0.4025735","0","0","0.8527082","5.072617","0","0.4237616","-0.4237616","13.05787","90.10032","0.0997913","20","0.968698","2.458683","101.4614","0.4428309","0","0","5.072617"
"10/23/2007 9:00:00 PM","0","0","68.88784","90","0","0","21.88824","21.88824","0.4266583","0.4266583","0","0","0","0.4266583","0","0","0","0","0.449114","0.4266583","0","0","1.212432","4.703958","0","0.449114","-0.449114","12.56789","86.71943","0.0997913","20","0.9688344","2.458683","101.4614","0.4693241","0","0","4.703958"
"10/23/2007 10:00:00 PM","0","0","59.50147","90","0","0","21.88824","21.88824","0.3422506","0.3422506","0","0","0","0.3422506","0","0","0.00000000000000005551115","0","0.3602638","0.3422506","0","0","1.606612","4.308015","0","0.3602638","-0.3602638","12.1753","84.01054","0.0997913","20","0.9689708","2.458683","101.4614","0.3764757","0","0","4.308015"
"10/23/2007 11:00:00 PM","0","0","37.23062","90","0","0","21.88824","21.88824","0.1294685","0.1294685","0","0","0","0.1294685","0","0","0.00000000000000002775558","0","0.1362826","0.1294685","0","0","1.914536","3.986985","0","0.1362826","-0.1362826","12.02722","82.98878","0.0997913","20","0.9691072","2.458683","101.4614","0.1424154","0","0","3.986985"
"10/24/2007 12:00:00 AM","0","0","-11.00882","90","0","0","21.88824","21.88824","0.1517374","0.1517374","0","0","0","0.1517374","0","0","0.00000000000000002775558","0","0.1597236","0.1517374","0","0","2.005578","3.865021","0","0.1597236","-0.1597236","11.85362","81.79092","0.0997913","20","0.9692436","2.458683","101.4614","0.1669111","0","0","3.865021"
"10/24/2007 1:00:00 AM","0","0","-48.36221","90","0","0","21.88824","21.88824","0.09856009","0.09856009","0","0","0","0.09856009","0","0","0.00000000000000001387779","0","0.1037475","0.09856009","0","0","2.140001","3.721426","0","0.1037475","-0.1037475","11.74094","81.01341","0.0997913","20","0.96938","2.458683","101.4614","0.1084161","0","0","3.721426"
"10/24/2007 2:00:00 AM","0","0","-63.72165","90","0","0","21.88824","21.88824","0.1084888","0.1084888","0","0","0","0.1084888","0","0","0.00000000000000001387779","0","0.1141987","0.1084888","0","0","2.223201","3.62787","0","0.1141987","-0.1141987","11.61689","80.15747","0.0997913","20","0.9695165","2.458683","101.4614","0.1193377","0","0","3.62787"
"10/24/2007 3:00:00 AM","0","0","-70.76825","90","0","0","21.88824","21.88824","0.1013859","0.1013859","0","0","0","0.1013859","0","0","0","0","0.106722","0.1013859","0","0","2.323029","3.524554","0","0.106722","-0.106722","11.50098","79.35764","0.0997913","20","0.9696529","2.458683","101.4614","0.1115245","0","0","3.524554"
"10/24/2007 4:00:00 AM","0","0","-74.52063","90","0","0","21.88824","21.88824","0.2176687","0.2176687","0","0","0","0.2176687","0","0","0.00000000000000002775558","0","0.229125","0.2176687","0","0","2.416697","3.427707","0","0.229125","-0.229125","11.25172","77.63775","0.0997913","20","0.9697893","2.458683","101.4614","0.2394356","0","0","3.427707"
"10/24/2007 5:00:00 AM","0","0","-76.63636","90","0","0","21.88824","21.88824","0.6122392","0.6122392","0","0","0","0.6122392","0","0","0.0000000000000001110223","0","0.6444623","0.6122392","0","0","2.635765","3.218461","0","0.6444623","-0.6444623","10.54681","72.77383","0.0997913","20","0.9699257","2.458683","101.4614","0.6734632","0","0","3.218461"
"10/24/2007 6:00:00 AM","0.05712431","3.765535","-77.73314","86.95995","0.05025205","0.09518121","23.24723","21.88824","0.6532464","0.6532464","0","0","0","0.6532464","14.57049","0","0","0.09518121","0.6876278","0.6532464","0","0","3.275137","2.619355","0","0.5924466","-0.5924466","9.899242","68.30555","0.0997913","20","0.9700621","2.458683","101.4614","0.7185711","0.07614497","0","2.714536"
"10/24/2007 7:00:00 AM","0.2780503","18.40871","-78.00325","72.32663","0.269575","0.4978911","29.21508","21.88824","0.4919318","0.4919318","0","0","0","0.4919318","101.2114","0","0","0.4978911","0.5178229","0.4919318","0","0","3.831108","2.059409","0","0.01993183","-0.01993183","9.877618","68.15634","0.0997913","20","0.9701986","2.458683","101.4614","0.5411249","0.3983129","0","2.5573"
"10/24/2007 8:00:00 AM","0.590616","33.04235","-77.34455","57.76071","0.5786343","1.029812","37.72712","21.88824","0.4466904","0.4466904","0","0","0","0.4466904","230.5427","0","0","1.029812","0.4702005","0.4466904","0","0","3.784468","2.040553","0.5596117","0","0.5596117","10.39044","71.69483","0.09975694","20","0.9703349","2.458683","101.4614","0.4913595","0.8238497","0","3.070365"
"10/24/2007 9:00:00 AM","0.8227929","47.59808","-75.20178","43.36723","0.8108108","1.401566","44.20189","21.88824","0.4749005","0.4749005","0","0","0","0.4749005","295.1283","0","0","1.401566","0.4998953","0.4749005","0","0","3.273672","2.484978","0.9016703","0","0.9016703","11.2137","77.37542","0.09970163","20","0.9704714","2.458683","101.4614","0.5223905","1.121252","0","3.886544"
"10/24/2007 10:00:00 AM","0.8094057","61.90285","-69.65566","29.4324","0.8008303","1.386083","43.92213","21.88824","0.4738336","0.4738336","0","0","0","0.4738336","292.5252","0","0","1.386083","0.4987721","0.4738336","0","0","2.530521","3.186425","0.8873104","0","0.8873104","12.02398","82.9664","0.09964725","20","0.9706078","2.458683","101.4614","0.5212169","1.108866","0","4.572508"
"10/24/2007 11:00:00 AM","0.723919","75.15392","-51.71657","17.14712","0.7190843","1.25758","41.63558","21.88824","0.5208043","0.5208043","0","0","0","0.5208043","241.4689","0","0","1.25758","0.548215","0.5208043","0","0","1.849189","3.862341","0.7093653","0","0.7093653","12.67299","87.44461","0.09960383","20","0.9707442","2.458683","101.4614","0.5728847","1.006064","0","5.119921"
"10/24/2007 12:00:00 PM","0.7120553","80.42829","18.60374","12.82682","0.7077815","1.239577","41.32011","21.88824","0.8885118","0.8885118","0","0","0","0.8885118","139.5116","0","0","1.239577","0.9352756","0.8885118","0","0","1.335568","4.39338","0.304301","0","0.304301","12.95261","89.37405","0.09958521","20","0.9708806","2.458683","101.4614","0.977363","0.9916613","0","5.632957"
