sep=,
"10/24/2007 1:00:00 PM","0.8025337","69.91866","62.15688","21.86075","0.7953736","1.377599","43.76923","21.88824","0.5421743","0.5421743","0","0","0","0.5421743","254.0878","0","0","1.377599","0.5707098","0.5421743","0","0","1.153543","4.619339","0.8068888","0","0.8068888","13.69008","94.46263","0.09953588","20","0.9710171","2.458683","101.4614","0.5963917","1.102079","0","5.996938"
"10/24/2007 2:00:00 PM","0.7900903","56.01617","72.63046","35.126","0.7807341","1.354771","43.35921","21.88824","0.522688","0.522688","0","0","0","0.522688","259.193","0.2712177","0","1.354771","0.5501978","0.522688","0","0","0.5333551","5.207075","0.5333551","0","0.5333551","14.17898","97.83605","0.0995033","20","0.9711534","2.458683","101.4614","0.5749568","1.083817","0","6.561846"
"10/24/2007 3:00:00 PM","0.6440805","41.57065","76.3415","49.31143","0.6341251","1.120853","39.2683","21.88824","0.4970002","0.4970002","0","0","0","0.4970002","225.5237","0.43481","0","1.120853","0.5231581","0.4970002","0","0","0.1628849","5.590155","0.1628849","0","0.1628849","14.32888","98.87041","0.09949335","20","0.9712899","2.458683","101.4614","0.5467002","0.8966824","0","6.711008"
"10/24/2007 4:00:00 PM","0.3771051","26.97091","77.75159","63.79555","0.3699766","0.6752872","31.96708","21.88824","0.4229805","0.4229805","0","0","0","0.4229805","159.6497","0.1450904","0","0.6752872","0.4452426","0.4229805","0","0","0.0849541","5.706569","0.0849541","0","0.0849541","14.40713","99.41035","0.09948817","20","0.9714263","2.458683","101.4614","0.4652786","0.5402297","0","6.381856"
"10/24/2007 5:00:00 PM","0.1459056","12.32708","77.99104","78.39809","0.1421336","0.2664138","25.74008","21.88824","0.2922174","0.2922174","0","0","0","0.2922174","91.16974","0","0","0.2664138","0.3075972","0.2922174","0","0","0.04432653","5.767141","0","0.04118343","-0.04118343","14.36244","99.10197","0.09948817","20","0.9715627","2.458683","101.4614","0.3214391","0.2131311","0","6.033555"
"10/24/2007 6:00:00 PM","0.01208323","0","77.38229","90","0","0","21.88824","21.88824","1.233204","1.233204","1.337205","0","0.4664623","1.233204","0","0","0","0","0","0","0.104","0.09880003","0.09880003","5.732561","0.09880003","0","0.09880003","14.45343","99.7299","0.09949985","20","0.9716991","2.458763","101.4647","1.356525","0","2.7","5.732561"
"10/24/2007 7:00:00 PM","0","0","75.90401","90","0","0","21.88824","21.88824","1.190048","1.190048","1.211414","0","0.4367787","1.190048","0","0","0","0","0","0","0.02136504","0.02029679","0.02029679","5.80292","0.02029679","0","0.02029679","14.47214","99.86694","0.09950225","20","0.9718356","2.466528","101.7851","1.309053","0","2.7","5.80292"
"10/24/2007 8:00:00 PM","0","0","73.22047","90","0","0","21.88824","21.88824","0.6431123","0.6431123","0","0","0","0.6431123","0","0","0","0","0.6769603","0.6431123","0","0","0.009695333","5.817791","0","0.6769603","-0.6769603","13.73137","94.75514","0.09950225","20","0.971972","2.466528","101.7851","0.7074236","0","0","5.817791"
"10/24/2007 9:00:00 PM","0","0","68.40674","90","0","0","21.88824","21.88824","0.4478425","0.4478425","0","0","0","0.4478425","0","0","0.00000000000000005551115","0","0.4714131","0.4478425","0","0","0.6725263","5.240075","0","0.4714131","-0.4714131","13.21691","91.20506","0.09950225","20","0.9721084","2.466528","101.7851","0.4926267","0","0","5.240075"
"10/24/2007 10:00:00 PM","0","0","58.88539","90","0","0","21.88824","21.88824","0.250156","0.250156","0","0","0","0.250156","0","0","0.00000000000000005551115","0","0.2633221","0.250156","0","0","1.08575","4.831801","0","0.2633221","-0.2633221","12.93033","89.22743","0.09950225","20","0.9722448","2.466528","101.7851","0.2751715","0","0","4.831801"
"10/24/2007 11:00:00 PM","0","0","36.5275","90","0","0","21.88824","21.88824","0.1683813","0.1683813","0","0","0","0.1683813","0","0","0.00000000000000002775558","0","0.1772435","0.1683813","0","0","1.292792","4.601856","0","0.1772435","-0.1772435","12.73764","87.89777","0.09950225","20","0.9723812","2.466528","101.7851","0.1852195","0","0","4.601856"
"10/25/2007 12:00:00 AM","0","0","-10.87437","90","0","0","21.88824","21.88824","0.07647438","0.07647438","0","0","0","0.07647438","0","0","0.00000000000000001387779","0","0.08049934","0.07647438","0","0","1.430261","4.446242","0","0.08049934","-0.08049934","12.65023","87.29462","0.09950225","20","0.9725176","2.466528","101.7851","0.08412182","0","0","4.446242"
"10/25/2007 1:00:00 AM","0","0","-47.7737","90","0","0","21.88824","21.88824","0.06871516","0.06871516","0","0","0","0.06871516","0","0","0","0","0.07233176","0.06871516","0","0","1.483714","4.375387","0","0.07233176","-0.07233176","12.5717","86.75272","0.09950225","20","0.972654","2.466528","101.7851","0.07558668","0","0","4.375387"
"10/25/2007 2:00:00 AM","0","0","-63.21873","90","0","0","21.88824","21.88824","0.07378969","0.07378969","0","0","0","0.07378969","0","0","0.00000000000000001387779","0","0.07767335","0.07378969","0","0","1.540412","4.311585","0","0.07767335","-0.07767335","12.48737","86.17078","0.09950225","20","0.9727905","2.466528","101.7851","0.08116866","0","0","4.311585"
"10/25/2007 3:00:00 AM","0","0","-70.35219","90","0","0","21.88824","21.88824","0.07272465","0.07272465","0","0","0","0.07272465","0","0","0.00000000000000001387779","0","0.07655226","0.07272465","0","0","1.606905","4.242917","0","0.07655226","-0.07655226","12.40426","85.59724","0.09950225","20","0.9729269","2.466528","101.7851","0.07999711","0","0","4.242917"
"10/25/2007 4:00:00 AM","0","0","-74.15542","90","0","0","21.88824","21.88824","0.3297542","0.3297542","0","0","0","0.3297542","0","0","0.00000000000000005551115","0","0.3471097","0.3297542","0","0","1.673456","4.175088","0","0.3471097","-0.3471097","12.02607","82.98749","0.09950225","20","0.9730633","2.466528","101.7851","0.3627296","0","0","4.175088"
"10/25/2007 5:00:00 AM","0","0","-76.29491","90","0","0","21.88824","21.88824","0.4051276","0.4051276","0","0","0","0.4051276","0","0","0.00000000000000005551115","0","0.4264501","0.4051276","0","0","2.011695","3.864549","0","0.4264501","-0.4264501","11.56095","79.77791","0.09950225","20","0.9731997","2.466528","101.7851","0.4456404","0","0","3.864549"
"10/25/2007 6:00:00 AM","0.04421898","3.809972","-77.39381","86.93515","0.04171453","0.07908664","23.01612","21.88824","0.3928322","0.3928322","0","0","0","0.3928322","20.13243","0","0.00000000000000005551115","0.07908664","0.4135075","0.3928322","0","0","2.412097","3.478346","0","0.3344209","-0.3344209","11.19665","77.26398","0.09950225","20","0.9733362","2.466528","101.7851","0.4321154","0.06326931","0","3.557433"
"10/25/2007 7:00:00 AM","0.234715","18.43392","-77.64429","72.32211","0.2295197","0.4258945","28.12069","21.88824","0.2300403","0.2300403","0","0","0","0.2300403","185.1391","0","0","0.4258945","0.2421476","0.2300403","0","0","2.708119","3.172548","0.1837469","0","0.1837469","11.36572","78.43065","0.09949104","20","0.9734725","2.466528","101.7851","0.2530443","0.3407156","0","3.598443"
"10/25/2007 8:00:00 AM","0.4291679","33.04617","-76.93719","57.78015","0.4230283","0.767243","33.42635","21.88824","0.387759","0.387759","0","0","0","0.387759","197.8659","0","0","0.767243","0.4081674","0.387759","0","0","2.509847","3.314825","0.3590756","0","0.3590756","11.69548","80.70621","0.09946913","20","0.973609","2.466528","101.7851","0.4265349","0.6137944","0","4.082067"
"10/25/2007 9:00:00 AM","0.7884217","47.57376","-74.69676","43.41975","0.7766636","1.348406","43.24525","21.88824","0.4020827","0.4020827","0","0","0","0.4020827","335.3554","0","0","1.348406","0.423245","0.4020827","0","0","2.202323","3.590533","0.9251612","0","0.9251612","12.53998","86.53381","0.09941271","20","0.9737454","2.466528","101.7851","0.442291","1.078725","0","4.93894"
"10/25/2007 10:00:00 AM","0.9610422","61.8317","-68.94731","29.5406","0.9492704","1.611712","48.09643","21.88824","0.3384917","0.3384917","0","0","0","0.3384917","476.145","0","0","1.611712","0.3563071","0.3384917","0","0","1.449785","4.285769","1.255404","0","1.255404","13.68195","94.4141","0.09933626","20","0.9738818","2.466528","101.7851","0.3723409","1.289369","0","5.897481"
"10/25/2007 11:00:00 AM","0.7404289","74.97129","-50.59707","17.37228","0.7350656","1.282939","42.08192","21.88824","0.5567511","0.5567511","0","0","0","0.5567511","230.4331","0.2111015","0","1.282939","0.5860538","0.5567511","0","0","0.4857833","5.201098","0.4857833","0","0.4857833","14.12746","97.48845","0.09930671","20","0.9740182","2.466528","101.7851","0.6124262","1.026351","0","6.484036"
"10/25/2007 12:00:00 PM","0.7432663","80.09686","18.11716","13.16393","0.7381818","1.28787","42.16899","21.88824","0.7011397","0.7011397","0","0","0","0.7011397","183.6824","0.3607398","0","1.28787","0.7380418","0.7011397","0","0","0.1890884","5.550466","0.1890884","0","0.1890884","14.30144","98.68896","0.09929521","20","0.9741547","2.466528","101.7851","0.7712536","1.030296","0","6.838336"
"10/25/2007 1:00:00 PM","0.8293137","69.74497","61.30406","22.07365","0.8212797","1.417758","44.49548","21.88824","0.4371247","0.4371247","0","0","0","0.4371247","324.3372","0.8590194","0","1.417758","0.4601313","0.4371247","0","0","0.09860733","5.685714","0.09860733","0","0.09860733","14.39225","99.31564","0.09928922","20","0.9742911","2.466528","101.7851","0.4808372","1.134206","0","7.103472"
"10/25/2007 2:00:00 PM","0.6455014","55.91202","72.0494","35.26142","0.6397534","1.13001","39.42484","21.88824","0.3568178","0.3568178","0","0","0","0.3568178","316.6912","0.7029661","0","1.13001","0.3755977","0.3568178","0","0","0.05144672","5.756051","0.05144672","0","0.05144672","14.43966","99.64276","0.09928609","20","0.9744275","2.466528","101.7851","0.3924996","0.9040084","0","6.886061"
"10/25/2007 3:00:00 PM","0.6265918","41.50199","75.8946","49.40518","0.6168532","1.092663","38.78817","21.88824","0.3105057","0.3105057","0","0","0","0.3105057","351.8977","0.7389665","0","1.092663","0.3268482","0.3105057","0","0","0.02684806","5.792695","0.02684806","0","0.02684806","14.4644","99.81352","0.09928446","20","0.9745639","2.466528","101.7851","0.3415563","0.8741302","0","6.885357"
"10/25/2007 4:00:00 PM","0.4218953","26.92643","77.37176","63.86171","0.4121533","0.7484937","33.12693","21.88824","0.204764","0.204764","0","0","0","0.204764","365.5397","0.5189399","0","0.7484937","0.2155411","0.204764","0","0","0.01401276","5.811803","0.01401276","0","0.01401276","14.47732","99.90836","0.09928361","20","0.9747003","2.472091","102.0147","0.2252404","0.5987949","0","6.560297"
"10/25/2007 5:00:00 PM","0.1683438","12.30263","77.6424","78.44258","0.1618713","0.3027236","26.27695","21.88824","0.6785462","0.6785462","0","0","0","0.6785462","44.61356","0","0","0.3027236","0.7142592","0.6785462","0","0","0.006668187","5.822079","0","0.4115356","-0.4115356","14.02856","96.81145","0.09928361","20","0.9748367","2.472091","102.0147","0.7464008","0.2421789","0","6.124802"
"10/25/2007 6:00:00 PM","0.01067104","0","77.04057","90","0","0","21.88824","21.88824","1.039164","1.039164","1.467964","0","0.4973183","1.039164","0","0","0","0","0","0","0.4287996","0.4073596","0.4073596","5.47359","0.4073596","0","0.4073596","14.40247","99.39181","0.09933171","20","0.9749731","2.472091","102.0147","1.143081","0","2.7","5.47359"
"10/25/2007 7:00:00 PM","0","0","75.54755","90","0","0","21.88824","21.88824","1.013415","1.013415","1.061537","0","0.4014114","1.013415","0","0.000000000000000006938894","0","0","0","0","0.04812138","0.04571531","0.04571531","5.764257","0.04571531","0","0.04571531","14.44459","99.68253","0.09933711","20","0.9751096","2.472091","102.0147","1.114757","0","2.7","5.764257"
"10/25/2007 8:00:00 PM","0","0","72.82386","90","0","0","21.88824","21.88824","0.6300007","0.6300007","0","0","0","0.6300007","0","0","0","0","0.6631586","0.6300007","0","0","0.02385777","5.796813","0","0.6631586","-0.6631586","13.71906","94.67627","0.09933711","20","0.975246","2.472814","102.0445","0.6930007","0","0","5.796813"
"10/25/2007 9:00:00 PM","0","0","67.93333","90","0","0","21.88824","21.88824","0.3768314","0.3768314","0","0","0","0.3768314","0","0","0.00000000000000005551115","0","0.3966646","0.3768314","0","0","0.6776764","5.230719","0","0.3966646","-0.3966646","13.28659","91.69183","0.09933711","20","0.9753824","2.472814","102.0445","0.4145146","0","0","5.230719"
"10/25/2007 10:00:00 PM","0","0","58.28338","90","0","0","21.88824","21.88824","0.2272971","0.2272971","0","0","0","0.2272971","0","0","0.00000000000000002775558","0","0.2392601","0.2272971","0","0","1.019449","4.887798","0","0.2392601","-0.2392601","13.02628","89.89536","0.09933711","20","0.9755188","2.472814","102.0445","0.2500269","0","0","4.887798"
"10/25/2007 11:00:00 PM","0","0","35.85524","90","0","0","21.88824","21.88824","0.1705675","0.1705675","0","0","0","0.1705675","0","0","0.00000000000000002775558","0","0.1795447","0.1705675","0","0","1.208962","4.679408","0","0.1795447","-0.1795447","12.83108","88.54829","0.09933711","20","0.9756553","2.472814","102.0445","0.1876243","0","0","4.679408"
"10/26/2007 12:00:00 AM","0","0","-10.737","90","0","0","21.88824","21.88824","0.1156769","0.1156769","0","0","0","0.1156769","0","0","0.00000000000000001387779","0","0.1217651","0.1156769","0","0","1.35252","4.522177","0","0.1217651","-0.1217651","12.6988","87.63542","0.09933711","20","0.9757916","2.472814","102.0445","0.1272446","0","0","4.522177"
"10/26/2007 1:00:00 AM","0","0","-47.19809","90","0","0","21.88824","21.88824","0.09078958","0.09078958","0","0","0","0.09078958","0","0","0.00000000000000001387779","0","0.09556798","0.09078958","0","0","1.447937","4.415151","0","0.09556798","-0.09556798","12.59502","86.91919","0.09933711","20","0.9759281","2.472814","102.0445","0.09986854","0","0","4.415151"
"10/26/2007 2:00:00 AM","0","0","-62.72326","90","0","0","21.88824","21.88824","0.0794266","0.0794266","0","0","0","0.0794266","0","0","0","0","0.08360695","0.0794266","0","0","1.524897","4.330911","0","0.08360695","-0.08360695","12.50423","86.29269","0.09933711","20","0.9760645","2.472814","102.0445","0.08736926","0","0","4.330911"
"10/26/2007 3:00:00 AM","0","0","-69.94115","90","0","0","21.88824","21.88824","0.06215281","0.06215281","0","0","0","0.06215281","0","0","0.00000000000000001387779","0","0.06542402","0.06215281","0","0","1.59457","4.257033","0","0.06542402","-0.06542402","12.43321","85.80256","0.09933711","20","0.9762009","2.472814","102.0445","0.0683681","0","0","4.257033"
"10/26/2007 4:00:00 AM","0","0","-73.79424","90","0","0","21.88824","21.88824","0.3749248","0.3749248","0","0","0","0.3749248","0","0","0.00000000000000005551115","0","0.3946577","0.3749248","0","0","1.648684","4.19911","0","0.3946577","-0.3946577","12.00295","82.8333","0.09933711","20","0.9763373","2.472814","102.0445","0.4124173","0","0","4.19911"
"10/26/2007 5:00:00 AM","0","0","-75.95708","90","0","0","21.88824","21.88824","0.543933","0.543933","0","0","0","0.543933","0","0","0","0","0.572561","0.543933","0","0","2.035128","3.84585","0","0.572561","-0.572561","11.37728","78.5155","0.09933711","20","0.9764737","2.472814","102.0445","0.5983263","0","0","3.84585"
"10/26/2007 6:00:00 AM","0.06062005","3.850955","-77.05809","86.91357","0.05236194","0.09915388","23.30435","21.88824","0.3783724","0.3783724","0","0","0","0.3783724","26.20537","0","0","0.09915388","0.3982867","0.3783724","0","0","2.581549","3.324929","0","0.2991329","-0.2991329","11.05157","76.26772","0.09933711","20","0.9766101","2.472814","102.0445","0.4162096","0.07932311","0","3.424083"
"10/26/2007 7:00:00 AM","0.3409674","18.45535","-77.28928","72.3211","0.3279414","0.6015518","30.81336","21.88824","0.5295486","0.5295486","0","0","0","0.5295486","113.5971","0","0","0.6015518","0.5574197","0.5295486","0","0","2.829661","3.050359","0.0441321","0","0.0441321","11.09223","76.54838","0.09933443","20","0.9767466","2.472814","102.0445","0.5825036","0.4812414","0","3.651911"
"10/26/2007 8:00:00 AM","0.5894527","33.04582","-76.5346","57.80344","0.5768082","1.026793","37.67647","21.88824","0.4720933","0.4720933","0","0","0","0.4720933","217.4979","0","0","1.026793","0.4969403","0.4720933","0","0","2.749318","3.084768","0.5298524","0","0.5298524","11.57794","79.90025","0.09930222","20","0.976883","2.472814","102.0445","0.5193025","0.8214342","0","4.111561"
"10/26/2007 9:00:00 AM","0.7419772","47.54474","-74.19854","43.47649","0.7308938","1.27633","41.96537","21.88824","0.4473057","0.4473057","0","0","0","0.4473057","285.3373","0","0","1.27633","0.4708481","0.4473057","0","0","2.286004","3.492924","0.805482","0","0.805482","12.31413","84.98077","0.09925331","20","0.9770194","2.472814","102.0445","0.4920363","1.021064","0","4.769254"
"10/26/2007 10:00:00 AM","0.9326","61.75508","-68.25198","29.65334","0.9209076","1.569373","47.29661","21.88824","0.4188478","0.4188478","0","0","0","0.4188478","374.688","0","0","1.569373","0.4408924","0.4188478","0","0","1.638868","4.101742","1.12848","0","1.12848","13.34201","92.07425","0.09918486","20","0.9771558","2.472814","102.0445","0.4607326","1.255498","0","5.671115"
"10/26/2007 11:00:00 AM","1.068724","74.78323","-49.52298","17.60044","1.056556","1.768542","51.13139","21.88824","0.7028637","0.7028637","0","0","0","0.7028637","251.6195","0.2601388","0","1.768542","0.7398565","0.7028637","0","0","0.768547","4.931962","0.768547","0","0.768547","14.04472","96.92371","0.0991383","20","0.9772922","2.472814","102.0445","0.7731501","1.414834","0","6.700505"
"10/26/2007 12:00:00 PM","1.055012","79.76936","17.65158","13.49682","1.043325","1.749486","50.75629","21.88824","0.6698489","0.6698489","0","0","0","0.6698489","261.1762","0.8126839","0","1.749486","0.7051042","0.6698489","0","0","0.2316982","5.486248","0.2316982","0","0.2316982","14.2578","98.39417","0.09912427","20","0.9774287","2.472814","102.0445","0.7368338","1.399589","0","7.235735"
"10/26/2007 1:00:00 PM","0.9779519","69.57175","60.47089","22.28483","0.9665878","1.637382","48.58529","21.88824","0.5007075","0.5007075","0","0","0","0.5007075","327.0137","0.9895205","0","1.637382","0.5270606","0.5007075","0","0","0.1208011","5.652187","0.1208011","0","0.1208011","14.36902","99.16176","0.09911695","20","0.9775651","2.472814","102.0445","0.5507783","1.309906","0","7.289569"
"10/26/2007 2:00:00 PM","0.781234","55.80911","71.47672","35.39503","0.7714913","1.340308","43.10048","21.88824","0.4484418","0.4484418","0","0","0","0.4484418","298.8812","0.8052457","0","1.340308","0.472044","0.4484418","0","0","0.06301867","5.738412","0.06301867","0","0.06301867","14.42708","99.56244","0.09911314","20","0.9777015","2.472814","102.0445","0.493286","1.072247","0","7.07872"
"10/26/2007 3:00:00 PM","0.670121","41.4352","75.45314","49.49669","0.6587819","1.160866","39.95437","21.88824","0.4008543","0.4008543","0","0","0","0.4008543","289.598","0.7060291","0","1.160866","0.4219518","0.4008543","0","0","0.03288503","5.783314","0.03288503","0","0.03288503","14.45739","99.77159","0.09911115","20","0.9778379","2.472814","102.0445","0.4409397","0.9286928","0","6.94418"
"10/26/2007 4:00:00 PM","0.445013","26.88426","76.9963","63.92527","0.4338661","0.7858765","33.7249","21.88824","0.4706424","0.4706424","0","0","0","0.4706424","166.9795","0.2733004","0","0.7858765","0.495413","0.4706424","0","0","0.01716309","5.806723","0.01716309","0","0.01716309","14.47321","99.88077","0.09911011","20","0.9779743","2.472814","102.0445","0.5177066","0.6287012","0","6.592599"
"10/26/2007 5:00:00 PM","0.1990893","12.28085","77.29774","78.48415","0.1886386","0.3516968","27.00581","21.88824","0.5475121","0.5475121","0","0","0","0.5475121","64.23544","0","0","0.3516968","0.5763285","0.5475121","0","0","0.008958356","5.818934","0","0.2246317","-0.2246317","14.22886","98.19446","0.09911011","20","0.9781107","2.472814","102.0445","0.6022633","0.2813574","0","6.170631"
"10/26/2007 6:00:00 PM","0.009746028","0","76.70283","90","0","0","21.88824","21.88824","1.519865","1.519865","1.760287","0","0.5662995","1.519865","0","0.00000000000000002775558","0","0","0","0","0.2404222","0.2284011","0.2284011","5.629704","0.2284011","0","0.2284011","14.43891","99.64404","0.09913705","20","0.9782472","2.472814","102.0445","1.671852","0","2.7","5.629704"
"10/26/2007 7:00:00 PM","0","0","75.19551","90","0","0","21.88824","21.88824","1.026685","1.026685","1.054843","0","0.399832","1.026685","0","0","0","0","0","0","0.02815797","0.02675007","0.02675007","5.792448","0.02675007","0","0.02675007","14.46356","99.81419","0.0991402","20","0.9783836","2.472814","102.0445","1.129354","0","2.7","5.792448"
"10/26/2007 8:00:00 PM","0","0","72.43272","90","0","0","21.88824","21.88824","0.6723321","0.6723321","0","0","0","0.6723321","0","0","0.0000000000000001110223","0","0.707718","0.6723321","0","0","0.01396163","5.811486","0","0.707718","-0.707718","13.68882","94.46802","0.0991402","20","0.97852","2.473224","102.0614","0.7395653","0","0","5.811486"
"10/26/2007 9:00:00 PM","0","0","67.4678","90","0","0","21.88824","21.88824","0.4823548","0.4823548","0","0","0","0.4823548","0","0","0.00000000000000005551115","0","0.5077419","0.4823548","0","0","0.7084173","5.206888","0","0.5077419","-0.5077419","13.13445","90.64227","0.0991402","20","0.9786564","2.473224","102.0614","0.5305904","0","0","5.206888"
"10/26/2007 10:00:00 PM","0","0","57.69563","90","0","0","21.88824","21.88824","0.312295","0.312295","0","0","0","0.312295","0","0","0.00000000000000005551115","0","0.3287316","0.312295","0","0","1.156113","4.766199","0","0.3287316","-0.3287316","12.77637","88.17112","0.0991402","20","0.9787928","2.473224","102.0614","0.3435245","0","0","4.766199"
"10/26/2007 11:00:00 PM","0","0","35.21304","90","0","0","21.88824","21.88824","0.1544093","0.1544093","0","0","0","0.1544093","0","0","0","0","0.1625361","0.1544093","0","0","1.425063","4.477975","0","0.1625361","-0.1625361","12.59971","86.95193","0.0991402","20","0.9789292","2.473224","102.0614","0.1698502","0","0","4.477975"
"10/27/2007 12:00:00 AM","0","0","-10.59674","90","0","0","21.88824","21.88824","0.1217955","0.1217955","0","0","0","0.1217955","0","0","0","0","0.1282058","0.1217955","0","0","1.542114","4.334742","0","0.1282058","-0.1282058","12.46042","85.99069","0.0991402","20","0.9790657","2.473224","102.0614","0.133975","0","0","4.334742"
"10/27/2007 1:00:00 AM","0","0","-46.63491","90","0","0","21.88824","21.88824","0.0873843","0.0873843","0","0","0","0.0873843","0","0","0","0","0.09198347","0.0873843","0","0","1.642164","4.221331","0","0.09198347","-0.09198347","12.36053","85.30135","0.0991402","20","0.9792021","2.473224","102.0614","0.09612273","0","0","4.221331"
"10/27/2007 2:00:00 AM","0","0","-62.23518","90","0","0","21.88824","21.88824","0.1197715","0.1197715","0","0","0","0.1197715","0","0","0.00000000000000001387779","0","0.1260753","0.1197715","0","0","1.714643","4.139739","0","0.1260753","-0.1260753","12.22356","84.3561","0.0991402","20","0.9793385","2.473224","102.0614","0.1317487","0","0","4.139739"
"10/27/2007 3:00:00 AM","0","0","-69.53518","90","0","0","21.88824","21.88824","0.1000494","0.1000494","0","0","0","0.1000494","0","0","0","0","0.1053152","0.1000494","0","0","1.826834","4.027503","0","0.1053152","-0.1053152","12.10918","83.56672","0.0991402","20","0.9794749","2.473224","102.0614","0.1100544","0","0","4.027503"
"10/27/2007 4:00:00 AM","0","0","-73.43716","90","0","0","21.88824","21.88824","0.361583","0.361583","0","0","0","0.361583","0","0","0.00000000000000005551115","0","0.3806137","0.361583","0","0","1.91777","3.933459","0","0.3806137","-0.3806137","11.6943","80.70362","0.0991402","20","0.9796113","2.473224","102.0614","0.3977413","0","0","3.933459"
"10/27/2007 5:00:00 AM","0","0","-75.62299","90","0","0","21.88824","21.88824","0.5772471","0.5772471","0","0","0","0.5772471","0","0","0.0000000000000001110223","0","0.6076285","0.5772471","0","0","2.287862","3.589964","0","0.6076285","-0.6076285","11.03","76.12377","0.0991402","20","0.9797477","2.479035","102.3012","0.6349718","0","0","3.589964"
"10/27/2007 6:00:00 AM","0.02151683","3.888456","-76.72609","86.89521","0.02140454","0.04067377","22.46671","21.88824","0.6658022","0.6658022","0","0","0","0.6658022","6.108986","0","0.0000000000000001110223","0.04067377","0.7008445","0.6658022","0","0","2.87219","3.032499","0","0.6601707","-0.6601707","10.30776","71.13921","0.0991402","20","0.9798841","2.479035","102.3012","0.7323825","0.03253901","0","3.073173"
"10/27/2007 7:00:00 AM","0.1665443","18.47301","-76.93832","72.3236","0.1652323","0.3088899","26.36842","21.88824","0.3516989","0.3516989","0","0","0","0.3516989","87.82793","0","0","0.3088899","0.3702094","0.3516989","0","0","3.49357","2.415064","0","0.06131951","-0.06131951","10.2412","70.67982","0.0991402","20","0.9800206","2.479035","102.3012","0.3868688","0.2471119","0","2.723954"
"10/27/2007 8:00:00 AM","0.3688034","33.04133","-76.13696","57.83052","0.3649983","0.6665948","31.83032","21.88824","0.5840406","0.5840406","0","0","0","0.5840406","114.135","0","0","0.6665948","0.6147797","0.5840406","0","0","3.484029","2.357586","0.05181512","0","0.05181512","10.28894","71.00933","0.09913706","20","0.980157","2.479035","102.3012","0.6424447","0.5332758","0","3.024181"
"10/27/2007 9:00:00 AM","0.6202994","47.5111","-73.70736","43.53737","0.6126217","1.085736","38.6706","21.88824","0.5648229","0.5648229","0","0","0","0.5648229","192.2259","0","0","1.085736","0.5945504","0.5648229","0","0","3.40952","2.398823","0.4911855","0","0.4911855","10.73939","74.11809","0.09910734","20","0.9802934","2.479035","102.3012","0.6213052","0.8685887","0","3.484559"
"10/27/2007 10:00:00 AM","0.8973852","61.67317","-67.57005","29.77044","0.8859962","1.516756","46.31357","21.88824","0.3931206","0.3931206","0","0","0","0.3931206","385.8246","0","0","1.516756","0.4138112","0.3931206","0","0","2.978375","2.785427","1.102945","0","1.102945","11.74428","81.05336","0.09904066","20","0.9804298","2.479035","102.3012","0.4324327","1.213405","0","4.302183"
"10/27/2007 11:00:00 AM","0.9938396","74.59023","-48.49374","17.83118","0.9824054","1.66071","49.03216","21.88824","0.492598","0.492598","0","0","0","0.492598","337.133","0","0","1.66071","0.5185242","0.492598","0","0","2.07299","3.631908","1.142186","0","1.142186","12.78449","88.23241","0.09897171","20","0.9805663","2.479035","102.3012","0.5418578","1.328568","0","5.292618"
"10/27/2007 12:00:00 PM","0.7900947","79.44589","17.20451","13.82541","0.7835678","1.359197","43.43855","21.88824","0.9529141","0.9529141","0.8037076","0","0.34057","0.9529141","142.6358","0.0000000000000002220446","0","1.359197","0.1570595","0.1492065","0","0","1.202137","4.484887","1.202137","0","1.202137","13.87861","95.78352","0.09892101","20","0.9807026","2.479035","102.3012","1.048205","1.087358","2.7","5.844083"
"10/27/2007 1:00:00 PM","1.057795","69.39926","59.65687","22.4941","1.044936","1.751812","50.80197","21.88824","0.5059539","0.5059539","0","0","0","0.5059539","346.2394","0.901377","0","1.751812","0.5325831","0.5059539","0","0","0.3178516","5.356542","0.3178516","0","0.3178516","14.17065","97.79899","0.09890186","20","0.9808391","2.479035","102.3012","0.5565493","1.401449","0","7.108353"
"10/27/2007 2:00:00 PM","0.7703629","55.70758","70.91242","35.5267","0.760614","1.323239","42.79614","21.88824","0.4078976","0.4078976","0","0","0","0.4078976","324.4048","0.728228","0","1.323239","0.4293659","0.4078976","0","0","0.1656454","5.58477","0.1656454","0","0.1656454","14.32309","98.85107","0.09889188","20","0.9809755","2.479035","102.3012","0.4486873","1.058591","0","6.90801"
"10/27/2007 3:00:00 PM","0.3982457","41.37039","75.01719","49.58587","0.3958517","0.7202912","32.67837","21.88824","0.5029893","0.5029893","0","0","0","0.5029893","143.2021","0.1044363","0","0.7202912","0.5294624","0.5029893","0","0","0.08639257","5.703165","0.08639257","0","0.08639257","14.40267","99.40025","0.09888668","20","0.9811119","2.479035","102.3012","0.5532882","0.576233","0","6.423456"
"10/27/2007 4:00:00 PM","0.148204","26.84448","76.62527","63.98615","0.1479834","0.2771927","25.89915","21.88824","0.5317872","0.5317872","0","0","0","0.5317872","52.12475","0","0.0000000000000001110223","0.2771927","0.5597761","0.5317872","0","0","0.04507673","5.764765","0","0.2825833","-0.2825833","14.09504","97.27716","0.09888668","20","0.9812483","2.479035","102.3012","0.5849659","0.2217542","0","6.041958"
"10/27/2007 5:00:00 PM","0.1007917","12.26179","76.95714","78.52274","0.0999919","0.1883277","24.59543","21.88824","0.4043573","0.4043573","0","0","0","0.4043573","46.57458","0","0","0.1883277","0.4256392","0.4043573","0","0","0.3331743","5.525857","0","0.2373115","-0.2373115","13.83685","95.49525","0.09888668","20","0.9813848","2.479035","102.3012","0.444793","0.1506622","0","5.714185"
"10/27/2007 6:00:00 PM","0.005498585","0","76.3692","90","0","0","21.88824","21.88824","1.236132","1.236132","1.812515","0","0.5786238","1.236132","0","0","0","0","0","0","0.5763823","0.5475632","0.5475632","5.323744","0.5475632","0","0.5475632","14.33869","98.95872","0.09895112","20","0.9815212","2.479035","102.3012","1.359745","0","2.7","5.323744"
"10/27/2007 7:00:00 PM","0","0","74.84802","90","0","0","21.88824","21.88824","0.8398768","0.8398768","0","0","0","0.8398768","0","0","0.0000000000000001110223","0","0.8840808","0.8398768","0","0","0.07829034","5.715249","0","0.8840808","-0.8840808","13.36861","92.26453","0.09895112","20","0.9816576","2.479905","102.3371","0.9238645","0","0","5.715249"
"10/27/2007 8:00:00 PM","0","0","72.04721","90","0","0","21.88824","21.88824","0.6602534","0.6602534","0","0","0","0.6602534","0","0","0.0000000000000001110223","0","0.6950036","0.6602534","0","0","0.9715092","4.95354","0","0.6950036","-0.6950036","12.60791","87.01451","0.09895112","20","0.981794","2.479905","102.3371","0.7262787","0","0","4.95354"
"10/27/2007 9:00:00 PM","0","0","67.01034","90","0","0","21.88824","21.88824","0.4779771","0.4779771","0","0","0","0.4779771","0","0","0.0000000000000001110223","0","0.5031338","0.4779771","0","0","1.603743","4.341806","0","0.5031338","-0.5031338","12.05861","83.22345","0.09895112","20","0.9819304","2.479905","102.3371","0.5257748","0","0","4.341806"
"10/27/2007 10:00:00 PM","0","0","57.12226","90","0","0","21.88824","21.88824","0.3576659","0.3576659","0","0","0","0.3576659","0","0","0","0","0.3764904","0.3576659","0","0","2.034537","3.892204","0","0.3764904","-0.3764904","11.64825","80.39133","0.09895112","20","0.9820668","2.479905","102.3371","0.3934325","0","0","3.892204"
"10/27/2007 11:00:00 PM","0","0","34.60004","90","0","0","21.88824","21.88824","0.2453177","0.2453177","0","0","0","0.2453177","0","0","0.00000000000000005551115","0","0.2582291","0.2453177","0","0","2.350209","3.552023","0","0.2582291","-0.2582291","11.36723","78.45181","0.09895112","20","0.9822032","2.479905","102.3371","0.2698494","0","0","3.552023"
"10/28/2007 12:00:00 AM","0","0","-10.45362","90","0","0","21.88824","21.88824","0.1049344","0.1049344","0","0","0","0.1049344","0","0","0.00000000000000001387779","0","0.1104573","0.1049344","0","0","2.56063","3.316933","0","0.1104573","-0.1104573","11.24725","77.62377","0.09895112","20","0.9823397","2.479905","102.3371","0.1154279","0","0","3.316933"
"10/28/2007 1:00:00 AM","0","0","-46.08371","90","0","0","21.88824","21.88824","0.05104706","0.05104706","0","0","0","0.05104706","0","0","0.000000000000000006938894","0","0.05373375","0.05104706","0","0","2.635249","3.21604","0","0.05373375","-0.05373375","11.18892","77.22125","0.09895112","20","0.9824761","2.479905","102.3371","0.05615177","0","0","3.21604"
"10/28/2007 2:00:00 AM","0","0","-61.75442","90","0","0","21.88824","21.88824","0.0694198","0.0694198","0","0","0","0.0694198","0","0","0","0","0.07307348","0.0694198","0","0","2.668555","3.166881","0","0.07307348","-0.07307348","11.10959","76.67373","0.09895112","20","0.9826125","2.479905","102.3371","0.07636178","0","0","3.166881"
"10/28/2007 3:00:00 AM","0","0","-69.1343","90","0","0","21.88824","21.88824","0.08636669","0.08636669","0","0","0","0.08636669","0","0","0","0","0.0909123","0.08636669","0","0","2.731372","3.099892","0","0.0909123","-0.0909123","11.01087","75.99238","0.09895112","20","0.9827489","2.479905","102.3371","0.09500336","0","0","3.099892"
"10/28/2007 4:00:00 AM","0","0","-73.08424","90","0","0","21.88824","21.88824","0.2230182","0.2230182","0","0","0","0.2230182","0","0","0.00000000000000002775558","0","0.234756","0.2230182","0","0","2.814228","3.016339","0","0.234756","-0.234756","10.75546","74.2297","0.09895112","20","0.9828854","2.479905","102.3371","0.24532","0","0","3.016339"
"10/28/2007 5:00:00 AM","0","0","-75.2927","90","0","0","21.88824","21.88824","0.2969322","0.2969322","0","0","0","0.2969322","0","0","0.00000000000000005551115","0","0.3125602","0.2969322","0","0","3.043559","2.799197","0","0.3125602","-0.3125602","10.41507","71.88045","0.09895112","20","0.9830217","2.479905","102.3371","0.3266254","0","0","2.799197"
"10/28/2007 6:00:00 AM","0.06392714","3.92245","-76.3979","86.88012","0.05423849","0.1026856","23.35517","21.88824","0.433745","0.433745","0","0","0","0.433745","23.67419","0","0.00000000000000005551115","0.1026856","0.4565737","0.433745","0","0","3.342621","2.507577","0","0.3538881","-0.3538881","10.02946","69.22414","0.09895112","20","0.9831582","2.486959","102.6282","0.4771195","0.08214848","0","2.610263"
"10/28/2007 7:00:00 AM","0.2587876","18.48688","-76.59155","72.32961","0.2511857","0.4649241","28.7124","21.88824","0.3581025","0.3581025","0","0","0","0.3581025","129.8299","0","0","0.4649241","0.37695","0.3581025","0","0","3.675415","2.174634","0.08797415","0","0.08797415","10.11049","69.78342","0.09894583","20","0.9832946","2.486959","102.6282","0.3939127","0.3719393","0","2.639559"
"10/28/2007 8:00:00 AM","0.4290997","33.03273","-75.74442","57.86138","0.4224755","0.7662911","33.41112","21.88824","0.4165353","0.4165353","0","0","0","0.4165353","183.9679","0","0","0.7662911","0.4384582","0.4165353","0","0","3.559428","2.244966","0.3278329","0","0.3278329","10.41166","71.86213","0.09892608","20","0.983431","2.486959","102.6282","0.4581888","0.6130329","0","3.011257"
"10/28/2007 9:00:00 AM","0.6219634","47.47292","-73.22347","43.60229","0.6140188","1.088024","38.70942","21.88824","0.3704788","0.3704788","0","0","0","0.3704788","293.6805","0","0","1.088024","0.3899777","0.3704788","0","0","3.267037","2.505113","0.6980461","0","0.6980461","11.05039","76.27069","0.09888408","20","0.9835674","2.486959","102.6282","0.4075267","0.8704191","0","3.593137"
"10/28/2007 10:00:00 AM","0.7522199","61.58615","-66.90193","29.8917","0.7441397","1.297286","42.33549","21.88824","0.4267398","0.4267398","0","0","0","0.4267398","303.9993","0","0","1.297286","0.4491998","0.4267398","0","0","2.686479","3.050273","0.8480861","0","0.8480861","11.82517","81.61827","0.0988331","20","0.9837039","2.486959","102.6282","0.4694138","1.037829","0","4.347559"
"10/28/2007 11:00:00 AM","0.8674577","74.39278","-47.50863","18.06414","0.8583747","1.474735","45.53693","21.88824","0.4614003","0.4614003","0","0","0","0.4614003","319.6215","0","0","1.474735","0.4856845","0.4614003","0","0","2.019536","3.699579","0.9890502","0","0.9890502","12.72738","87.84537","0.0987737","20","0.9838402","2.486959","102.6282","0.5075403","1.179788","0","5.174314"
"10/28/2007 12:00:00 PM","0.7953968","79.1266","16.7738","14.14961","0.7885454","1.366963","43.57795","21.88824","0.7058837","0.7058837","0","0","0","0.7058837","193.6527","0","0","1.366963","0.7430354","0.7058837","0","0","1.265927","4.439135","0.6239275","0","0.6239275","13.29874","91.78896","0.09873628","20","0.9839767","2.486959","102.6282","0.776472","1.09357","0","5.806098"
"10/28/2007 1:00:00 PM","0.6816044","69.22774","58.86152","22.70125","0.6766723","1.189729","40.45266","21.88824","0.3925526","0.3925526","0","0","0","0.3925526","303.075","0","0","1.189729","0.4132133","0.3925526","0","0","0.8359694","4.898286","0.7765155","0","0.7765155","14.00867","96.68898","0.09868973","20","0.9841131","2.486959","102.6282","0.4318079","0.9517831","0","6.088015"
"10/28/2007 2:00:00 PM","0.5977334","55.60758","70.35648","35.65627","0.592855","1.053274","38.1217","21.88824","0.4966988","0.4966988","0","0","0","0.4966988","212.0548","0.2612724","0","1.053274","0.5228408","0.4966988","0","0","0.2691605","5.45885","0.2691605","0","0.2691605","14.2561","98.39674","0.09867361","20","0.9842495","2.486959","102.6282","0.5463687","0.842619","0","6.512124"
"10/28/2007 3:00:00 PM","0.5038277","41.30766","74.58679","49.67262","0.4979062","0.8949262","35.49204","21.88824","0.2347828","0.2347828","0","0","0","0.2347828","381.1719","0.5271965","0","0.8949262","0.2471398","0.2347828","0","0","0.1205899","5.651628","0.1205899","0","0.1205899","14.36714","99.1631","0.09866638","20","0.9843859","2.486959","102.6282","0.2582611","0.715941","0","6.546555"
"10/28/2007 4:00:00 PM","0.2838656","26.80717","76.25878","64.04429","0.28092","0.5181562","29.52541","21.88824","0.4256238","0.4256238","0","0","0","0.4256238","121.7404","0.007222604","0","0.5181562","0.4480251","0.4256238","0","0","0.06290855","5.737701","0.06290855","0","0.06290855","14.42509","99.56313","0.09866262","20","0.9845223","2.486959","102.6282","0.4681862","0.414525","0","6.255857"
"10/28/2007 5:00:00 PM","0.1570554","12.24547","76.6207","78.55832","0.1514609","0.2835935","25.99373","21.88824","0.6084572","0.6084572","0","0","0","0.6084572","46.60862","0","0.0000000000000001110223","0.2835935","0.6404813","0.6084572","0","0","0.03282757","5.782524","0","0.3568878","-0.3568878","14.0362","96.87897","0.09866262","20","0.9846588","2.486959","102.6282","0.6693029","0.2268748","0","6.066118"
"10/28/2007 6:00:00 PM","0.009272888","0","76.03977","90","0","0","21.88824","21.88824","1.029184","1.029184","1.438704","0","0.4904137","1.029184","0","0","0","0","0","0","0.4095198","0.3890438","0.3890438","5.480361","0.3890438","0","0.3890438","14.39337","99.34417","0.09870831","20","0.9847952","2.486959","102.6282","1.132103","0","2.7","5.480361"
"10/28/2007 7:00:00 PM","0","0","74.50519","90","0","0","21.88824","21.88824","0.5353194","0.5353194","0","0","0","0.5353194","0","0","0","0","0.5634941","0.5353194","0","0","0.0492904","5.757997","0","0.5634941","-0.5634941","13.77768","95.09523","0.09870831","20","0.9849316","2.48758","102.6539","0.5888513","0","0","5.757997"
"10/28/2007 8:00:00 PM","0","0","71.66746","90","0","0","21.88824","21.88824","0.4398099","0.4398099","0","0","0","0.4398099","0","0","0.00000000000000005551115","0","0.4629578","0.4398099","0","0","0.6137291","5.277697","0","0.4629578","-0.4629578","13.2725","91.60845","0.09870831","20","0.985068","2.48758","102.6539","0.4837909","0","0","5.277697"
"10/28/2007 9:00:00 PM","0","0","66.56113","90","0","0","21.88824","21.88824","0.3118051","0.3118051","0","0","0","0.3118051","0","0","0","0","0.3282159","0.3118051","0","0","1.031192","4.877391","0","0.3282159","-0.3282159","12.91499","89.14084","0.09870831","20","0.9852044","2.48758","102.6539","0.3429856","0","0","4.877391"
"10/28/2007 10:00:00 PM","0","0","56.5634","90","0","0","21.88824","21.88824","0.2432547","0.2432547","0","0","0","0.2432547","0","0","0.00000000000000005551115","0","0.2560576","0.2432547","0","0","1.307466","4.59072","0","0.2560576","-0.2560576","12.63633","87.21753","0.09870831","20","0.9853408","2.48758","102.6539","0.2675802","0","0","4.59072"
"10/28/2007 11:00:00 PM","0","0","34.01543","90","0","0","21.88824","21.88824","0.2055792","0.2055792","0","0","0","0.2055792","0","0","0.00000000000000002775558","0","0.2163992","0.2055792","0","0","1.520105","4.365345","0","0.2163992","-0.2163992","12.40096","85.59294","0.09870831","20","0.9854773","2.48758","102.6539","0.2261371","0","0","4.365345"
"10/29/2007 12:00:00 AM","0","0","-10.30768","90","0","0","21.88824","21.88824","0.1423477","0.1423477","0","0","0","0.1423477","0","0","0","0","0.1498397","0.1423477","0","0","1.701856","4.173652","0","0.1498397","-0.1498397","12.23812","84.46901","0.09870831","20","0.9856137","2.48758","102.6539","0.1565824","0","0","4.173652"
"10/29/2007 1:00:00 AM","0","0","-45.54409","90","0","0","21.88824","21.88824","0.08628492","0.08628492","0","0","0","0.08628492","0","0","0.00000000000000001387779","0","0.09082624","0.08628492","0","0","1.823342","4.040324","0","0.09082624","-0.09082624","12.13949","83.78825","0.09870831","20","0.9857501","2.48758","102.6539","0.09491342","0","0","4.040324"
"10/29/2007 2:00:00 AM","0","0","-61.28092","90","0","0","21.88824","21.88824","0.1449056","0.1449056","0","0","0","0.1449056","0","0","0.00000000000000002775558","0","0.1525322","0.1449056","0","0","1.893104","3.959286","0","0.1525322","-0.1525322","11.97372","82.64409","0.09870831","20","0.9858865","2.48758","102.6539","0.1593961","0","0","3.959286"
"10/29/2007 3:00:00 AM","0","0","-68.73855","90","0","0","21.88824","21.88824","0.1050055","0.1050055","0","0","0","0.1050055","0","0","0.00000000000000001387779","0","0.1105321","0.1050055","0","0","2.031714","3.822605","0","0.1105321","-0.1105321","11.85366","81.81542","0.09870831","20","0.9860229","2.48758","102.6539","0.115506","0","0","3.822605"
"10/29/2007 4:00:00 AM","0","0","-72.73554","90","0","0","21.88824","21.88824","0.3773599","0.3773599","0","0","0","0.3773599","0","0","0.00000000000000005551115","0","0.397221","0.3773599","0","0","2.12605","3.723238","0","0.397221","-0.397221","11.42059","78.82631","0.09870831","20","0.9861593","2.48758","102.6539","0.4150959","0","0","3.723238"
"10/29/2007 5:00:00 AM","0","0","-74.9663","90","0","0","21.88824","21.88824","0.5857382","0.5857382","0","0","0","0.5857382","0","0","0","0","0.6165665","0.5857382","0","0","2.513468","3.36219","0","0.6165665","-0.6165665","10.74644","74.17325","0.09870831","20","0.9862958","2.48758","102.6539","0.644312","0","0","3.36219"
"10/29/2007 6:00:00 AM","0.0002861729","3.952914","-76.07365","86.86829","0.0002859585","0.0005446785","21.89596","21.88824","0.723238","0.723238","0","0","0","0.723238","0.07531111","0","0","0.0005446785","0.7613031","0.723238","0","0","3.108685","2.791996","0","0.7607585","-0.7607585","9.913044","68.42628","0.09870831","20","0.9864322","2.495028","102.9612","0.7955618","0.0004357428","0","2.792541"
"10/29/2007 7:00:00 AM","0.04876838","18.49698","-76.2491","72.3391","0.04871124","0.09227885","23.20551","21.88824","0.5391627","0.5391627","0","0","0","0.5391627","17.11522","0","0","0.09227885","0.5675397","0.5391627","0","0","3.836686","2.073878","0","0.4752608","-0.4752608","9.394361","64.84599","0.09870831","20","0.9865686","2.495028","102.9612","0.593079","0.07382308","0","2.166157"
"10/29/2007 8:00:00 AM","0.09313181","33.02007","-75.35717","57.89595","0.09303928","0.1753715","24.4068","21.88824","0.3923894","0.3923894","0","0","0","0.3923894","44.69323","0","0","0.1753715","0.4130415","0.3923894","0","0","4.251723","1.618968","0","0.23767","-0.23767","9.135778","63.06108","0.09870831","20","0.986705","2.495028","102.9612","0.4316284","0.1402972","0","1.79434"
"10/29/2007 9:00:00 AM","0.3421496","47.43029","-72.74712","43.67115","0.3412965","0.625062","31.17967","21.88824","0.4162077","0.4162077","0","0","0","0.4162077","150.1803","0","0","0.625062","0.4381134","0.4162077","0","0","4.434841","1.389982","0.1869486","0","0.1869486","9.307786","64.24839","0.09869712","20","0.9868414","2.495028","102.9612","0.4578285","0.5000496","0","2.015044"
"10/29/2007 10:00:00 AM","0.5952634","61.49422","-66.24794","30.01692","0.5913548","1.050803","38.08007","21.88824","0.526396","0.526396","0","0","0","0.526396","199.6221","0","0","1.050803","0.5541011","0.526396","0","0","4.227802","1.542465","0.4967018","0","0.4967018","9.763262","67.39238","0.09866738","20","0.9869779","2.495028","102.9612","0.5790356","0.8406423","0","2.593268"
"10/29/2007 11:00:00 AM","0.4959704","74.19136","-46.56686","18.29895","0.4946313","0.8893934","35.40155","21.88824","0.3574493","0.3574493","0","0","0","0.3574493","248.8167","0","0","0.8893934","0.3762624","0.3574493","0","0","3.790395","1.943116","0.5131311","0","0.5131311","10.23372","70.63979","0.09863669","20","0.9871143","2.495028","102.9612","0.3931942","0.7115148","0","2.832509"
"10/29/2007 12:00:00 PM","0.4729698","78.81158","16.3576","14.46932","0.4719349","0.8509191","34.77475","21.88824","0.6416987","0.6416987","0","0","0","0.6416987","132.6042","0","0","0.8509191","0.6754723","0.6416987","0","0","3.376188","2.352182","0.1754468","0","0.1754468","10.39517","71.75419","0.0986262","20","0.9872507","2.495028","102.9612","0.7058686","0.6807353","0","3.203101"
"10/29/2007 1:00:00 PM","0.3229477","69.05741","58.08434","22.90609","0.3225869","0.5921037","30.66655","21.88824","0.5700548","0.5700548","0","0","0","0.5700548","103.8679","0","0","0.5921037","0.6000577","0.5700548","0","0","3.268622","2.491444","0","0.007953995","-0.007953995","10.38654","71.69463","0.0986262","20","0.9873871","2.495028","102.9612","0.6270602","0.4736829","0","3.083548"
"10/29/2007 2:00:00 PM","0.4695833","55.50925","69.80891","35.78362","0.4675943","0.8435352","34.65496","21.88824","0.400508","0.400508","0","0","0","0.400508","210.6163","0","0","0.8435352","0.4215874","0.400508","0","0","3.303616","2.484015","0.4219478","0","0.4219478","10.77378","74.36761","0.09860098","20","0.9875235","2.495044","102.9619","0.4405588","0.6748282","0","3.327551"
"10/29/2007 3:00:00 PM","0.2569553","41.24708","74.16202","49.75683","0.2565248","0.4745107","28.8583","21.88824","0.4586515","0.4586515","0","0","0","0.4586515","103.4578","0","0","0.4745107","0.482791","0.4586515","0","0","2.947279","2.815797","0","0.008280301","-0.008280301","10.76479","74.30561","0.09860098","20","0.9876599","2.495044","102.9619","0.5045166","0.3796086","0","3.290308"
"10/29/2007 4:00:00 PM","0.04831314","26.77236","75.89687","64.09962","0.04826882","0.09144529","23.19353","21.88824","0.3490607","0.3490607","0","0","0","0.3490607","26.19753","0","0","0.09144529","0.3674323","0.3490607","0","0","2.986395","2.808138","0","0.275987","-0.275987","10.46437","72.23192","0.09860098","20","0.9877964","2.495044","102.9619","0.3839668","0.07315623","0","2.899583"
"10/29/2007 5:00:00 PM","0.0517752","12.23193","76.28851","78.59086","0.05167595","0.09786246","23.28578","21.88824","0.6675545","0.6675545","0","0","0","0.6675545","14.65985","0","0.0000000000000001110223","0.09786246","0.7026889","0.6675545","0","0","3.27909","2.550968","0","0.6048265","-0.6048265","9.803161","67.6678","0.09860098","20","0.9879327","2.495044","102.9619","0.7343099","0.07828996","0","2.64883"
"10/29/2007 6:00:00 PM","0.006018761","0","75.71465","90","0","0","21.88824","21.88824","1.239725","1.239725","2.283251","0","0.6897061","1.239725","0","0","0","0","0","0","1.043525","0.9913492","3.888721","1.977997","0.9913492","0","0.9913492","10.70744","73.90974","0.09871724","20","0.9880692","2.495044","102.9619","1.363698","0","2.7","1.977997"
"10/29/2007 7:00:00 PM","0","0","74.16715","90","0","0","21.88824","21.88824","0.9376482","0.9376482","1.981174","0","0.6184233","0.9376482","0","0","0","0","0","0","1.043525","0.9913492","2.977785","2.759195","0.9913492","0","0.9913492","11.61172","80.15305","0.09883337","20","0.9882056","2.496715","103.0308","1.031413","0","2.7","2.759195"
"10/29/2007 8:00:00 PM","0","0","71.29362","90","0","0","21.88824","21.88824","0.7492915","0.7492915","0","0","0","0.7492915","0","0","0.0000000000000001110223","0","0.7887279","0.7492915","0","0","2.181546","3.522617","0","0.7887279","-0.7887279","10.74737","74.18659","0.09883337","20","0.988342","2.496715","103.0308","0.8242207","0","0","3.522617"
"10/29/2007 9:00:00 PM","0","0","66.12032","90","0","0","21.88824","21.88824","0.6327271","0.6327271","0","0","0","0.6327271","0","0","0.0000000000000001110223","0","0.6660285","0.6327271","0","0","3.068079","2.793382","0","0.6660285","-0.6660285","10.01866","69.15649","0.09883337","20","0.9884784","2.496715","103.0308","0.6959998","0","0","2.793382"
