sep=,
"10/29/2007 10:00:00 PM","0","0","56.01915","90","0","0","21.88824","21.88824","0.4330714","0.4330714","0","0","0","0.4330714","0","0","0.00000000000000005551115","0","0.4558647","0.4330714","0","0","3.722667","2.165897","0","0.4558647","-0.4558647","9.52127","65.72313","0.09883337","20","0.9886149","2.496715","103.0308","0.4763786","0","0","2.165897"
"10/29/2007 11:00:00 PM","0","0","33.45837","90","0","0","21.88824","21.88824","0.1761016","0.1761016","0","0","0","0.1761016","0","0","0.00000000000000002775558","0","0.1853701","0.1761016","0","0","4.132899","1.730931","0","0.1853701","-0.1853701","9.319726","64.33192","0.09883337","20","0.9887513","2.496715","103.0308","0.1937118","0","0","1.730931"
"10/30/2007 12:00:00 AM","0","0","-10.15896","90","0","0","21.88824","21.88824","0.1616329","0.1616329","0","0","0","0.1616329","0","0","0.00000000000000002775558","0","0.1701399","0.1616329","0","0","4.267848","1.553141","0","0.1701399","-0.1701399","9.134777","63.05799","0.09883337","20","0.9888877","2.500936","103.205","0.1777962","0","0","1.553141"
"10/30/2007 1:00:00 AM","0","0","-45.01562","90","0","0","21.88824","21.88824","0.08512723","0.08512723","0","0","0","0.08512723","0","0","0.00000000000000001387779","0","0.08960761","0.08512723","0","0","4.410829","1.389499","0","0.08960761","-0.08960761","9.037472","62.38629","0.09883337","20","0.9890241","2.500936","103.205","0.09363995","0","0","1.389499"
"10/30/2007 2:00:00 AM","0","0","-60.81461","90","0","0","21.88824","21.88824","0.1414499","0.1414499","0","0","0","0.1414499","0","0","0.00000000000000002775558","0","0.1488947","0.1414499","0","0","4.479387","1.302951","0","0.1488947","-0.1488947","8.875663","61.27523","0.09883337","20","0.9891605","2.510367","103.5942","0.1555949","0","0","1.302951"
"10/30/2007 3:00:00 AM","0","0","-68.34796","90","0","0","21.88824","21.88824","0.08342945","0.08342945","0","0","0","0.08342945","0","0","0.00000000000000001387779","0","0.08782048","0.08342945","0","0","4.618954","1.159228","0","0.08782048","-0.08782048","8.7803","60.61687","0.09883337","20","0.9892969","2.510367","103.5942","0.09177239","0","0","1.159228"
"10/30/2007 4:00:00 AM","0","0","-72.39113","90","0","0","21.88824","21.88824","0.3047225","0.3047225","0","0","0","0.3047225","0","0","0","0","0.3207605","0.3047225","0","0","4.694042","1.073871","0","0.3207605","-0.3207605","8.430939","58.20498","0.09883337","20","0.9894333","2.510367","103.5942","0.3351948","0","0","1.073871"
"10/30/2007 5:00:00 AM","0","0","-74.64387","90","0","0","21.88824","21.88824","0.3481438","0.3481438","0","0","0","0.3481438","0","0","0.00000000000000005551115","0","0.3664672","0.3481438","0","0","4.94186","0.759468","0","0.3664672","-0.3664672","8.031557","55.44775","0.09883337","20","0.9895698","2.510367","103.5942","0.3829582","0","0","0.759468"
"10/30/2007 6:00:00 AM","0.02382596","3.979834","-75.7534","86.85976","0.02368093","0.04498795","22.52826","21.88824","0.681886","0.681886","1.66658","0","0.5441869","0.681886","6.597576","-0.0000000000000001110223","0","0.04498795","0","0","0.9846942","0.9354595","4.94186","0.3967795","0.9804475","0","0.9804475","8.925995","61.62271","0.0989413","20","0.9897062","2.510367","103.5942","0.7500746","0.03599036","2.7","0.4417675"
"10/30/2007 7:00:00 AM","0.1419254","18.50332","-75.91109","72.35206","0.1412657","0.2648134","25.71649","21.88824","0.6114418","0.6114418","1.654967","0","0.5414466","0.6114418","43.30967","0","0","0.2648134","0","0","1.043525","0.9913492","4.470056","1.204199","1.256163","0","1.256163","10.06863","69.51118","0.09903064","20","0.9898426","2.510367","103.5942","0.672586","0.2118507","2.7","1.469012"
"10/30/2007 8:00:00 AM","0.3657407","33.00337","-74.97536","57.93419","0.3617849","0.6609783","31.74207","21.88824","0.4109479","0.4109479","1.454473","0","0.4941349","0.4109479","160.8424","0.0000000000000002220446","0","0.6609783","0","0","1.043525","0.9913492","3.429325","2.210214","1.652328","0","1.652328","11.56543","79.84467","0.0990625","20","0.989979","2.510367","103.5942","0.4520427","0.5287827","2.7","2.871193"
"10/30/2007 9:00:00 AM","0.6571431","47.38329","-72.27852","43.74384","0.6475057","1.142601","39.64051","21.88824","0.3541493","0.3541493","1.391695","0","0.4793206","0.3541493","322.6324","0.0000000000000002220446","0","1.142601","0","0","1.037545","0.9856682","2.128269","3.484837","2.128269","0","2.128269","13.48393","93.08952","0.09905534","20","0.9901155","2.510367","103.5942","0.3895643","0.9140805","2.7","4.627437"
"10/30/2007 10:00:00 AM","0.6498138","61.39759","-65.6084","30.1459","0.6443429","1.137467","39.55251","21.88824","0.5734078","0.5734078","0","0","0","0.5734078","198.3697","0.01196668","0","1.137467","0.6035872","0.5734078","0","0","0.5219135","5.046917","0.5219135","0","0.5219135","13.9624","96.39272","0.09902417","20","0.9902518","2.510367","103.5942","0.6307486","0.9099739","0","6.184384"
"10/30/2007 11:00:00 AM","0.7664656","73.98641","-45.66752","18.53526","0.7595838","1.32162","42.76733","21.88824","0.515346","0.515346","0","0","0","0.515346","256.4529","0.5074457","0","1.32162","0.5424694","0.515346","0","0","0.2717047","5.423948","0.2717047","0","0.2717047","14.21216","98.117","0.09900795","20","0.9903883","2.510367","103.5942","0.5668806","1.057296","0","6.745568"
"10/30/2007 12:00:00 PM","0.7750043","78.50095","15.95427","14.78446","0.7683068","1.335317","43.01137","21.88824","0.667187","0.667187","0","0","0","0.667187","200.1413","0.4913843","0","1.335317","0.7023022","0.667187","0","0","0.14163","5.61877","0.14163","0","0.14163","14.34253","99.01707","0.0989995","20","0.9905247","2.510367","103.5942","0.7339058","1.068253","0","6.954086"
"10/30/2007 1:00:00 PM","0.5533472","68.88851","57.32485","23.10842","0.5509585","0.9838945","36.95994","21.88824","0.6015527","0.6015527","0","0","0","0.6015527","163.5592","0.2768047","0","0.9838945","0.6332133","0.6015527","0","0","0.07387652","5.719924","0.07387652","0","0.07387652","14.41059","99.48691","0.09899509","20","0.9906611","2.510367","103.5942","0.6617079","0.7871156","0","6.703819"
"10/30/2007 2:00:00 PM","0.3720495","55.41272","69.26967","35.90861","0.3712552","0.6775178","32.0022","21.88824","0.4476671","0.4476671","0","0","0","0.4476671","151.3441","0.1677405","0","0.6775178","0.4712285","0.4476671","0","0","0.03854879","5.77258","0.03854879","0","0.03854879","14.44611","99.73216","0.09899279","20","0.9907975","2.510367","103.5942","0.4924338","0.5420142","0","6.450097"
"10/30/2007 3:00:00 PM","0.4471563","41.18876","73.74291","49.83843","0.4430607","0.8016444","33.97829","21.88824","0.4155328","0.4155328","0","0","0","0.4155328","192.9196","0.3441229","0","0.8016444","0.4374029","0.4155328","0","0","0.02011848","5.800025","0.02011848","0","0.02011848","14.46466","99.86019","0.09899159","20","0.990934","2.510367","103.5942","0.4570861","0.6413155","0","6.601669"
"10/30/2007 4:00:00 PM","0.1683288","26.74013","75.53965","64.15208","0.167992","0.3139493","26.44354","21.88824","0.3704825","0.3704825","0","0","0","0.3704825","84.74065","0","0","0.3139493","0.3899816","0.3704825","0","0","0.01050077","5.81434","0","0.07603228","-0.07603228","14.38211","99.29029","0.09899159","20","0.9910704","2.510367","103.5942","0.4075307","0.2511594","0","6.128289"
"10/30/2007 5:00:00 PM","0.05244116","12.22121","75.96064","78.62031","0.0523381","0.09910902","23.30371","21.88824","0.5621144","0.5621144","0","0","0","0.5621144","17.63147","0","0","0.09910902","0.5916994","0.5621144","0","0","0.0870387","5.750555","0","0.4925904","-0.4925904","13.84439","95.57802","0.09899159","20","0.9912068","2.510367","103.5942","0.6183259","0.07928722","0","5.849664"
"10/30/2007 6:00:00 PM","0.007655972","0","75.39394","90","0","0","21.88824","21.88824","0.7731063","0.7731063","0","0","0","0.7731063","0","0","0.0000000000000001110223","0","0.8137961","0.7731063","0","0","0.5609738","5.331418","0","0.8137961","-0.8137961","12.95226","89.41901","0.09899159","20","0.9913432","2.510367","103.5942","0.8504169","0","0","5.331418"
"10/30/2007 7:00:00 PM","0","0","73.83401","90","0","0","21.88824","21.88824","0.7516953","0.7516953","0","0","0","0.7516953","0","0","0.0000000000000001110223","0","0.7912582","0.7516953","0","0","1.326488","4.622082","0","0.7912582","-0.7912582","12.0851","83.43237","0.09899159","20","0.9914796","2.510367","103.5942","0.8268648","0","0","4.622082"
"10/30/2007 8:00:00 PM","0","0","70.92583","90","0","0","21.88824","21.88824","0.6136763","0.6136763","0","0","0","0.6136763","0","0","0.0000000000000001110223","0","0.6459751","0.6136763","0","0","2.044447","3.915912","0","0.6459751","-0.6459751","11.37852","78.55432","0.09899159","20","0.991616","2.510367","103.5942","0.6750439","0","0","3.915912"
"10/30/2007 9:00:00 PM","0","0","65.6881","90","0","0","21.88824","21.88824","0.5427908","0.5427908","0","0","0","0.5427908","0","0","0","0","0.5713587","0.5427908","0","0","2.612173","3.32835","0","0.5713587","-0.5713587","10.75417","74.24398","0.09899159","20","0.9917524","2.510367","103.5942","0.5970698","0","0","3.32835"
"10/30/2007 10:00:00 PM","0","0","55.48957","90","0","0","21.88824","21.88824","0.3626456","0.3626456","0","0","0","0.3626456","0","0","0","0","0.3817322","0.3626456","0","0","3.116756","2.800079","0","0.3817322","-0.3817322","10.33807","71.37133","0.09899159","20","0.9918889","2.510367","103.5942","0.3989101","0","0","2.800079"
"10/30/2007 11:00:00 PM","0","0","32.92805","90","0","0","21.88824","21.88824","0.1536476","0.1536476","0","0","0","0.1536476","0","0","0","0","0.1617343","0.1536476","0","0","3.437296","2.443276","0","0.1617343","-0.1617343","10.16228","70.15771","0.09899159","20","0.9920253","2.510367","103.5942","0.1690124","0","0","2.443276"
"10/31/2007 12:00:00 AM","0","0","-10.00749","90","0","0","21.88824","21.88824","0.1277778","0.1277778","0","0","0","0.1277778","0","0","0","0","0.1345029","0.1277778","0","0","3.549288","2.291398","0","0.1345029","-0.1345029","10.01614","69.14878","0.09899159","20","0.9921617","2.510367","103.5942","0.1405556","0","0","2.291398"
"10/31/2007 1:00:00 AM","0","0","-44.49793","90","0","0","21.88824","21.88824","0.1010937","0.1010937","0","0","0","0.1010937","0","0","0.00000000000000001387779","0","0.1064144","0.1010937","0","0","3.656926","2.164622","0","0.1064144","-0.1064144","9.900558","68.35084","0.09899159","20","0.9922981","2.510367","103.5942","0.1112031","0","0","2.164622"
"10/31/2007 2:00:00 AM","0","0","-60.35544","90","0","0","21.88824","21.88824","0.09109496","0.09109496","0","0","0","0.09109496","0","0","0","0","0.09588943","0.09109496","0","0","3.745781","2.064026","0","0.09588943","-0.09588943","9.796422","67.63191","0.09899159","20","0.9924346","2.510367","103.5942","0.1002045","0","0","2.064026"
"10/31/2007 3:00:00 AM","0","0","-67.96255","90","0","0","21.88824","21.88824","0.08082978","0.08082978","0","0","0","0.08082978","0","0","0.00000000000000001387779","0","0.08508398","0.08082978","0","0","3.829507","1.973141","0","0.08508398","-0.08508398","9.704035","66.99409","0.09899159","20","0.9925709","2.510367","103.5942","0.08891276","0","0","1.973141"
"10/31/2007 4:00:00 AM","0","0","-72.05107","90","0","0","21.88824","21.88824","0.3163178","0.3163178","0","0","0","0.3163178","0","0","0","0","0.3329661","0.3163178","0","0","3.904876","1.892311","0","0.3329661","-0.3329661","9.341321","64.49002","0.09899159","20","0.9927074","2.510367","103.5942","0.3479496","0","0","1.892311"
"10/31/2007 5:00:00 AM","0","0","-74.3255","90","0","0","21.88824","21.88824","0.4739451","0.4739451","0","0","0","0.4739451","0","0","0.00000000000000005551115","0","0.4988896","0.4739451","0","0","4.241531","1.573168","0","0.4988896","-0.4988896","8.79668","60.72997","0.09899159","20","0.9928438","2.510367","103.5942","0.5213396","0","0","1.573168"
"10/31/2007 6:00:00 AM","0.01954397","4.003196","-75.43729","86.8545","0.01944829","0.03696453","22.41382","21.88824","0.5514862","0.5514862","0","0","0","0.5514862","6.702713","0","0","0.03696453","0.5805117","0.5514862","0","0","4.737147","1.088547","0","0.5435472","-0.5435472","8.202939","56.63093","0.09899159","20","0.9929802","2.510367","103.5942","0.6066348","0.02957163","0","1.125511"
"10/31/2007 7:00:00 AM","0.04842572","18.5059","-75.57764","72.36848","0.04836814","0.09163243","23.19622","21.88824","0.5517371","0.5517371","1.595263","0","0.5273577","0.5517371","16.60799","0.0000000000000002220446","0","0.09163243","0","0","1.043525","0.9913492","4.941868","0.5528433","1.082982","0","1.082982","9.189845","63.44427","0.09908091","20","0.9931166","2.510367","103.5942","0.6069108","0.07330593","2.7","0.6444758"
"10/31/2007 8:00:00 AM","0.3402082","32.9827","-74.59915","57.97603","0.3371735","0.6178122","31.06655","21.88824","0.3105514","0.3105514","1.354077","0","0.4704438","0.3105514","198.9404","0.0000000000000002220446","0","0.6178122","0","0","1.043525","0.9913492","4.245574","1.439036","1.609161","0","1.609161","10.64819","73.5123","0.09909841","20","0.9932531","2.510367","103.5942","0.3416066","0.4942497","2.7","2.056848"
"10/31/2007 9:00:00 AM","0.2994316","47.33204","-71.81789","43.82027","0.2988991","0.550157","30.01754","21.88824","0.4179226","0.4179226","1.461448","0","0.4957807","0.4179226","131.6409","0.0000000000000002220446","0","0.550157","0","0","1.043525","0.9913492","2.911887","2.709557","1.541506","0","1.541506","12.0462","83.16382","0.09913784","20","0.9933894","2.510367","103.5942","0.4597149","0.4401256","2.7","3.259714"
"10/31/2007 10:00:00 AM","0.3350838","61.29643","-64.98358","30.27843","0.3346225","0.6133228","30.99658","21.88824","0.5434142","0.5434142","0","0","0","0.5434142","112.8647","0","0","0.6133228","0.5720149","0.5434142","0","0","1.736323","3.883845","0.04130785","0","0.04130785","12.08427","83.42662","0.09913538","20","0.9935259","2.510367","103.5942","0.5977556","0.4906583","0","4.497168"
"10/31/2007 11:00:00 AM","0.1538394","73.77838","-44.80964","18.77273","0.153709","0.2877285","26.05488","21.88824","0.4114062","0.4114062","0","0","0","0.4114062","69.93781","0","0.00000000000000005551115","0.2877285","0.4330592","0.4114062","0","0","1.83985","3.915222","0","0.1453307","-0.1453307","11.92634","82.33632","0.09913538","20","0.9936623","2.510367","103.5942","0.4525469","0.2301828","0","4.20295"
"10/31/2007 12:00:00 PM","0.3740601","78.19479","15.56241","15.09495","0.3735762","0.6815653","32.06598","21.88824","0.6780814","0.6780814","0","0","0","0.6780814","100.5138","0","0","0.6815653","0.7137699","0.6780814","0","0","2.03456","3.78484","0","0.03220453","-0.03220453","11.8914","82.09506","0.09913538","20","0.9937987","2.510367","103.5942","0.7458895","0.5452523","0","4.466405"
"10/31/2007 1:00:00 PM","0.4213291","68.72125","56.58258","23.30808","0.420499","0.7628869","33.35669","21.88824","0.7434001","0.7434001","0","0","0","0.7434001","102.6213","0","0","0.7628869","0.7825264","0.7434001","0","0","2.072285","3.755916","0","0.01963947","-0.01963947","11.87009","81.94797","0.09913538","20","0.9939351","2.510367","103.5942","0.8177401","0.6103095","0","4.518803"
"10/31/2007 2:00:00 PM","0.2016479","55.31814","68.73875","36.03111","0.2014484","0.375024","27.35492","21.88824","0.4819594","0.4819594","0","0","0","0.4819594","77.81236","0","0","0.375024","0.5073257","0.4819594","0","0","2.091326","3.738267","0","0.1323017","-0.1323017","11.72634","80.95557","0.09913538","20","0.9940715","2.510367","103.5942","0.5301554","0.3000192","0","4.113291"
"10/31/2007 3:00:00 PM","0.1294544","41.13277","73.32953","49.91732","0.1293261","0.242763","25.39197","21.88824","0.4537176","0.4537176","0","0","0","0.4537176","53.50532","0","0","0.242763","0.4775974","0.4537176","0","0","2.222448","3.618942","0","0.2348344","-0.2348344","11.47085","79.19176","0.09913538","20","0.994208","2.510367","103.5942","0.4990893","0.1942104","0","3.861705"
"10/31/2007 4:00:00 PM","0.1764298","26.71053","75.18716","64.20161","0.1760227","0.3286535","26.66217","21.88824","0.4900252","0.4900252","0","0","0","0.4900252","67.0687","0","0.00000000000000005551115","0.3286535","0.515816","0.4900252","0","0","2.448595","3.405745","0","0.1871625","-0.1871625","11.26736","77.78687","0.09913538","20","0.9943444","2.510367","103.5942","0.5390277","0.2629228","0","3.734399"
"10/31/2007 5:00:00 PM","0.05698867","12.21334","75.6372","78.64664","0.05686756","0.1076311","23.42636","21.88824","0.7065617","0.7065617","0","0","0","0.7065617","15.23307","0","0","0.1076311","0.7437491","0.7065617","0","0","2.61618","3.234911","0","0.6361181","-0.6361181","10.57165","72.98387","0.09913538","20","0.9944808","2.510367","103.5942","0.7772178","0.08610484","0","3.342542"
"10/31/2007 6:00:00 PM","0.009077288","0","75.07774","90","0","0","21.88824","21.88824","1.005173","1.005173","2.048698","0","0.6343575","1.005173","0","0","0","0","0","0","1.043525","0.9913492","3.246919","2.644029","0.9913492","0","0.9913492","11.47593","79.22678","0.0992504","20","0.9946172","2.510367","103.5942","1.10569","0","2.7","2.644029"
"10/31/2007 7:00:00 PM","0","0","73.50588","90","0","0","21.88824","21.88824","1.006751","1.006751","2.050277","0","0.6347299","1.006751","0","0","0","0","0","0","1.043525","0.9913492","2.343379","3.409991","0.9913492","0","0.9913492","12.38021","85.47195","0.09936529","20","0.9947536","2.512959","103.7012","1.107426","0","2.7","3.409991"
"10/31/2007 8:00:00 PM","0","0","70.56422","90","0","0","21.88824","21.88824","0.4627051","0.4627051","0","0","0","0.4627051","0","0","0","0","0.487058","0.4627051","0","0","1.555715","4.158226","0","0.487058","-0.487058","11.84856","81.80154","0.09936529","20","0.99489","2.512959","103.7012","0.5089756","0","0","4.158226"
"10/31/2007 9:00:00 PM","0","0","65.26458","90","0","0","21.88824","21.88824","0.464131","0.464131","0","0","0","0.464131","0","0","0.00000000000000005551115","0","0.488559","0.464131","0","0","2.122581","3.720588","0","0.488559","-0.488559","11.31527","78.11974","0.09936529","20","0.9950265","2.512959","103.7012","0.5105441","0","0","3.720588"
"10/31/2007 10:00:00 PM","0","0","54.97473","90","0","0","21.88824","21.88824","0.2977522","0.2977522","0","0","0","0.2977522","0","0","0.00000000000000005551115","0","0.3134234","0.2977522","0","0","2.606391","3.275383","0","0.3134234","-0.3134234","10.97394","75.76318","0.09936529","20","0.9951629","2.512959","103.7012","0.3275275","0","0","3.275383"
"10/31/2007 11:00:00 PM","0","0","32.42368","90","0","0","21.88824","21.88824","0.2089888","0.2089888","0","0","0","0.2089888","0","0","0.00000000000000002775558","0","0.2199882","0.2089888","0","0","2.883553","2.98716","0","0.2199882","-0.2199882","10.73465","74.11114","0.09936529","20","0.9952993","2.512959","103.7012","0.2298877","0","0","2.98716"
"11/1/2007 12:00:00 AM","0","0","-9.853299","90","0","0","21.69817","21.69817","0.1150953","0.1150953","0","0","0","0.1150953","0","0","0.00000000000000001387779","0","0.1211529","0.1150953","0","0","3.069528","2.783586","0","0.1211529","-0.1211529","10.60303","73.20248","0.09936529","20","0.9954357","2.512959","103.7012","0.1266048","0","0","2.783586"
"11/1/2007 1:00:00 AM","0","0","-43.99065","90","0","0","21.69817","21.69817","0.1062771","0.1062771","0","0","0","0.1062771","0","0","0","0","0.1118706","0.1062771","0","0","3.163121","2.671082","0","0.1118706","-0.1118706","10.48152","72.36355","0.09936529","20","0.9955721","2.512959","103.7012","0.1169048","0","0","2.671082"
"11/1/2007 2:00:00 AM","0","0","-59.90334","90","0","0","21.69817","21.69817","0.08591416","0.08591416","0","0","0","0.08591416","0","0","0.00000000000000001387779","0","0.09043596","0.08591416","0","0","3.258013","2.566874","0","0.09043596","-0.09043596","10.38331","71.68554","0.09936529","20","0.9957085","2.512959","103.7012","0.09450558","0","0","2.566874"
"11/1/2007 3:00:00 AM","0","0","-67.58237","90","0","0","21.69817","21.69817","0.1073014","0.1073014","0","0","0","0.1073014","0","0","0.00000000000000001387779","0","0.1129488","0.1073014","0","0","3.335357","2.482419","0","0.1129488","-0.1129488","10.26062","70.83851","0.09936529","20","0.995845","2.512959","103.7012","0.1180315","0","0","2.482419"
"11/1/2007 4:00:00 AM","0","0","-71.71542","90","0","0","21.69817","21.69817","0.4127484","0.4127484","0","0","0","0.4127484","0","0","0.00000000000000005551115","0","0.434472","0.4127484","0","0","3.439158","2.376614","0","0.434472","-0.434472","9.786706","67.56664","0.09936529","20","0.9959814","2.512959","103.7012","0.4540232","0","0","2.376614"
"11/1/2007 5:00:00 AM","0","0","-74.01126","90","0","0","21.69817","21.69817","0.3317286","0.3317286","0","0","0","0.3317286","0","0","0.00000000000000005551115","0","0.349188","0.3317286","0","0","3.876947","1.964823","0","0.349188","-0.349188","9.406241","64.93993","0.09936529","20","0.9961178","2.512959","103.7012","0.3649015","0","0","1.964823"
"11/1/2007 6:00:00 AM","0.06691577","4.02299","-75.12539","86.85255","0.05561443","0.1053578","23.20211","21.69817","0.4797613","0.4797613","0","0","0","0.4797613","21.96046","0","0.00000000000000005551115","0.1053578","0.5050119","0.4797613","0","0","4.202282","1.630678","0","0.3996541","-0.3996541","8.970503","61.93164","0.09936529","20","0.9962542","2.512959","103.7012","0.5277374","0.08428623","0","1.736035"
"11/1/2007 7:00:00 AM","0.3101164","18.50475","-75.24888","72.38833","0.2972395","0.5476581","29.78073","21.69817","0.6642009","0.6642009","0","0","0","0.6642009","82.45369","0","0","0.5476581","0.6991588","0.6642009","0","0","4.581142","1.244098","0","0.1515007","-0.1515007","8.805856","60.79493","0.09936529","20","0.9963906","2.512959","103.7012","0.730621","0.4381265","0","1.791756"
"11/1/2007 8:00:00 AM","0.5077374","32.95809","-74.2287","58.02144","0.4963231","0.8930057","35.25605","21.69817","0.4555171","0.4555171","0","0","0","0.4555171","196.0422","0","0","0.8930057","0.4794917","0.4555171","0","0","4.694305","1.096945","0.413514","0","0.413514","9.185389","63.41518","0.09934062","20","0.9965271","2.512959","103.7012","0.5010688","0.7144046","0","1.989951"
"11/1/2007 9:00:00 AM","0.8698788","47.27663","-71.36546","43.90033","0.8540995","1.469507","45.22298","21.69817","0.4814979","0.4814979","0","0","0","0.4814979","305.195","0","0","1.469507","0.5068399","0.4814979","0","0","4.299775","1.435259","0.9626675","0","0.9626675","10.06377","69.47947","0.09928323","20","0.9966635","2.512959","103.7012","0.5296476","1.175606","0","2.904767"
"11/1/2007 10:00:00 AM","0.9547611","61.19096","-64.37374","30.41432","0.940652","1.600328","47.65905","21.69817","0.6118287","0.6118287","0","0","0","0.6118287","261.5647","0","0","1.600328","0.6440302","0.6118287","0","0","3.478981","2.206164","0.9562975","0","0.9562975","10.9364","75.50403","0.0992263","20","0.9967999","2.512959","103.7012","0.6730116","1.280262","0","3.806492"
"11/1/2007 11:00:00 AM","0.659548","73.56769","-43.9922","19.01103","0.6551712","1.156022","39.66091","21.69817","0.3929399","0.3929399","0","0","0","0.3929399","294.1981","0","0","1.156022","0.413621","0.3929399","0","0","2.727005","2.955307","0.7424009","0","0.7424009","11.61539","80.19173","0.09918214","20","0.9969363","2.512959","103.7012","0.4322339","0.9248175","0","4.111329"
"11/1/2007 12:00:00 PM","0.7676657","77.89322","15.18077","15.4007","0.7608193","1.324724","42.60847","21.69817","0.6990632","0.6990632","0","0","0","0.6990632","189.4999","0","0","1.324724","0.7358561","0.6990632","0","0","2.1811","3.526691","0.5888678","0","0.5888678","12.15485","83.91609","0.09914715","20","0.9970727","2.512959","103.7012","0.7689696","1.059779","0","4.851415"
"11/1/2007 1:00:00 PM","0.7064613","68.55585","55.85706","23.50488","0.7002839","1.228671","40.91778","21.69817","0.4290733","0.4290733","0","0","0","0.4290733","286.3545","0","0","1.228671","0.4516561","0.4290733","0","0","1.760765","3.973465","0.7770145","0","0.7770145","12.86523","88.82607","0.09910101","20","0.9972091","2.519029","103.9517","0.4719806","0.9829365","0","5.202136"
"11/1/2007 2:00:00 PM","0.7000719","55.22562","68.21615","36.151","0.6912252","1.214156","40.66519","21.69817","0.3945301","0.3945301","0","0","0","0.3945301","307.7473","0","0","1.214156","0.4152948","0.3945301","0","0","1.175761","4.552454","0.7988608","0","0.7988608","13.59542","93.86754","0.09905361","20","0.9973456","2.519029","103.9517","0.4339831","0.9713245","0","5.766609"
"11/1/2007 3:00:00 PM","0.5500956","41.0792","72.92193","49.99342","0.5415098","0.9689633","36.5058","21.69817","0.2528465","0.2528465","0","0","0","0.2528465","383.222","0.114414","0","0.9689633","0.2661542","0.2528465","0","0","0.5883951","5.13569","0.5883951","0","0.5883951","14.13445","97.58916","0.09901874","20","0.9974819","2.519029","103.9517","0.2781311","0.7751706","0","6.104653"
"11/1/2007 4:00:00 PM","0.3320653","26.6836","74.83951","64.24817","0.3261417","0.5988708","30.57252","21.69817","0.3516136","0.3516136","0","0","0","0.3516136","170.3207","0.0473582","0","0.5988708","0.3701195","0.3516136","0","0","0.181393","5.558753","0.181393","0","0.181393","14.30135","98.74154","0.09900799","20","0.9976184","2.519029","103.9517","0.3867749","0.4790966","0","6.157624"
"11/1/2007 5:00:00 PM","0.1862332","12.20833","75.31826","78.66982","0.1758738","0.3286461","26.46729","21.69817","0.6640156","0.6640156","0","0","0","0.6640156","49.49374","0","0.0000000000000001110223","0.3286461","0.6989638","0.6640156","0","0","0.09459798","5.688462","0","0.3703176","-0.3703176","13.89775","95.95496","0.09900799","20","0.9977548","2.519029","103.9517","0.7304171","0.2629169","0","6.017108"
"11/1/2007 6:00:00 PM","0.01161618","0","74.76613","90","0","0","21.69817","21.69817","1.512409","1.512409","2.023337","0","0.6283729","1.512409","0","0.0000000000000001110223","0","0","0","0","0.5109288","0.4853823","0.4853823","5.373762","0.4853823","0","0.4853823","14.3429","99.02914","0.09906409","20","0.9978912","2.519731","103.9806","1.663649","0","2.7","5.373762"
"11/1/2007 7:00:00 PM","0","0","73.18288","90","0","0","21.69817","21.69817","1.258847","1.258847","1.33562","0","0.4660883","1.258847","0","0","0","0","0","0","0.07677291","0.07293426","0.07293426","5.720696","0.07293426","0","0.07293426","14.41009","99.49303","0.09907252","20","0.9980276","2.519731","103.9806","1.384732","0","2.7","5.720696"
"11/1/2007 8:00:00 PM","0","0","70.20892","90","0","0","21.69817","21.69817","0.6914089","0.6914089","0","0","0","0.6914089","0","0","0","0","0.7277988","0.6914089","0","0","0.03808473","5.772677","0","0.7277988","-0.7277988","13.61315","93.99062","0.09907252","20","0.9981641","2.519731","103.9806","0.7605498","0","0","5.772677"
"11/1/2007 9:00:00 PM","0","0","64.84991","90","0","0","21.69817","21.69817","0.5437621","0.5437621","0","0","0","0.5437621","0","0","0","0","0.5723811","0.5437621","0","0","0.7611275","5.149742","0","0.5723811","-0.5723811","12.98767","89.67208","0.09907252","20","0.9983005","2.519731","103.9806","0.5981383","0","0","5.149742"
"11/1/2007 10:00:00 PM","0","0","54.47466","90","0","0","21.69817","21.69817","0.2893125","0.2893125","0","0","0","0.2893125","0","0","0","0","0.3045394","0.2893125","0","0","1.275087","4.651104","0","0.3045394","-0.3045394","12.65605","87.38242","0.09907252","20","0.9984369","2.519731","103.9806","0.3182437","0","0","4.651104"
"11/1/2007 11:00:00 PM","0","0","31.94446","90","0","0","21.69817","21.69817","0.253779","0.253779","0","0","0","0.253779","0","0","0.00000000000000005551115","0","0.2671358","0.253779","0","0","1.516018","4.383257","0","0.2671358","-0.2671358","12.3653","85.37495","0.09907252","20","0.9985733","2.519731","103.9806","0.2791569","0","0","4.383257"
"11/2/2007 12:00:00 AM","0","0","-9.696442","90","0","0","21.69817","21.69817","0.08291524","0.08291524","0","0","0","0.08291524","0","0","0.00000000000000001387779","0","0.0872792","0.08291524","0","0","1.738045","4.146442","0","0.0872792","-0.0872792","12.27052","84.72059","0.09907252","20","0.9987097","2.519731","103.9806","0.09120676","0","0","4.146442"
"11/2/2007 1:00:00 AM","0","0","-43.49343","90","0","0","21.69817","21.69817","0.09341816","0.09341816","0","0","0","0.09341816","0","0","0.00000000000000001387779","0","0.09833491","0.09341816","0","0","1.789726","4.06885","0","0.09833491","-0.09833491","12.16373","83.98323","0.09907252","20","0.9988461","2.519731","103.9806","0.10276","0","0","4.06885"
"11/2/2007 2:00:00 AM","0","0","-59.45827","90","0","0","21.69817","21.69817","0.07501476","0.07501476","0","0","0","0.07501476","0","0","0.00000000000000001387779","0","0.07896291","0.07501476","0","0","1.869238","3.981181","0","0.07896291","-0.07896291","12.07799","83.39129","0.09907252","20","0.9989825","2.519731","103.9806","0.08251624","0","0","3.981181"
"11/2/2007 3:00:00 AM","0","0","-67.20744","90","0","0","21.69817","21.69817","0.1144656","0.1144656","0","0","0","0.1144656","0","0","0.00000000000000001387779","0","0.1204901","0.1144656","0","0","1.934293","3.91062","0","0.1204901","-0.1204901","11.9471","82.48755","0.09907252","20","0.999119","2.519731","103.9806","0.1259122","0","0","3.91062"
"11/2/2007 4:00:00 AM","0","0","-71.38425","90","0","0","21.69817","21.69817","0.3179147","0.3179147","0","0","0","0.3179147","0","0","0.00000000000000005551115","0","0.3346471","0.3179147","0","0","2.044156","3.802582","0","0.3346471","-0.3346471","11.58255","79.97054","0.09907252","20","0.9992554","2.519731","103.9806","0.3497062","0","0","3.802582"
"11/2/2007 5:00:00 AM","0","0","-73.70124","90","0","0","21.69817","21.69817","0.4707975","0.4707975","0","0","0","0.4707975","0","0","0.00000000000000005551115","0","0.4955764","0.4707975","0","0","2.36849","3.49971","0","0.4955764","-0.4955764","11.04155","76.23525","0.09907252","20","0.9993918","2.519731","103.9806","0.5178773","0","0","3.49971"
"11/2/2007 6:00:00 AM","0.02857515","4.039213","-74.8178","86.85388","0.02828741","0.05375378","22.46265","21.69817","0.4561782","0.4561782","0","0","0","0.4561782","11.7835","0","0.00000000000000005551115","0.05375378","0.4801876","0.4561782","0","0","2.842481","3.044885","0","0.4264338","-0.4264338","10.57645","73.02402","0.09907252","20","0.9995282","2.519731","103.9806","0.501796","0.04300302","0","3.098639"
"11/2/2007 7:00:00 AM","0.2178839","18.49989","-74.92493","72.41158","0.2132386","0.3967533","27.48544","21.69817","0.4411183","0.4411183","0","0","0","0.4411183","89.9426","0.00000000000000005551115","0","0.3967533","0.4643351","0.4411183","0","0","3.230473","2.648754","0","0.0675818","-0.0675818","10.50308","72.51747","0.09907252","20","0.9996647","2.519731","103.9806","0.4852302","0.3174026","0","3.045507"
"11/2/2007 8:00:00 AM","0.4678286","32.92961","-73.86415","58.07034","0.4582527","0.828311","34.20514","21.69817","0.2660671","0.2660671","0","0","0","0.2660671","311.3166","0","0","0.828311","0.2800706","0.2660671","0","0","3.249418","2.585834","0.5482404","0","0.5482404","11.00554","75.98663","0.09904004","20","0.999801","2.519731","103.9806","0.2926738","0.6626487","0","3.414145"
"11/2/2007 9:00:00 AM","0.6788567","47.21716","-70.9214","43.98389","0.6676968","1.176284","40.00962","21.69817","0.3174878","0.3174878","0","0","0","0.3174878","370.4974","0","0","1.176284","0.3341977","0.3174878","0","0","2.755167","3.014385","0.8420864","0","0.8420864","11.77488","81.29848","0.09899019","20","0.9999375","2.519731","103.9806","0.3492366","0.9410273","0","4.19067"
"11/2/2007 10:00:00 AM","0.9444886","61.0814","-63.7791","30.55335","0.930231","1.584757","47.36523","21.69817","0.4382924","0.4382924","0","0","0","0.4382924","361.5753","0","0","1.584757","0.4613605","0.4382924","0","0","2.068997","3.659863","1.123397","0","1.123397","12.79818","88.36374","0.09892377","20","1.000074","2.519731","103.9806","0.4821217","1.267806","0","5.24462"
"11/2/2007 11:00:00 AM","0.7369299","73.35474","-43.21412","19.24987","0.7303653","1.276607","41.75733","21.69817","0.377146","0.377146","0","0","0","0.377146","338.4915","0","0","1.276607","0.3969958","0.377146","0","0","1.196656","4.498343","0.8796113","0","0.8796113","13.60148","93.91008","0.09887183","20","1.00021","2.519731","103.9806","0.4148606","1.021286","0","5.774951"
"11/2/2007 12:00:00 PM","0.5900692","77.59631","14.80824","15.70162","0.5873484","1.045093","37.77624","21.69817","0.4866266","0.4866266","0","0","0","0.4866266","214.7628","0","0","1.045093","0.5122385","0.4866266","0","0","0.5650796","5.140514","0.5328545","0","0.5328545","14.08992","97.28245","0.09884039","20","1.000347","2.519731","103.9806","0.5352892","0.8360744","0","6.185607"
"11/2/2007 1:00:00 PM","0.7505676","68.39249","55.14783","23.69867","0.7429192","1.296493","42.10804","21.69817","0.4675876","0.4675876","0","0","0","0.4675876","277.2727","0.589011","0","1.296493","0.4921974","0.4675876","0","0","0.2152842","5.524074","0.2152842","0","0.2152842","14.28794","98.64964","0.0988277","20","1.000483","2.519731","103.9806","0.5143463","1.037194","0","6.820567"
"11/2/2007 2:00:00 PM","0.9710065","55.13529","67.70183","36.26817","0.9550755","1.621797","48.06597","21.69817","0.4616752","0.4616752","0","0","0","0.4616752","351.2854","1.03431","0","1.621797","0.4859739","0.4616752","0","0","0.1015134","5.678085","0.1015134","0","0.1015134","14.38143","99.2951","0.09882171","20","1.00062","2.519731","103.9806","0.5078427","1.297438","0","7.299883"
"11/2/2007 3:00:00 PM","0.7664095","41.02813","72.52015","50.06665","0.7503738","1.308267","42.31639","21.69817","0.399038","0.399038","0","0","0","0.399038","327.8553","0.835265","0","1.308267","0.42004","0.399038","0","0","0.05296211","5.750498","0.05296211","0","0.05296211","14.43023","99.63882","0.09881859","20","1.000756","2.52636","104.2542","0.4389418","1.046614","0","7.058765"
"11/2/2007 4:00:00 PM","0.4139366","26.6594","74.49673","64.29169","0.4024472","0.7323254","32.66798","21.69817","0.3856902","0.3856902","0","0","0","0.3856902","189.874","0.2994671","0","0.7323254","0.4059897","0.3856902","0","0","0.02686858","5.788588","0.02686858","0","0.02686858","14.45499","99.80981","0.098817","20","1.000892","2.52636","104.2542","0.4242592","0.5858603","0","6.520914"
"11/2/2007 5:00:00 PM","0.1937883","12.2062","75.00391","78.68983","0.1821473","0.3401233","26.63811","21.69817","0.6230887","0.6230887","0","0","0","0.6230887","54.58666","0","0","0.3401233","0.6558828","0.6230887","0","0","0.01428249","5.807711","0","0.3157595","-0.3157595","14.1111","97.43528","0.098817","20","1.001029","2.52636","104.2542","0.6853976","0.2720986","0","6.147834"
"11/2/2007 6:00:00 PM","0.01294881","0","74.45921","90","0","0","21.69817","21.69817","0.9457153","0.9457153","1.286788","0","0.4545651","0.9457153","0","0.00000000000000005551115","0","0","0","0","0.3410722","0.3240185","0.3240185","5.540955","0.3240185","0","0.3240185","14.40878","99.49072","0.09885439","20","1.001165","2.52636","104.2542","1.040287","0","2.7","5.540955"
"11/2/2007 7:00:00 PM","0","0","72.86511","90","0","0","21.69817","21.69817","0.9338934","0.9338934","0.9741631","0","0.3807934","0.9338934","0","0.00000000000000002775558","0","0","0","0","0.0402697","0.03825621","0.03825621","5.772012","0.03825621","0","0.03825621","14.44403","99.73415","0.0988588","20","1.001302","2.52636","104.2542","1.027283","0","2.7","5.772012"
"11/2/2007 8:00:00 PM","0","0","69.86005","90","0","0","21.69817","21.69817","0.6226492","0.6226492","0","0","0","0.6226492","0","0","0","0","0.6554202","0.6226492","0","0","0.01996581","5.799249","0","0.6554202","-0.6554202","13.72703","94.78391","0.0988588","20","1.001438","2.52694","104.2781","0.6849141","0","0","5.799249"
"11/2/2007 9:00:00 PM","0","0","64.44424","90","0","0","21.69817","21.69817","0.5354863","0.5354863","0","0","0","0.5354863","0","0","0","0","0.5636698","0.5354863","0","0","0.6647729","5.24001","0","0.5636698","-0.5636698","13.11114","90.53127","0.0988588","20","1.001575","2.52694","104.2781","0.589035","0","0","5.24001"
"11/2/2007 10:00:00 PM","0","0","53.98937","90","0","0","21.69817","21.69817","0.2307265","0.2307265","0","0","0","0.2307265","0","0","0","0","0.2428699","0.2307265","0","0","1.172452","4.750631","0","0.2428699","-0.2428699","12.84689","88.70659","0.0988588","20","1.001711","2.52694","104.2781","0.2537991","0","0","4.750631"
"11/2/2007 11:00:00 PM","0","0","31.48964","90","0","0","21.69817","21.69817","0.1605898","0.1605898","0","0","0","0.1605898","0","0","0","0","0.1690419","0.1605898","0","0","1.35342","4.53811","0","0.1690419","-0.1690419","12.66313","87.4378","0.0988588","20","1.001847","2.52694","104.2781","0.1766488","0","0","4.53811"
"11/3/2007 12:00:00 AM","0","0","-9.536954","90","0","0","21.69817","21.69817","0.08149932","0.08149932","0","0","0","0.08149932","0","0","0.00000000000000001387779","0","0.08578876","0.08149932","0","0","1.482405","4.389431","0","0.08578876","-0.08578876","12.56998","86.79458","0.0988588","20","1.001984","2.52694","104.2781","0.08964925","0","0","4.389431"
"11/3/2007 1:00:00 AM","0","0","-43.00594","90","0","0","21.69817","21.69817","0.1120286","0.1120286","0","0","0","0.1120286","0","0","0.00000000000000001387779","0","0.1179248","0.1120286","0","0","1.541617","4.313776","0","0.1179248","-0.1179248","12.44188","85.91004","0.0988588","20","1.00212","2.52694","104.2781","0.1232314","0","0","4.313776"
"11/3/2007 2:00:00 AM","0","0","-59.02015","90","0","0","21.69817","21.69817","0.07310455","0.07310455","0","0","0","0.07310455","0","0","0.00000000000000001387779","0","0.07695216","0.07310455","0","0","1.643454","4.209428","0","0.07695216","-0.07695216","12.35833","85.33315","0.0988588","20","1.002257","2.52694","104.2781","0.08041501","0","0","4.209428"
"11/3/2007 3:00:00 AM","0","0","-66.83778","90","0","0","21.69817","21.69817","0.065686","0.065686","0","0","0","0.065686","0","0","0","0","0.06914316","0.065686","0","0","1.705806","4.141178","0","0.06914316","-0.06914316","12.28327","84.81484","0.0988588","20","1.002393","2.52694","104.2781","0.07225461","0","0","4.141178"
"11/3/2007 4:00:00 AM","0","0","-71.05762","90","0","0","21.69817","21.69817","0.1748456","0.1748456","0","0","0","0.1748456","0","0","0","0","0.184048","0.1748456","0","0","1.763966","4.079729","0","0.184048","-0.184048","12.08316","83.43314","0.0988588","20","1.002529","2.52694","104.2781","0.1923301","0","0","4.079729"
"11/3/2007 5:00:00 AM","0","0","-73.39551","90","0","0","21.69817","21.69817","0.3675869","0.3675869","0","0","0","0.3675869","0","0","0.00000000000000005551115","0","0.3869336","0.3675869","0","0","1.938891","3.915318","0","0.3869336","-0.3869336","11.66136","80.52066","0.0988588","20","1.002666","2.52694","104.2781","0.4043456","0","0","3.915318"
"11/3/2007 6:00:00 AM","0.07199503","4.051864","-74.51463","86.85851","0.0582034","0.1102302","23.27222","21.69817","0.4294743","0.4294743","0","0","0","0.4294743","25.66631","0","0.00000000000000005551115","0.1102302","0.4520782","0.4294743","0","0","2.311278","3.565886","0","0.341848","-0.341848","11.28893","77.94905","0.0988588","20","1.002802","2.52694","104.2781","0.4724217","0.08818416","0","3.676116"
"11/3/2007 7:00:00 AM","0.2869099","18.49134","-74.60589","72.43821","0.2755436","0.5089757","29.18705","21.69817","0.2736187","0.2736187","0","0","0","0.2736187","186.0164","0","0","0.5089757","0.2880197","0.2736187","0","0","2.621703","3.254115","0.220956","0","0.220956","11.49215","79.35227","0.09884577","20","1.002939","2.52694","104.2781","0.3009806","0.4071805","0","3.76309"
"11/3/2007 8:00:00 AM","0.6156429","32.89732","-73.50566","58.12266","0.5995765","1.065244","38.1156","21.69817","0.2892867","0.2892867","0","0","0","0.2892867","368.2313","0","0","1.065244","0.3045123","0.2892867","0","0","2.393938","3.424612","0.7607318","0","0.7607318","12.18777","84.15546","0.09880094","20","1.003075","2.52694","104.2781","0.3182153","0.8521953","0","4.489856"
"11/3/2007 9:00:00 AM","0.8317264","47.15375","-70.48592","44.07084","0.8160304","1.410893","44.15459","21.69817","0.3372119","0.3372119","0","0","0","0.3372119","418.3995","0","0","1.410893","0.3549599","0.3372119","0","0","1.753649","4.001376","1.055933","0","1.055933","13.1503","90.80164","0.09873879","20","1.003211","2.52694","104.2781","0.3709331","1.128714","0","5.412269"
"11/3/2007 10:00:00 AM","1.066216","60.96793","-63.19984","30.69532","1.049509","1.760017","50.73687","21.69817","0.4011691","0.4011691","0","0","0","0.4011691","438.722","0.4099807","0","1.760017","0.4222833","0.4011691","0","0","0.9277534","4.781986","0.9277534","0","0.9277534","13.99714","96.64897","0.09868424","20","1.003348","2.52694","104.2781","0.441286","1.408014","0","6.542004"
"11/3/2007 11:00:00 AM","1.080219","73.13992","-42.47431","19.48893","1.065061","1.782389","51.17787","21.69817","0.6736422","0.6736422","0","0","0","0.6736422","264.5899","0.8209841","0","1.782389","0.7090971","0.6736422","0","0","0.252308","5.452009","0.252308","0","0.252308","14.22911","98.25076","0.09866942","20","1.003484","2.52694","104.2781","0.7410064","1.425911","0","7.234397"
"11/3/2007 12:00:00 PM","1.129688","77.30417","14.44387","15.99766","1.11413","1.852245","52.57135","21.69817","0.4486342","0.4486342","0","0","0","0.4486342","412.8631","1.248466","0","1.852245","0.4722466","0.4486342","0","0","0.1315323","5.632812","0.1315323","0","0.1315323","14.35021","99.08689","0.09866169","20","1.003621","2.52694","104.2781","0.4934976","1.481796","0","7.485058"
"11/3/2007 1:00:00 PM","1.14393","68.23138","54.45446","23.88929","1.127155","1.870603","52.94179","21.69817","0.3854346","0.3854346","0","0","0","0.3854346","485.323","1.396269","0","1.870603","0.4057206","0.3854346","0","0","0.06861299","5.726725","0.06861299","0","0.06861299","14.41342","99.52335","0.09865767","20","1.003757","2.52694","104.2781","0.4239781","1.496482","0","7.597327"
"11/3/2007 2:00:00 PM","0.9094886","55.04727","67.19577","36.38249","0.8943443","1.530758","46.35447","21.69817","0.5135544","0.5135544","0","0","0","0.5135544","298.0714","0.9543716","0","1.530758","0.5405836","0.5135544","0","0","0.03580325","5.775619","0.03580325","0","0.03580325","14.44641","99.75119","0.09865556","20","1.003894","2.52694","104.2781","0.5649098","1.224607","0","7.306377"
"11/3/2007 3:00:00 PM","0.7584634","40.97964","72.12425","50.13694","0.7422647","1.295458","42.08975","21.69817","0.2959731","0.2959731","0","0","0","0.2959731","437.6944","0.965221","0","1.295458","0.3115506","0.2959731","0","0","0.01868586","5.801106","0.01868586","0","0.01868586","14.46364","99.88647","0.09865446","20","1.00403","2.542895","104.9365","0.3255704","1.036366","0","7.096564"
"11/3/2007 4:00:00 PM","0.5163714","26.63797","74.15893","64.33215","0.4998212","0.898918","35.35271","21.69817","0.4121583","0.4121583","0","0","0","0.4121583","218.1002","0.4571666","0","0.898918","0.4338509","0.4121583","0","0","0.007900526","5.815282","0.007900526","0","0.007900526","14.47092","99.93677","0.098654","20","1.004166","2.542895","104.9365","0.4533742","0.7191344","0","6.7142"
"11/3/2007 5:00:00 PM","0.2124438","12.20699","74.69423","78.70666","0.1981874","0.3693911","27.0751","21.69817","0.4762499","0.4762499","0","0","0","0.4762499","77.56244","0","0.00000000000000005551115","0.3693911","0.5013157","0.4762499","0","0","0.004747158","5.820901","0","0.1319247","-0.1319247","14.32759","98.94688","0.098654","20","1.004303","2.542895","104.9365","0.5238749","0.2955129","0","6.190292"
"11/3/2007 6:00:00 PM","0.01095318","0","74.1571","90","0","0","21.69817","21.69817","0.737093","0.737093","0","0","0","0.737093","0","0","0.0000000000000001110223","0","0.7758873","0.737093","0","0","0.1331601","5.710088","0","0.7758873","-0.7758873","13.47744","93.07574","0.098654","20","1.004439","2.542895","104.9365","0.8108022","0","0","5.710088"
"11/3/2007 7:00:00 PM","0","0","72.55269","90","0","0","21.69817","21.69817","0.5867489","0.5867489","0","0","0","0.5867489","0","0","0","0","0.6176304","0.5867489","0","0","0.8831863","5.043606","0","0.6176304","-0.6176304","12.80211","88.41192","0.098654","20","1.004576","2.542895","104.9365","0.6454238","0","0","5.043606"
"11/3/2007 8:00:00 PM","0","0","69.51773","90","0","0","21.69817","21.69817","0.551057","0.551057","0","0","0","0.551057","0","0","0.0000000000000001110223","0","0.58006","0.551057","0","0","1.432518","4.502903","0","0.58006","-0.58006","12.16818","84.03395","0.098654","20","1.004712","2.542895","104.9365","0.6061627","0","0","4.502903"
"11/3/2007 9:00:00 PM","0","0","64.04768","90","0","0","21.69817","21.69817","0.4526542","0.4526542","0","0","0","0.4526542","0","0","0.00000000000000005551115","0","0.4764782","0.4526542","0","0","1.944312","3.986262","0","0.4764782","-0.4764782","11.64816","80.44266","0.098654","20","1.004848","2.542895","104.9365","0.4979197","0","0","3.986262"
"11/3/2007 10:00:00 PM","0","0","53.51886","90","0","0","21.69817","21.69817","0.2207623","0.2207623","0","0","0","0.2207623","0","0","0","0","0.2323813","0.2207623","0","0","2.356652","3.555889","0","0.2323813","-0.2323813","11.39535","78.69673","0.098654","20","1.004985","2.542895","104.9365","0.2428385","0","0","3.555889"
"11/3/2007 11:00:00 PM","0","0","31.05845","90","0","0","21.69817","21.69817","0.1816612","0.1816612","0","0","0","0.1816612","0","0","0.00000000000000002775558","0","0.1912224","0.1816612","0","0","2.531505","3.344524","0","0.1912224","-0.1912224","11.18742","77.2608","0.098654","20","1.005121","2.542895","104.9365","0.1998274","0","0","3.344524"
"11/4/2007 12:00:00 AM","0","0","-9.374878","90","0","0","21.69817","21.69817","0.07743525","0.07743525","0","0","0","0.07743525","0","0","0.00000000000000001387779","0","0.08151079","0.07743525","0","0","2.687024","3.16964","0","0.08151079","-0.08151079","11.09892","76.6496","0.098654","20","1.005258","2.542895","104.9365","0.08517878","0","0","3.16964"
"11/4/2007 1:00:00 AM","0","0","-42.52786","90","0","0","21.69817","21.69817","0.09165575","0.09165575","0","0","0","0.09165575","0","0","0.00000000000000001387779","0","0.09647974","0.09165575","0","0","2.741896","3.094912","0","0.09647974","-0.09647974","10.99414","75.926","0.098654","20","1.005394","2.542895","104.9365","0.1008213","0","0","3.094912"
"11/4/2007 2:00:00 AM","0","0","-58.58895","90","0","0","21.69817","21.69817","0.08380186","0.08380186","0","0","0","0.08380186","0","0","0","0","0.08821248","0.08380186","0","0","2.824209","3.006222","0","0.08821248","-0.08821248","10.89835","75.26448","0.098654","20","1.005531","2.542895","104.9365","0.09218204","0","0","3.006222"
"11/4/2007 3:00:00 AM","0","0","-66.47344","90","0","0","21.69817","21.69817","0.1354451","0.1354451","0","0","0","0.1354451","0","0","0.00000000000000002775558","0","0.1425737","0.1354451","0","0","2.901149","2.924931","0","0.1425737","-0.1425737","10.74343","74.19454","0.098654","20","1.005667","2.542895","104.9365","0.1489896","0","0","2.924931"
"11/4/2007 4:00:00 AM","0","0","-70.73559","90","0","0","21.69817","21.69817","0.4818694","0.4818694","0","0","0","0.4818694","0","0","0","0","0.507231","0.4818694","0","0","3.035412","2.793026","0","0.507231","-0.507231","10.18962","70.36991","0.098654","20","1.005803","2.542895","104.9365","0.5300564","0","0","2.793026"
"11/4/2007 5:00:00 AM","0","0","-73.09415","90","0","0","21.69817","21.69817","0.4217561","0.4217561","0","0","0","0.4217561","0","0","0.00000000000000005551115","0","0.4439538","0.4217561","0","0","3.543654","2.317221","0","0.4439538","-0.4439538","9.705298","67.02518","0.098654","20","1.00594","2.542895","104.9365","0.4639316","0","0","2.317221"
"11/4/2007 6:00:00 AM","0.0636905","4.060945","-74.21597","86.86642","0.05348436","0.1013469","23.14444","21.69817","0.5565509","0.5565509","0","0","0","0.5565509","18.20981","0","0","0.1013469","0.585843","0.5565509","0","0","3.959728","1.895618","0","0.4844962","-0.4844962","9.17647","63.37307","0.098654","20","1.006076","2.542895","104.9365","0.612206","0.0810775","0","1.996965"
