sep=,
"11/4/2007 7:00:00 AM","0.2168185","18.47913","-74.29188","72.46817","0.2120761","0.3946434","27.45373","21.69817","0.4966644","0.4966644","0","0","0","0.4966644","79.45876","0","0","0.3946434","0.5228046","0.4966644","0","0","4.416777","1.429406","0","0.1281612","-0.1281612","9.03723","62.41147","0.098654","20","1.006213","2.542895","104.9365","0.5463308","0.3157147","0","1.824049"
"11/4/2007 8:00:00 AM","0.3344834","32.86127","-73.15336","58.17834","0.3313982","0.6081458","30.71663","21.69817","0.2958093","0.2958093","0","0","0","0.2958093","205.5871","0","0","0.6081458","0.3113782","0.2958093","0","0","4.494809","1.305635","0.2967676","0","0.2967676","9.309953","64.29491","0.09863658","20","1.006349","2.542895","104.9365","0.3253902","0.4865166","0","1.913781"
"11/4/2007 9:00:00 AM","0.6362768","47.08652","-70.05919","44.16105","0.6262911","1.109037","38.85766","21.69817","0.4449748","0.4449748","0","0","0","0.4449748","249.2359","0","0","1.109037","0.4683945","0.4449748","0","0","4.202723","1.547661","0.6406423","0","0.6406423","9.896513","68.34572","0.09859898","20","1.006485","2.542895","104.9365","0.4894722","0.8872295","0","2.656698"
"11/4/2007 10:00:00 AM","0.8225048","60.85079","-62.63613","30.84003","0.810638","1.402537","44.0034","21.69817","0.4089788","0.4089788","0","0","0","0.4089788","342.9364","0","0","1.402537","0.4305041","0.4089788","0","0","3.652029","2.062684","0.9720334","0","0.9720334","10.78335","74.47025","0.098542","20","1.006622","2.542895","104.9365","0.4498767","1.12203","0","3.465222"
"11/4/2007 11:00:00 AM","0.5604224","72.92361","-41.77166","19.72794","0.5579237","0.996331","36.96041","21.69817","0.434322","0.434322","0","0","0","0.434322","229.3992","0","0","0.996331","0.457181","0.434322","0","0","2.860511","2.827066","0.5391499","0","0.5391499","11.27752","77.88303","0.09851042","20","1.006758","2.542895","104.9365","0.4777542","0.7970648","0","3.823396"
"11/4/2007 12:00:00 PM","1.043431","77.01687","14.08679","16.28872","1.028899","1.730198","50.15294","21.69817","0.5633886","0.5633886","0","0","0","0.5633886","307.1057","0","0","1.730198","0.5930406","0.5633886","0","0","2.477882","3.245536","1.137158","0","1.137158","12.3132","85.03547","0.09844388","20","1.006895","2.542895","104.9365","0.6197274","1.384158","0","4.975734"
"11/4/2007 1:00:00 PM","0.7786689","68.07269","53.77649","24.07659","0.7697654","1.338779","42.85872","21.69817","0.3459766","0.3459766","0","0","0","0.3459766","386.9567","0","0","1.338779","0.3641859","0.3459766","0","0","1.584274","4.105221","0.9745936","0","0.9745936","13.20235","91.17596","0.09838692","20","1.007031","2.542895","104.9365","0.3805742","1.071024","0","5.444"
"11/4/2007 2:00:00 PM","0.8682697","54.96167","66.69796","36.49386","0.853631","1.46879","45.20982","21.69817","0.496023","0.496023","0","0","0","0.496023","296.1133","0.07645594","0","1.46879","0.5221295","0.496023","0","0","0.8702045","4.82455","0.8702045","0","0.8702045","13.99714","96.66483","0.09833612","20","1.007168","2.542895","104.9365","0.5456253","1.175032","0","6.293339"
"11/4/2007 3:00:00 PM","0.6513528","40.93379","71.73428","50.2042","0.637829","1.127852","39.17844","21.69817","0.4829751","0.4829751","0","0","0","0.4829751","233.5219","0.368388","0","1.127852","0.5083948","0.4829751","0","0","0.2510696","5.452899","0.2510696","0","0.2510696","14.22798","98.25903","0.09832148","20","1.007304","2.542895","104.9365","0.5312726","0.902282","0","6.580752"
"11/4/2007 4:00:00 PM","0.4208989","26.61935","73.82616","64.36947","0.4084793","0.7427666","32.83395","21.69817","0.3692179","0.3692179","0","0","0","0.3692179","201.173","0.2232286","0","0.7427666","0.3886504","0.3692179","0","0","0.1308876","5.632809","0.1308876","0","0.1308876","14.34848","99.09122","0.09831385","20","1.00744","2.542895","104.9365","0.4061397","0.5942132","0","6.375575"
"11/4/2007 5:00:00 PM","0.08733505","12.21069","74.3893","78.72027","0.08686029","0.1639702","24.04875","21.69817","0.7146556","0.7146556","0","0","0","0.7146556","22.94395","0","0","0.1639702","0.752269","0.7146556","0","0","0.06827689","5.726258","0","0.5882988","-0.5882988","13.70548","94.65058","0.09831385","20","1.007577","2.542895","104.9365","0.7861211","0.1311762","0","5.890228"
"11/4/2007 6:00:00 PM","0.00684161","0","73.85985","90","0","0","21.69817","21.69817","1.166739","1.166739","1.86565","0","0.5911625","1.166739","0","0","0","0","0","0","0.6989104","0.6639649","0.6639649","5.223918","0.6639649","0","0.6639649","14.31324","98.84781","0.09839019","20","1.007713","2.542895","104.9365","1.283413","0","2.7","5.223918"
"11/4/2007 7:00:00 PM","0","0","72.2457","90","0","0","21.69817","21.69817","1.015328","1.015328","1.106466","0","0.4120136","1.015328","0","0","0","0","0","0","0.09113777","0.08658088","0.08658088","5.698956","0.08658088","0","0.08658088","14.39299","99.39969","0.09840014","20","1.00785","2.544008","104.9824","1.116861","0","2.7","5.698956"
"11/4/2007 8:00:00 PM","0","0","69.18208","90","0","0","21.69817","21.69817","0.6289449","0.6289449","0","0","0","0.6289449","0","0","0.0000000000000001110223","0","0.6620473","0.6289449","0","0","0.04504564","5.76075","0","0.6620473","-0.6620473","13.66867","94.39747","0.09840014","20","1.007986","2.544008","104.9824","0.6918394","0","0","5.76075"
"11/4/2007 9:00:00 PM","0","0","63.66031","90","0","0","21.69817","21.69817","0.5601932","0.5601932","0","0","0","0.5601932","0","0","0.0000000000000001110223","0","0.589677","0.5601932","0","0","0.7054369","5.194952","0","0.589677","-0.589677","13.02415","89.9463","0.09840014","20","1.008122","2.544008","104.9824","0.6162125","0","0","5.194952"
"11/4/2007 10:00:00 PM","0","0","53.06312","90","0","0","21.69817","21.69817","0.2607037","0.2607037","0","0","0","0.2607037","0","0","0","0","0.2744249","0.2607037","0","0","1.241943","4.68183","0","0.2744249","-0.2744249","12.72543","87.88335","0.09840014","20","1.008259","2.544008","104.9824","0.286774","0","0","4.68183"
"11/4/2007 11:00:00 PM","0","0","30.65018","90","0","0","21.69817","21.69817","0.1521152","0.1521152","0","0","0","0.1521152","0","0","0.00000000000000002775558","0","0.1601213","0.1521152","0","0","1.453374","4.440933","0","0.1601213","-0.1601213","12.5514","86.68143","0.09840014","20","1.008395","2.544008","104.9824","0.1673268","0","0","4.440933"
"11/5/2007 12:00:00 AM","0","0","-9.210256","90","0","0","21.69817","21.69817","0.1138961","0.1138961","0","0","0","0.1138961","0","0","0","0","0.1198906","0.1138961","0","0","1.57094","4.299683","0","0.1198906","-0.1198906","12.42115","85.78197","0.09840014","20","1.008532","2.544008","104.9824","0.1252857","0","0","4.299683"
"11/5/2007 1:00:00 AM","0","0","-42.0589","90","0","0","21.69817","21.69817","0.08717821","0.08717821","0","0","0","0.08717821","0","0","0","0","0.09176654","0.08717821","0","0","1.663916","4.193542","0","0.09176654","-0.09176654","12.3215","85.09377","0.09840014","20","1.008668","2.544008","104.9824","0.09589603","0","0","4.193542"
"11/5/2007 2:00:00 AM","0","0","-58.16461","90","0","0","21.69817","21.69817","0.08894796","0.08894796","0","0","0","0.08894796","0","0","0","0","0.09362943","0.08894796","0","0","1.737235","4.11208","0","0.09362943","-0.09362943","12.21982","84.39156","0.09840014","20","1.008805","2.544008","104.9824","0.09784275","0","0","4.11208"
"11/5/2007 3:00:00 AM","0","0","-66.11444","90","0","0","21.69817","21.69817","0.09269257","0.09269257","0","0","0","0.09269257","0","0","0","0","0.09757113","0.09269257","0","0","1.817438","4.028738","0","0.09757113","-0.09757113","12.11386","83.65976","0.09840014","20","1.008941","2.544008","104.9824","0.1019618","0","0","4.028738"
"11/5/2007 4:00:00 AM","0","0","-70.41822","90","0","0","21.69817","21.69817","0.3553436","0.3553436","0","0","0","0.3553436","0","0","0","0","0.3740458","0.3553436","0","0","1.903225","3.941642","0","0.3740458","-0.3740458","11.70618","80.84426","0.09840014","20","1.009077","2.544008","104.9824","0.3908779","0","0","3.941642"
"11/5/2007 5:00:00 AM","0","0","-72.79726","90","0","0","21.69817","21.69817","0.3188672","0.3188672","0","0","0","0.3188672","0","0","0.00000000000000005551115","0","0.3356497","0.3188672","0","0","2.268044","3.604262","0","0.3356497","-0.3356497","11.34053","78.31904","0.09840014","20","1.009214","2.544008","104.9824","0.3507539","0","0","3.604262"
"11/5/2007 6:00:00 AM","0.06886983","4.066462","-73.9219","86.87759","0.05605793","0.1061927","23.21412","21.69817","0.417142","0.417142","0","0","0","0.417142","25.4572","0","0.00000000000000005551115","0.1061927","0.4390968","0.417142","0","0","2.574849","3.298572","0","0.3329042","-0.3329042","10.97788","75.81456","0.09840014","20","1.00935","2.544008","104.9824","0.4588562","0.08495413","0","3.404765"
"11/5/2007 7:00:00 AM","0.1957294","18.4633","-73.98301","72.50143","0.1925414","0.3591017","26.92124","21.69817","0.4397892","0.4397892","0","0","0","0.4397892","81.65314","0","0","0.3591017","0.462936","0.4397892","0","0","2.876451","2.992504","0","0.1038343","-0.1038343","10.86511","75.03572","0.09840014","20","1.009487","2.544008","104.9824","0.4837682","0.2872814","0","3.351605"
"11/5/2007 8:00:00 AM","0.1114569","32.82154","-72.80738","58.2373","0.1113318","0.2095825","24.71268","21.69817","0.4293333","0.4293333","0","0","0","0.4293333","48.81581","0","0","0.2095825","0.4519298","0.4293333","0","0","2.943553","2.896736","0","0.2423473","-0.2423473","10.60142","73.21467","0.09840014","20","1.009623","2.544008","104.9824","0.4722666","0.167666","0","3.106319"
"11/5/2007 9:00:00 AM","0.2380537","47.01558","-69.64138","44.25441","0.2377567","0.4411156","28.15447","21.69817","0.3294831","0.3294831","0","0","0","0.3294831","133.8811","0","0","0.4411156","0.3468243","0.3294831","0","0","3.170406","2.67173","0.09429137","0","0.09429137","10.68826","73.81441","0.09839464","20","1.00976","2.544008","104.9824","0.3624314","0.3528925","0","3.112845"
"11/5/2007 10:00:00 AM","0.4919106","60.73017","-62.0881","30.98726","0.4897467","0.8818759","35.07439","21.69817","0.3567593","0.3567593","0","0","0","0.3567593","247.1907","0","0","0.8818759","0.3755361","0.3567593","0","0","3.062456","2.746001","0.5063397","0","0.5063397","11.15253","77.02068","0.09836511","20","1.009896","2.544008","104.9824","0.3924352","0.7055007","0","3.627877"
"11/5/2007 11:00:00 AM","0.2221031","72.70617","-41.10505","19.96662","0.2218911","0.4124386","27.72145","21.69817","0.4714087","0.4714087","0","0","0","0.4714087","87.49067","0","0","0.4124386","0.4962197","0.4714087","0","0","2.625034","3.14026","0","0.08378103","-0.08378103","11.06155","76.39242","0.09836511","20","1.010032","2.544008","104.9824","0.5185496","0.3299509","0","3.552698"
"11/5/2007 12:00:00 PM","0.524354","76.73449","13.73624","16.57474","0.5225533","0.9372078","35.98119","21.69817","0.5784354","0.5784354","0","0","0","0.5784354","162.0246","0","0","0.9372078","0.6088793","0.5784354","0","0","2.742372","3.063377","0.3283285","0","0.3283285","11.36318","78.47559","0.09834597","20","1.010169","2.544168","104.9891","0.6362789","0.7497662","0","4.000585"
"11/5/2007 1:00:00 PM","0.5216424","67.91659","53.11351","24.26043","0.5194907","0.9320625","35.89648","21.69817","0.5383414","0.5383414","0","0","0","0.5383414","173.136","0","0","0.9320625","0.5666751","0.5383414","0","0","2.465504","3.317602","0.3653874","0","0.3653874","11.69871","80.79284","0.09832468","20","1.010305","2.544168","104.9891","0.5921755","0.74565","0","4.249665"
"11/5/2007 2:00:00 PM","0.7921806","54.87861","66.20837","36.60217","0.7793012","1.353722","43.12559","21.69817","0.3059808","0.3059808","0","0","0","0.3059808","442.4205","0","0","1.353722","0.322085","0.3059808","0","0","2.177303","3.598058","1.031637","0","1.031637","12.63933","87.28889","0.09826462","20","1.010442","2.544168","104.9891","0.3365788","1.082977","0","4.95178"
"11/5/2007 3:00:00 PM","0.3614138","40.89065","71.35028","50.26839","0.3594489","0.6574365","31.48628","21.69817","0.37489","0.37489","0","0","0","0.37489","175.3678","0","0","0.6574365","0.3946211","0.37489","0","0","1.346149","4.371142","0.2628154","0","0.2628154","12.88095","88.9575","0.09824933","20","1.010578","2.544168","104.9891","0.412379","0.5259492","0","5.028579"
"11/5/2007 4:00:00 PM","0.229421","26.60357","73.49849","64.40364","0.2280299","0.4235474","27.88896","21.69817","0.3077784","0.3077784","0","0","0","0.3077784","137.6144","0","0","0.4235474","0.3239773","0.3077784","0","0","1.202676","4.566593","0.09957003","0","0.09957003","12.97264","89.59078","0.09824354","20","1.010714","2.544168","104.9891","0.3385563","0.3388379","0","4.99014"
"11/5/2007 5:00:00 PM","0.2070318","12.21731","74.0892","78.73065","0.1929372","0.3598234","26.93203","21.69817","0.3065035","0.3065035","0","0","0","0.3065035","117.3962","0","0","0.3598234","0.3226352","0.3065035","0","0","1.161845","4.640438","0.03718819","0","0.03718819","13.00692","89.82747","0.09824137","20","1.010851","2.544168","104.9891","0.3371538","0.2878588","0","5.000262"
"11/5/2007 6:00:00 PM","0.009989656","0","73.56757","90","0","0","21.69817","21.69817","1.354884","1.354884","2.39841","0","0.7168809","1.354884","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","1.151383","4.66799","0.9913492","0","0.9913492","13.91119","96.0725","0.09835515","20","1.010987","2.544168","104.9891","1.490373","0","2.7","4.66799"
"11/5/2007 7:00:00 PM","0","0","71.94425","90","0","0","21.69817","21.69817","1.074037","1.074037","1.441188","0","0.4909999","1.074037","0","-0.00000000000000005551115","0","0","0","0","0.3671509","0.3487933","0.3487933","5.385671","0.3487933","0","0.3487933","14.23154","98.2849","0.09839515","20","1.011124","2.544168","104.9891","1.181441","0","2.7","5.385671"
"11/5/2007 8:00:00 PM","0","0","68.85321","90","0","0","21.69817","21.69817","0.6883578","0.6883578","0","0","0","0.6883578","0","0","0.0000000000000001110223","0","0.7245872","0.6883578","0","0","0.1289383","5.635627","0","0.7245872","-0.7245872","13.43815","92.80561","0.09839515","20","1.01126","2.544168","104.9891","0.7571936","0","0","5.635627"
"11/5/2007 9:00:00 PM","0","0","63.28227","90","0","0","21.69817","21.69817","0.35866","0.35866","0","0","0","0.35866","0","0","0.00000000000000005551115","0","0.3775368","0.35866","0","0","0.8812989","5.012469","0","0.3775368","-0.3775368","13.02664","89.96369","0.09839515","20","1.011397","2.544168","104.9891","0.394526","0","0","5.012469"
"11/5/2007 10:00:00 PM","0","0","52.6221","90","0","0","21.69817","21.69817","0.2594004","0.2594004","0","0","0","0.2594004","0","0","0","0","0.2730531","0.2594004","0","0","1.213022","4.683834","0","0.2730531","-0.2730531","12.72943","87.91108","0.09839515","20","1.011533","2.544168","104.9891","0.2853404","0","0","4.683834"
"11/5/2007 11:00:00 PM","0","0","30.2641","90","0","0","21.69817","21.69817","0.1205829","0.1205829","0","0","0","0.1205829","0","0","0","0","0.1269293","0.1205829","0","0","1.440887","4.444168","0","0.1269293","-0.1269293","12.59153","86.95872","0.09839515","20","1.011669","2.544168","104.9891","0.1326412","0","0","4.444168"
"11/6/2007 12:00:00 AM","0","0","-9.043131","90","0","0","21.69817","21.69817","0.08717901","0.08717901","0","0","0","0.08717901","0","0","0.00000000000000001387779","0","0.09176737","0.08717901","0","0","1.531589","4.332313","0","0.09176737","-0.09176737","12.49187","86.27051","0.09839515","20","1.011806","2.544168","104.9891","0.0958969","0","0","4.332313"
"11/6/2007 1:00:00 AM","0","0","-41.59877","90","0","0","21.69817","21.69817","0.08604497","0.08604497","0","0","0","0.08604497","0","0","0.00000000000000001387779","0","0.09057365","0.08604497","0","0","1.601136","4.251222","0","0.09057365","-0.09057365","12.39352","85.59125","0.09839515","20","1.011942","2.544168","104.9891","0.09464946","0","0","4.251222"
"11/6/2007 2:00:00 AM","0","0","-57.74707","90","0","0","21.69817","21.69817","0.05772658","0.05772658","0","0","0","0.05772658","0","0","0.000000000000000006938894","0","0.06076483","0.05772658","0","0","1.676871","4.170973","0","0.06076483","-0.06076483","12.32756","85.13572","0.09839515","20","1.012079","2.544168","104.9891","0.06349924","0","0","4.170973"
"11/6/2007 3:00:00 AM","0","0","-65.76081","90","0","0","21.69817","21.69817","0.04471856","0.04471856","0","0","0","0.04471856","0","0","0","0","0.04707217","0.04471856","0","0","1.725579","4.117038","0","0.04707217","-0.04707217","12.27647","84.7829","0.09839515","20","1.012215","2.544168","104.9891","0.04919042","0","0","4.117038"
"11/6/2007 4:00:00 AM","0","0","-70.10557","90","0","0","21.69817","21.69817","0.2581586","0.2581586","0","0","0","0.2581586","0","0","0.00000000000000005551115","0","0.2717459","0.2581586","0","0","1.76383","4.075198","0","0.2717459","-0.2717459","11.98068","82.74014","0.09839515","20","1.012351","2.544168","104.9891","0.2839744","0","0","4.075198"
"11/6/2007 5:00:00 AM","0","0","-72.50488","90","0","0","21.69817","21.69817","0.5807444","0.5807444","0","0","0","0.5807444","0","0","0","0","0.6113099","0.5807444","0","0","2.029263","3.831832","0","0.6113099","-0.6113099","11.31232","78.12436","0.09839515","20","1.012488","2.544168","104.9891","0.6388188","0","0","3.831832"
"11/6/2007 6:00:00 AM","0.06095816","4.068428","-73.63251","86.89203","0.05177347","0.09812386","23.09812","21.69817","0.5339901","0.5339901","0","0","0","0.5339901","18.3756","0","0","0.09812386","0.5620949","0.5339901","0","0","2.625797","3.274874","0","0.463971","-0.463971","10.80603","74.62786","0.09839515","20","1.012624","2.544168","104.9891","0.5873891","0.07849909","0","3.372998"
"11/6/2007 7:00:00 AM","0.1577038","18.44388","-73.6794","72.53795","0.1564792","0.2930566","25.93949","21.69817","0.4283867","0.4283867","0","0","0","0.4283867","68.40937","0","0","0.2930566","0.4509333","0.4283867","0","0","3.044109","2.846466","0","0.1578767","-0.1578767","10.63444","73.44283","0.09839515","20","1.012761","2.544168","104.9891","0.4712254","0.2344453","0","3.139522"
"11/6/2007 8:00:00 AM","0.2467702","32.7782","-72.46787","58.29947","0.2459211","0.4558302","28.37742","21.69817","0.3886846","0.3886846","0","0","0","0.3886846","117.2751","0","0","0.4558302","0.4091417","0.3886846","0","0","3.150212","2.699997","0.04668851","0","0.04668851","10.67746","73.73995","0.09839243","20","1.012897","2.544168","104.9891","0.4275531","0.3646642","0","3.155828"
"11/6/2007 9:00:00 AM","0.3061403","46.94106","-69.23264","44.35078","0.3055049","0.562341","30.00706","21.69817","0.3804924","0.3804924","0","0","0","0.3804924","147.793","0","0","0.562341","0.4005183","0.3804924","0","0","3.078658","2.736782","0.1618228","0","0.1618228","10.82639","74.76849","0.09838302","20","1.013034","2.544168","104.9891","0.4185416","0.4498728","0","3.299123"
"11/6/2007 10:00:00 AM","0.7465479","60.60629","-61.55587","31.13683","0.7367165","1.286676","41.93473","21.69817","0.5924408","0.5924408","0","0","0","0.5924408","217.1823","0","0","1.286676","0.6236219","0.5924408","0","0","2.931386","2.863803","0.6630545","0","0.6630545","11.43333","78.96005","0.09834445","20","1.01317","2.544168","104.9891","0.6516849","1.029341","0","4.150479"
"11/6/2007 11:00:00 AM","0.8891448","72.48793","-40.47336","20.20471","0.8771992","1.504754","45.87217","21.69817","0.5842184","0.5842184","0","0","0","0.5842184","257.567","0","0","1.504754","0.6149668","0.5842184","0","0","2.373172","3.376435","0.8897872","0","0.8897872","12.24583","84.57133","0.09829275","20","1.013306","2.544168","104.9891","0.6426402","1.203803","0","4.881189"
"11/6/2007 12:00:00 PM","1.01125","76.45712","13.39155","16.85564","0.9967279","1.683265","49.24259","21.69817","0.7467989","0.7467989","0","0","0","0.7467989","225.3974","0","0","1.683265","0.7861041","0.7467989","0","0","1.669945","4.050079","0.8971612","0","0.8971612","13.06501","90.22868","0.09824067","20","1.013443","2.544168","104.9891","0.8214787","1.346612","0","5.733345"
"11/6/2007 1:00:00 PM","0.9898668","67.76326","52.46512","24.44066","0.9746918","1.650845","48.61982","21.69817","0.4347511","0.4347511","0","0","0","0.4347511","379.7218","0.1959984","0","1.650845","0.4576328","0.4347511","0","0","0.9972135","4.714627","0.9972135","0","0.9972135","13.97458","96.51027","0.09818284","20","1.013579","2.544168","104.9891","0.4782262","1.320676","0","6.365472"
"11/6/2007 2:00:00 PM","0.448033","54.79819","65.72697","36.70731","0.4460824","0.8074948","33.86958","21.69817","0.2914645","0.2914645","0","0","0","0.2914645","277.0474","0.2379552","0","0.8074948","0.3068047","0.2914645","0","0","0.2627349","5.435297","0.2627349","0","0.2627349","14.21612","98.17835","0.09816762","20","1.013716","2.544168","104.9891","0.3206109","0.6459958","0","6.242791"
"11/6/2007 3:00:00 PM","0.454757","40.85029","70.97231","50.32941","0.4496558","0.8136135","33.96809","21.69817","0.4019005","0.4019005","0","0","0","0.4019005","202.4415","0.2535997","0","0.8136135","0.4230532","0.4019005","0","0","0.1369606","5.623629","0.1369606","0","0.1369606","14.3422","99.05531","0.09815969","20","1.013852","2.550279","105.2412","0.4420906","0.6508908","0","6.437242"
"11/6/2007 4:00:00 PM","0.3522125","26.59066","73.17599","64.43461","0.3442258","0.6307291","31.06847","21.69817","0.3245815","0.3245815","0","0","0","0.3245815","194.3207","0.2183322","0","0.6307291","0.3416648","0.3245815","0","0","0.07073212","5.72177","0.07073212","0","0.07073212","14.40736","99.51192","0.09815559","20","1.013988","2.556715","105.5068","0.3570397","0.5045832","0","6.352499"
"11/6/2007 5:00:00 PM","0.1320876","12.22688","73.79401","78.73781","0.1287119","0.2418208","25.18465","21.69817","0.6222016","0.6222016","0","0","0","0.6222016","38.86535","0","0.0000000000000001110223","0.2418208","0.6549491","0.6222016","0","0","0.03639963","5.772534","0","0.4131282","-0.4131282","13.95685","96.40025","0.09815559","20","1.014125","2.556715","105.5068","0.6844218","0.1934567","0","6.014355"
"11/6/2007 6:00:00 PM","0.01121482","0","73.28036","90","0","0","21.69817","21.69817","1.295047","1.295047","1.767723","0","0.5680541","1.295047","0","0","0","0","0","0","0.4726759","0.4490421","0.4490421","5.422132","0.4490421","0","0.4490421","14.36883","99.24581","0.098207","20","1.014261","2.556715","105.5068","1.424551","0","2.7","5.422132"
"11/6/2007 7:00:00 PM","0","0","71.64845","90","0","0","21.69817","21.69817","0.7475087","0.7475087","0","0","0","0.7475087","0","0","0.0000000000000001110223","0","0.7868512","0.7475087","0","0","0.05664691","5.74274","0","0.7868512","-0.7868512","13.50655","93.29067","0.098207","20","1.014398","2.557432","105.5364","0.8222595","0","0","5.74274"
"11/6/2007 8:00:00 PM","0","0","68.53122","90","0","0","21.69817","21.69817","0.6248403","0.6248403","0","0","0","0.6248403","0","0","0.0000000000000001110223","0","0.6577266","0.6248403","0","0","0.8449885","5.067492","0","0.6577266","-0.6577266","12.787","88.32069","0.098207","20","1.014534","2.557432","105.5364","0.6873243","0","0","5.067492"
"11/6/2007 9:00:00 PM","0","0","62.91363","90","0","0","21.69817","21.69817","0.3772435","0.3772435","0","0","0","0.3772435","0","0","0.00000000000000005551115","0","0.3970984","0.3772435","0","0","1.443082","4.49153","0","0.3970984","-0.3970984","12.35406","85.33035","0.098207","20","1.01467","2.557432","105.5364","0.4149678","0","0","4.49153"
"11/6/2007 10:00:00 PM","0","0","52.19576","90","0","0","21.69817","21.69817","0.301255","0.301255","0","0","0","0.301255","0","0","0","0","0.3171106","0.301255","0","0","1.770257","4.139526","0","0.3171106","-0.3171106","12.00869","82.94485","0.098207","20","1.014807","2.557432","105.5364","0.3313805","0","0","4.139526"
"11/6/2007 11:00:00 PM","0","0","29.89952","90","0","0","21.69817","21.69817","0.1595184","0.1595184","0","0","0","0.1595184","0","0","0","0","0.1679142","0.1595184","0","0","2.034106","3.855777","0","0.1679142","-0.1679142","11.82616","81.68414","0.098207","20","1.014943","2.557432","105.5364","0.1754703","0","0","3.855777"
"11/7/2007 12:00:00 AM","0","0","-8.873547","90","0","0","21.69817","21.69817","0.1054021","0.1054021","0","0","0","0.1054021","0","0","0.00000000000000001387779","0","0.1109496","0.1054021","0","0","2.160011","3.704765","0","0.1109496","-0.1109496","11.70565","80.85175","0.098207","20","1.01508","2.557432","105.5364","0.1159423","0","0","3.704765"
"11/7/2007 1:00:00 AM","0","0","-41.1472","90","0","0","21.69817","21.69817","0.0855083","0.0855083","0","0","0","0.0855083","0","0","0.00000000000000001387779","0","0.09000874","0.0855083","0","0","2.244191","3.604657","0","0.09000874","-0.09000874","11.60791","80.17664","0.098207","20","1.015216","2.557432","105.5364","0.09405913","0","0","3.604657"
"11/7/2007 2:00:00 AM","0","0","-57.3363","90","0","0","21.69817","21.69817","0.06547619","0.06547619","0","0","0","0.06547619","0","0","0","0","0.06892231","0.06547619","0","0","2.316987","3.523233","0","0.06892231","-0.06892231","11.53308","79.65983","0.098207","20","1.015353","2.557432","105.5364","0.07202382","0","0","3.523233"
"11/7/2007 3:00:00 AM","0","0","-65.41258","90","0","0","21.69817","21.69817","0.08470055","0.08470055","0","0","0","0.08470055","0","0","0.00000000000000001387779","0","0.08915848","0.08470055","0","0","2.373464","3.460759","0","0.08915848","-0.08915848","11.43627","78.9911","0.098207","20","1.015489","2.557432","105.5364","0.09317061","0","0","3.460759"
"11/7/2007 4:00:00 AM","0","0","-69.79771","90","0","0","21.69817","21.69817","0.225295","0.225295","0","0","0","0.225295","0","0","0.00000000000000002775558","0","0.2371526","0.225295","0","0","2.453713","3.37974","0","0.2371526","-0.2371526","11.17825","77.20895","0.098207","20","1.015625","2.557432","105.5364","0.2478245","0","0","3.37974"
"11/7/2007 5:00:00 AM","0","0","-72.21712","90","0","0","21.69817","21.69817","0.4303147","0.4303147","0","0","0","0.4303147","0","0","0.00000000000000005551115","0","0.4529629","0.4303147","0","0","2.683936","3.162822","0","0.4529629","-0.4529629","10.68404","73.79543","0.098207","20","1.015762","2.557432","105.5364","0.4733462","0","0","3.162822"
"11/7/2007 6:00:00 AM","0.02016604","4.066854","-73.34792","86.90971","0.02005487","0.03814496","22.24006","21.69817","0.4880458","0.4880458","0","0","0","0.4880458","7.815857","0","0","0.03814496","0.5137324","0.4880458","0","0","3.125441","2.74327","0","0.4755874","-0.4755874","10.165","70.21035","0.098207","20","1.015898","2.557432","105.5364","0.5368503","0.03051597","0","2.781415"
"11/7/2007 7:00:00 AM","0.09559571","18.42092","-73.38113","72.57767","0.09541196","0.1799389","24.28068","21.69817","0.4094259","0.4094259","0","0","0","0.4094259","43.94907","0","0","0.1799389","0.4309746","0.4094259","0","0","3.573126","2.296876","0","0.2510357","-0.2510357","9.891825","68.32353","0.098207","20","1.016035","2.557432","105.5364","0.4503685","0.1439511","0","2.476815"
"11/7/2007 8:00:00 AM","0.1468322","32.73132","-72.13494","58.36476","0.1466406","0.2749407","25.67192","21.69817","0.4281055","0.4281055","0","0","0","0.4281055","64.22266","0","0","0.2749407","0.4506374","0.4281055","0","0","3.780614","2.059572","0","0.1756966","-0.1756966","9.700822","67.00426","0.098207","20","1.016171","2.557432","105.5364","0.470916","0.2199526","0","2.334512"
"11/7/2007 9:00:00 AM","0.300638","46.86307","-68.83313","44.45005","0.3000352","0.5526279","29.85727","21.69817","0.3884341","0.3884341","0","0","0","0.3884341","142.2707","0","0","0.5526279","0.408878","0.3884341","0","0","3.925292","1.892677","0.1437499","0","0.1437499","9.833144","67.91823","0.09819867","20","1.016307","2.557432","105.5364","0.4272775","0.4421023","0","2.445305"
"11/7/2007 10:00:00 AM","0.6378205","60.47936","-61.03951","31.28851","0.6316509","1.117785","39.00666","21.69817","0.4466532","0.4466532","0","0","0","0.4466532","250.2579","0","0","1.117785","0.4701613","0.4466532","0","0","3.772261","2.008383","0.6476235","0","0.6476235","10.42605","72.01347","0.09816117","20","1.016444","2.557432","105.5364","0.4913186","0.8942279","0","3.126168"
"11/7/2007 11:00:00 AM","0.8684021","72.26922","-39.87548","20.44196","0.8568317","1.473689","45.29972","21.69817","0.4305224","0.4305224","0","0","0","0.4305224","342.3024","0","0","1.473689","0.4531815","0.4305224","0","0","3.2106","2.522127","1.020507","0","1.020507","11.35663","78.44106","0.09810214","20","1.01658","2.557432","105.5364","0.4735747","1.178951","0","3.995816"
"11/7/2007 12:00:00 PM","0.4440812","76.18481","13.0521","17.13137","0.4431227","0.8024224","33.78799","21.69817","0.5427393","0.5427393","0","0","0","0.5427393","147.8467","0","0","0.8024224","0.5713046","0.5427393","0","0","2.382457","3.312945","0.2311179","0","0.2311179","11.56918","79.90912","0.09808878","20","1.016717","2.557432","105.5364","0.5970132","0.641938","0","4.115367"
"11/7/2007 1:00:00 PM","0.3025824","67.61286","51.83091","24.61716","0.3022378","0.5565408","29.91759","21.69817","0.4593854","0.4593854","0","0","0","0.4593854","121.149","0","0","0.5565408","0.4835636","0.4593854","0","0","2.265773","3.490908","0.07297729","0","0.07297729","11.6364","80.37347","0.09808456","20","1.016853","2.557432","105.5364","0.5053239","0.4452327","0","4.047449"
"11/7/2007 2:00:00 PM","0.4214678","54.72051","65.25375","36.8092","0.419933","0.7625481","33.1492","21.69817","0.2395826","0.2395826","0","0","0","0.2395826","318.2819","0","0","0.7625481","0.2521922","0.2395826","0","0","2.24562","3.546992","0.5103559","0","0.5103559","12.10433","83.60547","0.09805508","20","1.01699","2.557432","105.5364","0.2635408","0.6100385","0","4.30954"
"11/7/2007 3:00:00 PM","0.3788964","40.81276","70.6004","50.38723","0.3764009","0.687058","31.95189","21.69817","0.4110688","0.4110688","0","0","0","0.4110688","167.1394","0","0","0.687058","0.432704","0.4110688","0","0","1.833057","3.934613","0.2543539","0","0.2543539","12.33818","85.22071","0.09804039","20","1.017126","2.557432","105.5364","0.4521757","0.5496464","0","4.621671"
"11/7/2007 4:00:00 PM","0.2319009","26.58067","72.85873","64.46236","0.2303919","0.4278174","27.95343","21.69817","0.44843","0.44843","0","0","0","0.44843","95.40338","0","0","0.4278174","0.4720316","0.44843","0","0","1.657903","4.126536","0","0.04421421","-0.04421421","12.2902","84.88928","0.09804039","20","1.017262","2.557432","105.5364","0.493273","0.3422539","0","4.554354"
"11/7/2007 5:00:00 PM","0.06534845","12.23938","73.50381","78.74172","0.06517674","0.1233396","23.46109","21.69817","0.5370082","0.5370082","0","0","0","0.5370082","22.96793","0","0","0.1233396","0.5652718","0.5370082","0","0","1.731417","4.087253","0","0.4419321","-0.4419321","11.8081","81.55937","0.09804039","20","1.017399","2.557432","105.5364","0.590709","0.09867172","0","4.210592"
"11/7/2007 6:00:00 PM","0.009969398","0","72.99828","90","0","0","21.69817","21.69817","1.122013","1.122013","2.165539","0","0.661929","1.122013","0","0","0","0","0","0","1.043525","0.9913492","2.181783","3.689775","0.9913492","0","0.9913492","12.71237","87.80607","0.0981537","20","1.017535","2.558351","105.5743","1.234215","0","2.7","3.689775"
"11/7/2007 7:00:00 PM","0","0","71.35836","90","0","0","21.69817","21.69817","0.9521133","0.9521133","1.995639","0","0.6218367","0.9521133","0","0","0","0","0","0","1.043525","0.9913492","1.321162","4.431196","0.9913492","0","0.9913492","13.61664","94.052","0.09826687","20","1.017672","2.558351","105.5743","1.047325","0","2.7","4.431196"
"11/7/2007 8:00:00 PM","0","0","68.2162","90","0","0","21.69817","21.69817","0.7976875","0.7976875","0","0","0","0.7976875","0","0","0","0","0.8396711","0.7976875","0","0","0.5580963","5.15466","0","0.8396711","-0.8396711","12.69583","87.6918","0.09826687","20","1.017808","2.558351","105.5743","0.8774563","0","0","5.15466"
"11/7/2007 9:00:00 PM","0","0","62.55447","90","0","0","21.69817","21.69817","0.4707824","0.4707824","0","0","0","0.4707824","0","0","0.00000000000000005551115","0","0.4955604","0.4707824","0","0","1.469454","4.417792","0","0.4955604","-0.4955604","12.15484","83.95514","0.09826687","20","1.017945","2.558351","105.5743","0.5178607","0","0","4.417792"
"11/7/2007 10:00:00 PM","0","0","51.78403","90","0","0","21.69817","21.69817","0.3296051","0.3296051","0","0","0","0.3296051","0","0","0.00000000000000005551115","0","0.3469527","0.3296051","0","0","1.927508","3.976223","0","0.3469527","-0.3469527","11.77682","81.34411","0.09826687","20","1.018081","2.558351","105.5743","0.3625656","0","0","3.976223"
"11/7/2007 11:00:00 PM","0","0","29.55577","90","0","0","21.69817","21.69817","0.1682133","0.1682133","0","0","0","0.1682133","0","0","0","0","0.1770666","0.1682133","0","0","2.22539","3.66387","0","0.1770666","-0.1770666","11.58433","80.01451","0.09826687","20","1.018217","2.558351","105.5743","0.1850346","0","0","3.66387"
"11/8/2007 12:00:00 AM","0","0","-8.70155","90","0","0","21.69817","21.69817","0.06524995","0.06524995","0","0","0","0.06524995","0","0","0","0","0.06868416","0.06524995","0","0","2.359718","3.503611","0","0.06868416","-0.06868416","11.50976","79.49949","0.09826687","20","1.018354","2.558351","105.5743","0.07177494","0","0","3.503611"
"11/8/2007 1:00:00 AM","0","0","-40.70393","90","0","0","21.69817","21.69817","0.06364977","0.06364977","0","0","0","0.06364977","0","0","0.00000000000000001387779","0","0.06699976","0.06364977","0","0","2.40039","3.441315","0","0.06699976","-0.06699976","11.43703","78.9971","0.09826687","20","1.01849","2.558351","105.5743","0.07001475","0","0","3.441315"
"11/8/2007 2:00:00 AM","0","0","-56.93226","90","0","0","21.69817","21.69817","0.08089601","0.08089601","0","0","0","0.08089601","0","0","0","0","0.08515368","0.08089601","0","0","2.453048","3.380431","0","0.08515368","-0.08515368","11.34456","78.35844","0.09826687","20","1.018627","2.558351","105.5743","0.08898561","0","0","3.380431"
"11/8/2007 3:00:00 AM","0","0","-65.06979","90","0","0","21.69817","21.69817","0.08034991","0.08034991","0","0","0","0.08034991","0","0","0.00000000000000001387779","0","0.08457885","0.08034991","0","0","2.528854","3.302866","0","0.08457885","-0.08457885","11.25272","77.7241","0.09826687","20","1.018763","2.558351","105.5743","0.0883849","0","0","3.302866"
"11/8/2007 4:00:00 AM","0","0","-69.49468","90","0","0","21.69817","21.69817","0.2793614","0.2793614","0","0","0","0.2793614","0","0","0.00000000000000005551115","0","0.2940646","0.2793614","0","0","2.604376","3.225639","0","0.2940646","-0.2940646","10.93255","75.51261","0.09826687","20","1.018899","2.558351","105.5743","0.3072975","0","0","3.225639"
"11/8/2007 5:00:00 AM","0","0","-71.93404","90","0","0","21.69817","21.69817","0.472223","0.472223","0","0","0","0.472223","0","0","0.00000000000000005551115","0","0.4970768","0.472223","0","0","2.893778","2.954963","0","0.4970768","-0.4970768","10.3899","71.76444","0.09826687","20","1.019036","2.558351","105.5743","0.5194453","0","0","2.954963"
"11/8/2007 6:00:00 AM","0.01943258","4.06176","-73.06818","86.9306","0.0193277","0.03676486","22.2204","21.69817","0.3847431","0.3847431","0","0","0","0.3847431","9.555693","0","0","0.03676486","0.4049927","0.3847431","0","0","3.378496","2.491081","0","0.3682278","-0.3682278","9.988588","68.99254","0.09826687","20","1.019172","2.558351","105.5743","0.4232174","0.02941189","0","2.527846"
"11/8/2007 7:00:00 AM","0.07292639","18.39445","-73.08833","72.62057","0.07280894","0.1376638","23.66787","21.69817","0.395438","0.395438","0","0","0","0.395438","34.813","0","0","0.1376638","0.4162505","0.395438","0","0","3.711048","2.143877","0","0.2785867","-0.2785867","9.685327","66.90243","0.09826687","20","1.019309","2.564998","105.8486","0.4349818","0.1101311","0","2.281541"
"11/8/2007 8:00:00 AM","0.1723381","32.68098","-71.80872","58.43309","0.1720839","0.3217043","26.36411","21.69817","0.327448","0.327448","0","0","0","0.327448","98.24593","0","0.00000000000000005551115","0.3217043","0.3446821","0.327448","0","0","3.953961","1.879615","0","0.02297778","-0.02297778","9.660397","66.73022","0.09826687","20","1.019445","2.564998","105.8486","0.3601928","0.2573634","0","2.201319"
"11/8/2007 9:00:00 AM","0.09198564","46.78175","-68.44297","44.55208","0.09190416","0.1733925","24.18553","21.69817","0.3867652","0.3867652","0","0","0","0.3867652","44.83146","0","0.00000000000000005551115","0.1733925","0.4071213","0.3867652","0","0","3.940143","1.857764","0","0.2337288","-0.2337288","9.406115","64.97374","0.09826687","20","1.019582","2.564998","105.8486","0.4254417","0.138714","0","2.031157"
"11/8/2007 10:00:00 AM","0.05975892","60.34959","-60.53907","31.44212","0.05971241","0.1130688","23.31309","21.69817","0.3793101","0.3793101","0","0","0","0.3793101","29.80906","0","0","0.1130688","0.3992738","0.3793101","0","0","4.169367","1.634118","0","0.286205","-0.286205","9.094529","62.82143","0.09826687","20","1.019718","2.564998","105.8486","0.4172411","0.09045503","0","1.747187"
"11/8/2007 11:00:00 AM","0.04822642","72.05034","-39.31031","20.67814","0.04819022","0.09136961","23.00113","21.69817","0.6432503","0.6432503","0","0","0","0.6432503","14.20436","0","0.0000000000000001110223","0.09136961","0.6771057","0.6432503","0","0","4.44577","1.358143","0","0.585736","-0.585736","8.454344","58.40473","0.09826687","20","1.019854","2.574083","106.2235","0.7075754","0.07309569","0","1.449513"
"11/8/2007 12:00:00 PM","0.1001381","75.91765","12.71735","17.40184","0.1000573","0.1886","24.4067","21.69817","0.5485129","0.5485129","0","0","0","0.5485129","34.38388","0","0","0.1886","0.577382","0.5485129","0","0","4.94208","0.7850927","0","0.3887819","-0.3887819","8.030518","55.47683","0.09826687","20","1.019991","2.574083","106.2235","0.6033641","0.15088","0","0.9736927"
"11/8/2007 1:00:00 PM","0.2233792","67.46555","51.2105","24.78981","0.2231574","0.4147314","27.756","21.69817","0.4813783","0.4813783","1.524904","0","0.5107547","0.4813783","86.15499","0","0","0.4147314","0","0","1.043525","0.9913492","4.94208","0.4003609","1.406081","0","1.406081","9.307499","64.29855","0.09832434","20","1.020127","2.574083","106.2235","0.5295161","0.3317851","2.7","0.8150924"
"11/8/2007 2:00:00 PM","0.08107002","54.64568","64.78867","36.90774","0.08100308","0.1530149","23.88995","21.69817","0.3130042","0.3130042","1.35653","0","0.4710225","0.3130042","48.88589","0.0000000000000002220446","0","0.1530149","0","0","1.043525","0.9913492","4.100401","1.547627","1.144364","0","1.144364","10.34966","71.49802","0.09836938","20","1.020264","2.574083","106.2235","0.3443046","0.1224119","2.7","1.700642"
"11/8/2007 3:00:00 PM","0.006087789","40.77813","70.23461","50.44177","0.006083451","0.01158904","21.86249","21.69817","0.2927516","0.2927516","1.336277","0","0.4662434","0.2927516","3.958661","0.0000000000000002220446","0","0.01158904","0","0","1.043525","0.9913492","3.185355","2.457465","1.002938","0","1.002938","11.26439","77.8172","0.09841923","20","1.0204","2.574083","106.2235","0.3220268","0.009271235","2.7","2.469054"
"11/8/2007 4:00:00 PM","0.002710663","26.5736","72.54678","64.48685","0.002708732","0.005162116","21.77133","21.69817","0.410109","0.410109","1.453635","0","0.4939369","0.410109","1.258718","0","0","0.005162116","0","0","1.043525","0.9913492","2.429115","3.236461","0.9965113","0","0.9965113","12.17331","84.09631","0.0984885","20","1.020536","2.574083","106.2235","0.4511199","0.004129693","2.7","3.241624"
"11/8/2007 5:00:00 PM","0.02412939","12.25481","73.21867","78.74239","0.02409735","0.04581307","22.34935","21.69817","0.3814069","0.3814069","0","0","0","0.3814069","12.0116","0","0","0.04581307","0.4014809","0.3814069","0","0","1.688611","3.992374","0","0.3556679","-0.3556679","11.78576","81.41895","0.0984885","20","1.020673","2.574083","106.2235","0.4195476","0.03665046","0","4.038187"
"11/8/2007 6:00:00 PM","0.009752893","0","72.72142","90","0","0","21.69817","21.69817","1.758968","1.758968","2.7","0","0.7880488","1.758968","0","0","0","0","0","0","0.9410325","0.8939809","2.141937","3.672271","0.8939809","0","0.8939809","12.60205","87.05875","0.09859006","20","1.020809","2.574757","106.2514","1.934864","0","2.7","3.672271"
"11/8/2007 7:00:00 PM","0","0","71.0741","90","0","0","21.69817","21.69817","0.7300012","0.7300012","0","0","0","0.7300012","0","0","0.0000000000000001110223","0","0.7684222","0.7300012","0","0","1.398601","4.342698","0","0.7684222","-0.7684222","11.76017","81.24275","0.09859006","20","1.020946","2.574757","106.2514","0.8030012","0","0","4.342698"
"11/8/2007 8:00:00 PM","0","0","67.90825","90","0","0","21.69817","21.69817","0.4765347","0.4765347","0","0","0","0.4765347","0","0","0","0","0.5016155","0.4765347","0","0","2.230471","3.651063","0","0.5016155","-0.5016155","11.21253","77.4595","0.09859006","20","1.021082","2.574757","106.2514","0.5241882","0","0","3.651063"
"11/8/2007 9:00:00 PM","0","0","62.20488","90","0","0","21.69817","21.69817","0.3982646","0.3982646","0","0","0","0.3982646","0","0","0.00000000000000005551115","0","0.4192259","0.3982646","0","0","2.699863","3.192832","0","0.4192259","-0.4192259","10.75533","74.30105","0.09859006","20","1.021219","2.574757","106.2514","0.4380911","0","0","3.192832"
"11/8/2007 10:00:00 PM","0","0","51.38684","90","0","0","21.69817","21.69817","0.3521394","0.3521394","0","0","0","0.3521394","0","0","0.00000000000000005551115","0","0.370673","0.3521394","0","0","3.075652","2.805248","0","0.370673","-0.370673","10.35134","71.51017","0.09859006","20","1.021355","2.574757","106.2514","0.3873533","0","0","2.805248"
"11/8/2007 11:00:00 PM","0","0","29.23221","90","0","0","21.69817","21.69817","0.2711704","0.2711704","0","0","0","0.2711704","0","0","0.00000000000000005551115","0","0.2854425","0.2711704","0","0","3.406024","2.458963","0","0.2854425","-0.2854425","10.04059","69.3634","0.09859006","20","1.021491","2.574757","106.2514","0.2982874","0","0","2.458963"
"11/9/2007 12:00:00 AM","0","0","-8.527183","90","0","0","21.69817","21.69817","0.06642773","0.06642773","0","0","0","0.06642773","0","0","0","0","0.06992392","0.06642773","0","0","3.65435","2.190165","0","0.06992392","-0.06992392","9.964679","68.83898","0.09859006","20","1.021628","2.574757","106.2514","0.0730705","0","0","2.190165"
"11/9/2007 1:00:00 AM","0","0","-40.26873","90","0","0","21.69817","21.69817","0.09046448","0.09046448","0","0","0","0.09046448","0","0","0","0","0.09522577","0.09046448","0","0","3.688194","2.124181","0","0.09522577","-0.09522577","9.861265","68.12457","0.09859006","20","1.021764","2.574757","106.2514","0.09951092","0","0","2.124181"
"11/9/2007 2:00:00 AM","0","0","-56.53489","90","0","0","21.69817","21.69817","0.07603531","0.07603531","0","0","0","0.07603531","0","0","0.00000000000000001387779","0","0.08003717","0.07603531","0","0","3.768244","2.034088","0","0.08003717","-0.08003717","9.774363","67.52422","0.09859006","20","1.021901","2.574757","106.2514","0.08363885","0","0","2.034088"
"11/9/2007 3:00:00 AM","0","0","-64.73248","90","0","0","21.69817","21.69817","0.06577579","0.06577579","0","0","0","0.06577579","0","0","0","0","0.06923767","0.06577579","0","0","3.83737","1.9582","0","0.06923767","-0.06923767","9.699197","67.00495","0.09859006","20","1.022037","2.574757","106.2514","0.07235336","0","0","1.9582"
"11/9/2007 4:00:00 AM","0","0","-69.19656","90","0","0","21.69817","21.69817","0.2915616","0.2915616","0","0","0","0.2915616","0","0","0","0","0.3069069","0.2915616","0","0","3.898166","1.892426","0","0.3069069","-0.3069069","9.364984","64.69611","0.09859006","20","1.022174","2.574757","106.2514","0.3207178","0","0","1.892426"
"11/9/2007 5:00:00 AM","0","0","-71.6557","90","0","0","21.69817","21.69817","0.4071871","0.4071871","0","0","0","0.4071871","0","0","0.00000000000000005551115","0","0.428618","0.4071871","0","0","4.209301","1.598478","0","0.428618","-0.428618","8.897487","61.4665","0.09859006","20","1.02231","2.574757","106.2514","0.4479058","0","0","1.598478"
"11/9/2007 6:00:00 AM","0.0304789","4.053165","-72.7934","86.95468","0.03004797","0.05708801","22.51026","21.69817","0.5884211","0.5884211","0","0","0","0.5884211","9.701898","0","0","0.05708801","0.6193906","0.5884211","0","0","4.632633","1.183201","0","0.5623026","-0.5623026","8.283102","57.22215","0.09859006","20","1.022446","2.574757","106.2514","0.6472632","0.04567041","0","1.240289"
"11/9/2007 7:00:00 AM","0.1185342","18.36453","-72.80109","72.66656","0.1181762","0.2222937","24.8985","21.69817","0.4612727","0.4612727","0","0","0","0.4612727","48.19138","0","0.00000000000000005551115","0.2222937","0.4855502","0.4612727","0","0","4.942087","0.6301679","0","0.2632565","-0.2632565","7.996586","55.25337","0.09859006","20","1.022583","2.59338","107.0199","0.5074","0.1778349","0","0.8524616"
"11/9/2007 8:00:00 AM","0.2620162","32.62727","-71.48932","58.50438","0.2608452","0.4826532","28.78519","21.69817","0.202842","0.202842","0","0","0","0.202842","237.9454","0","0","0.4826532","0.2135179","0.202842","0","0","4.942131","0.3707621","0.2691353","0","0.2691353","8.243989","56.96283","0.0985745","20","1.022719","2.59338","107.0199","0.2231262","0.3861226","0","0.8534153"
"11/9/2007 9:00:00 AM","0.2272839","46.69722","-68.06231","44.65673","0.2270016","0.4216878","27.8609","21.69817","0.4449262","0.4449262","0","0","0","0.4449262","94.77702","0.00000000000000005551115","0","0.4216878","0.4683433","0.4449262","0","0","4.942132","0.5959978","0","0.04665559","-0.04665559","8.193354","56.61296","0.0985745","20","1.022856","2.59338","107.0199","0.4894188","0.3373502","0","1.017686"
"11/9/2007 10:00:00 AM","0.319779","60.2172","-60.05461","31.59744","0.3193287","0.5868313","30.38578","21.69817","0.3790655","0.3790655","0","0","0","0.3790655","154.81","0","0","0.5868313","0.3990163","0.3790655","0","0","4.942132","0.5500084","0.187815","0","0.187815","8.366156","57.80701","0.09856366","20","1.022992","2.593471","107.0236","0.416972","0.469465","0","1.13684"
"11/9/2007 11:00:00 AM","0.3748846","71.8316","-38.77677","20.91301","0.3743102","0.6834115","31.89444","21.69817","0.6121972","0.6121972","0","0","0","0.6121972","111.6326","0","0","0.6834115","0.6444181","0.6121972","0","0","4.942132","0.7067301","0.03899348","0","0.03899348","8.402091","58.05531","0.0985614","20","1.023128","2.593471","107.0236","0.6734169","0.5467292","0","1.390142"
"11/9/2007 12:00:00 PM","0.2719449","75.65571","12.38681","17.66701","0.2716632","0.5020357","29.08093","21.69817","0.719188","0.719188","0","0","0","0.719188","69.80591","0","0.0000000000000001110223","0.5020357","0.7570401","0.719188","0","0","4.942132","0.7392375","0","0.2550043","-0.2550043","8.124585","56.13785","0.0985614","20","1.023265","2.593471","107.0236","0.7911069","0.4016286","0","1.241273"
"11/9/2007 1:00:00 PM","0.1993877","67.32145","50.60353","24.95848","0.1991958","0.3712274","27.10258","21.69817","0.4127647","0.4127647","0","0","0","0.4127647","89.93682","0","0.00000000000000005551115","0.3712274","0.4344892","0.4127647","0","0","4.942133","0.4874665","0","0.0632617","-0.0632617","8.055912","55.66335","0.0985614","20","1.023401","2.593471","107.0236","0.4540412","0.296982","0","0.8586939"
"11/9/2007 2:00:00 PM","0.07323758","54.57378","64.33173","37.00283","0.0731779","0.1383557","23.67787","21.69817","0.3614355","0.3614355","0","0","0","0.3614355","38.27949","0","0","0.1383557","0.3804584","0.3614355","0","0","4.942133","0.4249016","0","0.2421028","-0.2421028","7.792491","53.84969","0.0985614","20","1.023538","2.605209","107.508","0.3975791","0.1106845","0","0.5632573"
"11/9/2007 3:00:00 PM","0.08488718","40.74644","69.87498","50.49298","0.08480897","0.1601351","23.99313","21.69817","0.4451972","0.4451972","1.488723","0","0.5022169","0.4451972","35.96947","0","0","0.1601351","0","0","1.043525","0.9913492","4.942161","0.1847919","1.151484","0","1.151484","8.841049","61.09571","0.09862725","20","1.023674","2.605209","107.508","0.4897169","0.1281081","2.7","0.344927"
