sep=,
"11/9/2007 4:00:00 PM","0.1383279","26.5695","72.2402","64.50805","0.138105","0.2591901","25.43989","21.69817","0.3337046","0.3337046","1.37723","0","0.4759073","0.3337046","77.67052","0.0000000000000002220446","0","0.2591901","0","0","1.043525","0.9913492","4.505318","1.134862","1.250539","0","1.250539","9.97862","68.95685","0.09866917","20","1.023811","2.605209","107.508","0.3670751","0.2073521","2.7","1.394052"
"11/9/2007 5:00:00 PM","0.0718795","12.27319","72.93867","78.73982","0.07165392","0.1354977","23.63657","21.69817","0.6736057","0.6736057","1.717131","0","0.5561157","0.6736057","20.11528","0","0","0.1354977","0","0","1.043525","0.9913492","3.485251","2.138353","1.126847","0","1.126847","11.00501","76.04967","0.09877337","20","1.023947","2.605209","107.508","0.7409663","0.1083981","2.7","2.273851"
"11/9/2007 6:00:00 PM","0.00958545","0","72.44987","90","0","0","21.69817","21.69817","1.014425","1.014425","2.057951","0","0.6365408","1.014425","0","0","0","0","0","0","1.043525","0.9913492","2.624705","3.019447","0.9913492","0","0.9913492","11.90928","82.29857","0.09888549","20","1.024083","2.605209","107.508","1.115868","0","2.7","3.019447"
"11/9/2007 7:00:00 PM","0","0","70.79574","90","0","0","21.69817","21.69817","0.9865237","0.9865237","2.030049","0","0.6299567","0.9865237","0","0","0","0","0","0","1.043525","0.9913492","1.8949","3.77659","0.9913492","0","0.9913492","12.81354","88.54747","0.09899748","20","1.02422","2.605209","107.508","1.085176","0","2.7","3.77659"
"11/9/2007 8:00:00 PM","0","0","67.60746","90","0","0","21.69817","21.69817","0.4376294","0.4376294","0","0","0","0.4376294","0","0","0.00000000000000005551115","0","0.4606625","0.4376294","0","0","1.168658","4.515825","0","0.4606625","-0.4606625","12.31088","85.07386","0.09899748","20","1.024356","2.605209","107.508","0.4813924","0","0","4.515825"
"11/9/2007 9:00:00 PM","0","0","61.8649","90","0","0","21.69817","21.69817","0.2878404","0.2878404","0","0","0","0.2878404","0","0","0","0","0.3029899","0.2878404","0","0","1.722905","4.107112","0","0.3029899","-0.3029899","11.98095","82.79388","0.09899748","20","1.024493","2.605209","107.508","0.3166244","0","0","4.107112"
"11/9/2007 10:00:00 PM","0","0","51.00409","90","0","0","21.69817","21.69817","0.2140532","0.2140532","0","0","0","0.2140532","0","0","0.00000000000000002775558","0","0.2253191","0.2140532","0","0","2.023385","3.835837","0","0.2253191","-0.2253191","11.73585","81.10008","0.09899748","20","1.024629","2.605209","107.508","0.2354585","0","0","3.835837"
"11/9/2007 11:00:00 PM","0","0","28.92821","90","0","0","21.69817","21.69817","0.1902405","0.1902405","0","0","0","0.1902405","0","0","0","0","0.2002531","0.1902405","0","0","2.225491","3.632764","0","0.2002531","-0.2002531","11.51808","79.59521","0.09899748","20","1.024765","2.605209","107.508","0.2092645","0","0","3.632764"
"11/10/2007 12:00:00 AM","0","0","-8.350492","90","0","0","21.69817","21.69817","0.09724802","0.09724802","0","0","0","0.09724802","0","0","0","0","0.1023663","0.09724802","0","0","2.401764","3.451236","0","0.1023663","-0.1023663","11.4069","78.82691","0.09899748","20","1.024902","2.605209","107.508","0.1069728","0","0","3.451236"
"11/10/2007 1:00:00 AM","0","0","-39.84137","90","0","0","21.69817","21.69817","0.06340715","0.06340715","0","0","0","0.06340715","0","0","0.00000000000000001387779","0","0.06674437","0.06340715","0","0","2.480943","3.358159","0","0.06674437","-0.06674437","11.33444","78.3262","0.09899748","20","1.025038","2.605209","107.508","0.06974787","0","0","3.358159"
"11/10/2007 2:00:00 AM","0","0","-56.14416","90","0","0","21.69817","21.69817","0.05277627","0.05277627","0","0","0","0.05277627","0","0","0","0","0.05555397","0.05277627","0","0","2.532306","3.297354","0","0.05555397","-0.05555397","11.27414","77.9095","0.09899748","20","1.025175","2.605209","107.508","0.0580539","0","0","3.297354"
"11/10/2007 3:00:00 AM","0","0","-64.40066","90","0","0","21.69817","21.69817","0.1008287","0.1008287","0","0","0","0.1008287","0","0","0.00000000000000001387779","0","0.1061355","0.1008287","0","0","2.577891","3.246663","0","0.1061355","-0.1061355","11.15886","77.11288","0.09899748","20","1.025311","2.605209","107.508","0.1109116","0","0","3.246663"
"11/10/2007 4:00:00 AM","0","0","-68.9034","90","0","0","21.69817","21.69817","0.1462792","0.1462792","0","0","0","0.1462792","0","0","0","0","0.1539782","0.1462792","0","0","2.67755","3.149533","0","0.1539782","-0.1539782","10.99152","75.95644","0.09899748","20","1.025447","2.605209","107.508","0.1609072","0","0","3.149533"
"11/10/2007 5:00:00 AM","0","0","-71.3822","90","0","0","21.69817","21.69817","0.4059605","0.4059605","0","0","0","0.4059605","0","0","0","0","0.4273269","0.4059605","0","0","2.823114","3.008015","0","0.4273269","-0.4273269","10.52544","72.73561","0.09899748","20","1.025584","2.605209","107.508","0.4465566","0","0","3.008015"
"11/10/2007 6:00:00 AM","0.05587091","4.041095","-72.52366","86.98193","0.04849303","0.0919406","23.00932","21.69817","0.5890347","0.5890347","0","0","0","0.5890347","15.60869","0","0","0.0919406","0.6200365","0.5890347","0","0","3.245597","2.610634","0","0.5280959","-0.5280959","9.948688","68.74999","0.09899748","20","1.02572","2.605209","107.508","0.6479381","0.07355248","0","2.702575"
"11/10/2007 7:00:00 AM","0.2410827","18.33121","-72.5195","72.71561","0.2332067","0.4329028","28.03026","21.69817","0.4749314","0.4749314","0","0","0","0.4749314","91.15059","0","0.00000000000000005551115","0.4329028","0.4999278","0.4749314","0","0","3.753507","2.11231","0","0.06702502","-0.06702502","9.875925","68.24718","0.09899748","20","1.025857","2.605209","107.508","0.5224245","0.3463222","0","2.545213"
"11/10/2007 8:00:00 AM","0.4954506","32.57026","-71.17686","58.57854","0.4824673","0.8695338","34.87336","21.69817","0.3752581","0.3752581","0","0","0","0.3752581","231.7162","0","0","0.8695338","0.3950085","0.3752581","0","0","3.767461","2.048925","0.4745253","0","0.4745253","10.31117","71.25489","0.09897004","20","1.025993","2.605209","107.508","0.4127839","0.695627","0","2.918459"
"11/10/2007 9:00:00 AM","0.6653008","46.60963","-67.69125","44.76388","0.6527255","1.152057","39.59284","21.69817","0.4979797","0.4979797","0","0","0","0.4979797","231.3462","0","0","1.152057","0.5241892","0.4979797","0","0","3.330305","2.426349","0.6278681","0","0.6278681","10.88611","75.22799","0.09893376","20","1.02613","2.605209","107.508","0.5477777","0.9216458","0","3.578407"
"11/10/2007 10:00:00 AM","0.9125784","60.08239","-59.58613","31.7543","0.8965483","1.534092","46.4165","21.69817","0.4501717","0.4501717","0","0","0","0.4501717","340.7792","0","0","1.534092","0.473865","0.4501717","0","0","2.812759","2.918555","1.060227","0","1.060227","11.8525","81.90618","0.09887255","20","1.026266","2.605209","107.508","0.4951889","1.227273","0","4.452647"
"11/10/2007 11:00:00 AM","1.190134","71.61328","-38.2738","21.14635","1.170708","1.931415","54.18206","21.69817","0.5452196","0.5452196","0","0","0","0.5452196","354.2454","0","0","1.931415","0.5739154","0.5452196","0","0","1.964237","3.729569","1.3575","0","1.3575","13.08598","90.43476","0.09879429","20","1.026402","2.610213","107.7145","0.5997416","1.545132","0","5.660985"
"11/10/2007 12:00:00 PM","1.229155","75.39904","12.06006","17.9268","1.209493","1.984832","55.28868","21.69817","0.794261","0.794261","0","0","0","0.794261","249.8967","0.2251045","0","1.984832","0.8360642","0.794261","0","0","0.9236637","4.735318","0.9236637","0","0.9236637","13.92911","96.26149","0.09874111","20","1.026539","2.610213","107.7145","0.8736871","1.587866","0","6.72015"
"11/10/2007 1:00:00 PM","1.059373","67.18072","50.00964","25.12306","1.041699","1.748741","50.51553","21.69817","0.5866738","0.5866738","0","0","0","0.5866738","298.0772","0.8498579","0","1.748741","0.6175514","0.5866738","0","0","0.2813315","5.403398","0.2813315","0","0.2813315","14.18769","98.04849","0.09872492","20","1.026675","2.610213","107.7145","0.6453412","1.398993","0","7.152138"
"11/10/2007 2:00:00 PM","0.9484659","54.50491","63.88289","37.09441","0.930299","1.584859","47.36715","21.69817","0.3445821","0.3445821","0","0","0","0.3445821","459.9366","1.0755","0","1.584859","0.362718","0.3445821","0","0","0.1466405","5.605171","0.1466405","0","0.1466405","14.32267","98.98131","0.09871648","20","1.026812","2.610213","107.7145","0.3790403","1.267887","0","7.19003"
"11/10/2007 3:00:00 PM","0.737116","40.71775","69.52156","50.54082","0.7192308","1.258911","41.44644","21.69817","0.4201623","0.4201623","0","0","0","0.4201623","299.6249","0.7401468","0","1.258911","0.4422761","0.4201623","0","0","0.07648802","5.709915","0.07648802","0","0.07648802","14.39313","99.46824","0.09871209","20","1.026948","2.610213","107.7145","0.4621786","1.007129","0","6.968826"
"11/10/2007 4:00:00 PM","0.4127174","26.56837","71.93906","64.52596","0.3995318","0.7272733","32.58778","21.69817","0.5012895","0.5012895","0","0","0","0.5012895","145.0805","0.1596891","0","0.7272733","0.5276732","0.5012895","0","0","0.03991091","5.764433","0.03991091","0","0.03991091","14.42991","99.72242","0.09870979","20","1.027084","2.610213","107.7145","0.5514185","0.5818186","0","6.491706"
"11/10/2007 5:00:00 PM","0.220178","12.29449","72.66387","78.734","0.2034002","0.3788788","27.21718","21.69817","0.6507846","0.6507846","0","0","0","0.6507846","58.21878","0.0000000000000001110223","0","0.3788788","0.6850364","0.6507846","0","0","0.02082921","5.792848","0","0.3061576","-0.3061576","14.09651","97.4184","0.09870979","20","1.027221","2.610213","107.7145","0.715863","0.303103","0","6.171726"
"11/10/2007 6:00:00 PM","0.01205529","0","72.1837","90","0","0","21.69817","21.69817","1.879917","1.879917","2.220431","0","0.6748822","1.879917","0","0","0","0","0","0","0.3405141","0.3234884","0.3234884","5.53419","0.3234884","0","0.3234884","14.39371","99.47224","0.09874626","20","1.027357","2.610213","107.7145","2.067909","0","2.7","5.53419"
"11/10/2007 7:00:00 PM","0","0","70.52338","90","0","0","21.69817","21.69817","1.003719","1.003719","1.045415","0","0.3976071","1.003719","0","0","0","0","0","0","0.04169592","0.03961112","0.03961112","5.764877","0.03961112","0","0.03961112","14.43021","99.7251","0.09875072","20","1.027494","2.610794","107.7385","1.104091","0","2.7","5.764877"
"11/10/2007 8:00:00 PM","0","0","67.31391","90","0","0","21.69817","21.69817","0.8969918","0.8969918","0","0","0","0.8969918","0","0","0.0000000000000001110223","0","0.9442019","0.8969918","0","0","0.02060526","5.79311","0","0.9442019","-0.9442019","13.39331","92.55923","0.09875072","20","1.02763","2.610794","107.7385","0.986691","0","0","5.79311"
"11/10/2007 9:00:00 PM","0","0","61.53461","90","0","0","21.69817","21.69817","0.3995013","0.3995013","0","0","0","0.3995013","0","0","0.00000000000000005551115","0","0.4205277","0.3995013","0","0","0.9532984","4.980674","0","0.4205277","-0.4205277","12.93468","89.38974","0.09875072","20","1.027767","2.610794","107.7385","0.4394514","0","0","4.980674"
"11/10/2007 10:00:00 PM","0","0","50.6357","90","0","0","21.69817","21.69817","0.3104036","0.3104036","0","0","0","0.3104036","0","0","0","0","0.3267407","0.3104036","0","0","1.298789","4.61382","0","0.3267407","-0.3267407","12.57878","86.93013","0.09875072","20","1.027903","2.610794","107.7385","0.341444","0","0","4.61382"
"11/10/2007 11:00:00 PM","0","0","28.64315","90","0","0","21.69817","21.69817","0.1777987","0.1777987","0","0","0","0.1777987","0","0","0","0","0.1871566","0.1777987","0","0","1.567354","4.325957","0","0.1871566","-0.1871566","12.37529","85.52383","0.09875072","20","1.028039","2.610794","107.7385","0.1955786","0","0","4.325957"
"11/11/2007 12:00:00 AM","0","0","-8.171523","90","0","0","21.69817","21.69817","0.1183118","0.1183118","0","0","0","0.1183118","0","0","0.00000000000000001387779","0","0.1245387","0.1183118","0","0","1.709737","4.160122","0","0.1245387","-0.1245387","12.23999","84.5888","0.09875072","20","1.028176","2.610794","107.7385","0.130143","0","0","4.160122"
"11/11/2007 1:00:00 AM","0","0","-39.42163","90","0","0","21.69817","21.69817","0.08722825","0.08722825","0","0","0","0.08722825","0","0","0.00000000000000001387779","0","0.09181922","0.08722825","0","0","1.804729","4.049359","0","0.09181922","-0.09181922","12.14028","83.89972","0.09875072","20","1.028312","2.610794","107.7385","0.09595108","0","0","4.049359"
"11/11/2007 2:00:00 AM","0","0","-55.76004","90","0","0","21.69817","21.69817","0.08070976","0.08070976","0","0","0","0.08070976","0","0","0.00000000000000001387779","0","0.08495764","0.08070976","0","0","1.876982","3.967474","0","0.08495764","-0.08495764","12.04803","83.26219","0.09875072","20","1.028449","2.610794","107.7385","0.08878074","0","0","3.967474"
"11/11/2007 3:00:00 AM","0","0","-64.07438","90","0","0","21.69817","21.69817","0.0710123","0.0710123","0","0","0","0.0710123","0","0","0","0","0.0747498","0.0710123","0","0","1.948285","3.891521","0","0.0747498","-0.0747498","11.96687","82.70133","0.09875072","20","1.028585","2.610794","107.7385","0.07811353","0","0","3.891521"
"11/11/2007 4:00:00 AM","0","0","-68.61526","90","0","0","21.69817","21.69817","0.3458412","0.3458412","0","0","0","0.3458412","0","0","0.00000000000000005551115","0","0.3640434","0.3458412","0","0","2.01195","3.824548","0","0.3640434","-0.3640434","11.57014","79.95959","0.09875072","20","1.028721","2.610794","107.7385","0.3804254","0","0","3.824548"
"11/11/2007 5:00:00 AM","0","0","-71.11359","90","0","0","21.69817","21.69817","0.3913672","0.3913672","0","0","0","0.3913672","0","0","0.00000000000000005551115","0","0.4119655","0.3913672","0","0","2.369354","3.495079","0","0.4119655","-0.4119655","11.12091","76.85498","0.09875072","20","1.028858","2.610794","107.7385","0.4305039","0","0","3.495079"
"11/11/2007 6:00:00 AM","0.05862514","4.025577","-72.25903","87.01231","0.04965824","0.09413742","23.04086","21.69817","0.554998","0.554998","0","0","0","0.554998","16.96176","0","0","0.09413742","0.5842084","0.554998","0","0","2.756339","3.117843","0","0.490071","-0.490071","10.58595","73.15798","0.09875072","20","1.028994","2.610794","107.7385","0.6104978","0.07530993","0","3.21198"
"11/11/2007 7:00:00 AM","0.3044008","18.29454","-72.24366","72.76765","0.2893387","0.5335953","29.56447","21.69817","0.2385632","0.2385632","0","0","0","0.2385632","223.6705","0","0","0.5335953","0.2511191","0.2385632","0","0","3.215819","2.662861","0.2824762","0","0.2824762","10.84558","74.95224","0.09873448","20","1.029131","2.610794","107.7385","0.2624195","0.4268763","0","3.196456"
"11/11/2007 8:00:00 AM","0.6213723","32.51004","-70.87143","58.65548","0.6025031","1.070057","38.19685","21.69817","0.465682","0.465682","0","0","0","0.465682","229.7828","0","0","1.070057","0.4901916","0.465682","0","0","2.918455","2.884459","0.5798655","0","0.5798655","11.37684","78.62368","0.09870114","20","1.029267","2.610794","107.7385","0.5122502","0.8560457","0","3.954516"
"11/11/2007 9:00:00 AM","0.7195085","46.51909","-67.3299","44.87338","0.704478","1.235379","41.03477","21.69817","0.4908527","0.4908527","0","0","0","0.4908527","251.6801","0","0","1.235379","0.516687","0.4908527","0","0","2.423313","3.333296","0.7186915","0","0.7186915","12.0343","83.16734","0.09865987","20","1.029404","2.610794","107.7385","0.5399379","0.9883028","0","4.568675"
"11/11/2007 10:00:00 AM","0.8575554","59.94537","-59.13363","31.91247","0.842777","1.452143","44.90502","21.69817","0.5396865","0.5396865","0","0","0","0.5396865","269.0715","0","0","1.452143","0.568091","0.5396865","0","0","1.853829","3.880203","0.8840516","0","0.8840516","12.84162","88.74657","0.09860913","20","1.02954","2.610794","107.7385","0.5936552","1.161714","0","5.332345"
"11/11/2007 11:00:00 AM","1.101421","71.39564","-37.80038","21.37797","1.083296","1.808478","51.69534","21.69817","0.4408395","0.4408395","0","0","0","0.4408395","410.2351","0.1684865","0","1.808478","0.4640416","0.4408395","0","0","1.17595","4.538808","1.17595","0","1.17595","13.91218","96.14505","0.09854174","20","1.029676","2.610794","107.7385","0.4849234","1.446783","0","6.347287"
"11/11/2007 12:00:00 PM","0.853673","75.14771","11.73669","18.18116","0.8422588","1.451347","44.89047","21.69817","0.6883601","0.6883601","0","0","0","0.6883601","210.8412","0.436637","0","1.451347","0.7245896","0.6883601","0","0","0.2901199","5.390154","0.2901199","0","0.2901199","14.17881","97.98771","0.09852512","20","1.029813","2.610794","107.7385","0.7571961","1.161077","0","6.8415"
"11/11/2007 1:00:00 PM","0.7292807","67.04348","49.42848","25.28345","0.7208505","1.261489","41.49165","21.69817","0.3314264","0.3314264","0","0","0","0.3314264","380.624","0.761404","0","1.261489","0.3488699","0.3314264","0","0","0.1512145","5.598284","0.1512145","0","0.1512145","14.31799","98.94958","0.09851646","20","1.029949","2.610794","107.7385","0.3645691","1.009191","0","6.859773"
"11/11/2007 2:00:00 PM","0.7844377","54.43915","63.44215","37.18238","0.7703112","1.339636","42.87399","21.69817","0.3724965","0.3724965","0","0","0","0.3724965","359.6371","0.8686622","0","1.339636","0.3921016","0.3724965","0","0","0.07887194","5.70631","0.07887194","0","0.07887194","14.39065","99.45168","0.09851195","20","1.030086","2.610794","107.7385","0.4097461","1.071709","0","7.045946"
"11/11/2007 3:00:00 PM","0.7022318","40.69211","69.17439","50.58524","0.6850418","1.204227","40.49283","21.69817","0.3779705","0.3779705","0","0","0","0.3779705","318.6033","0.7652087","0","1.204227","0.3978637","0.3779705","0","0","0.04115431","5.762531","0.04115431","0","0.04115431","14.42857","99.71378","0.09850959","20","1.030222","2.610794","107.7385","0.4157676","0.9633814","0","6.966757"
"11/11/2007 4:00:00 PM","0.3654492","26.57022","71.64342","64.54053","0.3557656","0.6509839","31.38516","21.69817","0.426419","0.426419","0","0","0","0.426419","152.6629","0.1806438","0","0.6509839","0.4488622","0.426419","0","0","0.02147799","5.791831","0.02147799","0","0.02147799","14.44837","99.85728","0.09850836","20","1.030358","2.617324","108.0079","0.469061","0.5207871","0","6.442815"
"11/11/2007 5:00:00 PM","0.1574592","12.3187","72.39437","78.72496","0.1504093","0.281885","25.7744","21.69817","0.6074137","0.6074137","0","0","0","0.6074137","46.40741","0","0","0.281885","0.6393828","0.6074137","0","0","0.01045203","5.807474","0","0.3574978","-0.3574978","14.05881","97.16489","0.09850836","20","1.030495","2.617324","108.0079","0.6681551","0.225508","0","6.089359"
"11/11/2007 6:00:00 PM","0.01551622","0","71.92299","90","0","0","21.69817","21.69817","0.963256","0.963256","1.341959","0","0.4675841","0.963256","0","0","0","0","0","0","0.3787027","0.3597675","0.3597675","5.505167","0.3597675","0","0.3597675","14.3892","99.44833","0.09854885","20","1.030631","2.617324","108.0079","1.059582","0","2.7","5.505167"
"11/11/2007 7:00:00 PM","0","0","70.25707","90","0","0","21.69817","21.69817","0.7214482","0.7214482","0","0","0","0.7214482","0","0","0.0000000000000001110223","0","0.7594192","0.7214482","0","0","0.04140258","5.76177","0","0.7594192","-0.7594192","13.55727","93.69917","0.09854885","20","1.030768","2.6179","108.0317","0.7935931","0","0","5.76177"
"11/11/2007 8:00:00 PM","0","0","67.02768","90","0","0","21.69817","21.69817","0.6481575","0.6481575","0","0","0","0.6481575","0","0","0.0000000000000001110223","0","0.6822711","0.6481575","0","0","0.7969998","5.111109","0","0.6822711","-0.6822711","12.81062","88.53882","0.09854885","20","1.030904","2.6179","108.0317","0.7129732","0","0","5.111109"
"11/11/2007 9:00:00 PM","0","0","61.21404","90","0","0","21.69817","21.69817","0.4783986","0.4783986","0","0","0","0.4783986","0","0","0","0","0.5035775","0.4783986","0","0","1.419509","4.514208","0","0.5035775","-0.5035775","12.26082","84.73897","0.09854885","20","1.031041","2.6179","108.0317","0.5262384","0","0","4.514208"
"11/11/2007 10:00:00 PM","0","0","50.28156","90","0","0","21.69817","21.69817","0.2836315","0.2836315","0","0","0","0.2836315","0","0","0","0","0.2985595","0.2836315","0","0","1.851967","4.066872","0","0.2985595","-0.2985595","11.93574","82.49216","0.09854885","20","1.031177","2.6179","108.0317","0.3119947","0","0","4.066872"
"11/11/2007 11:00:00 PM","0","0","28.37644","90","0","0","21.69817","21.69817","0.1780106","0.1780106","0","0","0","0.1780106","0","0","0.00000000000000002775558","0","0.1873796","0.1780106","0","0","2.088661","3.799253","0","0.1873796","-0.1873796","11.732","81.08408","0.09854885","20","1.031313","2.6179","108.0317","0.1958117","0","0","3.799253"
"11/12/2007 12:00:00 AM","0","0","-7.990323","90","0","0","21.69817","21.69817","0.09409325","0.09409325","0","0","0","0.09409325","0","0","0.00000000000000001387779","0","0.09904552","0.09409325","0","0","2.232783","3.630355","0","0.09904552","-0.09904552","11.62443","80.34064","0.09854885","20","1.03145","2.6179","108.0317","0.1035026","0","0","3.630355"
"11/12/2007 1:00:00 AM","0","0","-39.00931","90","0","0","21.69817","21.69817","0.08480181","0.08480181","0","0","0","0.08480181","0","0","0","0","0.08926506","0.08480181","0","0","2.303055","3.540813","0","0.08926506","-0.08926506","11.5275","79.6707","0.09854885","20","1.031586","2.6179","108.0317","0.09328199","0","0","3.540813"
"11/12/2007 2:00:00 AM","0","0","-55.3825","90","0","0","21.69817","21.69817","0.07283994","0.07283994","0","0","0","0.07283994","0","0","0.00000000000000001387779","0","0.07667362","0.07283994","0","0","2.375425","3.459907","0","0.07667362","-0.07667362","11.44425","79.09536","0.09854885","20","1.031723","2.6179","108.0317","0.08012393","0","0","3.459907"
"11/12/2007 3:00:00 AM","0","0","-63.75366","90","0","0","21.69817","21.69817","0.05625464","0.05625464","0","0","0","0.05625464","0","0","0.000000000000000006938894","0","0.05921541","0.05625464","0","0","2.439935","3.39026","0","0.05921541","-0.05921541","11.37998","78.65112","0.09854885","20","1.031859","2.6179","108.0317","0.06188011","0","0","3.39026"
"11/12/2007 4:00:00 AM","0","0","-68.3322","90","0","0","21.69817","21.69817","0.1700482","0.1700482","0","0","0","0.1700482","0","0","0.00000000000000002775558","0","0.1789981","0.1700482","0","0","2.489456","3.336379","0","0.1789981","-0.1789981","11.18538","77.30616","0.09854885","20","1.031996","2.6179","108.0317","0.1870531","0","0","3.336379"
"11/12/2007 5:00:00 AM","0","0","-70.84996","90","0","0","21.69817","21.69817","0.4203182","0.4203182","0","0","0","0.4203182","0","0","0.00000000000000005551115","0","0.4424403","0.4203182","0","0","2.662759","3.172704","0","0.4424403","-0.4424403","10.70271","73.97031","0.09854885","20","1.032132","2.6179","108.0317","0.4623501","0","0","3.172704"
"11/12/2007 6:00:00 AM","0.03694796","4.006641","-71.9996","87.04578","0.03570773","0.0677978","22.66335","21.69817","0.4382486","0.4382486","0","0","0","0.4382486","15.47017","0","0.00000000000000005551115","0.0677978","0.4613143","0.4382486","0","0","3.098534","2.763166","0","0.3935165","-0.3935165","10.2737","71.00523","0.09854885","20","1.032268","2.6179","108.0317","0.4820735","0.05423824","0","2.830964"
"11/12/2007 7:00:00 AM","0.1040638","18.25458","-71.97366","72.82264","0.1038226","0.1956136","24.50887","21.69817","0.2263438","0.2263438","0","0","0","0.2263438","86.4232","0","0","0.1956136","0.2382566","0.2263438","0","0","3.463226","2.394863","0","0.04264308","-0.04264308","10.22742","70.68539","0.09854885","20","1.032405","2.6179","108.0317","0.2489782","0.1564908","0","2.590476"
"11/12/2007 8:00:00 AM","0.1927367","32.44671","-70.57314","58.7351","0.1923788","0.3588051","26.91681","21.69817","0.3193125","0.3193125","0","0","0","0.3193125","112.368","0","0","0.3588051","0.3361184","0.3193125","0","0","3.462211","2.354892","0.02268671","0","0.02268671","10.24833","70.82991","0.09854755","20","1.032541","2.6179","108.0317","0.3512438","0.2870441","0","2.713698"
"11/12/2007 9:00:00 AM","0.1119142","46.42575","-66.97835","44.98511","0.1118079","0.2104675","24.7256","21.69817","0.4713637","0.4713637","0","0","0","0.4713637","44.65076","0","0","0.2104675","0.4961723","0.4713637","0","0","3.423935","2.372959","0","0.2857048","-0.2857048","9.937293","68.68023","0.09854755","20","1.032678","2.617938","108.0333","0.5185","0.168374","0","2.583426"
"11/12/2007 10:00:00 AM","0.1319495","59.80634","-58.69708","32.07179","0.1318306","0.247592","25.26939","21.69817","0.5681461","0.5681461","0","0","0","0.5681461","43.57894","0","0","0.247592","0.5980485","0.5681461","0","0","3.714701","2.103245","0","0.3504565","-0.3504565","9.555437","66.04109","0.09854755","20","1.032814","2.617938","108.0333","0.6249607","0.1980736","0","2.350837"
"11/12/2007 11:00:00 AM","0.351608","71.17894","-37.3555","21.60765","0.351119","0.6428351","31.25762","21.69817","0.3605444","0.3605444","0","0","0","0.3605444","178.2957","0","0","0.6428351","0.3795205","0.3605444","0","0","4.055232","1.769223","0.2633146","0","0.2633146","9.797505","67.71411","0.09853248","20","1.03295","2.617938","108.0333","0.3965989","0.514268","0","2.412058"
"11/12/2007 12:00:00 PM","0.6586492","74.90179","11.41636","18.43004","0.6535586","1.153408","39.61603","21.69817","0.877933","0.877933","0","0","0","0.877933","131.3777","0","0","1.153408","0.92414","0.877933","0","0","3.787555","1.981338","0.2292681","0","0.2292681","10.00835","69.17135","0.09851936","20","1.033087","2.617938","108.0333","0.9657263","0.9227265","0","3.134746"
"11/12/2007 1:00:00 PM","0.6846762","66.90987","48.85973","25.43953","0.6776988","1.192414","40.28822","21.69817","0.4644353","0.4644353","0","0","0","0.4644353","256.7448","0","0","1.192414","0.4888793","0.4644353","0","0","3.592344","2.16505","0.7035343","0","0.7035343","10.65206","73.62022","0.09847912","20","1.033223","2.617938","108.0333","0.5108789","0.9539309","0","3.357463"
"11/12/2007 2:00:00 PM","0.4515511","54.37658","63.00947","37.26667","0.44932","0.8130386","33.95882","21.69817","0.345012","0.345012","0","0","0","0.345012","235.6552","0","0","0.8130386","0.3631705","0.345012","0","0","3.001152","2.719887","0.4498681","0","0.4498681","11.06479","76.47278","0.09845341","20","1.03336","2.617938","108.0333","0.3795132","0.6504309","0","3.532926"
"11/12/2007 3:00:00 PM","0.3732832","40.66955","68.83353","50.6262","0.3707498","0.6771974","31.79663","21.69817","0.3142433","0.3142433","0","0","0","0.3142433","215.501","0","0","0.6771974","0.3307824","0.3142433","0","0","2.6665","3.070866","0.346415","0","0.346415","11.38297","78.67181","0.09843362","20","1.033496","2.617938","108.0333","0.3456677","0.5417579","0","3.748063"
"11/12/2007 4:00:00 PM","0.3763816","26.57509","71.35335","64.55178","0.3656836","0.6683455","31.65748","21.69817","0.4159546","0.4159546","0","0","0","0.4159546","160.6775","0","0","0.6683455","0.437847","0.4159546","0","0","2.417021","3.338888","0.2304985","0","0.2304985","11.59494","80.13685","0.09842046","20","1.033633","2.617938","108.0333","0.4575501","0.5346764","0","4.007233"
"11/12/2007 5:00:00 PM","0.1031819","12.34583","72.13021","78.71268","0.1020662","0.1923426","24.46121","21.69817","0.4258074","0.4258074","0","0","0","0.4258074","45.17128","0","0","0.1923426","0.4482183","0.4258074","0","0","2.258722","3.516218","0","0.2558756","-0.2558756","11.31649","78.21233","0.09842046","20","1.033769","2.617938","108.0333","0.4683881","0.1538741","0","3.708561"
"11/12/2007 6:00:00 PM","0.01063395","0","71.66782","90","0","0","21.69817","21.69817","0.9045371","0.9045371","1.948063","0","0.6106099","0.9045371","0","0","0","0","0","0","1.043525","0.9913492","2.545326","3.283068","0.9913492","0","0.9913492","12.22075","84.46246","0.09853186","20","1.033905","2.618424","108.0533","0.9949908","0","2.7","3.283068"
"11/12/2007 7:00:00 PM","0","0","69.99693","90","0","0","21.69817","21.69817","0.8216643","0.8216643","0","0","0","0.8216643","0","0","0","0","0.8649097","0.8216643","0","0","1.699813","4.034033","0","0.8649097","-0.8649097","11.27193","77.90478","0.09853186","20","1.034042","2.618424","108.0533","0.9038306","0","0","4.034033"
"11/12/2007 8:00:00 PM","0","0","66.74885","90","0","0","21.69817","21.69817","0.5393894","0.5393894","0","0","0","0.5393894","0","0","0","0","0.5677783","0.5393894","0","0","2.637459","3.245635","0","0.5677783","-0.5677783","10.65152","73.61684","0.09853186","20","1.034178","2.618424","108.0533","0.5933283","0","0","3.245635"
"11/12/2007 9:00:00 PM","0","0","60.90324","90","0","0","21.69817","21.69817","0.451692","0.451692","0","0","0","0.451692","0","0","0.00000000000000005551115","0","0.4754653","0.451692","0","0","3.171821","2.719455","0","0.4754653","-0.4754653","10.1326","70.03043","0.09853186","20","1.034315","2.618424","108.0533","0.4968612","0","0","2.719455"
"11/12/2007 10:00:00 PM","0","0","49.94154","90","0","0","21.69817","21.69817","0.2587524","0.2587524","0","0","0","0.2587524","0","0","0","0","0.272371","0.2587524","0","0","3.601897","2.272884","0","0.272371","-0.272371","9.836129","67.98139","0.09853186","20","1.034451","2.618424","108.0533","0.2846277","0","0","2.272884"
"11/12/2007 11:00:00 PM","0","0","28.12753","90","0","0","21.69817","21.69817","0.1631703","0.1631703","0","0","0","0.1631703","0","0","0.00000000000000002775558","0","0.1717582","0.1631703","0","0","3.825708","2.015096","0","0.1717582","-0.1717582","9.649417","66.69096","0.09853186","20","1.034587","2.618424","108.0533","0.1794873","0","0","2.015096"
"11/13/2007 12:00:00 AM","0","0","-7.806936","90","0","0","21.69817","21.69817","0.0821226","0.0821226","0","0","0","0.0821226","0","0","0.00000000000000001387779","0","0.08644484","0.0821226","0","0","3.962664","1.851759","0","0.08644484","-0.08644484","9.555551","66.0422","0.09853186","20","1.034724","2.618424","108.0533","0.09033486","0","0","1.851759"
"11/13/2007 1:00:00 AM","0","0","-38.60422","90","0","0","21.69817","21.69817","0.0935057","0.0935057","0","0","0","0.0935057","0","0","0.00000000000000001387779","0","0.09842705","0.0935057","0","0","4.024855","1.769354","0","0.09842705","-0.09842705","9.448655","65.30646","0.09853186","20","1.03486","2.62297","108.2409","0.1028563","0","0","1.769354"
"11/13/2007 2:00:00 AM","0","0","-55.0115","90","0","0","21.69817","21.69817","0.08355664","0.08355664","0","0","0","0.08355664","0","0","0.00000000000000001387779","0","0.08795436","0.08355664","0","0","4.11056","1.675588","0","0.08795436","-0.08795436","9.353147","64.64633","0.09853186","20","1.034997","2.62297","108.2409","0.09191231","0","0","1.675588"
"11/13/2007 3:00:00 AM","0","0","-63.43855","90","0","0","21.69817","21.69817","0.07009902","0.07009902","0","0","0","0.07009902","0","0","0","0","0.07378844","0.07009902","0","0","4.188944","1.591322","0","0.07378844","-0.07378844","9.273036","64.09262","0.09853186","20","1.035133","2.62297","108.2409","0.07710892","0","0","1.591322"
"11/13/2007 4:00:00 AM","0","0","-68.05428","90","0","0","21.69817","21.69817","0.2386636","0.2386636","0","0","0","0.2386636","0","0","0.00000000000000002775558","0","0.2512248","0.2386636","0","0","4.254447","1.520487","0","0.2512248","-0.2512248","8.999657","62.2031","0.09853186","20","1.035269","2.62297","108.2409","0.26253","0","0","1.520487"
"11/13/2007 5:00:00 AM","0","0","-70.59137","90","0","0","21.69817","21.69817","0.4013815","0.4013815","0","0","0","0.4013815","0","0","0.00000000000000005551115","0","0.4225068","0.4013815","0","0","4.508297","1.277703","0","0.4225068","-0.4225068","8.538861","59.01821","0.09853186","20","1.035406","2.62297","108.2409","0.4415196","0","0","1.277703"
"11/13/2007 6:00:00 AM","0.08184091","3.984321","-71.74546","87.08232","0.0612492","0.1159587","23.35471","21.69817","0.532272","0.532272","0","0","0","0.532272","21.78561","0","0.0000000000000001110223","0.1159587","0.5602863","0.532272","0","0","4.931814","0.864772","0","0.4443276","-0.4443276","8.054129","55.66788","0.09853186","20","1.035542","2.62297","108.2409","0.5854992","0.09276693","0","0.9807307"
"11/13/2007 7:00:00 AM","0.315534","18.21139","-71.70958","72.88049","0.2988728","0.550562","29.82545","21.69817","0.4338843","0.4338843","0","0","0","0.4338843","126.8914","0","0","0.550562","0.4567203","0.4338843","0","0","4.94223","0.4253707","0.09384171","0","0.09384171","8.140557","56.26525","0.0985265","20","1.035679","2.62297","108.2409","0.4772727","0.4404496","0","0.9759327"
"11/13/2007 8:00:00 AM","0.5774206","32.38035","-70.28209","58.81731","0.559482","0.9989229","37.00359","21.69817","0.4437742","0.4437742","0","0","0","0.4437742","225.0971","0","0","0.9989229","0.4671307","0.4437742","0","0","4.942231","0.5040941","0.5317921","0","0.5317921","8.628023","59.63447","0.09849613","20","1.035815","2.62297","108.2409","0.4881516","0.7991383","0","1.503017"
"11/13/2007 9:00:00 AM","0.7271799","46.32973","-66.6367","45.09892","0.7113329","1.246325","41.22601","21.69817","0.2655081","0.2655081","0","0","0","0.2655081","469.4113","0","0","1.246325","0.2794822","0.2655081","0","0","4.741899","0.9450351","0.9668427","0","0.9668427","9.510163","65.73158","0.09844097","20","1.035952","2.62297","108.2409","0.2920589","0.9970599","0","2.19136"
"11/13/2007 10:00:00 AM","0.9693006","59.66551","-58.27644","32.23205","0.9511542","1.61597","47.95531","21.69817","0.347729","0.347729","0","0","0","0.347729","464.7211","0","0","1.61597","0.3660305","0.347729","0","0","3.924388","1.72975","1.249939","0","1.249939","10.64719","73.5904","0.09836974","20","1.036088","2.62297","108.2409","0.3825018","1.292776","0","3.34572"
"11/13/2007 11:00:00 AM","1.160368","70.96342","-36.93818","21.83522","1.140508","1.889341","53.32178","21.69817","0.5404164","0.5404164","0","0","0","0.5404164","349.6083","0","0","1.889341","0.5688593","0.5404164","0","0","2.922101","2.716055","1.320481","0","1.320481","11.8475","81.88659","0.0982946","20","1.036224","2.62297","108.2409","0.594458","1.511472","0","4.605396"
"11/13/2007 12:00:00 PM","1.084244","74.66132","11.09873","18.67337","1.066278","1.784135","51.21239","21.69817","0.3791989","0.3791989","0","0","0","0.3791989","470.5011","0","0","1.784135","0.3991567","0.3791989","0","0","1.912715","3.726523","1.384978","0","1.384978","13.10558","90.5821","0.09821592","20","1.036361","2.62297","108.2409","0.4171188","1.427308","0","5.510658"
"11/13/2007 1:00:00 PM","1.169054","66.78001","48.30309","25.59122","1.14832","1.900265","53.54419","21.69817","0.5091015","0.5091015","0","0","0","0.5091015","373.2585","0.4779953","0","1.900265","0.5358963","0.5091015","0","0","0.886373","4.751752","0.886373","0","0.886373","13.91499","96.17654","0.09816563","20","1.036497","2.62297","108.2409","0.5600116","1.520212","0","6.652017"
"11/13/2007 2:00:00 PM","0.9988447","54.31728","62.58484","37.3472","0.9786484","1.656682","48.73159","21.69817","0.4598603","0.4598603","0","0","0","0.4598603","360.2577","0.8849115","0","1.656682","0.4840635","0.4598603","0","0","0.287707","5.393023","0.287707","0","0.287707","14.17942","98.00414","0.09814932","20","1.036634","2.62297","108.2409","0.5058463","1.325346","0","7.049706"
"11/13/2007 3:00:00 PM","0.7723263","40.65011","68.499","50.66364","0.7525982","1.311776","42.37859","21.69817","0.273486","0.273486","0","0","0","0.273486","479.6501","0.8739372","0","1.311776","0.28788","0.273486","0","0","0.1499587","5.599406","0.1499587","0","0.1499587","14.31744","98.95816","0.09814082","20","1.03677","2.62297","108.2409","0.3008346","1.049421","0","6.911182"
"11/13/2007 4:00:00 PM","0.487373","26.58296","71.0689","64.55967","0.4690404","0.8467078","34.50274","21.69817","0.4486886","0.4486886","0","0","0","0.4486886","188.7072","0.2961866","0","0.8467078","0.4723038","0.4486886","0","0","0.07821741","5.706529","0.07821741","0","0.07821741","14.3895","99.45616","0.09813639","20","1.036906","2.62297","108.2409","0.4935575","0.6773663","0","6.553237"
"11/13/2007 5:00:00 PM","0.1742215","12.37584","71.87148","78.6972","0.1642316","0.3073019","26.1504","21.69817","0.522172","0.522172","0","0","0","0.522172","58.8507","0","0","0.3073019","0.5496548","0.522172","0","0","0.04081292","5.762281","0","0.2423529","-0.2423529","14.1258","97.63358","0.09813639","20","1.037043","2.62297","108.2409","0.5743893","0.2458415","0","6.069583"
"11/13/2007 6:00:00 PM","0.01269005","0","71.41825","90","0","0","21.69817","21.69817","1.345186","1.345186","1.648736","0","0.5399761","1.345186","0","0.00000000000000005551115","0","0","0","0","0.3035496","0.2883722","0.2883722","5.557681","0.2883722","0","0.2883722","14.39083","99.46587","0.0981687","20","1.037179","2.623431","108.26","1.479705","0","2.7","5.557681"
"11/13/2007 7:00:00 PM","0","0","69.743","90","0","0","21.69817","21.69817","1.171448","1.171448","1.213622","0","0.4372998","1.171448","0","0.00000000000000009714451","0","0","0","0","0.04217437","0.04006565","0.04006565","5.763339","0.04006565","0","0.04006565","14.42776","99.72107","0.09817319","20","1.037316","2.623431","108.26","1.288592","0","2.7","5.763339"
"11/13/2007 8:00:00 PM","0","0","66.47747","90","0","0","21.69817","21.69817","0.7236654","0.7236654","0","0","0","0.7236654","0","0","0.0000000000000001110223","0","0.761753","0.7236654","0","0","0.02092796","5.791864","0","0.761753","-0.761753","13.59324","93.95313","0.09817319","20","1.037452","2.623431","108.26","0.7960319","0","0","5.791864"
"11/13/2007 9:00:00 PM","0","0","60.60225","90","0","0","21.69817","21.69817","0.3322974","0.3322974","0","0","0","0.3322974","0","0","0","0","0.3497868","0.3322974","0","0","0.7715793","5.139853","0","0.3497868","-0.3497868","13.21212","91.31891","0.09817319","20","1.037589","2.623431","108.26","0.3655272","0","0","5.139853"
"11/13/2007 10:00:00 PM","0","0","49.61552","90","0","0","21.69817","21.69817","0.3281687","0.3281687","0","0","0","0.3281687","0","0","0.00000000000000005551115","0","0.3454407","0.3281687","0","0","1.059733","4.837004","0","0.3454407","-0.3454407","12.83576","88.71756","0.09817319","20","1.037725","2.623431","108.26","0.3609856","0","0","4.837004"
"11/13/2007 11:00:00 PM","0","0","27.89587","90","0","0","21.69817","21.69817","0.172025","0.172025","0","0","0","0.172025","0","0","0","0","0.1810789","0.172025","0","0","1.355723","4.534811","0","0.1810789","-0.1810789","12.63889","87.35686","0.09817319","20","1.037861","2.623431","108.26","0.1892275","0","0","4.534811"
"11/14/2007 12:00:00 AM","0","0","-7.621409","90","0","0","21.69817","21.69817","0.06095102","0.06095102","0","0","0","0.06095102","0","0","0","0","0.06415897","0.06095102","0","0","1.493446","4.375506","0","0.06415897","-0.06415897","12.56924","86.87547","0.09817319","20","1.037998","2.623431","108.26","0.06704612","0","0","4.375506"
"11/14/2007 1:00:00 AM","0","0","-38.20618","90","0","0","21.69817","21.69817","0.08414967","0.08414967","0","0","0","0.08414967","0","0","0","0","0.0885786","0.08414967","0","0","1.529213","4.318944","0","0.0885786","-0.0885786","12.47305","86.21065","0.09817319","20","1.038134","2.623431","108.26","0.09256463","0","0","4.318944"
"11/14/2007 2:00:00 AM","0","0","-54.64701","90","0","0","21.69817","21.69817","0.07330503","0.07330503","0","0","0","0.07330503","0","0","0","0","0.07716318","0.07330503","0","0","1.602823","4.240653","0","0.07716318","-0.07716318","12.38927","85.63159","0.09817319","20","1.038271","2.623431","108.26","0.08063553","0","0","4.240653"
"11/14/2007 3:00:00 AM","0","0","-63.12907","90","0","0","21.69817","21.69817","0.07359616","0.07359616","0","0","0","0.07359616","0","0","0.00000000000000001387779","0","0.07746964","0.07359616","0","0","1.667903","4.172297","0","0.07746964","-0.07746964","12.30516","85.05023","0.09817319","20","1.038407","2.623431","108.26","0.08095577","0","0","4.172297"
"11/14/2007 4:00:00 AM","0","0","-67.78156","90","0","0","21.69817","21.69817","0.2498184","0.2498184","0","0","0","0.2498184","0","0","0.00000000000000005551115","0","0.2629668","0.2498184","0","0","1.73516","4.103515","0","0.2629668","-0.2629668","12.01896","83.07208","0.09817319","20","1.038543","2.623431","108.26","0.2748003","0","0","4.103515"
"11/14/2007 5:00:00 AM","0","0","-70.33789","90","0","0","21.69817","21.69817","0.2601382","0.2601382","0","0","0","0.2601382","0","0","0","0","0.2738297","0.2601382","0","0","1.988878","3.868315","0","0.2738297","-0.2738297","11.7209","81.01193","0.09817319","20","1.03868","2.623431","108.26","0.286152","0","0","3.868315"
"11/14/2007 6:00:00 AM","0.06634437","3.958655","-71.49667","87.12188","0.05223522","0.09899383","23.11062","21.69817","0.5638345","0.5638345","0","0","0","0.5638345","17.55725","0","0","0.09899383","0.5935101","0.5638345","0","0","2.24074","3.621458","0","0.4945163","-0.4945163","11.18106","77.28069","0.09817319","20","1.038816","2.623431","108.26","0.620218","0.07919507","0","3.720451"
"11/14/2007 7:00:00 AM","0.3071147","18.16503","-71.45152","72.94115","0.2909555","0.5364754","29.60872","21.69817","0.272633","0.272633","0","0","0","0.272633","196.7757","0","0","0.5364754","0.2869821","0.272633","0","0","2.71367","3.169407","0.2494933","0","0.2494933","11.41045","78.86622","0.09815905","20","1.038953","2.623431","108.26","0.2998963","0.4291803","0","3.705883"
"11/14/2007 8:00:00 AM","0.6028861","32.31105","-69.99837","58.90202","0.5837348","1.039125","37.67598","21.69817","0.4274684","0.4274684","0","0","0","0.4274684","243.0882","0","0","1.039125","0.4499668","0.4274684","0","0","2.451463","3.362278","0.5891585","0","0.5891585","11.95017","82.5966","0.09812568","20","1.039089","2.623431","108.26","0.4702153","0.8313002","0","4.401403"
"11/14/2007 9:00:00 AM","0.8464584","46.23119","-66.30502","45.21469","0.82686","1.427634","44.45832","21.69817","0.4000522","0.4000522","0","0","0","0.4000522","356.8618","0","0","1.427634","0.4211076","0.4000522","0","0","1.952319","3.811513","1.006526","0","1.006526","12.86813","88.94131","0.09806871","20","1.039226","2.623431","108.26","0.4400574","1.142107","0","5.239146"
"11/14/2007 10:00:00 AM","0.833055","59.52308","-57.87165","32.39307","0.8183235","1.414442","44.21889","21.69817","0.3508137","0.3508137","0","0","0","0.3508137","403.189","0","0","1.414442","0.3692776","0.3508137","0","0","1.152105","4.560922","1.045165","0","1.045165","13.82094","95.52689","0.09800963","20","1.039362","2.623431","108.26","0.3858951","1.131554","0","5.975364"
"11/14/2007 11:00:00 AM","1.186546","70.74931","-36.54747","22.06049","1.165858","1.924687","54.04383","21.69817","0.4863451","0.4863451","0","0","0","0.4863451","395.7451","1.04056","0","1.924687","0.5119423","0.4863451","0","0","0.3721849","5.319257","0.3721849","0","0.3721849","14.16269","97.88898","0.09798861","20","1.039498","2.623431","108.26","0.5349796","1.53975","0","7.243944"
"11/14/2007 12:00:00 PM","1.225315","74.42637","10.78353","18.9111","1.20439","1.977845","55.14298","21.69817","0.6112397","0.6112397","0","0","0","0.6112397","323.5792","1.175809","0","1.977845","0.6434103","0.6112397","0","0","0.1586255","5.586407","0.1586255","0","0.1586255","14.30868","98.89805","0.09797965","20","1.039635","2.623431","108.26","0.6723637","1.582276","0","7.564252"
"11/14/2007 1:00:00 PM","1.167249","66.65401","47.75824","25.73842","1.146233","1.897348","53.48476","21.69817","0.5356686","0.5356686","0","0","0","0.5356686","354.2019","1.250752","0","1.897348","0.5638617","0.5356686","0","0","0.08273425","5.699751","0.08273425","0","0.08273425","14.38489","99.42478","0.09797498","20","1.039771","2.623431","108.26","0.5892354","1.517879","0","7.597099"
"11/14/2007 2:00:00 PM","1.015947","54.26132","62.16825","37.42391","0.9950544","1.680811","49.19527","21.69817","0.3114953","0.3114953","0","0","0","0.3114953","539.5943","1.309752","0","1.680811","0.3278898","0.3114953","0","0","0.04316873","5.758731","0.04316873","0","0.04316873","14.42467","99.69973","0.09797254","20","1.039908","2.623431","108.26","0.3426448","1.344649","0","7.439542"
"11/14/2007 3:00:00 PM","0.7293546","40.63383","68.17087","50.69755","0.7105858","1.245133","41.20517","21.69817","0.3446765","0.3446765","0","0","0","0.3446765","361.2468","0.8597866","0","1.245133","0.3628174","0.3446765","0","0","0.02252906","5.789467","0.02252906","0","0.02252906","14.44543","99.84892","0.09797127","20","1.040044","2.628957","108.488","0.3791442","0.9961064","0","7.0346"
"11/14/2007 4:00:00 PM","0.4700823","26.59386","70.79014","64.56421","0.4523786","0.8182718","34.04315","21.69817","0.3760543","0.3760543","0","0","0","0.3760543","217.5941","0.411308","0","0.8182718","0.3958466","0.3760543","0","0","0.01111717","5.805803","0.01111717","0","0.01111717","14.45568","99.93085","0.09797064","20","1.040181","2.639757","108.9337","0.4136597","0.6546175","0","6.624074"
"11/14/2007 5:00:00 PM","0.1886023","12.40873","71.61824","78.67852","0.1760115","0.3288983","26.47104","21.69817","0.4836764","0.4836764","0","0","0","0.4836764","67.99967","0","0","0.3288983","0.509133","0.4836764","0","0","0.004764664","5.814306","0","0.1802347","-0.1802347","14.25973","98.57628","0.09797064","20","1.040317","2.639757","108.9337","0.532044","0.2631187","0","6.143204"
"11/14/2007 6:00:00 PM","0.013893","0","71.17437","90","0","0","21.69817","21.69817","0.7248755","0.7248755","0","0","0","0.7248755","0","0","0.0000000000000001110223","0","0.7630269","0.7248755","0","0","0.1802437","5.662711","0","0.7630269","-0.7630269","13.42381","92.79762","0.09797064","20","1.040453","2.639757","108.9337","0.7973631","0","0","5.662711"
"11/14/2007 7:00:00 PM","0","0","69.49535","90","0","0","21.69817","21.69817","0.8695193","0.8695193","0","0","0","0.8695193","0","0","0.0000000000000001110223","0","0.9152834","0.8695193","0","0","0.9147399","5.006552","0","0.9152834","-0.9152834","12.41905","85.8518","0.09797064","20","1.04059","2.639757","108.9337","0.9564712","0","0","5.006552"
"11/14/2007 8:00:00 PM","0","0","66.21362","90","0","0","21.69817","21.69817","0.5555442","0.5555442","0","0","0","0.5555442","0","0","0.0000000000000001110223","0","0.5847833","0.5555442","0","0","1.765399","4.197603","0","0.5847833","-0.5847833","11.77991","81.43348","0.09797064","20","1.040726","2.639757","108.9337","0.6110986","0","0","4.197603"
"11/14/2007 9:00:00 PM","0","0","60.31107","90","0","0","21.69817","21.69817","0.2017038","0.2017038","0","0","0","0.2017038","0","0","0.00000000000000002775558","0","0.2123198","0.2017038","0","0","2.262066","3.67151","0","0.2123198","-0.2123198","11.54898","79.8371","0.09797064","20","1.040863","2.639757","108.9337","0.2218742","0","0","3.67151"
"11/14/2007 10:00:00 PM","0","0","49.30338","90","0","0","21.69817","21.69817","0.2851393","0.2851393","0","0","0","0.2851393","0","0","0.00000000000000005551115","0","0.3001466","0.2851393","0","0","2.399534","3.479228","0","0.3001466","-0.3001466","11.22216","77.5778","0.09797064","20","1.040999","2.639757","108.9337","0.3136532","0","0","3.479228"
"11/14/2007 11:00:00 PM","0","0","27.68092","90","0","0","21.69817","21.69817","0.1489359","0.1489359","0","0","0","0.1489359","0","0","0.00000000000000002775558","0","0.1567746","0.1489359","0","0","2.661448","3.205098","0","0.1567746","-0.1567746","11.05177","76.3999","0.09797064","20","1.041135","2.639757","108.9337","0.1638294","0","0","3.205098"
"11/15/2007 12:00:00 AM","0","0","-7.433789","90","0","0","21.69817","21.69817","0.09893277","0.09893277","0","0","0","0.09893277","0","0","0.00000000000000001387779","0","0.1041398","0.09893277","0","0","2.782967","3.061252","0","0.1041398","-0.1041398","10.93866","75.618","0.09797064","20","1.041272","2.639757","108.9337","0.1088261","0","0","3.061252"
"11/15/2007 1:00:00 AM","0","0","-37.81502","90","0","0","21.69817","21.69817","0.05410743","0.05410743","0","0","0","0.05410743","0","0","0.000000000000000006938894","0","0.05695519","0.05410743","0","0","2.863937","2.965413","0","0.05695519","-0.05695519","10.87684","75.19063","0.09797064","20","1.041408","2.639757","108.9337","0.05951818","0","0","2.965413"
