sep=,
"11/15/2007 2:00:00 AM","0","0","-54.28902","90","0","0","21.69817","21.69817","0.1372058","0.1372058","0","0","0","0.1372058","0","0","0.00000000000000002775558","0","0.1444272","0.1372058","0","0","2.905367","2.912912","0","0.1444272","-0.1444272","10.71989","74.10567","0.09797064","20","1.041545","2.639757","108.9337","0.1509264","0","0","2.912912"
"11/15/2007 3:00:00 AM","0","0","-62.82528","90","0","0","21.69817","21.69817","0.105406","0.105406","0","0","0","0.105406","0","0","0.00000000000000001387779","0","0.1109537","0.105406","0","0","3.042748","2.779251","0","0.1109537","-0.1109537","10.59937","73.27254","0.09797064","20","1.041681","2.639757","108.9337","0.1159466","0","0","2.779251"
"11/15/2007 4:00:00 AM","0","0","-67.51408","90","0","0","21.69817","21.69817","0.2965708","0.2965708","0","0","0","0.2965708","0","0","0.00000000000000005551115","0","0.3121798","0.2965708","0","0","3.141493","2.676247","0","0.3121798","-0.3121798","10.2594","70.92229","0.09797064","20","1.041818","2.639757","108.9337","0.3262279","0","0","2.676247"
"11/15/2007 5:00:00 AM","0","0","-70.08959","90","0","0","21.69817","21.69817","0.5171049","0.5171049","0","0","0","0.5171049","0","0","0","0","0.5443209","0.5171049","0","0","3.449086","2.38396","0","0.5443209","-0.5443209","9.664795","66.81187","0.09797064","20","1.041954","2.639757","108.9337","0.5688154","0","0","2.38396"
"11/15/2007 6:00:00 AM","0.06616883","3.92968","-71.25331","87.16441","0.05175612","0.09809117","23.09765","21.69817","0.418594","0.418594","0","0","0","0.418594","23.43349","0","0","0.09809117","0.4406253","0.418594","0","0","3.986048","1.866684","0","0.3425341","-0.3425341","9.29161","64.23207","0.09797064","20","1.04209","2.639757","108.9337","0.4604534","0.07847293","0","1.964776"
"11/15/2007 7:00:00 AM","0.3292818","18.11557","-71.19955","73.00455","0.3108815","0.5718762","30.15433","21.69817","0.620679","0.620679","0","0","0","0.620679","92.1372","0","0","0.5718762","0.6533463","0.620679","0","0","4.290611","1.538073","0","0.08147007","-0.08147007","9.20315","63.62056","0.09797064","20","1.042227","2.639757","108.9337","0.6827468","0.457501","0","2.109949"
"11/15/2007 8:00:00 AM","0.6151122","32.23893","-69.72205","58.98912","0.5952234","1.058078","37.99477","21.69817","0.4620216","0.4620216","0","0","0","0.4620216","229.0105","0","0","1.058078","0.4863385","0.4620216","0","0","4.330121","1.459732","0.5717396","0","0.5717396","9.727007","67.24194","0.09793838","20","1.042363","2.639757","108.9337","0.5082237","0.8464625","0","2.51781"
"11/15/2007 9:00:00 AM","0.7298583","46.13026","-65.98338","45.33227","0.7133865","1.2496","41.28332","21.69817","0.3673893","0.3673893","0","0","0","0.3673893","340.1298","0","0","1.2496","0.3867255","0.3673893","0","0","3.805988","1.921169","0.8628747","0","0.8628747","10.51516","72.69035","0.09788972","20","1.0425","2.639757","108.9337","0.4041282","0.9996802","0","3.170769"
"11/15/2007 10:00:00 AM","0.8855481","59.37924","-57.48264","32.55467","0.8688834","1.492093","45.63839","21.69817","0.453239","0.453239","0","0","0","0.453239","329.2067","0","0","1.492093","0.4770937","0.453239","0","0","3.089812","2.604078","1.015","0","1.015","11.44076","79.08896","0.09783255","20","1.042636","2.639757","108.9337","0.4985629","1.193675","0","4.096171"
"11/15/2007 11:00:00 AM","0.9450579","70.53683","-36.18248","22.28328","0.9292357","1.583267","47.33717","21.69817","0.411444","0.411444","0","0","0","0.411444","384.8075","0","0","1.583267","0.4330989","0.411444","0","0","2.291937","3.388709","1.150168","0","1.150168","12.48813","86.32932","0.09776785","20","1.042772","2.639757","108.9337","0.4525884","1.266614","0","4.971976"
"11/15/2007 12:00:00 PM","0.9916354","74.19698","10.47048","19.14319","0.9751117","1.651464","48.63168","21.69817","0.6000272","0.6000272","0","0","0","0.6000272","275.2316","0","0","1.651464","0.6316076","0.6000272","0","0","1.417092","4.25392","1.019857","0","1.019857","13.41811","92.75822","0.09771055","20","1.042909","2.639757","108.9337","0.6600299","1.321172","0","5.905384"
"11/15/2007 1:00:00 PM","0.8319978","66.53197","47.2249","25.88103","0.8190638","1.415587","44.23965","21.69817","0.3738706","0.3738706","0","0","0","0.3738706","378.6303","0.3437242","0","1.415587","0.393548","0.3738706","0","0","0.6783153","5.002016","0.6783153","0","0.6783153","14.03891","97.04972","0.09767248","20","1.043045","2.639757","108.9337","0.4112577","1.13247","0","6.417603"
"11/15/2007 2:00:00 PM","0.8148301","54.20877","61.75968","37.49674","0.7987264","1.384034","43.66958","21.69817","0.3504603","0.3504603","0","0","0","0.3504603","394.9189","0.793324","0","1.384034","0.3689055","0.3504603","0","0","0.2218045","5.490849","0.2218045","0","0.2218045","14.24291","98.45995","0.09766003","20","1.043182","2.639757","108.9337","0.3855063","1.107227","0","6.874883"
"11/15/2007 3:00:00 PM","0.6396422","40.62075","67.84917","50.72788","0.6239069","1.105141","38.7914","21.69817","0.2804991","0.2804991","0","0","0","0.2804991","393.991","0.6942307","0","1.105141","0.2952622","0.2804991","0","0","0.1156484","5.64964","0.1156484","0","0.1156484","14.34939","99.19609","0.09765355","20","1.043318","2.639757","108.9337","0.308549","0.8841131","0","6.754781"
"11/15/2007 4:00:00 PM","0.4725229","26.60778","70.51714","64.56538","0.4544715","0.8218504","34.10086","21.69817","0.389712","0.389712","0","0","0","0.389712","210.8866","0.3512951","0","0.8218504","0.4102231","0.389712","0","0","0.06033219","5.732166","0.06033219","0","0.06033219","14.40498","99.58036","0.09765016","20","1.043455","2.639757","108.9337","0.4286832","0.6574804","0","6.554017"
"11/15/2007 5:00:00 PM","0.2218899","12.44446","71.37056","78.65667","0.2040704","0.3800977","27.23545","21.69817","0.7692369","0.7692369","0","0","0","0.7692369","49.41231","0","0","0.3800977","0.809723","0.7692369","0","0","0.03148356","5.775146","0","0.4296253","-0.4296253","13.93638","96.34094","0.09765016","20","1.043591","2.639757","108.9337","0.8461605","0.3040782","0","6.155244"
"11/15/2007 6:00:00 PM","0.01754448","0","70.93623","90","0","0","21.69817","21.69817","1.343435","1.343435","1.825858","0","0.5817727","1.343435","0","0","0","0","0","0","0.4824237","0.4583025","0.4583025","5.410694","0.4583025","0","0.4583025","14.35681","99.24737","0.09770137","20","1.043727","2.639757","108.9337","1.477778","0","2.7","5.410694"
"11/15/2007 7:00:00 PM","0","0","69.25407","90","0","0","21.69817","21.69817","0.9797083","0.9797083","1.039163","0","0.3961318","0.9797083","0","0","0","0","0","0","0.0594546","0.05648187","0.05648187","5.737903","0.05648187","0","0.05648187","14.40885","99.60796","0.09770767","20","1.043864","2.640572","108.9673","1.077679","0","2.7","5.737903"
"11/15/2007 8:00:00 PM","0","0","65.95734","90","0","0","21.69817","21.69817","0.5605808","0.5605808","0","0","0","0.5605808","0","0","0","0","0.5900851","0.5605808","0","0","0.02938031","5.77818","0","0.5900851","-0.5900851","13.76387","95.14922","0.09770767","20","1.044","2.640572","108.9673","0.6166389","0","0","5.77818"
"11/15/2007 9:00:00 PM","0","0","60.02974","90","0","0","21.69817","21.69817","0.4528939","0.4528939","0","0","0","0.4528939","0","0","0.00000000000000005551115","0","0.4767304","0.4528939","0","0","0.6131219","5.275363","0","0.4767304","-0.4767304","13.24357","91.55238","0.09770767","20","1.044137","2.640572","108.9673","0.4981833","0","0","5.275363"
"11/15/2007 10:00:00 PM","0","0","49.00496","90","0","0","21.69817","21.69817","0.2769929","0.2769929","0","0","0","0.2769929","0","0","0","0","0.2915715","0.2769929","0","0","1.03994","4.863099","0","0.2915715","-0.2915715","12.92612","89.35785","0.09770767","20","1.044273","2.640572","108.9673","0.3046922","0","0","4.863099"
"11/15/2007 11:00:00 PM","0","0","27.48218","90","0","0","21.69817","21.69817","0.1288037","0.1288037","0","0","0","0.1288037","0","0","0.00000000000000002775558","0","0.1355829","0.1288037","0","0","1.277379","4.608653","0","0.1355829","-0.1355829","12.7788","88.33945","0.09770767","20","1.04441","2.640572","108.9673","0.1416841","0","0","4.608653"
"11/16/2007 12:00:00 AM","0","0","-7.24412","90","0","0","21.69817","21.69817","0.01862158","0.01862158","0","0","0","0.01862158","0","0","0.000000000000000003469447","0","0.01960166","0.01862158","0","0","1.372243","4.489822","0","0.01960166","-0.01960166","12.75753","88.19244","0.09770767","20","1.044546","2.640572","108.9673","0.02048373","0","0","4.489822"
"11/16/2007 1:00:00 AM","0","0","-37.43058","90","0","0","21.69817","21.69817","0.07796039","0.07796039","0","0","0","0.07796039","0","0","0","0","0.08206357","0.07796039","0","0","1.368181","4.472629","0","0.08206357","-0.08206357","12.66843","87.57645","0.09770767","20","1.044682","2.640572","108.9673","0.08575643","0","0","4.472629"
"11/16/2007 2:00:00 AM","0","0","-53.9375","90","0","0","21.69817","21.69817","0.09730579","0.09730579","0","0","0","0.09730579","0","0","0.00000000000000001387779","0","0.1024271","0.09730579","0","0","1.439917","4.400482","0","0.1024271","-0.1024271","12.55718","86.80742","0.09770767","20","1.044819","2.640572","108.9673","0.1070364","0","0","4.400482"
"11/16/2007 3:00:00 AM","0","0","-62.52719","90","0","0","21.69817","21.69817","0.08761213","0.08761213","0","0","0","0.08761213","0","0","0.00000000000000001387779","0","0.09222329","0.08761213","0","0","1.531957","4.310165","0","0.09222329","-0.09222329","12.45703","86.11509","0.09770767","20","1.044955","2.640572","108.9673","0.09637334","0","0","4.310165"
"11/16/2007 4:00:00 AM","0","0","-67.25193","90","0","0","21.69817","21.69817","0.3038768","0.3038768","0","0","0","0.3038768","0","0","0.00000000000000005551115","0","0.3198704","0.3038768","0","0","1.612475","4.228625","0","0.3198704","-0.3198704","12.10864","83.70668","0.09770767","20","1.045092","2.640572","108.9673","0.3342645","0","0","4.228625"
"11/16/2007 5:00:00 AM","0","0","-69.84653","90","0","0","21.69817","21.69817","0.5175627","0.5175627","0","0","0","0.5175627","0","0","0.0000000000000001110223","0","0.5448029","0.5175627","0","0","1.921195","3.943257","0","0.5448029","-0.5448029","11.51351","79.59256","0.09770767","20","1.045228","2.640572","108.9673","0.569319","0","0","3.943257"
"11/16/2007 6:00:00 AM","0.07359169","3.897441","-71.01546","87.20988","0.05486416","0.1039452","23.1818","21.69817","0.2518303","0.2518303","0","0","0","0.2518303","41.2759","0","0","0.1039452","0.2650846","0.2518303","0","0","2.443152","3.449633","0","0.1611393","-0.1611393","11.33837","78.38179","0.09770767","20","1.045364","2.640572","108.9673","0.2770134","0.0831562","0","3.553579"
"11/16/2007 7:00:00 AM","0.240215","18.06306","-70.95374","73.07061","0.2314166","0.429669","27.98139","21.69817","0.5409474","0.5409474","0","0","0","0.5409474","79.42898","0","0","0.429669","0.5694184","0.5409474","0","0","2.554084","3.302883","0","0.1397493","-0.1397493","11.18651","77.33203","0.09770767","20","1.045501","2.640572","108.9673","0.5950422","0.3437352","0","3.732553"
"11/16/2007 8:00:00 AM","0.3509745","32.16406","-69.45322","59.07852","0.3461937","0.6341873","31.12247","21.69817","0.3814029","0.3814029","0","0","0","0.3814029","166.2775","0","0","0.6341873","0.4014768","0.3814029","0","0","2.665628","3.175105","0.2327106","0","0.2327106","11.40052","78.81144","0.09769462","20","1.045637","2.640572","108.9673","0.4195432","0.5073498","0","3.809292"
"11/16/2007 9:00:00 AM","0.3971256","46.02707","-65.67184","45.45153","0.3948682","0.719184","32.45952","21.69817","0.3317764","0.3317764","0","0","0","0.3317764","216.7677","0","0","0.719184","0.3492383","0.3317764","0","0","2.445324","3.355035","0.3699457","0","0.3699457","11.74022","81.15978","0.09767388","20","1.045774","2.640572","108.9673","0.3649541","0.5753472","0","4.074219"
"11/16/2007 10:00:00 AM","0.5047415","59.2342","-57.10932","32.71666","0.5017874","0.902239","35.40704","21.69817","0.2072212","0.2072212","0","0","0","0.2072212","435.3989","0","0","0.902239","0.2181276","0.2072212","0","0","2.138714","3.638587","0.6841114","0","0.6841114","12.36628","85.48773","0.09763554","20","1.04591","2.640572","108.9673","0.2279434","0.7217913","0","4.540827"
"11/16/2007 11:00:00 AM","0.8650426","70.32619","-35.84231","22.50343","0.8515844","1.465655","45.15233","21.69817","0.553928","0.553928","0","0","0","0.553928","264.5931","0","0","1.465655","0.5830821","0.553928","0","0","1.590166","4.154544","0.8825731","0","0.8825731","13.17226","91.05939","0.09758613","20","1.046046","2.640572","108.9673","0.6093208","1.172524","0","5.620199"
"11/16/2007 12:00:00 PM","0.8772036","73.97322","10.15936","19.36958","0.8639727","1.484602","45.50037","21.69817","0.5677997","0.5677997","0","0","0","0.5677997","261.4658","0","0","1.484602","0.5976839","0.5677997","0","0","0.9113324","4.806126","0.8869181","0","0.8869181","13.98216","96.65823","0.09753653","20","1.046183","2.640572","108.9673","0.6245797","1.187682","0","6.290728"
"11/16/2007 1:00:00 PM","0.6525345","66.414","46.7028","26.01899","0.6462587","1.141562","39.41291","21.69817","0.4444103","0.4444103","0","0","0","0.4444103","256.8712","0.4143439","0","1.141562","0.4678003","0.4444103","0","0","0.2594176","5.446547","0.2594176","0","0.2594176","14.22065","98.30695","0.09752203","20","1.046319","2.640572","108.9673","0.4888513","0.9132494","0","6.588108"
"11/16/2007 2:00:00 PM","0.5476602","54.15971","61.35912","37.56562","0.5424679","0.970564","36.53233","21.69817","0.2880537","0.2880537","0","0","0","0.2880537","336.9386","0.5401964","0","0.970564","0.3032144","0.2880537","0","0","0.1271532","5.632394","0.1271532","0","0.1271532","14.33772","99.11622","0.09751492","20","1.046456","2.640572","108.9673","0.3168591","0.7764512","0","6.602958"
"11/16/2007 3:00:00 PM","0.5131449","40.61089","67.53396","50.75461","0.504078","0.9061056","35.47035","21.69817","0.427096","0.427096","0","0","0","0.427096","212.155","0.3902007","0","0.9061056","0.4495748","0.427096","0","0","0.06633012","5.723161","0.06633012","0","0.06633012","14.39883","99.53867","0.09751122","20","1.046592","2.640572","108.9673","0.4698057","0.7248845","0","6.629267"
"11/16/2007 4:00:00 PM","0.3687491","26.62473","70.24994","64.56319","0.3582174","0.6552799","31.45247","21.69817","0.2465257","0.2465257","0","0","0","0.2465257","265.8059","0.3611667","0","0.6552799","0.2595007","0.2465257","0","0","0.03461241","5.770422","0.03461241","0","0.03461241","14.43073","99.7648","0.09750928","20","1.046728","2.646057","109.1937","0.2711782","0.5242239","0","6.425703"
"11/16/2007 5:00:00 PM","0.1641443","12.48302","71.1285","78.63165","0.155867","0.2919307","25.92284","21.69817","0.5569978","0.5569978","0","0","0","0.5569978","52.41146","0","0.0000000000000001110223","0.2919307","0.5863135","0.5569978","0","0","0.0174274","5.795363","0","0.2943828","-0.2943828","14.1102","97.5489","0.09750928","20","1.046865","2.646057","109.1937","0.6126976","0.2335446","0","6.087294"
"11/16/2007 6:00:00 PM","0.01320137","0","70.7039","90","0","0","21.69817","21.69817","0.8846483","0.8846483","0","0","0","0.8846483","0","0","0.0000000000000001110223","0","0.9312088","0.8846483","0","0","0.3076805","5.546787","0","0.9312088","-0.9312088","13.08774","90.48026","0.09750928","20","1.047001","2.646057","109.1937","0.9731132","0","0","5.546787"
"11/16/2007 7:00:00 PM","0","0","69.01922","90","0","0","21.69817","21.69817","0.8118471","0.8118471","0","0","0","0.8118471","0","0","0.0000000000000001110223","0","0.8545759","0.8118471","0","0","1.205751","4.738792","0","0.8545759","-0.8545759","12.15038","83.99996","0.09750928","20","1.047138","2.646057","109.1937","0.8930318","0","0","4.738792"
"11/16/2007 8:00:00 PM","0","0","65.70871","90","0","0","21.69817","21.69817","0.4246446","0.4246446","0","0","0","0.4246446","0","0","0.00000000000000005551115","0","0.4469944","0.4246446","0","0","1.983781","3.977922","0","0.4469944","-0.4469944","11.66272","80.62859","0.09750928","20","1.047274","2.646057","109.1937","0.4671091","0","0","3.977922"
"11/16/2007 9:00:00 PM","0","0","59.75826","90","0","0","21.69817","21.69817","0.1826905","0.1826905","0","0","0","0.1826905","0","0","0.00000000000000002775558","0","0.1923058","0.1826905","0","0","2.341416","3.574466","0","0.1923058","-0.1923058","11.45362","79.18298","0.09750928","20","1.047411","2.646057","109.1937","0.2009595","0","0","3.574466"
"11/16/2007 10:00:00 PM","0","0","48.72014","90","0","0","21.69817","21.69817","0.2707579","0.2707579","0","0","0","0.2707579","0","0","0","0","0.2850083","0.2707579","0","0","2.469433","3.399872","0","0.2850083","-0.2850083","11.14334","77.03791","0.09750928","20","1.047547","2.646057","109.1937","0.2978337","0","0","3.399872"
"11/16/2007 11:00:00 PM","0","0","27.29916","90","0","0","21.69817","21.69817","0.1243693","0.1243693","0","0","0","0.1243693","0","0","0.00000000000000001387779","0","0.130915","0.1243693","0","0","2.721402","3.139034","0","0.130915","-0.130915","11.0011","76.05457","0.09750928","20","1.047683","2.646057","109.1937","0.1368062","0","0","3.139034"
"11/17/2007 12:00:00 AM","0","0","-7.05245","90","0","0","21.69817","21.69817","0.07949416","0.07949416","0","0","0","0.07949416","0","0","0","0","0.08367806","0.07949416","0","0","2.819623","3.018756","0","0.08367806","-0.08367806","10.91024","75.42642","0.09750928","20","1.04782","2.646057","109.1937","0.08744357","0","0","3.018756"
"11/17/2007 1:00:00 AM","0","0","-37.05272","90","0","0","21.69817","21.69817","0.09721114","0.09721114","0","0","0","0.09721114","0","0","0.00000000000000001387779","0","0.1023275","0.09721114","0","0","2.882799","2.941691","0","0.1023275","-0.1023275","10.79911","74.6581","0.09750928","20","1.047956","2.646057","109.1937","0.1069323","0","0","2.941691"
"11/17/2007 2:00:00 AM","0","0","-53.59244","90","0","0","21.69817","21.69817","0.09566535","0.09566535","0","0","0","0.09566535","0","0","0.00000000000000001387779","0","0.1007004","0.09566535","0","0","2.973153","2.847183","0","0.1007004","-0.1007004","10.68974","73.902","0.09750928","20","1.048093","2.646057","109.1937","0.1052319","0","0","2.847183"
"11/17/2007 3:00:00 AM","0","0","-62.23485","90","0","0","21.69817","21.69817","0.08497987","0.08497987","0","0","0","0.08497987","0","0","0","0","0.08945249","0.08497987","0","0","3.063255","2.753915","0","0.08945249","-0.08945249","10.5926","73.23046","0.09750928","20","1.048229","2.646057","109.1937","0.09347785","0","0","2.753915"
"11/17/2007 4:00:00 AM","0","0","-66.99514","90","0","0","21.69817","21.69817","0.2959225","0.2959225","0","0","0","0.2959225","0","0","0.00000000000000005551115","0","0.3114974","0.2959225","0","0","3.14254","2.670857","0","0.3114974","-0.3114974","10.25337","70.88522","0.09750928","20","1.048366","2.646057","109.1937","0.3255148","0","0","2.670857"
"11/17/2007 5:00:00 AM","0","0","-69.6088","90","0","0","21.69817","21.69817","0.2891006","0.2891006","0","0","0","0.2891006","0","0","0.00000000000000005551115","0","0.3043164","0.2891006","0","0","3.451991","2.379171","0","0.3043164","-0.3043164","9.921987","68.59425","0.09750928","20","1.048502","2.646057","109.1937","0.3180106","0","0","2.379171"
"11/17/2007 6:00:00 AM","0.03998824","3.861981","-70.78318","87.25824","0.03774922","0.07165749","22.71858","21.69817","0.4262429","0.4262429","0","0","0","0.4262429","16.81142","0","0.00000000000000005551115","0.07165749","0.4486768","0.4262429","0","0","3.738466","2.0918","0","0.3770193","-0.3770193","9.511045","65.75326","0.09750928","20","1.048638","2.646057","109.1937","0.4688673","0.05732599","0","2.163458"
"11/17/2007 7:00:00 AM","0.2383303","18.0076","-70.71418","73.13927","0.2295805","0.4263509","27.93128","21.69817","0.5609876","0.5609876","0","0","0","0.5609876","76.00006","0","0.0000000000000001110223","0.4263509","0.5905132","0.5609876","0","0","4.097491","1.732095","0","0.1641624","-0.1641624","9.332607","64.51966","0.09750928","20","1.048775","2.646057","109.1937","0.6170864","0.3410807","0","2.158446"
"11/17/2007 8:00:00 AM","0.3523304","32.08655","-69.19196","59.17012","0.3473813","0.6362734","31.15505","21.69817","0.3676684","0.3676684","0","0","0","0.3676684","173.0563","0","0","0.6362734","0.3870194","0.3676684","0","0","4.227171","1.574752","0.249254","0","0.249254","9.561784","66.10403","0.09749535","20","1.048911","2.646057","109.1937","0.4044353","0.5090187","0","2.211026"
"11/17/2007 9:00:00 AM","0.6741132","45.92175","-65.37045","45.57233","0.6595155","1.163057","39.78183","21.69817","0.4427888","0.4427888","0","0","0","0.4427888","262.6664","0","0","1.163057","0.4660935","0.4427888","0","0","3.980117","1.776708","0.6969639","0","0.6969639","10.19952","70.51293","0.09745644","20","1.049048","2.646057","109.1937","0.4870677","0.930446","0","2.939765"
"11/17/2007 10:00:00 AM","0.8496139","59.08813","-56.75159","32.87888","0.8335932","1.438015","44.64724","21.69817","0.4123246","0.4123246","0","0","0","0.4123246","348.7581","0","0","1.438015","0.4340259","0.4123246","0","0","3.380676","2.332636","1.00399","0","1.00399","11.11519","76.84328","0.09740044","20","1.049184","2.646057","109.1937","0.453557","1.150412","0","3.770652"
"11/17/2007 11:00:00 AM","0.8601832","70.11758","-35.52612","22.72079","0.8466949","1.458158","45.01502","21.69817","0.4655081","0.4655081","0","0","0","0.4655081","313.2401","0","0","1.458158","0.4900086","0.4655081","0","0","2.569141","3.11526","0.9681494","0","0.9681494","11.9985","82.94996","0.0973465","20","1.04932","2.646057","109.1937","0.5120589","1.166526","0","4.573418"
"11/17/2007 12:00:00 PM","0.8019045","73.75511","9.84994","19.59022","0.7912649","1.372411","43.46057","21.69817","0.8519034","0.8519034","0","0","0","0.8519034","161.0993","0","0","1.372411","0.8967405","0.8519034","0","0","1.833052","3.852822","0.4756704","0","0.4756704","12.43479","85.96615","0.09732002","20","1.049457","2.646057","109.1937","0.9370938","1.097929","0","5.225233"
"11/17/2007 1:00:00 PM","0.5765501","66.30021","46.19169","26.15221","0.5725858","1.020677","37.36679","21.69817","0.2846868","0.2846868","0","0","0","0.2846868","358.5262","0","0","1.020677","0.2996703","0.2846868","0","0","1.522654","4.210807","0.7210063","0","0.7210063","13.09435","90.52596","0.09727991","20","1.049593","2.646057","109.1937","0.3131555","0.8165413","0","5.231483"
"11/17/2007 2:00:00 PM","0.5717112","54.11418","60.96656","37.63049","0.5655286","1.00897","37.17116","21.69817","0.4252775","0.4252775","0","0","0","0.4252775","237.2499","0","0","1.00897","0.4476606","0.4252775","0","0","0.9842193","4.744081","0.5613099","0","0.5613099","13.60871","94.0819","0.09724871","20","1.04973","2.646057","109.1937","0.4678053","0.8071764","0","5.753052"
"11/17/2007 3:00:00 PM","0.5055934","40.60428","67.22527","50.7777","0.4968504","0.8938973","35.27062","21.69817","0.3031093","0.3031093","0","0","0","0.3031093","294.9092","0","0","0.8938973","0.3190624","0.3031093","0","0","0.5874975","5.153336","0.5748349","0","0.5748349","14.13539","97.72299","0.09721677","20","1.049866","2.646057","109.1937","0.3334202","0.7151179","0","6.047234"
"11/17/2007 4:00:00 PM","0.3120686","26.6447","69.98862","64.55762","0.3060757","0.5633539","30.02269","21.69817","0.336079","0.336079","0","0","0","0.336079","167.6254","0.03428171","0","0.5633539","0.3537674","0.336079","0","0","0.1753048","5.566384","0.1753048","0","0.1753048","14.2967","98.83822","0.09720704","20","1.050003","2.646057","109.1937","0.3696869","0.4506831","0","6.129737"
"11/17/2007 5:00:00 PM","0.119458","12.52438","70.89213","78.60352","0.1172404","0.220557","24.87309","21.69817","0.4645674","0.4645674","0","0","0","0.4645674","47.47579","0","0","0.220557","0.4890183","0.4645674","0","0","0.08721033","5.691678","0","0.2684612","-0.2684612","14.0045","96.81812","0.09720704","20","1.050139","2.646057","109.1937","0.5110241","0.1764456","0","5.912235"
"11/17/2007 6:00:00 PM","0.007704351","0","70.47746","90","0","0","21.69817","21.69817","1.082451","1.082451","1.478355","0","0.4997703","1.082451","0","0","0","0","0","0","0.3959037","0.3761085","0.3761085","5.4643","0.3761085","0","0.3761085","14.34984","99.20609","0.09724893","20","1.050275","2.646568","109.2147","1.190696","0","2.7","5.4643"
"11/17/2007 7:00:00 PM","0","0","68.79085","90","0","0","21.69817","21.69817","0.9589124","0.9589124","1.021605","0","0.3919885","0.9589124","0","0","0","0","0","0","0.06269243","0.05955781","0.05955781","5.732852","0.05955781","0","0.05955781","14.40471","99.58545","0.09725556","20","1.050412","2.646568","109.2147","1.054804","0","2.7","5.732852"
"11/17/2007 8:00:00 PM","0","0","65.46775","90","0","0","21.69817","21.69817","0.4618001","0.4618001","0","0","0","0.4618001","0","0","0.00000000000000005551115","0","0.4861054","0.4618001","0","0","0.03109953","5.775279","0","0.4861054","-0.4861054","13.87411","95.91719","0.09725556","20","1.050548","2.646568","109.2147","0.5079801","0","0","5.775279"
"11/17/2007 9:00:00 PM","0","0","59.49664","90","0","0","21.69817","21.69817","0.3315805","0.3315805","0","0","0","0.3315805","0","0","0.00000000000000005551115","0","0.3490321","0.3315805","0","0","0.513133","5.362261","0","0.3490321","-0.3490321","13.49381","93.28805","0.09725556","20","1.050685","2.646568","109.2147","0.3647386","0","0","5.362261"
"11/17/2007 10:00:00 PM","0","0","48.44875","90","0","0","21.69817","21.69817","0.2842736","0.2842736","0","0","0","0.2842736","0","0","0","0","0.2992354","0.2842736","0","0","0.8210806","5.062444","0","0.2992354","-0.2992354","13.16798","91.03547","0.09725556","20","1.050821","2.646568","109.2147","0.312701","0","0","5.062444"
"11/17/2007 11:00:00 PM","0","0","27.1314","90","0","0","21.69817","21.69817","0.1232843","0.1232843","0","0","0","0.1232843","0","0","0","0","0.1297729","0.1232843","0","0","1.077431","4.803048","0","0.1297729","-0.1297729","13.02699","90.06071","0.09725556","20","1.050957","2.646568","109.2147","0.1356127","0","0","4.803048"
"11/18/2007 12:00:00 AM","0","0","-6.858824","90","0","0","21.69817","21.69817","0.05087283","0.05087283","0","0","0","0.05087283","0","0","0.000000000000000006938894","0","0.05355035","0.05087283","0","0","1.169783","4.690078","0","0.05355035","-0.05355035","12.96886","89.65888","0.09725556","20","1.051094","2.646568","109.2147","0.05596012","0","0","4.690078"
"11/18/2007 1:00:00 AM","0","0","-36.68129","90","0","0","21.69817","21.69817","0.08466545","0.08466545","0","0","0","0.08466545","0","0","0.00000000000000001387779","0","0.08912152","0.08466545","0","0","1.200785","4.643381","0","0.08912152","-0.08912152","12.87209","88.98982","0.09725556","20","1.05123","2.646568","109.2147","0.09313199","0","0","4.643381"
"11/18/2007 2:00:00 AM","0","0","-53.25381","90","0","0","21.69817","21.69817","0.07099132","0.07099132","0","0","0","0.07099132","0","0","0.00000000000000001387779","0","0.07472771","0.07099132","0","0","1.277231","4.565464","0","0.07472771","-0.07472771","12.79096","88.42893","0.09725556","20","1.051367","2.646568","109.2147","0.07809045","0","0","4.565464"
"11/18/2007 3:00:00 AM","0","0","-61.94829","90","0","0","21.69817","21.69817","0.07835826","0.07835826","0","0","0","0.07835826","0","0","0.00000000000000001387779","0","0.08248238","0.07835826","0","0","1.340371","4.499986","0","0.08248238","-0.08248238","12.7014","87.80976","0.09725556","20","1.051503","2.646568","109.2147","0.08619409","0","0","4.499986"
"11/18/2007 4:00:00 AM","0","0","-66.74377","90","0","0","21.69817","21.69817","0.2827589","0.2827589","0","0","0","0.2827589","0","0","0","0","0.297641","0.2827589","0","0","1.412625","4.427538","0","0.297641","-0.297641","12.37731","85.56924","0.09725556","20","1.05164","2.646568","109.2147","0.3110348","0","0","4.427538"
"11/18/2007 5:00:00 AM","0","0","-69.37643","90","0","0","21.69817","21.69817","0.2615976","0.2615976","0","0","0","0.2615976","0","0","0","0","0.2753659","0.2615976","0","0","1.699141","4.163909","0","0.2753659","-0.2753659","12.07757","83.49699","0.09725556","20","1.051776","2.646568","109.2147","0.2877574","0","0","4.163909"
"11/18/2007 6:00:00 AM","0.01914588","3.823349","-70.55654","87.30943","0.01901973","0.03618029","22.21208","21.69817","0.4320134","0.4320134","0","0","0","0.4320134","8.374808","0","0.00000000000000005551115","0.03618029","0.4547509","0.4320134","0","0","1.948334","3.918031","0","0.4185706","-0.4185706","11.62109","80.34116","0.09725556","20","1.051912","2.646568","109.2147","0.4752147","0.02894423","0","3.954211"
"11/18/2007 7:00:00 AM","0.1188197","17.94923","-70.48094","73.21045","0.1183912","0.2226926","24.90434","21.69817","0.3510901","0.3510901","0","0","0","0.3510901","63.42889","0","0","0.2226926","0.3695686","0.3510901","0","0","2.34008","3.539801","0","0.146876","-0.146876","11.46147","79.2377","0.09725556","20","1.052049","2.646568","109.2147","0.3861991","0.1781541","0","3.762494"
"11/18/2007 8:00:00 AM","0.08220669","32.00651","-68.93832","59.26381","0.08211767","0.1551007","23.92017","21.69817","0.3484771","0.3484771","0","0","0","0.3484771","44.50815","0","0","0.1551007","0.366818","0.3484771","0","0","2.445648","3.406472","0","0.2117173","-0.2117173","11.2312","77.64575","0.09725556","20","1.052185","2.646568","109.2147","0.3833248","0.1240806","0","3.561573"
"11/18/2007 9:00:00 AM","0.2040096","45.81446","-65.07925","45.69453","0.2037552","0.3795244","27.22686","21.69817","0.4467497","0.4467497","0","0","0","0.4467497","84.95236","0","0","0.3795244","0.4702628","0.4467497","0","0","2.634309","3.213137","0","0.09073842","-0.09073842","11.13267","76.96454","0.09725556","20","1.052322","2.646568","109.2147","0.4914246","0.3036195","0","3.592662"
"11/18/2007 10:00:00 AM","0.2191322","58.94123","-56.40934","33.04114","0.2188921","0.4070056","27.63964","21.69817","0.5672913","0.5672913","0","0","0","0.5672913","71.74545","0","0","0.4070056","0.5971487","0.5672913","0","0","2.701128","3.130052","0","0.1901431","-0.1901431","10.92592","75.53522","0.09725556","20","1.052458","2.646568","109.2147","0.6240203","0.3256045","0","3.537058"
"11/18/2007 11:00:00 AM","0.03172829","69.9112","-35.23309","22.93519","0.03170485","0.0602247","22.55507","21.69817","0.6713699","0.6713699","0","0","0","0.6713699","8.97042","0","0","0.0602247","0.7067052","0.6713699","0","0","2.879053","2.955031","0","0.6464804","-0.6464804","10.21877","70.64641","0.09725556","20","1.052595","2.646568","109.2147","0.7385069","0.04817976","0","3.015255"
"11/18/2007 12:00:00 PM","0.3237475","73.54272","9.542027","19.80508","0.3233475","0.5939355","30.49592","21.69817","0.9375138","0.9375138","1.725055","0","0.5579856","0.9375138","63.35218","0","0","0.5939355","0","0","0.7875415","0.7481644","3.52591","2.349313","1.3421","0","1.3421","11.43845","79.07851","0.09734742","20","1.052731","2.646568","109.2147","1.031265","0.4751484","2.7","2.943249"
"11/18/2007 1:00:00 PM","0.1671505","66.19067","45.69131","26.2806","0.1669917","0.3123675","26.22551","21.69817","0.5550321","0.5550321","1.598558","0","0.5281352","0.5550321","56.27917","0.0000000000000002220446","0","0.3123675","0","0","1.043525","0.9913492","2.323926","3.387191","1.303717","0","1.303717","12.62372","87.27275","0.09742125","20","1.052867","2.646568","109.2147","0.6105353","0.249894","2.7","3.699558"
"11/18/2007 2:00:00 PM","0.1582146","54.07224","60.582","37.69131","0.1580548","0.2959541","25.98235","21.69817","0.4465726","0.4465726","0","0","0","0.4465726","66.27233","0","0","0.2959541","0.4700764","0.4465726","0","0","1.302943","4.364558","0","0.1741224","-0.1741224","12.43443","85.96413","0.09742125","20","1.053004","2.646568","109.2147","0.4912299","0.2367633","0","4.660511"
"11/18/2007 3:00:00 PM","0.04273907","40.60094","66.92316","50.79715","0.042704","0.0810177","22.85265","21.69817","0.4936522","0.4936522","0","0","0","0.4936522","16.4119","0","0.00000000000000005551115","0.0810177","0.5196339","0.4936522","0","0","1.580434","4.210537","0","0.4386162","-0.4386162","11.95596","82.6563","0.09742125","20","1.05314","2.646568","109.2147","0.5430174","0.06481416","0","4.291555"
"11/18/2007 4:00:00 PM","0.04871832","26.66768","69.73323","64.54871","0.0486691","0.09227259","23.01409","21.69817","0.2876478","0.2876478","0","0","0","0.2876478","32.07833","0","0","0.09227259","0.3027871","0.2876478","0","0","2.041865","3.817717","0","0.2105145","-0.2105145","11.72701","81.07342","0.09742125","20","1.053277","2.646568","109.2147","0.3164125","0.07381807","0","3.909989"
"11/18/2007 5:00:00 PM","0.01271883","12.56851","70.66151","78.57227","0.01270554","0.02418626","22.04142","21.69817","0.5132295","0.5132295","0","0","0","0.5132295","4.712561","0","0","0.02418626","0.5402417","0.5132295","0","0","2.227048","3.627968","0","0.5160554","-0.5160554","11.16349","77.17762","0.09742125","20","1.053413","2.646568","109.2147","0.5645525","0.01934901","0","3.652154"
"11/18/2007 6:00:00 PM","0.01400877","0","70.25694","90","0","0","21.69817","21.69817","1.047884","1.047884","2.09141","0","0.6444363","1.047884","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.725928","3.156062","0.9913492","0","0.9913492","12.06775","83.42913","0.09753131","20","1.053549","2.646568","109.2147","1.152673","0","2.7","3.156062"
"11/18/2007 7:00:00 PM","0","0","68.56902","90","0","0","21.69817","21.69817","0.8228846","0.8228846","0","0","0","0.8228846","0","0","0.0000000000000001110223","0","0.8661942","0.8228846","0","0","1.839652","3.909943","0","0.8661942","-0.8661942","11.1175","76.8609","0.09753131","20","1.053686","2.648128","109.2791","0.905173","0","0","3.909943"
"11/18/2007 8:00:00 PM","0","0","65.23453","90","0","0","21.69817","21.69817","0.472512","0.472512","0","0","0","0.472512","0","0","0.00000000000000005551115","0","0.4973811","0.472512","0","0","2.768165","3.117342","0","0.4973811","-0.4973811","10.57451","73.10694","0.09753131","20","1.053822","2.648128","109.2791","0.5197632","0","0","3.117342"
"11/18/2007 9:00:00 PM","0","0","59.24487","90","0","0","21.69817","21.69817","0.5676543","0.5676543","0","0","0","0.5676543","0","0","0","0","0.5975308","0.5676543","0","0","3.226278","2.655496","0","0.5975308","-0.5975308","9.921327","68.59404","0.09753131","20","1.053959","2.652236","109.4486","0.6244197","0","0","2.655496"
"11/18/2007 10:00:00 PM","0","0","48.19065","90","0","0","21.69817","21.69817","0.2090459","0.2090459","0","0","0","0.2090459","0","0","0.00000000000000002775558","0","0.2200483","0.2090459","0","0","3.788358","2.091639","0","0.2200483","-0.2200483","9.68197","66.93918","0.09753131","20","1.054095","2.652236","109.4486","0.2299505","0","0","2.091639"
"11/18/2007 11:00:00 PM","0","0","26.97843","90","0","0","21.69817","21.69817","0.1798008","0.1798008","0","0","0","0.1798008","0","0","0","0","0.189264","0.1798008","0","0","3.949826","1.882575","0","0.189264","-0.189264","9.476181","65.5164","0.09753131","20","1.054232","2.652236","109.4486","0.1977808","0","0","1.882575"
"11/19/2007 12:00:00 AM","0","0","-6.663289","90","0","0","21.69817","21.69817","0.1408415","0.1408415","0","0","0","0.1408415","0","0","0.00000000000000002775558","0","0.1482542","0.1408415","0","0","4.106757","1.701827","0","0.1482542","-0.1482542","9.315068","64.40818","0.09753131","20","1.054368","2.660829","109.8032","0.1549257","0","0","1.701827"
"11/19/2007 1:00:00 AM","0","0","-36.31617","90","0","0","21.69817","21.69817","0.08225468","0.08225468","0","0","0","0.08225468","0","0","0.00000000000000001387779","0","0.08658387","0.08225468","0","0","4.231737","1.560261","0","0.08658387","-0.08658387","9.221049","63.75809","0.09753131","20","1.054504","2.660829","109.8032","0.09048014","0","0","1.560261"
"11/19/2007 2:00:00 AM","0","0","-52.92162","90","0","0","21.69817","21.69817","0.06153755","0.06153755","0","0","0","0.06153755","0","0","0.00000000000000001387779","0","0.06477636","0.06153755","0","0","4.300655","1.477044","0","0.06477636","-0.06477636","9.150731","63.27764","0.09753131","20","1.054641","2.669682","110.1686","0.0676913","0","0","1.477044"
"11/19/2007 3:00:00 AM","0","0","-61.66756","90","0","0","21.69817","21.69817","0.07618928","0.07618928","0","0","0","0.07618928","0","0","0.00000000000000001387779","0","0.08019924","0.07618928","0","0","4.353096","1.415287","0","0.08019924","-0.08019924","9.063652","62.67549","0.09753131","20","1.054777","2.669682","110.1686","0.08380821","0","0","1.415287"
"11/19/2007 4:00:00 AM","0","0","-66.49789","90","0","0","21.69817","21.69817","0.2284247","0.2284247","0","0","0","0.2284247","0","0","0.00000000000000002775558","0","0.240447","0.2284247","0","0","4.427112","1.337908","0","0.240447","-0.240447","8.802037","60.86641","0.09753131","20","1.054914","2.669682","110.1686","0.2512671","0","0","1.337908"
"11/19/2007 5:00:00 AM","0","0","-69.14951","90","0","0","21.69817","21.69817","0.6687063","0.6687063","0","0","0","0.6687063","0","0","0","0","0.7039014","0.6687063","0","0","4.67039","1.104431","0","0.7039014","-0.7039014","8.031491","55.53806","0.09753131","20","1.05505","2.669682","110.1686","0.7355769","0","0","1.104431"
"11/19/2007 6:00:00 AM","0.03678731","3.781594","-70.33562","87.36341","0.03514261","0.06672907","22.64806","21.69817","0.5377712","0.5377712","1.581297","0","0.5240621","0.5377712","12.40845","0.0000000000000002220446","0","0.06672907","0","0","1.043525","0.9913492","4.942385","0.4080445","1.058078","0","1.058078","8.995934","62.20721","0.09761583","20","1.055186","2.669682","110.1686","0.5915483","0.05338325","2.7","0.4747736"
"11/19/2007 7:00:00 AM","0.1105281","17.88805","-70.25409","73.28407","0.1101987","0.2074763","24.68192","21.69817","0.5773879","0.5773879","1.620913","0","0.5334107","0.5773879","35.9336","0.0000000000000002220446","0","0.2074763","0","0","1.043525","0.9913492","4.395392","1.277616","1.198825","0","1.198825","10.08704","69.75227","0.09769869","20","1.055323","2.669682","110.1686","0.6351267","0.165981","2.7","1.485092"
"11/19/2007 8:00:00 AM","0.1661827","31.92402","-68.69239","59.35949","0.1659185","0.3103982","26.19631","21.69817","0.2945169","0.2945169","1.338042","0","0.46666","0.2945169","105.3923","0.0000000000000002220446","0","0.3103982","0","0","1.043525","0.9913492","3.401563","2.236813","1.301747","0","1.301747","11.27054","77.93623","0.09773105","20","1.055459","2.669682","110.1686","0.3239685","0.2483185","2.7","2.547211"
"11/19/2007 9:00:00 AM","0.3394992","45.70533","-64.79828","45.818","0.3383035","0.6203116","30.90601","21.69817","0.4319331","0.4319331","1.475459","0","0.4990869","0.4319331","143.6129","0.0000000000000002220446","0","0.6203116","0","0","1.043525","0.9913492","2.386416","3.247727","1.611661","0","1.611661","12.73106","88.03577","0.09776781","20","1.055596","2.669682","110.1686","0.4751264","0.4962493","2.7","3.868039"
"11/19/2007 10:00:00 AM","0.5573007","58.79369","-56.08244","33.20328","0.5526567","0.9875619","36.81449","21.69817","0.3695459","0.3695459","0","0","0","0.3695459","267.2366","0","0","0.9875619","0.3889957","0.3695459","0","0","1.161402","4.45294","0.5985662","0","0.5985662","13.27934","91.82713","0.09773458","20","1.055732","2.669682","110.1686","0.4065005","0.7900496","0","5.440501"
"11/19/2007 11:00:00 AM","0.5818934","69.70722","-34.96243","23.14651","0.5780856","1.029784","37.5193","21.69817","0.2909619","0.2909619","0","0","0","0.2909619","353.9241","0","0","1.029784","0.3062757","0.2909619","0","0","0.8055796","4.893303","0.7235087","0","0.7235087","13.94118","96.40375","0.09769443","20","1.055869","2.669682","110.1686","0.3200581","0.8238274","0","5.923087"
"11/19/2007 12:00:00 PM","0.6113985","73.33608","9.235442","20.01411","0.6071357","1.077668","38.32548","21.69817","0.4621022","0.4621022","0","0","0","0.4621022","233.2099","0.2934846","0","1.077668","0.4864233","0.4621022","0","0","0.29776","5.416096","0.29776","0","0.29776","14.21481","98.29591","0.09767792","20","1.056005","2.669682","110.1686","0.5083124","0.8621343","0","6.493763"
"11/19/2007 1:00:00 PM","0.6452542","66.08549","45.20144","26.40411","0.6389746","1.129717","39.2103","21.69817","0.4260619","0.4260619","0","0","0","0.4260619","265.1534","0.5532867","0","1.129717","0.4484862","0.4260619","0","0","0.1279446","5.629435","0.1279446","0","0.1279446","14.3326","99.11047","0.09767082","20","1.056141","2.669682","110.1686","0.4686681","0.903774","0","6.759152"
"11/19/2007 2:00:00 PM","0.7209629","54.03396","60.20542","37.74802","0.7078568","1.240777","41.12902","21.69817","0.4787284","0.4787284","0","0","0","0.4787284","259.1818","0.6701095","0","1.240777","0.5039245","0.4787284","0","0","0.06674263","5.720768","0.06674263","0","0.06674263","14.39409","99.53566","0.09766712","20","1.056278","2.669682","110.1686","0.5266012","0.9926214","0","6.961545"
"11/19/2007 3:00:00 PM","0.5577111","40.60088","66.62767","50.81292","0.5456967","0.9759557","36.62173","21.69817","0.3736271","0.3736271","0","0","0","0.3736271","261.2112","0.5478364","0","0.9759557","0.3932917","0.3736271","0","0","0.03482759","5.768323","0.03482759","0","0.03482759","14.42619","99.75761","0.09766519","20","1.056414","2.669682","110.1686","0.4109898","0.7807646","0","6.744279"
"11/19/2007 4:00:00 PM","0.2247323","26.69368","69.48383","64.53643","0.2232668","0.4149294","27.75899","21.69817","0.401546","0.401546","0","0","0","0.401546","103.333","0.00000000000000005551115","0","0.4149294","0.4226801","0.401546","0","0","0.01817674","5.793114","0","0.007750592","-0.007750592","14.41778","99.69948","0.09766519","20","1.056551","2.669682","110.1686","0.4417006","0.3319435","0","6.208043"
"11/19/2007 5:00:00 PM","0.1286127","12.61537","70.43669","78.53796","0.1255443","0.2359551","25.09861","21.69817","0.7904901","0.7904901","0","0","0","0.7904901","29.84921","0","0","0.2359551","0.8320948","0.7904901","0","0","0.03172572","5.786622","0","0.5961398","-0.5961398","13.76613","95.19328","0.09766519","20","1.056687","2.669682","110.1686","0.8695391","0.1887641","0","6.022577"
"11/19/2007 6:00:00 PM","0.01557754","0","70.04243","90","0","0","21.69817","21.69817","1.511754","1.511754","2.156947","0","0.6599016","1.511754","0","0","0","0","0","0","0.6451927","0.6129331","0.6129331","5.278752","0.6129331","0","0.6129331","14.32748","99.07504","0.09773286","20","1.056823","2.669682","110.1686","1.66293","0","2.7","5.278752"
"11/19/2007 7:00:00 PM","0","0","68.35379","90","0","0","21.69817","21.69817","0.8906021","0.8906021","0","0","0","0.8906021","0","0","0.0000000000000001110223","0","0.9374759","0.8906021","0","0","0.0694031","5.716798","0","0.9374759","-0.9374759","13.29804","91.95738","0.09773286","20","1.05696","2.670656","110.2088","0.9796624","0","0","5.716798"
"11/19/2007 8:00:00 PM","0","0","65.00907","90","0","0","21.69817","21.69817","0.6160421","0.6160421","0","0","0","0.6160421","0","0","0.0000000000000001110223","0","0.6484654","0.6160421","0","0","1.012971","4.908261","0","0.6484654","-0.6484654","12.5887","87.05222","0.09773286","20","1.057096","2.670656","110.2088","0.6776463","0","0","4.908261"
"11/19/2007 9:00:00 PM","0","0","59.00295","90","0","0","21.69817","21.69817","0.4286565","0.4286565","0","0","0","0.4286565","0","0","0","0","0.4512174","0.4286565","0","0","1.593645","4.337576","0","0.4512174","-0.4512174","12.09641","83.64794","0.09773286","20","1.057233","2.670656","110.2088","0.4715222","0","0","4.337576"
"11/19/2007 10:00:00 PM","0","0","47.94568","90","0","0","21.69817","21.69817","0.2723073","0.2723073","0","0","0","0.2723073","0","0","0","0","0.2866393","0.2723073","0","0","1.973734","3.935026","0","0.2866393","-0.2866393","11.78435","81.49001","0.09773286","20","1.057369","2.670656","110.2088","0.2995381","0","0","3.935026"
"11/19/2007 11:00:00 PM","0","0","26.83982","90","0","0","21.69817","21.69817","0.2191532","0.2191532","0","0","0","0.2191532","0","0","0.00000000000000002775558","0","0.2306876","0.2191532","0","0","2.202723","3.677103","0","0.2306876","-0.2306876","11.53338","79.75455","0.09773286","20","1.057505","2.670656","110.2088","0.2410685","0","0","3.677103"
"11/20/2007 12:00:00 AM","0","0","-6.465888","90","0","0","21.69817","21.69817","0.1416069","0.1416069","0","0","0","0.1416069","0","0","0","0","0.1490599","0.1416069","0","0","2.393211","3.468128","0","0.1490599","-0.1490599","11.37139","78.63438","0.09773286","20","1.057642","2.670656","110.2088","0.1557676","0","0","3.468128"
"11/20/2007 1:00:00 AM","0","0","-35.95723","90","0","0","21.69817","21.69817","0.09833502","0.09833502","0","0","0","0.09833502","0","0","0.00000000000000001387779","0","0.1035105","0.09833502","0","0","2.511713","3.332508","0","0.1035105","-0.1035105","11.25897","77.85696","0.09773286","20","1.057778","2.670656","110.2088","0.1081685","0","0","3.332508"
"11/20/2007 2:00:00 AM","0","0","-52.59584","90","0","0","21.69817","21.69817","0.09534859","0.09534859","0","0","0","0.09534859","0","0","0.00000000000000001387779","0","0.1003669","0.09534859","0","0","2.59405","3.238047","0","0.1003669","-0.1003669","11.14996","77.10318","0.09773286","20","1.057915","2.670656","110.2088","0.1048834","0","0","3.238047"
"11/20/2007 3:00:00 AM","0","0","-61.3927","90","0","0","21.69817","21.69817","0.08761983","0.08761983","0","0","0","0.08761983","0","0","0.00000000000000001387779","0","0.09223139","0.08761983","0","0","2.680174","3.146195","0","0.09223139","-0.09223139","11.04981","76.41058","0.09773286","20","1.058051","2.670656","110.2088","0.09638181","0","0","3.146195"
"11/20/2007 4:00:00 AM","0","0","-66.25755","90","0","0","21.69817","21.69817","0.2410362","0.2410362","0","0","0","0.2410362","0","0","0","0","0.2537223","0.2410362","0","0","2.76072","3.061567","0","0.2537223","-0.2537223","10.7737","74.50127","0.09773286","20","1.058188","2.670656","110.2088","0.2651398","0","0","3.061567"
"11/20/2007 5:00:00 AM","0","0","-68.92808","90","0","0","21.69817","21.69817","0.4303718","0.4303718","0","0","0","0.4303718","0","0","0.00000000000000005551115","0","0.4530229","0.4303718","0","0","3.007987","2.827135","0","0.4530229","-0.4530229","10.27942","71.08329","0.09773286","20","1.058324","2.670656","110.2088","0.4734089","0","0","2.827135"
"11/20/2007 6:00:00 AM","0.01601243","3.736768","-70.12048","87.42011","0.0159194","0.03029322","22.12827","21.69817","0.4770399","0.4770399","0","0","0","0.4770399","6.350249","0","0.00000000000000005551115","0.03029322","0.5021473","0.4770399","0","0","3.450605","2.40329","0","0.471854","-0.471854","9.764472","67.52236","0.09773286","20","1.05846","2.670656","110.2088","0.5247439","0.02423458","0","2.433583"
"11/20/2007 7:00:00 AM","0.08733074","17.82412","-70.03368","73.36006","0.08714744","0.1645069","24.05654","21.69817","0.3707427","0.3707427","0","0","0","0.3707427","44.37226","0","0.00000000000000005551115","0.1645069","0.3902555","0.3707427","0","0","3.896596","1.956022","0","0.2257485","-0.2257485","9.518897","65.82418","0.09773286","20","1.058597","2.670656","110.2088","0.4078169","0.1316055","0","2.120528"
"11/20/2007 8:00:00 AM","0.1060719","31.8392","-68.45422","59.45705","0.1059419","0.1995584","24.56638","21.69817","0.4347508","0.4347508","0","0","0","0.4347508","45.90179","0","0.00000000000000005551115","0.1995584","0.4576324","0.4347508","0","0","4.078992","1.740676","0","0.258074","-0.258074","9.238038","63.88201","0.09773286","20","1.058733","2.670656","110.2088","0.4782258","0.1596467","0","1.940234"
"11/20/2007 9:00:00 AM","0.1207592","45.59449","-64.52757","45.94261","0.1206372","0.2268593","24.96533","21.69817","0.4431509","0.4431509","0","0","0","0.4431509","51.19235","0","0.00000000000000005551115","0.2268593","0.4664746","0.4431509","0","0","4.313051","1.49277","0","0.2396153","-0.2396153","8.977331","62.07919","0.09773286","20","1.05887","2.670656","110.2088","0.487466","0.1814875","0","1.719629"
"11/20/2007 10:00:00 AM","0.02779235","58.64567","-55.77077","33.36514","0.0277717","0.05277685","22.4487","21.69817","0.477595","0.477595","0","0","0","0.477595","11.05054","0","0","0.05277685","0.5027316","0.477595","0","0","4.531785","1.261103","0","0.4499547","-0.4499547","8.486422","58.68451","0.09773286","20","1.059006","2.670656","110.2088","0.5253544","0.04222148","0","1.31388"
