sep=,
"11/20/2007 11:00:00 AM","0.263001","69.50581","-34.71341","23.35461","0.2627098","0.4859975","28.83615","21.69817","0.4223682","0.4223682","0","0","0","0.4223682","115.0649","0","0","0.4859975","0.444598","0.4223682","0","0","4.942397","0.8208327","0.04139941","0","0.04139941","8.524572","58.94832","0.09773056","20","1.059142","2.670656","110.2088","0.464605","0.388798","0","1.30683"
"11/20/2007 12:00:00 PM","0.1477692","73.13525","8.93002","20.21727","0.1476361","0.2767756","25.69899","21.69817","0.7320084","0.7320084","0","0","0","0.7320084","37.81044","0","0","0.2767756","0.7705351","0.7320084","0","0","4.893822","0.8552376","0","0.4937596","-0.4937596","7.985561","55.22717","0.09773056","20","1.059279","2.681534","110.6577","0.8052092","0.2214205","0","1.132013"
"11/20/2007 1:00:00 PM","0.1093683","65.98474","44.72184","26.52267","0.1092742","0.2057573","24.65682","21.69817","0.5974217","0.5974217","1.640947","0","0.5381382","0.5974217","34.44088","0.0000000000000002220446","0","0.2057573","0","0","1.043525","0.9913492","4.942422","0.3669676","1.197106","0","1.197106","9.075125","62.76246","0.09781627","20","1.059415","2.681534","110.6577","0.6571639","0.1646058","2.7","0.5727249"
"11/20/2007 2:00:00 PM","0.2895564","53.99937","59.83683","37.80057","0.2891231","0.5332111","29.55857","21.69817","0.3286724","0.3286724","1.372198","0","0.4747199","0.3286724","162.2318","0.0000000000000002220446","0","0.5332111","0","0","1.043525","0.9913492","4.302124","1.348929","1.52456","0","1.52456","10.45796","72.32601","0.09784144","20","1.059552","2.681534","110.6577","0.3615397","0.4265689","2.7","1.88214"
"11/20/2007 3:00:00 PM","0.2501004","40.60414","66.33884","50.82499","0.2495958","0.4624437","28.4778","21.69817","0.5027049","0.5027049","1.54623","0","0.5157873","0.5027049","91.99109","0","0","0.4624437","0","0","1.043525","0.9913492","3.050671","2.557726","1.453793","0","1.453793","11.77759","81.45238","0.09789784","20","1.059688","2.681534","110.6577","0.5529754","0.369955","2.7","3.02017"
"11/20/2007 4:00:00 PM","0.1301716","26.72267","69.24048","64.52081","0.129957","0.2441255","25.21848","21.69817","0.4840367","0.4840367","0","0","0","0.4840367","50.43532","0","0.0000000000000001110223","0.2441255","0.5095124","0.4840367","0","0","1.942784","3.672174","0","0.2653869","-0.2653869","11.48875","79.45477","0.09789784","20","1.059825","2.681534","110.6577","0.5324404","0.1953004","0","3.916299"
"11/20/2007 5:00:00 PM","0.03527076","12.66493","70.21775","78.5006","0.03520963","0.06685581","22.64988","21.69817","0.6662823","0.6662823","0","0","0","0.6662823","10.03416","0","0.0000000000000001110223","0.06685581","0.7013498","0.6662823","0","0","2.343198","3.431503","0","0.634494","-0.634494","10.79482","74.65563","0.09789784","20","1.059961","2.681534","110.6577","0.7329105","0.05348465","0","3.498359"
"11/20/2007 6:00:00 PM","0.01114685","0","69.83398","90","0","0","21.69817","21.69817","1.310929","1.310929","2.354454","0","0.7065084","1.310929","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.015944","2.845831","0.9913492","0","0.9913492","11.69907","80.90936","0.09800683","20","1.060097","2.681534","110.6577","1.442021","0","2.7","2.845831"
"11/20/2007 7:00:00 PM","0","0","68.14521","90","0","0","21.69817","21.69817","0.7733137","0.7733137","0","0","0","0.7733137","0","0","0.0000000000000001110223","0","0.8140144","0.7733137","0","0","2.132024","3.606931","0","0.8140144","-0.8140144","10.80668","74.73769","0.09800683","20","1.060234","2.681534","110.6577","0.8506451","0","0","3.606931"
"11/20/2007 8:00:00 PM","0","0","64.79142","90","0","0","21.69817","21.69817","0.6341516","0.6341516","0","0","0","0.6341516","0","0","0.0000000000000001110223","0","0.667528","0.6341516","0","0","3.014318","2.855934","0","0.667528","-0.667528","10.0763","69.6876","0.09800683","20","1.06037","2.683095","110.7221","0.6975668","0","0","2.855934"
"11/20/2007 9:00:00 PM","0","0","58.77087","90","0","0","21.69817","21.69817","0.4769824","0.4769824","0","0","0","0.4769824","0","0","0.00000000000000005551115","0","0.5020867","0.4769824","0","0","3.657525","2.228392","0","0.5020867","-0.5020867","9.52814","65.89651","0.09800683","20","1.060507","2.683095","110.7221","0.5246806","0","0","2.228392"
"11/20/2007 10:00:00 PM","0","0","47.71368","90","0","0","21.69817","21.69817","0.2677369","0.2677369","0","0","0","0.2677369","0","0","0","0","0.2818283","0.2677369","0","0","4.111776","1.749652","0","0.2818283","-0.2818283","9.221335","63.77466","0.09800683","20","1.060643","2.683095","110.7221","0.2945105","0","0","1.749652"
"11/20/2007 11:00:00 PM","0","0","26.71516","90","0","0","21.69817","21.69817","0.2288149","0.2288149","0","0","0","0.2288149","0","0","0.00000000000000002775558","0","0.2408578","0.2288149","0","0","4.342875","1.478827","0","0.2408578","-0.2408578","8.959271","61.96223","0.09800683","20","1.060779","2.683095","110.7221","0.2516963","0","0","1.478827"
"11/21/2007 12:00:00 AM","0","0","-6.266667","90","0","0","21.69817","21.69817","0.07801604","0.07801604","0","0","0","0.07801604","0","0","0","0","0.08212215","0.07801604","0","0","4.551624","1.245862","0","0.08212215","-0.08212215","8.870103","61.34554","0.09800683","20","1.060916","2.683095","110.7221","0.08581764","0","0","1.245862"
"11/21/2007 1:00:00 AM","0","0","-35.60438","90","0","0","21.69817","21.69817","0.08698208","0.08698208","0","0","0","0.08698208","0","0","0.00000000000000001387779","0","0.09156008","0.08698208","0","0","4.603546","1.166251","0","0.09156008","-0.09156008","8.770675","60.6579","0.09800683","20","1.061052","2.683095","110.7221","0.09568028","0","0","1.166251"
"11/21/2007 2:00:00 AM","0","0","-52.27648","90","0","0","21.69817","21.69817","0.07440852","0.07440852","0","0","0","0.07440852","0","0","0.00000000000000001387779","0","0.07832476","0.07440852","0","0","4.681698","1.077274","0","0.07832476","-0.07832476","8.685634","60.06975","0.09800683","20","1.061189","2.683095","110.7221","0.08184937","0","0","1.077274"
"11/21/2007 3:00:00 AM","0","0","-61.12374","90","0","0","21.69817","21.69817","0.09136257","0.09136257","0","0","0","0.09136257","0","0","0","0","0.09617113","0.09136257","0","0","4.750696","1.001001","0","0.09617113","-0.09617113","8.581192","59.34743","0.09800683","20","1.061325","2.683095","110.7221","0.1004988","0","0","1.001001"
"11/21/2007 4:00:00 AM","0","0","-66.0228","90","0","0","21.69817","21.69817","0.3138448","0.3138448","0","0","0","0.3138448","0","0","0.00000000000000005551115","0","0.3303629","0.3138448","0","0","4.841304","0.9071094","0","0.3303629","-0.3303629","8.221323","56.85859","0.09800683","20","1.061462","2.683095","110.7221","0.3452293","0","0","0.9071094"
"11/21/2007 5:00:00 AM","0","0","-68.71222","90","0","0","21.69817","21.69817","0.3999574","0.3999574","0","0","0","0.3999574","0","0","0.00000000000000005551115","0","0.4210078","0.3999574","0","0","4.942431","0.581763","0","0.4210078","-0.4210078","7.762169","53.69285","0.09800683","20","1.061598","2.700802","111.4528","0.4399531","0","0","0.581763"
"11/21/2007 6:00:00 AM","0.009096102","3.688926","-69.91118","87.47949","0.009064054","0.01726136","21.94302","21.69817","0.573121","0.573121","1.616646","0","0.5324038","0.573121","3.011818","0.0000000000000002220446","0","0.01726136","0","0","1.043525","0.9913492","4.942473","0.1638006","1.00861","0","1.00861","8.682","60.05555","0.09809875","20","1.061734","2.700802","111.4528","0.6304331","0.01380909","2.7","0.181062"
"11/21/2007 7:00:00 AM","0.07976039","17.75752","-69.8198","73.43835","0.07960233","0.1503927","23.85198","21.69817","0.3692478","0.3692478","1.412773","0","0.4842947","0.3692478","40.72948","0","0","0.1503927","0","0","1.043525","0.9913492","4.654648","0.9989755","1.141742","0","1.141742","9.721778","67.24795","0.09815119","20","1.061871","2.700802","111.4528","0.4061725","0.1203142","2.7","1.149368"
"11/21/2007 8:00:00 AM","0.1474617","31.75216","-68.22385","59.5564","0.1472436","0.2760522","25.68832","21.69817","0.3614812","0.3614812","1.405007","0","0.4824619","0.3614812","76.36695","0","0","0.2760522","0","0","1.043525","0.9913492","3.708415","1.920717","1.267401","0","1.267401","10.87446","75.22136","0.09819538","20","1.062007","2.700802","111.4528","0.3976293","0.2208418","2.7","2.19677"
"11/21/2007 9:00:00 AM","0.1099009","45.48209","-64.26712","46.06821","0.1097929","0.2067217","24.6709","21.69817","0.4056057","0.4056057","1.449131","0","0.4928742","0.4056057","50.96617","0","0","0.2067217","0","0","1.043525","0.9913492","2.713537","2.914842","1.198071","0","1.198071","11.96489","82.76411","0.09825027","20","1.062144","2.700802","111.4528","0.4461662","0.1653773","2.7","3.121564"
"11/21/2007 10:00:00 AM","0.1986147","58.49736","-55.47418","33.52655","0.1984023","0.3697825","27.08095","21.69817","0.3710071","0.3710071","0","0","0","0.3710071","99.66992","0","0","0.3697825","0.3905338","0.3710071","0","0","1.816038","3.828454","0","0.02075131","-0.02075131","11.94238","82.60838","0.09825027","20","1.06228","2.700802","111.4528","0.4081078","0.295826","0","4.198237"
"11/21/2007 11:00:00 AM","0.3110148","69.30712","-34.48529","23.55935","0.3106272","0.5714254","30.14736","21.69817","0.4738941","0.4738941","0","0","0","0.4738941","120.5808","0","0","0.5714254","0.4988359","0.4738941","0","0","1.951103","3.809855","0.07258955","0","0.07258955","12.00925","83.07098","0.09824625","20","1.062417","2.700843","111.4545","0.5212835","0.4571404","0","4.38128"
"11/21/2007 12:00:00 PM","0.4225791","72.94024","8.625612","20.41451","0.4216308","0.7654754","33.19595","21.69817","0.730133","0.730133","0","0","0","0.730133","104.8405","0","0","0.7654754","0.7685611","0.730133","0","0","1.926499","3.865069","0","0.003085638","-0.003085638","12.0059","83.04783","0.09824625","20","1.062553","2.700843","111.4545","0.8031463","0.6123803","0","4.630545"
"11/21/2007 1:00:00 PM","0.3537843","65.88851","44.25232","26.6362","0.3532029","0.6464908","31.31482","21.69817","0.5423067","0.5423067","0","0","0","0.5423067","119.2113","0","0","0.6464908","0.5708492","0.5423067","0","0","1.946722","3.862308","0.07564166","0","0.07564166","12.07558","83.52983","0.09824205","20","1.062689","2.700849","111.4547","0.5965374","0.5171927","0","4.508799"
"11/21/2007 2:00:00 PM","0.262204","53.96854","59.47622","37.84893","0.2618614","0.484476","28.81296","21.69817","0.404292","0.404292","0","0","0","0.404292","119.8332","0","0","0.484476","0.4255705","0.404292","0","0","1.88816","3.91974","0.05890548","0","0.05890548","12.12985","83.90525","0.09823879","20","1.062826","2.700849","111.4547","0.4447212","0.3875808","0","4.404216"
"11/21/2007 3:00:00 PM","0.2857422","40.61071","66.05674","50.83337","0.2848838","0.5256538","29.44256","21.69817","0.3448647","0.3448647","0","0","0","0.3448647","152.4232","0","0","0.5256538","0.3630154","0.3448647","0","0","1.845057","3.9644","0.1626384","0","0.1626384","12.27953","84.94061","0.09822977","20","1.062962","2.700849","111.4547","0.3793511","0.4205231","0","4.490054"
"11/21/2007 4:00:00 PM","0.1005345","26.75464","69.00323","64.50185","0.1003928","0.1892253","24.4158","21.69817","0.2834299","0.2834299","0","0","0","0.2834299","66.76263","0","0","0.1892253","0.2983473","0.2834299","0","0","1.713857","4.087231","0","0.109122","-0.109122","12.16101","84.12074","0.09822977","20","1.063099","2.700849","111.4547","0.3117729","0.1513802","0","4.276456"
"11/21/2007 5:00:00 PM","0.06777497","12.71716","70.00474","78.46024","0.06757811","0.1278492","23.52614","21.69817","0.4257756","0.4257756","0","0","0","0.4257756","30.02738","0","0","0.1278492","0.4481848","0.4257756","0","0","1.835132","3.990004","0","0.3203356","-0.3203356","11.81211","81.70731","0.09822977","20","1.063235","2.700849","111.4547","0.4683531","0.1022794","0","4.117854"
"11/21/2007 6:00:00 PM","0.01823832","0","69.63165","90","0","0","21.69817","21.69817","1.261425","1.261425","2.30495","0","0.6948267","1.261425","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.152419","3.702016","0.9913492","0","0.9913492","12.71636","87.963","0.09833821","20","1.063371","2.701662","111.4883","1.387568","0","2.7","3.702016"
"11/21/2007 7:00:00 PM","0","0","67.94333","90","0","0","21.69817","21.69817","0.8904579","0.8904579","0","0","0","0.8904579","0","0","0","0","0.9373242","0.8904579","0","0","1.297988","4.442946","0","0.9373242","-0.9373242","11.68709","80.84322","0.09833821","20","1.063508","2.701662","111.4883","0.9795038","0","0","4.442946"
"11/21/2007 8:00:00 PM","0","0","64.5816","90","0","0","21.69817","21.69817","0.6645553","0.6645553","0","0","0","0.6645553","0","0","0.0000000000000001110223","0","0.6995319","0.6645553","0","0","2.297228","3.598228","0","0.6995319","-0.6995319","10.92137","75.54649","0.09833821","20","1.063644","2.701662","111.4883","0.7310109","0","0","3.598228"
"11/21/2007 9:00:00 PM","0","0","58.5486","90","0","0","21.69817","21.69817","0.4253224","0.4253224","0","0","0","0.4253224","0","0","0.00000000000000005551115","0","0.4477078","0.4253224","0","0","2.956726","2.954733","0","0.4477078","-0.4477078","10.43292","72.16776","0.09833821","20","1.063781","2.701662","111.4883","0.4678546","0","0","2.954733"
"11/21/2007 10:00:00 PM","0","0","47.49448","90","0","0","21.69817","21.69817","0.2816949","0.2816949","0","0","0","0.2816949","0","0","0.00000000000000005551115","0","0.2965209","0.2816949","0","0","3.343103","2.537538","0","0.2965209","-0.2965209","10.11006","69.93443","0.09833821","20","1.063917","2.701662","111.4883","0.3098644","0","0","2.537538"
"11/21/2007 11:00:00 PM","0","0","26.60404","90","0","0","21.69817","21.69817","0.1662514","0.1662514","0","0","0","0.1662514","0","0","0.00000000000000002775558","0","0.1750015","0.1662514","0","0","3.588696","2.258901","0","0.1750015","-0.1750015","9.919816","68.61844","0.09833821","20","1.064054","2.701662","111.4883","0.1828766","0","0","2.258901"
"11/22/2007 12:00:00 AM","0","0","-6.065671","90","0","0","21.69817","21.69817","0.139655","0.139655","0","0","0","0.139655","0","0","0","0","0.1470053","0.139655","0","0","3.725747","2.093644","0","0.1470053","-0.1470053","9.760063","67.51337","0.09833821","20","1.06419","2.701662","111.4883","0.1536205","0","0","2.093644"
"11/22/2007 1:00:00 AM","0","0","-35.25749","90","0","0","21.69817","21.69817","0.09426423","0.09426423","0","0","0","0.09426423","0","0","0.00000000000000001387779","0","0.09922551","0.09426423","0","0","3.849395","1.954261","0","0.09922551","-0.09922551","9.6523","66.76794","0.09833821","20","1.064326","2.701662","111.4883","0.1036907","0","0","1.954261"
"11/22/2007 2:00:00 AM","0","0","-51.96353","90","0","0","21.69817","21.69817","0.09400416","0.09400416","0","0","0","0.09400416","0","0","0.00000000000000001387779","0","0.09895174","0.09400416","0","0","3.931","1.859923","0","0.09895174","-0.09895174","9.544834","66.02457","0.09833821","20","1.064463","2.701662","111.4883","0.1034046","0","0","1.859923"
"11/22/2007 3:00:00 AM","0","0","-60.86073","90","0","0","21.69817","21.69817","0.1014805","0.1014805","0","0","0","0.1014805","0","0","0.00000000000000001387779","0","0.1068216","0.1014805","0","0","4.01876","1.765592","0","0.1068216","-0.1068216","9.42881","65.222","0.09833821","20","1.064599","2.701662","111.4883","0.1116285","0","0","1.765592"
"11/22/2007 4:00:00 AM","0","0","-65.79371","90","0","0","21.69817","21.69817","0.427458","0.427458","0","0","0","0.427458","0","0","0","0","0.4499558","0.427458","0","0","4.117029","1.663464","0","0.4499558","-0.4499558","8.937899","61.82621","0.09833821","20","1.064736","2.701662","111.4883","0.4702038","0","0","1.663464"
"11/22/2007 5:00:00 AM","0","0","-68.50198","90","0","0","21.69817","21.69817","0.5418026","0.5418026","0","0","0","0.5418026","0","0","0.0000000000000001110223","0","0.5703185","0.5418026","0","0","4.577265","1.228082","0","0.5703185","-0.5703185","8.314682","57.51523","0.09833821","20","1.064872","2.701662","111.4883","0.5959828","0","0","1.228082"
"11/22/2007 6:00:00 AM","0.05732104","3.638125","-69.70777","87.54148","0.04501238","0.08537494","22.91512","21.69817","0.4198693","0.4198693","0","0","0","0.4198693","20.33369","0","0","0.08537494","0.4419677","0.4198693","0","0","4.942482","0.6677488","0","0.3565927","-0.3565927","7.926107","54.82734","0.09833821","20","1.065008","2.701662","111.4883","0.4618562","0.06829995","0","0.7531238"
"11/22/2007 7:00:00 AM","0.3150798","17.68833","-69.61248","73.51883","0.2958214","0.5451362","29.74191","21.69817","0.5806389","0.5806389","1.624164","0","0.5341778","0.5806389","93.88557","0.0000000000000002220446","0","0.5451362","0","0","1.043525","0.9913492","4.942483","0.3140706","1.536485","0","1.536485","9.319584","64.46645","0.09840154","20","1.065145","2.701662","111.4883","0.6387028","0.4361089","2.7","0.8592068"
"11/22/2007 8:00:00 AM","0.5971404","31.66298","-68.00135","59.65742","0.5759359","1.026226","37.45968","21.69817","0.5258492","0.5258492","1.569375","0","0.5212488","0.5258492","195.156","0.0000000000000002220446","0","1.026226","0","0","1.043525","0.9913492","4.060463","1.56705","2.017575","0","2.017575","11.14027","77.06072","0.09842954","20","1.065281","2.701662","111.4883","0.5784341","0.8209808","2.7","2.593277"
"11/22/2007 9:00:00 AM","0.808754","45.36825","-64.01697","46.19469","0.7879509","1.36724","43.36776","21.69817","0.4681163","0.4681163","1.511642","0","0.5076252","0.4681163","292.0728","0.0000000000000002220446","0","1.36724","0","0","1.043525","0.9913492","2.426442","3.140006","2.35859","0","2.35859","13.26128","91.74007","0.0984296","20","1.065418","2.709787","111.8236","0.5149279","1.093792","2.7","4.507246"
"11/22/2007 10:00:00 AM","0.8399044","58.34893","-55.19253","33.68736","0.8230951","1.42182","44.35271","21.69817","0.4839673","0.4839673","0","0","0","0.4839673","293.7843","0.2674409","0","1.42182","0.5094392","0.4839673","0","0","0.6449398","4.881229","0.6449398","0","0.6449398","13.85174","95.8248","0.09839394","20","1.065554","2.709787","111.8236","0.532364","1.137456","0","6.303049"
"11/22/2007 11:00:00 AM","0.6326045","69.11132","-34.27739","23.76061","0.6270818","1.110328","38.87964","21.69817","0.571713","0.571713","0","0","0","0.571713","194.2108","0.1945404","0","1.110328","0.6018031","0.571713","0","0","0.3139846","5.348258","0.3139846","0","0.3139846","14.14023","97.82054","0.09837659","20","1.065691","2.709787","111.8236","0.6288843","0.8882626","0","6.458587"
"11/22/2007 12:00:00 PM","0.642684","72.75111","8.322081","20.6058","0.637295","1.126983","39.16359","21.69817","0.8072379","0.8072379","0","0","0","0.8072379","139.6098","0.1136263","0","1.126983","0.8497241","0.8072379","0","0","0.1636326","5.573662","0.1636326","0","0.1636326","14.29083","98.86232","0.09836755","20","1.065827","2.709787","111.8236","0.8879616","0.9015863","0","6.700644"
"11/22/2007 1:00:00 PM","0.725004","65.79686","43.79266","26.74466","0.7153085","1.252664","41.33696","21.69817","0.4445915","0.4445915","0","0","0","0.4445915","281.7562","0.6993295","0","1.252664","0.4679911","0.4445915","0","0","0.08534347","5.690597","0.08534347","0","0.08534347","14.36943","99.40613","0.09836283","20","1.065963","2.709787","111.8236","0.4890507","1.002131","0","6.943261"
"11/22/2007 2:00:00 PM","0.4790179","53.94149","59.1236","37.89305","0.4757794","0.8581743","34.68873","21.69817","0.4531293","0.4531293","0","0","0","0.4531293","189.3884","0.3366665","0","0.8581743","0.4769782","0.4531293","0","0","0.04452953","5.75144","0.04452953","0","0.04452953","14.41047","99.68999","0.09836037","20","1.0661","2.709787","111.8236","0.4984423","0.6865394","0","6.609614"
"11/22/2007 3:00:00 PM","0.4991903","40.62062","65.78139","50.83803","0.4903942","0.8829725","35.09227","21.69817","0.2636437","0.2636437","0","0","0","0.2636437","334.9113","0.5822138","0","0.8829725","0.2775196","0.2636437","0","0","0.02323906","5.783145","0.02323906","0","0.02323906","14.43189","99.83818","0.09835909","20","1.066236","2.709787","111.8236","0.290008","0.706378","0","6.666118"
"11/22/2007 4:00:00 PM","0.2822919","26.78958","68.77216","64.47957","0.2781826","0.5136918","29.25923","21.69817","0.3637079","0.3637079","0","0","0","0.3637079","141.2375","0.1187121","0","0.5136918","0.3828504","0.3637079","0","0","0.01212935","5.799681","0.01212935","0","0.01212935","14.44307","99.91553","0.09835842","20","1.066373","2.709787","111.8236","0.4000787","0.4109535","0","6.313373"
"11/22/2007 5:00:00 PM","0.1934345","12.77202","69.79771","78.4169","0.179863","0.3359462","26.5759","21.69817","0.7013978","0.7013978","0","0","0","0.7013978","47.89667","0","0","0.3359462","0.7383135","0.7013978","0","0","0.006331137","5.808308","0","0.4023673","-0.4023673","14.00435","96.88053","0.09835842","20","1.066509","2.709787","111.8236","0.7715377","0.268757","0","6.144254"
"11/22/2007 6:00:00 PM","0.01789649","0","69.43548","90","0","0","21.69817","21.69817","1.239325","1.239325","1.658001","0","0.5421625","1.239325","0","0","0","0","0","0","0.4186758","0.397742","0.397742","5.467718","0.397742","0","0.397742","14.36947","99.40635","0.09840171","20","1.066646","2.709787","111.8236","1.363258","0","2.7","5.467718"
"11/22/2007 7:00:00 PM","0","0","67.74818","90","0","0","21.69817","21.69817","1.015619","1.015619","1.062475","0","0.4016328","1.015619","0","0","0","0","0","0","0.04685572","0.04451293","0.04451293","5.751461","0.04451293","0","0.04451293","14.41049","99.69012","0.09840655","20","1.066782","2.709787","111.8236","1.117181","0","2.7","5.751461"
"11/22/2007 8:00:00 PM","0","0","64.37965","90","0","0","21.69817","21.69817","0.6277366","0.6277366","0","0","0","0.6277366","0","0","0.0000000000000001110223","0","0.6607753","0.6277366","0","0","0.0232304","5.783155","0","0.6607753","-0.6607753","13.68756","94.68967","0.09840655","20","1.066918","2.710494","111.8528","0.6905102","0","0","5.783155"
"11/22/2007 9:00:00 PM","0","0","58.33613","90","0","0","21.69817","21.69817","0.4854318","0.4854318","0","0","0","0.4854318","0","0","0.00000000000000005551115","0","0.5109809","0.4854318","0","0","0.6745039","5.219197","0","0.5109809","-0.5109809","13.12962","90.82989","0.09840655","20","1.067055","2.710494","111.8528","0.5339751","0","0","5.219197"
"11/22/2007 10:00:00 PM","0","0","47.28793","90","0","0","21.69817","21.69817","0.3650868","0.3650868","0","0","0","0.3650868","0","0","0.00000000000000005551115","0","0.3843018","0.3650868","0","0","1.129807","4.77608","0","0.3843018","-0.3843018","12.7107","87.93182","0.09840655","20","1.067191","2.710494","111.8528","0.4015954","0","0","4.77608"
"11/22/2007 11:00:00 PM","0","0","26.50608","90","0","0","21.69817","21.69817","0.2258811","0.2258811","0","0","0","0.2258811","0","0","0.00000000000000002775558","0","0.2377696","0.2258811","0","0","1.455367","4.438885","0","0.2377696","-0.2377696","12.452","86.14219","0.09840655","20","1.067327","2.710494","111.8528","0.2484692","0","0","4.438885"
"11/23/2007 12:00:00 AM","0","0","-5.862945","90","0","0","21.69817","21.69817","0.05567385","0.05567385","0","0","0","0.05567385","0","0","0","0","0.05860405","0.05567385","0","0","1.643664","4.228736","0","0.05860405","-0.05860405","12.38839","85.70212","0.09840655","20","1.067464","2.710494","111.8528","0.06124124","0","0","4.228736"
"11/23/2007 1:00:00 AM","0","0","-34.91648","90","0","0","21.69817","21.69817","0.1157345","0.1157345","0","0","0","0.1157345","0","0","0.00000000000000001387779","0","0.1218257","0.1157345","0","0","1.667582","4.176836","0","0.1218257","-0.1218257","12.25604","84.78655","0.09840655","20","1.0676","2.710494","111.8528","0.1273079","0","0","4.176836"
"11/23/2007 2:00:00 AM","0","0","-51.65699","90","0","0","21.69817","21.69817","0.04177205","0.04177205","0","0","0","0.04177205","0","0","0","0","0.04397058","0.04177205","0","0","1.77281","4.068572","0","0.04397058","-0.04397058","12.20832","84.45643","0.09840655","20","1.067737","2.710494","111.8528","0.04594925","0","0","4.068572"
"11/23/2007 3:00:00 AM","0","0","-60.6037","90","0","0","21.69817","21.69817","0.08870856","0.08870856","0","0","0","0.08870856","0","0","0","0","0.09337743","0.08870856","0","0","1.801885","4.029441","0","0.09337743","-0.09337743","12.10692","83.75492","0.09840655","20","1.067873","2.710494","111.8528","0.09757942","0","0","4.029441"
"11/23/2007 4:00:00 AM","0","0","-65.57032","90","0","0","21.69817","21.69817","0.3384041","0.3384041","0","0","0","0.3384041","0","0","0","0","0.3562148","0.3384041","0","0","1.886706","3.946124","0","0.3562148","-0.3562148","11.71876","81.06964","0.09840655","20","1.06801","2.710494","111.8528","0.3722445","0","0","3.946124"
"11/23/2007 5:00:00 AM","0","0","-68.29744","90","0","0","21.69817","21.69817","0.4148588","0.4148588","0","0","0","0.4148588","0","0","0.00000000000000005551115","0","0.4366934","0.4148588","0","0","2.234787","3.625113","0","0.4366934","-0.4366934","11.2424","77.77422","0.09840655","20","1.068146","2.710494","111.8528","0.4563446","0","0","3.625113"
"11/23/2007 6:00:00 AM","0.05621574","3.584423","-69.51034","87.60602","0.04409735","0.08364803","22.89035","21.69817","0.3483084","0.3483084","0","0","0","0.3483084","24.01551","0","0","0.08364803","0.3666404","0.3483084","0","0","2.646513","3.226645","0","0.2829924","-0.2829924","10.93432","75.64296","0.09840655","20","1.068282","2.710494","111.8528","0.3831392","0.06691843","0","3.310293"
"11/23/2007 7:00:00 AM","0.2803399","17.61663","-69.4118","73.60145","0.2646821","0.4895334","28.89006","21.69817","0.5172819","0.5172819","0","0","0","0.5172819","94.6357","0","0","0.4895334","0.5445073","0.5172819","0","0","2.890048","2.966294","0","0.0549739","-0.0549739","10.87465","75.23016","0.09840655","20","1.068419","2.710494","111.8528","0.5690101","0.3916267","0","3.455827"
"11/23/2007 8:00:00 AM","0.6374997","31.57179","-67.78675","59.76002","0.614397","1.089578","38.52716","21.69817","0.5577115","0.5577115","0","0","0","0.5577115","195.3659","0","0","1.089578","0.5870647","0.5577115","0","0","2.908797","2.915627","0.5025136","0","0.5025136","11.33542","78.41774","0.0983788","20","1.068555","2.710494","111.8528","0.6134827","0.8716626","0","4.005205"
"11/23/2007 9:00:00 AM","0.8156492","45.25311","-63.7771","46.3219","0.7943943","1.377289","43.54823","21.69817","0.3483447","0.3483447","0","0","0","0.3483447","395.381","0","0","1.377289","0.3666786","0.3483447","0","0","2.461714","3.304847","1.01061","0","1.01061","12.25706","84.79355","0.09832303","20","1.068692","2.710494","111.8528","0.3831792","1.101831","0","4.682136"
"11/23/2007 10:00:00 AM","0.8491229","58.20054","-54.92566","33.84741","0.831762","1.435194","44.59586","21.69817","0.4156767","0.4156767","0","0","0","0.4156767","345.2669","0","0","1.435194","0.4375544","0.4156767","0","0","1.638765","4.069398","0.9976396","0","0.9976396","13.16699","91.08839","0.09826804","20","1.068828","2.710494","111.8528","0.4572444","1.148155","0","5.504592"
"11/23/2007 11:00:00 AM","1.039855","68.91855","-34.08904","23.95827","1.01974","1.716885","49.89362","21.69817","0.4041103","0.4041103","0","0","0","0.4041103","424.8554","0.4054472","0","1.716885","0.4253793","0.4041103","0","0","0.8860581","4.805964","0.8860581","0","0.8860581","13.9761","96.68582","0.09821925","20","1.068964","2.710494","111.8528","0.4445214","1.373508","0","6.522849"
"11/23/2007 12:00:00 PM","1.155247","72.56789","8.019299","20.79111","1.133227","1.879134","53.11455","21.69817","0.7684823","0.7684823","0","0","0","0.7684823","244.5253","0.8211483","0","1.879134","0.8089287","0.7684823","0","0","0.2490566","5.445674","0.2490566","0","0.2490566","14.2051","98.26999","0.09820554","20","1.069101","2.710494","111.8528","0.8453305","1.503307","0","7.324807"
"11/23/2007 1:00:00 PM","1.12031","65.70988","43.3427","26.84798","1.097823","1.829153","52.10791","21.69817","0.4063878","0.4063878","0","0","0","0.4063878","450.1004","1.271537","0","1.829153","0.4277766","0.4063878","0","0","0.1298391","5.624115","0.1298391","0","0.1298391","14.32464","99.09693","0.0981984","20","1.069237","2.710494","111.8528","0.4470266","1.463323","0","7.453269"
"11/23/2007 2:00:00 PM","0.9531305","53.91827","58.77896","37.93291","0.9314424","1.58657","47.39938","21.69817","0.3279019","0.3279019","0","0","0","0.3279019","483.855","1.17368","0","1.58657","0.3451599","0.3279019","0","0","0.06773023","5.716805","0.06773023","0","0.06773023","14.38703","99.52859","0.09819467","20","1.069374","2.710494","111.8528","0.3606921","1.269256","0","7.303375"
"11/23/2007 3:00:00 PM","0.7446861","40.63385","65.51286","50.83897","0.7234125","1.265563","41.56318","21.69817","0.352401","0.352401","0","0","0","0.352401","359.126","0.8592722","0","1.265563","0.3709484","0.352401","0","0","0.03534275","5.765065","0.03534275","0","0.03534275","14.41961","99.75393","0.09819273","20","1.06951","2.710494","111.8528","0.387641","1.012451","0","7.030628"
"11/23/2007 4:00:00 PM","0.4569006","26.82747","68.5473","64.45399","0.4384586","0.7944216","33.65946","21.69817","0.3265636","0.3265636","0","0","0","0.3265636","243.2671","0.4322249","0","0.7944216","0.3437511","0.3265636","0","0","0.01844556","5.790222","0.01844556","0","0.01844556","14.43661","99.87155","0.09819172","20","1.069647","2.710494","111.8528","0.3592199","0.6355373","0","6.584643"
"11/23/2007 5:00:00 PM","0.1848515","12.82946","69.59672","78.37064","0.1729554","0.3233011","26.38783","21.69817","0.5779846","0.5779846","0","0","0","0.5779846","55.93594","0","0","0.3233011","0.6084048","0.5779846","0","0","0.009627678","5.803344","0","0.2851037","-0.2851037","14.12622","97.72433","0.09819172","20","1.069783","2.710494","111.8528","0.635783","0.2586409","0","6.126646"
"11/23/2007 6:00:00 PM","0.01626328","0","69.24552","90","0","0","21.69817","21.69817","0.8743951","0.8743951","0","0","0","0.8743951","0","0","0.0000000000000001110223","0","0.9204159","0.8743951","0","0","0.2879614","5.562779","0","0.9204159","-0.9204159","13.11575","90.73392","0.09819172","20","1.069919","2.710494","111.8528","0.9618345","0","0","5.562779"
"11/23/2007 7:00:00 PM","0","0","67.55983","90","0","0","21.69817","21.69817","0.854299","0.854299","0","0","0","0.854299","0","0","0.0000000000000001110223","0","0.8992621","0.854299","0","0","1.174531","4.764967","0","0.8992621","-0.8992621","12.12877","83.90611","0.09819172","20","1.070056","2.710494","111.8528","0.9397289","0","0","4.764967"
"11/23/2007 8:00:00 PM","0","0","64.18558","90","0","0","21.69817","21.69817","0.5205976","0.5205976","0","0","0","0.5205976","0","0","0","0","0.5479975","0.5205976","0","0","1.99852","3.964094","0","0.5479975","-0.5479975","11.53013","79.76469","0.09819172","20","1.070192","2.710494","111.8528","0.5726574","0","0","3.964094"
"11/23/2007 9:00:00 PM","0","0","58.13343","90","0","0","21.69817","21.69817","0.4870126","0.4870126","0","0","0","0.4870126","0","0","0.00000000000000005551115","0","0.5126448","0.4870126","0","0","2.456088","3.467915","0","0.5126448","-0.5126448","10.97036","75.89224","0.09819172","20","1.070329","2.710494","111.8528","0.5357138","0","0","3.467915"
"11/23/2007 10:00:00 PM","0","0","47.09386","90","0","0","21.69817","21.69817","0.3289553","0.3289553","0","0","0","0.3289553","0","0","0.00000000000000005551115","0","0.3462687","0.3289553","0","0","2.903222","2.996851","0","0.3462687","-0.3462687","10.59308","73.28685","0.09819172","20","1.070465","2.716556","112.1029","0.3618509","0","0","2.996851"
"11/23/2007 11:00:00 PM","0","0","26.42091","90","0","0","21.69817","21.69817","0.1837968","0.1837968","0","0","0","0.1837968","0","0","0.00000000000000002775558","0","0.1934703","0.1837968","0","0","3.191356","2.675884","0","0.1934703","-0.1934703","10.38271","71.83141","0.09819172","20","1.070602","2.716556","112.1029","0.2021765","0","0","2.675884"
"11/24/2007 12:00:00 AM","0","0","-5.658532","90","0","0","21.69817","21.69817","0.1242589","0.1242589","0","0","0","0.1242589","0","0","0.00000000000000001387779","0","0.1307989","0.1242589","0","0","3.340458","2.495332","0","0.1307989","-0.1307989","10.2406","70.84822","0.09819172","20","1.070738","2.716556","112.1029","0.1366848","0","0","2.495332"
"11/24/2007 1:00:00 AM","0","0","-34.58127","90","0","0","21.69817","21.69817","0.1118361","0.1118361","0","0","0","0.1118361","0","0","0.00000000000000001387779","0","0.1177222","0.1118361","0","0","3.443016","2.372817","0","0.1177222","-0.1177222","10.11271","69.96349","0.09819172","20","1.070874","2.716556","112.1029","0.1230197","0","0","2.372817"
"11/24/2007 2:00:00 AM","0","0","-51.35686","90","0","0","21.69817","21.69817","0.06226999","0.06226999","0","0","0","0.06226999","0","0","0.000000000000000006938894","0","0.06554735","0.06226999","0","0","3.543212","2.262191","0","0.06554735","-0.06554735","10.04156","69.47121","0.09819172","20","1.071011","2.716556","112.1029","0.06849699","0","0","2.262191"
"11/24/2007 3:00:00 AM","0","0","-60.35271","90","0","0","21.69817","21.69817","0.1130156","0.1130156","0","0","0","0.1130156","0","0","0.00000000000000001387779","0","0.1189638","0.1130156","0","0","3.594384","2.20048","0","0.1189638","-0.1189638","9.912326","68.57713","0.09819172","20","1.071147","2.716556","112.1029","0.1243171","0","0","2.20048"
"11/24/2007 4:00:00 AM","0","0","-65.35269","90","0","0","21.69817","21.69817","0.1792793","0.1792793","0","0","0","0.1792793","0","0","0.00000000000000002775558","0","0.1887151","0.1792793","0","0","3.706624","2.088119","0","0.1887151","-0.1887151","9.707134","67.15753","0.09819172","20","1.071284","2.716556","112.1029","0.1972073","0","0","2.088119"
"11/24/2007 5:00:00 AM","0","0","-68.09863","90","0","0","21.69817","21.69817","0.4439201","0.4439201","0","0","0","0.4439201","0","0","0.00000000000000005551115","0","0.4672843","0.4439201","0","0","3.889337","1.908964","0","0.4672843","-0.4672843","9.197201","63.62962","0.09819172","20","1.07142","2.716556","112.1029","0.4883121","0","0","1.908964"
"11/24/2007 6:00:00 AM","0.07533414","3.52788","-69.31891","87.67305","0.05121201","0.0970659","23.08292","21.69817","0.4876978","0.4876978","0","0","0","0.4876978","19.90288","0","0.0000000000000001110223","0.0970659","0.513366","0.4876978","0","0","4.35934","1.459735","0","0.4163001","-0.4163001","8.743208","60.48874","0.09819172","20","1.071556","2.716556","112.1029","0.5364676","0.07765272","0","1.556801"
"11/24/2007 7:00:00 AM","0.3759837","17.5425","-69.2178","73.6861","0.351526","0.6435491","31.26879","21.69817","0.3751194","0.3751194","0","0","0","0.3751194","171.5585","0","0","0.6435491","0.3948625","0.3751194","0","0","4.754207","1.054989","0.2486867","0","0.2486867","8.971864","62.07066","0.09817804","20","1.071693","2.716556","112.1029","0.4126313","0.5148393","0","1.698538"
"11/24/2007 8:00:00 AM","0.6678008","31.47868","-67.5801","59.86408","0.6431592","1.136525","39.32669","21.69817","0.5085426","0.5085426","0","0","0","0.5085426","223.4866","0","0","1.136525","0.535308","0.5085426","0","0","4.484011","1.259406","0.6012167","0","0.6012167","9.522551","65.88052","0.09814499","20","1.071829","2.716556","112.1029","0.5593969","0.9092198","0","2.395931"
"11/24/2007 9:00:00 AM","0.8814757","45.13681","-63.54752","46.44972","0.8580181","1.475504","45.33305","21.69817","0.4933108","0.4933108","0","0","0","0.4933108","299.1022","0","0","1.475504","0.5192745","0.4933108","0","0","3.955026","1.747013","0.956229","0","0.956229","10.39509","71.91709","0.09809247","20","1.071966","2.716556","112.1029","0.5426419","1.180403","0","3.222516"
"11/24/2007 10:00:00 AM","1.075357","58.05236","-54.67342","34.00655","1.051718","1.763201","50.79948","21.69817","0.5302357","0.5302357","0","0","0","0.5302357","332.5316","0","0","1.763201","0.5581428","0.5302357","0","0","3.166524","2.505988","1.205058","0","1.205058","11.4918","79.50449","0.09802637","20","1.072102","2.716556","112.1029","0.5832592","1.410561","0","4.269189"
"11/24/2007 11:00:00 AM","1.136444","68.72894","-33.91962","24.15222","1.113988","1.852045","52.56731","21.69817","0.4654737","0.4654737","0","0","0","0.4654737","397.8838","0","0","1.852045","0.4899723","0.4654737","0","0","2.217936","3.436261","1.362072","0","1.362072","12.72935","88.06631","0.09795175","20","1.072239","2.716556","112.1029","0.5120211","1.481636","0","5.288306"
"11/24/2007 12:00:00 PM","1.063747","72.39062","7.717153","20.9704","1.043449","1.75127","50.56512","21.69817","0.7601866","0.7601866","0","0","0","0.7601866","230.3737","0","0","1.75127","0.8001964","0.7601866","0","0","1.186651","4.454329","0.9510737","0","0.9510737","13.59723","94.07068","0.09789972","20","1.072375","2.716556","112.1029","0.8362052","1.401016","0","6.205599"
"11/24/2007 1:00:00 PM","0.9588808","65.62762","42.90224","26.94611","0.9399394","1.599265","47.63896","21.69817","0.6396184","0.6396184","0","0","0","0.6396184","250.0342","0.4011877","0","1.599265","0.6732825","0.6396184","0","0","0.5247945","5.148254","0.5247945","0","0.5247945","14.07832","97.39899","0.09787104","20","1.072511","2.716556","112.1029","0.7035803","1.279412","0","6.747519"
"11/24/2007 2:00:00 PM","0.8281265","53.89892","58.44233","37.96846","0.8097603","1.401176","43.9788","21.69817","0.327335","0.327335","0","0","0","0.327335","428.0558","0.861277","0","1.401176","0.3445632","0.327335","0","0","0.1953361","5.52579","0.1953361","0","0.1953361","14.25803","98.64227","0.09786036","20","1.072648","2.716556","112.1029","0.3600685","1.120941","0","6.926967"
"11/24/2007 3:00:00 PM","0.6068988","40.65044","65.2512","50.83618","0.5913854","1.051753","37.88825","21.69817","0.4572315","0.4572315","0","0","0","0.4572315","230.0264","0.468595","0","1.051753","0.4812963","0.4572315","0","0","0.1018618","5.665514","0.1018618","0","0.1018618","14.35183","99.29126","0.09785479","20","1.072784","2.716556","112.1029","0.5029547","0.8414025","0","6.717268"
"11/24/2007 4:00:00 PM","0.299408","26.86828","68.32872","64.42513","0.2941457","0.5421547","29.69604","21.69817","0.4502936","0.4502936","0","0","0","0.4502936","120.4003","0.01501777","0","0.5421547","0.4739932","0.4502936","0","0","0.05314368","5.738169","0.05314368","0","0.05314368","14.4008","99.63004","0.09785189","20","1.072921","2.716556","112.1029","0.4953229","0.4337237","0","6.280324"
"11/24/2007 5:00:00 PM","0.1526672","12.88944","69.40182","78.3215","0.1466169","0.2748969","25.67128","21.69817","0.6918293","0.6918293","0","0","0","0.6918293","39.73478","0","0","0.2748969","0.7282414","0.6918293","0","0","0.02773337","5.776018","0","0.4533446","-0.4533446","13.90617","96.20799","0.09785189","20","1.073057","2.716556","112.1029","0.7610123","0.2199175","0","6.050915"
"11/24/2007 6:00:00 PM","0.01098751","0","69.06184","90","0","0","21.69817","21.69817","1.825109","1.825109","2.326659","0","0.6999496","1.825109","0","0","0","0","0","0","0.5015501","0.4764726","0.4764726","5.391274","0.4764726","0","0.4764726","14.34318","99.23142","0.09790358","20","1.073193","2.716556","112.1029","2.00762","0","2.7","5.391274"
"11/24/2007 7:00:00 PM","0","0","67.3783","90","0","0","21.69817","21.69817","0.8007661","0.8007661","0","0","0","0.8007661","0","0","0","0","0.8429117","0.8007661","0","0","0.05763363","5.731476","0","0.8429117","-0.8429117","13.41875","92.83659","0.09790358","20","1.07333","2.717317","112.1343","0.8808427","0","0","5.731476"
"11/24/2007 8:00:00 PM","0","0","63.99941","90","0","0","21.69817","21.69817","0.612378","0.612378","0","0","0","0.612378","0","0","0.0000000000000001110223","0","0.6446084","0.612378","0","0","0.9022826","5.006937","0","0.6446084","-0.6446084","12.71366","87.95848","0.09790358","20","1.073466","2.717317","112.1343","0.6736158","0","0","5.006937"
"11/24/2007 9:00:00 PM","0","0","57.94045","90","0","0","21.69817","21.69817","0.4121201","0.4121201","0","0","0","0.4121201","0","0","0","0","0.4338106","0.4121201","0","0","1.483712","4.441678","0","0.4338106","-0.4338106","12.24046","84.6847","0.09790358","20","1.073603","2.717317","112.1343","0.4533321","0","0","4.441678"
"11/24/2007 10:00:00 PM","0","0","46.91211","90","0","0","21.69817","21.69817","0.2866741","0.2866741","0","0","0","0.2866741","0","0","0","0","0.3017622","0.2866741","0","0","1.847732","4.056208","0","0.3017622","-0.3017622","11.91187","82.41137","0.09790358","20","1.073739","2.717317","112.1343","0.3153414","0","0","4.056208"
"11/24/2007 11:00:00 PM","0","0","26.34816","90","0","0","21.69817","21.69817","0.1854378","0.1854378","0","0","0","0.1854378","0","0","0.00000000000000002775558","0","0.1951976","0.1854378","0","0","2.093536","3.785646","0","0.1951976","-0.1951976","11.69962","80.94288","0.09790358","20","1.073876","2.717317","112.1343","0.2039815","0","0","3.785646"
"11/25/2007 12:00:00 AM","0","0","-5.452476","90","0","0","21.69817","21.69817","0.09479899","0.09479899","0","0","0","0.09479899","0","0","0","0","0.09978841","0.09479899","0","0","2.247308","3.609614","0","0.09978841","-0.09978841","11.59124","80.19309","0.09790358","20","1.074012","2.717317","112.1343","0.1042789","0","0","3.609614"
"11/25/2007 1:00:00 AM","0","0","-34.25176","90","0","0","21.69817","21.69817","0.1024336","0.1024336","0","0","0","0.1024336","0","0","0.00000000000000001387779","0","0.1078249","0.1024336","0","0","2.318334","3.519354","0","0.1078249","-0.1078249","11.47412","79.38284","0.09790358","20","1.074148","2.717317","112.1343","0.112677","0","0","3.519354"
"11/25/2007 2:00:00 AM","0","0","-51.06315","90","0","0","21.69817","21.69817","0.08208836","0.08208836","0","0","0","0.08208836","0","0","0.00000000000000001387779","0","0.0864088","0.08208836","0","0","2.409411","3.421525","0","0.0864088","-0.0864088","11.3803","78.7337","0.09790358","20","1.074285","2.717317","112.1343","0.09029719","0","0","3.421525"
"11/25/2007 3:00:00 AM","0","0","-60.10779","90","0","0","21.69817","21.69817","0.07493094","0.07493094","0","0","0","0.07493094","0","0","0.00000000000000001387779","0","0.07887468","0.07493094","0","0","2.482351","3.342931","0","0.07887468","-0.07887468","11.29466","78.14121","0.09790358","20","1.074421","2.717317","112.1343","0.08242404","0","0","3.342931"
"11/25/2007 4:00:00 AM","0","0","-65.14088","90","0","0","21.69817","21.69817","0.1711741","0.1711741","0","0","0","0.1711741","0","0","0.00000000000000002775558","0","0.1801833","0.1711741","0","0","2.550564","3.271029","0","0.1801833","-0.1801833","11.09876","76.78594","0.09790358","20","1.074558","2.717317","112.1343","0.1882915","0","0","3.271029"
"11/25/2007 5:00:00 AM","0","0","-67.90562","90","0","0","21.69817","21.69817","0.4753278","0.4753278","0","0","0","0.4753278","0","0","0.00000000000000005551115","0","0.500345","0.4753278","0","0","2.723344","3.105952","0","0.500345","-0.500345","10.55251","73.00675","0.09790358","20","1.074694","2.717317","112.1343","0.5228605","0","0","3.105952"
"11/25/2007 6:00:00 AM","0.03219846","3.46856","-69.13356","87.74251","0.03097154","0.0588366","22.53524","21.69817","0.5341811","0.5341811","0","0","0","0.5341811","11.01435","0","0","0.0588366","0.5622959","0.5341811","0","0","3.218887","2.641188","0","0.5034593","-0.5034593","10.00284","69.20389","0.09790358","20","1.074831","2.717317","112.1343","0.5875992","0.04706928","0","2.700025"
"11/25/2007 7:00:00 AM","0.2601487","17.46603","-69.03053","73.77271","0.2466711","0.4571805","28.39791","21.69817","0.4132926","0.4132926","0","0","0","0.4132926","110.6191","0","0","0.4571805","0.4350448","0.4132926","0","0","3.694343","2.166906","0.02213564","0","0.02213564","10.02324","69.34505","0.09790237","20","1.074967","2.717317","112.1343","0.4546218","0.3657444","0","2.624086"
"11/25/2007 8:00:00 AM","0.3760945","31.38376","-67.38143","59.9695","0.3687274","0.6736652","31.74108","21.69817","0.4520043","0.4520043","0","0","0","0.4520043","149.0395","0","0","0.6736652","0.475794","0.4520043","0","0","3.619421","2.184629","0.1978711","0","0.1978711","10.20528","70.60443","0.09789156","20","1.075103","2.717317","112.1343","0.4972048","0.5389321","0","2.858294"
"11/25/2007 9:00:00 AM","0.5648279","45.01949","-63.32823","46.57801","0.5545762","0.9907591","36.86766","21.69817","0.3581786","0.3581786","0","0","0","0.3581786","276.6104","0","0","0.9907591","0.3770301","0.3581786","0","0","3.429485","2.342348","0.613729","0","0.613729","10.76735","74.49309","0.09785805","20","1.07524","2.717317","112.1343","0.3939964","0.7926072","0","3.333107"
"11/25/2007 10:00:00 AM","0.8920964","57.90455","-54.43563","34.16465","0.8728596","1.498151","45.75016","21.69817","0.5313181","0.5313181","0","0","0","0.5313181","281.9688","0","0","1.498151","0.5592822","0.5313181","0","0","2.907002","2.824757","0.9388687","0","0.9388687","11.62421","80.42121","0.09780682","20","1.075376","2.717317","112.1343","0.5844499","1.198521","0","4.322908"
"11/25/2007 11:00:00 AM","0.9031523","68.54261","-33.76852","24.34235","0.8865393","1.518937","46.13487","21.69817","0.4403815","0.4403815","0","0","0","0.4403815","344.9139","0","0","1.518937","0.4635594","0.4403815","0","0","2.151768","3.54684","1.055378","0","1.055378","12.58621","87.07674","0.0977493","20","1.075513","2.717317","112.1343","0.4844196","1.21515","0","5.065777"
"11/25/2007 12:00:00 PM","0.8181701","72.21934","7.415534","21.14364","0.805706","1.394884","43.86517","21.69817","0.7545551","0.7545551","0","0","0","0.7545551","184.8618","0","0","1.394884","0.7942685","0.7545551","0","0","1.344294","4.338336","0.6006153","0","0.6006153","13.13635","90.88284","0.0977166","20","1.075649","2.717317","112.1343","0.8300106","1.115907","0","5.733219"
"11/25/2007 1:00:00 PM","1.024106","65.55014","42.47115","27.03901","1.003355","1.692973","49.43002","21.69817","0.3871229","0.3871229","0","0","0","0.3871229","437.3217","0.3477425","0","1.692973","0.4074978","0.3871229","0","0","0.9377323","4.781844","0.9377323","0","0.9377323","13.99219","96.80386","0.09766559","20","1.075785","2.717317","112.1343","0.4258352","1.354378","0","6.474817"
"11/25/2007 2:00:00 PM","0.9095882","53.88347","58.1137","37.99967","0.888612","1.522079","46.19318","21.69817","0.3502332","0.3502332","0","0","0","0.3502332","434.5901","0.9132665","0","1.522079","0.3686666","0.3502332","0","0","0.2401459","5.458599","0.2401459","0","0.2401459","14.21301","98.33161","0.09765253","20","1.075922","2.717317","112.1343","0.3852565","1.217663","0","6.980678"
"11/25/2007 3:00:00 PM","0.6814023","40.67036","64.99644","50.82967","0.662011","1.167095","39.8513","21.69817","0.3929033","0.3929033","0","0","0","0.3929033","297.0438","0.628313","0","1.167095","0.4135824","0.3929033","0","0","0.1251996","5.630609","0.1251996","0","0.1251996","14.32828","99.1291","0.09764572","20","1.076058","2.717317","112.1343","0.4321936","0.933676","0","6.797704"
"11/25/2007 4:00:00 PM","0.3489335","26.912","68.11647","64.39301","0.3396216","0.6226315","30.94216","21.69817","0.259546","0.259546","0","0","0","0.259546","239.8926","0.2841136","0","0.6226315","0.2732063","0.259546","0","0","0.06531158","5.719973","0.06531158","0","0.06531158","14.38845","99.54539","0.09764218","20","1.076195","2.717317","112.1343","0.2855006","0.4981052","0","6.342604"
"11/25/2007 5:00:00 PM","0.1949175","12.95191","69.21309","78.2695","0.1812342","0.338454","26.61324","21.69817","0.5214527","0.5214527","0","0","0","0.5214527","64.90598","0","0","0.338454","0.5488976","0.5214527","0","0","0.03408109","5.766505","0","0.2104436","-0.2104436","14.15957","97.96189","0.09764218","20","1.076331","2.717317","112.1343","0.573598","0.2707632","0","6.104959"
"11/25/2007 6:00:00 PM","0.01491851","0","68.88446","90","0","0","21.69817","21.69817","1.208118","1.208118","1.469589","0","0.4977017","1.208118","0","0","0","0","0","0","0.2614701","0.2483966","0.2483966","5.589078","0.2483966","0","0.2483966","14.38796","99.54198","0.09766907","20","1.076468","2.717317","112.1343","1.32893","0","2.7","5.589078"
