sep=,
"11/25/2007 7:00:00 PM","0","0","67.20364","90","0","0","21.69817","21.69817","1.111827","1.111827","1.14797","0","0.4218075","1.111827","0","0","0","0","0","0","0.03614323","0.03433607","0.03433607","5.766123","0.03433607","0","0.03433607","14.4196","99.76899","0.09767279","20","1.076604","2.725185","112.459","1.223009","0","2.7","5.766123"
"11/25/2007 8:00:00 PM","0","0","63.82116","90","0","0","21.69817","21.69817","0.5251521","0.5251521","0","0","0","0.5251521","0","0","0.0000000000000001110223","0","0.5527918","0.5251521","0","0","0.0170064","5.790998","0","0.5527918","-0.5527918","13.81568","95.59043","0.09767279","20","1.07674","2.725185","112.459","0.5776674","0","0","5.790998"
"11/25/2007 9:00:00 PM","0","0","57.75718","90","0","0","21.69817","21.69817","0.2707641","0.2707641","0","0","0","0.2707641","0","0","0.00000000000000005551115","0","0.2850148","0.2707641","0","0","0.5599343","5.320785","0","0.2850148","-0.2850148","13.50539","93.44357","0.09767279","20","1.076877","2.725185","112.459","0.2978405","0","0","5.320785"
"11/25/2007 10:00:00 PM","0","0","46.7425","90","0","0","21.69817","21.69817","0.2826562","0.2826562","0","0","0","0.2826562","0","0","0","0","0.2975328","0.2826562","0","0","0.7986543","5.076086","0","0.2975328","-0.2975328","13.18142","91.20203","0.09767279","20","1.077013","2.725185","112.459","0.3109218","0","0","5.076086"
"11/25/2007 11:00:00 PM","0","0","26.28751","90","0","0","21.69817","21.69817","0.2046147","0.2046147","0","0","0","0.2046147","0","0","0.00000000000000002775558","0","0.2153839","0.2046147","0","0","1.055835","4.818344","0","0.2153839","-0.2153839","12.94715","89.58112","0.09767279","20","1.07715","2.725185","112.459","0.2250762","0","0","4.818344"
"11/26/2007 12:00:00 AM","0","0","-5.24482","90","0","0","21.69817","21.69817","0.1121958","0.1121958","0","0","0","0.1121958","0","0","0.00000000000000001387779","0","0.1181009","0.1121958","0","0","1.233687","4.63053","0","0.1181009","-0.1181009","12.81886","88.69346","0.09767279","20","1.077286","2.725185","112.459","0.1234154","0","0","4.63053"
"11/26/2007 1:00:00 AM","0","0","-33.92789","90","0","0","21.69817","21.69817","0.1152289","0.1152289","0","0","0","0.1152289","0","0","0.00000000000000001387779","0","0.1212935","0.1152289","0","0","1.322304","4.527166","0","0.1212935","-0.1212935","12.68709","87.78176","0.09767279","20","1.077422","2.725185","112.459","0.1267518","0","0","4.527166"
"11/26/2007 2:00:00 AM","0","0","-50.77587","90","0","0","21.69817","21.69817","0.06919592","0.06919592","0","0","0","0.06919592","0","0","0.00000000000000001387779","0","0.07283781","0.06919592","0","0","1.423827","4.420628","0","0.07283781","-0.07283781","12.60801","87.23462","0.09767279","20","1.077559","2.725185","112.459","0.07611551","0","0","4.420628"
"11/26/2007 3:00:00 AM","0","0","-59.869","90","0","0","21.69817","21.69817","0.0972743","0.0972743","0","0","0","0.0972743","0","0","0.00000000000000001387779","0","0.102394","0.0972743","0","0","1.480494","4.356508","0","0.102394","-0.102394","12.4968","86.46516","0.09767279","20","1.077695","2.725185","112.459","0.1070017","0","0","4.356508"
"11/26/2007 4:00:00 AM","0","0","-64.93494","90","0","0","21.69817","21.69817","0.2711377","0.2711377","0","0","0","0.2711377","0","0","0.00000000000000005551115","0","0.2854081","0.2711377","0","0","1.571257","4.266103","0","0.2854081","-0.2854081","12.18609","84.31532","0.09767279","20","1.077832","2.725185","112.459","0.2982515","0","0","4.266103"
"11/26/2007 5:00:00 AM","0","0","-67.71846","90","0","0","21.69817","21.69817","0.4080004","0.4080004","0","0","0","0.4080004","0","0","0","0","0.4294742","0.4080004","0","0","1.844415","4.012074","0","0.4294742","-0.4294742","11.71765","81.07419","0.09767279","20","1.077968","2.725185","112.459","0.4488005","0","0","4.012074"
"11/26/2007 6:00:00 AM","0.04623784","3.406525","-68.95434","87.81432","0.03917557","0.07435311","22.75717","21.69817","0.5863118","0.5863118","0","0","0","0.5863118","12.6815","0","0","0.07435311","0.6171703","0.5863118","0","0","2.250582","3.625095","0","0.5428172","-0.5428172","11.1247","76.97157","0.09767279","20","1.078104","2.725185","112.459","0.6449429","0.05948249","0","3.699448"
"11/26/2007 7:00:00 AM","0.2093441","17.3873","-68.85003","73.8612","0.2026437","0.3775026","27.19656","21.69817","0.5272216","0.5272216","0","0","0","0.5272216","71.60226","0","0","0.3775026","0.5549701","0.5272216","0","0","2.760235","3.128355","0","0.1774675","-0.1774675","10.93176","75.63667","0.09767279","20","1.078241","2.725185","112.459","0.5799437","0.302002","0","3.505858"
"11/26/2007 8:00:00 AM","0.3406107","31.28713","-67.19078","60.07618","0.3354962","0.6153681","30.82901","21.69817","0.381171","0.381171","0","0","0","0.381171","161.4415","0","0","0.6153681","0.4012327","0.381171","0","0","2.884068","2.965064","0.2141355","0","0.2141355","11.12872","76.99944","0.09766115","20","1.078377","2.725185","112.459","0.4192881","0.4922945","0","3.580432"
"11/26/2007 9:00:00 AM","0.6844811","44.90126","-63.1192","46.70666","0.6674055","1.175814","40.00151","21.69817","0.3822545","0.3822545","0","0","0","0.3822545","307.5996","0","0","1.175814","0.4023732","0.3822545","0","0","2.666838","3.131756","0.7734404","0","0.7734404","11.83585","81.89205","0.09761914","20","1.078514","2.725185","112.459","0.42048","0.9406509","0","4.307569"
"11/26/2007 10:00:00 AM","0.444387","57.75726","-54.21214","34.32155","0.4423961","0.8011767","33.76797","21.69817","0.4602304","0.4602304","0","0","0","0.4602304","174.0817","0","0","0.8011767","0.484453","0.4602304","0","0","2.013906","3.723198","0.3167237","0","0.3167237","12.12685","83.90546","0.09760194","20","1.07865","2.725185","112.459","0.5062534","0.6409414","0","4.524374"
"11/26/2007 11:00:00 AM","0.7712862","68.3597","-33.63516","24.52856","0.7598771","1.323242","42.58212","21.69817","0.4231411","0.4231411","0","0","0","0.4231411","312.7188","0","0","1.323242","0.4454117","0.4231411","0","0","1.797159","3.963402","0.87783","0","0.87783","12.92852","89.45222","0.09755432","20","1.078787","2.725185","112.459","0.4654552","1.058593","0","5.286644"
"11/26/2007 12:00:00 PM","0.7274422","72.05405","7.114347","21.31079","0.7186264","1.257949","41.42957","21.69817","0.7255749","0.7255749","0","0","0","0.7255749","173.3727","0","0","1.257949","0.7637631","0.7255749","0","0","1.104065","4.615537","0.4941857","0","0.4941857","13.3817","92.58772","0.09752753","20","1.078923","2.725185","112.459","0.7981324","1.006359","0","5.873486"
"11/26/2007 1:00:00 PM","0.9007285","65.47751","42.04924","27.12662","0.883294","1.514014","46.04358","21.69817","0.4892947","0.4892947","0","0","0","0.4892947","309.4277","0.235558","0","1.514014","0.515047","0.4892947","0","0","0.7634085","4.977942","0.7634085","0","0.7634085","14.07973","97.41739","0.09748618","20","1.079059","2.725185","112.459","0.5382242","1.211211","0","6.491955"
"11/26/2007 2:00:00 PM","0.7839472","53.87194","57.7931","38.02652","0.7669978","1.334435","42.78129","21.69817","0.3784037","0.3784037","0","0","0","0.3784037","352.6486","0.7421808","0","1.334435","0.3983197","0.3784037","0","0","0.1939346","5.527346","0.1939346","0","0.1939346","14.25815","98.65187","0.09747568","20","1.079196","2.725185","112.459","0.416244","1.067548","0","6.861781"
"11/26/2007 3:00:00 PM","0.7195413","40.69362","64.74863","50.81942","0.6985454","1.225888","40.8693","21.69817","0.4067356","0.4067356","0","0","0","0.4067356","301.3967","0.6966134","0","1.225888","0.4281428","0.4067356","0","0","0.1011317","5.66606","0.1011317","0","0.1011317","14.35128","99.29627","0.0974702","20","1.079332","2.725185","112.459","0.4474092","0.9807102","0","6.891948"
"11/26/2007 4:00:00 PM","0.5010718","26.95859","67.91061","64.35767","0.4796492","0.8647496","34.79556","21.69817","0.3699985","0.3699985","0","0","0","0.3699985","233.7171","0.4225146","0","0.8647496","0.3894721","0.3699985","0","0","0.05276296","5.738192","0.05276296","0","0.05276296","14.3999","99.63265","0.09746735","20","1.079469","2.725185","112.459","0.4069983","0.6917997","0","6.602941"
"11/26/2007 5:00:00 PM","0.1546592","13.01683","69.03055","78.21471","0.1484404","0.2782578","25.72086","21.69817","0.5568384","0.5568384","0","0","0","0.5568384","49.97102","0","0","0.2782578","0.5861457","0.5568384","0","0","0.02753473","5.775768","0","0.3078879","-0.3078879","14.06461","97.3128","0.09746735","20","1.079605","2.725185","112.459","0.6125222","0.2226062","0","6.054026"
"11/26/2007 6:00:00 PM","0.01329271","0","68.71345","90","0","0","21.69817","21.69817","1.077298","1.077298","1.429084","0","0.4881436","1.077298","0","0.00000000000000005551115","0","0","0","0","0.3517859","0.3341966","0.3341966","5.515559","0.3341966","0","0.3341966","14.3716","99.43687","0.09750348","20","1.079741","2.725185","112.459","1.185028","0","2.7","5.515559"
"11/26/2007 7:00:00 PM","0","0","67.03588","90","0","0","21.69817","21.69817","1.217747","1.217747","1.262185","0","0.4487596","1.217747","0","0.00000000000000004163336","0","0","0","0","0.04443819","0.04221629","0.04221629","5.753902","0.04221629","0","0.04221629","14.41051","99.70665","0.09750805","20","1.079878","2.725771","112.4832","1.339522","0","2.7","5.753902"
"11/26/2007 8:00:00 PM","0","0","63.65084","90","0","0","21.69817","21.69817","0.7479624","0.7479624","0","0","0","0.7479624","0","0","0","0","0.7873288","0.7479624","0","0","0.02196411","5.783991","0","0.7873288","-0.7873288","13.54767","93.73667","0.09750805","20","1.080014","2.725771","112.4832","0.8227587","0","0","5.783991"
"11/26/2007 9:00:00 PM","0","0","57.58356","90","0","0","21.69817","21.69817","0.4027448","0.4027448","0","0","0","0.4027448","0","0","0.00000000000000005551115","0","0.4239419","0.4027448","0","0","0.7984681","5.109576","0","0.4239419","-0.4239419","13.0853","90.5375","0.09750805","20","1.080151","2.725771","112.4832","0.4430193","0","0","5.109576"
"11/26/2007 10:00:00 PM","0","0","46.58487","90","0","0","21.69817","21.69817","0.2869506","0.2869506","0","0","0","0.2869506","0","0","0.00000000000000005551115","0","0.3020532","0.2869506","0","0","1.15848","4.741452","0","0.3020532","-0.3020532","12.75639","88.26176","0.09750805","20","1.080287","2.725771","112.4832","0.3156456","0","0","4.741452"
"11/26/2007 11:00:00 PM","0","0","26.23861","90","0","0","21.69817","21.69817","0.2170859","0.2170859","0","0","0","0.2170859","0","0","0.00000000000000002775558","0","0.2285115","0.2170859","0","0","1.405579","4.476732","0","0.2285115","-0.2285115","12.5078","86.54176","0.09750805","20","1.080424","2.725771","112.4832","0.2387946","0","0","4.476732"
"11/27/2007 12:00:00 AM","0","0","-5.035606","90","0","0","21.69817","21.69817","0.1332839","0.1332839","0","0","0","0.1332839","0","0","0.00000000000000002775558","0","0.1402989","0.1332839","0","0","1.591884","4.275082","0","0.1402989","-0.1402989","12.35535","85.48695","0.09750805","20","1.08056","2.725771","112.4832","0.1466123","0","0","4.275082"
"11/27/2007 1:00:00 AM","0","0","-33.60958","90","0","0","21.69817","21.69817","0.08169731","0.08169731","0","0","0","0.08169731","0","0","0","0","0.08599716","0.08169731","0","0","1.700273","4.150745","0","0.08599716","-0.08599716","12.26197","84.84084","0.09750805","20","1.080696","2.725771","112.4832","0.08986703","0","0","4.150745"
"11/27/2007 2:00:00 AM","0","0","-50.49503","90","0","0","21.69817","21.69817","0.06959575","0.06959575","0","0","0","0.06959575","0","0","0.00000000000000001387779","0","0.07325868","0.06959575","0","0","1.764665","4.074335","0","0.07325868","-0.07325868","12.18243","84.29053","0.09750805","20","1.080833","2.725771","112.4832","0.07655532","0","0","4.074335"
"11/27/2007 3:00:00 AM","0","0","-59.63636","90","0","0","21.69817","21.69817","0.1183035","0.1183035","0","0","0","0.1183035","0","0","0.00000000000000001387779","0","0.12453","0.1183035","0","0","1.823937","4.009102","0","0.12453","-0.12453","12.04714","83.35446","0.09750805","20","1.080969","2.725771","112.4832","0.1301338","0","0","4.009102"
"11/27/2007 4:00:00 AM","0","0","-64.73492","90","0","0","21.69817","21.69817","0.3574969","0.3574969","0","0","0","0.3574969","0","0","0.00000000000000005551115","0","0.3763126","0.3574969","0","0","1.938064","3.897823","0","0.3763126","-0.3763126","11.63697","80.51649","0.09750805","20","1.081106","2.725771","112.4832","0.3932467","0","0","3.897823"
"11/27/2007 5:00:00 AM","0","0","-67.53721","90","0","0","21.69817","21.69817","0.5007761","0.5007761","0","0","0","0.5007761","0","0","0","0","0.5271327","0.5007761","0","0","2.303855","3.557995","0","0.5271327","-0.5271327","11.06127","76.53321","0.09750805","20","1.081242","2.725771","112.4832","0.5508537","0","0","3.557995"
"11/27/2007 6:00:00 AM","0.01139094","3.341842","-68.7813","87.88844","0.01133152","0.02157398","22.00429","21.69817","0.6786187","0.6786187","0","0","0","0.6786187","3.179102","0","0.0000000000000001110223","0.02157398","0.7143354","0.6786187","0","0","2.806456","3.0748","0","0.6927614","-0.6927614","10.30303","71.29124","0.09750805","20","1.081378","2.731693","112.7276","0.7464805","0.01725918","0","3.096375"
"11/27/2007 7:00:00 AM","0.02522361","17.3064","-68.67636","73.95147","0.02519586","0.04789563","22.37905","21.69817","0.560831","0.560831","0","0","0","0.560831","8.540118","0","0","0.04789563","0.5903484","0.560831","0","0","3.467104","2.427691","0","0.5424527","-0.5424527","9.710478","67.19112","0.09750805","20","1.081515","2.731693","112.7276","0.616914","0.0383165","0","2.475586"
"11/27/2007 8:00:00 AM","0.1100443","31.18892","-67.00817","60.184","0.1099004","0.2069215","24.67382","21.69817","0.4045078","0.4045078","0","0","0","0.4045078","51.15391","0","0.00000000000000005551115","0.2069215","0.4257976","0.4045078","0","0","3.95817","1.912911","0","0.2188761","-0.2188761","9.472399","65.54374","0.09750805","20","1.081651","2.731693","112.7276","0.4449585","0.1655372","0","2.119833"
"11/27/2007 9:00:00 AM","0.1820315","44.78227","-62.92043","46.83553","0.181805","0.3394975","26.62879","21.69817","0.2759788","0.2759788","0","0","0","0.2759788","123.0158","0","0","0.3394975","0.290504","0.2759788","0","0","4.117976","1.70391","0.04899349","0","0.04899349","9.517544","65.85612","0.0975054","20","1.081788","2.731693","112.7276","0.3035767","0.271598","0","2.043407"
"11/27/2007 10:00:00 AM","0.1963954","57.61063","-54.00277","34.47713","0.1961805","0.3657354","27.0204","21.69817","0.5599169","0.5599169","0","0","0","0.5599169","65.31957","0","0","0.3657354","0.5893862","0.5599169","0","0","4.034147","1.743637","0","0.2236509","-0.2236509","9.274257","64.17276","0.0975054","20","1.081924","2.731774","112.7309","0.6159086","0.2925883","0","2.109372"
"11/27/2007 11:00:00 AM","0.3139021","68.18033","-33.519","24.71075","0.3134916","0.5765005","30.22583","21.69817","0.5438244","0.5438244","0","0","0","0.5438244","106.0086","0","0","0.5765005","0.5724467","0.5438244","0","0","4.257458","1.529025","0.004053751","0","0.004053751","9.277993","64.19862","0.09750517","20","1.082061","2.731774","112.7309","0.5982068","0.4612004","0","2.105526"
"11/27/2007 12:00:00 PM","0.241619","71.89481","6.813499","21.47183","0.2413576","0.4476092","28.2528","21.69817","0.426476","0.426476","0","0","0","0.426476","104.9553","0","0","0.4476092","0.4489221","0.426476","0","0","4.232438","1.532332","0","0.001312975","-0.001312975","9.276569","64.18877","0.09750517","20","1.082197","2.731774","112.7309","0.4691236","0.3580873","0","1.979941"
"11/27/2007 1:00:00 PM","0.2771831","65.40978","41.63639","27.2089","0.2768514","0.5113134","29.22282","21.69817","0.487173","0.487173","0","0","0","0.487173","104.9552","0","0.00000000000000005551115","0.5113134","0.5128136","0.487173","0","0","4.226877","1.531072","0","0.00150027","-0.00150027","9.274942","64.17751","0.09750517","20","1.082333","2.731774","112.7309","0.5358902","0.4090507","0","2.042385"
"11/27/2007 2:00:00 PM","0.3693021","53.86438","57.48053","38.04899","0.3682075","0.6727567","31.7268","21.69817","0.4443431","0.4443431","0","0","0","0.4443431","151.4048","0","0","0.6727567","0.4677296","0.4443431","0","0","4.226006","1.529632","0.205027","0","0.205027","9.463545","65.48254","0.09749408","20","1.08247","2.731779","112.7311","0.4887775","0.5382053","0","2.202389"
"11/27/2007 3:00:00 PM","0.2649216","40.72022","64.50784","50.80546","0.2642757","0.4888051","28.87895","21.69817","0.4103876","0.4103876","0","0","0","0.4103876","119.1081","0","0","0.4888051","0.4319869","0.4103876","0","0","4.043972","1.696119","0.05681813","0","0.05681813","9.515896","65.84478","0.097491","20","1.082606","2.731779","112.7311","0.4514263","0.3910441","0","2.184924"
"11/27/2007 4:00:00 PM","0.2061101","27.00802","67.71119","64.31911","0.2051221","0.3820102","27.26412","21.69817","0.4442921","0.4442921","0","0","0","0.4442921","85.98177","0","0.00000000000000005551115","0.3820102","0.4676759","0.4442921","0","0","4.007345","1.742193","0","0.08566568","-0.08566568","9.422875","65.20113","0.097491","20","1.082743","2.731779","112.7311","0.4887213","0.3056082","0","2.124203"
"11/27/2007 5:00:00 PM","0.08884116","13.08414","68.85426","78.15718","0.08836915","0.16679","24.08967","21.69817","0.8520191","0.8520191","0","0","0","0.8520191","19.57585","0","0.0000000000000001110223","0.16679","0.8968622","0.8520191","0","0","4.104937","1.660285","0","0.7300723","-0.7300723","8.623396","59.67532","0.097491","20","1.082879","2.741815","113.1453","0.9372211","0.133432","0","1.827075"
"11/27/2007 6:00:00 PM","0.0213369","0","68.54884","90","0","0","21.69817","21.69817","1.500181","1.500181","2.543706","0","0.7511673","1.500181","0","0","0","0","0","0","1.043525","0.9913492","4.872307","0.9491852","0.9913492","0","0.9913492","9.527645","65.93288","0.09759812","20","1.083015","2.741815","113.1453","1.650199","0","2.7","0.9491852"
"11/27/2007 7:00:00 PM","0","0","66.87504","90","0","0","21.69817","21.69817","1.387364","1.387364","2.43089","0","0.7245454","1.387364","0","0","0","0","0","0","1.043525","0.9913492","3.939229","1.753209","0.9913492","0","0.9913492","10.43189","72.19043","0.09770511","20","1.083152","2.741815","113.1453","1.526101","0","2.7","1.753209"
"11/27/2007 8:00:00 PM","0","0","63.48847","90","0","0","21.69817","21.69817","0.6274281","0.6274281","1.670954","0","0.5452189","0.6274281","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.126534","2.539292","0.9913492","0","0.9913492","11.33614","78.44799","0.09780467","20","1.083288","2.741815","113.1453","0.6901709","0","2.7","2.539292"
"11/27/2007 9:00:00 PM","0","0","57.41955","90","0","0","21.69817","21.69817","0.4647426","0.4647426","1.508268","0","0.5068291","0.4647426","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.361003","3.307435","0.9913492","0","0.9913492","12.24039","84.70554","0.0978791","20","1.083425","2.741815","113.1453","0.5112169","0","2.7","3.307435"
"11/27/2007 10:00:00 PM","0","0","46.43906","90","0","0","21.69817","21.69817","0.3386917","0.3386917","0","0","0","0.3386917","0","0","0.00000000000000005551115","0","0.3565176","0.3386917","0","0","1.618427","4.057636","0","0.3565176","-0.3565176","11.8519","82.0171","0.0978791","20","1.083561","2.741815","113.1453","0.3725609","0","0","4.057636"
"11/27/2007 11:00:00 PM","0","0","26.20116","90","0","0","21.69817","21.69817","0.1842299","0.1842299","0","0","0","0.1842299","0","0","0.00000000000000002775558","0","0.1939262","0.1842299","0","0","2.069199","3.737524","0","0.1939262","-0.1939262","11.64103","80.55783","0.0978791","20","1.083698","2.741815","113.1453","0.2026529","0","0","3.737524"
"11/28/2007 12:00:00 AM","0","0","-4.824876","90","0","0","21.69817","21.69817","0.07581431","0.07581431","0","0","0","0.07581431","0","0","0.00000000000000001387779","0","0.07980453","0.07581431","0","0","2.26844","3.562383","0","0.07980453","-0.07980453","11.55438","79.95821","0.0978791","20","1.083834","2.741815","113.1453","0.08339574","0","0","3.562383"
"11/28/2007 1:00:00 AM","0","0","-33.29679","90","0","0","21.69817","21.69817","0.02261784","0.02261784","0","0","0","0.02261784","0","0","0.000000000000000003469447","0","0.02380825","0.02261784","0","0","2.335225","3.490132","0","0.02380825","-0.02380825","11.52855","79.77945","0.0978791","20","1.08397","2.741815","113.1453","0.02487963","0","0","3.490132"
"11/28/2007 2:00:00 AM","0","0","-50.22064","90","0","0","21.69817","21.69817","0.06773918","0.06773918","0","0","0","0.06773918","0","0","0.00000000000000001387779","0","0.0713044","0.06773918","0","0","2.34847","3.468561","0","0.0713044","-0.0713044","11.45113","79.24374","0.0978791","20","1.084107","2.741815","113.1453","0.0745131","0","0","3.468561"
"11/28/2007 3:00:00 AM","0","0","-59.40995","90","0","0","21.69817","21.69817","0.03806372","0.03806372","0","0","0","0.03806372","0","0","0","0","0.04006707","0.03806372","0","0","2.414892","3.40383","0","0.04006707","-0.04006707","11.40765","78.94285","0.0978791","20","1.084243","2.741815","113.1453","0.04187009","0","0","3.40383"
"11/28/2007 4:00:00 AM","0","0","-64.54089","90","0","0","21.69817","21.69817","0.2310199","0.2310199","0","0","0","0.2310199","0","0","0.00000000000000002775558","0","0.2431788","0.2310199","0","0","2.447952","3.367414","0","0.2431788","-0.2431788","11.14306","77.11179","0.0978791","20","1.08438","2.741815","113.1453","0.2541219","0","0","3.367414"
"11/28/2007 5:00:00 AM","0","0","-67.36192","90","0","0","21.69817","21.69817","0.2348111","0.2348111","0","0","0","0.2348111","0","0","0.00000000000000002775558","0","0.2471696","0.2348111","0","0","2.688932","3.144915","0","0.2471696","-0.2471696","10.8741","75.25058","0.0978791","20","1.084516","2.741815","113.1453","0.2582922","0","0","3.144915"
"11/28/2007 6:00:00 AM","0.04336309","3.274579","-68.61447","87.96478","0.03715069","0.07052608","22.70239","21.69817","0.4979447","0.4979447","0","0","0","0.4979447","14.16343","0","0.0000000000000001110223","0.07052608","0.5241523","0.4979447","0","0","2.919845","2.917179","0","0.4536263","-0.4536263","10.37916","71.8255","0.0978791","20","1.084653","2.741815","113.1453","0.5477392","0.05642086","0","2.987705"
"11/28/2007 7:00:00 AM","0.1347717","17.22341","-68.50956","74.04344","0.133798","0.2512304","25.32284","21.69817","0.4224775","0.4224775","0","0","0","0.4224775","59.46599","0","0","0.2512304","0.4447131","0.4224775","0","0","3.359725","2.49394","0","0.1934827","-0.1934827","10.16877","70.36958","0.0978791","20","1.084789","2.741815","113.1453","0.4647252","0.2009843","0","2.745171"
"11/28/2007 8:00:00 AM","0.4145832","31.0892","-66.83363","60.29287","0.4037703","0.7346169","32.70438","21.69817","0.3373687","0.3373687","0","0","0","0.3373687","217.749","0","0","0.7346169","0.3551249","0.3373687","0","0","3.514187","2.312404","0.379492","0","0.379492","10.5172","72.78078","0.09785853","20","1.084925","2.741815","113.1453","0.3711056","0.5876935","0","3.04702"
"11/28/2007 9:00:00 AM","0.6952294","44.66263","-62.73187","46.96449","0.6772174","1.191638","40.27481","21.69817","0.3036408","0.3036408","0","0","0","0.3036408","392.45","0","0","1.191638","0.3196219","0.3036408","0","0","3.154302","2.612524","0.8720165","0","0.8720165","11.31361","78.29208","0.0978113","20","1.085062","2.741815","113.1453","0.3340049","0.9533107","0","3.804162"
"11/28/2007 10:00:00 AM","0.7328532","57.46483","-53.80735","34.63124","0.7195708","1.259452","41.45593","21.69817","0.3642772","0.3642772","0","0","0","0.3642772","345.74","0","0","1.259452","0.3834497","0.3642772","0","0","2.423857","3.288511","0.8760024","0","0.8760024","12.11363","83.82834","0.09776389","20","1.085198","2.741815","113.1453","0.400705","1.007562","0","4.547963"
"11/28/2007 11:00:00 AM","0.7050362","68.0046","-33.41952","24.88884","0.6962439","1.222202","40.80512","21.69817","0.2566933","0.2566933","0","0","0","0.2566933","476.1331","0","0","1.222202","0.2702035","0.2566933","0","0","1.746794","3.953548","0.9519984","0","0.9519984","12.98235","89.84329","0.09771242","20","1.085335","2.745362","113.2916","0.2823627","0.9777615","0","5.17575"
"11/28/2007 12:00:00 PM","0.5504135","71.74163","6.512907","21.62673","0.5473326","0.9786856","36.66703","21.69817","0.6299618","0.6299618","0","0","0","0.6299618","155.3563","0","0","0.9786856","0.6631178","0.6299618","0","0","1.032045","4.660001","0.3155678","0","0.3155678","13.27229","91.84979","0.09769537","20","1.085471","2.745362","113.2916","0.6929581","0.7829485","0","5.638686"
"11/28/2007 1:00:00 PM","0.7106599","65.34701","41.23247","27.28582","0.7010042","1.229823","40.93787","21.69817","0.245269","0.245269","0","0","0","0.245269","501.4182","0.1155766","0","1.229823","0.2581779","0.245269","0","0","0.8560687","4.892023","0.8560687","0","0.8560687","14.05427","97.26141","0.09764916","20","1.085607","2.745362","113.2916","0.2697959","0.9838585","0","6.121847"
"11/28/2007 2:00:00 PM","0.7411126","53.86079","57.17602","38.06706","0.7258559","1.269447","41.6314","21.69817","0.3418351","0.3418351","0","0","0","0.3418351","371.3624","0.7039901","0","1.269447","0.3598264","0.3418351","0","0","0.2056305","5.508604","0.2056305","0","0.2056305","14.24343","98.57046","0.09763806","20","1.085744","2.745362","113.2916","0.3760186","1.015558","0","6.778051"
"11/28/2007 3:00:00 PM","0.5664355","40.75014","64.27412","50.78778","0.5530053","0.9881427","36.82415","21.69817","0.2359993","0.2359993","0","0","0","0.2359993","418.7057","0.6324981","0","0.9881427","0.2484204","0.2359993","0","0","0.1072242","5.655735","0.1072242","0","0.1072242","14.34216","99.25378","0.09763228","20","1.08588","2.745362","113.2916","0.2595993","0.7905142","0","6.643878"
"11/28/2007 4:00:00 PM","0.2343428","27.06026","67.51826","64.27737","0.2325524","0.431721","28.0124","21.69817","0.2979774","0.2979774","0","0","0","0.2979774","144.8838","0.06212075","0","0.431721","0.3136604","0.2979774","0","0","0.05593979","5.732226","0.05593979","0","0.05593979","14.39371","99.61047","0.09762926","20","1.086017","2.745362","113.2916","0.3277751","0.3453768","0","6.163947"
"11/28/2007 5:00:00 PM","0.1314746","13.1538","68.68427","78.09695","0.1284632","0.2413605","25.1779","21.69817","0.2535781","0.2535781","0","0","0","0.2535781","95.18192","0","0","0.2413605","0.2669243","0.2535781","0","0","0.0291921","5.772069","0","0.0255638","-0.0255638","14.36597","99.41852","0.09762926","20","1.086153","2.745362","113.2916","0.2789359","0.1930884","0","6.013429"
"11/28/2007 6:00:00 PM","0.01015229","0","68.39067","90","0","0","21.69817","21.69817","0.8402216","0.8402216","0","0","0","0.8402216","0","0","0.0000000000000001110223","0","0.8844438","0.8402216","0","0","0.06354837","5.750634","0","0.8844438","-0.8844438","13.39545","92.7021","0.09762926","20","1.08629","2.745362","113.2916","0.9242438","0","0","5.750634"
"11/28/2007 7:00:00 PM","0","0","66.72116","90","0","0","21.69817","21.69817","0.4494303","0.4494303","0","0","0","0.4494303","0","0","0.00000000000000005551115","0","0.4730846","0.4494303","0","0","0.9316177","4.990019","0","0.4730846","-0.4730846","12.87914","89.12905","0.09762926","20","1.086426","2.745362","113.2916","0.4943734","0","0","4.990019"
"11/28/2007 8:00:00 PM","0","0","63.33404","90","0","0","21.69817","21.69817","0.4993761","0.4993761","0","0","0","0.4993761","0","0","0.00000000000000005551115","0","0.5256591","0.4993761","0","0","1.332068","4.576961","0","0.5256591","-0.5256591","12.30506","85.15618","0.09762926","20","1.086562","2.745362","113.2916","0.5493137","0","0","4.576961"
"11/28/2007 9:00:00 PM","0","0","57.26511","90","0","0","21.69817","21.69817","0.3889352","0.3889352","0","0","0","0.3889352","0","0","0.00000000000000005551115","0","0.4094054","0.3889352","0","0","1.797494","4.110814","0","0.4094054","-0.4094054","11.85863","82.06667","0.09762926","20","1.086699","2.745362","113.2916","0.4278287","0","0","4.110814"
"11/28/2007 10:00:00 PM","0","0","46.30489","90","0","0","21.69817","21.69817","0.2319182","0.2319182","0","0","0","0.2319182","0","0","0.00000000000000002775558","0","0.2441245","0.2319182","0","0","2.148108","3.743315","0","0.2441245","-0.2441245","11.593","80.2284","0.09762926","20","1.086835","2.745362","113.2916","0.2551101","0","0","3.743315"
"11/28/2007 11:00:00 PM","0","0","26.17485","90","0","0","21.69817","21.69817","0.1431292","0.1431292","0","0","0","0.1431292","0","0","0","0","0.1506623","0.1431292","0","0","2.341908","3.522576","0","0.1506623","-0.1506623","11.42927","79.09529","0.09762926","20","1.086972","2.745362","113.2916","0.1574421","0","0","3.522576"
"11/29/2007 12:00:00 AM","0","0","-4.612672","90","0","0","21.69817","21.69817","0.0804956","0.0804956","0","0","0","0.0804956","0","0","0.00000000000000001387779","0","0.0847322","0.0804956","0","0","2.457469","3.385741","0","0.0847322","-0.0847322","11.33726","78.45857","0.09762926","20","1.087108","2.745362","113.2916","0.08854516","0","0","3.385741"
"11/29/2007 1:00:00 AM","0","0","-32.98946","90","0","0","21.69817","21.69817","0.06718083","0.06718083","0","0","0","0.06718083","0","0","0","0","0.07071666","0.06718083","0","0","2.519088","3.308592","0","0.07071666","-0.07071666","11.26049","77.92727","0.09762926","20","1.087244","2.745362","113.2916","0.07389891","0","0","3.308592"
"11/29/2007 2:00:00 AM","0","0","-49.95272","90","0","0","21.69817","21.69817","0.1010184","0.1010184","0","0","0","0.1010184","0","0","0.00000000000000001387779","0","0.1063351","0.1010184","0","0","2.575952","3.244075","0","0.1063351","-0.1063351","11.14499","77.12799","0.09762926","20","1.087381","2.745362","113.2916","0.1111202","0","0","3.244075"
"11/29/2007 3:00:00 AM","0","0","-59.18979","90","0","0","21.69817","21.69817","0.0932992","0.0932992","0","0","0","0.0932992","0","0","0.00000000000000001387779","0","0.09820968","0.0932992","0","0","2.673271","3.146772","0","0.09820968","-0.09820968","11.03833","76.38987","0.09762926","20","1.087517","2.745362","113.2916","0.1026291","0","0","3.146772"
"11/29/2007 4:00:00 AM","0","0","-64.35288","90","0","0","21.69817","21.69817","0.1991994","0.1991994","0","0","0","0.1991994","0","0","0.00000000000000002775558","0","0.2096836","0.1991994","0","0","2.761165","3.056655","0","0.2096836","-0.2096836","10.81028","74.81165","0.09762926","20","1.087654","2.745362","113.2916","0.2191194","0","0","3.056655"
"11/29/2007 5:00:00 AM","0","0","-67.19265","90","0","0","21.69817","21.69817","0.3010665","0.3010665","0","0","0","0.3010665","0","0","0","0","0.3169121","0.3010665","0","0","2.963264","2.863132","0","0.3169121","-0.3169121","10.46512","72.42302","0.09762926","20","1.08779","2.745362","113.2916","0.3311731","0","0","2.863132"
"11/29/2007 6:00:00 AM","0.01101715","3.204803","-68.45393","88.04326","0.01095716","0.02086212","21.99417","21.69817","0.3913888","0.3913888","0","0","0","0.3913888","5.330279","0","0.00000000000000005551115","0.02086212","0.4119883","0.3913888","0","0","3.267952","2.568066","0","0.3911261","-0.3911261","10.03872","69.47215","0.09762926","20","1.087927","2.745362","113.2916","0.4305277","0.01668969","0","2.588928"
"11/29/2007 7:00:00 AM","0.05904328","17.13841","-68.34966","74.13703","0.05894015","0.1116162","23.29217","21.69817","0.6558373","0.6558373","0","0","0","0.6558373","17.01889","0","0","0.1116162","0.6903551","0.6558373","0","0","3.640183","2.199939","0","0.5787388","-0.5787388","9.406232","65.09505","0.09762926","20","1.088063","2.745362","113.2916","0.721421","0.08929298","0","2.311555"
"11/29/2007 8:00:00 AM","0.1523793","30.98811","-66.66718","60.40268","0.1521341","0.2850611","25.82131","21.69817","0.2226199","0.2226199","0","0","0","0.2226199","128.0483","0","0","0.2850611","0.2343368","0.2226199","0","0","4.202971","1.646536","0.05072432","0","0.05072432","9.452971","65.41851","0.09762652","20","1.088199","2.745362","113.2916","0.2448819","0.2280489","0","1.931597"
"11/29/2007 9:00:00 AM","0.1244859","44.54248","-62.55352","47.09344","0.1243537","0.233749","25.06627","21.69817","0.2696484","0.2696484","0","0","0","0.2696484","86.68659","0","0","0.233749","0.2838404","0.2696484","0","0","4.097282","1.687732","0","0.05009142","-0.05009142","9.398604","65.04232","0.09762652","20","1.088336","2.745445","113.2951","0.2966133","0.1869992","0","1.921481"
"11/29/2007 10:00:00 AM","0.1481707","57.31998","-53.62571","34.78376","0.1480236","0.2774896","25.70953","21.69817","0.4659624","0.4659624","0","0","0","0.4659624","59.55194","0","0.00000000000000005551115","0.2774896","0.4904867","0.4659624","0","0","4.132453","1.639815","0","0.2129971","-0.2129971","9.166938","63.43909","0.09762652","20","1.088472","2.745445","113.2951","0.5125586","0.2219917","0","1.917304"
"11/29/2007 11:00:00 AM","0.3431529","67.83261","-33.3362","25.06273","0.3426268","0.6279179","31.0246","21.69817","0.363786","0.363786","0","0","0","0.363786","172.6064","0","0","0.6279179","0.3829327","0.363786","0","0","4.345588","1.434881","0.2449853","0","0.2449853","9.3922","64.998","0.09761331","20","1.088609","2.745445","113.2951","0.4001646","0.5023343","0","2.062799"
"11/29/2007 12:00:00 PM","0.3110246","71.59454","6.212492","21.77547","0.3106341","0.5714377","30.14755","21.69817","0.5249777","0.5249777","0","0","0","0.5249777","108.8499","0","0","0.5714377","0.5526081","0.5249777","0","0","4.108564","1.634164","0.01882963","0","0.01882963","9.409555","65.11811","0.0976123","20","1.088745","2.745445","113.2951","0.5774755","0.4571502","0","2.205602"
"11/29/2007 1:00:00 PM","0.5250801","65.28923","40.83735","27.35734","0.5220181","0.9363089","35.96639","21.69817","0.4148582","0.4148582","0","0","0","0.4148582","225.6937","0","0","0.9363089","0.4366928","0.4148582","0","0","4.101644","1.649473","0.4996161","0","0.4996161","9.867682","68.28854","0.09758537","20","1.088881","2.745445","113.2951","0.456344","0.7490471","0","2.585782"
"11/29/2007 2:00:00 PM","0.4068615","53.86119","56.87959","38.0807","0.4051803","0.7370582","32.74318","21.69817","0.1809087","0.1809087","0","0","0","0.1809087","407.4201","0","0","0.7370582","0.1904301","0.1809087","0","0","3.668332","2.051156","0.5466281","0","0.5466281","10.36866","71.75552","0.09755591","20","1.089018","2.745445","113.2951","0.1989995","0.5896466","0","2.788214"
"11/29/2007 3:00:00 PM","0.4214362","40.78339","64.04751","50.76639","0.4165792","0.7567618","33.05688","21.69817","0.2726716","0.2726716","0","0","0","0.2726716","277.536","0","0","0.7567618","0.2870227","0.2726716","0","0","3.228263","2.485141","0.4697391","0","0.4697391","10.79953","74.73732","0.09753062","20","1.089154","2.745445","113.2951","0.2999387","0.6054094","0","3.241903"
"11/29/2007 4:00:00 PM","0.2857594","27.11529","67.33189","64.2325","0.2814249","0.519482","29.34793","21.69817","0.3109688","0.3109688","0","0","0","0.3109688","167.0528","0","0","0.519482","0.3273356","0.3109688","0","0","2.870708","2.853986","0.1921465","0","0.1921465","10.97631","75.9607","0.09752028","20","1.089291","2.745445","113.2951","0.3420657","0.4155856","0","3.373468"
"11/29/2007 5:00:00 PM","0.1036693","13.22575","68.52062","78.03407","0.1027253","0.1935702","24.47909","21.69817","0.3944612","0.3944612","0","0","0","0.3944612","49.07206","0","0","0.1935702","0.4152223","0.3944612","0","0","2.7521","3.004138","0","0.221652","-0.221652","10.7352","74.29214","0.09752028","20","1.089427","2.745445","113.2951","0.4339073","0.1548562","0","3.197708"
"11/29/2007 6:00:00 PM","0.01923533","0","68.23899","90","0","0","21.69817","21.69817","0.8843224","0.8843224","0","0","0","0.8843224","0","0","0","0","0.9308657","0.8843224","0","0","3.006658","2.799176","0","0.9308657","-0.9308657","9.713103","67.21879","0.09752028","20","1.089563","2.745445","113.2951","0.9727547","0","0","2.799176"
"11/29/2007 7:00:00 PM","0","0","66.57426","90","0","0","21.69817","21.69817","0.998316","0.998316","2.041842","0","0.6327394","0.998316","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.968347","1.916137","0.9913492","0","0.9913492","10.61735","73.47657","0.09762675","20","1.0897","2.745445","113.2951","1.098148","0","2.7","1.916137"
"11/29/2007 8:00:00 PM","0","0","63.18755","90","0","0","21.69817","21.69817","0.3259994","0.3259994","1.369525","0","0.4740891","0.3259994","0","0","0","0","0","0","1.043525","0.9913492","3.033431","2.698529","0.9913492","0","0.9913492","11.5216","79.73614","0.09767969","20","1.089836","2.74762","113.3848","0.3585993","0","2.7","2.698529"
"11/29/2007 9:00:00 PM","0","0","57.12018","90","0","0","21.69817","21.69817","0.373759","0.373759","1.417284","0","0.4853592","0.373759","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.228726","3.463117","0.9913492","0","0.9913492","12.42585","85.99406","0.09773988","20","1.089973","2.74762","113.3848","0.4111349","0","2.7","3.463117"
"11/29/2007 10:00:00 PM","0","0","46.18221","90","0","0","21.69817","21.69817","0.2461296","0.2461296","0","0","0","0.2461296","0","0","0.00000000000000005551115","0","0.2590837","0.2461296","0","0","1.474769","4.209619","0","0.2590837","-0.2590837","12.14389","84.04272","0.09773988","20","1.090109","2.74762","113.3848","0.2707425","0","0","4.209619"
"11/29/2007 11:00:00 PM","0","0","26.1594","90","0","0","21.69817","21.69817","0.08971699","0.08971699","0","0","0","0.08971699","0","0","0.00000000000000001387779","0","0.09443894","0.08971699","0","0","1.821792","3.97877","0","0.09443894","-0.09443894","12.04133","83.33295","0.09773988","20","1.090246","2.74762","113.3848","0.09868869","0","0","3.97877"
"11/30/2007 12:00:00 AM","0","0","-4.399035","90","0","0","21.69817","21.69817","0.1215656","0.1215656","0","0","0","0.1215656","0","0","0.00000000000000002775558","0","0.1279638","0.1215656","0","0","1.926295","3.89437","0","0.1279638","-0.1279638","11.9023","82.3708","0.09773988","20","1.090382","2.74762","113.3848","0.1337222","0","0","3.89437"
"11/30/2007 1:00:00 AM","0","0","-32.68754","90","0","0","21.69817","21.69817","0.1064115","0.1064115","0","0","0","0.1064115","0","0","0.00000000000000001387779","0","0.1120121","0.1064115","0","0","2.050572","3.779591","0","0.1120121","-0.1120121","11.78063","81.52878","0.09773988","20","1.090518","2.74762","113.3848","0.1170526","0","0","3.779591"
"11/30/2007 2:00:00 AM","0","0","-49.69131","90","0","0","21.69817","21.69817","0.1042342","0.1042342","0","0","0","0.1042342","0","0","0.00000000000000001387779","0","0.1097202","0.1042342","0","0","2.151788","3.678792","0","0.1097202","-0.1097202","11.66145","80.704","0.09773988","20","1.090655","2.74762","113.3848","0.1146576","0","0","3.678792"
"11/30/2007 3:00:00 AM","0","0","-58.97593","90","0","0","21.69817","21.69817","0.06717869","0.06717869","0","0","0","0.06717869","0","0","0","0","0.07071441","0.06717869","0","0","2.249661","3.579744","0","0.07071441","-0.07071441","11.58468","80.17271","0.09773988","20","1.090791","2.74762","113.3848","0.07389656","0","0","3.579744"
"11/30/2007 4:00:00 AM","0","0","-64.17096","90","0","0","21.69817","21.69817","0.2279894","0.2279894","0","0","0","0.2279894","0","0","0.00000000000000002775558","0","0.2399888","0.2279894","0","0","2.308157","3.515775","0","0.2399888","-0.2399888","11.32357","78.36563","0.09773988","20","1.090928","2.74762","113.3848","0.2507883","0","0","3.515775"
"11/30/2007 5:00:00 AM","0","0","-67.02943","90","0","0","21.69817","21.69817","0.6887994","0.6887994","0","0","0","0.6887994","0","0","0.0000000000000001110223","0","0.7250521","0.6887994","0","0","2.541057","3.297234","0","0.7250521","-0.7250521","10.52964","72.87117","0.09773988","20","1.091064","2.74762","113.3848","0.7576794","0","0","3.297234"
"11/30/2007 6:00:00 AM","0.04890952","3.132585","-68.2997","88.12383","0.03761363","0.07140119","22.71491","21.69817","0.4570397","0.4570397","0","0","0","0.4570397","15.62254","0","0","0.07140119","0.4810944","0.4570397","0","0","3.263646","2.623562","0","0.4096932","-0.4096932","10.08289","69.7794","0.09773988","20","1.0912","2.74762","113.3848","0.5027437","0.05712095","0","2.694963"
"11/30/2007 7:00:00 AM","0.285011","17.0515","-68.1967","74.23214","0.26671","0.4931674","28.9455","21.69817","0.3030135","0.3030135","0","0","0","0.3030135","162.7543","0","0","0.4931674","0.3189615","0.3030135","0","0","3.621884","2.238401","0.1742058","0","0.1742058","10.24319","70.8888","0.0977305","20","1.091337","2.74762","113.3848","0.3333148","0.3945339","0","2.731568"
"11/30/2007 8:00:00 AM","0.4084394","30.88573","-66.50883","60.51332","0.397795","0.7242619","32.54002","21.69817","0.316505","0.316505","0","0","0","0.316505","228.8311","0","0","0.7242619","0.3331631","0.316505","0","0","3.415265","2.377109","0.3910988","0","0.3910988","10.60223","73.37357","0.09770944","20","1.091473","2.74762","113.3848","0.3481555","0.5794095","0","3.101371"
"11/30/2007 9:00:00 AM","0.8432396","44.42194","-62.38533","47.22225","0.8194844","1.416238","44.25144","21.69817","0.3407685","0.3407685","0","0","0","0.3407685","415.6013","0","0","1.416238","0.3587036","0.3407685","0","0","3.069647","2.685735","1.057534","0","1.057534","11.56617","80.0446","0.09765256","20","1.09161","2.74762","113.3848","0.3748453","1.13299","0","4.101973"
"11/30/2007 10:00:00 AM","0.8469263","57.17624","-53.45767","34.93457","0.8282672","1.429805","44.4978","21.69817","0.5399979","0.5399979","0","0","0","0.5399979","264.7797","0","0","1.429805","0.5684189","0.5399979","0","0","2.193779","3.500331","0.8613863","0","0.8613863","12.35296","85.48965","0.09760628","20","1.091746","2.74762","113.3848","0.5939978","1.143844","0","4.930136"
"11/30/2007 11:00:00 AM","0.6050978","67.66446","-33.26859","25.23234","0.5999786","1.065906","38.12676","21.69817","0.3749624","0.3749624","0","0","0","0.3749624","284.27","0","0","1.065906","0.3946972","0.3749624","0","0","1.546459","4.15011","0.6712083","0","0.6712083","12.9673","89.74488","0.09757024","20","1.091883","2.751626","113.5501","0.4124586","0.8527245","0","5.216015"
"11/30/2007 12:00:00 PM","0.3682698","71.45358","5.912183","21.91801","0.3676519","0.671786","31.71154","21.69817","0.5698472","0.5698472","0","0","0","0.5698472","117.8888","0","0","0.671786","0.5998392","0.5698472","0","0","1.067891","4.648256","0.07194686","0","0.07194686","13.03358","90.2036","0.09756638","20","1.092019","2.751626","113.5501","0.6268319","0.5374288","0","5.320042"
"11/30/2007 1:00:00 PM","0.4379262","65.2365","40.45091","27.42341","0.4365111","0.791078","33.6058","21.69817","0.4732206","0.4732206","0","0","0","0.4732206","167.169","0","0","0.791078","0.498127","0.4732206","0","0","1.077312","4.701478","0.292951","0","0.292951","13.3028","92.06686","0.09755066","20","1.092155","2.751626","113.5501","0.5205427","0.6328624","0","5.492556"
"11/30/2007 2:00:00 PM","0.5145151","53.86562","56.59127","38.08991","0.5098951","0.9159148","35.63115","21.69817","0.3382035","0.3382035","0","0","0","0.3382035","270.8177","0","0","0.9159148","0.3560037","0.3382035","0","0","0.8623319","4.916676","0.5599111","0","0.5599111","13.81588","95.61781","0.09752063","20","1.092292","2.751626","113.5501","0.3720238","0.7327318","0","5.832591"
"11/30/2007 3:00:00 PM","0.3503013","40.81994","63.82807","50.74131","0.3481045","0.6375435","31.1749","21.69817","0.4938916","0.4938916","0","0","0","0.4938916","129.0857","0","0","0.6375435","0.5198859","0.4938916","0","0","0.4304958","5.322389","0.1176576","0","0.1176576","13.92421","96.36759","0.09751433","20","1.092428","2.751626","113.5501","0.5432808","0.5100348","0","5.959932"
"11/30/2007 4:00:00 PM","0.1342123","27.17306","67.15211","64.18452","0.1339799","0.2515668","25.32779","21.69817","0.3163101","0.3163101","0","0","0","0.3163101","79.53169","0","0.00000000000000005551115","0.2515668","0.332958","0.3163101","0","0","0.3783002","5.407314","0","0.08139122","-0.08139122","13.83584","95.75597","0.09751433","20","1.092565","2.751626","113.5501","0.3479412","0.2012534","0","5.658881"
"11/30/2007 5:00:00 PM","0.1604632","13.29993","68.36337","77.96861","0.1536829","0.287912","25.86343","21.69817","0.5984043","0.5984043","0","0","0","0.5984043","48.11328","0","0","0.287912","0.6298993","0.5984043","0","0","0.4794359","5.338055","0","0.3419873","-0.3419873","13.46325","93.17732","0.09751433","20","1.092701","2.751626","113.5501","0.6582447","0.2303295","0","5.625967"
"11/30/2007 6:00:00 PM","0.01156986","0","68.09383","90","0","0","21.69817","21.69817","1.264283","1.264283","2.121862","0","0.6516224","1.264283","0","0","0","0","0","0","0.8575794","0.8147004","0.8147004","5.04417","0.8147004","0","0.8147004","14.20777","98.33086","0.0976015","20","1.092838","2.752429","113.5833","1.390711","0","2.7","5.04417"
"11/30/2007 7:00:00 PM","0","0","66.43437","90","0","0","21.69817","21.69817","0.9201966","0.9201966","1.051965","0","0.3991527","0.9201966","0","0","0","0","0","0","0.1317682","0.1251798","0.1251798","5.628424","0.1251798","0","0.1251798","14.32302","99.1285","0.09761488","20","1.092974","2.752429","113.5833","1.012216","0","2.7","5.628424"
"11/30/2007 8:00:00 PM","0","0","63.04902","90","0","0","21.69817","21.69817","0.5343722","0.5343722","0","0","0","0.5343722","0","0","0.0000000000000001110223","0","0.5624971","0.5343722","0","0","0.06533265","5.717772","0","0.5624971","-0.5624971","13.70841","94.87484","0.09761488","20","1.09311","2.752429","113.5833","0.5878094","0","0","5.717772"
"11/30/2007 9:00:00 PM","0","0","56.98471","90","0","0","21.69817","21.69817","0.4353608","0.4353608","0","0","0","0.4353608","0","0","0.00000000000000005551115","0","0.4582746","0.4353608","0","0","0.6345528","5.237932","0","0.4582746","-0.4582746","13.20837","91.41407","0.09761488","20","1.093247","2.752429","113.5833","0.4788969","0","0","5.237932"
"11/30/2007 10:00:00 PM","0","0","46.07086","90","0","0","21.69817","21.69817","0.298785","0.298785","0","0","0","0.298785","0","0","0","0","0.3145105","0.298785","0","0","1.049521","4.841419","0","0.3145105","-0.3145105","12.86584","89.04344","0.09761488","20","1.093383","2.752429","113.5833","0.3286635","0","0","4.841419"
"11/30/2007 11:00:00 PM","0","0","26.15453","90","0","0","21.69817","21.69817","0.2037739","0.2037739","0","0","0","0.2037739","0","0","0.00000000000000002775558","0","0.2144988","0.2037739","0","0","1.31332","4.566641","0","0.2144988","-0.2144988","12.63253","87.42876","0.09761488","20","1.09352","2.752429","113.5833","0.2241513","0","0","4.566641"
"12/1/2007 12:00:00 AM","0","0","-4.184005","90","0","0","21.55811","21.55811","0.07318686","0.07318686","0","0","0","0.07318686","0","0","0","0","0.0770388","0.07318686","0","0","1.486032","4.37801","0","0.0770388","-0.0770388","12.54889","86.84987","0.09761488","20","1.093656","2.752429","113.5833","0.08050555","0","0","4.37801"
"12/1/2007 1:00:00 AM","0","0","-32.39099","90","0","0","21.55811","21.55811","0.1093109","0.1093109","0","0","0","0.1093109","0","0","0.00000000000000001387779","0","0.1150642","0.1093109","0","0","1.532656","4.310092","0","0.1150642","-0.1150642","12.4239","85.98482","0.09761488","20","1.093792","2.752429","113.5833","0.120242","0","0","4.310092"
"12/1/2007 2:00:00 AM","0","0","-49.43641","90","0","0","21.55811","21.55811","0.07211959","0.07211959","0","0","0","0.07211959","0","0","0.00000000000000001387779","0","0.07591537","0.07211959","0","0","1.630985","4.208314","0","0.07591537","-0.07591537","12.34148","85.41438","0.09761488","20","1.093929","2.752429","113.5833","0.07933155","0","0","4.208314"
"12/1/2007 3:00:00 AM","0","0","-58.76844","90","0","0","21.55811","21.55811","0.07062011","0.07062011","0","0","0","0.07062011","0","0","0.00000000000000001387779","0","0.07433696","0.07062011","0","0","1.692295","4.14101","0","0.07433696","-0.07433696","12.26077","84.85581","0.09761488","20","1.094065","2.752429","113.5833","0.07768212","0","0","4.14101"
"12/1/2007 4:00:00 AM","0","0","-63.99518","90","0","0","21.55811","21.55811","0.3677559","0.3677559","0","0","0","0.3677559","0","0","0.00000000000000005551115","0","0.3871115","0.3677559","0","0","1.755698","4.074964","0","0.3871115","-0.3871115","11.83877","81.93517","0.09761488","20","1.094202","2.752429","113.5833","0.4045315","0","0","4.074964"
