sep=,
"12/1/2007 5:00:00 AM","0","0","-66.87234","90","0","0","21.55811","21.55811","0.3779113","0.3779113","0","0","0","0.3779113","0","0","0.00000000000000005551115","0","0.3978013","0.3779113","0","0","2.134822","3.727292","0","0.3978013","-0.3978013","11.40505","78.93347","0.09761488","20","1.094338","2.752429","113.5833","0.4157024","0","0","3.727292"
"12/1/2007 6:00:00 AM","0.0300616","3.057996","-68.15183","88.20641","0.02864037","0.05445402","22.33205","21.55811","0.341482","0.341482","0","0","0","0.341482","15.94638","0.00000000000000005551115","0","0.05445402","0.3594548","0.341482","0","0","2.503859","3.365896","0","0.3050007","-0.3050007","11.07292","76.6348","0.09761488","20","1.094475","2.752429","113.5833","0.3756302","0.04356322","0","3.42035"
"12/1/2007 7:00:00 AM","0.1049035","16.96276","-68.0507","74.32868","0.104555","0.197093","24.38836","21.55811","0.4825367","0.4825367","0","0","0","0.4825367","40.84517","0","0","0.197093","0.5079334","0.4825367","0","0","2.771542","3.086354","0","0.3108405","-0.3108405","10.7344","74.29195","0.09761488","20","1.094611","2.752429","113.5833","0.5307904","0.1576744","0","3.283447"
"12/1/2007 8:00:00 AM","0.06015171","30.78218","-66.35858","60.62469","0.06008984","0.1138452","23.18306","21.55811","0.4348007","0.4348007","0","0","0","0.4348007","26.1833","0","0","0.1138452","0.457685","0.4348007","0","0","3.050946","2.798947","0","0.3438398","-0.3438398","10.35979","71.69926","0.09761488","20","1.094747","2.752429","113.5833","0.4782808","0.09107614","0","2.912792"
"12/1/2007 9:00:00 AM","0.05425144","44.30113","-62.22728","47.3508","0.05420533","0.1027647","23.02374","21.55811","0.297571","0.297571","0","0","0","0.297571","34.53452","0","0","0.1027647","0.3132326","0.297571","0","0","3.367018","2.477959","0","0.2104679","-0.2104679","10.13088","70.11501","0.09761488","20","1.094884","2.752429","113.5833","0.3273281","0.08221176","0","2.580724"
"12/1/2007 10:00:00 AM","0.07043488","57.03371","-53.30304","35.08355","0.07037624","0.1331788","23.46167","21.55811","0.5000488","0.5000488","0","0","0","0.5000488","26.63316","0","0.0000000000000001110223","0.1331788","0.5263672","0.5000488","0","0","3.544163","2.280305","0","0.3931884","-0.3931884","9.702218","67.14828","0.09761488","20","1.09502","2.752429","113.5833","0.5500537","0.106543","0","2.413484"
"12/1/2007 11:00:00 AM","0.2789225","67.50025","-33.21621","25.3976","0.2785888","0.5147276","29.1294","21.55811","0.587232","0.587232","0","0","0","0.587232","87.6532","0","0","0.5147276","0.6181389","0.587232","0","0","3.922481","1.90708","0","0.1034113","-0.1034113","9.589903","66.37096","0.09761488","20","1.095157","2.752429","113.5833","0.6459551","0.4117821","0","2.421808"
"12/1/2007 12:00:00 PM","0.2976401","71.31875","5.611912","22.05434","0.297278","0.5480576","29.64078","21.55811","0.5824551","0.5824551","0","0","0","0.5824551","94.09441","0","0.0000000000000001110223","0.5480576","0.6131106","0.5824551","0","0","3.988318","1.808623","0","0.06505299","-0.06505299","9.519284","65.88221","0.09761488","20","1.095293","2.752429","113.5833","0.6407006","0.4384461","0","2.35668"
"12/1/2007 1:00:00 PM","0.2096195","65.18884","40.07307","27.48401","0.2093951","0.3900079","27.2399","21.55811","0.6657817","0.6657817","0","0","0","0.6657817","58.57895","0","0.0000000000000001110223","0.3900079","0.7008229","0.6657817","0","0","4.033697","1.746575","0","0.3108149","-0.3108149","9.180794","63.53955","0.09761488","20","1.095429","2.752429","113.5833","0.7323599","0.3120064","0","2.136583"
"12/1/2007 2:00:00 PM","0.6179284","53.87407","56.31108","38.09467","0.6087085","1.080932","38.22714","21.55811","0.4572747","0.4572747","0","0","0","0.4572747","236.3858","0","0","1.080932","0.4813418","0.4572747","0","0","4.34633","1.447651","0.5995907","0","0.5995907","9.73","67.34055","0.09758274","20","1.095566","2.752429","113.5833","0.5030022","0.864746","0","2.528583"
"12/1/2007 3:00:00 PM","0.1922769","40.85978","63.61585","50.71255","0.1920066","0.3583398","26.76601","21.55811","0.399089","0.399089","0","0","0","0.399089","89.78944","0","0","0.3583398","0.4200937","0.399089","0","0","3.790479","1.93139","0","0.0617539","-0.0617539","9.662965","66.87661","0.09758274","20","1.095702","2.752429","113.5833","0.4389979","0.2866718","0","2.28973"
"12/1/2007 4:00:00 PM","0.2171082","27.23353","66.97899","64.13346","0.2158689","0.4017649","27.41643","21.55811","0.3829947","0.3829947","0","0","0","0.3829947","104.9009","0","0.00000000000000005551115","0.4017649","0.4031523","0.3829947","0","0","3.884923","1.872701","0","0.001387367","-0.001387367","9.66146","66.8662","0.09758274","20","1.095839","2.752429","113.5833","0.4212942","0.3214119","0","2.274466"
"12/1/2007 5:00:00 PM","0.09723571","13.37629","68.21256","77.9006","0.09657274","0.182211","24.1718","21.55811","0.5726639","0.5726639","0","0","0","0.5726639","31.81814","0","0","0.182211","0.6028041","0.5726639","0","0","3.891699","1.871382","0","0.4205931","-0.4205931","9.202758","63.69156","0.09758274","20","1.095975","2.752429","113.5833","0.6299303","0.1457688","0","2.053593"
"12/1/2007 6:00:00 PM","0.0150636","0","67.95522","90","0","0","21.55811","21.55811","1.31604","1.31604","2.359565","0","0.7077144","1.31604","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.33366","1.467124","0.9913492","0","0.9913492","10.10701","69.95044","0.09768866","20","1.096112","2.753345","113.6211","1.447644","0","2.7","1.467124"
"12/1/2007 7:00:00 PM","0","0","66.30151","90","0","0","21.55811","21.55811","0.8080861","0.8080861","1.851612","0","0.5878498","0.8080861","0","0","0","0","0","0","1.043525","0.9913492","3.436306","2.259686","0.9913492","0","0.9913492","11.01125","76.20872","0.09779447","20","1.096248","2.753345","113.6211","0.8888947","0","2.7","2.259686"
"12/1/2007 8:00:00 PM","0","0","62.91842","90","0","0","21.55811","21.55811","0.7115274","0.7115274","1.755053","0","0.5650643","0.7115274","0","0","0","0","0","0","1.043525","0.9913492","2.640172","3.034241","0.9913492","0","0.9913492","11.9155","82.467","0.09790017","20","1.096384","2.753345","113.6211","0.7826802","0","2.7","3.034241"
"12/1/2007 9:00:00 PM","0","0","56.85865","90","0","0","21.55811","21.55811","0.3496405","0.3496405","0","0","0","0.3496405","0","0","0.00000000000000005551115","0","0.3680427","0.3496405","0","0","1.884833","3.790851","0","0.3680427","-0.3680427","11.51439","79.6909","0.09790017","20","1.096521","2.753345","113.6211","0.3846046","0","0","3.790851"
"12/1/2007 10:00:00 PM","0","0","45.97066","90","0","0","21.55811","21.55811","0.2469575","0.2469575","0","0","0","0.2469575","0","0","0.00000000000000002775558","0","0.2599553","0.2469575","0","0","2.346834","3.457442","0","0.2599553","-0.2599553","11.23147","77.73286","0.09790017","20","1.096657","2.753345","113.6211","0.2716532","0","0","3.457442"
"12/1/2007 11:00:00 PM","0","0","26.15997","90","0","0","21.55811","21.55811","0.1040865","0.1040865","0","0","0","0.1040865","0","0","0","0","0.1095647","0.1040865","0","0","2.612442","3.220158","0","0.1095647","-0.1095647","11.11246","76.9092","0.09790017","20","1.096794","2.753345","113.6211","0.1144952","0","0","3.220158"
"12/2/2007 12:00:00 AM","0","0","-3.967621","90","0","0","21.55811","21.55811","0.0665099","0.0665099","0","0","0","0.0665099","0","0","0","0","0.07001042","0.0665099","0","0","2.704116","3.119819","0","0.07001042","-0.07001042","11.03646","76.38317","0.09790017","20","1.09693","2.753345","113.6211","0.07316089","0","0","3.119819"
"12/2/2007 1:00:00 AM","0","0","-32.09977","90","0","0","21.55811","21.55811","0.08399019","0.08399019","0","0","0","0.08399019","0","0","0","0","0.08841073","0.08399019","0","0","2.760099","3.055574","0","0.08841073","-0.08841073","10.94045","75.71872","0.09790017","20","1.097067","2.753345","113.6211","0.09238921","0","0","3.055574"
"12/2/2007 2:00:00 AM","0","0","-49.18805","90","0","0","21.55811","21.55811","0.06683514","0.06683514","0","0","0","0.06683514","0","0","0","0","0.07035278","0.06683514","0","0","2.839438","2.974243","0","0.07035278","-0.07035278","10.86408","75.19012","0.09790017","20","1.097203","2.753345","113.6211","0.07351866","0","0","2.974243"
"12/2/2007 3:00:00 AM","0","0","-58.56735","90","0","0","21.55811","21.55811","0.07312263","0.07312263","0","0","0","0.07312263","0","0","0.00000000000000001387779","0","0.07697119","0.07312263","0","0","2.900588","2.909395","0","0.07697119","-0.07697119","10.78051","74.61172","0.09790017","20","1.097339","2.753345","113.6211","0.0804349","0","0","2.909395"
"12/2/2007 4:00:00 AM","0","0","-63.82558","90","0","0","21.55811","21.55811","0.2756613","0.2756613","0","0","0","0.2756613","0","0","0","0","0.2901698","0.2756613","0","0","2.970011","2.838293","0","0.2901698","-0.2901698","10.46458","72.42524","0.09790017","20","1.097476","2.753345","113.6211","0.3032274","0","0","2.838293"
"12/2/2007 5:00:00 AM","0","0","-66.7214","90","0","0","21.55811","21.55811","0.3860364","0.3860364","0","0","0","0.3860364","0","0","0.00000000000000005551115","0","0.4063541","0.3860364","0","0","3.258481","2.568123","0","0.4063541","-0.4063541","10.02149","69.35862","0.09790017","20","1.097612","2.753345","113.6211","0.4246401","0","0","2.568123"
"12/2/2007 6:00:00 AM","0.0433414","2.981109","-68.01037","88.29093","0.03499515","0.06648891","22.50391","21.55811","0.2146355","0.2146355","0","0","0","0.2146355","30.97759","0","0.00000000000000002775558","0.06648891","0.2259321","0.2146355","0","0","3.652508","2.18551","0","0.1594432","-0.1594432","9.848197","68.15923","0.09790017","20","1.097749","2.753345","113.6211","0.236099","0.05319113","0","2.251999"
"12/2/2007 7:00:00 AM","0.2262737","16.87228","-67.91172","74.42657","0.2160492","0.402092","27.42134","21.55811","0.3990923","0.3990923","0","0","0","0.3990923","100.7516","0","0","0.402092","0.4200972","0.3990923","0","0","3.77645","2.034694","0","0.0180052","-0.0180052","9.828663","68.02404","0.09790017","20","1.097885","2.753345","113.6211","0.4390016","0.3216736","0","2.436786"
"12/2/2007 8:00:00 AM","0.4033456","30.67757","-66.21647","60.73668","0.3927985","0.7160293","32.26129","21.55811","0.5851668","0.5851668","0","0","0","0.5851668","122.3633","0","0","0.7160293","0.6159651","0.5851668","0","0","3.768548","2.017652","0.1000642","0","0.1000642","9.920816","68.66183","0.0978948","20","1.098021","2.753345","113.6211","0.6436835","0.5728234","0","2.733682"
"12/2/2007 9:00:00 AM","0.7692612","44.18018","-62.0793","47.47897","0.7474298","1.304461","42.09163","21.55811","0.4125228","0.4125228","0","0","0","0.4125228","316.2155","0","0","1.304461","0.4342345","0.4125228","0","0","3.670402","2.097973","0.8702264","0","0.8702264","10.71561","74.16257","0.0978481","20","1.098158","2.753345","113.6211","0.4537751","1.043569","0","3.402434"
"12/2/2007 10:00:00 AM","0.8564216","56.89255","-53.16167","35.23057","0.8370555","1.44429","44.60164","21.55811","0.3442542","0.3442542","0","0","0","0.3442542","419.5416","0","0","1.44429","0.3623728","0.3442542","0","0","2.922451","2.782971","1.081917","0","1.081917","11.70152","80.98602","0.09779012","20","1.098294","2.753345","113.6211","0.3786796","1.155432","0","4.227261"
"12/2/2007 11:00:00 AM","0.8688135","67.34006","-33.17865","25.55842","0.8523874","1.467847","45.03206","21.55811","0.4119738","0.4119738","0","0","0","0.4119738","356.2961","0","0","1.467847","0.4336567","0.4119738","0","0","2.062878","3.613422","1.03419","0","1.03419","12.64441","87.515","0.09773476","20","1.098431","2.756918","113.7685","0.4531712","1.174277","0","5.081269"
"12/2/2007 12:00:00 PM","0.7821099","71.19009","5.311615","22.18443","0.7703967","1.340637","42.73384","21.55811","0.5455204","0.5455204","0","0","0","0.5455204","245.7538","0","0","1.340637","0.574232","0.5455204","0","0","1.287726","4.3879","0.7664053","0","0.7664053","13.34516","92.36503","0.09769377","20","1.098567","2.756918","113.7685","0.6000724","1.07251","0","5.728538"
"12/2/2007 1:00:00 PM","0.891836","65.14632","39.70372","27.53912","0.8738856","1.500699","45.63611","21.55811","0.4145473","0.4145473","0","0","0","0.4145473","362.0091","0.314763","0","1.500699","0.4363655","0.4145473","0","0","0.7495703","4.950675","0.7495703","0","0.7495703","14.03063","97.10938","0.09765372","20","1.098704","2.756918","113.7685","0.456002","1.200559","0","6.451374"
"12/2/2007 2:00:00 PM","0.6088982","53.88656","56.03905","38.09498","0.6000844","1.066753","37.98771","21.55811","0.199908","0.199908","0","0","0","0.199908","533.6219","0.6392757","0","1.066753","0.2104294","0.199908","0","0","0.2170474","5.490758","0.2170474","0","0.2170474","14.23027","98.49109","0.09764212","20","1.09884","2.756918","113.7685","0.2198987","0.8534021","0","6.557511"
"12/2/2007 3:00:00 PM","0.5927113","40.9029","63.41091","50.68013","0.5773613","1.029233","37.3573","21.55811","0.3208563","0.3208563","0","0","0","0.3208563","320.7769","0.5783187","0","1.029233","0.3377435","0.3208563","0","0","0.1131707","5.646109","0.1131707","0","0.1131707","14.33448","99.22124","0.09763608","20","1.098976","2.765638","114.1284","0.3529419","0.8233863","0","6.675342"
"12/2/2007 4:00:00 PM","0.3907028","27.29667","66.81258","64.07938","0.3774122","0.6892422","31.83841","21.55811","0.2400308","0.2400308","0","0","0","0.2400308","287.1474","0.3785515","0","0.6892422","0.252664","0.2400308","0","0","0.05802667","5.727338","0.05802667","0","0.05802667","14.38794","99.59132","0.09763298","20","1.099113","2.765638","114.1284","0.2640339","0.5513937","0","6.416581"
"12/2/2007 5:00:00 PM","0.1203045","13.45477","68.06823","77.83012","0.1184785","0.222986","24.76628","21.55811","0.4334442","0.4334442","0","0","0","0.4334442","51.44516","0","0","0.222986","0.456257","0.4334442","0","0","0.03062163","5.76867","0","0.233271","-0.233271","14.13416","97.83466","0.09763298","20","1.099249","2.765638","114.1284","0.4767886","0.1783888","0","5.991656"
"12/2/2007 6:00:00 PM","0.006272814","0","67.82319","90","0","0","21.55811","21.55811","0.8952744","0.8952744","0","0","0","0.8952744","0","0","0.0000000000000001110223","0","0.9423941","0.8952744","0","0","0.2658743","5.571913","0","0.9423941","-0.9423941","13.09924","90.67108","0.09763298","20","1.099385","2.765638","114.1284","0.9848018","0","0","5.571913"
"12/2/2007 7:00:00 PM","0","0","66.17569","90","0","0","21.55811","21.55811","0.4815052","0.4815052","0","0","0","0.4815052","0","0","0.00000000000000005551115","0","0.5068476","0.4815052","0","0","1.180539","4.754914","0","0.5068476","-0.5068476","12.54584","86.84053","0.09763298","20","1.099522","2.765638","114.1284","0.5296558","0","0","4.754914"
"12/2/2007 8:00:00 PM","0","0","62.79575","90","0","0","21.55811","21.55811","0.2698354","0.2698354","0","0","0","0.2698354","0","0","0","0","0.2840372","0.2698354","0","0","1.607195","4.308397","0","0.2840372","-0.2840372","12.23662","84.70016","0.09763298","20","1.099658","2.765638","114.1284","0.2968189","0","0","4.308397"
"12/2/2007 9:00:00 PM","0","0","56.74194","90","0","0","21.55811","21.55811","0.4337765","0.4337765","0","0","0","0.4337765","0","0","0.00000000000000005551115","0","0.4566068","0.4337765","0","0","1.825543","4.055971","0","0.4566068","-0.4566068","11.7384","81.25159","0.09763298","20","1.099795","2.765638","114.1284","0.4771541","0","0","4.055971"
"12/2/2007 10:00:00 PM","0","0","45.88146","90","0","0","21.55811","21.55811","0.2286427","0.2286427","0","0","0","0.2286427","0","0","0.00000000000000002775558","0","0.2406765","0.2286427","0","0","2.241048","3.644849","0","0.2406765","-0.2406765","11.47654","79.43898","0.09763298","20","1.099931","2.765638","114.1284","0.251507","0","0","3.644849"
"12/2/2007 11:00:00 PM","0","0","26.17546","90","0","0","21.55811","21.55811","0.1114296","0.1114296","0","0","0","0.1114296","0","0","0.00000000000000001387779","0","0.1172943","0.1114296","0","0","2.433695","3.426574","0","0.1172943","-0.1172943","11.34912","78.55702","0.09763298","20","1.100068","2.765638","114.1284","0.1225725","0","0","3.426574"
"12/3/2007 12:00:00 AM","0","0","-3.749923","90","0","0","21.55811","21.55811","0.112125","0.112125","0","0","0","0.112125","0","0","0.00000000000000001387779","0","0.1180264","0.112125","0","0","2.516584","3.319824","0","0.1180264","-0.1180264","11.22091","77.66955","0.09763298","20","1.100204","2.765638","114.1284","0.1233376","0","0","3.319824"
"12/3/2007 1:00:00 AM","0","0","-31.81386","90","0","0","21.55811","21.55811","0.1068652","0.1068652","0","0","0","0.1068652","0","0","0.00000000000000001387779","0","0.1124896","0.1068652","0","0","2.614947","3.212046","0","0.1124896","-0.1124896","11.09872","76.82377","0.09763298","20","1.10034","2.765638","114.1284","0.1175517","0","0","3.212046"
"12/3/2007 2:00:00 AM","0","0","-48.94627","90","0","0","21.55811","21.55811","0.06920727","0.06920727","0","0","0","0.06920727","0","0","0","0","0.07284976","0.06920727","0","0","2.712734","3.108996","0","0.07284976","-0.07284976","11.01962","76.27631","0.09763298","20","1.100477","2.765638","114.1284","0.076128","0","0","3.108996"
"12/3/2007 3:00:00 AM","0","0","-58.37272","90","0","0","21.55811","21.55811","0.0680102","0.0680102","0","0","0","0.0680102","0","0","0","0","0.07158969","0.0680102","0","0","2.772442","3.042119","0","0.07158969","-0.07158969","10.9419","75.73833","0.09763298","20","1.100613","2.765638","114.1284","0.07481122","0","0","3.042119"
"12/3/2007 4:00:00 AM","0","0","-63.66223","90","0","0","21.55811","21.55811","0.2491645","0.2491645","0","0","0","0.2491645","0","0","0","0","0.2622784","0.2491645","0","0","2.834729","2.976266","0","0.2622784","-0.2622784","10.65645","73.76247","0.09763298","20","1.10075","2.765638","114.1284","0.2740809","0","0","2.976266"
"12/3/2007 5:00:00 AM","0","0","-66.57667","90","0","0","21.55811","21.55811","0.4109492","0.4109492","0","0","0","0.4109492","0","0","0.00000000000000005551115","0","0.4325781","0.4109492","0","0","3.09367","2.733269","0","0.4325781","-0.4325781","10.1846","70.49641","0.09763298","20","1.100886","2.765638","114.1284","0.4520442","0","0","2.733269"
"12/3/2007 6:00:00 AM","0.03761473","2.901998","-67.87534","88.37731","0.03259312","0.0619419","22.43894","21.55811","0.4150662","0.4150662","0","0","0","0.4150662","14.92338","0","0","0.0619419","0.4369118","0.4150662","0","0","3.515932","2.327676","0","0.3749699","-0.3749699","9.775905","67.66745","0.09763298","20","1.101023","2.765638","114.1284","0.4565728","0.04955352","0","2.389618"
"12/3/2007 7:00:00 AM","0.1161828","16.78016","-67.77975","74.52573","0.1156245","0.2176853","24.68879","21.55811","0.5095743","0.5095743","0","0","0","0.5095743","42.71905","0","0","0.2176853","0.536394","0.5095743","0","0","3.862616","1.972414","0","0.3187087","-0.3187087","9.428782","65.26472","0.09763298","20","1.101159","2.765638","114.1284","0.5605317","0.1741482","0","2.190099"
"12/3/2007 8:00:00 AM","0.105692","30.57198","-66.08248","60.84921","0.1055516","0.198949","24.4154","21.55811","0.3916162","0.3916162","0","0","0","0.3916162","50.80204","0","0","0.198949","0.4122276","0.3916162","0","0","4.150745","1.667799","0","0.2132785","-0.2132785","9.196809","63.65903","0.09763298","20","1.101295","2.765638","114.1284","0.4307778","0.1591592","0","1.866748"
"12/3/2007 9:00:00 AM","0.2039909","44.05919","-61.94137","47.60665","0.2037122","0.3796726","27.08498","21.55811","0.3738306","0.3738306","0","0","0","0.3738306","101.5627","0","0","0.3796726","0.3935059","0.3738306","0","0","4.333334","1.462757","0","0.01383332","-0.01383332","9.181802","63.55515","0.09763298","20","1.101432","2.765638","114.1284","0.4112137","0.3037381","0","1.84243"
"12/3/2007 10:00:00 AM","0.5731952","56.75286","-53.03336","35.37553","0.5669369","1.011943","37.06831","21.55811","0.4977929","0.4977929","0","0","0","0.4977929","203.286","0","0","1.011943","0.5239926","0.4977929","0","0","4.31698","1.449452","0.4879509","0","0.4879509","9.629286","66.65258","0.09760694","20","1.101568","2.765638","114.1284","0.5475723","0.8095548","0","2.461395"
"12/3/2007 11:00:00 AM","0.6653928","67.18398","-33.15549","25.71473","0.6578363","1.161077","39.59291","21.55811","0.4064874","0.4064874","0","0","0","0.4064874","285.6368","0","0","1.161077","0.4278814","0.4064874","0","0","3.876173","1.844072","0.733196","0","0.733196","10.29991","71.29452","0.09756783","20","1.101705","2.765638","114.1284","0.4471361","0.928862","0","3.00515"
"12/3/2007 12:00:00 PM","0.6007253","71.0676","5.011232","22.30827","0.5961072","1.060202","37.87732","21.55811","0.4810075","0.4810075","0","0","0","0.4810075","220.4128","0","0","1.060202","0.5063237","0.4810075","0","0","3.267784","2.427238","0.5538785","0","0.5538785","10.80749","74.80794","0.09753831","20","1.101841","2.765638","114.1284","0.5291082","0.8481617","0","3.48744"
"12/3/2007 1:00:00 PM","0.799653","65.10896","39.34279","27.5887","0.7855095","1.364313","43.1568","21.55811","0.4748606","0.4748606","0","0","0","0.4748606","287.308","0","0","1.364313","0.4998533","0.4748606","0","0","2.848191","2.862065","0.8644595","0","0.8644595","11.59706","80.27324","0.09749226","20","1.101977","2.765638","114.1284","0.5223467","1.09145","0","4.226378"
"12/3/2007 2:00:00 PM","0.6618333","53.9031","55.77523","38.09082","0.6502367","1.14875","39.38143","21.55811","0.2914873","0.2914873","0","0","0","0.2914873","394.0996","0","0","1.14875","0.3068287","0.2914873","0","0","2.168802","3.527219","0.8419214","0","0.8419214","12.36623","85.59733","0.09744746","20","1.102114","2.765638","114.1284","0.320636","0.9190001","0","4.67597"
"12/3/2007 3:00:00 PM","0.306973","40.94926","63.21329","50.64406","0.3057564","0.5631278","29.87291","21.55811","0.3031626","0.3031626","0","0","0","0.3031626","185.7511","0","0","0.5631278","0.3191185","0.3031626","0","0","1.536269","4.162029","0.2440093","0","0.2440093","12.5906","87.15036","0.09743448","20","1.10225","2.765638","114.1284","0.3334789","0.4505022","0","4.725157"
"12/3/2007 4:00:00 PM","0.2644974","27.36243","66.65292","64.02229","0.2614497","0.4840285","28.66082","21.55811","0.2237341","0.2237341","0","0","0","0.2237341","216.3409","0","0","0.4840285","0.2355096","0.2237341","0","0","1.410211","4.344756","0.2485189","0","0.2485189","12.8191","88.73202","0.09742127","20","1.102387","2.765638","114.1284","0.2461075","0.3872228","0","4.828784"
"12/3/2007 5:00:00 PM","0.1325384","13.53531","67.93043","77.75722","0.1297183","0.2438276","25.07153","21.55811","0.569288","0.569288","0","0","0","0.569288","42.83028","0","0","0.2438276","0.5992505","0.569288","0","0","1.244501","4.529714","0","0.3554229","-0.3554229","12.4318","86.05121","0.09742127","20","1.102523","2.765638","114.1284","0.6262168","0.1950621","0","4.773541"
"12/3/2007 6:00:00 PM","0.01150691","0","67.69779","90","0","0","21.55811","21.55811","0.802824","0.802824","0","0","0","0.802824","0","0","0.0000000000000001110223","0","0.8450779","0.802824","0","0","1.62735","4.215545","0","0.8450779","-0.8450779","11.50496","79.63574","0.09742127","20","1.10266","2.765638","114.1284","0.8831064","0","0","4.215545"
"12/3/2007 7:00:00 PM","0","0","66.05693","90","0","0","21.55811","21.55811","1.050521","1.050521","2.094046","0","0.6450585","1.050521","0","0","0","0","0","0","1.043525","0.9913492","2.464947","3.450336","0.9913492","0","0.9913492","12.40921","85.8948","0.09752659","20","1.102796","2.765638","114.1284","1.155573","0","2.7","3.450336"
"12/3/2007 8:00:00 PM","0","0","62.68101","90","0","0","21.55811","21.55811","0.668358","0.668358","0","0","0","0.668358","0","0","0","0","0.7035347","0.668358","0","0","1.560404","4.197113","0","0.7035347","-0.7035347","11.63906","80.56392","0.09752659","20","1.102932","2.765638","114.1284","0.7351938","0","0","4.197113"
"12/3/2007 9:00:00 PM","0","0","56.63451","90","0","0","21.55811","21.55811","0.4515676","0.4515676","0","0","0","0.4515676","0","0","0.00000000000000005551115","0","0.4753343","0.4515676","0","0","2.308882","3.562212","0","0.4753343","-0.4753343","11.12028","76.97426","0.09752659","20","1.103069","2.767201","114.1928","0.4967244","0","0","3.562212"
"12/3/2007 10:00:00 PM","0","0","45.8031","90","0","0","21.55811","21.55811","0.2663031","0.2663031","0","0","0","0.2663031","0","0","0","0","0.2803191","0.2663031","0","0","2.750349","3.127302","0","0.2803191","-0.2803191","10.81512","74.86197","0.09752659","20","1.103205","2.767201","114.1928","0.2929334","0","0","3.127302"
"12/3/2007 11:00:00 PM","0","0","26.20078","90","0","0","21.55811","21.55811","0.1539393","0.1539393","0","0","0","0.1539393","0","0","0.00000000000000002775558","0","0.1620413","0.1539393","0","0","2.985093","2.86866","0","0.1620413","-0.1620413","10.63899","73.64281","0.09752659","20","1.103342","2.767201","114.1928","0.1693332","0","0","2.86866"
"12/4/2007 12:00:00 AM","0","0","-3.530949","90","0","0","21.55811","21.55811","0.09782325","0.09782325","0","0","0","0.09782325","0","0","0.00000000000000001387779","0","0.1029718","0.09782325","0","0","3.111446","2.71845","0","0.1029718","-0.1029718","10.52716","72.86868","0.09752659","20","1.103478","2.767201","114.1928","0.1076056","0","0","2.71845"
"12/4/2007 1:00:00 AM","0","0","-31.53323","90","0","0","21.55811","21.55811","0.05357986","0.05357986","0","0","0","0.05357986","0","0","0.000000000000000006938894","0","0.05639985","0.05357986","0","0","3.190875","2.622715","0","0.05639985","-0.05639985","10.46594","72.44492","0.09752659","20","1.103614","2.767201","114.1928","0.05893784","0","0","2.622715"
"12/4/2007 2:00:00 AM","0","0","-48.71109","90","0","0","21.55811","21.55811","0.07420088","0.07420088","0","0","0","0.07420088","0","0","0.00000000000000001387779","0","0.07810619","0.07420088","0","0","3.231802","2.570195","0","0.07810619","-0.07810619","10.38113","71.85792","0.09752659","20","1.103751","2.767201","114.1928","0.08162097","0","0","2.570195"
"12/4/2007 3:00:00 AM","0","0","-58.1846","90","0","0","21.55811","21.55811","0.09867584","0.09867584","0","0","0","0.09867584","0","0","0","0","0.1038693","0.09867584","0","0","3.301805","2.497305","0","0.1038693","-0.1038693","10.26832","71.07703","0.09752659","20","1.103887","2.767201","114.1928","0.1085434","0","0","2.497305"
"12/4/2007 4:00:00 AM","0","0","-63.50518","90","0","0","21.55811","21.55811","0.1644195","0.1644195","0","0","0","0.1644195","0","0","0","0","0.1730732","0.1644195","0","0","3.398986","2.400095","0","0.1730732","-0.1730732","10.08017","69.77469","0.09752659","20","1.104024","2.767201","114.1928","0.1808615","0","0","2.400095"
"12/4/2007 5:00:00 AM","0","0","-66.43819","90","0","0","21.55811","21.55811","0.3394732","0.3394732","0","0","0","0.3394732","0","0","0","0","0.3573403","0.3394732","0","0","3.566022","2.237352","0","0.3573403","-0.3573403","9.69078","67.07931","0.09752659","20","1.10416","2.767201","114.1928","0.3734206","0","0","2.237352"
"12/4/2007 6:00:00 AM","0.00569065","2.820736","-67.7468","88.46548","0.005669846","0.01080789","21.71125","21.55811","0.4778546","0.4778546","0","0","0","0.4778546","2.261754","0","0","0.01080789","0.5030048","0.4778546","0","0","3.919588","1.898062","0","0.492197","-0.492197","9.153481","63.36994","0.09752659","20","1.104297","2.782249","114.8138","0.5256401","0.008646316","0","1.90887"
"12/4/2007 7:00:00 AM","0.02184691","16.68647","-67.65485","74.62605","0.02182317","0.04152424","22.14774","21.55811","0.2169589","0.2169589","0","0","0","0.2169589","19.13922","0","0.00000000000000002775558","0.04152424","0.2283778","0.2169589","0","0","4.399235","1.425472","0","0.1868536","-0.1868536","8.950317","61.96344","0.09752659","20","1.104433","2.782249","114.8138","0.2386548","0.03321939","0","1.466997"
"12/4/2007 8:00:00 AM","0.1278252","30.46553","-65.95663","60.96215","0.1276346","0.2399679","25.01493","21.55811","0.3099745","0.3099745","0","0","0","0.3099745","77.4154","0","0","0.2399679","0.3262889","0.3099745","0","0","4.54402","1.244741","0","0.08632094","-0.08632094","8.856585","61.31452","0.09752659","20","1.104569","2.782249","114.8138","0.3409719","0.1919744","0","1.484709"
"12/4/2007 9:00:00 AM","0.1957308","43.93829","-61.81343","47.73373","0.1954682","0.3646544","26.86032","21.55811","0.3760758","0.3760758","0","0","0","0.3760758","96.96301","0","0","0.3646544","0.3958693","0.3760758","0","0","4.602317","1.161051","0","0.03121487","-0.03121487","8.822714","61.08003","0.09752659","20","1.104706","2.782249","114.8138","0.4136834","0.2917235","0","1.525706"
"12/4/2007 10:00:00 AM","0.1402948","56.61478","-52.91794","35.51831","0.140156","0.263133","25.35513","21.55811","0.2054282","0.2054282","0","0","0","0.2054282","128.09","0","0","0.263133","0.2162402","0.2054282","0","0","4.617245","1.130762","0.0468928","0","0.0468928","8.865925","61.37918","0.0975241","20","1.104842","2.782249","114.8138","0.225971","0.2105064","0","1.393895"
"12/4/2007 11:00:00 AM","0.2091626","67.03207","-33.14634","25.86648","0.2089399","0.3891807","27.22749","21.55811","0.3285233","0.3285233","0","0","0","0.3285233","118.4637","0","0","0.3891807","0.345814","0.3285233","0","0","4.566873","1.169399","0.04336672","0","0.04336672","8.905888","61.65585","0.0975218","20","1.104979","2.782249","114.8138","0.3613757","0.3113446","0","1.55858"
"12/4/2007 12:00:00 PM","0.1637619","70.95131","4.710708","22.42583","0.1636046","0.3063324","25.99277","21.55811","0.2817743","0.2817743","0","0","0","0.2817743","108.7155","0","0","0.3063324","0.2966045","0.2817743","0","0","4.528543","1.205096","0.009727886","0","0.009727886","8.914856","61.71793","0.09752128","20","1.105115","2.782249","114.8138","0.3099518","0.2450659","0","1.511428"
"12/4/2007 1:00:00 PM","0.1695558","65.07677","38.99019","27.63272","0.1693867","0.3169483","26.1501","21.55811","0.2225128","0.2225128","0","0","0","0.2225128","142.4405","0","0","0.3169483","0.234224","0.2225128","0","0","4.522946","1.213101","0.08272425","0","0.08272425","8.991055","62.24546","0.09751688","20","1.105252","2.782249","114.8138","0.2447641","0.2535586","0","1.530049"
"12/4/2007 2:00:00 PM","0.07309569","53.92368","55.51965","38.0822","0.07303338","0.1381656","23.53366","21.55811","0.4014111","0.4014111","0","0","0","0.4014111","34.41997","0","0.00000000000000005551115","0.1381656","0.422538","0.4014111","0","0","4.450999","1.281052","0","0.2843724","-0.2843724","8.681468","60.10236","0.09751688","20","1.105388","2.782546","114.8261","0.4415522","0.1105325","0","1.419218"
"12/4/2007 3:00:00 PM","0.2264612","40.99885","63.02307","50.60437","0.2260784","0.4202691","27.69493","21.55811","0.2856381","0.2856381","0","0","0","0.2856381","147.1334","0","0","0.4202691","0.3006717","0.2856381","0","0","4.75705","1.004202","0.1195974","0","0.1195974","8.791587","60.86473","0.09751052","20","1.105524","2.782546","114.8261","0.3142019","0.3362153","0","1.424471"
"12/4/2007 4:00:00 PM","0.1741557","27.43076","66.50006","63.96227","0.1736897","0.3248392","26.26722","21.55811","0.2960007","0.2960007","0","0","0","0.2960007","109.7427","0","0","0.3248392","0.3115797","0.2960007","0","0","4.629295","1.102925","0.01325949","0","0.01325949","8.80381","60.94934","0.09750982","20","1.105661","2.782546","114.8261","0.3256008","0.2598714","0","1.427765"
"12/4/2007 5:00:00 PM","0.05610719","13.61784","67.79919","77.68196","0.05597506","0.1060987","23.07165","21.55811","0.5527612","0.5527612","0","0","0","0.5527612","19.1943","0","0.0000000000000001110223","0.1060987","0.5818539","0.5527612","0","0","4.6186","1.113867","0","0.4757552","-0.4757552","8.284571","57.36052","0.09750982","20","1.105797","2.792536","115.2383","0.6080373","0.08487892","0","1.219965"
"12/4/2007 6:00:00 PM","0.01483643","0","67.57903","90","0","0","21.55811","21.55811","0.7820067","0.7820067","1.825532","0","0.5816957","0.7820067","0","0","0","0","0","0","1.043525","0.9913492","4.94279","0.6468743","0.9913492","0","0.9913492","9.188813","63.62129","0.09761502","20","1.105934","2.792536","115.2383","0.8602073","0","2.7","0.6468743"
"12/4/2007 7:00:00 PM","0","0","65.94525","90","0","0","21.55811","21.55811","0.6291984","0.6291984","1.672724","0","0.5456367","0.6291984","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.209052","1.45752","0.9913492","0","0.9913492","10.09306","69.88206","0.09771318","20","1.10607","2.792536","115.2383","0.6921183","0","2.7","1.45752"
"12/4/2007 8:00:00 PM","0","0","62.57417","90","0","0","21.55811","21.55811","0.4597139","0.4597139","1.503239","0","0.5056425","0.4597139","0","0","0","0","0","0","1.043525","0.9913492","3.399633","2.250212","0.9913492","0","0.9913492","10.9973","76.14283","0.09778562","20","1.106206","2.792536","115.2383","0.5056853","0","2.7","2.250212"
"12/4/2007 9:00:00 PM","0","0","56.53631","90","0","0","21.55811","21.55811","0.4260448","0.4260448","1.46957","0","0.4976974","0.4260448","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.632488","3.024951","0.9913492","0","0.9913492","11.90154","82.4036","0.09785289","20","1.106343","2.792536","115.2383","0.4686493","0","2.7","3.024951"
"12/4/2007 10:00:00 PM","0","0","45.73543","90","0","0","21.55811","21.55811","0.2496168","0.2496168","0","0","0","0.2496168","0","0","0.00000000000000005551115","0","0.2627546","0.2496168","0","0","1.886684","3.781737","0","0.2627546","-0.2627546","11.61557","80.4236","0.09785289","20","1.106479","2.792536","115.2383","0.2745785","0","0","3.781737"
"12/4/2007 11:00:00 PM","0","0","26.23567","90","0","0","21.55811","21.55811","0.1272826","0.1272826","0","0","0","0.1272826","0","0","0","0","0.1339817","0.1272826","0","0","2.245188","3.544341","0","0.1339817","-0.1339817","11.46999","79.41566","0.09785289","20","1.106616","2.792536","115.2383","0.1400108","0","0","3.544341"
"12/5/2007 12:00:00 AM","0","0","-3.310736","90","0","0","21.55811","21.55811","0.05260349","0.05260349","0","0","0","0.05260349","0","0","0.000000000000000006938894","0","0.0553721","0.05260349","0","0","2.391865","3.422802","0","0.0553721","-0.0553721","11.40989","78.99953","0.09785289","20","1.106752","2.792536","115.2383","0.05786384","0","0","3.422802"
"12/5/2007 1:00:00 AM","0","0","-31.25786","90","0","0","21.55811","21.55811","0.04939091","0.04939091","0","0","0","0.04939091","0","0","0","0","0.05199043","0.04939091","0","0","2.441278","3.372488","0","0.05199043","-0.05199043","11.35346","78.60883","0.09785289","20","1.106889","2.792536","115.2383","0.05433","0","0","3.372488"
"12/5/2007 2:00:00 AM","0","0","-48.48256","90","0","0","21.55811","21.55811","0.05467798","0.05467798","0","0","0","0.05467798","0","0","0.000000000000000006938894","0","0.05755577","0.05467798","0","0","2.487307","3.325176","0","0.05755577","-0.05755577","11.29099","78.17627","0.09785289","20","1.107025","2.792536","115.2383","0.06014578","0","0","3.325176"
"12/5/2007 3:00:00 AM","0","0","-58.00304","90","0","0","21.55811","21.55811","0.05161119","0.05161119","0","0","0","0.05161119","0","0","0.000000000000000006938894","0","0.05432757","0.05161119","0","0","2.539264","3.272715","0","0.05432757","-0.05432757","11.23202","77.76799","0.09785289","20","1.107161","2.792536","115.2383","0.05677231","0","0","3.272715"
"12/5/2007 4:00:00 AM","0","0","-63.35447","90","0","0","21.55811","21.55811","0.3115814","0.3115814","0","0","0","0.3115814","0","0","0","0","0.3279804","0.3115814","0","0","2.587661","3.22312","0","0.3279804","-0.3279804","10.87475","75.29436","0.09785289","20","1.107298","2.792536","115.2383","0.3427395","0","0","3.22312"
"12/5/2007 5:00:00 AM","0","0","-66.30602","90","0","0","21.55811","21.55811","0.35155","0.35155","0","0","0","0.35155","0","0","0.00000000000000005551115","0","0.3700527","0.35155","0","0","2.91535","2.921008","0","0.3700527","-0.3700527","10.47144","72.5019","0.09785289","20","1.107434","2.792536","115.2383","0.386705","0","0","2.921008"
"12/5/2007 6:00:00 AM","0.008842304","2.737401","-67.62476","88.55535","0.008791751","0.01675303","21.79558","21.55811","0.3824537","0.3824537","0","0","0","0.3824537","4.380407","0","0.00000000000000005551115","0.01675303","0.4025829","0.3824537","0","0","3.267086","2.576587","0","0.3858299","-0.3858299","10.05084","69.58978","0.09785289","20","1.107571","2.792536","115.2383","0.4206991","0.01340243","0","2.593341"
"12/5/2007 7:00:00 AM","0.01203018","16.59131","-67.53701","74.72745","0.01201922","0.02289483","21.88278","21.55811","0.3841702","0.3841702","0","0","0","0.3841702","5.959553","0","0","0.02289483","0.4043897","0.3841702","0","0","3.626993","2.213604","0","0.3814949","-0.3814949","9.634993","66.71053","0.09785289","20","1.107707","2.792536","115.2383","0.4225872","0.01831586","0","2.236499"
"12/5/2007 8:00:00 AM","0.07358729","30.35833","-65.8389","61.07541","0.07350411","0.1390487","23.54642","21.55811","0.375462","0.375462","0","0","0","0.375462","37.03403","0","0","0.1390487","0.3952231","0.375462","0","0","3.979944","1.8509","0","0.2561744","-0.2561744","9.356207","64.78029","0.09785289","20","1.107843","2.792536","115.2383","0.4130082","0.111239","0","1.989949"
"12/5/2007 9:00:00 AM","0.0300853","43.8176","-61.69543","47.86011","0.03006172","0.05714732","22.37049","21.55811","0.3491912","0.3491912","0","0","0","0.3491912","16.36563","0","0","0.05714732","0.3675696","0.3491912","0","0","4.201997","1.605617","0","0.3104223","-0.3104223","9.018147","62.43962","0.09785289","20","1.10798","2.792536","115.2383","0.3841103","0.04571786","0","1.662764"
"12/5/2007 10:00:00 AM","0.2010096","56.47841","-52.81524","35.65882","0.2007807","0.3743356","27.00508","21.55811","0.3749654","0.3749654","0","0","0","0.3749654","99.83205","0","0.00000000000000005551115","0.3743356","0.3947004","0.3749654","0","0","4.491939","1.305892","0","0.02036479","-0.02036479","8.996052","62.28665","0.09785289","20","1.108116","2.792536","115.2383","0.4124619","0.2994685","0","1.680228"
"12/5/2007 11:00:00 AM","0.3078759","66.88444","-33.15084","26.01359","0.307467","0.5661646","29.91976","21.55811","0.2581989","0.2581989","0","0","0","0.2581989","219.2746","0","0","0.5661646","0.2717883","0.2581989","0","0","4.47612","1.286216","0.2943763","0","0.2943763","9.266582","64.15974","0.09783722","20","1.108253","2.792536","115.2383","0.2840188","0.4529317","0","1.85238"
"12/5/2007 12:00:00 PM","0.1430584","70.84124","4.40999","22.5371","0.142926","0.2682486","25.43043","21.55811","0.5573465","0.5573465","0","0","0","0.5573465","48.1296","0","0","0.2682486","0.5866805","0.5573465","0","0","4.201255","1.526399","0","0.3184319","-0.3184319","8.919762","61.75873","0.09783722","20","1.108389","2.79301","115.2579","0.6130812","0.2145989","0","1.794648"
"12/5/2007 1:00:00 PM","0.1163156","65.04982","38.64587","27.67118","0.1162113","0.2187754","24.70472","21.55811","0.4272316","0.4272316","0","0","0","0.4272316","51.20768","0","0","0.2187754","0.4497175","0.4272316","0","0","4.550972","1.218226","0","0.2309421","-0.2309421","8.668518","60.01917","0.09783722","20","1.108526","2.79301","115.2579","0.4699548","0.1750203","0","1.437001"
"12/5/2007 2:00:00 PM","0.05136565","53.94833","55.27235","38.06911","0.0513243","0.09733433","22.94575","21.55811","0.3091349","0.3091349","0","0","0","0.3091349","31.48604","0","0.00000000000000005551115","0.09733433","0.3254052","0.3091349","0","0","4.773966","0.9933053","0","0.2280708","-0.2280708","8.420407","58.3013","0.09783722","20","1.108662","2.79301","115.2579","0.3400484","0.07786746","0","1.09064"
"12/5/2007 3:00:00 PM","0.1134892","41.05164","62.84029","50.56109","0.1133653","0.2134868","24.62746","21.55811","0.3418867","0.3418867","0","0","0","0.3418867","62.44374","0","0","0.2134868","0.3598807","0.3418867","0","0","4.942798","0.7698295","0","0.1463939","-0.1463939","8.261319","57.20343","0.09783722","20","1.108798","2.799171","115.5121","0.3760754","0.1707895","0","0.9833164"
"12/5/2007 4:00:00 PM","0.1714591","27.50163","66.35407","63.89935","0.1710217","0.3199475","26.1946","21.55811","0.165976","0.165976","0","0","0","0.165976","192.7674","0","0","0.3199475","0.1747115","0.165976","0","0","4.942812","0.6262615","0.145236","0","0.145236","8.395008","58.12912","0.0978295","20","1.108935","2.799171","115.5121","0.1825736","0.255958","0","0.946209"
"12/5/2007 5:00:00 PM","0.09790193","13.70231","67.67456","77.6044","0.09727843","0.1835278","24.19095","21.55811","0.434965","0.434965","0","0","0","0.434965","42.1937","0","0.00000000000000005551115","0.1835278","0.4578578","0.434965","0","0","4.942813","0.7473091","0","0.27433","-0.27433","8.096393","56.06158","0.0978295","20","1.109071","2.799407","115.5219","0.4784614","0.1468222","0","0.9308369"
"12/5/2007 6:00:00 PM","0.01721532","0","67.46696","90","0","0","21.55811","21.55811","0.9059808","0.9059808","1.949506","0","0.6109505","0.9059808","0","0","0","0","0","0","1.043525","0.9913492","4.942814","0.4764051","0.9913492","0","0.9913492","9.000634","62.32278","0.09793428","20","1.109208","2.799407","115.5219","0.9965789","0","2.7","0.4764051"
"12/5/2007 7:00:00 PM","0","0","65.84065","90","0","0","21.55811","21.55811","0.7871335","0.7871335","1.830659","0","0.5829055","0.7871335","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.359942","1.290773","0.9913492","0","0.9913492","9.904876","68.58399","0.09803893","20","1.109344","2.799407","115.5219","0.8658469","0","2.7","1.290773"
"12/5/2007 8:00:00 PM","0","0","62.47524","90","0","0","21.55811","21.55811","0.5646464","0.5646464","1.608172","0","0.530404","0.5646464","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","3.553823","2.087187","0.9913492","0","0.9913492","10.80912","74.8452","0.09812685","20","1.10948","2.799407","115.5219","0.621111","0","2.7","2.087187"
"12/5/2007 9:00:00 PM","0","0","56.44727","90","0","0","21.55811","21.55811","0.3565487","0.3565487","1.400074","0","0.481298","0.3565487","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.786252","2.865645","0.9913492","0","0.9913492","11.71336","81.10641","0.09818331","20","1.109617","2.799407","115.5219","0.3922035","0","2.7","2.865645"
"12/5/2007 10:00:00 PM","0","0","45.67829","90","0","0","21.55811","21.55811","0.2747404","0.2747404","0","0","0","0.2747404","0","0","0","0","0.2892004","0.2747404","0","0","2.038787","3.626149","0","0.2892004","-0.2892004","11.3985","78.92622","0.09818331","20","1.109753","2.799407","115.5219","0.3022144","0","0","3.626149"
"12/5/2007 11:00:00 PM","0","0","26.27992","90","0","0","21.55811","21.55811","0.1791922","0.1791922","0","0","0","0.1791922","0","0","0.00000000000000002775558","0","0.1886234","0.1791922","0","0","2.425441","3.363374","0","0.1886234","-0.1886234","11.19341","77.50611","0.09818331","20","1.10989","2.799407","115.5219","0.1971114","0","0","3.363374"
"12/6/2007 12:00:00 AM","0","0","-3.089322","90","0","0","21.55811","21.55811","0.07830556","0.07830556","0","0","0","0.07830556","0","0","0.00000000000000001387779","0","0.08242691","0.07830556","0","0","2.626146","3.19104","0","0.08242691","-0.08242691","11.1039","76.88639","0.09818331","20","1.110026","2.799407","115.5219","0.08613611","0","0","3.19104"
"12/6/2007 1:00:00 AM","0","0","-30.98775","90","0","0","21.55811","21.55811","0.09956504","0.09956504","0","0","0","0.09956504","0","0","0","0","0.1048053","0.09956504","0","0","2.698315","3.115545","0","0.1048053","-0.1048053","10.99007","76.09819","0.09818331","20","1.110162","2.799407","115.5219","0.1095216","0","0","3.115545"
"12/6/2007 2:00:00 AM","0","0","-48.2607","90","0","0","21.55811","21.55811","0.07737462","0.07737462","0","0","0","0.07737462","0","0","0.00000000000000001387779","0","0.08144698","0.07737462","0","0","2.794512","3.019272","0","0.08144698","-0.08144698","10.90164","75.48584","0.09818331","20","1.110299","2.799407","115.5219","0.08511209","0","0","3.019272"
"12/6/2007 3:00:00 AM","0","0","-57.8281","90","0","0","21.55811","21.55811","0.08425786","0.08425786","0","0","0","0.08425786","0","0","0.00000000000000001387779","0","0.08869249","0.08425786","0","0","2.865719","2.944283","0","0.08869249","-0.08869249","10.80533","74.81895","0.09818331","20","1.110435","2.799407","115.5219","0.09268365","0","0","2.944283"
"12/6/2007 4:00:00 AM","0","0","-63.21015","90","0","0","21.55811","21.55811","0.2486621","0.2486621","0","0","0","0.2486621","0","0","0.00000000000000002775558","0","0.2617496","0.2486621","0","0","2.945789","2.862419","0","0.2617496","-0.2617496","10.52045","72.84642","0.09818331","20","1.110572","2.799407","115.5219","0.2735283","0","0","2.862419"
"12/6/2007 5:00:00 AM","0","0","-66.18018","90","0","0","21.55811","21.55811","0.3472308","0.3472308","0","0","0","0.3472308","0","0","0.00000000000000005551115","0","0.3655061","0.3472308","0","0","3.20348","2.619085","0","0.3655061","-0.3655061","10.12212","70.08823","0.09818331","20","1.110708","2.799407","115.5219","0.3819538","0","0","2.619085"
"12/6/2007 6:00:00 AM","0.02536958","2.652068","-67.50928","88.64686","0.02437795","0.04637206","22.2168","21.55811","0.5498142","0.5498142","0","0","0","0.5498142","8.434133","0","0.0000000000000001110223","0.04637206","0.5787517","0.5498142","0","0","3.556384","2.275846","0","0.5323797","-0.5323797","9.540644","66.06195","0.09818331","20","1.110845","2.799407","115.5219","0.6047956","0.03709764","0","2.322218"
"12/6/2007 7:00:00 AM","0.1635123","16.49477","-67.42627","74.82983","0.1604255","0.3004894","25.90628","21.55811","0.4394657","0.4394657","0","0","0","0.4394657","68.37608","0","0","0.3004894","0.4625955","0.4394657","0","0","4.074065","1.768547","0","0.1621061","-0.1621061","9.364446","64.8419","0.09818331","20","1.110981","2.799407","115.5219","0.4834123","0.2403915","0","2.069036"
"12/6/2007 8:00:00 AM","0.386221","30.25046","-65.72929","61.18889","0.3765123","0.6876723","31.81368","21.55811","0.4251867","0.4251867","0","0","0","0.4251867","161.7342","0","0","0.6876723","0.4475649","0.4251867","0","0","4.187811","1.613359","0.2401073","0","0.2401073","9.585233","66.3707","0.09817051","20","1.111117","2.799407","115.5219","0.4677054","0.5501378","0","2.301031"
"12/6/2007 9:00:00 AM","0.4728619","43.69722","-61.58733","47.98566","0.4665108","0.8429199","34.29139","21.55811","0.5137109","0.5137109","0","0","0","0.5137109","164.0845","0","0","0.8429199","0.5407482","0.5137109","0","0","3.944486","1.807711","0.3021717","0","0.3021717","9.862904","68.29336","0.09815442","20","1.111254","2.799407","115.5219","0.5650819","0.674336","0","2.650631"
"12/6/2007 10:00:00 AM","0.8970222","56.34387","-52.72509","35.79694","0.8756216","1.503343","45.68492","21.55811","0.3835078","0.3835078","0","0","0","0.3835078","391.9979","0","0","1.503343","0.4036925","0.3835078","0","0","3.68502","2.050615","1.09965","0","1.09965","10.86478","75.2306","0.09809588","20","1.11139","2.799407","115.5219","0.4218586","1.202674","0","3.553958"
"12/6/2007 11:00:00 AM","0.9817489","66.74112","-33.16863","26.156","0.9607512","1.631306","48.08298","21.55811","0.3877907","0.3877907","0","0","0","0.3877907","420.6666","0","0","1.631306","0.4082008","0.3877907","0","0","2.761379","2.912973","1.223105","0","1.223105","11.97767","82.94003","0.09803086","20","1.111527","2.803426","115.6877","0.4265698","1.305045","0","4.544279"
"12/6/2007 12:00:00 PM","0.9727777","70.7374","4.109026","22.64207","0.9529246","1.619679","47.86212","21.55811","0.4206876","0.4206876","0","0","0","0.4206876","385.0076","0","0","1.619679","0.442829","0.4206876","0","0","1.808071","3.845304","1.17685","0","1.17685","13.04901","90.35853","0.09796837","20","1.111663","2.803426","115.6877","0.4627564","1.295743","0","5.464983"
"12/6/2007 1:00:00 PM","0.9650176","65.02811","38.30976","27.70404","0.944107","1.606546","47.61338","21.55811","0.4469427","0.4469427","0","0","0","0.4469427","359.4525","0.1990021","0","1.606546","0.470466","0.4469427","0","0","0.9370784","4.716868","0.9370784","0","0.9370784","13.90424","96.28063","0.09791867","20","1.111799","2.803426","115.6877","0.4916369","1.285237","0","6.323415"
