sep=,
"12/6/2007 2:00:00 PM","0.9374788","53.97702","55.03338","38.05156","0.91415","1.561665","46.76907","21.55811","0.3509582","0.3509582","0","0","0","0.3509582","444.9718","0.9129034","0","1.561665","0.3694297","0.3509582","0","0","0.2793318","5.394536","0.2793318","0","0.2793318","14.16099","98.05849","0.09790387","20","1.111936","2.803426","115.6877","0.386054","1.249332","0","6.956201"
"12/6/2007 3:00:00 PM","0.6014463","41.10761","62.66502","50.51424","0.5853836","1.042505","37.57978","21.55811","0.3475082","0.3475082","0","0","0","0.3475082","299.9944","0.5311078","0","1.042505","0.3657981","0.3475082","0","0","0.1455992","5.594841","0.1455992","0","0.1455992","14.29501","98.98653","0.09789616","20","1.112072","2.803426","115.6877","0.382259","0.8340041","0","6.637346"
"12/6/2007 4:00:00 PM","0.3951003","27.57497","66.21499","63.83356","0.3814823","0.6963382","31.95024","21.55811","0.3184022","0.3184022","0","0","0","0.3184022","218.6977","0.2852329","0","0.6963382","0.3351602","0.3184022","0","0","0.07594509","5.698825","0.07594509","0","0.07594509","14.36497","99.47096","0.09789214","20","1.112209","2.803426","115.6877","0.3502424","0.5570706","0","6.395163"
"12/6/2007 5:00:00 PM","0.1780682","13.78865","67.55657","77.52461","0.1690523","0.3163347","26.141","21.55811","0.7342634","0.7342634","0","0","0","0.7342634","43.08191","0","0.0000000000000001110223","0.3163347","0.7729089","0.7342634","0","0","0.03962768","5.752948","0","0.4565742","-0.4565742","13.86679","96.02129","0.09789214","20","1.112345","2.803426","115.6877","0.8076898","0.2530677","0","6.069283"
"12/6/2007 6:00:00 PM","0.02444494","0","67.36158","90","0","0","21.55811","21.55811","1.222382","1.222382","1.744168","0","0.5624958","1.222382","0","0","0","0","0","0","0.5217861","0.4956968","0.4956968","5.365193","0.4956968","0","0.4956968","14.32134","99.16884","0.09794425","20","1.112482","2.803426","115.6877","1.34462","0","2.7","5.365193"
"12/6/2007 7:00:00 PM","0","0","65.74315","90","0","0","21.55811","21.55811","0.7998286","0.7998286","0","0","0","0.7998286","0","0","0.0000000000000001110223","0","0.8419249","0.7998286","0","0","0.06227393","5.719204","0","0.8419249","-0.8419249","13.39799","92.77581","0.09794425","20","1.112618","2.804218","115.7204","0.8798115","0","0","5.719204"
"12/6/2007 8:00:00 PM","0","0","62.38418","90","0","0","21.55811","21.55811","0.6572078","0.6572078","0","0","0","0.6572078","0","0","0","0","0.6917977","0.6572078","0","0","0.9076304","4.995375","0","0.6917977","-0.6917977","12.6408","87.53259","0.09794425","20","1.112754","2.804218","115.7204","0.7229286","0","0","4.995375"
"12/6/2007 9:00:00 PM","0","0","56.36732","90","0","0","21.55811","21.55811","0.5207893","0.5207893","0","0","0","0.5207893","0","0","0","0","0.5481993","0.5207893","0","0","1.537288","4.387794","0","0.5481993","-0.5481993","12.04192","83.38559","0.09794425","20","1.112891","2.804218","115.7204","0.5728682","0","0","4.387794"
"12/6/2007 10:00:00 PM","0","0","45.63153","90","0","0","21.55811","21.55811","0.3228095","0.3228095","0","0","0","0.3228095","0","0","0","0","0.3397995","0.3228095","0","0","2.013957","3.898328","0","0.3397995","-0.3397995","11.67173","80.82213","0.09794425","20","1.113027","2.804218","115.7204","0.3550905","0","0","3.898328"
"12/6/2007 11:00:00 PM","0","0","26.33332","90","0","0","21.55811","21.55811","0.1741259","0.1741259","0","0","0","0.1741259","0","0","0.00000000000000002775558","0","0.1832904","0.1741259","0","0","2.289047","3.591825","0","0.1832904","-0.1832904","11.47245","79.4422","0.09794425","20","1.113164","2.804218","115.7204","0.1915384","0","0","3.591825"
"12/7/2007 12:00:00 AM","0","0","-2.866743","90","0","0","21.55811","21.55811","0.1180876","0.1180876","0","0","0","0.1180876","0","0","0.00000000000000001387779","0","0.1243027","0.1180876","0","0","2.424995","3.425586","0","0.1243027","-0.1243027","11.3374","78.50708","0.09794425","20","1.1133","2.804218","115.7204","0.1298964","0","0","3.425586"
"12/7/2007 1:00:00 AM","0","0","-30.72288","90","0","0","21.55811","21.55811","0.101945","0.101945","0","0","0","0.101945","0","0","0.00000000000000001387779","0","0.1073106","0.101945","0","0","2.519876","3.312438","0","0.1073106","-0.1073106","11.22085","77.69997","0.09794425","20","1.113436","2.804218","115.7204","0.1121395","0","0","3.312438"
"12/7/2007 2:00:00 AM","0","0","-48.04557","90","0","0","21.55811","21.55811","0.09675461","0.09675461","0","0","0","0.09675461","0","0","0.00000000000000001387779","0","0.101847","0.09675461","0","0","2.608484","3.214456","0","0.101847","-0.101847","11.11023","76.93401","0.09794425","20","1.113573","2.804218","115.7204","0.1064301","0","0","3.214456"
"12/7/2007 3:00:00 AM","0","0","-57.65983","90","0","0","21.55811","21.55811","0.09294661","0.09294661","0","0","0","0.09294661","0","0","0","0","0.09783854","0.09294661","0","0","2.696654","3.121194","0","0.09783854","-0.09783854","11.00398","76.19823","0.09794425","20","1.113709","2.804218","115.7204","0.1022413","0","0","3.121194"
"12/7/2007 4:00:00 AM","0","0","-63.07228","90","0","0","21.55811","21.55811","0.3812623","0.3812623","0","0","0","0.3812623","0","0","0.00000000000000005551115","0","0.4013287","0.3812623","0","0","2.782997","3.031354","0","0.4013287","-0.4013287","10.56639","73.16814","0.09794425","20","1.113846","2.804218","115.7204","0.4193885","0","0","3.031354"
"12/7/2007 5:00:00 AM","0","0","-66.06072","90","0","0","21.55811","21.55811","0.5788046","0.5788046","0","0","0","0.5788046","0","0","0.0000000000000001110223","0","0.609268","0.5788046","0","0","3.182043","2.658762","0","0.609268","-0.609268","9.900267","68.55547","0.09794425","20","1.113982","2.804218","115.7204","0.636685","0","0","2.658762"
"12/7/2007 6:00:00 AM","0.05731767","2.564815","-67.40038","88.73991","0.03091961","0.0587725","22.39369","21.55811","0.5694799","0.5694799","0","0","0","0.5694799","10.32038","0","0.0000000000000001110223","0.0587725","0.5994526","0.5694799","0","0","3.777955","2.083493","0","0.5406801","-0.5406801","9.309663","64.46577","0.09794425","20","1.114119","2.804218","115.7204","0.6264279","0.047018","0","2.142266"
"12/7/2007 7:00:00 AM","0.2716313","16.39694","-67.32264","74.93312","0.2530211","0.4688844","28.43051","21.55811","0.5248629","0.5248629","0","0","0","0.5248629","89.33464","0","0","0.4688844","0.5524873","0.5248629","0","0","4.282843","1.565298","0","0.08360289","-0.08360289","9.218884","63.83716","0.09794425","20","1.114255","2.804218","115.7204","0.5773492","0.3751076","0","2.034183"
"12/7/2007 8:00:00 AM","0.4365835","30.14204","-65.62781","61.30249","0.4222347","0.7669879","33.07117","21.55811","0.3765531","0.3765531","0","0","0","0.3765531","203.6865","0","0","0.7669879","0.3963717","0.3765531","0","0","4.306","1.48497","0.3706163","0","0.3706163","9.559196","66.19369","0.09792462","20","1.114391","2.804218","115.7204","0.4142084","0.6135904","0","2.251958"
"12/7/2007 9:00:00 AM","0.5290856","43.57726","-61.48905","48.11029","0.5194156","0.9325176","35.75268","21.55811","0.5737092","0.5737092","0","0","0","0.5737092","162.5419","0","0","0.9325176","0.6039045","0.5737092","0","0","3.95101","1.785173","0.3286132","0","0.3286132","9.861077","68.2841","0.09790722","20","1.114528","2.804218","115.7204","0.6310802","0.7460141","0","2.717691"
"12/7/2007 10:00:00 AM","0.6739061","56.21126","-52.64731","35.93258","0.6624699","1.168581","39.72188","21.55811","0.5538988","0.5538988","0","0","0","0.5538988","210.9738","0","0","1.168581","0.5830513","0.5538988","0","0","3.678308","2.049345","0.5855297","0","0.5855297","10.39748","71.99849","0.09787622","20","1.114664","2.804218","115.7204","0.6092886","0.9348649","0","3.217927"
"12/7/2007 11:00:00 AM","0.8873498","66.60219","-33.19938","26.29366","0.8695272","1.494056","45.5136","21.55811","0.5684562","0.5684562","0","0","0","0.5684562","262.8269","0","0","1.494056","0.5983749","0.5684562","0","0","3.197032","2.51381","0.8956806","0","0.8956806","11.21529","77.66151","0.09782884","20","1.114801","2.804218","115.7204","0.6253018","1.195244","0","4.007865"
"12/7/2007 12:00:00 PM","0.6473237","70.63982","3.80777","22.74071","0.6409605","1.133668","39.12341","21.55811","0.637311","0.637311","0","0","0","0.637311","177.883","0","0","1.133668","0.6708537","0.637311","0","0","2.478427","3.209778","0.4628145","0","0.4628145","11.63984","80.60133","0.09780438","20","1.114937","2.804218","115.7204","0.7010422","0.9069346","0","4.343446"
"12/7/2007 1:00:00 PM","0.9059347","65.01167","37.98183","27.7313","0.8869326","1.520534","46.00299","21.55811","0.3611533","0.3611533","0","0","0","0.3611533","421.0219","0","0","1.520534","0.3801613","0.3611533","0","0","2.158708","3.565282","1.140373","0","1.140373","12.67837","87.79272","0.09774416","20","1.115074","2.804218","115.7204","0.3972686","1.216428","0","5.085816"
"12/7/2007 2:00:00 PM","0.7406809","54.00976","54.80278","38.02956","0.7247216","1.268459","41.45732","21.55811","0.3829081","0.3829081","0","0","0","0.3829081","331.2699","0","0","1.268459","0.4030612","0.3829081","0","0","1.261868","4.41823","0.8653982","0","0.8653982","13.46878","93.26605","0.09769851","20","1.11521","2.804218","115.7204","0.4211989","1.014768","0","5.686689"
"12/7/2007 3:00:00 PM","0.5467734","41.16672","62.4973","50.46386","0.5343162","0.9575298","36.16489","21.55811","0.4618745","0.4618745","0","0","0","0.4618745","207.3138","0","0","0.9575298","0.4861837","0.4618745","0","0","0.6389921","5.05153","0.4713461","0","0.4713461","13.90112","96.2598","0.09767366","20","1.115346","2.804218","115.7204","0.5080619","0.7660238","0","6.00906"
"12/7/2007 4:00:00 PM","0.169321","27.65074","66.08286","63.76498","0.1689074","0.3160689","26.13706","21.55811","0.2952861","0.2952861","0","0","0","0.2952861","107.0382","0","0","0.3160689","0.3108275","0.2952861","0","0","0.3370059","5.392121","0.005241401","0","0.005241401","13.90595","96.29325","0.09767339","20","1.115483","2.804218","115.7204","0.3248147","0.2528551","0","5.70819"
"12/7/2007 5:00:00 PM","0.09777332","13.87678","67.44526","77.44266","0.09718406","0.1833517","24.18839","21.55811","0.6011516","0.6011516","0","0","0","0.6011516","30.50008","0","0","0.1833517","0.6327912","0.6011516","0","0","0.390399","5.395904","0","0.4494395","-0.4494395","13.4156","92.89777","0.09767339","20","1.115619","2.804218","115.7204","0.6612668","0.1466814","0","5.579256"
"12/7/2007 6:00:00 PM","0.02922759","0.04561864","67.26292","91.26286","0.004110699","0.007837206","21.66913","21.55811","0.9209209","0.9209209","1.720286","0","0.55686","0.9209209","0.8510184","0","0","0.007837206","0","0","0.7993646","0.7593964","0.8492736","5.009347","0.7672336","0","0.7672336","14.11709","97.7562","0.09775377","20","1.115756","2.805071","115.7556","1.013013","0.006269765","2.7","5.017185"
"12/7/2007 7:00:00 PM","0","0","65.65275","90","0","0","21.55811","21.55811","0.920916","0.920916","1.126713","0","0.4167913","0.920916","0","0","0","0","0","0","0.2057968","0.1955069","0.1955069","5.560775","0.1955069","0","0.1955069","14.29696","99.00169","0.09777427","20","1.115892","2.805071","115.7556","1.013008","0","2.7","5.560775"
"12/7/2007 8:00:00 PM","0","0","62.30098","90","0","0","21.55811","21.55811","0.7963815","0.7963815","0","0","0","0.7963815","0","0","0.0000000000000001110223","0","0.8382963","0.7963815","0","0","0.07480612","5.700407","0","0.8382963","-0.8382963","13.37763","92.63567","0.09777427","20","1.116028","2.805071","115.7556","0.8760197","0","0","5.700407"
"12/7/2007 9:00:00 PM","0","0","56.2964","90","0","0","21.55811","21.55811","0.3876478","0.3876478","0","0","0","0.3876478","0","0","0.00000000000000005551115","0","0.4080504","0.3876478","0","0","0.9211555","4.979243","0","0.4080504","-0.4080504","12.93268","89.55453","0.09777427","20","1.116165","2.805071","115.7556","0.4264126","0","0","4.979243"
"12/7/2007 10:00:00 PM","0","0","45.595","90","0","0","21.55811","21.55811","0.2454986","0.2454986","0","0","0","0.2454986","0","0","0.00000000000000002775558","0","0.2584195","0.2454986","0","0","1.268493","4.623537","0","0.2584195","-0.2584195","12.65144","87.60706","0.09777427","20","1.116301","2.805071","115.7556","0.2700484","0","0","4.623537"
"12/7/2007 11:00:00 PM","0","0","26.39566","90","0","0","21.55811","21.55811","0.2036633","0.2036633","0","0","0","0.2036633","0","0","0.00000000000000002775558","0","0.2143824","0.2036633","0","0","1.474653","4.396464","0","0.2143824","-0.2143824","12.41827","85.99238","0.09777427","20","1.116438","2.805071","115.7556","0.2240296","0","0","4.396464"
"12/8/2007 12:00:00 AM","0","0","-2.643035","90","0","0","21.55811","21.55811","0.07930467","0.07930467","0","0","0","0.07930467","0","0","0.00000000000000001387779","0","0.0834786","0.07930467","0","0","1.651134","4.206878","0","0.0834786","-0.0834786","12.32762","85.3647","0.09777427","20","1.116574","2.805071","115.7556","0.08723514","0","0","4.206878"
"12/8/2007 1:00:00 AM","0","0","-30.46325","90","0","0","21.55811","21.55811","0.07036272","0.07036272","0","0","0","0.07036272","0","0","0.00000000000000001387779","0","0.07406602","0.07036272","0","0","1.70545","4.132858","0","0.07406602","-0.07406602","12.24721","84.80787","0.09777427","20","1.116711","2.805071","115.7556","0.07739899","0","0","4.132858"
"12/8/2007 2:00:00 AM","0","0","-47.83721","90","0","0","21.55811","21.55811","0.05413426","0.05413426","0","0","0","0.05413426","0","0","0.000000000000000006938894","0","0.05698343","0.05413426","0","0","1.763123","4.067041","0","0.05698343","-0.05698343","12.18536","84.37955","0.09777427","20","1.116847","2.805071","115.7556","0.05954769","0","0","4.067041"
"12/8/2007 3:00:00 AM","0","0","-57.49829","90","0","0","21.55811","21.55811","0.05579762","0.05579762","0","0","0","0.05579762","0","0","0.000000000000000006938894","0","0.05873434","0.05579762","0","0","1.808816","4.016319","0","0.05873434","-0.05873434","12.1216","83.93808","0.09777427","20","1.116983","2.805071","115.7556","0.06137738","0","0","4.016319"
"12/8/2007 4:00:00 AM","0","0","-62.94092","90","0","0","21.55811","21.55811","0.2380512","0.2380512","0","0","0","0.2380512","0","0","0.00000000000000002775558","0","0.2505803","0.2380512","0","0","1.859286","3.963949","0","0.2505803","-0.2505803","11.84892","82.04987","0.09777427","20","1.11712","2.805071","115.7556","0.2618563","0","0","3.963949"
"12/8/2007 5:00:00 AM","0","0","-65.94769","90","0","0","21.55811","21.55811","0.3222412","0.3222412","0","0","0","0.3222412","0","0","0.00000000000000005551115","0","0.3392012","0.3222412","0","0","2.103204","3.738956","0","0.3392012","-0.3392012","11.47938","79.49092","0.09777427","20","1.117256","2.805071","115.7556","0.3544653","0","0","3.738956"
"12/8/2007 6:00:00 AM","0.0507997","2.47572","-67.29808","88.83445","0.02901277","0.05515977","22.34212","21.55811","0.3095292","0.3095292","0","0","0","0.3095292","17.82054","0","0","0.05515977","0.3258201","0.3095292","0","0","2.423693","3.431434","0","0.2706604","-0.2706604","11.18478","77.45087","0.09777427","20","1.117393","2.805071","115.7556","0.3404821","0.04412782","0","3.486593"
"12/8/2007 7:00:00 AM","0.2708455","16.29791","-67.22614","75.03722","0.2520439","0.4671267","28.40382","21.55811","0.2871108","0.2871108","0","0","0","0.2871108","162.6991","0","0","0.4671267","0.3022219","0.2871108","0","0","2.66434","3.184122","0.1649048","0","0.1649048","11.33654","78.50175","0.09776558","20","1.117529","2.805071","115.7556","0.3158219","0.3737014","0","3.651249"
"12/8/2007 8:00:00 AM","0.497499","30.03316","-65.53443","61.41612","0.4779433","0.8623862","34.60687","21.55811","0.3248242","0.3248242","0","0","0","0.3248242","265.4932","0","0","0.8623862","0.3419202","0.3248242","0","0","2.490477","3.311757","0.520466","0","0.520466","11.81367","81.80576","0.09773815","20","1.117665","2.805071","115.7556","0.3573066","0.689909","0","4.174143"
"12/8/2007 9:00:00 AM","0.7400092","43.45783","-61.40054","48.23391","0.7181906","1.258062","41.27502","21.55811","0.426404","0.426404","0","0","0","0.426404","295.04","0","0","1.258062","0.4488464","0.426404","0","0","2.04841","3.709748","0.809216","0","0.809216","12.55322","86.92687","0.09769554","20","1.117802","2.805071","115.7556","0.4690444","1.00645","0","4.96781"
"12/8/2007 10:00:00 AM","0.7945584","56.08069","-52.58173","36.06565","0.7768815","1.350809","42.91529","21.55811","0.3918945","0.3918945","0","0","0","0.3918945","344.6869","0","0","1.350809","0.4125205","0.3918945","0","0","1.404285","4.316743","0.9382882","0","0.9382882","13.40954","92.85664","0.09764616","20","1.117938","2.805071","115.7556","0.4310839","1.080647","0","5.667552"
"12/8/2007 11:00:00 AM","0.8645278","66.46771","-33.24277","26.42653","0.847542","1.460413","44.896","21.55811","0.3171615","0.3171615","0","0","0","0.3171615","460.4637","0.4336255","0","1.460413","0.3338542","0.3171615","0","0","0.6929337","5.00458","0.6929337","0","0.6929337","14.04361","97.24733","0.09760974","20","1.118075","2.805071","115.7556","0.3488776","1.168331","0","6.464993"
"12/8/2007 12:00:00 PM","1.030008","70.54848","3.506176","22.83301","1.008253","1.701274","49.42522","21.55811","0.4781771","0.4781771","0","0","0","0.4781771","355.7833","0.991366","0","1.701274","0.5033443","0.4781771","0","0","0.2065639","5.50351","0.2065639","0","0.2065639","14.23362","98.5631","0.09759889","20","1.118211","2.805071","115.7556","0.5259948","1.361019","0","7.204784"
"12/8/2007 1:00:00 PM","0.868299","65.00052","37.66203","27.75293","0.8507152","1.465282","44.9851","21.55811","0.4551053","0.4551053","0","0","0","0.4551053","321.9656","0.8785139","0","1.465282","0.4790582","0.4551053","0","0","0.1077103","5.651306","0.1077103","0","0.1077103","14.33281","99.25536","0.09759323","20","1.118348","2.81038","115.9747","0.5006158","1.172226","0","7.116589"
"12/8/2007 2:00:00 PM","0.5724486","54.04655","54.58062","38.0031","0.5652468","1.009136","37.02147","21.55811","0.2684161","0.2684161","0","0","0","0.2684161","375.9594","0.6710163","0","1.009136","0.2825433","0.2684161","0","0","0.05557615","5.728435","0.05557615","0","0.05557615","14.38401","99.61892","0.0975903","20","1.118484","2.819111","116.335","0.2952577","0.8073086","0","6.737571"
"12/8/2007 3:00:00 PM","0.6282611","41.22894","62.3372","50.40996","0.6104958","1.083867","38.27677","21.55811","0.3662956","0.3662956","0","0","0","0.3662956","295.8995","0.6700971","0","1.083867","0.3855743","0.3662956","0","0","0.02819564","5.7685","0.02819564","0","0.02819564","14.41","99.7989","0.09758882","20","1.11862","2.819111","116.335","0.4029252","0.8670936","0","6.852367"
"12/8/2007 4:00:00 PM","0.4601334","27.72889","65.95773","63.69364","0.4407065","0.7987713","33.57994","21.55811","0.4081922","0.4081922","0","0","0","0.4081922","195.6851","0.3540381","0","0.7987713","0.4296761","0.4081922","0","0","0.01505713","5.788564","0.01505713","0","0.01505713","14.42388","99.89503","0.09758803","20","1.118757","2.819111","116.335","0.4490115","0.639017","0","6.587336"
"12/8/2007 5:00:00 PM","0.1852274","13.96665","67.34067","77.3586","0.1752486","0.3276961","26.30965","21.55811","0.4725374","0.4725374","0","0","0","0.4725374","69.34818","0","0","0.3276961","0.4974078","0.4725374","0","0","0.007859224","5.799274","0","0.1697118","-0.1697118","14.2394","98.61736","0.09758803","20","1.118893","2.819111","116.335","0.5197912","0.2621569","0","6.12697"
"12/8/2007 6:00:00 PM","0.01799178","0.145298","67.17102","91.16833","0.01387248","0.02641952","21.93286","21.55811","1.021366","1.021366","1.161382","0","0.4249725","1.021366","2.586686","0","0","0.02641952","0","0","0.1400164","0.1330156","0.1738052","5.656567","0.1594351","0","0.1594351","14.38613","99.63359","0.09760433","20","1.11903","2.819111","116.335","1.123502","0.02113562","2.7","5.682987"
"12/8/2007 7:00:00 PM","0","0","65.56945","90","0","0","21.55811","21.55811","0.8421767","0.8421767","0","0","0","0.8421767","0","0","0","0","0.8865018","0.8421767","0","0","0.03225826","5.770133","0","0.8865018","-0.8865018","13.41331","92.89642","0.09760433","20","1.119166","2.81937","116.3457","0.9263944","0","0","5.770133"
"12/8/2007 8:00:00 PM","0","0","62.22562","90","0","0","21.55811","21.55811","0.4315737","0.4315737","0","0","0","0.4315737","0","0","0.00000000000000005551115","0","0.4542881","0.4315737","0","0","0.9064832","5.008401","0","0.4542881","-0.4542881","12.91764","89.46355","0.09760433","20","1.119303","2.81937","116.3457","0.474731","0","0","5.008401"
"12/8/2007 9:00:00 PM","0","0","56.23444","90","0","0","21.55811","21.55811","0.3401349","0.3401349","0","0","0","0.3401349","0","0","0.00000000000000005551115","0","0.3580368","0.3401349","0","0","1.289425","4.612282","0","0.3580368","-0.3580368","12.52748","86.76143","0.09760433","20","1.119439","2.81937","116.3457","0.3741485","0","0","4.612282"
"12/8/2007 10:00:00 PM","0","0","45.56856","90","0","0","21.55811","21.55811","0.2378489","0.2378489","0","0","0","0.2378489","0","0","0","0","0.2503672","0.2378489","0","0","1.588057","4.296688","0","0.2503672","-0.2503672","12.25504","84.87456","0.09760433","20","1.119575","2.81937","116.3457","0.2616338","0","0","4.296688"
"12/8/2007 11:00:00 PM","0","0","26.46675","90","0","0","21.55811","21.55811","0.1762079","0.1762079","0","0","0","0.1762079","0","0","0.00000000000000002775558","0","0.185482","0.1762079","0","0","1.79093","4.074327","0","0.185482","-0.185482","12.05337","83.47787","0.09760433","20","1.119712","2.81937","116.3457","0.1938287","0","0","4.074327"
"12/9/2007 12:00:00 AM","0","0","-2.418233","90","0","0","21.55811","21.55811","0.09709168","0.09709168","0","0","0","0.09709168","0","0","0.00000000000000001387779","0","0.1022018","0.09709168","0","0","1.941324","3.908683","0","0.1022018","-0.1022018","11.94237","82.70911","0.09760433","20","1.119848","2.81937","116.3457","0.1068008","0","0","3.908683"
"12/9/2007 1:00:00 AM","0","0","-30.20887","90","0","0","21.55811","21.55811","0.06228974","0.06228974","0","0","0","0.06228974","0","0","0.00000000000000001387779","0","0.06556814","0.06228974","0","0","2.017544","3.81713","0","0.06556814","-0.06556814","11.87119","82.21616","0.09760433","20","1.119985","2.81937","116.3457","0.06851871","0","0","3.81713"
"12/9/2007 2:00:00 AM","0","0","-47.63567","90","0","0","21.55811","21.55811","0.08622497","0.08622497","0","0","0","0.08622497","0","0","0.00000000000000001387779","0","0.09076313","0.08622497","0","0","2.066575","3.758279","0","0.09076313","-0.09076313","11.77263","81.53354","0.09760433","20","1.120121","2.81937","116.3457","0.09484747","0","0","3.758279"
"12/9/2007 3:00:00 AM","0","0","-57.34352","90","0","0","21.55811","21.55811","0.09001949","0.09001949","0","0","0","0.09001949","0","0","0","0","0.09475736","0.09001949","0","0","2.146951","3.676603","0","0.09475736","-0.09475736","11.66972","80.82085","0.09760433","20","1.120257","2.81937","116.3457","0.09902144","0","0","3.676603"
"12/9/2007 4:00:00 AM","0","0","-62.81609","90","0","0","21.55811","21.55811","0.3200467","0.3200467","0","0","0","0.3200467","0","0","0.00000000000000005551115","0","0.3368912","0.3200467","0","0","2.231557","3.591101","0","0.3368912","-0.3368912","11.30271","78.27903","0.09760433","20","1.120394","2.81937","116.3457","0.3520513","0","0","3.591101"
"12/9/2007 5:00:00 AM","0","0","-65.84113","90","0","0","21.55811","21.55811","0.4489092","0.4489092","0","0","0","0.4489092","0","0","0","0","0.4725359","0.4489092","0","0","2.561517","3.284262","0","0.4725359","-0.4725359","10.787","74.70741","0.09760433","20","1.12053","2.81937","116.3457","0.4938001","0","0","3.284262"
"12/9/2007 6:00:00 AM","0.04898763","2.384863","-67.20242","88.93038","0.02763172","0.05254224","22.30478","21.55811","0.4677241","0.4677241","0","0","0","0.4677241","11.2336","0","0.00000000000000005551115","0.05254224","0.4923411","0.4677241","0","0","3.014152","2.848111","0","0.4397989","-0.4397989","10.30723","71.38467","0.09760433","20","1.120667","2.81937","116.3457","0.5144965","0.04203379","0","2.900654"
"12/9/2007 7:00:00 AM","0.2472516","16.19777","-67.13677","75.14204","0.2317763","0.4305767","27.85042","21.55811","0.6831504","0.6831504","0","0","0","0.6831504","63.0281","0","0","0.4305767","0.7191057","0.6831504","0","0","3.419443","2.437107","0","0.288529","-0.288529","9.993102","69.20911","0.09760433","20","1.120803","2.81937","116.3457","0.7514654","0.3444614","0","2.867683"
"12/9/2007 8:00:00 AM","0.3922852","29.92392","-65.44915","61.52967","0.3815934","0.6965318","31.9533","21.55811","0.5190454","0.5190454","0","0","0","0.5190454","134.1948","0","0","0.6965318","0.5463635","0.5190454","0","0","3.666756","2.165263","0.1501683","0","0.1501683","10.13132","70.16638","0.09759644","20","1.120939","2.81937","116.3457","0.5709499","0.5572255","0","2.861795"
"12/9/2007 9:00:00 AM","0.5893888","43.33904","-61.32175","48.35639","0.5756091","1.02633","37.30871","21.55811","0.4312131","0.4312131","0","0","0","0.4312131","238.01","0","0","1.02633","0.4539085","0.4312131","0","0","3.495344","2.285145","0.5724215","0","0.5724215","10.65579","73.7987","0.09756639","20","1.121076","2.81937","116.3457","0.4743344","0.821064","0","3.311475"
"12/9/2007 10:00:00 AM","0.761696","55.95226","-52.52819","36.19606","0.7454773","1.301375","42.03706","21.55811","0.3240206","0.3240206","0","0","0","0.3240206","401.6333","0","0","1.301375","0.3410743","0.3240206","0","0","2.996715","2.73621","0.9603003","0","0.9603003","11.532","79.86703","0.09751601","20","1.121212","2.81937","116.3457","0.3564226","1.0411","0","4.037585"
"12/9/2007 11:00:00 AM","0.8375197","66.33774","-33.2985","26.55453","0.8216182","1.420463","44.16857","21.55811","0.7240737","0.7240737","0","0","0","0.7240737","196.1766","0","0","1.420463","0.7621828","0.7240737","0","0","2.215954","3.476305","0.6582806","0","0.6582806","12.13458","84.04031","0.0974815","20","1.121349","2.81937","116.3457","0.7964811","1.136371","0","4.896769"
"12/9/2007 12:00:00 PM","0.9858897","70.46342","3.204198","22.91896","0.9653008","1.638052","48.21141","21.55811","0.6447441","0.6447441","0","0","0","0.6447441","254.0624","0","0","1.638052","0.678678","0.6447441","0","0","1.734959","3.975492","0.9593742","0","0.9593742","13.00995","90.10286","0.09743126","20","1.121485","2.81937","116.3457","0.7092185","1.310442","0","5.613544"
"12/9/2007 1:00:00 PM","0.9892702","64.99467","37.35033","27.76893","0.9673747","1.641124","48.26996","21.55811","0.5572767","0.5572767","0","0","0","0.5572767","294.49","0.04918749","0","1.641124","0.586607","0.5572767","0","0","1.00533","4.686454","1.00533","0","1.00533","13.92681","96.45271","0.09737866","20","1.121621","2.81937","116.3457","0.6130044","1.312899","0","6.327578"
"12/9/2007 2:00:00 PM","0.7884162","54.08736","54.36694","37.97221","0.7700371","1.340073","42.72377","21.55811","0.4609271","0.4609271","0","0","0","0.4609271","290.7342","0.5885586","0","1.340073","0.4851864","0.4609271","0","0","0.2663276","5.413061","0.2663276","0","0.2663276","14.17163","98.14831","0.09736474","20","1.121758","2.81937","116.3457","0.5070198","1.072058","0","6.753134"
"12/9/2007 3:00:00 PM","0.6480393","41.29424","62.18478","50.3526","0.6291078","1.114342","38.79387","21.55811","0.5144209","0.5144209","0","0","0","0.5144209","216.6206","0.4340158","0","1.114342","0.5414957","0.5144209","0","0","0.1388302","5.603963","0.1388302","0","0.1388302","14.29943","99.03342","0.09735748","20","1.121894","2.81937","116.3457","0.565863","0.8914733","0","6.718305"
"12/9/2007 4:00:00 PM","0.3753271","27.80936","65.83966","63.61961","0.3637947","0.6654479","31.46439","21.55811","0.398262","0.398262","0","0","0","0.398262","167.088","0.1738078","0","0.6654479","0.4192232","0.398262","0","0","0.0724169","5.703091","0.0724169","0","0.0724169","14.36615","99.49544","0.0973537","20","1.122031","2.81937","116.3457","0.4380882","0.5323583","0","6.368538"
"12/9/2007 5:00:00 PM","0.1204627","14.05819","67.24283","77.27251","0.1189309","0.2238259","24.77856","21.55811","0.4695754","0.4695754","0","0","0","0.4695754","47.66559","0.00000000000000005551115","0","0.2238259","0.4942899","0.4695754","0","0","0.03778739","5.754693","0","0.270464","-0.270464","14.07175","97.45657","0.0973537","20","1.122167","2.81937","116.3457","0.516533","0.1790607","0","5.978518"
"12/9/2007 6:00:00 PM","0.01623058","0.2460029","67.08588","91.07241","0.01399787","0.02665794","21.93625","21.55811","0.6996303","0.6996303","0","0","0","0.6996303","3.81029","0","0.0000000000000001110223","0.02665794","0.736453","0.6996303","0","0","0.3116039","5.52624","0","0.709795","-0.709795","13.29468","92.0748","0.0973537","20","1.122304","2.81937","116.3457","0.7695934","0.02132635","0","5.552898"
"12/9/2007 7:00:00 PM","0","0","65.49326","90","0","0","21.55811","21.55811","0.8832535","0.8832535","0","0","0","0.8832535","0","0","0.0000000000000001110223","0","0.9297405","0.8832535","0","0","0.9919276","4.914075","0","0.9297405","-0.9297405","12.27382","85.00465","0.0973537","20","1.12244","2.81937","116.3457","0.9715789","0","0","4.914075"
"12/9/2007 8:00:00 PM","0","0","62.15807","90","0","0","21.55811","21.55811","0.3727212","0.3727212","0","0","0","0.3727212","0","0","0.00000000000000005551115","0","0.3923381","0.3727212","0","0","1.861879","4.089703","0","0.3923381","-0.3923381","11.84609","82.04232","0.0973537","20","1.122576","2.81937","116.3457","0.4099933","0","0","4.089703"
"12/9/2007 9:00:00 PM","0","0","56.18138","90","0","0","21.55811","21.55811","0.3430322","0.3430322","0","0","0","0.3430322","0","0","0","0","0.3610865","0.3430322","0","0","2.163649","3.737494","0","0.3610865","-0.3610865","11.45259","79.31708","0.0973537","20","1.122713","2.81937","116.3457","0.3773354","0","0","3.737494"
"12/9/2007 10:00:00 PM","0","0","45.55206","90","0","0","21.55811","21.55811","0.2736863","0.2736863","0","0","0","0.2736863","0","0","0.00000000000000005551115","0","0.2880909","0.2736863","0","0","2.466822","3.409925","0","0.2880909","-0.2880909","11.13894","77.14484","0.0973537","20","1.122849","2.81937","116.3457","0.301055","0","0","3.409925"
"12/9/2007 11:00:00 PM","0","0","26.5464","90","0","0","21.55811","21.55811","0.1986913","0.1986913","0","0","0","0.1986913","0","0","0.00000000000000002775558","0","0.2091487","0.1986913","0","0","2.710242","3.146389","0","0.2091487","-0.2091487","10.91147","75.56944","0.0973537","20","1.122986","2.81937","116.3457","0.2185604","0","0","3.146389"
"12/10/2007 12:00:00 AM","0","0","-2.192372","90","0","0","21.55811","21.55811","0.1180953","0.1180953","0","0","0","0.1180953","0","0","0.00000000000000001387779","0","0.1243108","0.1180953","0","0","2.884121","2.953911","0","0.1243108","-0.1243108","10.77642","74.63412","0.0973537","20","1.123122","2.81937","116.3457","0.1299048","0","0","2.953911"
"12/10/2007 1:00:00 AM","0","0","-29.95974","90","0","0","21.55811","21.55811","0.07877476","0.07877476","0","0","0","0.07877476","0","0","0.00000000000000001387779","0","0.0829208","0.07877476","0","0","2.981338","2.839098","0","0.0829208","-0.0829208","10.68638","74.01056","0.0973537","20","1.123259","2.81937","116.3457","0.08665223","0","0","2.839098"
"12/10/2007 2:00:00 AM","0","0","-47.44099","90","0","0","21.55811","21.55811","0.06273878","0.06273878","0","0","0","0.06273878","0","0","0","0","0.06604083","0.06273878","0","0","3.046293","2.762331","0","0.06604083","-0.06604083","10.61469","73.51404","0.0973537","20","1.123395","2.81937","116.3457","0.06901266","0","0","2.762331"
"12/10/2007 3:00:00 AM","0","0","-57.1956","90","0","0","21.55811","21.55811","0.07261419","0.07261419","0","0","0","0.07261419","0","0","0","0","0.07643598","0.07261419","0","0","3.10064","2.701077","0","0.07643598","-0.07643598","10.5317","72.93929","0.0973537","20","1.123531","2.81937","116.3457","0.0798756","0","0","2.701077"
"12/10/2007 4:00:00 AM","0","0","-62.69787","90","0","0","21.55811","21.55811","0.1660486","0.1660486","0","0","0","0.1660486","0","0","0.00000000000000002775558","0","0.174788","0.1660486","0","0","3.169238","2.63003","0","0.174788","-0.174788","10.34169","71.62331","0.0973537","20","1.123668","2.81937","116.3457","0.1826535","0","0","2.63003"
"12/10/2007 5:00:00 AM","0","0","-65.74107","90","0","0","21.55811","21.55811","0.443852","0.443852","0","0","0","0.443852","0","0","0.00000000000000005551115","0","0.4672126","0.443852","0","0","3.339449","2.466791","0","0.4672126","-0.4672126","9.831828","68.09738","0.0973537","20","1.123804","2.826803","116.6524","0.4882372","0","0","2.466791"
"12/10/2007 6:00:00 AM","0.04269424","2.292322","-67.11341","89.02763","0.02715958","0.0516472","22.29201","21.55811","0.4584925","0.4584925","0","0","0","0.4584925","11.26457","0","0.00000000000000005551115","0.0516472","0.4826238","0.4584925","0","0","3.806026","2.025356","0","0.4309765","-0.4309765","9.361735","64.84142","0.0973537","20","1.123941","2.826803","116.6524","0.5043418","0.04131776","0","2.077003"
"12/10/2007 7:00:00 AM","0.2061372","16.0966","-67.05455","75.24749","0.197175","0.3677662","26.90682","21.55811","0.526114","0.526114","0","0","0","0.526114","69.90237","0","0","0.3677662","0.5538042","0.526114","0","0","4.213198","1.612838","0","0.1860381","-0.1860381","9.159462","63.44043","0.0973537","20","1.124077","2.826803","116.6524","0.5787255","0.2942129","0","1.980604"
"12/10/2007 8:00:00 AM","0.4798876","29.81442","-65.37195","61.64306","0.4612796","0.8339937","34.14709","21.55811","0.3461035","0.3461035","0","0","0","0.3461035","240.9666","0","0","0.8339937","0.3643194","0.3461035","0","0","4.358677","1.433844","0.4696742","0","0.4696742","9.590269","66.42429","0.09732916","20","1.124213","2.826803","116.6524","0.3807138","0.6671949","0","2.267837"
"12/10/2007 9:00:00 AM","0.4954712","43.22097","-61.2526","48.47765","0.4875338","0.8786716","34.87164","21.55811","0.3385977","0.3385977","0","0","0","0.3385977","259.5031","0","0","0.8786716","0.3564186","0.3385977","0","0","3.913538","1.813988","0.522253","0","0.522253","10.06903","69.7403","0.09730189","20","1.12435","2.826803","116.6524","0.3724574","0.7029373","0","2.692659"
"12/10/2007 10:00:00 AM","0.6707801","55.82607","-52.48652","36.32371","0.6592222","1.163323","39.63148","21.55811","0.3867975","0.3867975","0","0","0","0.3867975","300.7576","0","0","1.163323","0.4071553","0.3867975","0","0","3.478518","2.231665","0.7561677","0","0.7561677","10.76049","74.52948","0.09726243","20","1.124486","2.826803","116.6524","0.4254773","0.9306584","0","3.394988"
"12/10/2007 11:00:00 AM","0.8685174","66.21233","-33.3663","26.67764","0.8511606","1.465966","44.99761","21.55811","0.3810034","0.3810034","0","0","0","0.3810034","384.7644","0","0","1.465966","0.4010563","0.3810034","0","0","2.868094","2.82601","1.064909","0","1.064909","11.73106","81.25189","0.09720691","20","1.124623","2.826803","116.6524","0.4191038","1.172773","0","4.291976"
"12/10/2007 12:00:00 PM","0.935379","70.38465","2.901794","22.99855","0.9164373","1.565106","46.83349","21.55811","0.374564","0.374564","0","0","0","0.374564","417.8475","0","0","1.565106","0.3942779","0.374564","0","0","2.028852","3.642555","1.170828","0","1.170828","12.79698","88.63465","0.09714594","20","1.124759","2.826803","116.6524","0.4120204","1.252085","0","5.207662"
"12/10/2007 1:00:00 PM","1.007899","64.99416","37.04671","27.77928","0.9854333","1.667791","48.78005","21.55811","0.3858224","0.3858224","0","0","0","0.3858224","432.269","0.1178333","0","1.667791","0.4061289","0.3858224","0","0","1.143829","4.515466","1.143829","0","1.143829","13.83861","95.84921","0.09708646","20","1.124896","2.826803","116.6524","0.4244047","1.334233","0","6.183257"
"12/10/2007 2:00:00 PM","0.8224614","54.1322","54.1618","37.93688","0.8025497","1.390884","43.63405","21.55811","0.3383198","0.3383198","0","0","0","0.3383198","411.1152","0.7229906","0","1.390884","0.3561261","0.3383198","0","0","0.3117674","5.344378","0.3117674","0","0.3117674","14.12507","97.83328","0.09707026","20","1.125032","2.826803","116.6524","0.3721518","1.112707","0","6.735262"
"12/10/2007 3:00:00 PM","0.6173505","41.36256","62.04011","50.2918","0.6002301","1.066992","37.99175","21.55811","0.5007427","0.5007427","0","0","0","0.5007427","213.082","0.3774163","0","1.066992","0.5270976","0.5007427","0","0","0.1624785","5.568157","0.1624785","0","0.1624785","14.2746","98.86897","0.09706182","20","1.125168","2.826803","116.6524","0.550817","0.8535939","0","6.635149"
"12/10/2007 4:00:00 PM","0.434122","27.8921","65.72869","63.54292","0.4169959","0.7579466","32.92695","21.55811","0.4145196","0.4145196","0","0","0","0.4145196","182.8494","0.2368682","0","0.7579466","0.4363365","0.4145196","0","0","0.08474194","5.684253","0.08474194","0","0.08474194","14.35265","99.4096","0.09705742","20","1.125305","2.826803","116.6524","0.4559716","0.6063573","0","6.4422"
"12/10/2007 5:00:00 PM","0.1945686","14.15131","67.15177","77.18446","0.183229","0.3423041","26.52693","21.55811","0.4149239","0.4149239","0","0","0","0.4149239","82.49803","0","0","0.3423041","0.436762","0.4149239","0","0","0.04421578","5.74466","0","0.09445795","-0.09445795","14.25007","98.69911","0.09705742","20","1.125441","2.826803","116.6524","0.4564163","0.2738433","0","6.086964"
"12/10/2007 6:00:00 PM","0.01745084","0.3476525","67.00753","90.97517","0.01458086","0.02776639","21.952","21.55811","1.445562","1.445562","1.561615","0","0.5194178","1.445562","1.920803","0","0","0.02776639","0","0","0.1160535","0.1102508","0.1499279","5.665245","0.1380172","0","0.1380172","14.37713","99.5793","0.09707141","20","1.125578","2.826985","116.6599","1.590118","0.02221311","2.7","5.693011"
"12/10/2007 7:00:00 PM","0","0","65.42418","90","0","0","21.55811","21.55811","0.8506546","0.8506546","0","0","0","0.8506546","0","0","0.0000000000000001110223","0","0.8954259","0.8506546","0","0","0.0354931","5.763582","0","0.8954259","-0.8954259","13.3944","92.77267","0.09707141","20","1.125714","2.826985","116.6599","0.9357201","0","0","5.763582"
"12/10/2007 8:00:00 PM","0","0","62.0983","90","0","0","21.55811","21.55811","0.5103085","0.5103085","0","0","0","0.5103085","0","0","0.0000000000000001110223","0","0.5371668","0.5103085","0","0","0.9206973","4.993804","0","0.5371668","-0.5371668","12.80765","88.70877","0.09707141","20","1.12585","2.826985","116.6599","0.5613393","0","0","4.993804"
"12/10/2007 9:00:00 PM","0","0","56.13713","90","0","0","21.55811","21.55811","0.5269915","0.5269915","0","0","0","0.5269915","0","0","0.0000000000000001110223","0","0.5547279","0.5269915","0","0","1.386522","4.524092","0","0.5547279","-0.5547279","12.20159","84.51104","0.09707141","20","1.125987","2.826985","116.6599","0.5796906","0","0","4.524092"
"12/10/2007 10:00:00 PM","0","0","45.54536","90","0","0","21.55811","21.55811","0.3200568","0.3200568","0","0","0","0.3200568","0","0","0.00000000000000005551115","0","0.3369019","0.3200568","0","0","1.877396","4.030972","0","0.3369019","-0.3369019","11.83457","81.96893","0.09707141","20","1.126123","2.826985","116.6599","0.3520625","0","0","4.030972"
"12/10/2007 11:00:00 PM","0","0","26.63443","90","0","0","21.55811","21.55811","0.1571083","0.1571083","0","0","0","0.1571083","0","0","0","0","0.1653771","0.1571083","0","0","2.151362","3.72842","0","0.1653771","-0.1653771","11.6548","80.72386","0.09707141","20","1.12626","2.826985","116.6599","0.1728191","0","0","3.72842"
"12/11/2007 12:00:00 AM","0","0","-1.965485","90","0","0","21.55811","21.55811","0.0892791","0.0892791","0","0","0","0.0892791","0","0","0","0","0.093978","0.0892791","0","0","2.269944","3.579156","0","0.093978","-0.093978","11.55275","80.01698","0.09707141","20","1.126396","2.826985","116.6599","0.098207","0","0","3.579156"
"12/11/2007 1:00:00 AM","0","0","-29.71588","90","0","0","21.55811","21.55811","0.1181735","0.1181735","0","0","0","0.1181735","0","0","0.00000000000000001387779","0","0.1243931","0.1181735","0","0","2.335683","3.494098","0","0.1243931","-0.1243931","11.41761","79.08097","0.09707141","20","1.126533","2.826985","116.6599","0.1299908","0","0","3.494098"
"12/11/2007 2:00:00 AM","0","0","-47.25323","90","0","0","21.55811","21.55811","0.07591161","0.07591161","0","0","0","0.07591161","0","0","0.00000000000000001387779","0","0.07990696","0.07591161","0","0","2.444183","3.381115","0","0.07990696","-0.07990696","11.33084","78.48004","0.09707141","20","1.126669","2.826985","116.6599","0.08350277","0","0","3.381115"
"12/11/2007 3:00:00 AM","0","0","-57.05458","90","0","0","21.55811","21.55811","0.08015441","0.08015441","0","0","0","0.08015441","0","0","0","0","0.08437306","0.08015441","0","0","2.509526","3.308367","0","0.08437306","-0.08437306","11.23923","77.84549","0.09707141","20","1.126805","2.826985","116.6599","0.08816986","0","0","3.308367"
"12/11/2007 4:00:00 AM","0","0","-62.58629","90","0","0","21.55811","21.55811","0.2894083","0.2894083","0","0","0","0.2894083","0","0","0","0","0.3046403","0.2894083","0","0","2.583495","3.23137","0","0.3046403","-0.3046403","10.90749","75.54778","0.09707141","20","1.126942","2.826985","116.6599","0.3183492","0","0","3.23137"
"12/11/2007 5:00:00 AM","0","0","-65.64754","90","0","0","21.55811","21.55811","0.5163539","0.5163539","0","0","0","0.5163539","0","0","0","0","0.5435305","0.5163539","0","0","2.883245","2.951021","0","0.5435305","-0.5435305","10.31375","71.43539","0.09707141","20","1.127078","2.826985","116.6599","0.5679893","0","0","2.951021"
"12/11/2007 6:00:00 AM","0.03610514","2.198179","-67.0311","89.12611","0.02677733","0.05092249","22.28168","21.55811","0.4256669","0.4256669","0","0","0","0.4256669","11.96299","0","0.0000000000000001110223","0.05092249","0.4480704","0.4256669","0","0","3.415364","2.443223","0","0.3971479","-0.3971479","9.880746","68.43633","0.09707141","20","1.127215","2.826985","116.6599","0.4682336","0.04073799","0","2.494145"
"12/11/2007 7:00:00 AM","0.2409074","15.9945","-66.97949","75.35349","0.2258887","0.4199257","27.68975","21.55811","0.5241356","0.5241356","0","0","0","0.5241356","80.11777","0","0","0.4199257","0.5517217","0.5241356","0","0","3.774381","2.068015","0","0.1317959","-0.1317959","9.737549","67.44451","0.09707141","20","1.127351","2.826985","116.6599","0.5765492","0.3359406","0","2.48794"
"12/11/2007 8:00:00 AM","0.4969645","29.70476","-65.30281","61.75618","0.4768742","0.8605682","34.57736","21.55811","0.3603978","0.3603978","0","0","0","0.3603978","238.7829","0","0","0.8605682","0.3793661","0.3603978","0","0","3.861627","1.943024","0.4812021","0","0.4812021","10.17887","70.50124","0.09704642","20","1.127488","2.826985","116.6599","0.3964376","0.6884546","0","2.803592"
"12/11/2007 9:00:00 AM","0.7603212","43.10376","-61.19303","48.59759","0.7373257","1.288471","41.80931","21.55811","0.2555927","0.2555927","0","0","0","0.2555927","504.1109","0","0","1.288471","0.2690449","0.2555927","0","0","3.414735","2.326793","1.019426","0","1.019426","11.10844","76.93964","0.09699351","20","1.127624","2.826985","116.6599","0.281152","1.030777","0","3.615264"
"12/11/2007 10:00:00 AM","0.8471388","55.70219","-52.45656","36.44852","0.826842","1.428538","44.31508","21.55811","0.4336666","0.4336666","0","0","0","0.4336666","329.4093","0","0","1.428538","0.4564911","0.4336666","0","0","2.564126","3.121134","0.9720469","0","0.9720469","11.99526","83.08192","0.09694313","20","1.12776","2.826985","116.6599","0.4770333","1.14283","0","4.549672"
"12/11/2007 11:00:00 AM","1.04111","66.09153","-33.44589","26.7958","1.017985","1.715482","49.70058","21.55811","0.2197094","0.2197094","0","0","0","0.2197094","780.796","0","0","1.715482","0.2312731","0.2197094","0","0","1.817359","3.861244","1.484209","0","1.484209","13.34202","92.40992","0.09686629","20","1.127897","2.826985","116.6599","0.2416804","1.372386","0","5.576726"
"12/11/2007 12:00:00 PM","1.108813","70.31216","2.598923","23.07177","1.084864","1.811945","51.59627","21.55811","0.5913309","0.5913309","0","0","0","0.5913309","306.4181","0.5080782","0","1.811945","0.6224536","0.5913309","0","0","0.6814132","4.952176","0.6814132","0","0.6814132","13.96562","96.72911","0.09683106","20","1.128033","2.826985","116.6599","0.650464","1.449556","0","6.764121"
"12/11/2007 1:00:00 PM","0.9068403","64.99898","36.75116","27.78398","0.8875126","1.521414","46.01931","21.55811","0.4718554","0.4718554","0","0","0","0.4718554","322.4323","0.7792237","0","1.521414","0.4966899","0.4718554","0","0","0.2455007","5.443818","0.2455007","0","0.2455007","14.19135","98.29259","0.09681837","20","1.12817","2.826985","116.6599","0.5190409","1.217131","0","6.965232"
"12/11/2007 2:00:00 PM","0.7261071","54.18104","53.96528","37.89714","0.7107675","1.246222","41.06788","21.55811","0.380468","0.380468","0","0","0","0.380468","327.5497","0.7177418","0","1.246222","0.4004926","0.380468","0","0","0.1279875","5.619679","0.1279875","0","0.1279875","14.30919","99.10873","0.09681176","20","1.128306","2.826985","116.6599","0.4185148","0.9969776","0","6.865901"
"12/11/2007 3:00:00 PM","0.6368117","41.43389","61.90324","50.2276","0.6185085","1.097005","38.49933","21.55811","0.3863355","0.3863355","0","0","0","0.3863355","283.9515","0.6235716","0","1.097005","0.406669","0.3863355","0","0","0.06676488","5.711033","0.06676488","0","0.06676488","14.3707","99.53475","0.09680831","20","1.128442","2.826985","116.6599","0.4249691","0.8776044","0","6.808039"
"12/11/2007 4:00:00 PM","0.4723039","27.97704","65.62487","63.46365","0.4520303","0.8181814","33.89204","21.55811","0.4124378","0.4124378","0","0","0","0.4124378","198.3769","0.3491971","0","0.8181814","0.4341451","0.4124378","0","0","0.03483918","5.758599","0.03483918","0","0.03483918","14.4028","99.76524","0.0968065","20","1.128579","2.834867","116.9852","0.4536816","0.6545451","0","6.57678"
"12/11/2007 5:00:00 PM","0.2440089","14.24597","67.06754","77.09452","0.2239282","0.4163757","27.63626","21.55811","0.6676965","0.6676965","0","0","0","0.6676965","62.36003","0","0","0.4163757","0.7028384","0.6676965","0","0","0.01726734","5.783831","0","0.2864627","-0.2864627","14.09093","97.60497","0.0968065","20","1.128715","2.834867","116.9852","0.7344661","0.3331006","0","6.200206"
"12/11/2007 6:00:00 PM","0.02605272","0.4501657","66.93597","90.87671","0.0113261","0.02157622","21.86405","21.55811","0.769242","0.769242","0","0","0","0.769242","2.804867","0","0.0000000000000001110223","0.02157622","0.8097284","0.769242","0","0","0.2998677","5.542023","0","0.7881522","-0.7881522","13.22717","91.62187","0.0968065","20","1.128852","2.834867","116.9852","0.8461663","0.01726097","0","5.563599"
"12/11/2007 7:00:00 PM","0","0","65.36221","90","0","0","21.55811","21.55811","0.8857141","0.8857141","0","0","0","0.8857141","0","0","0.0000000000000001110223","0","0.9323306","0.8857141","0","0","1.054817","4.861157","0","0.9323306","-0.9323306","12.20343","84.53062","0.0968065","20","1.128988","2.834867","116.9852","0.9742855","0","0","4.861157"
"12/11/2007 8:00:00 PM","0","0","62.0463","90","0","0","21.55811","21.55811","0.4993316","0.4993316","0","0","0","0.4993316","0","0","0.00000000000000005551115","0","0.5256122","0.4993316","0","0","1.921261","4.032959","0","0.5256122","-0.5256122","11.6294","80.55442","0.0968065","20","1.129125","2.834867","116.9852","0.5492648","0","0","4.032959"
"12/11/2007 9:00:00 PM","0","0","56.10163","90","0","0","21.55811","21.55811","0.613378","0.613378","0","0","0","0.613378","0","0","0.0000000000000001110223","0","0.6456611","0.613378","0","0","2.356305","3.558496","0","0.6456611","-0.6456611","10.92314","75.66229","0.0968065","20","1.129261","2.834867","116.9852","0.6747159","0","0","3.558496"
"12/11/2007 10:00:00 PM","0","0","45.54832","90","0","0","21.55811","21.55811","0.2163559","0.2163559","0","0","0","0.2163559","0","0","0.00000000000000002775558","0","0.227743","0.2163559","0","0","2.942042","2.964808","0","0.227743","-0.227743","10.67538","73.94616","0.0968065","20","1.129397","2.834867","116.9852","0.2379915","0","0","2.964808"
