sep=,
"12/11/2007 11:00:00 PM","0","0","26.73067","90","0","0","21.55811","21.55811","0.1684383","0.1684383","0","0","0","0.1684383","0","0","0.00000000000000002775558","0","0.1773035","0.1684383","0","0","3.09918","2.753948","0","0.1773035","-0.1773035","10.48263","72.61098","0.0968065","20","1.129534","2.834867","116.9852","0.1852821","0","0","2.753948"
"12/12/2007 12:00:00 AM","0","0","-1.737606","90","0","0","21.55811","21.55811","0.04331862","0.04331862","0","0","0","0.04331862","0","0","0","0","0.04559855","0.04331862","0","0","3.237444","2.588964","0","0.04559855","-0.04559855","10.43314","72.26819","0.0968065","20","1.12967","2.834867","116.9852","0.04765048","0","0","2.588964"
"12/12/2007 1:00:00 AM","0","0","-29.4773","90","0","0","21.55811","21.55811","0.09515552","0.09515552","0","0","0","0.09515552","0","0","0.00000000000000001387779","0","0.1001637","0.09515552","0","0","3.255573","2.546474","0","0.1001637","-0.1001637","10.32436","71.51467","0.0968065","20","1.129807","2.834867","116.9852","0.1046711","0","0","2.546474"
"12/12/2007 2:00:00 AM","0","0","-47.07244","90","0","0","21.55811","21.55811","0.09435546","0.09435546","0","0","0","0.09435546","0","0","0.00000000000000001387779","0","0.09932154","0.09435546","0","0","3.345185","2.452884","0","0.09932154","-0.09932154","10.21649","70.76749","0.0968065","20","1.129943","2.834867","116.9852","0.103791","0","0","2.452884"
"12/12/2007 3:00:00 AM","0","0","-56.92052","90","0","0","21.55811","21.55811","0.05735106","0.05735106","0","0","0","0.05735106","0","0","0.000000000000000006938894","0","0.06036953","0.05735106","0","0","3.434975","2.359826","0","0.06036953","-0.06036953","10.15096","70.31357","0.0968065","20","1.130079","2.834867","116.9852","0.06308616","0","0","2.359826"
"12/12/2007 4:00:00 AM","0","0","-62.48141","90","0","0","21.55811","21.55811","0.2477924","0.2477924","0","0","0","0.2477924","0","0","0.00000000000000002775558","0","0.2608341","0.2477924","0","0","3.485109","2.303167","0","0.2608341","-0.2608341","9.867082","68.34723","0.0968065","20","1.130216","2.834867","116.9852","0.2725717","0","0","2.303167"
"12/12/2007 5:00:00 AM","0","0","-65.5606","90","0","0","21.55811","21.55811","0.3180698","0.3180698","0","0","0","0.3180698","0","0","0.00000000000000005551115","0","0.3348103","0.3180698","0","0","3.746243","2.056636","0","0.3348103","-0.3348103","9.502344","65.82076","0.0968065","20","1.130352","2.834867","116.9852","0.3498768","0","0","2.056636"
"12/12/2007 6:00:00 AM","0.03725297","2.102514","-66.95549","89.22574","0.02551916","0.04853667","22.24766","21.55811","0.5043626","0.5043626","0","0","0","0.5043626","9.623367","0","0.0000000000000001110223","0.04853667","0.530908","0.5043626","0","0","4.071231","1.737282","0","0.4823714","-0.4823714","8.975836","62.17944","0.0968065","20","1.130489","2.843764","117.3523","0.5547989","0.03882933","0","1.785818"
"12/12/2007 7:00:00 AM","0.2352844","15.89155","-66.91159","75.45994","0.2209257","0.4109357","27.55436","21.55811","0.3753195","0.3753195","0","0","0","0.3753195","109.4896","0","0","0.4109357","0.3950731","0.3753195","0","0","4.54234","1.271746","0.01586252","0","0.01586252","8.990458","62.28074","0.09680568","20","1.130625","2.843764","117.3523","0.4128515","0.3287486","0","1.682682"
"12/12/2007 8:00:00 AM","0.4444389","29.59503","-65.24171","61.86894","0.4284715","0.7777361","33.2429","21.55811","0.2532846","0.2532846","0","0","0","0.2532846","307.0602","0","0","0.7777361","0.2666154","0.2532846","0","0","4.477357","1.284774","0.5111207","0","0.5111207","9.459071","65.52702","0.09677929","20","1.130762","2.843764","117.3523","0.278613","0.6221888","0","2.06251"
"12/12/2007 9:00:00 AM","0.7670404","42.98747","-61.14298","48.71612","0.743693","1.298553","41.98721","21.55811","0.3172167","0.3172167","0","0","0","0.3172167","409.3582","0","0","1.298553","0.3339123","0.3172167","0","0","4.010492","1.699806","0.9646403","0","0.9646403","10.33919","71.62402","0.0967295","20","1.130898","2.843764","117.3523","0.3489384","1.038842","0","2.998358"
"12/12/2007 10:00:00 AM","0.9422715","55.58073","-52.43815","36.57042","0.9188149","1.568681","46.90047","21.55811","0.5084738","0.5084738","0","0","0","0.5084738","308.5077","0","0","1.568681","0.5352356","0.5084738","0","0","3.202523","2.466255","1.033445","0","1.033445","11.28141","78.15111","0.09667623","20","1.131034","2.843764","117.3523","0.5593212","1.254945","0","4.034936"
"12/12/2007 11:00:00 AM","1.047043","65.97538","-33.53701","26.90897","1.023673","1.723766","49.86158","21.55811","0.4150084","0.4150084","0","0","0","0.4150084","415.357","0","0","1.723766","0.4368509","0.4150084","0","0","2.393228","3.267908","1.286915","0","1.286915","12.45157","86.25731","0.09660996","20","1.131171","2.843764","117.3523","0.4565092","1.379013","0","4.991674"
"12/12/2007 12:00:00 PM","1.077641","70.24598","2.295545","23.13861","1.054358","1.768199","50.73083","21.55811","0.5985379","0.5985379","0","0","0","0.5985379","295.4197","0","0","1.768199","0.6300399","0.5985379","0","0","1.407702","4.23635","1.138159","0","1.138159","13.48809","93.43778","0.09655144","20","1.131307","2.843764","117.3523","0.6583917","1.414559","0","6.004549"
"12/12/2007 1:00:00 PM","1.028824","65.00915","36.46367","27.78302","1.005696","1.697534","49.35289","21.55811","0.3783032","0.3783032","0","0","0","0.3783032","448.7231","0.7162486","0","1.697534","0.3982139","0.3783032","0","0","0.5830714","5.069066","0.5830714","0","0.5830714","14.02226","97.13817","0.09652148","20","1.131444","2.843764","117.3523","0.4161336","1.358027","0","6.7666"
"12/12/2007 2:00:00 PM","0.9466715","54.23387","53.77744","37.85302","0.9226258","1.574405","47.00783","21.55811","0.2017072","0.2017072","0","0","0","0.2017072","780.5399","1.147392","0","1.574405","0.2123233","0.2017072","0","0","0.214689","5.48898","0.214689","0","0.214689","14.21973","98.50612","0.09651046","20","1.13158","2.843764","117.3523","0.2218779","1.259524","0","7.063385"
"12/12/2007 3:00:00 PM","0.7502968","41.50816","61.77423","50.16005","0.7267447","1.271676","41.51381","21.55811","0.3475241","0.3475241","0","0","0","0.3475241","365.9246","0.7939192","0","1.271676","0.3658149","0.3475241","0","0","0.1119422","5.642625","0.1119422","0","0.1119422","14.32281","99.22019","0.09650471","20","1.131716","2.843764","117.3523","0.3822765","1.017341","0","6.914301"
"12/12/2007 4:00:00 PM","0.4928105","28.06413","65.52824","63.38186","0.4711176","0.850771","34.4185","21.55811","0.3206485","0.3206485","0","0","0","0.3206485","265.3282","0.4548465","0","0.850771","0.3375247","0.3206485","0","0","0.05839975","5.722487","0.05839975","0","0.05839975","14.37661","99.59294","0.09650171","20","1.131853","2.843764","117.3523","0.3527133","0.6806168","0","6.573258"
"12/12/2007 5:00:00 PM","0.2049077","14.34207","66.99014","77.00275","0.1920359","0.3583931","26.7668","21.55811","0.5913785","0.5913785","0","0","0","0.5913785","60.603","0","0.0000000000000001110223","0.3583931","0.6225037","0.5913785","0","0","0.03047542","5.764082","0","0.2641106","-0.2641106","14.08916","97.60163","0.09650171","20","1.131989","2.843764","117.3523","0.6505164","0.2867145","0","6.122476"
"12/12/2007 6:00:00 PM","0.0191426","0.553461","66.87124","90.77708","0.01550442","0.02952208","21.97696","21.55811","0.6525437","0.6525437","0","0","0","0.6525437","4.524155","0","0.0000000000000001110223","0.02952208","0.686888","0.6525437","0","0","0.2956038","5.541129","0","0.657366","-0.657366","13.36998","92.61958","0.09650171","20","1.132126","2.843764","117.3523","0.717798","0.02361767","0","5.570651"
"12/12/2007 7:00:00 PM","0","0","65.30734","90","0","0","21.55811","21.55811","0.777891","0.777891","0","0","0","0.777891","0","0","0","0","0.8188327","0.777891","0","0","0.9231295","4.975369","0","0.8188327","-0.8188327","12.47223","86.40047","0.09650171","20","1.132262","2.843764","117.3523","0.8556802","0","0","4.975369"
"12/12/2007 8:00:00 PM","0","0","62.00203","90","0","0","21.55811","21.55811","0.473972","0.473972","0","0","0","0.473972","0","0","0.00000000000000005551115","0","0.4989178","0.473972","0","0","1.682955","4.25318","0","0.4989178","-0.4989178","11.92754","82.62718","0.09650171","20","1.132398","2.843764","117.3523","0.5213692","0","0","4.25318"
"12/12/2007 9:00:00 PM","0","0","56.07481","90","0","0","21.55811","21.55811","0.3638138","0.3638138","0","0","0","0.3638138","0","0","0.00000000000000005551115","0","0.3829618","0.3638138","0","0","2.101527","3.806379","0","0.3829618","-0.3829618","11.51009","79.73528","0.09650171","20","1.132535","2.843764","117.3523","0.4001951","0","0","3.806379"
"12/12/2007 10:00:00 PM","0","0","45.56081","90","0","0","21.55811","21.55811","0.2858739","0.2858739","0","0","0","0.2858739","0","0","0.00000000000000005551115","0","0.30092","0.2858739","0","0","2.421661","3.459531","0","0.30092","-0.30092","11.18241","77.46535","0.09650171","20","1.132671","2.843764","117.3523","0.3144614","0","0","3.459531"
"12/12/2007 11:00:00 PM","0","0","26.83497","90","0","0","21.55811","21.55811","0.1687498","0.1687498","0","0","0","0.1687498","0","0","0.00000000000000002775558","0","0.1776314","0.1687498","0","0","2.674581","3.184598","0","0.1776314","-0.1776314","10.9893","76.12757","0.09650171","20","1.132808","2.843764","117.3523","0.1856248","0","0","3.184598"
"12/13/2007 12:00:00 AM","0","0","-1.508766","90","0","0","21.55811","21.55811","0.08863088","0.08863088","0","0","0","0.08863088","0","0","0.00000000000000001387779","0","0.09329566","0.08863088","0","0","2.81401","3.021463","0","0.09329566","-0.09329566","10.88798","75.42572","0.09650171","20","1.132944","2.843764","117.3523","0.09749396","0","0","3.021463"
"12/13/2007 1:00:00 AM","0","0","-29.24403","90","0","0","21.55811","21.55811","0.05121614","0.05121614","0","0","0","0.05121614","0","0","0.000000000000000006938894","0","0.05391172","0.05121614","0","0","2.881201","2.935547","0","0.05391172","-0.05391172","10.82947","75.02035","0.09650171","20","1.133081","2.843764","117.3523","0.05633775","0","0","2.935547"
"12/13/2007 2:00:00 AM","0","0","-46.8987","90","0","0","21.55811","21.55811","0.06050718","0.06050718","0","0","0","0.06050718","0","0","0.000000000000000006938894","0","0.06369177","0.06050718","0","0","2.91946","2.885823","0","0.06369177","-0.06369177","10.76033","74.54138","0.09650171","20","1.133217","2.843764","117.3523","0.06655789","0","0","2.885823"
"12/13/2007 3:00:00 AM","0","0","-56.79347","90","0","0","21.55811","21.55811","0.08463864","0.08463864","0","0","0","0.08463864","0","0","0.00000000000000001387779","0","0.08909331","0.08463864","0","0","2.974562","2.826973","0","0.08909331","-0.08909331","10.66358","73.87118","0.09650171","20","1.133353","2.843764","117.3523","0.0931025","0","0","2.826973"
"12/13/2007 4:00:00 AM","0","0","-62.38326","90","0","0","21.55811","21.55811","0.2568962","0.2568962","0","0","0","0.2568962","0","0","0.00000000000000005551115","0","0.2704171","0.2568962","0","0","3.057227","2.74445","0","0.2704171","-0.2704171","10.36924","71.83215","0.09650171","20","1.13349","2.843764","117.3523","0.2825859","0","0","2.74445"
"12/13/2007 5:00:00 AM","0","0","-65.48026","90","0","0","21.55811","21.55811","0.4709959","0.4709959","0","0","0","0.4709959","0","0","0.00000000000000005551115","0","0.4957852","0.4709959","0","0","3.325088","2.492118","0","0.4957852","-0.4957852","9.827995","68.08272","0.09650171","20","1.133626","2.843764","117.3523","0.5180955","0","0","2.492118"
"12/13/2007 6:00:00 AM","0.03542376","2.005409","-66.88661","89.32645","0.02460181","0.04679672","22.22286","21.55811","0.5248231","0.5248231","0","0","0","0.5248231","8.916665","0","0","0.04679672","0.5524454","0.5248231","0","0","3.8146","2.023151","0","0.5056486","-0.5056486","9.275909","64.25819","0.09650171","20","1.133763","2.843764","117.3523","0.5773054","0.03743737","0","2.069948"
"12/13/2007 7:00:00 AM","0.1641196","15.78786","-66.85085","75.56675","0.1602443","0.3001563","25.90135","21.55811","0.4485318","0.4485318","0","0","0","0.4485318","66.91973","0","0.00000000000000005551115","0.3001563","0.4721388","0.4485318","0","0","4.295795","1.538161","0","0.1719825","-0.1719825","9.088952","62.96305","0.09650171","20","1.133899","2.843764","117.3523","0.493385","0.240125","0","1.838317"
"12/13/2007 8:00:00 AM","0.3561379","29.48532","-65.18864","61.98125","0.348056","0.6378464","31.0324","21.55811","0.3341439","0.3341439","0","0","0","0.3341439","190.8897","0","0","0.6378464","0.3517305","0.3341439","0","0","4.418964","1.372406","0.2861159","0","0.2861159","9.351913","64.7847","0.09648702","20","1.134035","2.843764","117.3523","0.3675583","0.5102771","0","2.010252"
"12/13/2007 9:00:00 AM","0.5008792","42.87221","-61.10238","48.83315","0.4923606","0.8868526","35.00495","21.55811","0.4204147","0.4204147","0","0","0","0.4204147","210.9471","0","0","0.8868526","0.4425418","0.4204147","0","0","4.132796","1.605326","0.4443108","0","0.4443108","9.759568","67.60869","0.09646422","20","1.134172","2.843764","117.3523","0.4624562","0.7094821","0","2.492178"
"12/13/2007 10:00:00 AM","0.4989379","55.46177","-52.43114","36.68933","0.4950041","0.8913286","35.07796","21.55811","0.3996275","0.3996275","0","0","0","0.3996275","223.0399","0","0","0.8913286","0.4206606","0.3996275","0","0","3.750989","1.963403","0.4706681","0","0.4706681","10.19128","70.59936","0.09644008","20","1.134308","2.843764","117.3523","0.4395903","0.7130629","0","2.854732"
"12/13/2007 11:00:00 AM","0.4568571","65.86393","-33.63944","27.01711","0.4551247","0.8234756","33.97736","21.55811","0.4180135","0.4180135","0","0","0","0.4180135","196.9974","0","0","0.8234756","0.4400142","0.4180135","0","0","3.373296","2.338633","0.3834615","0","0.3834615","10.54334","73.03821","0.09642043","20","1.134445","2.843764","117.3523","0.4598148","0.6587805","0","3.162109"
"12/13/2007 12:00:00 PM","0.5943283","70.1861","1.991618","23.19906","0.5896536","1.049558","37.69824","21.55811","0.4168973","0.4168973","0","0","0","0.4168973","251.7546","0","0","1.049558","0.4388392","0.4168973","0","0","3.083046","2.641597","0.6107187","0","0.6107187","11.10266","76.9129","0.09638914","20","1.134581","2.843764","117.3523","0.458587","0.8396464","0","3.691155"
"12/13/2007 1:00:00 PM","0.6419628","65.02467","36.18426","27.7764","0.6346566","1.123397","38.94812","21.55811","0.4738209","0.4738209","0","0","0","0.4738209","237.0932","0","0","1.123397","0.4987589","0.4738209","0","0","2.598346","3.117327","0.6246383","0","0.6246383","11.67465","80.87531","0.09635716","20","1.134718","2.843764","117.3523","0.521203","0.8987177","0","4.240724"
"12/13/2007 2:00:00 PM","0.4182301","54.29066","53.59834","37.80452","0.4162852","0.7567191","32.90739","21.55811","0.3504077","0.3504077","0","0","0","0.3504077","215.9539","0","0","0.7567191","0.3688502","0.3504077","0","0","2.120407","3.596717","0.3878689","0","0.3878689","12.03074","83.34208","0.0963373","20","1.134854","2.843764","117.3523","0.3854485","0.6053753","0","4.353436"
"12/13/2007 3:00:00 PM","0.2808852","41.58534","61.65316","50.0892","0.2800793","0.5173914","29.17017","21.55811","0.4576734","0.4576734","0","0","0","0.4576734","113.0482","0","0","0.5173914","0.4817615","0.4576734","0","0","1.850456","3.891526","0.03562991","0","0.03562991","12.06358","83.56955","0.09633549","20","1.13499","2.843764","117.3523","0.5034407","0.4139131","0","4.408917"
"12/13/2007 4:00:00 PM","0.1788322","28.1533","65.43885","63.29759","0.1783491","0.3333747","26.39406","21.55811","0.424151","0.424151","0","0","0","0.424151","78.59811","0","0","0.3333747","0.4464747","0.424151","0","0","1.864845","3.918571","0","0.1131001","-0.1131001","11.94072","82.71848","0.09633549","20","1.135127","2.843764","117.3523","0.4665661","0.2666997","0","4.251945"
"12/13/2007 5:00:00 PM","0.1766311","14.43955","66.91962","76.90923","0.1690795","0.3163846","26.14174","21.55811","0.448928","0.448928","0","0","0","0.448928","70.47557","0","0.00000000000000005551115","0.3163846","0.4725558","0.448928","0","0","1.995212","3.817261","0","0.1561712","-0.1561712","11.77099","81.54266","0.09633549","20","1.135263","2.843764","117.3523","0.4938208","0.2531077","0","4.133646"
"12/13/2007 6:00:00 PM","0.03704373","0.6574561","66.81333","90.67638","0.00316084","0.006026903","21.64348","21.55811","0.957913","0.957913","1.948434","0","0.6106977","0.957913","0.6291701","0","0","0.006026903","0","0","0.9905215","0.9409954","2.148992","3.676747","0.9470223","0","0.9470223","12.6352","87.52988","0.09643387","20","1.1354","2.844276","117.3735","1.053704","0.004821522","2.7","3.682774"
"12/13/2007 7:00:00 PM","0","0","65.25957","90","0","0","21.55811","21.55811","0.7642458","0.7642458","0","0","0","0.7642458","0","0","0","0","0.8044693","0.7642458","0","0","1.343884","4.385616","0","0.8044693","-0.8044693","11.75336","81.42099","0.09643387","20","1.135536","2.844276","117.3735","0.8406704","0","0","4.385616"
"12/13/2007 8:00:00 PM","0","0","61.96545","90","0","0","21.55811","21.55811","0.6423839","0.6423839","0","0","0","0.6423839","0","0","0","0","0.6761936","0.6423839","0","0","2.209125","3.662152","0","0.6761936","-0.6761936","11.0134","76.29494","0.09643387","20","1.135672","2.844276","117.3735","0.7066223","0","0","3.662152"
"12/13/2007 9:00:00 PM","0","0","56.0566","90","0","0","21.55811","21.55811","0.3679885","0.3679885","0","0","0","0.3679885","0","0","0.00000000000000005551115","0","0.3873564","0.3679885","0","0","2.854526","3.041898","0","0.3873564","-0.3873564","10.59113","73.36967","0.09643387","20","1.135809","2.844276","117.3735","0.4047874","0","0","3.041898"
"12/13/2007 10:00:00 PM","0","0","45.58271","90","0","0","21.55811","21.55811","0.2212893","0.2212893","0","0","0","0.2212893","0","0","0.00000000000000002775558","0","0.2329361","0.2212893","0","0","3.183373","2.682548","0","0.2329361","-0.2329361","10.33771","71.61411","0.09643387","20","1.135945","2.844276","117.3735","0.2434182","0","0","2.682548"
"12/13/2007 11:00:00 PM","0","0","26.94716","90","0","0","21.55811","21.55811","0.166233","0.166233","0","0","0","0.166233","0","0","0.00000000000000002775558","0","0.1749821","0.166233","0","0","3.369189","2.465007","0","0.1749821","-0.1749821","10.14748","70.29633","0.09643387","20","1.136082","2.844276","117.3735","0.1828563","0","0","2.465007"
"12/14/2007 12:00:00 AM","0","0","-1.278998","90","0","0","21.55811","21.55811","0.1210441","0.1210441","0","0","0","0.1210441","0","0","0","0","0.1274148","0.1210441","0","0","3.512981","2.300787","0","0.1274148","-0.1274148","10.00906","69.33736","0.09643387","20","1.136218","2.844276","117.3735","0.1331485","0","0","2.300787"
"12/14/2007 1:00:00 AM","0","0","-29.0161","90","0","0","21.55811","21.55811","0.05806484","0.05806484","0","0","0","0.05806484","0","0","0","0","0.06112089","0.05806484","0","0","3.618334","2.180782","0","0.06112089","-0.06112089","9.942708","68.87775","0.09643387","20","1.136355","2.844276","117.3735","0.06387133","0","0","2.180782"
"12/14/2007 2:00:00 AM","0","0","-46.73205","90","0","0","21.55811","21.55811","0.1032263","0.1032263","0","0","0","0.1032263","0","0","0.00000000000000001387779","0","0.1086592","0.1032263","0","0","3.662548","2.123116","0","0.1086592","-0.1086592","9.824685","68.06014","0.09643387","20","1.136491","2.844276","117.3735","0.1135489","0","0","2.123116"
"12/14/2007 3:00:00 AM","0","0","-56.6735","90","0","0","21.55811","21.55811","0.08300859","0.08300859","0","0","0","0.08300859","0","0","0","0","0.08737747","0.08300859","0","0","3.763778","2.020296","0","0.08737747","-0.08737747","9.729803","67.40285","0.09643387","20","1.136627","2.844276","117.3735","0.09130946","0","0","2.020296"
"12/14/2007 4:00:00 AM","0","0","-62.29191","90","0","0","21.55811","21.55811","0.2151011","0.2151011","0","0","0","0.2151011","0","0","0.00000000000000002775558","0","0.2264222","0.2151011","0","0","3.841916","1.937416","0","0.2264222","-0.2264222","9.483491","65.69654","0.09643387","20","1.136764","2.844276","117.3735","0.2366112","0","0","1.937416"
"12/14/2007 5:00:00 AM","0","0","-65.40657","90","0","0","21.55811","21.55811","0.6231368","0.6231368","0","0","0","0.6231368","0","0","0.0000000000000001110223","0","0.6559334","0.6231368","0","0","4.066507","1.721334","0","0.6559334","-0.6559334","8.765895","60.73492","0.09643387","20","1.1369","2.859483","118.001","0.6854504","0","0","1.721334"
"12/14/2007 6:00:00 AM","0.03426832","1.906945","-66.82448","89.42814","0.02357552","0.0448497","22.19511","21.55811","0.6840306","0.6840306","0","0","0","0.6840306","6.556681","0","0","0.0448497","0.7200322","0.6840306","0","0","4.735113","1.085271","0","0.6751825","-0.6751825","8.02705","55.62194","0.09643387","20","1.137037","2.870199","118.4432","0.7524337","0.03587976","0","1.130121"
"12/14/2007 7:00:00 AM","0.2070096","15.68349","-66.79728","75.67384","0.1969653","0.367384","26.90111","21.55811","0.2713222","0.2713222","0","0","0","0.2713222","135.4051","0","0","0.367384","0.2856023","0.2713222","0","0","4.943044","0.4182433","0.0817817","0","0.0817817","8.102382","56.14393","0.09642968","20","1.137173","2.870199","118.4432","0.2984544","0.2939072","0","0.7856273"
"12/14/2007 8:00:00 AM","0.4305794","29.37573","-65.14357","62.09302","0.4155342","0.7554218","32.88672","21.55811","0.4628447","0.4628447","0","0","0","0.4628447","163.2128","0","0","0.7554218","0.487205","0.4628447","0","0","4.943045","0.4868778","0.2682169","0","0.2682169","8.348941","57.85242","0.09641595","20","1.13731","2.870199","118.4432","0.5091292","0.6043375","0","1.2423"
"12/14/2007 9:00:00 AM","0.5980089","42.75808","-61.07116","48.94859","0.5830408","1.038632","37.5148","21.55811","0.3438162","0.3438162","0","0","0","0.3438162","302.0893","0","0","1.038632","0.3619118","0.3438162","0","0","4.943045","0.7106459","0.6767202","0","0.6767202","8.968273","62.14397","0.09638134","20","1.137446","2.870199","118.4432","0.3781978","0.8309056","0","1.749278"
"12/14/2007 10:00:00 AM","0.6595044","55.34539","-52.43536","36.80517","0.6482265","1.145485","39.32551","21.55811","0.3823928","0.3823928","0","0","0","0.3823928","299.5572","0","0","1.145485","0.4025187","0.3823928","0","0","4.393913","1.266836","0.7429665","0","0.7429665","9.647752","66.85228","0.09634337","20","1.137582","2.870199","118.4432","0.4206321","0.9163882","0","2.412321"
"12/14/2007 11:00:00 AM","0.9689322","65.75722","-33.75295","27.1202","0.9474862","1.611583","47.70869","21.55811","0.4581581","0.4581581","0","0","0","0.4581581","351.7527","0","0","1.611583","0.4822717","0.4581581","0","0","3.791354","1.867341","1.129312","0","1.129312","10.67631","73.97952","0.0962857","20","1.137719","2.870199","118.4432","0.5039739","1.289267","0","3.478924"
"12/14/2007 12:00:00 PM","0.9343046","70.13254","1.687105","23.25313","0.9151301","1.56314","46.79668","21.55811","0.7251733","0.7251733","0","0","0","0.7251733","215.554","0","0","1.56314","0.7633403","0.7251733","0","0","2.88405","2.757051","0.7997994","0","0.7997994","11.40732","79.04491","0.0962449","20","1.137855","2.870199","118.4432","0.7976906","1.250512","0","4.32019"
"12/14/2007 1:00:00 PM","0.6522995","65.04556","35.91292","27.76411","0.6445415","1.139495","39.223","21.55811","0.2622304","0.2622304","0","0","0","0.2622304","434.5396","0","0","1.139495","0.276032","0.2622304","0","0","2.297789","3.375239","0.8634631","0","0.8634631","12.19598","84.50977","0.0962009","20","1.137992","2.870199","118.4432","0.2884535","0.9115961","0","4.514734"
"12/14/2007 2:00:00 PM","0.6003031","54.3514","53.42807","37.75166","0.5917271","1.05298","37.75577","21.55811","0.4458855","0.4458855","0","0","0","0.4458855","236.1548","0","0","1.05298","0.4693532","0.4458855","0","0","1.654742","4.029009","0.5836267","0","0.5836267","12.73065","88.21467","0.09617117","20","1.138128","2.870199","118.4432","0.4904741","0.8423839","0","5.081989"
"12/14/2007 3:00:00 PM","0.6977701","41.66537","61.54007","50.01507","0.6762558","1.190849","40.10577","21.55811","0.3356433","0.3356433","0","0","0","0.3356433","354.796","0","0","1.190849","0.3533087","0.3356433","0","0","1.250373","4.464455","0.8375402","0","0.8375402","13.49585","93.51694","0.09612855","20","1.138264","2.870199","118.4432","0.3692076","0.9526792","0","5.655304"
"12/14/2007 4:00:00 PM","0.3262621","28.24448","65.35675","63.21092","0.3195163","0.5875192","30.24984","21.55811","0.3690874","0.3690874","0","0","0","0.3690874","159.1816","0","0","0.5875192","0.3885131","0.3690874","0","0","0.6251283","5.076713","0.1990061","0","0.1990061","13.67892","94.78552","0.09611844","20","1.138401","2.870199","118.4432","0.4059962","0.4700153","0","5.664232"
"12/14/2007 5:00:00 PM","0.1156569","14.53833","66.856","76.81405","0.114576","0.2157372","24.66033","21.55811","0.6390194","0.6390194","0","0","0","0.6390194","33.76067","0","0","0.2157372","0.6726519","0.6390194","0","0","0.5353591","5.22129","0","0.4569148","-0.4569148","13.18037","91.33086","0.09611844","20","1.138537","2.870199","118.4432","0.7029213","0.1725897","0","5.437027"
"12/14/2007 6:00:00 PM","0.03984467","0.7620687","66.76227","90.5747","0.002550267","0.004863031","21.62699","21.55811","1.140867","1.140867","2.106061","0","0.6478937","1.140867","0.4262575","0","0","0.004863031","0","0","0.9651944","0.9169347","1.020857","4.825844","0.9217977","0","0.9217977","14.02178","97.16217","0.09621396","20","1.138674","2.871068","118.4791","1.254954","0.003890425","2.7","4.830707"
"12/14/2007 7:00:00 PM","0","0","65.21889","90","0","0","21.55811","21.55811","0.7013777","0.7013777","0","0","0","0.7013777","0","0","0.0000000000000001110223","0","0.7382923","0.7013777","0","0","0.2455937","5.490117","0","0.7382923","-0.7382923","13.2132","91.55919","0.09621396","20","1.13881","2.871068","118.4791","0.7715155","0","0","5.490117"
"12/14/2007 8:00:00 PM","0","0","61.93653","90","0","0","21.55811","21.55811","0.6882771","0.6882771","0","0","0","0.6882771","0","0","0","0","0.7245022","0.6882771","0","0","1.020228","4.852104","0","0.7245022","-0.7245022","12.41986","86.06187","0.09621396","20","1.138947","2.871068","118.4791","0.7571048","0","0","4.852104"
"12/14/2007 9:00:00 PM","0","0","56.04692","90","0","0","21.55811","21.55811","0.4424613","0.4424613","0","0","0","0.4424613","0","0","0.00000000000000005551115","0","0.4657487","0.4424613","0","0","1.702591","4.212156","0","0.4657487","-0.4657487","11.91161","82.53999","0.09621396","20","1.139083","2.871068","118.4791","0.4867074","0","0","4.212156"
"12/14/2007 10:00:00 PM","0","0","45.61386","90","0","0","21.55811","21.55811","0.2503273","0.2503273","0","0","0","0.2503273","0","0","0","0","0.2635025","0.2503273","0","0","2.100742","3.7949","0","0.2635025","-0.2635025","11.62482","80.55271","0.09621396","20","1.139219","2.871068","118.4791","0.2753601","0","0","3.7949"
"12/14/2007 11:00:00 PM","0","0","27.06711","90","0","0","21.55811","21.55811","0.2175428","0.2175428","0","0","0","0.2175428","0","0","0.00000000000000002775558","0","0.2289924","0.2175428","0","0","2.3066","3.556952","0","0.2289924","-0.2289924","11.3757","78.82649","0.09621396","20","1.139356","2.871068","118.4791","0.239297","0","0","3.556952"
"12/15/2007 12:00:00 AM","0","0","-1.048334","90","0","0","21.55811","21.55811","0.1066057","0.1066057","0","0","0","0.1066057","0","0","0.00000000000000001387779","0","0.1122165","0.1066057","0","0","2.497486","3.348794","0","0.1122165","-0.1122165","11.25381","77.98185","0.09621396","20","1.139492","2.871068","118.4791","0.1172663","0","0","3.348794"
"12/15/2007 1:00:00 AM","0","0","-28.79354","90","0","0","21.55811","21.55811","0.0906831","0.0906831","0","0","0","0.0906831","0","0","0.00000000000000001387779","0","0.0954559","0.0906831","0","0","2.579564","3.246444","0","0.0954559","-0.0954559","11.15014","77.26352","0.09621396","20","1.139629","2.871068","118.4791","0.09975141","0","0","3.246444"
"12/15/2007 2:00:00 AM","0","0","-46.57257","90","0","0","21.55811","21.55811","0.07646517","0.07646517","0","0","0","0.07646517","0","0","0","0","0.08048966","0.07646517","0","0","2.656954","3.159144","0","0.08048966","-0.08048966","11.06275","76.65793","0.09621396","20","1.139765","2.871068","118.4791","0.08411169","0","0","3.159144"
"12/15/2007 3:00:00 AM","0","0","-56.56068","90","0","0","21.55811","21.55811","0.08641724","0.08641724","0","0","0","0.08641724","0","0","0.00000000000000001387779","0","0.09096551","0.08641724","0","0","2.724665","3.085362","0","0.09096551","-0.09096551","10.96397","75.97343","0.09621396","20","1.139901","2.871068","118.4791","0.09505896","0","0","3.085362"
"12/15/2007 4:00:00 AM","0","0","-62.2074","90","0","0","21.55811","21.55811","0.2960765","0.2960765","0","0","0","0.2960765","0","0","0.00000000000000005551115","0","0.3116595","0.2960765","0","0","2.80612","3.001763","0","0.3116595","-0.3116595","10.62455","73.62149","0.09621396","20","1.140038","2.871068","118.4791","0.3256842","0","0","3.001763"
"12/15/2007 5:00:00 AM","0","0","-65.33956","90","0","0","21.55811","21.55811","0.3899324","0.3899324","0","0","0","0.3899324","0","0","0.00000000000000005551115","0","0.4104552","0.3899324","0","0","3.114057","2.712886","0","0.4104552","-0.4104552","10.17696","70.51998","0.09621396","20","1.140174","2.871068","118.4791","0.4289256","0","0","2.712886"
"12/15/2007 6:00:00 AM","0.04603037","1.807204","-66.76911","89.53073","0.01661378","0.0316305","22.00694","21.55811","0.3556883","0.3556883","0","0","0","0.3556883","8.892756","0","0.00000000000000005551115","0.0316305","0.3744088","0.3556883","0","0","3.508994","2.32807","0","0.3427783","-0.3427783","9.803505","67.93215","0.09621396","20","1.140311","2.871068","118.4791","0.3912572","0.0253044","0","2.3597"
"12/15/2007 7:00:00 AM","0.2477461","15.57854","-66.75088","75.78113","0.2303795","0.428051","27.8123","21.55811","0.4370207","0.4370207","0","0","0","0.4370207","97.94755","0","0","0.428051","0.4600217","0.4370207","0","0","3.822262","2.003619","0","0.03197072","-0.03197072","9.768813","67.69176","0.09621396","20","1.140447","2.871068","118.4791","0.4807227","0.3424408","0","2.43167"
"12/15/2007 8:00:00 AM","0.5296029","29.26635","-65.10646","62.20416","0.5067364","0.9111571","35.40214","21.55811","0.4286455","0.4286455","0","0","0","0.4286455","212.5666","0","0","0.9111571","0.4512058","0.4286455","0","0","3.813803","1.973324","0.4599514","0","0.4599514","10.19075","70.61549","0.09619056","20","1.140584","2.871068","118.4791","0.47151","0.7289257","0","2.884481"
"12/15/2007 9:00:00 AM","0.6995425","42.64516","-61.04925","49.06235","0.6785449","1.194538","40.16954","21.55811","0.3804056","0.3804056","0","0","0","0.3804056","314.017","0","0","1.194538","0.4004269","0.3804056","0","0","3.396163","2.339985","0.7941114","0","0.7941114","10.9166","75.6452","0.09615019","20","1.14072","2.871068","118.4791","0.4184461","0.9556307","0","3.534523"
"12/15/2007 10:00:00 AM","0.9576188","55.23166","-52.45068","36.91787","0.9334373","1.590608","47.31253","21.55811","0.3616859","0.3616859","0","0","0","0.3616859","439.776","0","0","1.590608","0.380722","0.3616859","0","0","2.738051","2.9616","1.209886","0","1.209886","12.01761","83.27451","0.09608875","20","1.140856","2.871068","118.4791","0.3978545","1.272486","0","4.552207"
"12/15/2007 11:00:00 AM","0.9486131","65.65527","-33.87732","27.2182","0.9277582","1.582103","47.15246","21.55811","0.5300234","0.5300234","0","0","0","0.5300234","298.4969","0","0","1.582103","0.5579194","0.5300234","0","0","1.77813","3.882387","1.024184","0","1.024184","12.95146","89.74554","0.09603681","20","1.140993","2.871068","118.4791","0.5830258","1.265683","0","5.46449"
"12/15/2007 12:00:00 PM","0.9567774","70.08529","1.381967","23.30079","0.9367293","1.595531","47.40533","21.55811","0.4960193","0.4960193","0","0","0","0.4960193","321.6671","0.04866357","0","1.595531","0.5221256","0.4960193","0","0","1.024742","4.642498","1.024742","0","1.024742","13.88582","96.22005","0.09598488","20","1.141129","2.871068","118.4791","0.5456213","1.276425","0","6.238029"
"12/15/2007 1:00:00 PM","1.003914","65.07182","35.6497","27.74617","0.9812518","1.661629","48.6619","21.55811","0.4549667","0.4549667","0","0","0","0.4549667","365.2199","0.8990187","0","1.661629","0.4789123","0.4549667","0","0","0.2836981","5.383832","0.2836981","0","0.2836981","14.14657","98.03416","0.09597053","20","1.141266","2.878303","118.7776","0.5004634","1.329303","0","7.045461"
"12/15/2007 2:00:00 PM","0.8405075","54.41605","53.2667","37.69448","0.8197206","1.417527","44.11535","21.55811","0.3360376","0.3360376","0","0","0","0.3360376","421.8358","0.9167745","0","1.417527","0.3537238","0.3360376","0","0","0.1470288","5.587693","0.1470288","0","0.1470288","14.2819","98.97202","0.09596308","20","1.141402","2.878303","118.7776","0.3696414","1.134022","0","7.00522"
"12/15/2007 3:00:00 PM","0.6696821","41.74822","61.43505","49.93774","0.6495773","1.147679","39.36309","21.55811","0.2459047","0.2459047","0","0","0","0.2459047","466.7171","0.8118589","0","1.147679","0.2588471","0.2459047","0","0","0.07697328","5.692699","0.07697328","0","0.07697328","14.35281","99.46339","0.09595919","20","1.141539","2.878303","118.7776","0.2704952","0.9181434","0","6.840379"
"12/15/2007 4:00:00 PM","0.4426075","28.33763","65.28197","63.12191","0.4250857","0.7719033","33.14967","21.55811","0.501619","0.501619","0","0","0","0.501619","153.8824","0.2037194","0","0.7719033","0.52802","0.501619","0","0","0.04016395","5.747554","0.04016395","0","0.04016395","14.38982","99.71989","0.09595715","20","1.141675","2.878303","118.7776","0.5517808","0.6175227","0","6.519458"
"12/15/2007 5:00:00 PM","0.2139214","14.63833","66.79932","76.71725","0.2000587","0.3730207","26.98541","21.55811","0.5668594","0.5668594","0","0","0","0.5668594","65.80481","0","0","0.3730207","0.5966941","0.5668594","0","0","0.02096123","5.776145","0","0.2236734","-0.2236734","14.14651","98.03375","0.09595715","20","1.141811","2.878303","118.7776","0.6235453","0.2984166","0","6.149165"
"12/15/2007 6:00:00 PM","0.02579676","0.8672159","66.71805","90.47211","0.01536832","0.02926337","21.97328","21.55811","0.8913586","0.8913586","0","0","0","0.8913586","3.283008","0","0.0000000000000001110223","0.02926337","0.9382721","0.8913586","0","0","0.2435983","5.587644","0","0.9090087","-0.9090087","13.14868","91.11891","0.09595715","20","1.141948","2.878303","118.7776","0.9804944","0.0234107","0","5.616908"
"12/15/2007 7:00:00 PM","0","0","65.18529","90","0","0","21.55811","21.55811","0.8702308","0.8702308","0","0","0","0.8702308","0","0","0.0000000000000001110223","0","0.9160324","0.8702308","0","0","1.123874","4.800994","0","0.9160324","-0.9160324","12.14305","84.14999","0.09595715","20","1.142084","2.878303","118.7776","0.9572539","0","0","4.800994"
"12/15/2007 8:00:00 PM","0","0","61.91526","90","0","0","21.55811","21.55811","0.5906286","0.5906286","0","0","0","0.5906286","0","0","0","0","0.6217143","0.5906286","0","0","1.967173","3.986048","0","0.6217143","-0.6217143","11.46319","79.43867","0.09595715","20","1.14222","2.878303","118.7776","0.6496914","0","0","3.986048"
"12/15/2007 9:00:00 PM","0","0","56.04571","90","0","0","21.55811","21.55811","0.4036474","0.4036474","0","0","0","0.4036474","0","0","0","0","0.424892","0.4036474","0","0","2.499686","3.422512","0","0.424892","-0.424892","10.99977","76.22723","0.09595715","20","1.142357","2.878303","118.7776","0.4440122","0","0","3.422512"
"12/15/2007 10:00:00 PM","0","0","45.65417","90","0","0","21.55811","21.55811","0.2563175","0.2563175","0","0","0","0.2563175","0","0","0","0","0.2698078","0.2563175","0","0","2.850933","3.032556","0","0.2698078","-0.2698078","10.7061","74.19208","0.09595715","20","1.142493","2.878303","118.7776","0.2819492","0","0","3.032556"
"12/15/2007 11:00:00 PM","0","0","27.19466","90","0","0","21.55811","21.55811","0.2343339","0.2343339","0","0","0","0.2343339","0","0","0.00000000000000002775558","0","0.2466673","0.2343339","0","0","3.065776","2.782992","0","0.2466673","-0.2466673","10.43769","72.33205","0.09595715","20","1.14263","2.878303","118.7776","0.2577673","0","0","2.782992"
"12/16/2007 12:00:00 AM","0","0","-0.8168033","90","0","0","21.55811","21.55811","0.06557646","0.06557646","0","0","0","0.06557646","0","0","0.00000000000000001387779","0","0.06902785","0.06557646","0","0","3.277059","2.553243","0","0.06902785","-0.06902785","10.36275","71.81274","0.09595715","20","1.142766","2.878303","118.7776","0.07213411","0","0","2.553243"
"12/16/2007 1:00:00 AM","0","0","-28.57638","90","0","0","21.55811","21.55811","0.06190039","0.06190039","0","0","0","0.06190039","0","0","0.000000000000000006938894","0","0.06515831","0.06190039","0","0","3.314343","2.488815","0","0.06515831","-0.06515831","10.29202","71.32256","0.09595715","20","1.142903","2.878303","118.7776","0.06809043","0","0","2.488815"
"12/16/2007 2:00:00 AM","0","0","-46.42032","90","0","0","21.55811","21.55811","0.1090762","0.1090762","0","0","0","0.1090762","0","0","0.00000000000000001387779","0","0.1148171","0.1090762","0","0","3.364528","2.427888","0","0.1148171","-0.1148171","10.1673","70.45825","0.09595715","20","1.143039","2.878303","118.7776","0.1199839","0","0","2.427888"
"12/16/2007 3:00:00 AM","0","0","-56.45506","90","0","0","21.55811","21.55811","0.08951548","0.08951548","0","0","0","0.08951548","0","0","0.00000000000000001387779","0","0.09422681","0.08951548","0","0","3.471922","2.320191","0","0.09422681","-0.09422681","10.06497","69.74912","0.09595715","20","1.143175","2.878303","118.7776","0.09846702","0","0","2.320191"
"12/16/2007 4:00:00 AM","0","0","-62.12977","90","0","0","21.55811","21.55811","0.2903061","0.2903061","0","0","0","0.2903061","0","0","0","0","0.3055854","0.2903061","0","0","3.556345","2.231576","0","0.3055854","-0.3055854","9.732194","67.44304","0.09595715","20","1.143312","2.878303","118.7776","0.3193367","0","0","2.231576"
"12/16/2007 5:00:00 AM","0","0","-65.27925","90","0","0","21.55811","21.55811","0.4717469","0.4717469","0","0","0","0.4717469","0","0","0.00000000000000005551115","0","0.4965757","0.4717469","0","0","3.861615","1.941806","0","0.4965757","-0.4965757","9.190079","63.68624","0.09595715","20","1.143448","2.878303","118.7776","0.5189216","0","0","1.941806"
"12/16/2007 6:00:00 AM","0.03282389","1.70627","-66.72052","89.63416","0.02122569","0.04039008","22.13159","21.55811","0.4013387","0.4013387","0","0","0","0.4013387","10.06384","0","0.00000000000000005551115","0.04039008","0.4224618","0.4013387","0","0","4.35349","1.464533","0","0.3820717","-0.3820717","8.773596","60.80006","0.09595715","20","1.143585","2.878303","118.7776","0.4414726","0.03231206","0","1.504923"
"12/16/2007 7:00:00 AM","0.2321569","15.47311","-66.71164","75.88852","0.2171641","0.4041149","27.45175","21.55811","0.3803916","0.3803916","0","0","0","0.3803916","106.2365","0","0","0.4041149","0.4004122","0.3803916","0","0","4.706532","1.093478","0.003702692","0","0.003702692","8.777009","60.82371","0.09595697","20","1.143721","2.878303","118.7776","0.4184308","0.3232919","0","1.497593"
"12/16/2007 8:00:00 AM","0.4690435","29.15727","-65.0773","62.31458","0.4502518","0.8151365","33.84301","21.55811","0.3147082","0.3147082","0","0","0","0.3147082","259.0135","0","0","0.8151365","0.3312717","0.3147082","0","0","4.655434","1.096535","0.4838647","0","0.4838647","9.220762","63.89888","0.09593248","20","1.143857","2.878303","118.7776","0.346179","0.6521091","0","1.911671"
"12/16/2007 9:00:00 AM","0.7040014","42.53354","-61.03658","49.17434","0.6826817","1.2012","40.2848","21.55811","0.4544438","0.4544438","0","0","0","0.4544438","264.323","0","0","1.2012","0.4783618","0.4544438","0","0","4.211171","1.49172","0.7228377","0","0.7228377","9.881974","68.481","0.09589593","20","1.143994","2.878303","118.7776","0.4998881","0.9609596","0","2.692919"
"12/16/2007 10:00:00 AM","0.9069518","55.12066","-52.47695","37.02737","0.884113","1.516254","45.92369","21.55811","0.4412492","0.4412492","0","0","0","0.4412492","343.6277","0","0","1.516254","0.4644728","0.4412492","0","0","3.606148","2.072531","1.051782","0","1.051782","10.84071","75.12493","0.0958428","20","1.14413","2.878303","118.7776","0.4853741","1.213004","0","3.588785"
"12/16/2007 11:00:00 AM","1.070091","65.55814","-34.01236","27.31107","1.045826","1.755888","50.48903","21.55811","0.4997723","0.4997723","0","0","0","0.4997723","351.3377","0","0","1.755888","0.5260761","0.4997723","0","0","2.758775","2.897619","1.229812","0","1.229812","11.95962","82.87883","0.09578075","20","1.144267","2.878303","118.7776","0.5497495","1.404711","0","4.653507"
"12/16/2007 12:00:00 PM","1.05168","70.04436","1.076165","23.34205","1.028769","1.731176","50.00587","21.55811","0.5151613","0.5151613","0","0","0","0.5151613","336.0454","0","0","1.731176","0.5422751","0.5151613","0","0","1.808839","3.834996","1.188901","0","1.188901","13.04177","90.37801","0.09572084","20","1.144403","2.878303","118.7776","0.5666775","1.384941","0","5.566172"
"12/16/2007 1:00:00 PM","1.021928","65.10344","35.3946","27.72256","0.9987782","1.687401","49.15726","21.55811","0.4204572","0.4204572","0","0","0","0.4204572","401.3252","0.3135674","0","1.687401","0.4425865","0.4204572","0","0","0.931247","4.715402","0.931247","0","0.931247","13.89172","96.26811","0.09567396","20","1.14454","2.878303","118.7776","0.4625029","1.349921","0","6.402803"
"12/16/2007 2:00:00 PM","0.9426117","54.48458","53.11433","37.63301","0.918548","1.56828","46.89295","21.55811","0.3583012","0.3583012","0","0","0","0.3583012","437.6986","0.9110608","0","1.56828","0.3771592","0.3583012","0","0","0.2800595","5.388849","0.2800595","0","0.2800595","14.14913","98.05195","0.09565987","20","1.144676","2.878303","118.7776","0.3941313","1.254624","0","6.957129"
"12/16/2007 3:00:00 PM","0.646481","41.83382","61.33815","49.85723","0.6277025","1.112046","38.75481","21.55811","0.4683255","0.4683255","0","0","0","0.4683255","237.4515","0.473094","0","1.112046","0.4929742","0.4683255","0","0","0.1459777","5.589672","0.1459777","0","0.1459777","14.2835","98.98312","0.09565254","20","1.144812","2.878303","118.7776","0.5151581","0.8896368","0","6.701718"
"12/16/2007 4:00:00 PM","0.427247","28.43265","65.21458","63.03062","0.4112445","0.7480066","32.76867","21.55811","0.360418","0.360418","0","0","0","0.360418","207.5386","0.2924769","0","0.7480066","0.3793874","0.360418","0","0","0.07614234","5.693923","0.07614234","0","0.07614234","14.35364","99.46918","0.09564871","20","1.144949","2.878303","118.7776","0.3964598","0.5984053","0","6.441929"
"12/16/2007 5:00:00 PM","0.2086852","14.73949","66.74959","76.61894","0.1960545","0.3657236","26.87629","21.55811","0.5279661","0.5279661","0","0","0","0.5279661","69.27027","0","0","0.3657236","0.5557538","0.5279661","0","0","0.03973055","5.748183","0","0.1900302","-0.1900302","14.14702","98.03729","0.09564871","20","1.145085","2.878303","118.7776","0.5807627","0.2925788","0","6.113907"
"12/16/2007 6:00:00 PM","0.02807397","0.9728146","66.68069","90.36869","0.01462206","0.02784472","21.95311","21.55811","0.8279801","0.8279801","0","0","0","0.8279801","3.36297","0","0.0000000000000001110223","0.02784472","0.871558","0.8279801","0","0","0.2362173","5.588026","0","0.8437133","-0.8437133","13.22167","91.62476","0.09564871","20","1.145222","2.878303","118.7776","0.9107782","0.02227578","0","5.61587"
"12/16/2007 7:00:00 PM","0","0","65.15876","90","0","0","21.55811","21.55811","0.8092273","0.8092273","0","0","0","0.8092273","0","0","0.0000000000000001110223","0","0.8518183","0.8092273","0","0","1.055526","4.859272","0","0.8518183","-0.8518183","12.28734","85.14993","0.09564871","20","1.145358","2.878303","118.7776","0.8901501","0","0","4.859272"
"12/16/2007 8:00:00 PM","0","0","61.90157","90","0","0","21.55811","21.55811","0.5716795","0.5716795","0","0","0","0.5716795","0","0","0","0","0.6017678","0.5716795","0","0","1.838826","4.104339","0","0.6017678","-0.6017678","11.62947","80.59097","0.09564871","20","1.145495","2.878303","118.7776","0.6288474","0","0","4.104339"
"12/16/2007 9:00:00 PM","0","0","56.05289","90","0","0","21.55811","21.55811","0.3225419","0.3225419","0","0","0","0.3225419","0","0","0.00000000000000005551115","0","0.3395178","0.3225419","0","0","2.356912","3.561274","0","0.3395178","-0.3395178","11.25958","78.02767","0.09564871","20","1.145631","2.878303","118.7776","0.3547961","0","0","3.561274"
"12/16/2007 10:00:00 PM","0","0","45.70349","90","0","0","21.55811","21.55811","0.3270658","0.3270658","0","0","0","0.3270658","0","0","0.00000000000000005551115","0","0.3442798","0.3270658","0","0","2.6239","3.251755","0","0.3442798","-0.3442798","10.88448","75.42826","0.09564871","20","1.145767","2.878303","118.7776","0.3597724","0","0","3.251755"
"12/16/2007 11:00:00 PM","0","0","27.3297","90","0","0","21.55811","21.55811","0.1990425","0.1990425","0","0","0","0.1990425","0","0","0.00000000000000002775558","0","0.2095184","0.1990425","0","0","2.922234","2.934803","0","0.2095184","-0.2095184","10.65661","73.84912","0.09564871","20","1.145904","2.878303","118.7776","0.2189467","0","0","2.934803"
"12/17/2007 12:00:00 AM","0","0","-0.5844362","90","0","0","21.55811","21.55811","0.1132099","0.1132099","0","0","0","0.1132099","0","0","0.00000000000000001387779","0","0.1191683","0.1132099","0","0","3.09161","2.740745","0","0.1191683","-0.1191683","10.52715","72.952","0.09564871","20","1.14604","2.878303","118.7776","0.1245308","0","0","2.740745"
"12/17/2007 1:00:00 AM","0","0","-28.36467","90","0","0","21.55811","21.55811","0.04164255","0.04164255","0","0","0","0.04164255","0","0","0","0","0.04383427","0.04164255","0","0","3.182025","2.629992","0","0.04383427","-0.04383427","10.47958","72.62234","0.09564871","20","1.146177","2.878303","118.7776","0.04580681","0","0","2.629992"
"12/17/2007 2:00:00 AM","0","0","-46.27538","90","0","0","21.55811","21.55811","0.08706429","0.08706429","0","0","0","0.08706429","0","0","0.00000000000000001387779","0","0.09164662","0.08706429","0","0","3.206907","2.5892","0","0.09164662","-0.09164662","10.38006","71.93266","0.09564871","20","1.146313","2.878303","118.7776","0.09577072","0","0","2.5892"
"12/17/2007 3:00:00 AM","0","0","-56.3567","90","0","0","21.55811","21.55811","0.05985649","0.05985649","0","0","0","0.05985649","0","0","0.000000000000000006938894","0","0.06300683","0.05985649","0","0","3.290716","2.5037","0","0.06300683","-0.06300683","10.31166","71.45868","0.09564871","20","1.146449","2.878303","118.7776","0.06584214","0","0","2.5037"
"12/17/2007 4:00:00 AM","0","0","-62.05907","90","0","0","21.55811","21.55811","0.2087263","0.2087263","0","0","0","0.2087263","0","0","0.00000000000000002775558","0","0.2197119","0.2087263","0","0","3.344751","2.444815","0","0.2197119","-0.2197119","10.07267","69.80249","0.09564871","20","1.146586","2.878303","118.7776","0.229599","0","0","2.444815"
"12/17/2007 5:00:00 AM","0","0","-65.22568","90","0","0","21.55811","21.55811","0.3504181","0.3504181","0","0","0","0.3504181","0","0","0.00000000000000005551115","0","0.3688611","0.3504181","0","0","3.562778","2.23825","0","0.3688611","-0.3688611","9.670655","67.01658","0.09564871","20","1.146722","2.878303","118.7776","0.3854599","0","0","2.23825"
"12/17/2007 6:00:00 AM","0.04618815","1.604226","-66.67873","89.73832","0.0112155","0.02136578","21.86106","21.55811","0.430566","0.430566","0","0","0","0.430566","4.962256","0","0","0.02136578","0.4532273","0.430566","0","0","3.92567","1.887951","0","0.4318615","-0.4318615","9.199591","63.75215","0.09564871","20","1.146859","2.878303","118.7776","0.4736225","0.01709263","0","1.909317"
"12/17/2007 7:00:00 AM","0.2523782","15.36727","-66.67956","75.99592","0.2336599","0.433981","27.90183","21.55811","0.4808747","0.4808747","0","0","0","0.4808747","90.24825","0","0.00000000000000005551115","0.433981","0.5061839","0.4808747","0","0","4.341548","1.472962","0","0.07220291","-0.07220291","9.121202","63.20893","0.09564871","20","1.146995","2.878303","118.7776","0.5289623","0.3471848","0","1.906943"
